,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 21:20:54.160,2827.43994140625,458.64196777343756,5400.0,-7.299999713897705,3600,0.8,80.5999984741211,3.342758893966675,24,730,3,0,0,14.77220344543457,354.107666015625,21454,1,0.2488914253,14.52331202013457,2791.399609375,-36.04033203124982
2023-03-30 21:20:56.160,2827.43994140625,458.64196777343756,5399.399871826172,-7.399999618530273,3600,0.8,80.80000305175781,3.2427587509155273,24,727,3,0,0,14.78105640411377,354.1409912109375,21456,1,0.24785921549999998,14.53319718861377,2794.14619140625,-33.29374999999982
2023-03-30 21:20:58.171,2827.43994140625,458.64196777343756,5398.800201416016,-7.399999618530273,3600,0.8,80.89999389648438,3.2427587509155273,24,732,3,0,0,14.7987642288208,354.17431640625,21458,1,0.24957553609999997,14.5491886927208,2798.54072265625,-28.899218749999818
2023-03-30 21:21:00.171,2830.23681640625,458.03369140625006,5397.599945068359,-7.600000381469727,3600,0.8,81.0999984741211,3.0742177963256836,24,729,3,0,0,14.78105640411377,354.2076416015625,21460,1,0.2485433263,14.53251307781377,2796.34345703125,-33.89335937499982
2023-03-30 21:21:02.190,2828.83837890625,458.03369140625006,5396.999816894531,-7.700000286102295,3600,0.8,81.0999984741211,2.974217653274536,24,731,3,0,0,14.77220344543457,354.240966796875,21462,1,0.2492354883,14.52296795713457,2794.6955078125,-34.14287109374982
2023-03-30 21:21:06.756,2830.23681640625,456.8171691894532,5396.400146484375,-7.8000006675720215,3600,0.8,81.30000305175781,2.9371373653411865,24,728,3,0,0,14.754496574401855,354.32427978515625,21467,1,0.2481992633,14.506297311101855,2793.04755859375,-37.18925781249982
2023-03-30 21:21:08.754,2830.23681640625,456.8171691894532,5395.199890136719,-7.899999618530273,3600,0.8,81.19999694824219,2.8371381759643555,24,726,3,0,0,14.754496574401855,354.35760498046875,21469,1,0.2475151525,14.506981421901855,2794.6955078125,-35.54130859374982
2023-03-30 21:21:10.774,2828.83837890625,456.2088928222657,5396.400146484375,-8.0,3600,0.8,81.30000305175781,2.7685980796813965,24,729,3,0,0,14.77220344543457,354.39093017578125,21471,1,0.2485433263,14.52366011913457,2798.54072265625,-30.297656249999818
2023-03-30 21:21:12.774,2828.83837890625,455.60058593750006,5399.399871826172,-8.0,3600,0.8,81.4000015258789,2.800060272216797,24,728,3,0,0,14.74564266204834,354.42425537109375,21473,1,0.2481992633,14.49744339874834,2790.3009765625,-38.53740234374982
2023-03-30 21:21:16.567,2831.635009765625,455.60058593750006,5403.599853515625,-8.0,3600,0.8,81.5,2.800060272216797,24,725,3,0,0,14.74564266204834,354.49090576171875,21477,1,0.2471670535,14.49847560854834,2787.005078125,-44.62993164062482
2023-03-30 21:21:18.567,2830.23681640625,455.60058593750006,5400.0,-8.0,3600,0.8,81.4000015258789,2.800060272216797,24,733,3,0,0,14.763350486755371,354.52423095703125,21479,1,0.24991959909999997,14.513430887655371,2793.596875,-36.63994140624982
2023-03-30 21:21:20.579,2830.23681640625,455.60058593750006,5396.400146484375,-8.0,3600,0.8,81.60000610351562,2.800060272216797,24,729,3,0,0,14.77220344543457,354.55755615234375,21481,1,0.2485433263,14.52366011913457,2799.63935546875,-30.597460937499818
2023-03-30 21:21:22.600,2831.635009765625,456.2088928222657,5404.800109863281,-8.0,3600,0.8,81.69999694824219,2.7685980796813965,24,730,3,0,0,14.74564266204834,354.59088134765625,21483,1,0.2488914253,14.49675123674834,2784.25849609375,-47.37651367187482
2023-03-30 21:21:24.599,2831.635009765625,455.60058593750006,5400.0,-8.0,3600,0.8,81.69999694824219,2.800060272216797,24,729,3,0,0,14.8076171875,354.62420654296875,21485,1,0.2485433263,14.5590738612,2804.583203125,-27.051806640624818
2023-03-30 21:21:26.597,2831.635009765625,455.60058593750006,5400.0,-8.100000381469727,3600,0.8,81.80000305175781,2.7000601291656494,24,733,3,0,0,14.754496574401855,354.65753173828125,21487,1,0.24991959909999997,14.504576975301855,2791.399609375,-40.23540039062482
2023-03-30 21:21:28.616,2831.635009765625,455.60058593750006,5394.6002197265625,-8.0,3600,0.8,81.80000305175781,2.800060272216797,24,728,3,0,0,14.763350486755371,354.69085693359375,21489,1,0.2481992633,14.515151223455371,2799.0900390625,-32.54497070312482
2023-03-30 21:21:30.636,2833.033203125,456.2088928222657,5400.600128173828,-8.100000381469727,3600,0.8,81.80000305175781,2.668597936630249,24,728,3,0,0,14.78105640411377,354.72418212890625,21491,1,0.2481992633,14.53285714081377,2796.8927734375,-36.14042968749982
2023-03-30 21:21:32.634,2834.431640625,456.2088928222657,5401.199798583984,-8.0,3600,0.8,81.9000015258789,2.7685980796813965,24,730,3,0,0,14.77220344543457,354.75750732421875,21493,1,0.2488914253,14.52331202013457,2794.14619140625,-40.28544921874982
2023-03-30 21:21:34.639,2834.431640625,456.8171691894532,5396.999816894531,-8.100000381469727,3600,0.8,82.0,2.6371378898620605,24,731,3,0,0,14.7987642288208,354.79083251953125,21495,1,0.2492354883,14.5495287405208,2803.209912109375,-31.221728515624818
2023-03-30 21:21:36.655,2834.431640625,455.60058593750006,5403.000183105469,-8.100000381469727,3600,0.8,82.0,2.7000601291656494,23,732,3,0,0,14.77220344543457,354.82415771484375,21497,1,0.24957553609999997,14.52262790933457,2793.04755859375,-41.38408203124982
2023-03-30 21:21:38.655,2835.830078125,454.38403320312506,5400.600128173828,-8.100000381469727,3600,0.8,82.0999984741211,2.7629799842834473,23,729,3,0,0,14.754496574401855,354.85748291015625,21499,1,0.2485433263,14.505953248101855,2793.322216796875,-42.50786132812482
2023-03-30 21:21:40.667,2834.431640625,454.38403320312506,5397.599945068359,-8.100000381469727,3600,0.8,82.0999984741211,2.7629799842834473,23,731,3,0,0,14.763350486755371,354.89080810546875,21501,1,0.2492354883,14.514114998455371,2797.99140625,-36.44023437499982
2023-03-30 21:21:42.668,2835.830078125,453.77575683593756,5395.199890136719,-8.100000381469727,3600,0.8,82.19999694824219,2.7944395542144775,23,727,3,0,0,14.754496574401855,354.92413330078125,21503,1,0.24785921549999998,14.506637358901855,2799.364697265625,-36.46538085937482
2023-03-30 21:21:44.683,2835.830078125,452.5592346191407,5398.800201416016,-8.100000381469727,3600,0.8,82.30000305175781,2.8573591709136963,23,731,3,0,0,14.78105640411377,354.95745849609375,21505,1,0.2492354883,14.53182091581377,2804.03388671875,-31.796191406249818
2023-03-30 21:21:46.689,2835.830078125,452.5592346191407,5401.199798583984,-8.199999809265137,3600,0.8,82.30000305175781,2.757359027862549,24,732,3,0,0,14.754496574401855,354.99078369140625,21507,1,0.24957553609999997,14.504921038301855,2795.519482421875,-40.31059570312482
2023-03-30 21:21:48.701,2835.830078125,453.1675109863282,5396.999816894531,-8.199999809265137,3600,0.8,82.30000305175781,2.7258989810943604,24,731,3,0,0,14.77220344543457,355.02410888671875,21509,1,0.2492354883,14.52296795713457,2802.93525390625,-32.89482421874982
2023-03-30 21:21:50.709,2837.228271484375,452.5592346191407,5396.999816894531,-8.199999809265137,3600,0.8,82.5,2.757359027862549,23,725,3,0,0,14.754496574401855,355.05743408203125,21511,1,0.2471670535,14.507329520901855,2799.914013671875,-37.31425781249982
2023-03-30 21:21:52.718,2837.228271484375,452.5592346191407,5399.399871826172,-8.300000190734863,3600,0.8,82.5,2.6573588848114014,23,730,3,0,0,14.763350486755371,355.09075927734375,21513,1,0.2488914253,14.514459061455371,2799.63935546875,-37.58891601562482
2023-03-30 21:21:54.726,2838.626708984375,451.95089721679693,5398.2000732421875,-8.300000190734863,3600,0.8,82.4000015258789,2.6888210773468018,23,727,3,0,0,14.754496574401855,355.12408447265625,21515,1,0.24785921549999998,14.506637358901855,2799.63935546875,-38.98735351562482
2023-03-30 21:21:56.738,2837.228271484375,451.34265136718756,5402.400054931641,-8.300000190734863,3600,0.8,82.5,2.7202813625335693,23,729,3,0,0,14.763350486755371,355.15740966796875,21517,1,0.2485433263,14.514807160455371,2799.0900390625,-38.13823242187482
2023-03-30 21:21:58.758,2838.626708984375,451.34265136718756,5395.800018310547,-8.300000190734863,3600,0.8,82.69999694824219,2.7202813625335693,23,732,3,0,0,14.73678970336914,355.19073486328125,21519,1,0.24957553609999997,14.48721416726914,2797.99140625,-40.63530273437482
2023-03-30 21:22:00.757,2838.626708984375,451.34265136718756,5399.399871826172,-8.199999809265137,3600,0.8,82.80000305175781,2.820281505584717,23,734,3,0,0,14.754496574401855,355.22406005859375,21521,1,0.2502676981,14.504228876301855,2799.0900390625,-39.53666992187482
2023-03-30 21:22:02.775,2840.025146484375,450.73437500000006,5400.0,-8.199999809265137,3600,0.8,82.80000305175781,2.851741075515747,23,734,3,0,0,14.77220344543457,355.25738525390625,21523,1,0.2502676981,14.52193574733457,2804.03388671875,-35.99125976562482
2023-03-30 21:22:04.776,2840.025146484375,450.12609863281256,5396.999816894531,-8.199999809265137,3600,0.8,82.69999694824219,2.8832006454467773,23,719,3,0,0,14.727935791015625,355.29071044921875,21525,1,0.2451066699,14.482829121115625,2797.99140625,-42.03374023437482
2023-03-30 21:22:06.788,2840.025146484375,450.12609863281256,5403.000183105469,-8.199999809265137,3600,0.8,82.69999694824219,2.8832006454467773,23,738,3,0,0,14.763350486755371,355.32403564453125,21527,1,0.2516439709,14.511706515855371,2799.63935546875,-40.38579101562482
2023-03-30 21:22:08.806,2841.42333984375,449.5178527832032,5399.399871826172,-8.199999809265137,3600,0.8,82.9000015258789,2.914660692214966,23,726,3,0,0,14.74564266204834,355.35736083984375,21529,1,0.2475151525,14.49812750954834,2800.73798828125,-40.68535156249982
2023-03-30 21:22:10.804,2841.42333984375,449.5178527832032,5400.0,-8.199999809265137,3600,0.8,83.0999984741211,2.914660692214966,23,733,3,0,0,14.77220344543457,355.39068603515625,21531,1,0.24991959909999997,14.52228384633457,2805.956494140625,-35.46684570312482
2023-03-30 21:22:12.811,2842.82177734375,449.5178527832032,5399.399871826172,-8.199999809265137,3600,0.8,83.0999984741211,2.914660692214966,23,727,3,0,0,14.754496574401855,355.42401123046875,21533,1,0.24785921549999998,14.506637358901855,2802.660595703125,-40.16118164062482
2023-03-30 21:22:14.823,2842.82177734375,449.5178527832032,5401.7999267578125,-8.100000381469727,3600,0.8,83.0,3.0146608352661133,23,730,3,0,0,14.78105640411377,355.45733642578125,21535,1,0.2488914253,14.53216497881377,2806.78046875,-36.04130859374982
2023-03-30 21:22:16.831,2844.219970703125,450.12609863281256,5398.2000732421875,-8.100000381469727,3600,0.8,83.19999694824219,2.983200788497925,24,732,3,0,0,14.78105640411377,355.49066162109375,21537,1,0.24957553609999997,14.53148086801377,2808.977734375,-35.24223632812482
2023-03-30 21:22:18.845,2844.219970703125,450.73437500000006,5400.600128173828,-8.199999809265137,3600,0.8,83.19999694824219,2.851741075515747,24,730,3,0,0,14.77220344543457,355.52398681640625,21539,1,0.2488914253,14.52331202013457,2803.4845703125,-40.73540039062482
2023-03-30 21:22:20.845,2844.219970703125,451.95089721679693,5401.7999267578125,-8.199999809265137,3600,0.8,83.19999694824219,2.788821220397949,23,734,3,0,0,14.7987642288208,355.55731201171875,21541,1,0.2502676981,14.5484965307208,2806.78046875,-37.43950195312482
2023-03-30 21:22:22.863,2845.618408203125,450.73437500000006,5398.2000732421875,-8.199999809265137,3600,0.8,83.0999984741211,2.851741075515747,23,729,3,0,0,14.78105640411377,355.59063720703125,21543,1,0.2485433263,14.53251307781377,2807.8791015625,-37.73930664062482
2023-03-30 21:22:24.862,2848.414794921875,450.73437500000006,5401.199798583984,-8.300000190734863,3600,0.8,83.39999389648438,2.7517409324645996,23,731,3,0,0,14.8076171875,355.62396240234375,21545,1,0.2492354883,14.5583816992,2811.72431640625,-36.69047851562482
2023-03-30 21:22:26.882,2849.8134765625,450.12609863281256,5396.999816894531,-8.300000190734863,3600,0.8,83.30000305175781,2.78320050239563,23,734,3,0,0,14.77220344543457,355.65728759765625,21547,1,0.2502676981,14.52193574733457,2807.32978515625,-42.48369140624982
2023-03-30 21:22:28.897,2848.414794921875,450.12609863281256,5399.399871826172,-8.300000190734863,3600,0.8,83.39999389648438,2.78320050239563,23,735,3,0,0,14.78105640411377,355.69061279296875,21549,1,0.2506117611,14.53044464301377,2807.32978515625,-41.08500976562482
2023-03-30 21:22:30.913,2849.8134765625,450.12609863281256,5401.7999267578125,-8.399999618530273,3600,0.8,83.39999389648438,2.683201313018799,23,729,3,0,0,14.8076171875,355.72393798828125,21551,1,0.2485433263,14.5590738612,2812.2736328125,-37.53984374999982
2023-03-30 21:22:32.932,2851.21142578125,450.12609863281256,5394.6002197265625,-8.399999618530273,3600,0.8,83.5999984741211,2.683201313018799,23,730,3,0,0,14.8076171875,355.75726318359375,21553,1,0.2488914253,14.5587257622,2818.8654296875,-32.34599609374982
2023-03-30 21:22:34.931,2852.610107421875,450.73437500000006,5396.999816894531,-8.399999618530273,3600,0.8,83.5999984741211,2.6517417430877686,23,727,3,0,0,14.825324058532715,355.79058837890625,21555,1,0.24785921549999998,14.577464843032715,2819.9640625,-32.64604492187482
2023-03-30 21:22:36.948,2854.008544921875,450.12609863281256,5399.399871826172,-8.5,3600,0.8,83.5999984741211,2.5832011699676514,23,732,3,0,0,14.83417797088623,355.82391357421875,21557,1,0.24957553609999997,14.58460243478623,2820.788037109375,-33.22050781249982
2023-03-30 21:22:38.948,2854.008544921875,450.73437500000006,5398.800201416016,-8.600000381469727,3600,0.8,83.69999694824219,2.451740264892578,23,728,3,0,0,14.84303092956543,355.85723876953125,21559,1,0.2481992633,14.59483166626543,2822.71064453125,-31.297900390624818
2023-03-30 21:22:40.948,2855.40673828125,450.12609863281256,5404.199981689453,-8.600000381469727,3600,0.8,83.5999984741211,2.4832000732421875,23,728,3,0,0,14.84303092956543,355.89056396484375,21561,1,0.2481992633,14.59483166626543,2818.8654296875,-36.54130859374982
2023-03-30 21:22:42.950,2855.40673828125,451.34265136718756,5401.199798583984,-8.600000381469727,3600,0.8,83.69999694824219,2.420280694961548,23,731,3,0,0,14.851884841918945,355.92388916015625,21563,1,0.2492354883,14.602649353618945,2821.61201171875,-33.79472656249982
2023-03-30 21:22:44.966,2856.80517578125,450.73437500000006,5398.2000732421875,-8.699999809265137,3600,0.8,83.5999984741211,2.351741313934326,23,726,3,0,0,14.869590759277344,355.95721435546875,21565,1,0.2475151525,14.622075606777344,2829.8517578125,-26.953417968749818
2023-03-30 21:22:46.961,2858.203369140625,450.73437500000006,5399.399871826172,-8.699999809265137,3600,0.8,83.80000305175781,2.351741313934326,23,730,3,0,0,14.887298583984375,355.99053955078125,21567,1,0.2488914253,14.638407158684375,2833.14765625,-25.055712890624818
2023-03-30 21:22:48.968,2858.203369140625,451.34265136718756,5400.600128173828,-8.800000190734863,3600,0.8,84.0,2.2202816009521484,23,731,3,0,0,14.869590759277344,356.02386474609375,21569,1,0.2492354883,14.620355270977344,2826.555859375,-31.647509765624818
2023-03-30 21:22:50.980,2859.601806640625,451.34265136718756,5396.400146484375,-8.800000190734863,3600,0.8,83.9000015258789,2.2202816009521484,23,734,3,0,0,14.851884841918945,356.05718994140625,21571,1,0.2502676981,14.601617143818945,2825.4572265625,-34.14458007812482
2023-03-30 21:22:52.986,2859.601806640625,450.73437500000006,5401.199798583984,-8.899999618530273,3600,0.8,83.80000305175781,2.1517415046691895,23,732,3,0,0,14.869590759277344,356.09051513671875,21573,1,0.24957553609999997,14.620015223177344,2826.555859375,-33.04594726562482
2023-03-30 21:22:54.998,2861.000244140625,451.34265136718756,5400.0,-9.0,3600,0.8,83.9000015258789,2.0202817916870117,23,733,3,0,0,14.887298583984375,356.12384033203125,21575,1,0.24991959909999997,14.637378984884375,2830.950390625,-30.049853515624818
2023-03-30 21:22:56.011,2859.601806640625,451.34265136718756,5403.000183105469,-9.0,3600,0.8,84.10000610351562,2.0202817916870117,23,729,3,0,0,14.87844467163086,356.1405029296875,21576,1,0.2485433263,14.62990134533086,2826.555859375,-33.04594726562482
2023-03-30 21:22:58.011,2861.000244140625,450.73437500000006,5398.800201416016,-9.0,3600,0.8,84.10000610351562,2.051741361618042,23,729,3,0,0,14.896151542663574,356.173828125,21578,1,0.2485433263,14.647608216363574,2835.89423828125,-25.106005859374818
2023-03-30 21:23:00.023,2862.3984375,451.34265136718756,5400.600128173828,-9.100000381469727,3600,0.8,84.10000610351562,1.920280933380127,23,732,3,0,0,14.87844467163086,356.2071533203125,21580,1,0.24957553609999997,14.62886913553086,2828.478466796875,-33.91997070312482
2023-03-30 21:23:02.043,2862.3984375,450.73437500000006,5399.399871826172,-9.0,3600,0.8,84.10000610351562,2.051741361618042,23,730,3,0,0,14.887298583984375,356.240478515625,21582,1,0.2488914253,14.638407158684375,2833.14765625,-29.250781249999818
2023-03-30 21:23:04.043,2862.3984375,450.73437500000006,5398.800201416016,-9.100000381469727,3600,0.8,84.10000610351562,1.9517406225204468,23,729,3,0,0,14.887298583984375,356.2738037109375,21584,1,0.2485433263,14.638755257684375,2833.69697265625,-28.701464843749818
2023-03-30 21:23:06.062,2862.3984375,450.73437500000006,5396.999816894531,-9.100000381469727,3600,0.8,84.0,1.9517406225204468,23,729,3,0,0,14.87844467163086,356.30712890625,21586,1,0.2485433263,14.62990134533086,2833.14765625,-29.250781249999818
2023-03-30 21:23:08.876,2866.59326171875,450.73437500000006,5398.2000732421875,-9.100000381469727,3600,0.8,84.30000305175781,1.9517406225204468,23,729,3,0,0,14.905004501342773,356.35711669921875,21589,1,0.2485433263,14.656461175042773,2838.6408203125,-27.952441406249818
2023-03-30 21:23:10.906,2866.59326171875,450.73437500000006,5403.599853515625,-9.199999809265137,3600,0.8,84.19999694824219,1.8517414331436157,23,729,3,0,0,14.887298583984375,356.39044189453125,21591,1,0.2485433263,14.638755257684375,2829.30244140625,-37.29082031249982
2023-03-30 21:23:12.926,2865.195068359375,450.73437500000006,5400.600128173828,-9.100000381469727,3600,0.8,84.19999694824219,1.9517406225204468,23,734,3,0,0,14.869590759277344,356.42376708984375,21593,1,0.2502676981,14.619323061177344,2827.10517578125,-38.08989257812482
2023-03-30 21:23:16.720,2866.59326171875,450.12609863281256,5397.599945068359,-9.100000381469727,3600,0.8,84.30000305175781,1.983200192451477,23,726,3,0,0,14.887298583984375,356.49041748046875,21597,1,0.2475151525,14.639783431484375,2835.89423828125,-30.699023437499818
2023-03-30 21:23:18.750,2866.59326171875,449.5178527832032,5399.399871826172,-9.100000381469727,3600,0.8,84.5,2.014660358428955,23,731,3,0,0,14.905004501342773,356.52374267578125,21599,1,0.2492354883,14.655769013042773,2839.19013671875,-27.403124999999818
2023-03-30 21:23:20.771,2866.59326171875,448.90951538085943,5401.7999267578125,-9.100000381469727,3600,0.8,84.4000015258789,2.0461225509643555,23,731,3,0,0,14.896151542663574,356.55706787109375,21601,1,0.2492354883,14.646916054363574,2835.89423828125,-30.699023437499818
2023-03-30 21:23:22.771,2865.195068359375,447.69299316406256,5400.600128173828,-9.199999809265137,3600,0.8,84.4000015258789,2.0097837448120117,23,729,3,0,0,14.869590759277344,356.59039306640625,21603,1,0.2485433263,14.621047432977344,2832.872998046875,-32.32207031249982
2023-03-30 21:23:24.789,2865.195068359375,447.69299316406256,5398.2000732421875,-9.100000381469727,3600,0.8,84.4000015258789,2.1097829341888428,23,730,3,0,0,14.860737800598145,356.62371826171875,21605,1,0.2488914253,14.611846375298144,2832.59833984375,-32.59672851562482
2023-03-30 21:23:26.789,2865.195068359375,447.08471679687506,5400.0,-9.100000381469727,3600,0.8,84.4000015258789,2.1417236328125,23,731,3,0,0,14.887298583984375,356.65704345703125,21607,1,0.2492354883,14.638063095684375,2838.6408203125,-26.554248046874818
2023-03-30 21:23:28.800,2865.195068359375,445.86813354492193,5401.199798583984,-9.100000381469727,3600,0.8,84.19999694824219,2.2056081295013428,23,731,3,0,0,14.860737800598145,356.69036865234375,21609,1,0.2492354883,14.611502312298144,2833.14765625,-32.04741210937482
2023-03-30 21:23:30.820,2865.195068359375,445.25985717773443,5403.599853515625,-9.100000381469727,3600,0.8,84.4000015258789,2.237548828125,23,729,3,0,0,14.860737800598145,356.72369384765625,21611,1,0.2485433263,14.612194474298144,2832.0490234375,-33.14604492187482
2023-03-30 21:23:32.840,2866.59326171875,444.65158081054693,5395.800018310547,-9.100000381469727,3600,0.8,84.4000015258789,2.2694895267486572,23,729,3,0,0,14.851884841918945,356.75701904296875,21613,1,0.2485433263,14.603341515618945,2838.09150390625,-28.501757812499818
2023-03-30 21:23:34.839,2863.796630859375,444.04333496093756,5400.600128173828,-9.100000381469727,3600,0.8,84.5999984741211,2.3014302253723145,23,731,3,0,0,14.860737800598145,356.79034423828125,21615,1,0.2492354883,14.611502312298144,2836.99287109375,-26.803759765624818
2023-03-30 21:23:36.849,2863.796630859375,444.04333496093756,5402.400054931641,-9.100000381469727,3600,0.8,84.5,2.3014302253723145,23,730,3,0,0,14.83417797088623,356.82366943359375,21617,1,0.2488914253,14.58528654558623,2828.753125,-35.04350585937482
2023-03-30 21:23:40.613,2863.796630859375,443.43505859375006,5394.6002197265625,-9.100000381469727,3600,0.8,84.4000015258789,2.33337140083313,23,731,3,0,0,14.83417797088623,356.89031982421875,21621,1,0.2492354883,14.58494248258623,2836.99287109375,-26.803759765624818
2023-03-30 21:23:42.612,2862.3984375,442.8267211914063,5399.399871826172,-9.0,3600,0.8,84.4000015258789,2.465315341949463,23,727,3,0,0,14.825324058532715,356.92364501953125,21623,1,0.24785921549999998,14.577464843032715,2831.774365234375,-30.624072265624818
2023-03-30 21:23:44.633,2862.3984375,443.43505859375006,5397.599945068359,-9.0,3600,0.8,84.5,2.4333720207214355,23,728,3,0,0,14.825324058532715,356.95697021484375,21625,1,0.2481992633,14.577124795232715,2832.0490234375,-30.349414062499818
2023-03-30 21:23:46.651,2861.000244140625,442.8267211914063,5402.400054931641,-9.0,3600,0.8,84.5999984741211,2.465315341949463,23,730,3,0,0,14.825324058532715,356.99029541015625,21627,1,0.2488914253,14.576432633232715,2828.753125,-32.24711914062482
2023-03-30 21:23:48.653,2861.000244140625,442.21847534179693,5399.399871826172,-9.0,3600,0.8,84.5999984741211,2.49725604057312,23,732,3,0,0,14.7987642288208,357.02362060546875,21629,1,0.24957553609999997,14.5491886927208,2826.00654296875,-34.99370117187482
2023-03-30 21:23:50.664,2861.000244140625,442.21847534179693,5398.2000732421875,-8.899999618530273,3600,0.8,84.5999984741211,2.5972561836242676,23,729,3,0,0,14.8076171875,357.05694580078125,21631,1,0.2485433263,14.5590738612,2829.30244140625,-31.697802734374818
2023-03-30 21:23:52.670,2859.601806640625,441.6102905273438,5401.199798583984,-8.899999618530273,3600,0.8,84.5999984741211,2.6291916370391846,23,729,3,0,0,14.7987642288208,357.09027099609375,21633,1,0.2485433263,14.5502209025208,2825.4572265625,-34.14458007812482
2023-03-30 21:23:54.680,2859.601806640625,441.6102905273438,5400.0,-8.899999618530273,3600,0.8,84.5999984741211,2.6291916370391846,23,732,3,0,0,14.825324058532715,357.12359619140625,21635,1,0.24957553609999997,14.575748522432715,2833.14765625,-26.454150390624818
2023-03-30 21:23:56.701,2858.203369140625,442.21847534179693,5398.800201416016,-8.899999618530273,3600,0.8,84.5999984741211,2.5972561836242676,23,728,3,0,0,14.8164701461792,357.15692138671875,21637,1,0.2481992633,14.5682708828792,2830.950390625,-27.252978515624818
2023-03-30 21:23:58.700,2859.601806640625,442.21847534179693,5404.199981689453,-8.899999618530273,3600,0.8,84.69999694824219,2.5972561836242676,23,731,3,0,0,14.8076171875,357.19024658203125,21639,1,0.2492354883,14.5583816992,2823.80927734375,-35.79252929687482
2023-03-30 21:24:00.699,2858.203369140625,442.8267211914063,5398.2000732421875,-8.899999618530273,3600,0.8,84.69999694824219,2.5653154850006104,23,728,3,0,0,14.7987642288208,357.22357177734375,21641,1,0.2481992633,14.5505649655208,2826.00654296875,-32.19682617187482
2023-03-30 21:24:03.468,2859.601806640625,441.00195312500006,5399.399871826172,-8.899999618530273,3600,0.8,84.5,2.6611366271972656,23,729,3,0,0,14.789910316467285,357.2735595703125,21644,1,0.2485433263,14.541366990167285,2826.00654296875,-33.59526367187482
2023-03-30 21:24:05.490,2856.80517578125,440.39367675781256,5401.7999267578125,-8.899999618530273,3600,0.8,84.80000305175781,2.6930787563323975,23,728,3,0,0,14.763350486755371,357.306884765625,21646,1,0.2481992633,14.515151223455371,2818.31611328125,-38.48906249999982
2023-03-30 21:24:07.485,2856.80517578125,439.7854309082032,5401.7999267578125,-9.0,3600,0.8,84.80000305175781,2.6250181198120117,23,730,3,0,0,14.77220344543457,357.3402099609375,21648,1,0.2488914253,14.52331202013457,2821.61201171875,-35.19316406249982
2023-03-30 21:24:09.501,2856.80517578125,439.7854309082032,5400.600128173828,-9.0,3600,0.8,84.69999694824219,2.6250181198120117,23,730,3,0,0,14.7987642288208,357.37353515625,21650,1,0.2488914253,14.5498728035208,2829.30244140625,-27.502734374999818
2023-03-30 21:24:11.522,2856.80517578125,439.7854309082032,5402.400054931641,-8.899999618530273,3600,0.8,84.80000305175781,2.7250185012817383,23,730,3,0,0,14.754496574401855,357.4068603515625,21652,1,0.2488914253,14.505605149101855,2816.6681640625,-40.13701171874982
2023-03-30 21:24:13.540,2856.80517578125,439.7854309082032,5398.800201416016,-9.0,3600,0.8,84.80000305175781,2.6250181198120117,23,730,3,0,0,14.78105640411377,357.440185546875,21654,1,0.2488914253,14.53216497881377,2826.555859375,-30.249316406249818
2023-03-30 21:24:15.540,2855.40673828125,439.7854309082032,5406.600036621094,-9.0,3600,0.8,84.9000015258789,2.6250181198120117,23,727,3,0,0,14.754496574401855,357.4735107421875,21656,1,0.24785921549999998,14.506637358901855,2812.82294921875,-42.58378906249982
2023-03-30 21:24:17.552,2856.80517578125,441.6102905273438,5396.400146484375,-9.0,3600,0.8,84.9000015258789,2.529191493988037,23,729,3,0,0,14.77220344543457,357.5068359375,21658,1,0.2485433263,14.52366011913457,2823.2599609375,-33.54521484374982
2023-03-30 21:24:19.552,2855.40673828125,441.6102905273438,5398.2000732421875,-9.100000381469727,3600,0.8,84.9000015258789,2.4291906356811523,23,728,3,0,0,14.78105640411377,357.5401611328125,21660,1,0.2481992633,14.53285714081377,2823.80927734375,-31.597460937499818
2023-03-30 21:24:21.573,2855.40673828125,441.00195312500006,5398.2000732421875,-9.100000381469727,3600,0.8,84.9000015258789,2.4611356258392334,23,730,3,0,0,14.754496574401855,357.573486328125,21662,1,0.2488914253,14.505605149101855,2818.31611328125,-37.09062499999982
2023-03-30 21:24:23.592,2854.008544921875,441.00195312500006,5402.400054931641,-9.100000381469727,3600,0.8,84.80000305175781,2.4611356258392334,23,729,3,0,0,14.77220344543457,357.6068115234375,21664,1,0.2485433263,14.52366011913457,2818.8654296875,-35.14311523437482
2023-03-30 21:24:25.591,2852.610107421875,439.7854309082032,5402.400054931641,-9.199999809265137,3600,0.8,85.0999984741211,2.425018310546875,23,731,3,0,0,14.754496574401855,357.64013671875,21666,1,0.2492354883,14.505261086101855,2816.6681640625,-35.94194335937482
2023-03-30 21:24:27.604,2852.610107421875,439.7854309082032,5399.399871826172,-9.199999809265137,3600,0.8,85.0,2.425018310546875,23,729,3,0,0,14.74564266204834,357.6734619140625,21668,1,0.2485433263,14.49709933574834,2817.21748046875,-35.39262695312482
2023-03-30 21:24:29.604,2852.610107421875,439.7854309082032,5396.400146484375,-9.199999809265137,3600,0.8,85.0999984741211,2.425018310546875,23,728,3,0,0,14.78105640411377,357.706787109375,21670,1,0.2481992633,14.53285714081377,2828.753125,-23.856982421874818
2023-03-30 21:24:31.624,2852.610107421875,440.39367675781256,5397.599945068359,-9.199999809265137,3600,0.8,85.0999984741211,2.3930788040161133,23,731,3,0,0,14.789910316467285,357.7401123046875,21672,1,0.2492354883,14.540674828167285,2828.753125,-23.856982421874818
2023-03-30 21:24:33.644,2852.610107421875,440.39367675781256,5396.400146484375,-9.199999809265137,3600,0.8,85.0,2.3930788040161133,23,727,3,0,0,14.763350486755371,357.7734375,21674,1,0.24785921549999998,14.515491271255371,2823.2599609375,-29.350146484374818
2023-03-30 21:24:35.644,2851.21142578125,440.39367675781256,5404.199981689453,-9.199999809265137,3600,0.8,85.0,2.3930788040161133,23,727,3,0,0,14.763350486755371,357.8067626953125,21676,1,0.24785921549999998,14.515491271255371,2816.11884765625,-35.09257812499982
2023-03-30 21:24:37.654,2851.21142578125,439.17709350585943,5404.800109863281,-9.199999809265137,3600,0.8,85.0999984741211,2.4569623470306396,23,728,3,0,0,14.754496574401855,357.840087890625,21678,1,0.2481992633,14.506297311101855,2815.56953125,-35.64189453124982
2023-03-30 21:24:39.662,2851.21142578125,439.17709350585943,5398.2000732421875,-9.199999809265137,3600,0.8,85.0999984741211,2.4569623470306396,23,731,3,0,0,14.73678970336914,357.8734130859375,21680,1,0.2492354883,14.48755421506914,2817.21748046875,-33.99394531249982
2023-03-30 21:24:41.673,2849.8134765625,439.17709350585943,5402.400054931641,-9.300000190734863,3600,0.8,85.0999984741211,2.356961488723755,23,734,3,0,0,14.74564266204834,357.90673828125,21682,1,0.2502676981,14.49537496394834,2815.02021484375,-34.79326171874982
2023-03-30 21:24:44.394,2849.8134765625,438.5688781738282,5397.599945068359,-9.300000190734863,3600,0.8,85.0999984741211,2.388899564743042,23,732,3,0,0,14.73678970336914,357.95672607421875,21685,1,0.24957553609999997,14.48721416726914,2818.590771484375,-31.222705078124818
2023-03-30 21:24:46.414,2849.8134765625,438.5688781738282,5400.600128173828,-9.199999809265137,3600,0.8,85.0999984741211,2.4889001846313477,23,731,3,0,0,14.73678970336914,357.99005126953125,21687,1,0.2492354883,14.48755421506914,2816.11884765625,-33.69462890624982
2023-03-30 21:24:48.433,2847.016845703125,439.17709350585943,5402.400054931641,-9.300000190734863,3600,0.8,85.0999984741211,2.356961488723755,23,729,3,0,0,14.73678970336914,358.02337646484375,21689,1,0.2485433263,14.48824637706914,2813.372265625,-33.64458007812482
2023-03-30 21:24:50.433,2848.414794921875,439.17709350585943,5399.399871826172,-9.300000190734863,3600,0.8,85.0999984741211,2.356961488723755,23,730,3,0,0,14.73678970336914,358.05670166015625,21691,1,0.2488914253,14.48789827806914,2816.11884765625,-32.29594726562482
2023-03-30 21:24:52.450,2848.414794921875,438.5688781738282,5396.999816894531,-9.399999618530273,3600,0.8,85.0999984741211,2.288900375366211,23,726,3,0,0,14.719082832336426,358.09002685546875,21693,1,0.2475151525,14.471567679836426,2815.02021484375,-33.39458007812482
2023-03-30 21:24:54.450,2847.016845703125,439.17709350585943,5398.800201416016,-9.399999618530273,3600,0.8,85.19999694824219,2.256962537765503,23,728,3,0,0,14.754496574401855,358.12335205078125,21695,1,0.2481992633,14.506297311101855,2821.0626953125,-25.954150390624818
2023-03-30 21:24:56.461,2847.016845703125,440.39367675781256,5400.600128173828,-9.5,3600,0.8,85.19999694824219,2.093078374862671,23,734,3,0,0,14.754496574401855,358.15667724609375,21697,1,0.2502676981,14.504228876301855,2816.6681640625,-30.348681640624818
2023-03-30 21:24:58.481,2847.016845703125,441.00195312500006,5400.600128173828,-9.5,3600,0.8,85.0999984741211,2.06113600730896,23,733,3,0,0,14.73678970336914,358.19000244140625,21699,1,0.24991959909999997,14.48687010426914,2811.175,-35.84184570312482
2023-03-30 21:25:00.480,2848.414794921875,441.00195312500006,5403.599853515625,-9.5,3600,0.8,85.19999694824219,2.06113600730896,23,731,3,0,0,14.74564266204834,358.22332763671875,21701,1,0.2492354883,14.49640717374834,2811.175,-37.23979492187482
2023-03-30 21:25:02.479,2847.016845703125,440.39367675781256,5400.600128173828,-9.5,3600,0.8,85.19999694824219,2.093078374862671,23,729,3,0,0,14.74564266204834,358.25665283203125,21703,1,0.2485433263,14.49709933574834,2815.02021484375,-31.996630859374818
2023-03-30 21:25:04.499,2847.016845703125,440.39367675781256,5402.400054931641,-9.600000381469727,3600,0.8,85.0999984741211,1.9930781126022339,23,732,3,0,0,14.74564266204834,358.28997802734375,21705,1,0.24957553609999997,14.49606712594834,2813.097607421875,-33.91923828124982
2023-03-30 21:25:06.520,2847.016845703125,440.39367675781256,5401.199798583984,-9.600000381469727,3600,0.8,85.30000305175781,1.9930781126022339,23,730,3,0,0,14.727935791015625,358.32330322265625,21707,1,0.2488914253,14.479044365715625,2810.0763671875,-36.94047851562482
2023-03-30 21:25:08.531,2847.016845703125,441.00195312500006,5399.399871826172,-9.600000381469727,3600,0.8,85.19999694824219,1.9611358642578125,23,729,3,0,0,14.727935791015625,358.35662841796875,21709,1,0.2485433263,14.479392464715625,2810.62568359375,-36.39116210937482
2023-03-30 21:25:10.552,2845.618408203125,441.00195312500006,5398.800201416016,-9.600000381469727,3600,0.8,85.30000305175781,1.9611358642578125,23,717,3,0,0,14.719082832336426,358.38995361328125,21711,1,0.2444145079,14.474668324436426,2810.0763671875,-35.54204101562482
2023-03-30 21:25:12.553,2845.618408203125,440.39367675781256,5398.800201416016,-9.699999809265137,3600,0.8,85.30000305175781,1.8930784463882446,23,731,3,0,0,14.73678970336914,358.42327880859375,21713,1,0.2492354883,14.48755421506914,2814.4708984375,-31.147509765624818
2023-03-30 21:25:14.565,2844.219970703125,439.7854309082032,5403.000183105469,-9.699999809265137,3600,0.8,85.30000305175781,1.925018072128296,23,732,3,0,0,14.74564266204834,358.45660400390625,21715,1,0.24957553609999997,14.49606712594834,2813.646923828125,-30.573046874999818
2023-03-30 21:25:16.565,2847.016845703125,439.7854309082032,5397.599945068359,-9.699999809265137,3600,0.8,85.19999694824219,1.925018072128296,23,730,3,0,0,14.763350486755371,358.48992919921875,21717,1,0.2488914253,14.514459061455371,2823.2599609375,-23.756884765624818
2023-03-30 21:25:18.584,2845.618408203125,441.00195312500006,5400.600128173828,-9.699999809265137,3600,0.8,85.19999694824219,1.8611361980438232,23,731,3,0,0,14.71022891998291,358.52325439453125,21719,1,0.2492354883,14.46099343168291,2805.13251953125,-40.48588867187482
2023-03-30 21:25:23.118,2848.414794921875,440.39367675781256,5400.600128173828,-9.699999809265137,3600,0.8,85.19999694824219,1.8930784463882446,23,730,3,0,0,14.74564266204834,358.58990478515625,21723,1,0.2488914253,14.49675123674834,2815.02021484375,-33.39458007812482
2023-03-30 21:25:25.148,2845.618408203125,439.17709350585943,5397.599945068359,-9.800000190734863,3600,0.8,85.30000305175781,1.856961727142334,23,728,3,0,0,14.727935791015625,358.62322998046875,21725,1,0.2481992633,14.479736527715625,2815.56953125,-30.048876953124818
2023-03-30 21:25:27.166,2844.219970703125,439.7854309082032,5401.199798583984,-9.800000190734863,3600,0.8,85.30000305175781,1.8250179290771484,23,728,3,0,0,14.754496574401855,358.65655517578125,21727,1,0.2481992633,14.506297311101855,2817.766796875,-26.453173828124818
2023-03-30 21:25:29.917,2845.618408203125,439.7854309082032,5401.7999267578125,-9.800000190734863,3600,0.8,85.4000015258789,1.8250179290771484,23,732,3,0,0,14.74564266204834,358.70654296875,21730,1,0.24957553609999997,14.49606712594834,2814.745556640625,-30.872851562499818
2023-03-30 21:25:31.935,2844.219970703125,439.17709350585943,5396.999816894531,-9.800000190734863,3600,0.8,85.30000305175781,1.856961727142334,23,734,3,0,0,14.74564266204834,358.7398681640625,21732,1,0.2502676981,14.49537496394834,2819.9640625,-24.255908203124818
2023-03-30 21:25:33.934,2844.219970703125,439.17709350585943,5397.599945068359,-9.800000190734863,3600,0.8,85.30000305175781,1.856961727142334,23,733,3,0,0,14.719082832336426,358.773193359375,21734,1,0.24991959909999997,14.469163233236426,2812.82294921875,-31.397021484374818
2023-03-30 21:25:35.955,2844.219970703125,437.96057128906256,5398.2000732421875,-9.800000190734863,3600,0.8,85.30000305175781,1.9208431243896484,23,728,3,0,0,14.754496574401855,358.8065185546875,21736,1,0.2481992633,14.506297311101855,2823.80927734375,-20.410693359374818
2023-03-30 21:25:37.954,2844.219970703125,438.5688781738282,5401.199798583984,-9.800000190734863,3600,0.8,85.4000015258789,1.888899803161621,23,724,3,0,0,14.692522048950195,358.83984375,21738,1,0.24682299049999998,14.445699058450195,2805.13251953125,-39.08745117187482
2023-03-30 21:25:39.972,2842.82177734375,438.5688781738282,5398.800201416016,-9.800000190734863,3600,0.8,85.4000015258789,1.888899803161621,23,736,3,0,0,14.719082832336426,358.8731689453125,21740,1,0.2509518089,14.468131023436426,2812.82294921875,-29.998828124999818
2023-03-30 21:25:41.973,2842.82177734375,438.5688781738282,5404.800109863281,-9.800000190734863,3600,0.8,85.4000015258789,1.888899803161621,23,733,3,0,0,14.71022891998291,358.906494140625,21742,1,0.24991959909999997,14.46030932088291,2805.13251953125,-37.68925781249982
2023-03-30 21:25:43.983,2842.82177734375,438.5688781738282,5401.199798583984,-9.899999618530273,3600,0.8,85.5,1.7889001369476318,23,722,3,0,0,14.692522048950195,358.9398193359375,21744,1,0.2461388797,14.446383169250195,2805.13251953125,-37.68925781249982
2023-03-30 21:25:45.991,2844.219970703125,438.5688781738282,5404.199981689453,-9.899999618530273,3600,0.8,85.4000015258789,1.7889001369476318,23,730,3,0,0,14.701375961303711,358.97314453125,21746,1,0.2488914253,14.45248453600371,2804.03388671875,-40.18608398437482
2023-03-30 21:25:48.004,2842.82177734375,438.5688781738282,5401.7999267578125,-9.899999618530273,3600,0.8,85.5,1.7889001369476318,23,731,3,0,0,14.701375961303711,359.0064697265625,21748,1,0.2492354883,14.45214047300371,2806.23115234375,-36.59062499999982
2023-03-30 21:25:50.023,2841.42333984375,438.5688781738282,5403.599853515625,-9.899999618530273,3600,0.8,85.5,1.7889001369476318,23,729,3,0,0,14.692522048950195,359.039794921875,21750,1,0.2485433263,14.443978722650195,2802.3859375,-39.03740234374982
2023-03-30 21:25:52.023,2842.82177734375,437.96057128906256,5398.800201416016,-9.899999618530273,3600,0.8,85.5,1.8208434581756592,23,732,3,0,0,14.71022891998291,359.0731201171875,21752,1,0.24957553609999997,14.46065338388291,2811.72431640625,-31.097460937499818
2023-03-30 21:25:54.040,2842.82177734375,438.5688781738282,5399.399871826172,-9.899999618530273,3600,0.8,85.30000305175781,1.7889001369476318,23,733,3,0,0,14.719082832336426,359.1064453125,21754,1,0.24991959909999997,14.469163233236426,2812.2736328125,-30.548144531249818
2023-03-30 21:25:56.041,2842.82177734375,438.5688781738282,5400.0,-9.899999618530273,3600,0.8,85.4000015258789,1.7889001369476318,23,727,3,0,0,14.71022891998291,359.1397705078125,21756,1,0.24785921549999998,14.46236970448291,2810.0763671875,-32.74541015624982
2023-03-30 21:25:58.052,2840.025146484375,439.17709350585943,5396.400146484375,-9.899999618530273,3600,0.8,85.5,1.7569621801376343,23,732,3,0,0,14.71022891998291,359.173095703125,21758,1,0.24957553609999997,14.46065338388291,2811.998974609375,-28.026171874999818
2023-03-30 21:26:00.059,2842.82177734375,438.5688781738282,5400.0,-9.899999618530273,3600,0.8,85.4000015258789,1.7889001369476318,23,732,3,0,0,14.727935791015625,359.2064208984375,21760,1,0.24957553609999997,14.478360254915625,2814.196240234375,-28.625537109374818
2023-03-30 21:26:02.069,2842.82177734375,438.5688781738282,5403.599853515625,-9.899999618530273,3600,0.8,85.5,1.7889001369476318,23,728,3,0,0,14.719082832336426,359.23974609375,21762,1,0.2481992633,14.470883569036426,2808.977734375,-33.84404296874982
2023-03-30 21:26:04.091,2841.42333984375,438.5688781738282,5401.199798583984,-9.899999618530273,3600,0.8,85.4000015258789,1.7889001369476318,23,734,3,0,0,14.701375961303711,359.2730712890625,21764,1,0.2502676981,14.451108263203711,2806.23115234375,-35.19218749999982
2023-03-30 21:26:06.091,2841.42333984375,438.5688781738282,5407.799835205078,-9.899999618530273,3600,0.8,85.5,1.7889001369476318,23,730,3,0,0,14.719082832336426,359.306396484375,21766,1,0.2488914253,14.470191407036426,2805.13251953125,-36.29082031249982
2023-03-30 21:26:08.107,2841.42333984375,439.17709350585943,5402.400054931641,-9.899999618530273,3600,0.8,85.4000015258789,1.7569621801376343,23,729,3,0,0,14.71022891998291,359.3397216796875,21768,1,0.2485433263,14.46168559368291,2806.78046875,-34.64287109374982
2023-03-30 21:26:10.104,2841.42333984375,438.5688781738282,5396.400146484375,-9.899999618530273,3600,0.8,85.5,1.7889001369476318,23,727,3,0,0,14.73678970336914,359.373046875,21770,1,0.24785921549999998,14.48893048786914,2819.9640625,-21.459277343749818
2023-03-30 21:26:12.127,2841.42333984375,437.96057128906256,5399.399871826172,-9.899999618530273,3600,0.8,85.4000015258789,1.8208434581756592,23,730,3,0,0,14.719082832336426,359.4063720703125,21772,1,0.2488914253,14.470191407036426,2813.92158203125,-27.501757812499818
2023-03-30 21:26:14.128,2840.025146484375,437.35229492187506,5399.399871826172,-9.899999618530273,3600,0.8,85.5,1.8530676364898682,23,728,3,0,0,14.71022891998291,359.439697265625,21774,1,0.2481992633,14.46202965668291,2812.82294921875,-27.202197265624818
2023-03-30 21:26:16.138,2840.025146484375,436.7440490722657,5405.3997802734375,-9.899999618530273,3600,0.8,85.30000305175781,1.8855031728744507,23,731,3,0,0,14.692522048950195,359.4730224609375,21776,1,0.2492354883,14.443286560650195,2803.759228515625,-36.26591796874982
2023-03-30 21:26:18.146,2840.025146484375,437.35229492187506,5399.399871826172,-9.899999618530273,3600,0.8,85.5,1.8530676364898682,23,731,3,0,0,14.68366813659668,359.50634765625,21778,1,0.2492354883,14.43443264829668,2805.956494140625,-34.06865234374982
2023-03-30 21:26:20.157,2840.025146484375,437.35229492187506,5400.600128173828,-10.0,3600,0.8,85.5,1.7530674934387207,23,730,3,0,0,14.71022891998291,359.5396728515625,21780,1,0.2488914253,14.46133749468291,2811.72431640625,-28.300830078124818
2023-03-30 21:26:22.176,2841.42333984375,437.35229492187506,5398.800201416016,-9.899999618530273,3600,0.8,85.30000305175781,1.8530676364898682,23,724,3,0,0,14.701375961303711,359.572998046875,21782,1,0.24682299049999998,14.45455297080371,2811.72431640625,-29.699023437499818
2023-03-30 21:26:24.193,2840.025146484375,436.7440490722657,5395.800018310547,-10.0,3600,0.8,85.5,1.7855029106140137,23,730,3,0,0,14.692522048950195,359.6063232421875,21784,1,0.2488914253,14.443630623650195,2812.82294921875,-27.202197265624818
2023-03-30 21:26:26.193,2838.626708984375,435.5274963378907,5398.800201416016,-10.0,3600,0.8,85.4000015258789,1.8503787517547607,23,731,3,0,0,14.68366813659668,359.6396484375,21786,1,0.2492354883,14.43443264829668,2809.801708984375,-28.824999999999818
2023-03-30 21:26:28.213,2837.228271484375,433.70263671875006,5394.000091552734,-10.0,3600,0.8,85.30000305175781,1.9476927518844604,23,729,3,0,0,14.674816131591797,359.6729736328125,21788,1,0.2485433263,14.426272805291797,2815.56953125,-21.658740234374818
2023-03-30 21:26:30.214,2838.626708984375,433.09432983398443,5396.400146484375,-10.0,3600,0.8,85.5,1.9801325798034668,23,729,3,0,0,14.665962219238281,359.706298828125,21790,1,0.2485433263,14.417418892938281,2812.2736328125,-26.353076171874818
2023-03-30 21:26:32.223,2837.228271484375,432.4861145019532,5401.7999267578125,-10.0,3600,0.8,85.5,2.0125670433044434,23,729,3,0,0,14.674816131591797,359.7396240234375,21792,1,0.2485433263,14.426272805291797,2810.62568359375,-26.602587890624818
2023-03-30 21:26:34.223,2837.228271484375,432.4861145019532,5402.400054931641,-10.0,3600,0.8,85.5999984741211,2.0125670433044434,23,731,3,0,0,14.630548477172852,359.77294921875,21794,1,0.2492354883,14.381312988872851,2798.54072265625,-38.68754882812482
2023-03-30 21:26:36.244,2835.830078125,431.87777709960943,5398.2000732421875,-9.899999618530273,3600,0.8,85.5999984741211,2.1450068950653076,23,727,3,0,0,14.63940143585205,359.8062744140625,21796,1,0.24785921549999998,14.39154222035205,2806.23115234375,-29.598925781249818
2023-03-30 21:26:38.264,2834.431640625,431.26953125000006,5396.400146484375,-10.0,3600,0.8,85.5999984741211,2.077442169189453,23,731,3,0,0,14.621694564819336,359.839599609375,21798,1,0.2492354883,14.372459076519336,2804.308544921875,-30.123095703124818
2023-03-30 21:26:40.264,2835.830078125,431.26953125000006,5405.999908447266,-10.0,3600,0.8,85.5999984741211,2.077442169189453,23,727,3,0,0,14.630548477172852,359.8729248046875,21800,1,0.24785921549999998,14.382689261672851,2797.99140625,-37.83867187499982
2023-03-30 21:26:42.274,2834.431640625,431.26953125000006,5402.400054931641,-10.0,3600,0.8,85.5,2.077442169189453,23,732,3,0,0,14.630548477172852,359.92291259765625,21802,1,0.24957553609999997,14.380972941072852,2800.73798828125,-33.69365234374982
2023-03-30 21:26:44.282,2834.431640625,430.66125488281256,5398.800201416016,-10.0,3600,0.8,85.4000015258789,2.1098809242248535,23,730,3,0,0,14.621694564819336,359.95623779296875,21804,1,0.2488914253,14.372803139519336,2803.4845703125,-30.947070312499818
2023-03-30 21:26:46.299,2833.033203125,430.05294799804693,5404.199981689453,-10.0,3600,0.8,85.5,2.142319679260254,23,732,3,0,0,14.630548477172852,359.98956298828125,21806,1,0.24957553609999997,14.380972941072852,2801.2873046875,-31.745898437499818
2023-03-30 21:26:48.299,2833.033203125,429.4447326660157,5394.000091552734,-10.0,3600,0.8,85.5999984741211,2.1747536659240723,23,729,3,0,0,14.603987693786621,360.02288818359375,21808,1,0.2485433263,14.355444367486621,2805.6818359375,-27.351367187499818
2023-03-30 21:26:50.309,2833.033203125,429.4447326660157,5400.600128173828,-10.0,3600,0.8,85.5999984741211,2.1747536659240723,23,730,3,0,0,14.595133781433105,360.05621337890625,21810,1,0.2488914253,14.346242356133105,2797.44208984375,-35.59111328124982
2023-03-30 21:26:52.330,2833.033203125,429.4447326660157,5401.199798583984,-10.100000381469727,3600,0.8,85.5999984741211,2.074753522872925,23,732,3,0,0,14.595133781433105,360.08953857421875,21812,1,0.24957553609999997,14.345558245333105,2796.34345703125,-36.68974609374982
2023-03-30 21:26:54.334,2831.635009765625,429.4447326660157,5400.600128173828,-10.100000381469727,3600,0.8,85.4000015258789,2.074753522872925,23,731,3,0,0,14.577427864074707,360.12286376953125,21814,1,0.2492354883,14.328192375774707,2792.4982421875,-39.13676757812482
2023-03-30 21:26:56.335,2831.635009765625,429.4447326660157,5398.800201416016,-10.199999809265137,3600,0.8,85.5,1.9747538566589355,23,729,3,0,0,14.586280822753906,360.15618896484375,21816,1,0.2485433263,14.337737496453906,2796.8927734375,-34.74223632812482
2023-03-30 21:26:58.347,2831.635009765625,430.05294799804693,5400.0,-10.199999809265137,3600,0.8,85.5999984741211,1.9423198699951172,23,729,3,0,0,14.586280822753906,360.18951416015625,21819,1,0.2485433263,14.337737496453906,2794.6955078125,-36.93950195312482
2023-03-30 21:27:00.346,2830.23681640625,429.4447326660157,5399.399871826172,-10.199999809265137,3600,0.8,85.5999984741211,1.9747538566589355,23,730,3,0,0,14.612841606140137,360.22283935546875,21821,1,0.2488914253,14.363950180840137,2802.93525390625,-27.301562499999818
2023-03-30 21:27:02.366,2831.635009765625,430.05294799804693,5401.199798583984,-10.199999809265137,3600,0.8,85.5999984741211,1.9423198699951172,23,730,3,0,0,14.603987693786621,360.25616455078125,21823,1,0.2488914253,14.355096268486621,2797.99140625,-33.64360351562482
2023-03-30 21:27:04.383,2830.23681640625,430.05294799804693,5400.0,-10.199999809265137,3600,0.8,85.5999984741211,1.9423198699951172,23,732,3,0,0,14.586280822753906,360.28948974609375,21825,1,0.24957553609999997,14.336705286653906,2794.14619140625,-36.09062499999982
2023-03-30 21:27:06.382,2830.23681640625,430.05294799804693,5400.600128173828,-10.300000190734863,3600,0.8,85.5,1.8423197269439697,23,730,3,0,0,14.586280822753906,360.32281494140625,21827,1,0.2488914253,14.337389397453906,2793.871533203125,-36.36528320312482
2023-03-30 21:27:08.385,2830.23681640625,430.66125488281256,5403.599853515625,-10.300000190734863,3600,0.8,85.5,1.8098809719085693,23,730,3,0,0,14.603987693786621,360.35614013671875,21829,1,0.2488914253,14.355096268486621,2794.420849609375,-35.81596679687482
2023-03-30 21:27:12.018,2834.431640625,431.87777709960943,5399.399871826172,-10.300000190734863,3600,0.8,85.5999984741211,1.745006799697876,23,730,3,0,0,14.595133781433105,360.4061279296875,21832,1,0.2488914253,14.346242356133105,2793.871533203125,-40.56010742187482
2023-03-30 21:27:14.032,2831.635009765625,431.26953125000006,5401.199798583984,-10.300000190734863,3600,0.8,85.5,1.7774423360824585,23,728,3,0,0,14.603987693786621,360.439453125,21834,1,0.2481992633,14.355788430486621,2795.794140625,-35.84086914062482
