,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 21:27:17.591,2833.033203125,431.26953125000006,5399.399871826172,-10.300000190734863,3600,0.8,85.5999984741211,1.7774423360824585,22,718,3,0,0,14.577427864074707,360.506103515625,21838,1,0.24476260689999998,14.332665257174707,2791.399609375,-41.63359374999982
2023-03-30 21:27:19.601,2833.033203125,431.26953125000006,5405.3997802734375,-10.300000190734863,3600,0.8,85.5999984741211,1.7774423360824585,22,732,3,0,0,14.603987693786621,360.5394287109375,21840,1,0.24957553609999997,14.354412157686621,2791.399609375,-41.63359374999982
2023-03-30 21:27:21.601,2831.635009765625,430.66125488281256,5396.999816894531,-10.300000190734863,3600,0.8,85.69999694824219,1.8098809719085693,23,722,3,0,0,14.568573951721191,360.57275390625,21842,1,0.2461388797,14.322435072021191,2792.4982421875,-39.13676757812482
2023-03-30 21:27:23.621,2831.635009765625,431.26953125000006,5401.7999267578125,-10.300000190734863,3600,0.8,85.5999984741211,1.7774423360824585,23,729,3,0,0,14.603987693786621,360.6060791015625,21844,1,0.2485433263,14.355444367486621,2795.24482421875,-36.39018554687482
2023-03-30 21:27:25.642,2833.033203125,432.4861145019532,5401.199798583984,-10.399999618530273,3600,0.8,85.5999984741211,1.61256742477417,22,729,3,0,0,14.630548477172852,360.639404296875,21846,1,0.2485433263,14.382005150872851,2800.188671875,-32.84453124999982
2023-03-30 21:27:27.640,2833.033203125,432.4861145019532,5399.399871826172,-10.300000190734863,3600,0.8,85.69999694824219,1.7125669717788696,22,730,3,0,0,14.612841606140137,360.6727294921875,21848,1,0.2488914253,14.363950180840137,2797.44208984375,-35.59111328124982
2023-03-30 21:27:34.109,2834.431640625,431.26953125000006,5401.7999267578125,-10.399999618530273,3600,0.8,85.69999694824219,1.6774426698684692,22,730,3,0,0,14.603987693786621,360.772705078125,21854,1,0.2488914253,14.355096268486621,2794.970166015625,-39.46147460937482
2023-03-30 21:27:36.140,2833.033203125,430.05294799804693,5398.2000732421875,-10.300000190734863,3600,0.8,85.5999984741211,1.8423197269439697,22,728,3,0,0,14.595133781433105,360.8060302734375,21856,1,0.2481992633,14.346934518133105,2798.54072265625,-34.49248046874982
2023-03-30 21:27:38.140,2831.635009765625,430.05294799804693,5398.800201416016,-10.300000190734863,3600,0.8,85.69999694824219,1.8423197269439697,22,718,3,0,0,14.586280822753906,360.83935546875,21858,1,0.24476260689999998,14.341518215853906,2796.34345703125,-35.29155273437482
2023-03-30 21:27:40.151,2831.635009765625,430.05294799804693,5400.0,-10.300000190734863,3600,0.8,85.69999694824219,1.8423197269439697,22,729,3,0,0,14.595133781433105,360.8726806640625,21860,1,0.2485433263,14.346590455133105,2796.8927734375,-34.74223632812482
2023-03-30 21:27:42.160,2831.635009765625,430.66125488281256,5399.399871826172,-10.300000190734863,3600,0.8,85.5999984741211,1.8098809719085693,22,730,3,0,0,14.603987693786621,360.906005859375,21862,1,0.2488914253,14.355096268486621,2798.54072265625,-33.09428710937482
2023-03-30 21:27:44.171,2833.033203125,430.05294799804693,5397.599945068359,-10.300000190734863,3600,0.8,85.69999694824219,1.8423197269439697,22,731,3,0,0,14.586280822753906,360.9393310546875,21864,1,0.2492354883,14.337045334453906,2796.34345703125,-36.68974609374982
2023-03-30 21:27:46.192,2831.635009765625,429.4447326660157,5396.999816894531,-10.300000190734863,3600,0.8,85.69999694824219,1.8747535943984985,22,734,3,0,0,14.586280822753906,360.97265625,21866,1,0.2502676981,14.336013124653906,2797.99140625,-33.64360351562482
2023-03-30 21:27:48.193,2830.23681640625,430.05294799804693,5397.599945068359,-10.300000190734863,3600,0.8,85.69999694824219,1.8423197269439697,22,730,3,0,0,14.577427864074707,361.0059814453125,21868,1,0.2488914253,14.328536438774707,2794.420849609375,-35.81596679687482
2023-03-30 21:27:50.210,2830.23681640625,430.05294799804693,5399.399871826172,-10.300000190734863,3600,0.8,85.80000305175781,1.8423197269439697,22,733,3,0,0,14.586280822753906,361.039306640625,21870,1,0.24991959909999997,14.336361223653906,2794.6955078125,-35.54130859374982
2023-03-30 21:27:52.210,2830.23681640625,428.83639526367193,5400.600128173828,-10.300000190734863,3600,0.8,85.80000305175781,1.907194972038269,22,733,3,0,0,14.603987693786621,361.0726318359375,21872,1,0.24991959909999997,14.354068094686621,2800.188671875,-30.048144531249818
2023-03-30 21:27:54.227,2831.635009765625,428.83639526367193,5399.399871826172,-10.300000190734863,3600,0.8,85.69999694824219,1.907194972038269,22,728,3,0,0,14.612841606140137,361.10595703125,21874,1,0.2481992633,14.364642342840137,2804.03388671875,-27.601123046874818
2023-03-30 21:27:56.227,2828.83837890625,428.22814941406256,5406.600036621094,-10.300000190734863,3600,0.8,85.69999694824219,1.9396305084228516,22,732,3,0,0,14.586280822753906,361.1392822265625,21876,1,0.24957553609999997,14.336705286653906,2791.399609375,-37.43876953124982
2023-03-30 21:27:58.245,2828.83837890625,428.83639526367193,5399.399871826172,-10.399999618530273,3600,0.8,85.69999694824219,1.8071953058242798,22,724,3,0,0,14.586280822753906,361.172607421875,21878,1,0.24682299049999998,14.339457832253906,2797.99140625,-30.846972656249818
2023-03-30 21:28:00.244,2830.23681640625,428.83639526367193,5396.999816894531,-10.399999618530273,3600,0.8,85.80000305175781,1.8071953058242798,22,725,3,0,0,14.595133781433105,361.2059326171875,21880,1,0.2471670535,14.347966727933105,2802.111279296875,-28.125537109374818
2023-03-30 21:28:02.256,2830.23681640625,428.22814941406256,5397.599945068359,-10.399999618530273,3600,0.8,85.69999694824219,1.8396308422088623,22,732,3,0,0,14.595133781433105,361.2392578125,21882,1,0.24957553609999997,14.345558245333105,2802.111279296875,-28.125537109374818
2023-03-30 21:28:04.263,2828.83837890625,427.0115356445313,5400.0,-10.399999618530273,3600,0.8,85.80000305175781,1.9045093059539795,22,729,3,0,0,14.577427864074707,361.28924560546875,21884,1,0.2485433263,14.328884537774707,2797.99140625,-30.846972656249818
2023-03-30 21:28:06.295,2828.83837890625,425.7950744628907,5397.599945068359,-10.399999618530273,3600,0.8,85.69999694824219,1.9703192710876465,22,734,3,0,0,14.559720039367676,361.32257080078125,21886,1,0.2502676981,14.309452341267676,2797.44208984375,-31.396289062499818
2023-03-30 21:28:08.290,2827.43994140625,425.7950744628907,5403.000183105469,-10.399999618530273,3600,0.8,85.5999984741211,1.9703192710876465,22,736,3,0,0,14.568573951721191,361.35589599609375,21888,1,0.2509518089,14.317622142821191,2794.6955078125,-32.74443359374982
2023-03-30 21:28:10.291,2826.041748046875,424.57849121093756,5396.400146484375,-10.399999618530273,3600,0.8,85.80000305175781,2.036198616027832,22,730,3,0,0,14.559720039367676,361.38922119140625,21890,1,0.2488914253,14.310828614067676,2801.2873046875,-24.754443359374818
2023-03-30 21:28:12.314,2824.643310546875,425.7950744628907,5403.000183105469,-10.300000190734863,3600,0.8,85.80000305175781,2.0703189373016357,22,729,3,0,0,14.568573951721191,361.42254638671875,21892,1,0.2485433263,14.320030625421191,2795.24482421875,-29.398486328124818
2023-03-30 21:28:14.326,2824.643310546875,425.18676757812506,5397.599945068359,-10.300000190734863,3600,0.8,85.89999389648438,2.103259801864624,22,730,3,0,0,14.550867080688477,361.45587158203125,21894,1,0.2488914253,14.301975655388476,2796.8927734375,-27.750537109374818
2023-03-30 21:28:16.346,2826.041748046875,425.18676757812506,5399.399871826172,-10.300000190734863,3600,0.8,85.80000305175781,2.103259801864624,22,732,3,0,0,14.542014122009277,361.48919677734375,21897,1,0.24957553609999997,14.292438585909277,2792.772900390625,-33.26884765624982
2023-03-30 21:28:18.345,2826.041748046875,423.97021484375006,5401.7999267578125,-10.300000190734863,3600,0.8,85.80000305175781,2.1691365242004395,22,729,3,0,0,14.533160209655762,361.52252197265625,21899,1,0.2485433263,14.284616883355762,2790.85029296875,-35.19145507812482
2023-03-30 21:28:20.365,2823.2451171875,423.3619689941407,5398.800201416016,-10.300000190734863,3600,0.8,85.80000305175781,2.202073097229004,22,729,3,0,0,14.524306297302246,361.55584716796875,21901,1,0.2485433263,14.275762971002246,2792.4982421875,-30.746874999999818
2023-03-30 21:28:22.364,2823.2451171875,423.3619689941407,5399.399871826172,-10.199999809265137,3600,0.8,85.80000305175781,2.3020734786987305,22,728,3,0,0,14.542014122009277,361.58917236328125,21903,1,0.2481992633,14.293814858709277,2796.34345703125,-26.901660156249818
2023-03-30 21:28:24.375,2823.2451171875,423.3619689941407,5398.800201416016,-10.300000190734863,3600,0.8,85.89999389648438,2.202073097229004,22,730,3,0,0,14.533160209655762,361.62249755859375,21905,1,0.2488914253,14.284268784355762,2794.6955078125,-28.549609374999818
2023-03-30 21:28:26.395,2823.2451171875,422.7536926269532,5397.599945068359,-10.199999809265137,3600,0.8,86.0,2.335012674331665,22,730,3,0,0,14.524306297302246,361.65582275390625,21907,1,0.2488914253,14.275414872002246,2794.6955078125,-28.549609374999818
2023-03-30 21:28:28.395,2823.2451171875,422.7536926269532,5400.0,-10.199999809265137,3600,0.8,85.89999389648438,2.335012674331665,22,727,3,0,0,14.524306297302246,361.68914794921875,21909,1,0.24785921549999998,14.276447081802246,2792.772900390625,-30.472216796874818
2023-03-30 21:28:30.414,2823.2451171875,423.3619689941407,5399.399871826172,-10.199999809265137,3600,0.8,85.89999389648438,2.3020734786987305,22,733,3,0,0,14.515453338623047,361.72247314453125,21911,1,0.24991959909999997,14.265533739523047,2789.20234375,-34.04277343749982
2023-03-30 21:28:32.416,2823.2451171875,424.57849121093756,5402.400054931641,-10.300000190734863,3600,0.8,85.89999389648438,2.136198043823242,22,721,3,0,0,14.515453338623047,361.75579833984375,21913,1,0.2457907807,14.269662557923047,2785.35712890625,-37.88798828124982
2023-03-30 21:28:34.425,2821.8466796875,424.57849121093756,5394.000091552734,-10.300000190734863,3600,0.8,86.0,2.136198043823242,22,730,3,0,0,14.524306297302246,361.78912353515625,21915,1,0.2488914253,14.275414872002246,2794.6955078125,-27.151171874999818
2023-03-30 21:28:36.446,2823.2451171875,425.18676757812506,5402.400054931641,-10.399999618530273,3600,0.8,85.89999389648438,2.0032601356506348,22,733,3,0,0,14.542014122009277,361.82244873046875,21917,1,0.24991959909999997,14.292094522909277,2789.75166015625,-33.49345703124982
2023-03-30 21:28:38.446,2823.2451171875,424.57849121093756,5404.199981689453,-10.399999618530273,3600,0.8,85.89999389648438,2.036198616027832,22,730,3,0,0,14.524306297302246,361.85577392578125,21919,1,0.2488914253,14.275414872002246,2785.35712890625,-37.88798828124982
2023-03-30 21:28:40.467,2823.2451171875,424.57849121093756,5400.600128173828,-10.5,3600,0.8,85.80000305175781,1.936198353767395,22,731,3,0,0,14.533160209655762,361.88909912109375,21921,1,0.2492354883,14.283924721355762,2790.85029296875,-32.39482421874982
2023-03-30 21:28:42.467,2821.8466796875,424.57849121093756,5399.399871826172,-10.399999618530273,3600,0.8,86.0,2.036198616027832,22,731,3,0,0,14.497746467590332,361.92242431640625,21923,1,0.2492354883,14.248510979290332,2782.610546875,-39.23613281249982
2023-03-30 21:28:44.477,2823.2451171875,423.97021484375006,5399.399871826172,-10.399999618530273,3600,0.8,86.0,2.06913685798645,22,730,3,0,0,14.533160209655762,361.95574951171875,21925,1,0.2488914253,14.284268784355762,2793.04755859375,-30.197558593749818
2023-03-30 21:28:46.498,2823.2451171875,423.3619689941407,5402.400054931641,-10.5,3600,0.8,86.0,2.002073287963867,22,730,3,0,0,14.524306297302246,361.98907470703125,21927,1,0.2488914253,14.275414872002246,2789.20234375,-34.04277343749982
2023-03-30 21:28:48.498,2821.8466796875,421.53710937500006,5401.7999267578125,-10.399999618530273,3600,0.8,85.89999389648438,2.200892210006714,22,732,3,0,0,14.524306297302246,362.02239990234375,21929,1,0.24957553609999997,14.274730761202246,2793.04755859375,-28.799121093749818
2023-03-30 21:28:50.518,2820.4482421875,422.14535522460943,5395.800018310547,-10.399999618530273,3600,0.8,86.0,2.1679539680480957,22,730,3,0,0,14.471185684204102,362.05572509765625,21931,1,0.2488914253,14.222294258904101,2784.25849609375,-36.18974609374982
2023-03-30 21:28:52.529,2821.8466796875,421.53710937500006,5400.0,-10.399999618530273,3600,0.8,85.89999389648438,2.200892210006714,22,730,3,0,0,14.497746467590332,362.08905029296875,21933,1,0.2488914253,14.248855042290332,2788.1037109375,-33.74296874999982
2023-03-30 21:28:54.535,2820.4482421875,420.92883300781256,5393.399963378906,-10.300000190734863,3600,0.8,85.89999389648438,2.3338301181793213,22,731,3,0,0,14.515453338623047,362.12237548828125,21935,1,0.2492354883,14.266217850323047,2799.63935546875,-20.808886718749818
2023-03-30 21:28:56.547,2819.050048828125,421.53710937500006,5403.000183105469,-10.300000190734863,3600,0.8,86.0999984741211,2.300891876220703,22,729,3,0,0,14.480039596557617,362.15570068359375,21937,1,0.2485433263,14.231496270257617,2780.96259765625,-38.08745117187482
2023-03-30 21:28:58.567,2819.050048828125,421.53710937500006,5398.800201416016,-10.300000190734863,3600,0.8,86.0,2.300891876220703,22,723,3,0,0,14.471185684204102,362.18902587890625,21939,1,0.24648294269999999,14.224702741504101,2783.15986328125,-35.89018554687482
2023-03-30 21:29:00.567,2819.050048828125,422.14535522460943,5399.399871826172,-10.399999618530273,3600,0.8,86.0,2.1679539680480957,22,731,3,0,0,14.497746467590332,362.22235107421875,21941,1,0.2492354883,14.248510979290332,2787.55439453125,-31.495654296874818
2023-03-30 21:29:02.585,2820.4482421875,422.14535522460943,5399.399871826172,-10.399999618530273,3600,0.8,86.0,2.1679539680480957,22,729,3,0,0,14.506599426269531,362.25567626953125,21943,1,0.2485433263,14.258056099969531,2789.75166015625,-30.696582031249818
2023-03-30 21:29:04.583,2820.4482421875,422.7536926269532,5399.399871826172,-10.5,3600,0.8,86.0,2.035012722015381,22,730,3,0,0,14.488893508911133,362.28900146484375,21945,1,0.2488914253,14.240002083611133,2784.25849609375,-36.18974609374982
2023-03-30 21:29:08.471,2820.4482421875,422.7536926269532,5400.0,-10.600000381469727,3600,0.8,86.0,1.9350121021270752,22,726,3,0,0,14.488893508911133,362.35565185546875,21949,1,0.2475151525,14.241378356411133,2783.7091796875,-36.73906249999982
2023-03-30 21:29:10.521,2819.050048828125,422.7536926269532,5396.999816894531,-10.600000381469727,3600,0.8,86.0999984741211,1.9350121021270752,22,733,3,0,0,14.497746467590332,362.38897705078125,21951,1,0.24991959909999997,14.247826868490332,2788.1037109375,-30.946337890624818
2023-03-30 21:29:12.522,2819.050048828125,422.7536926269532,5396.999816894531,-10.600000381469727,3600,0.8,86.0,1.9350121021270752,22,737,3,0,0,14.524306297302246,362.42230224609375,21953,1,0.2512958719,14.273010425402246,2794.6955078125,-24.354541015624818
2023-03-30 21:29:14.542,2819.050048828125,423.3619689941407,5401.199798583984,-10.600000381469727,3600,0.8,86.0999984741211,1.9020726680755615,22,730,3,0,0,14.524306297302246,362.45562744140625,21955,1,0.2488914253,14.275414872002246,2790.3009765625,-28.749072265624818
2023-03-30 21:29:16.542,2820.4482421875,422.7536926269532,5401.7999267578125,-10.600000381469727,3600,0.8,86.0999984741211,1.9350121021270752,22,720,3,0,0,14.462332725524902,362.48895263671875,21957,1,0.24544671769999998,14.216886007824902,2776.01875,-44.42949218749982
2023-03-30 21:29:18.561,2819.050048828125,422.14535522460943,5402.400054931641,-10.600000381469727,3600,0.8,86.0999984741211,1.967953085899353,22,734,3,0,0,14.506599426269531,362.52227783203125,21959,1,0.2502676981,14.256331728169531,2786.45576171875,-32.59428710937482
2023-03-30 21:29:20.560,2817.651611328125,421.53710937500006,5404.800109863281,-10.600000381469727,3600,0.8,86.0999984741211,2.0008914470672607,22,734,3,0,0,14.497746467590332,362.55560302734375,21961,1,0.2502676981,14.247478769490332,2783.15986328125,-34.49174804687482
2023-03-30 21:29:22.573,2817.651611328125,420.92883300781256,5400.0,-10.600000381469727,3600,0.8,86.19999694824219,2.033829689025879,22,732,3,0,0,14.462332725524902,362.58892822265625,21963,1,0.24957553609999997,14.212757189424902,2780.138623046875,-37.51298828124982
2023-03-30 21:29:24.573,2817.651611328125,419.7123107910157,5398.2000732421875,-10.5,3600,0.8,86.0999984741211,2.1997053623199463,22,735,3,0,0,14.497746467590332,362.62225341796875,21965,1,0.2506117611,14.247134706490332,2793.04755859375,-24.604052734374818
2023-03-30 21:29:26.592,2816.25341796875,420.32055664062506,5397.599945068359,-10.5,3600,0.8,86.0999984741211,2.166768789291382,22,723,3,0,0,14.426918983459473,362.65557861328125,21967,1,0.24648294269999999,14.180436040759473,2775.46943359375,-40.78398437499982
2023-03-30 21:29:29.441,2817.651611328125,419.10397338867193,5403.000183105469,-10.399999618530273,3600,0.8,86.0,2.3326475620269775,22,733,3,0,0,14.462332725524902,362.70556640625,21970,1,0.24991959909999997,14.212413126424902,2780.96259765625,-36.68901367187482
2023-03-30 21:29:31.478,2816.25341796875,419.7123107910157,5402.400054931641,-10.399999618530273,3600,0.8,86.19999694824219,2.2997055053710938,22,728,3,0,0,14.462332725524902,362.7388916015625,21972,1,0.2481992633,14.214133462224902,2780.41328125,-35.84013671874982
2023-03-30 21:29:33.488,2814.85498046875,420.32055664062506,5401.199798583984,-10.5,3600,0.8,86.19999694824219,2.166768789291382,22,721,3,0,0,14.444625854492188,362.772216796875,21974,1,0.2457907807,14.198835073792187,2776.56806640625,-38.28691406249982
2023-03-30 21:29:35.488,2816.25341796875,420.32055664062506,5400.600128173828,-10.600000381469727,3600,0.8,86.19999694824219,2.066767930984497,22,732,3,0,0,14.462332725524902,362.8055419921875,21976,1,0.24957553609999997,14.212757189424902,2780.96259765625,-35.29082031249982
2023-03-30 21:29:37.527,2816.25341796875,420.32055664062506,5398.800201416016,-10.600000381469727,3600,0.8,86.19999694824219,2.066767930984497,22,731,3,0,0,14.453479766845703,362.8388671875,21978,1,0.2492354883,14.204244278545703,2780.41328125,-35.84013671874982
2023-03-30 21:29:39.527,2816.25341796875,420.32055664062506,5400.600128173828,-10.600000381469727,3600,0.8,86.19999694824219,2.066767930984497,22,728,3,0,0,14.480039596557617,362.8721923828125,21980,1,0.2481992633,14.231840333257617,2785.35712890625,-30.896289062499818
2023-03-30 21:29:41.539,2814.85498046875,419.7123107910157,5399.399871826172,-10.699999809265137,3600,0.8,86.0999984741211,1.9997056722640991,22,723,3,0,0,14.453479766845703,362.905517578125,21982,1,0.24648294269999999,14.206996824145703,2781.5119140625,-33.34306640624982
2023-03-30 21:29:43.559,2814.85498046875,420.32055664062506,5397.599945068359,-10.699999809265137,3600,0.8,86.19999694824219,1.9667688608169556,22,734,3,0,0,14.453479766845703,362.9388427734375,21984,1,0.2502676981,14.203212068745703,2780.96259765625,-33.89238281249982
2023-03-30 21:29:45.559,2814.85498046875,420.32055664062506,5400.600128173828,-10.699999809265137,3600,0.8,86.0999984741211,1.9667688608169556,22,732,3,0,0,14.488893508911133,362.97216796875,21986,1,0.24957553609999997,14.239317972811133,2787.55439453125,-27.300585937499818
2023-03-30 21:29:47.570,2814.85498046875,419.7123107910157,5400.0,-10.699999809265137,3600,0.8,86.19999694824219,1.9997056722640991,22,721,3,0,0,14.426918983459473,363.0054931640625,21988,1,0.2457907807,14.181128202759473,2774.37080078125,-40.48417968749982
2023-03-30 21:29:49.580,2814.85498046875,420.32055664062506,5398.2000732421875,-10.800000190734863,3600,0.8,86.30000305175781,1.86676824092865,22,732,3,0,0,14.453479766845703,363.038818359375,21990,1,0.24957553609999997,14.203904230745703,2780.96259765625,-33.89238281249982
2023-03-30 21:29:51.590,2816.25341796875,420.32055664062506,5400.600128173828,-10.800000190734863,3600,0.8,86.19999694824219,1.86676824092865,22,731,3,0,0,14.488893508911133,363.0721435546875,21992,1,0.2492354883,14.239658020611133,2787.55439453125,-28.699023437499818
2023-03-30 21:29:53.590,2814.85498046875,420.92883300781256,5401.199798583984,-10.800000190734863,3600,0.8,86.19999694824219,1.8338298797607422,22,728,3,0,0,14.444625854492188,363.10546875,21994,1,0.2481992633,14.196426591192187,2774.9201171875,-39.93486328124982
2023-03-30 21:29:55.606,2813.45654296875,420.32055664062506,5400.0,-10.800000190734863,3600,0.8,86.4000015258789,1.86676824092865,22,729,3,0,0,14.471185684204102,363.1387939453125,21996,1,0.2485433263,14.222642357904101,2783.7091796875,-29.747363281249818
2023-03-30 21:29:57.614,2813.45654296875,419.7123107910157,5403.599853515625,-10.800000190734863,3600,0.8,86.30000305175781,1.899704933166504,22,726,3,0,0,14.453479766845703,363.172119140625,21998,1,0.2475151525,14.205964614345703,2777.66669921875,-35.78984374999982
2023-03-30 21:29:59.627,2813.45654296875,419.10397338867193,5396.400146484375,-10.899999618530273,3600,0.8,86.30000305175781,1.8326478004455566,22,729,3,0,0,14.462332725524902,363.2054443359375,22000,1,0.2485433263,14.213789399224902,2787.005078125,-26.451464843749818
2023-03-30 21:30:01.625,2813.45654296875,418.49572753906256,5403.000183105469,-10.899999618530273,3600,0.8,86.30000305175781,1.8655850887298584,22,731,3,0,0,14.444625854492188,363.23876953125,22002,1,0.2492354883,14.195390366192187,2777.66669921875,-35.78984374999982
2023-03-30 21:30:03.644,2813.45654296875,419.7123107910157,5401.7999267578125,-10.899999618530273,3600,0.8,86.30000305175781,1.7997058629989624,22,731,3,0,0,14.453479766845703,363.2720947265625,22004,1,0.2492354883,14.204244278545703,2778.76533203125,-34.69121093749982
2023-03-30 21:30:05.663,2813.45654296875,419.7123107910157,5398.800201416016,-10.899999618530273,3600,0.8,86.30000305175781,1.7997058629989624,22,732,3,0,0,14.444625854492188,363.305419921875,22006,1,0.24957553609999997,14.195050318392187,2779.3146484375,-34.14189453124982
2023-03-30 21:30:07.667,2813.45654296875,419.10397338867193,5397.599945068359,-10.899999618530273,3600,0.8,86.0999984741211,1.8326478004455566,22,730,3,0,0,14.444625854492188,363.3387451171875,22008,1,0.2488914253,14.195734429192187,2781.5119140625,-31.944628906249818
2023-03-30 21:30:09.667,2813.45654296875,419.10397338867193,5407.200164794922,-10.899999618530273,3600,0.8,86.4000015258789,1.8326478004455566,22,731,3,0,0,14.462332725524902,363.3720703125,22010,1,0.2492354883,14.213097237224902,2777.1173828125,-36.33916015624982
2023-03-30 21:30:11.679,2813.45654296875,418.49572753906256,5403.000183105469,-10.899999618530273,3600,0.8,86.19999694824219,1.8655850887298584,22,731,3,0,0,14.453479766845703,363.4053955078125,22012,1,0.2492354883,14.204244278545703,2779.86396484375,-33.59257812499982
2023-03-30 21:30:13.701,2810.659912109375,417.88745117187506,5396.999816894531,-10.899999618530273,3600,0.8,86.19999694824219,1.8985228538513184,22,731,3,0,0,14.444625854492188,363.438720703125,22014,1,0.2492354883,14.195390366192187,2784.25849609375,-26.401416015624818
2023-03-30 21:30:15.701,2812.058349609375,416.6709289550782,5404.199981689453,-11.0,3600,0.8,86.4000015258789,1.8643988370895386,22,730,3,0,0,14.426918983459473,363.4720458984375,22016,1,0.2488914253,14.178027558159473,2775.46943359375,-36.58891601562482
2023-03-30 21:30:17.711,2812.058349609375,416.6709289550782,5399.399871826172,-10.899999618530273,3600,0.8,86.4000015258789,1.9643995761871338,22,729,3,0,0,14.435771942138672,363.50537109375,22018,1,0.2485433263,14.187228615838672,2782.610546875,-29.447802734374818
2023-03-30 21:30:19.712,2810.659912109375,416.06259155273443,5398.800201416016,-11.0,3600,0.8,86.30000305175781,1.8975729942321777,22,731,3,0,0,14.409212112426758,363.5386962890625,22020,1,0.2492354883,14.159976624126758,2777.1173828125,-33.54252929687482
2023-03-30 21:30:21.733,2810.659912109375,415.45431518554693,5403.000183105469,-10.899999618530273,3600,0.8,86.30000305175781,2.0310263633728027,22,733,3,0,0,14.418065071105957,363.572021484375,22022,1,0.24991959909999997,14.168145472005957,2776.56806640625,-34.09184570312482
2023-03-30 21:30:23.751,2810.659912109375,414.84606933593756,5397.599945068359,-11.0,3600,0.8,86.4000015258789,1.9644774198532104,22,740,3,0,0,14.426918983459473,363.6053466796875,22024,1,0.25232808170000004,14.174590901759473,2784.25849609375,-26.401416015624818
2023-03-30 21:30:25.753,2809.26171875,414.84606933593756,5398.2000732421875,-11.0,3600,0.8,86.4000015258789,1.9644774198532104,22,718,3,0,0,14.400358200073242,363.638671875,22026,1,0.24476260689999998,14.155595593173242,2778.76533203125,-30.496386718749818
2023-03-30 21:30:27.764,2809.26171875,415.45431518554693,5399.399871826172,-11.0,3600,0.8,86.4000015258789,1.931025743484497,22,733,3,0,0,14.418065071105957,363.6719970703125,22028,1,0.24991959909999997,14.168145472005957,2779.86396484375,-29.397753906249818
2023-03-30 21:30:29.764,2809.26171875,415.45431518554693,5396.400146484375,-11.0,3600,0.8,86.4000015258789,1.931025743484497,22,737,3,0,0,14.418065071105957,363.705322265625,22030,1,0.2512958719,14.166769199205957,2782.335888671875,-26.925830078124818
2023-03-30 21:30:31.785,2810.659912109375,414.84606933593756,5398.800201416016,-11.0,3600,0.8,86.4000015258789,1.9644774198532104,22,731,3,0,0,14.400358200073242,363.7386474609375,22032,1,0.2492354883,14.151122711773242,2777.1173828125,-33.54252929687482
2023-03-30 21:30:33.803,2807.86328125,414.84606933593756,5398.2000732421875,-11.100000381469727,3600,0.8,86.5,1.864477276802063,22,730,3,0,0,14.409212112426758,363.77197265625,22034,1,0.2488914253,14.160320687126758,2780.41328125,-27.449999999999818
2023-03-30 21:30:35.816,2807.86328125,414.84606933593756,5397.599945068359,-11.100000381469727,3600,0.8,86.4000015258789,1.864477276802063,22,729,3,0,0,14.400358200073242,363.8052978515625,22036,1,0.2485433263,14.151814873773242,2778.76533203125,-29.097949218749818
2023-03-30 21:30:37.817,2809.26171875,415.45431518554693,5401.199798583984,-11.100000381469727,3600,0.8,86.4000015258789,1.8310256004333496,22,732,3,0,0,14.409212112426758,363.838623046875,22038,1,0.24957553609999997,14.159636576326758,2776.01875,-33.24296874999982
2023-03-30 21:30:39.837,2807.86328125,414.84606933593756,5401.199798583984,-11.100000381469727,3600,0.8,86.30000305175781,1.864477276802063,22,725,3,0,0,14.391505241394043,363.8719482421875,22040,1,0.2471670535,14.144338187894043,2773.27216796875,-34.59111328124982
2023-03-30 21:30:41.838,2807.86328125,415.45431518554693,5400.0,-11.100000381469727,3600,0.8,86.4000015258789,1.8310256004333496,22,730,3,0,0,14.409212112426758,363.9052734375,22042,1,0.2488914253,14.160320687126758,2777.1173828125,-30.745898437499818
2023-03-30 21:30:43.852,2807.86328125,414.84606933593756,5394.000091552734,-11.100000381469727,3600,0.8,86.4000015258789,1.864477276802063,22,719,3,0,0,14.364944458007812,363.9385986328125,22044,1,0.2451066699,14.119837788107812,2773.821484375,-34.04179687499982
2023-03-30 21:30:45.872,2809.26171875,414.84606933593756,5399.399871826172,-11.100000381469727,3600,0.8,86.5,1.864477276802063,22,735,3,0,0,14.400358200073242,363.971923828125,22046,1,0.2506117611,14.149746438973242,2776.56806640625,-32.69365234374982
2023-03-30 21:30:47.873,2807.86328125,414.84606933593756,5401.199798583984,-11.100000381469727,3600,0.8,86.4000015258789,1.864477276802063,22,737,3,0,0,14.426918983459473,364.0052490234375,22048,1,0.2512958719,14.175623111559473,2781.5119140625,-26.351367187499818
2023-03-30 21:30:51.760,2807.86328125,415.45431518554693,5401.199798583984,-11.199999809265137,3600,0.8,86.30000305175781,1.7310259342193604,22,738,3,0,0,14.426918983459473,364.0718994140625,22052,1,0.2516439709,14.175275012559473,2779.86396484375,-27.999316406249818
2023-03-30 21:30:53.778,2807.86328125,414.84606933593756,5401.199798583984,-11.100000381469727,3600,0.8,86.4000015258789,1.864477276802063,22,735,3,0,0,14.418065071105957,364.105224609375,22054,1,0.2506117611,14.167453310005957,2779.3146484375,-28.548632812499818
2023-03-30 21:30:55.793,2806.46484375,415.45431518554693,5401.7999267578125,-11.100000381469727,3600,0.8,86.30000305175781,1.8310256004333496,22,729,3,0,0,14.400358200073242,364.1385498046875,22056,1,0.2485433263,14.151814873773242,2773.546826171875,-32.91801757812482
2023-03-30 21:30:57.796,2806.46484375,414.84606933593756,5403.599853515625,-11.100000381469727,3600,0.8,86.5,1.864477276802063,22,731,3,0,0,14.400358200073242,364.171875,22058,1,0.2492354883,14.151122711773242,2772.7228515625,-33.74199218749982
2023-03-30 21:30:59.813,2806.46484375,414.84606933593756,5397.599945068359,-11.199999809265137,3600,0.8,86.30000305175781,1.7644776105880737,22,726,3,0,0,14.418065071105957,364.2052001953125,22060,1,0.2475151525,14.170549918605957,2783.15986328125,-23.304980468749818
2023-03-30 21:31:01.829,2807.86328125,414.84606933593756,5399.399871826172,-11.199999809265137,3600,0.8,86.4000015258789,1.7644776105880737,22,731,3,0,0,14.391505241394043,364.238525390625,22062,1,0.2492354883,14.142269753094043,2774.37080078125,-33.49248046874982
2023-03-30 21:31:03.846,2806.46484375,414.23779296875006,5403.000183105469,-11.199999809265137,3600,0.8,86.30000305175781,1.7979298830032349,22,734,3,0,0,14.391505241394043,364.2718505859375,22064,1,0.2502676981,14.141237543294043,2772.17353515625,-34.29130859374982
2023-03-30 21:31:05.863,2806.46484375,414.23779296875006,5400.600128173828,-11.199999809265137,3600,0.8,86.4000015258789,1.7979298830032349,21,730,3,0,0,14.364944458007812,364.30517578125,22066,1,0.2488914253,14.116053032707812,2767.77900390625,-38.68583984374982
2023-03-30 21:31:07.879,2807.86328125,413.62951660156256,5405.3997802734375,-11.199999809265137,3600,0.8,86.30000305175781,1.8313841819763184,21,731,3,0,0,14.400358200073242,364.3385009765625,22068,1,0.2492354883,14.151122711773242,2773.821484375,-34.04179687499982
2023-03-30 21:31:09.878,2807.86328125,412.41293334960943,5397.599945068359,-11.199999809265137,3600,0.8,86.4000015258789,1.8982930183410645,21,732,3,0,0,14.347237586975098,364.371826171875,22070,1,0.24957553609999997,14.097662050875098,2769.426953125,-38.43632812499982
2023-03-30 21:31:11.882,2807.86328125,412.41293334960943,5400.0,-11.199999809265137,3600,0.8,86.4000015258789,1.8982930183410645,21,738,3,0,0,14.382651329040527,364.4051513671875,22072,1,0.2516439709,14.131007358140527,2776.01875,-31.844531249999818
2023-03-30 21:31:13.893,2805.066650390625,410.588134765625,5400.600128173828,-11.199999809265137,3600,0.8,86.4000015258789,1.9986497163772583,21,734,3,0,0,14.364944458007812,364.4384765625,22074,1,0.2502676981,14.114676759907812,2774.9201171875,-30.146533203124818
2023-03-30 21:31:15.910,2805.066650390625,410.588134765625,5401.199798583984,-11.199999809265137,3600,0.8,86.4000015258789,1.9986497163772583,21,733,3,0,0,14.356091499328613,364.4718017578125,22076,1,0.24991959909999997,14.106171900228613,2772.17353515625,-32.89311523437482
2023-03-30 21:31:17.930,2803.668212890625,409.9798889160156,5401.7999267578125,-11.199999809265137,3600,0.8,86.4000015258789,2.032102584838867,21,732,3,0,0,14.338383674621582,364.505126953125,22078,1,0.24957553609999997,14.088808138521582,2768.3283203125,-35.33989257812482
2023-03-30 21:31:19.930,2803.668212890625,408.7632751464844,5395.800018310547,-11.300000190734863,3600,0.8,86.30000305175781,1.9990105628967285,21,732,3,0,0,14.320677757263184,364.5384521484375,22080,1,0.24957553609999997,14.071102221163184,2771.62421875,-32.04399414062482
2023-03-30 21:31:21.949,2802.27001953125,408.155029296875,5398.2000732421875,-11.300000190734863,3600,0.8,86.4000015258789,2.032463312149048,21,729,3,0,0,14.329530715942383,364.57177734375,22082,1,0.2485433263,14.080987389642383,2773.27216796875,-28.997851562499818
2023-03-30 21:31:23.949,2802.27001953125,407.5467529296875,5403.000183105469,-11.300000190734863,3600,0.8,86.4000015258789,2.065916061401367,21,731,3,0,0,14.320677757263184,364.6051025390625,22084,1,0.2492354883,14.071442268963184,2767.504345703125,-34.76567382812482
2023-03-30 21:31:25.966,2800.87158203125,406.9385070800781,5398.2000732421875,-11.399999618530273,3600,0.8,86.4000015258789,1.999367594718933,21,729,3,0,0,14.294116973876953,364.638427734375,22086,1,0.2485433263,14.045573647576953,2766.68037109375,-34.19121093749982
2023-03-30 21:31:27.959,2800.87158203125,406.9385070800781,5401.7999267578125,-11.399999618530273,3600,0.8,86.4000015258789,1.999367594718933,21,725,3,0,0,14.276410102844238,364.6717529296875,22088,1,0.2471670535,14.029243049344238,2758.98994140625,-41.88164062499982
2023-03-30 21:31:29.979,2800.87158203125,406.9385070800781,5400.0,-11.399999618530273,3600,0.8,86.4000015258789,1.999367594718933,21,725,3,0,0,14.276410102844238,364.705078125,22090,1,0.2471670535,14.029243049344238,2760.637890625,-40.23369140624982
2023-03-30 21:31:32.000,2799.47314453125,406.9385070800781,5400.0,-11.399999618530273,3600,0.8,86.4000015258789,1.999367594718933,21,734,3,0,0,14.276410102844238,364.7384033203125,22092,1,0.2502676981,14.026142404744238,2760.08857421875,-39.38457031249982
2023-03-30 21:31:35.010,2798.074951171875,405.7218933105469,5396.999816894531,-11.399999618530273,3600,0.8,86.30000305175781,2.0664308071136475,21,733,3,0,0,14.294116973876953,364.78839111328125,22095,1,0.24991959909999997,14.044197374776953,2769.97626953125,-28.098681640624818
2023-03-30 21:31:37.010,2799.47314453125,406.3301696777344,5401.7999267578125,-11.5,3600,0.8,86.4000015258789,1.932824730873108,21,730,3,0,0,14.276410102844238,364.82171630859375,22097,1,0.2488914253,14.027518677544238,2759.813916015625,-39.65922851562482
2023-03-30 21:31:39.026,2799.47314453125,405.7218933105469,5396.999816894531,-11.5,3600,0.8,86.30000305175781,1.9664306640625,21,731,3,0,0,14.267557144165039,364.85504150390625,22099,1,0.2492354883,14.018321655865039,2763.38447265625,-36.08867187499982
2023-03-30 21:31:41.027,2798.074951171875,405.7218933105469,5398.800201416016,-11.5,3600,0.8,86.4000015258789,1.9664306640625,21,729,3,0,0,14.276410102844238,364.88836669921875,22101,1,0.2485433263,14.027866776544238,2763.9337890625,-34.14116210937482
2023-03-30 21:31:43.038,2798.074951171875,405.7218933105469,5403.000183105469,-11.5,3600,0.8,86.4000015258789,1.9664306640625,21,722,3,0,0,14.249849319458008,364.92169189453125,22103,1,0.2461388797,14.003710439758008,2754.04609375,-44.02885742187482
2023-03-30 21:31:45.038,2798.074951171875,405.1136474609375,5401.7999267578125,-11.5,3600,0.8,86.4000015258789,2.000406265258789,21,733,3,0,0,14.276410102844238,364.95501708984375,22105,1,0.24991959909999997,14.026490503744238,2762.011181640625,-36.06376953124982
2023-03-30 21:31:47.062,2793.8798828125,405.1136474609375,5400.0,-11.5,3600,0.8,86.30000305175781,2.000406265258789,21,722,3,0,0,14.258703231811523,364.98834228515625,22107,1,0.2461388797,14.012564352111523,2760.08857421875,-33.79130859374982
2023-03-30 21:31:49.062,2796.676513671875,405.1136474609375,5400.600128173828,-11.600000381469727,3600,0.8,86.4000015258789,1.9004056453704834,21,730,3,0,0,14.267557144165039,365.02166748046875,22109,1,0.2488914253,14.018665718865039,2761.18720703125,-35.48930664062482
2023-03-30 21:31:51.081,2798.074951171875,404.50537109375,5404.199981689453,-11.600000381469727,3600,0.8,86.4000015258789,1.9343842267990112,21,736,3,0,0,14.258703231811523,365.05499267578125,22111,1,0.2509518089,14.007751422911523,2756.243359375,-41.83159179687482
2023-03-30 21:31:53.078,2796.676513671875,404.50537109375,5400.0,-11.600000381469727,3600,0.8,86.30000305175781,1.9343842267990112,21,734,3,0,0,14.276410102844238,365.08831787109375,22113,1,0.2502676981,14.026142404744238,2765.032421875,-31.644091796874818
2023-03-30 21:31:55.096,2793.8798828125,404.50537109375,5398.800201416016,-11.600000381469727,3600,0.8,86.4000015258789,1.9343842267990112,21,715,3,0,0,14.23214340209961,365.12164306640625,22115,1,0.2437303971,13.98841300499961,2756.243359375,-37.63652343749982
2023-03-30 21:31:57.095,2795.2783203125,403.8970947265625,5401.7999267578125,-11.600000381469727,3600,0.8,86.30000305175781,1.968361258506775,21,739,3,0,0,14.285263061523438,365.15496826171875,22117,1,0.2519880339,14.033275027623437,2766.1310546875,-29.147265624999818
2023-03-30 21:31:59.113,2795.2783203125,403.8970947265625,5401.7999267578125,-11.600000381469727,3600,0.8,86.4000015258789,1.968361258506775,21,720,3,0,0,14.240996360778809,365.18829345703125,22119,1,0.24544671769999998,13.995549643078808,2756.518017578125,-38.76030273437482
2023-03-30 21:32:02.892,2796.676513671875,403.8970947265625,5400.0,-11.600000381469727,3600,0.8,86.30000305175781,1.968361258506775,21,729,3,0,0,14.240996360778809,365.25494384765625,22123,1,0.2485433263,13.992453034478809,2757.3419921875,-39.33452148437482
2023-03-30 21:32:04.891,2795.2783203125,403.8970947265625,5399.399871826172,-11.699999809265137,3600,0.8,86.30000305175781,1.8683621883392334,21,729,3,0,0,14.258703231811523,365.28826904296875,22125,1,0.2485433263,14.010159905511523,2762.28583984375,-32.99248046874982
2023-03-30 21:32:06.923,2792.4814453125,403.8970947265625,5395.800018310547,-11.699999809265137,3600,0.8,86.4000015258789,1.8683621883392334,21,734,3,0,0,14.267557144165039,365.32159423828125,22127,1,0.2502676981,14.017289446065039,2767.77900390625,-24.702441406249818
2023-03-30 21:32:08.921,2793.8798828125,405.1136474609375,5398.800201416016,-11.699999809265137,3600,0.8,86.19999694824219,1.8004064559936523,21,729,3,0,0,14.267557144165039,365.35491943359375,22129,1,0.2485433263,14.019013817865039,2762.83515625,-31.044726562499818
2023-03-30 21:32:12.671,2795.2783203125,405.1136474609375,5401.199798583984,-11.699999809265137,3600,0.8,86.4000015258789,1.8004064559936523,21,732,3,0,0,14.249849319458008,365.42156982421875,22133,1,0.24957553609999997,14.000273783358008,2755.69404296875,-39.58427734374982
2023-03-30 21:32:14.687,2793.8798828125,404.50537109375,5398.800201416016,-11.699999809265137,3600,0.8,86.4000015258789,1.8343851566314697,21,728,3,0,0,14.285263061523438,365.45489501953125,22135,1,0.2481992633,14.037063798223437,2768.87763671875,-25.002246093749818
2023-03-30 21:32:16.688,2792.4814453125,403.8970947265625,5396.999816894531,-11.699999809265137,3600,0.8,86.5,1.8683621883392334,21,728,3,0,0,14.240996360778809,365.48822021484375,22137,1,0.2481992633,13.992797097478809,2760.08857421875,-32.39287109374982
2023-03-30 21:32:18.706,2793.8798828125,403.8970947265625,5395.199890136719,-11.699999809265137,3600,0.8,86.4000015258789,1.8683621883392334,21,730,3,0,0,14.249849319458008,365.52154541015625,22139,1,0.2488914253,14.000957894158008,2763.9337890625,-29.946093749999818
2023-03-30 21:32:20.719,2793.8798828125,404.50537109375,5401.199798583984,-11.699999809265137,3600,0.8,86.4000015258789,1.8343851566314697,21,733,3,0,0,14.249849319458008,365.55487060546875,22141,1,0.24991959909999997,13.999929720358008,2756.79267578125,-37.08720703124982
2023-03-30 21:32:22.737,2792.4814453125,404.50537109375,5399.399871826172,-11.600000381469727,3600,0.8,86.4000015258789,1.9343842267990112,21,726,3,0,0,14.240996360778809,365.58819580078125,22143,1,0.2475151525,13.993481208278808,2756.79267578125,-35.68876953124982
2023-03-30 21:32:24.737,2792.4814453125,404.50537109375,5400.600128173828,-11.699999809265137,3600,0.8,86.4000015258789,1.8343851566314697,21,731,3,0,0,14.276410102844238,365.62152099609375,22145,1,0.2492354883,14.027174614544238,2764.48310546875,-27.998339843749818
2023-03-30 21:32:26.755,2792.4814453125,403.8970947265625,5396.999816894531,-11.699999809265137,3600,0.8,86.5,1.8683621883392334,21,723,3,0,0,14.23214340209961,365.65484619140625,22147,1,0.24648294269999999,13.98566045939961,2758.440625,-34.04082031249982
2023-03-30 21:32:28.756,2791.083251953125,404.50537109375,5401.199798583984,-11.600000381469727,3600,0.8,86.4000015258789,1.9343842267990112,21,729,3,0,0,14.23214340209961,365.68817138671875,22149,1,0.2485433263,13.98360007579961,2752.9474609375,-38.13579101562482
2023-03-30 21:32:30.774,2792.4814453125,405.1136474609375,5397.599945068359,-11.600000381469727,3600,0.8,86.30000305175781,1.9004056453704834,21,721,3,0,0,14.23214340209961,365.72149658203125,22151,1,0.2457907807,13.98635262139961,2755.69404296875,-36.78740234374982
2023-03-30 21:32:32.774,2792.4814453125,405.1136474609375,5403.000183105469,-11.600000381469727,3600,0.8,86.5,1.9004056453704834,21,730,3,0,0,14.249849319458008,365.75482177734375,22153,1,0.2488914253,14.000957894158008,2754.59541015625,-37.88603515624982
2023-03-30 21:32:34.784,2792.4814453125,406.3301696777344,5401.199798583984,-11.600000381469727,3600,0.8,86.4000015258789,1.8328239917755127,21,719,3,0,0,14.276410102844238,365.78814697265625,22155,1,0.2451066699,14.031303432944238,2761.18720703125,-31.294238281249818
2023-03-30 21:32:36.792,2791.083251953125,406.9385070800781,5400.600128173828,-11.600000381469727,3600,0.8,86.5,1.7993667125701904,21,733,3,0,0,14.258703231811523,365.82147216796875,22157,1,0.24991959909999997,14.008783632711523,2755.1447265625,-35.93852539062482
2023-03-30 21:32:38.823,2792.4814453125,406.3301696777344,5397.599945068359,-11.600000381469727,3600,0.8,86.30000305175781,1.8328239917755127,21,740,3,0,0,14.258703231811523,365.85479736328125,22159,1,0.25232808170000004,14.006375150111523,2758.440625,-34.04082031249982
2023-03-30 21:32:40.823,2791.083251953125,405.7218933105469,5399.399871826172,-11.600000381469727,3600,0.8,86.5,1.8664299249649048,21,732,3,0,0,14.276410102844238,365.88812255859375,22161,1,0.24957553609999997,14.026834566744238,2763.109814453125,-27.973437499999818
2023-03-30 21:32:42.841,2791.083251953125,405.1136474609375,5401.199798583984,-11.600000381469727,3600,0.8,86.5,1.9004056453704834,21,725,3,0,0,14.223289489746094,365.92144775390625,22163,1,0.2471670535,13.976122436246094,2749.6515625,-41.43168945312482
2023-03-30 21:32:44.842,2789.684814453125,403.8970947265625,5396.999816894531,-11.600000381469727,3600,0.8,86.5,1.968361258506775,21,725,3,0,0,14.249849319458008,365.95477294921875,22165,1,0.2471670535,14.002682265958008,2762.83515625,-26.849658203124818
2023-03-30 21:32:46.853,2789.684814453125,403.2887878417969,5401.7999267578125,-11.600000381469727,3600,0.8,86.4000015258789,2.0023398399353027,21,734,3,0,0,14.249849319458008,365.98809814453125,22167,1,0.2502676981,13.999581621358008,2758.98994140625,-30.694873046874818
2023-03-30 21:32:48.862,2789.684814453125,402.0722961425781,5400.0,-11.600000381469727,3600,0.8,86.4000015258789,2.0702929496765137,21,730,3,0,0,14.23214340209961,366.02142333984375,22169,1,0.2488914253,13.98325197679961,2758.715283203125,-30.969531249999818
2023-03-30 21:32:50.872,2788.28662109375,402.0722961425781,5400.600128173828,-11.600000381469727,3600,0.8,86.4000015258789,2.0702929496765137,21,723,3,0,0,14.223289489746094,366.05474853515625,22171,1,0.24648294269999999,13.976806547046094,2756.518017578125,-31.768603515624818
2023-03-30 21:32:54.687,2788.28662109375,401.4639892578125,5405.999908447266,-11.600000381469727,3600,0.8,86.5,2.104271411895752,21,731,3,0,0,14.223289489746094,366.12139892578125,22175,1,0.2492354883,13.974054001446094,2751.848828125,-36.43779296874982
2023-03-30 21:32:56.682,2786.88818359375,400.855712890625,5400.0,-11.600000381469727,3600,0.8,86.5,2.1382501125335693,21,731,3,0,0,14.214435577392578,366.15472412109375,22177,1,0.2492354883,13.965200089092578,2756.79267578125,-30.095507812499818
2023-03-30 21:32:58.701,2788.28662109375,401.4639892578125,5399.399871826172,-11.699999809265137,3600,0.8,86.5,2.0042724609375,21,724,3,0,0,14.17016887664795,366.18804931640625,22179,1,0.24682299049999998,13.923345886147949,2745.25703125,-43.02958984374982
2023-03-30 21:33:00.706,2786.88818359375,401.4639892578125,5400.600128173828,-11.699999809265137,3600,0.8,86.5,2.0042724609375,21,724,3,0,0,14.196728706359863,366.22137451171875,22181,1,0.24682299049999998,13.949905715859863,2750.7501953125,-36.13798828124982
2023-03-30 21:33:02.705,2786.88818359375,401.4639892578125,5400.600128173828,-11.800000190734863,3600,0.8,86.4000015258789,1.9042717218399048,21,732,3,0,0,14.196728706359863,366.25469970703125,22183,1,0.24957553609999997,13.947153170259863,2750.20087890625,-36.68730468749982
2023-03-30 21:33:04.722,2785.48974609375,400.855712890625,5398.2000732421875,-11.800000190734863,3600,0.8,86.5,1.9382503032684326,21,734,3,0,0,14.214435577392578,366.28802490234375,22185,1,0.2502676981,13.964167879292578,2757.89130859375,-27.598437499999818
2023-03-30 21:33:06.732,2785.48974609375,400.2474670410156,5402.400054931641,-11.800000190734863,3600,0.8,86.5,1.9722260236740112,21,725,3,0,0,14.179021835327148,366.32135009765625,22187,1,0.2471670535,13.931854781827148,2746.90498046875,-38.58476562499982
2023-03-30 21:33:08.755,2785.48974609375,399.0309143066406,5399.399871826172,-11.800000190734863,3600,0.8,86.4000015258789,2.040180206298828,21,729,3,0,0,14.179021835327148,366.35467529296875,22189,1,0.2485433263,13.930478509027148,2751.848828125,-33.64091796874982
2023-03-30 21:33:10.757,2784.091552734375,398.422607421875,5400.0,-11.800000190734863,3600,0.8,86.4000015258789,2.07416033744812,21,729,3,0,0,14.179021835327148,366.38800048828125,22191,1,0.2485433263,13.930478509027148,2752.39814453125,-31.693408203124818
2023-03-30 21:33:12.775,2785.48974609375,397.8143310546875,5398.800201416016,-11.899999618530273,3600,0.8,86.5,2.0081381797790527,21,720,3,0,0,14.13475513458252,366.42132568359375,22193,1,0.24544671769999998,13.88930841688252,2744.1583984375,-41.33134765624982
2023-03-30 21:33:14.773,2782.693115234375,397.2060546875,5401.7999267578125,-11.800000190734863,3600,0.8,86.60000610351562,2.1421146392822266,21,731,3,0,0,14.13475513458252,366.45465087890625,22195,1,0.2492354883,13.88551964628252,2741.9611328125,-40.73198242187482
2023-03-30 21:33:16.788,2782.693115234375,397.8143310546875,5400.600128173828,-11.800000190734863,3600,0.8,86.60000610351562,2.108137369155884,21,734,3,0,0,14.179021835327148,366.48797607421875,22197,1,0.2502676981,13.928754137227148,2752.9474609375,-29.745654296874818
2023-03-30 21:33:18.808,2781.295166015625,397.2060546875,5399.399871826172,-11.899999618530273,3600,0.8,86.5,2.0421154499053955,21,719,3,0,0,14.117048263549805,366.52130126953125,22199,1,0.2451066699,13.871941593649805,2740.587841796875,-40.70732421874982
2023-03-30 21:33:20.818,2781.295166015625,397.2060546875,5401.7999267578125,-11.899999618530273,3600,0.8,86.69999694824219,2.0421154499053955,21,729,3,0,0,14.143609046936035,366.55462646484375,22201,1,0.2485433263,13.895065720636035,2744.1583984375,-37.13676757812482
2023-03-30 21:33:22.825,2779.896728515625,396.5977478027344,5397.599945068359,-11.899999618530273,3600,0.8,86.5,2.0760955810546875,21,732,3,0,0,14.161314964294434,366.58795166015625,22203,1,0.24957553609999997,13.911739428194434,2754.04609375,-25.850634765624818
2023-03-30 21:33:24.837,2779.896728515625,396.5977478027344,5400.0,-11.899999618530273,3600,0.8,86.60000610351562,2.0760955810546875,21,730,3,0,0,14.143609046936035,366.62127685546875,22205,1,0.2488914253,13.894717621636035,2746.90498046875,-32.99174804687482
2023-03-30 21:33:26.837,2779.896728515625,396.5977478027344,5397.599945068359,-12.0,3600,0.8,86.5,1.9760947227478027,21,724,3,0,0,14.125901222229004,366.65460205078125,22207,1,0.24682299049999998,13.879078231729004,2745.25703125,-34.63969726562482
2023-03-30 21:33:28.854,2779.896728515625,396.5977478027344,5401.199798583984,-12.0,3600,0.8,86.5,1.9760947227478027,21,731,3,0,0,14.117048263549805,366.68792724609375,22209,1,0.2492354883,13.867812775249805,2739.21455078125,-40.68217773437482
2023-03-30 21:33:30.861,2779.896728515625,396.5977478027344,5400.600128173828,-12.0,3600,0.8,86.5,1.9760947227478027,21,729,3,0,0,14.13475513458252,366.72125244140625,22211,1,0.2485433263,13.88621180828252,2744.1583984375,-35.73833007812482
2023-03-30 21:33:32.873,2779.896728515625,395.9895324707031,5397.599945068359,-12.0,3600,0.8,86.5,2.010068893432617,21,732,3,0,0,14.108194351196289,366.75457763671875,22213,1,0.24957553609999997,13.858618815096289,2741.41181640625,-38.48491210937482
2023-03-30 21:33:34.873,2778.498291015625,395.3812255859375,5398.800201416016,-12.0,3600,0.8,86.5,2.0442631244659424,21,735,3,0,0,14.125901222229004,366.78790283203125,22215,1,0.2506117611,13.875289461129004,2745.80634765625,-32.69194335937482
