,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 21:33:36.893,2778.498291015625,395.3812255859375,5399.399871826172,-12.100000381469727,3600,0.8,86.5,1.944262981414795,21,730,3,0,0,14.117048263549805,366.82122802734375,22217,1,0.2488914253,13.868156838249805,2743.60908203125,-34.88920898437482
2023-03-30 21:33:38.911,2779.896728515625,395.3812255859375,5400.600128173828,-12.100000381469727,3600,0.8,86.5,1.944262981414795,21,727,3,0,0,14.108194351196289,366.85455322265625,22219,1,0.24785921549999998,13.860335135696289,2740.31318359375,-39.58354492187482
2023-03-30 21:33:40.912,2777.099853515625,395.3812255859375,5400.0,-12.100000381469727,3600,0.8,86.69999694824219,1.944262981414795,21,731,3,0,0,14.117048263549805,366.88787841796875,22221,1,0.2492354883,13.867812775249805,2742.51044921875,-34.58940429687482
2023-03-30 21:33:42.927,2778.498291015625,395.9895324707031,5399.399871826172,-12.100000381469727,3600,0.8,86.60000610351562,1.9100687503814697,21,731,3,0,0,14.09934139251709,366.92120361328125,22223,1,0.2492354883,13.85010590421709,2737.5666015625,-40.93168945312482
2023-03-30 21:33:44.923,2778.498291015625,396.5977478027344,5400.0,-12.100000381469727,3600,0.8,86.5,1.8760945796966553,21,725,3,0,0,14.13475513458252,366.95452880859375,22225,1,0.2471670535,13.88758808108252,2745.25703125,-33.24125976562482
2023-03-30 21:33:46.940,2778.498291015625,397.8143310546875,5402.400054931641,-12.100000381469727,3600,0.8,86.60000610351562,1.8081374168395996,21,727,3,0,0,14.117048263549805,366.98785400390625,22227,1,0.24785921549999998,13.869189048049805,2735.91865234375,-42.57963867187482
2023-03-30 21:33:48.940,2778.498291015625,397.2060546875,5405.3997802734375,-12.199999809265137,3600,0.8,86.60000610351562,1.7421150207519531,21,732,3,0,0,14.117048263549805,367.02117919921875,22229,1,0.24957553609999997,13.867472727449805,2733.72138671875,-44.77690429687482
2023-03-30 21:33:50.956,2777.099853515625,395.9895324707031,5397.599945068359,-12.199999809265137,3600,0.8,86.5,1.8100690841674805,21,735,3,0,0,14.143609046936035,367.05450439453125,22231,1,0.2506117611,13.892997285836035,2750.20087890625,-26.898974609374818
2023-03-30 21:33:52.964,2778.498291015625,395.3812255859375,5406.600036621094,-12.199999809265137,3600,0.8,86.4000015258789,1.8442633152008057,21,723,3,0,0,14.108194351196289,367.08782958984375,22233,1,0.24648294269999999,13.861711408496289,2734.82001953125,-43.67827148437482
2023-03-30 21:33:54.975,2778.498291015625,394.77294921875,5398.800201416016,-12.199999809265137,3600,0.8,86.69999694824219,1.8787802457809448,21,726,3,0,0,14.090487480163574,367.12115478515625,22235,1,0.2475151525,13.842972327663574,2738.665234375,-39.83305664062482
2023-03-30 21:33:56.981,2775.701416015625,394.77294921875,5399.399871826172,-12.199999809265137,3600,0.8,86.69999694824219,1.8787802457809448,21,733,3,0,0,14.090487480163574,367.15447998046875,22237,1,0.24991959909999997,13.840567881063574,2737.5666015625,-38.13481445312482
2023-03-30 21:33:58.998,2777.099853515625,394.77294921875,5396.400146484375,-12.199999809265137,3600,0.8,86.69999694824219,1.8787802457809448,21,736,3,0,0,14.117048263549805,367.18780517578125,22239,1,0.2509518089,13.866096454649805,2746.90498046875,-30.194873046874818
2023-03-30 21:34:01.015,2777.099853515625,393.5563659667969,5401.199798583984,-12.199999809265137,3600,0.8,86.69999694824219,1.947813868522644,21,723,3,0,0,14.07278060913086,367.22113037109375,22241,1,0.24648294269999999,13.82629766643086,2734.82001953125,-42.27983398437482
2023-03-30 21:34:03.032,2774.30322265625,394.1646728515625,5398.2000732421875,-12.199999809265137,3600,0.8,86.69999694824219,1.9132956266403198,21,737,3,0,0,14.081634521484375,367.25445556640625,22243,1,0.2512958719,13.830338649584375,2737.01728515625,-37.28593749999982
2023-03-30 21:34:05.031,2775.701416015625,394.77294921875,5396.400146484375,-12.199999809265137,3600,0.8,86.60000610351562,1.8787802457809448,21,717,3,0,0,14.09934139251709,367.28778076171875,22245,1,0.2444145079,13.85492688461709,2744.1583984375,-31.543017578124818
2023-03-30 21:34:07.042,2775.701416015625,395.3812255859375,5400.0,-12.199999809265137,3600,0.8,86.60000610351562,1.8442633152008057,21,731,3,0,0,14.090487480163574,367.32110595703125,22247,1,0.2492354883,13.841251991863574,2735.91865234375,-39.78276367187482
2023-03-30 21:34:09.048,2775.701416015625,395.3812255859375,5398.2000732421875,-12.300000190734863,3600,0.8,86.60000610351562,1.7442631721496582,21,729,3,0,0,14.09934139251709,367.35443115234375,22249,1,0.2485433263,13.85079806621709,2739.7638671875,-35.93754882812482
2023-03-30 21:34:11.060,2775.701416015625,395.9895324707031,5399.399871826172,-12.199999809265137,3600,0.8,86.60000610351562,1.8100690841674805,21,727,3,0,0,14.117048263549805,367.38775634765625,22251,1,0.24785921549999998,13.869189048049805,2742.51044921875,-33.19096679687482
2023-03-30 21:34:13.067,2775.701416015625,395.3812255859375,5401.199798583984,-12.199999809265137,3600,0.8,86.5,1.8442633152008057,21,729,3,0,0,14.09934139251709,367.42108154296875,22253,1,0.2485433263,13.85079806621709,2737.01728515625,-38.68413085937482
2023-03-30 21:34:15.077,2774.30322265625,395.9895324707031,5398.2000732421875,-12.199999809265137,3600,0.8,86.69999694824219,1.8100690841674805,21,725,3,0,0,14.09934139251709,367.45440673828125,22255,1,0.2471670535,13.85217433901709,2739.21455078125,-35.08867187499982
2023-03-30 21:34:17.100,2774.30322265625,395.9895324707031,5400.0,-12.199999809265137,3600,0.8,86.69999694824219,1.8100690841674805,21,727,3,0,0,14.09934139251709,367.48773193359375,22257,1,0.24785921549999998,13.85148217701709,2737.01728515625,-37.28593749999982
2023-03-30 21:34:19.100,2775.701416015625,396.5977478027344,5395.800018310547,-12.199999809265137,3600,0.8,86.5,1.776094913482666,21,730,3,0,0,14.143609046936035,367.52105712890625,22259,1,0.2488914253,13.894717621636035,2751.29951171875,-24.401904296874818
2023-03-30 21:34:21.118,2777.099853515625,395.9895324707031,5398.800201416016,-12.199999809265137,3600,0.8,86.69999694824219,1.8100690841674805,21,726,3,0,0,14.117048263549805,367.55438232421875,22261,1,0.2475151525,13.869533111049805,2743.059765625,-34.04008789062482
2023-03-30 21:34:23.117,2775.701416015625,395.3812255859375,5401.7999267578125,-12.199999809265137,3600,0.8,86.60000610351562,1.8442633152008057,21,732,3,0,0,14.081634521484375,367.58770751953125,22263,1,0.24957553609999997,13.832058985384375,2732.0734375,-43.62797851562482
2023-03-30 21:34:25.129,2774.30322265625,394.1646728515625,5400.0,-12.199999809265137,3600,0.8,86.69999694824219,1.9132956266403198,21,736,3,0,0,14.117048263549805,367.62103271484375,22265,1,0.2509518089,13.866096454649805,2744.70771484375,-29.595507812499818
2023-03-30 21:34:27.129,2772.905029296875,394.1646728515625,5400.0,-12.199999809265137,3600,0.8,86.60000610351562,1.9132956266403198,21,729,3,0,0,14.07278060913086,367.65435791015625,22267,1,0.2485433263,13.82423728283086,2733.996044921875,-38.90898437499982
2023-03-30 21:34:29.150,2772.905029296875,393.5563659667969,5396.999816894531,-12.199999809265137,3600,0.8,86.60000610351562,1.947813868522644,21,723,3,0,0,14.07278060913086,367.68768310546875,22269,1,0.24648294269999999,13.82629766643086,2738.665234375,-34.23979492187482
2023-03-30 21:34:31.169,2772.905029296875,394.1646728515625,5396.999816894531,-12.199999809265137,3600,0.8,86.5,1.9132956266403198,21,730,3,0,0,14.090487480163574,367.72100830078125,22271,1,0.2488914253,13.841596054863574,2741.41181640625,-31.493212890624818
2023-03-30 21:34:33.171,2771.506591796875,394.77294921875,5400.0,-12.199999809265137,3600,0.8,86.5,1.8787802457809448,21,727,3,0,0,14.09934139251709,367.75433349609375,22273,1,0.24785921549999998,13.85148217701709,2739.7638671875,-31.742724609374818
2023-03-30 21:34:35.181,2772.905029296875,395.3812255859375,5400.600128173828,-12.199999809265137,3600,0.8,86.69999694824219,1.8442633152008057,21,725,3,0,0,14.09934139251709,367.78765869140625,22275,1,0.2471670535,13.85217433901709,2738.11591796875,-34.78911132812482
2023-03-30 21:34:37.203,2774.30322265625,395.9895324707031,5396.400146484375,-12.199999809265137,3600,0.8,86.60000610351562,1.8100690841674805,21,727,3,0,0,14.09934139251709,367.82098388671875,22277,1,0.24785921549999998,13.85148217701709,2740.587841796875,-33.71538085937482
2023-03-30 21:34:39.203,2772.905029296875,395.3812255859375,5400.0,-12.199999809265137,3600,0.8,86.5,1.8442633152008057,21,730,3,0,0,14.09934139251709,367.85430908203125,22279,1,0.2488914253,13.85044996721709,2738.11591796875,-34.78911132812482
2023-03-30 21:34:41.220,2771.506591796875,394.77294921875,5397.599945068359,-12.199999809265137,3600,0.8,86.69999694824219,1.8787802457809448,21,725,3,0,0,14.081634521484375,367.88763427734375,22281,1,0.2471670535,13.834467467984375,2737.5666015625,-33.93999023437482
2023-03-30 21:34:43.222,2770.108154296875,393.5563659667969,5401.7999267578125,-12.199999809265137,3600,0.8,86.5,1.947813868522644,21,733,3,0,0,14.07278060913086,367.92095947265625,22283,1,0.24991959909999997,13.82286101003086,2733.1720703125,-36.93608398437482
2023-03-30 21:34:45.232,2771.506591796875,392.9481506347656,5399.399871826172,-12.199999809265137,3600,0.8,86.60000610351562,1.9823262691497803,21,732,3,0,0,14.108194351196289,367.95428466796875,22285,1,0.24957553609999997,13.858618815096289,2745.80634765625,-25.700244140624818
2023-03-30 21:34:47.240,2770.108154296875,392.9481506347656,5400.600128173828,-12.300000190734863,3600,0.8,86.69999694824219,1.8823261260986328,21,725,3,0,0,14.090487480163574,367.98760986328125,22287,1,0.2471670535,13.843320426663574,2740.8625,-29.245654296874818
2023-03-30 21:34:49.251,2770.108154296875,393.5563659667969,5398.800201416016,-12.300000190734863,3600,0.8,86.69999694824219,1.847813606262207,21,736,3,0,0,14.125901222229004,368.03759765625,22289,1,0.2509518089,13.874949413329004,2749.6515625,-20.456591796874818
2023-03-30 21:34:51.250,2771.506591796875,394.1646728515625,5404.800109863281,-12.199999809265137,3600,0.8,86.60000610351562,1.9132956266403198,21,731,3,0,0,14.081634521484375,368.0709228515625,22291,1,0.2492354883,13.832399033184375,2731.52412109375,-39.98247070312482
2023-03-30 21:34:53.269,2770.108154296875,393.5563659667969,5404.800109863281,-12.199999809265137,3600,0.8,86.69999694824219,1.947813868522644,21,729,3,0,0,14.081634521484375,368.104248046875,22293,1,0.2485433263,13.833091195184375,2733.1720703125,-36.93608398437482
2023-03-30 21:34:55.268,2770.108154296875,392.9481506347656,5395.800018310547,-12.300000190734863,3600,0.8,86.60000610351562,1.8823261260986328,21,730,3,0,0,14.07278060913086,368.1375732421875,22295,1,0.2488914253,13.82388918383086,2740.31318359375,-29.794970703124818
2023-03-30 21:34:57.285,2770.108154296875,392.3398132324219,5402.400054931641,-12.300000190734863,3600,0.8,86.5,1.916844367980957,21,735,3,0,0,14.081634521484375,368.1708984375,22297,1,0.2506117611,13.831022760384375,2737.5666015625,-32.54155273437482
2023-03-30 21:34:59.285,2768.709716796875,391.7315673828125,5401.199798583984,-12.300000190734863,3600,0.8,86.5,1.9513583183288574,21,731,3,0,0,14.063926696777344,368.2042236328125,22299,1,0.2492354883,13.814691208477344,2735.3693359375,-33.34038085937482
2023-03-30 21:35:01.301,2768.709716796875,391.7315673828125,5400.600128173828,-12.300000190734863,3600,0.8,86.60000610351562,1.9513583183288574,21,725,3,0,0,14.03736686706543,368.237548828125,22301,1,0.2471670535,13.79019981356543,2729.876171875,-38.83354492187482
2023-03-30 21:35:03.308,2767.3115234375,390.5149841308594,5400.600128173828,-12.300000190734863,3600,0.8,86.60000610351562,2.0203919410705566,21,735,3,0,0,14.055073738098145,368.2708740234375,22303,1,0.2506117611,13.804461976998144,2735.91865234375,-31.392871093749818
2023-03-30 21:35:05.319,2767.3115234375,390.5149841308594,5396.999816894531,-12.399999618530273,3600,0.8,86.60000610351562,1.9203922748565674,21,736,3,0,0,14.063926696777344,368.30419921875,22305,1,0.2509518089,13.812974887877344,2741.41181640625,-25.899707031249818
2023-03-30 21:35:07.319,2767.3115234375,389.9067687988281,5399.399871826172,-12.300000190734863,3600,0.8,86.69999694824219,2.0549042224884033,21,722,3,0,0,13.993099212646484,368.3375244140625,22307,1,0.2461388797,13.746960332946484,2723.284375,-44.02714843749982
2023-03-30 21:35:09.342,2765.91357421875,390.5149841308594,5400.600128173828,-12.399999618530273,3600,0.8,86.69999694824219,1.9203922748565674,21,731,3,0,0,14.03736686706543,368.370849609375,22310,1,0.2492354883,13.78813137876543,2731.52412109375,-34.38945312499982
2023-03-30 21:35:11.342,2765.91357421875,389.9067687988281,5398.2000732421875,-12.399999618530273,3600,0.8,86.60000610351562,1.9549046754837036,21,732,3,0,0,14.028512954711914,368.4041748046875,22312,1,0.24957553609999997,13.778937418611914,2732.62275390625,-33.29082031249982
2023-03-30 21:35:13.353,2765.91357421875,389.9067687988281,5402.400054931641,-12.399999618530273,3600,0.8,86.5,1.9549046754837036,21,731,3,0,0,14.028512954711914,368.4375,22314,1,0.2492354883,13.779277466411914,2729.052197265625,-36.86137695312482
2023-03-30 21:35:15.361,2765.91357421875,389.9067687988281,5402.400054931641,-12.399999618530273,3600,0.8,86.69999694824219,1.9549046754837036,21,731,3,0,0,14.019659996032715,368.4708251953125,22316,1,0.2492354883,13.770424507732715,2726.5802734375,-39.33330078124982
2023-03-30 21:35:17.376,2764.514892578125,389.9067687988281,5397.599945068359,-12.399999618530273,3600,0.8,86.69999694824219,1.9549046754837036,21,723,3,0,0,14.010807037353516,368.504150390625,22318,1,0.24648294269999999,13.764324094653515,2729.601513671875,-34.91337890624982
2023-03-30 21:35:19.387,2765.91357421875,389.2984924316406,5399.399871826172,-12.399999618530273,3600,0.8,86.69999694824219,1.9894216060638428,21,725,3,0,0,14.019659996032715,368.5374755859375,22320,1,0.2471670535,13.772492942532715,2731.52412109375,-34.38945312499982
2023-03-30 21:35:21.395,2764.514892578125,389.2984924316406,5396.400146484375,-12.5,3600,0.8,86.5,1.8894214630126953,21,731,3,0,0,14.001953125,368.57080078125,22322,1,0.2492354883,13.7527176367,2728.7775390625,-35.73735351562482
2023-03-30 21:35:23.406,2764.514892578125,389.2984924316406,5400.600128173828,-12.5,3600,0.8,86.69999694824219,1.8894214630126953,21,733,3,0,0,14.019659996032715,368.6041259765625,22324,1,0.24991959909999997,13.769740396932715,2729.32685546875,-35.18803710937482
2023-03-30 21:35:25.426,2763.11669921875,389.9067687988281,5396.400146484375,-12.5,3600,0.8,86.69999694824219,1.8549045324325562,21,732,3,0,0,14.001953125,368.637451171875,22326,1,0.24957553609999997,13.7523775889,2727.67890625,-35.43779296874982
2023-03-30 21:35:27.445,2763.11669921875,389.2984924316406,5400.0,-12.5,3600,0.8,86.5,1.8894214630126953,21,730,3,0,0,14.001953125,368.6707763671875,22328,1,0.2488914253,13.7530616997,2725.481640625,-37.63505859374982
2023-03-30 21:35:29.446,2764.514892578125,389.9067687988281,5400.600128173828,-12.5,3600,0.8,86.80000305175781,1.8549045324325562,21,741,3,0,0,14.055073738098145,368.7041015625,22330,1,0.2526721447,13.802401593398145,2736.46796875,-28.046923828124818
2023-03-30 21:35:31.455,2764.514892578125,389.2984924316406,5399.399871826172,-12.5,3600,0.8,86.60000610351562,1.8894214630126953,21,733,3,0,0,14.019659996032715,368.7374267578125,22332,1,0.24991959909999997,13.769740396932715,2730.42548828125,-34.08940429687482
2023-03-30 21:35:33.462,2763.11669921875,388.690185546875,5403.599853515625,-12.5,3600,0.8,86.69999694824219,1.9239380359649658,21,721,3,0,0,13.993099212646484,368.770751953125,22334,1,0.2457907807,13.747308431946484,2722.1857421875,-40.93095703124982
2023-03-30 21:35:35.473,2763.11669921875,388.690185546875,5399.399871826172,-12.5,3600,0.8,86.69999694824219,1.9239380359649658,21,727,3,0,0,13.96653938293457,368.8040771484375,22336,1,0.24785921549999998,13.71868016743457,2718.88984375,-44.22685546874982
2023-03-30 21:35:37.481,2761.718017578125,388.0819091796875,5403.000183105469,-12.5,3600,0.8,86.69999694824219,1.9584534168243408,21,727,3,0,0,13.96653938293457,368.83740234375,22338,1,0.24785921549999998,13.71868016743457,2716.692578125,-45.02543945312482
2023-03-30 21:35:39.493,2761.718017578125,388.0819091796875,5399.399871826172,-12.5,3600,0.8,86.69999694824219,1.9584534168243408,21,731,3,0,0,14.03736686706543,368.8707275390625,22340,1,0.2492354883,13.78813137876543,2738.11591796875,-23.602099609374818
2023-03-30 21:35:41.514,2763.11669921875,388.0819091796875,5401.7999267578125,-12.5,3600,0.8,86.60000610351562,1.9584534168243408,20,722,3,0,0,13.957686424255371,368.904052734375,22342,1,0.2461388797,13.711547544555371,2715.868603515625,-47.24809570312482
2023-03-30 21:35:43.531,2761.718017578125,387.4736328125,5401.7999267578125,-12.600000381469727,3600,0.8,86.60000610351562,1.892970085144043,20,722,3,0,0,13.948832511901855,368.9373779296875,22344,1,0.2461388797,13.702693632201855,2715.04462890625,-46.67338867187482
2023-03-30 21:35:45.532,2761.718017578125,387.4736328125,5396.400146484375,-12.5,3600,0.8,86.69999694824219,1.99297034740448,20,729,3,0,0,13.957686424255371,368.970703125,22346,1,0.2485433263,13.709143097955371,2721.63642578125,-40.08159179687482
2023-03-30 21:35:47.542,2760.320068359375,386.8653869628906,5400.0,-12.600000381469727,3600,0.8,86.69999694824219,1.927484154701233,20,730,3,0,0,13.957686424255371,369.0040283203125,22348,1,0.2488914253,13.708794998955371,2719.43916015625,-40.88090820312482
2023-03-30 21:35:49.561,2761.718017578125,386.8653869628906,5403.000183105469,-12.600000381469727,3600,0.8,86.60000610351562,1.927484154701233,20,733,3,0,0,13.96653938293457,369.037353515625,22350,1,0.24991959909999997,13.71661978383457,2718.88984375,-42.82817382812482
2023-03-30 21:35:51.562,2760.320068359375,386.2571105957031,5400.600128173828,-12.600000381469727,3600,0.8,86.4000015258789,1.9619994163513184,20,737,3,0,0,13.96653938293457,369.0706787109375,22352,1,0.2512958719,13.71524351103457,2721.63642578125,-38.68364257812482
2023-03-30 21:35:54.297,2761.718017578125,385.6487731933594,5404.199981689453,-12.699999809265137,3600,0.8,86.5,1.896519660949707,20,733,3,0,0,13.957686424255371,369.12066650390625,22354,1,0.24991959909999997,13.707766825155371,2717.7912109375,-43.92680664062482
2023-03-30 21:35:56.317,2758.921630859375,385.6487731933594,5400.0,-12.699999809265137,3600,0.8,86.69999694824219,1.896519660949707,20,735,3,0,0,13.948832511901855,369.15399169921875,22356,1,0.2506117611,13.698220750801855,2719.43916015625,-39.48247070312482
2023-03-30 21:35:58.321,2756.124755859375,385.04052734375,5394.000091552734,-12.699999809265137,3600,0.8,86.60000610351562,1.9314532279968262,20,736,3,0,0,13.957686424255371,369.18731689453125,22358,1,0.2509518089,13.706734615355371,2728.22822265625,-27.896533203124818
2023-03-30 21:36:00.319,2758.921630859375,384.4322509765625,5400.0,-12.699999809265137,3600,0.8,86.60000610351562,1.9665132761001587,20,719,3,0,0,13.913418769836426,369.22064208984375,22360,1,0.2451066699,13.668312099936426,2713.94599609375,-44.97563476562482
2023-03-30 21:36:02.336,2757.523193359375,384.4322509765625,5401.7999267578125,-12.699999809265137,3600,0.8,86.60000610351562,1.9665132761001587,20,729,3,0,0,13.93997859954834,369.25396728515625,22362,1,0.2485433263,13.69143527324834,2718.34052734375,-39.18266601562482
2023-03-30 21:36:04.335,2756.124755859375,384.4322509765625,5400.600128173828,-12.699999809265137,3600,0.8,86.60000610351562,1.9665132761001587,20,726,3,0,0,13.922272682189941,369.28729248046875,22364,1,0.2475151525,13.674757529689941,2715.04462890625,-41.08012695312482
2023-03-30 21:36:06.354,2757.523193359375,384.4322509765625,5403.000183105469,-12.699999809265137,3600,0.8,86.5,1.9665132761001587,20,724,3,0,0,13.922272682189941,369.32061767578125,22367,1,0.24682299049999998,13.675449691689941,2713.122021484375,-44.40117187499982
2023-03-30 21:36:09.085,2756.124755859375,384.4322509765625,5400.0,-12.800000190734863,3600,0.8,86.60000610351562,1.8665131330490112,20,730,3,0,0,13.93112564086914,369.35394287109375,22369,1,0.2488914253,13.68223421556914,2717.7912109375,-38.33354492187482
2023-03-30 21:36:11.124,2756.124755859375,383.8240051269531,5398.2000732421875,-12.800000190734863,3600,0.8,86.5,1.9015719890594482,20,726,3,0,0,13.913418769836426,369.38726806640625,22371,1,0.2475151525,13.665903617336426,2716.14326171875,-39.98149414062482
2023-03-30 21:36:13.125,2756.124755859375,383.8240051269531,5403.599853515625,-12.800000190734863,3600,0.8,86.60000610351562,1.9015719890594482,20,731,3,0,0,13.922272682189941,369.42059326171875,22373,1,0.2492354883,13.673037193889941,2713.3966796875,-42.72807617187482
2023-03-30 21:36:16.658,2757.523193359375,383.8240051269531,5397.599945068359,-12.800000190734863,3600,0.8,86.5,1.9015719890594482,20,726,3,0,0,13.90456485748291,369.48724365234375,22377,1,0.2475151525,13.65704970498291,2714.4953125,-43.02788085937482
2023-03-30 21:36:18.696,2756.124755859375,383.8240051269531,5403.599853515625,-12.899999618530273,3600,0.8,86.4000015258789,1.801572322845459,20,733,3,0,0,13.922272682189941,369.52056884765625,22379,1,0.24991959909999997,13.672353083089941,2712.84736328125,-43.27739257812482
2023-03-30 21:36:20.707,2756.124755859375,383.8240051269531,5397.599945068359,-12.800000190734863,3600,0.8,86.5,1.9015719890594482,20,731,3,0,0,13.922272682189941,369.55389404296875,22381,1,0.2492354883,13.673037193889941,2718.88984375,-37.23491210937482
2023-03-30 21:36:23.657,2756.124755859375,383.8240051269531,5395.800018310547,-12.800000190734863,3600,0.8,86.5,1.9015719890594482,20,736,3,0,0,13.948832511901855,369.6038818359375,22384,1,0.2509518089,13.697880703001855,2727.12958984375,-28.995166015624818
2023-03-30 21:36:25.687,2754.726318359375,383.8240051269531,5400.600128173828,-12.800000190734863,3600,0.8,86.4000015258789,1.9015719890594482,20,736,3,0,0,13.93112564086914,369.63720703125,22386,1,0.2509518089,13.68017383196914,2717.7912109375,-36.93510742187482
2023-03-30 21:36:27.707,2754.726318359375,383.2157287597656,5398.800201416016,-12.899999618530273,3600,0.8,86.5,1.8366339206695557,20,732,3,0,0,13.922272682189941,369.6705322265625,22388,1,0.24957553609999997,13.672697146089941,2718.88984375,-35.83647460937482
2023-03-30 21:36:29.706,2753.328125,383.2157287597656,5399.399871826172,-12.899999618530273,3600,0.8,86.30000305175781,1.8366339206695557,20,725,3,0,0,13.913418769836426,369.703857421875,22390,1,0.2471670535,13.666251716336426,2716.692578125,-36.63554687499982
2023-03-30 21:36:31.722,2753.328125,382.6073913574219,5401.199798583984,-12.899999618530273,3600,0.8,86.5,1.8716970682144165,20,732,3,0,0,13.93112564086914,369.7371826171875,22392,1,0.24957553609999997,13.68155010476914,2720.53779296875,-32.79033203124982
2023-03-30 21:36:33.735,2753.328125,381.9991455078125,5400.0,-12.899999618530273,3600,0.8,86.4000015258789,1.9067573547363281,20,730,3,0,0,13.90456485748291,369.7705078125,22394,1,0.2488914253,13.65567343218291,2716.14326171875,-37.18486328124982
2023-03-30 21:36:35.742,2753.328125,381.390869140625,5404.199981689453,-12.899999618530273,3600,0.8,86.4000015258789,1.9418176412582397,20,732,3,0,0,13.895711898803711,369.8038330078125,22396,1,0.24957553609999997,13.64613636270371,2710.924755859375,-42.40336914062482
2023-03-30 21:36:37.753,2751.929931640625,381.390869140625,5400.600128173828,-12.899999618530273,3600,0.8,86.5,1.9418176412582397,20,733,3,0,0,13.913418769836426,369.837158203125,22398,1,0.24991959909999997,13.663499170736426,2718.88984375,-33.04008789062482
2023-03-30 21:36:39.774,2751.929931640625,381.390869140625,5400.0,-12.899999618530273,3600,0.8,86.5,1.9418176412582397,20,733,3,0,0,13.886857986450195,369.8704833984375,22400,1,0.24991959909999997,13.636938387350195,2712.298046875,-39.63188476562482
2023-03-30 21:36:41.773,2750.53173828125,380.1743469238281,5401.199798583984,-12.899999618530273,3600,0.8,86.60000610351562,2.0119364261627197,20,735,3,0,0,13.895711898803711,369.90380859375,22402,1,0.2506117611,13.64510013770371,2716.14326171875,-34.38847656249982
2023-03-30 21:36:43.791,2750.53173828125,380.1743469238281,5398.800201416016,-12.899999618530273,3600,0.8,86.5,2.0119364261627197,20,726,3,0,0,13.895711898803711,369.9371337890625,22404,1,0.2475151525,13.64819674630371,2718.88984375,-31.641894531249818
2023-03-30 21:36:45.793,2750.53173828125,379.5660095214844,5401.199798583984,-12.899999618530273,3600,0.8,86.60000610351562,2.047001361846924,20,732,3,0,0,13.90456485748291,369.970458984375,22406,1,0.24957553609999997,13.65498932138291,2719.9884765625,-30.543261718749818
2023-03-30 21:36:47.809,2749.133056640625,379.5660095214844,5399.399871826172,-12.899999618530273,3600,0.8,86.5,2.047001361846924,20,734,3,0,0,13.886857986450195,370.0037841796875,22408,1,0.2502676981,13.636590288350195,2716.692578125,-32.44047851562482
2023-03-30 21:36:49.827,2750.53173828125,379.5660095214844,5401.199798583984,-12.899999618530273,3600,0.8,86.5,2.047001361846924,20,727,3,0,0,13.90456485748291,370.037109375,22410,1,0.24785921549999998,13.65670564198291,2720.53779296875,-29.993945312499818
2023-03-30 21:36:51.827,2750.53173828125,379.5660095214844,5396.400146484375,-12.899999618530273,3600,0.8,86.5,2.047001361846924,20,724,3,0,0,13.860298156738281,370.0704345703125,22412,1,0.24682299049999998,13.613475166238281,2713.3966796875,-37.13505859374982
2023-03-30 21:36:53.844,2749.133056640625,378.957763671875,5401.7999267578125,-13.0,3600,0.8,86.60000610351562,1.9820597171783447,20,728,3,0,0,13.86915111541748,370.103759765625,22414,1,0.2481992633,13.62095185211748,2711.74873046875,-37.38432617187482
2023-03-30 21:36:55.844,2749.133056640625,378.957763671875,5401.199798583984,-13.0,3600,0.8,86.4000015258789,1.9820597171783447,20,730,3,0,0,13.86915111541748,370.1370849609375,22416,1,0.2488914253,13.62025969011748,2712.298046875,-36.83500976562482
2023-03-30 21:36:57.861,2747.734619140625,378.957763671875,5403.000183105469,-13.0,3600,0.8,86.4000015258789,1.9820597171783447,20,728,3,0,0,13.851444244384766,370.17041015625,22418,1,0.2481992633,13.603244981084766,2706.25556640625,-41.47905273437482
2023-03-30 21:36:59.860,2747.734619140625,378.3494873046875,5398.800201416016,-13.0,3600,0.8,86.5,2.017119884490967,20,722,3,0,0,13.84259033203125,370.2037353515625,22420,1,0.2461388797,13.59645145233125,2709.55146484375,-38.18315429687482
2023-03-30 21:37:01.878,2744.9384765625,378.3494873046875,5397.599945068359,-13.0,3600,0.8,86.5,2.017119884490967,20,726,3,0,0,13.851444244384766,370.237060546875,22422,1,0.2475151525,13.603929091884766,2712.84736328125,-32.09111328124982
2023-03-30 21:37:03.878,2746.33642578125,378.3494873046875,5396.400146484375,-13.0,3600,0.8,86.5,2.017119884490967,20,735,3,0,0,13.86915111541748,370.2703857421875,22424,1,0.2506117611,13.61853935431748,2717.7912109375,-28.545214843749818
2023-03-30 21:37:05.897,2749.133056640625,377.7412109375,5404.199981689453,-13.0,3600,0.8,86.5,2.0521817207336426,20,725,3,0,0,13.86915111541748,370.3037109375,22426,1,0.2471670535,13.62198406191748,2712.572705078125,-36.56035156249982
2023-03-30 21:37:07.892,2746.33642578125,377.7412109375,5399.399871826172,-13.100000381469727,3600,0.8,86.4000015258789,1.952181100845337,20,725,3,0,0,13.83373737335205,370.3370361328125,22428,1,0.2471670535,13.58657031985205,2707.903515625,-38.43291015624982
2023-03-30 21:37:09.890,2746.33642578125,377.7412109375,5404.199981689453,-13.0,3600,0.8,86.4000015258789,2.0521817207336426,20,725,3,0,0,13.84259033203125,370.370361328125,22430,1,0.2471670535,13.59542327853125,2705.70625,-40.63017578124982
2023-03-30 21:37:11.911,2746.33642578125,376.5246887207031,5401.7999267578125,-13.100000381469727,3600,0.8,86.30000305175781,2.0223000049591064,20,730,3,0,0,13.83373737335205,370.4036865234375,22432,1,0.2488914253,13.58484594805205,2707.903515625,-38.43291015624982
2023-03-30 21:37:13.927,2746.33642578125,377.1329650878906,5400.0,-13.100000381469727,3600,0.8,86.5,1.9872398376464844,20,722,3,0,0,13.816030502319336,370.43701171875,22434,1,0.2461388797,13.569891622619336,2704.05830078125,-42.27812499999982
2023-03-30 21:37:15.931,2746.33642578125,376.5246887207031,5395.800018310547,-13.100000381469727,3600,0.8,86.4000015258789,2.0223000049591064,20,733,3,0,0,13.83373737335205,370.4703369140625,22436,1,0.24991959909999997,13.58381777425205,2712.84736328125,-33.48906249999982
2023-03-30 21:37:17.933,2744.9384765625,376.5246887207031,5394.6002197265625,-13.199999809265137,3600,0.8,86.4000015258789,1.922300934791565,20,735,3,0,0,13.84259033203125,370.503662109375,22438,1,0.2506117611,13.59197857093125,2716.14326171875,-28.795214843749818
2023-03-30 21:37:19.949,2744.9384765625,375.9163513183594,5401.7999267578125,-13.199999809265137,3600,0.8,86.4000015258789,1.95736563205719,20,729,3,0,0,13.851444244384766,370.5369873046875,22440,1,0.2485433263,13.602900918084766,2713.94599609375,-30.992480468749818
2023-03-30 21:37:21.961,2744.9384765625,375.9163513183594,5400.600128173828,-13.199999809265137,3600,0.8,86.4000015258789,1.95736563205719,20,731,3,0,0,13.84259033203125,370.5703125,22442,1,0.2492354883,13.59335484373125,2712.298046875,-32.64042968749982
2023-03-30 21:37:25.742,2744.9384765625,375.30810546875,5399.399871826172,-13.199999809265137,3600,0.8,86.4000015258789,1.9926471710205078,20,735,3,0,0,13.851444244384766,370.636962890625,22446,1,0.2506117611,13.600832483284766,2716.692578125,-28.245898437499818
2023-03-30 21:37:27.775,2743.539794921875,375.30810546875,5401.199798583984,-13.199999809265137,3600,0.8,86.5,1.9926471710205078,20,731,3,0,0,13.816030502319336,370.6702880859375,22448,1,0.2492354883,13.566795014019336,2706.25556640625,-37.28422851562482
2023-03-30 21:37:29.774,2743.539794921875,374.6998291015625,5400.600128173828,-13.199999809265137,3600,0.8,86.60000610351562,2.028266429901123,20,729,3,0,0,13.824884414672852,370.70361328125,22450,1,0.2485433263,13.576341088372851,2710.65009765625,-32.88969726562482
2023-03-30 21:37:31.793,2743.539794921875,374.091552734375,5398.2000732421875,-13.199999809265137,3600,0.8,86.4000015258789,2.063887119293213,20,727,3,0,0,13.80717658996582,370.7369384765625,22452,1,0.24785921549999998,13.55931737446582,2709.55146484375,-33.98833007812482
2023-03-30 21:37:33.803,2742.1416015625,374.091552734375,5396.999816894531,-13.199999809265137,3600,0.8,86.19999694824219,2.063887119293213,20,725,3,0,0,13.789470672607422,370.770263671875,22454,1,0.2471670535,13.542303619107422,2706.25556640625,-35.88603515624982
2023-03-30 21:37:35.810,2740.742919921875,373.4833068847656,5396.400146484375,-13.300000190734863,3600,0.8,86.4000015258789,1.9995043277740479,20,730,3,0,0,13.80717658996582,370.8035888671875,22456,1,0.2488914253,13.55828516466582,2712.298046875,-28.444873046874818
2023-03-30 21:37:37.822,2739.3447265625,372.8749694824219,5397.599945068359,-13.199999809265137,3600,0.8,86.4000015258789,2.1351287364959717,20,732,3,0,0,13.771763801574707,370.8369140625,22458,1,0.24957553609999997,13.522188265474707,2703.508984375,-35.83574218749982
2023-03-30 21:37:44.630,2740.742919921875,372.2667236328125,5397.599945068359,-13.399999618530273,3600,0.8,86.5,1.9707462787628174,20,725,3,0,0,13.762909889221191,370.95355224609375,22465,1,0.2471670535,13.515742835721191,2702.95966796875,-37.78325195312482
2023-03-30 21:37:46.629,2739.3447265625,372.2667236328125,5401.7999267578125,-13.300000190734863,3600,0.8,86.4000015258789,2.0707457065582275,20,721,3,0,0,13.754055976867676,370.98687744140625,22467,1,0.2457907807,13.508265196167676,2696.9171875,-42.42753906249982
2023-03-30 21:37:48.648,2737.946533203125,371.0501708984375,5401.7999267578125,-13.399999618530273,3600,0.8,86.30000305175781,2.0419845581054688,20,735,3,0,0,13.780616760253906,371.02020263671875,22469,1,0.2506117611,13.530004999153906,2705.70625,-32.24028320312482
2023-03-30 21:37:50.647,2737.946533203125,371.0501708984375,5398.800201416016,-13.399999618530273,3600,0.8,86.4000015258789,2.0419845581054688,20,722,3,0,0,13.736350059509277,371.05352783203125,22471,1,0.2461388797,13.490211179809277,2698.0158203125,-39.93071289062482
2023-03-30 21:37:52.665,2735.149658203125,371.0501708984375,5398.2000732421875,-13.399999618530273,3600,0.8,86.4000015258789,2.0419845581054688,20,732,3,0,0,13.762909889221191,371.08685302734375,22473,1,0.24957553609999997,13.513334353121191,2704.6076171875,-30.542041015624818
2023-03-30 21:37:54.666,2736.548095703125,369.8335876464844,5399.399871826172,-13.399999618530273,3600,0.8,86.30000305175781,2.1132261753082275,20,733,3,0,0,13.771763801574707,371.12017822265625,22475,1,0.24991959909999997,13.521844202474707,2708.45283203125,-28.095263671874818
2023-03-30 21:37:56.675,2735.149658203125,369.8335876464844,5398.2000732421875,-13.399999618530273,3600,0.8,86.5,2.1132261753082275,20,723,3,0,0,13.727496147155762,371.15350341796875,22477,1,0.24648294269999999,13.481013204455762,2698.56513671875,-36.58452148437482
2023-03-30 21:37:58.698,2735.149658203125,369.8335876464844,5403.599853515625,-13.5,3600,0.8,86.4000015258789,2.013225793838501,20,724,3,0,0,13.700936317443848,371.18682861328125,22479,1,0.24682299049999998,13.454113326943848,2686.48017578125,-48.66948242187482
2023-03-30 21:38:00.692,2735.149658203125,369.2253112792969,5401.199798583984,-13.399999618530273,3600,0.8,86.4000015258789,2.1488471031188965,20,731,3,0,0,13.727496147155762,371.22015380859375,22481,1,0.2492354883,13.478260658855762,2696.36787109375,-38.78178710937482
2023-03-30 21:38:03.452,2735.149658203125,369.2253112792969,5401.199798583984,-13.5,3600,0.8,86.4000015258789,2.04884672164917,20,730,3,0,0,13.700936317443848,371.25347900390625,22484,1,0.2488914253,13.452044892143848,2689.77607421875,-45.37358398437482
2023-03-30 21:38:05.469,2732.353271484375,368.6170654296875,5402.400054931641,-13.5,3600,0.8,86.4000015258789,2.0844643115997314,20,732,3,0,0,13.718642234802246,371.303466796875,22486,1,0.24957553609999997,13.469066698702246,2694.17060546875,-38.18266601562482
2023-03-30 21:38:07.470,2732.353271484375,368.6170654296875,5401.199798583984,-13.5,3600,0.8,86.5,2.0844643115997314,20,724,3,0,0,13.683228492736816,371.3367919921875,22488,1,0.24682299049999998,13.436405502236816,2687.0294921875,-45.32377929687482
2023-03-30 21:38:09.480,2732.353271484375,368.6170654296875,5394.6002197265625,-13.600000381469727,3600,0.8,86.4000015258789,1.984464168548584,20,727,3,0,0,13.709789276123047,371.3701171875,22490,1,0.24785921549999998,13.461930060623047,2699.66376953125,-32.68950195312482
2023-03-30 21:38:11.488,2729.556640625,368.6170654296875,5400.0,-13.5,3600,0.8,86.30000305175781,2.0844643115997314,20,733,3,0,0,13.745203018188477,371.4034423828125,22492,1,0.24991959909999997,13.495283419088477,2703.508984375,-26.047656249999818
2023-03-30 21:38:13.499,2732.353271484375,368.6170654296875,5396.999816894531,-13.5,3600,0.8,86.4000015258789,2.0844643115997314,20,734,3,0,0,13.709789276123047,371.436767578125,22494,1,0.2502676981,13.459521578023047,2696.9171875,-35.43608398437482
2023-03-30 21:38:15.518,2730.954833984375,368.0087890625,5396.999816894531,-13.600000381469727,3600,0.8,86.4000015258789,2.020083427429199,20,723,3,0,0,13.665521621704102,371.4700927734375,22496,1,0.24648294269999999,13.419038679004101,2687.57880859375,-43.37602539062482
2023-03-30 21:38:17.538,2730.954833984375,368.0087890625,5400.0,-13.600000381469727,3600,0.8,86.4000015258789,2.020083427429199,20,731,3,0,0,13.718642234802246,371.50341796875,22498,1,0.2492354883,13.469406746502246,2698.0158203125,-32.93901367187482
2023-03-30 21:38:19.531,2729.556640625,368.6170654296875,5396.999816894531,-13.600000381469727,3600,0.8,86.5,1.984464168548584,20,732,3,0,0,13.718642234802246,371.5367431640625,22500,1,0.24957553609999997,13.469066698702246,2699.389111328125,-30.167529296874818
2023-03-30 21:38:21.552,2729.556640625,368.0087890625,5396.999816894531,-13.600000381469727,3600,0.8,86.4000015258789,2.020083427429199,20,738,3,0,0,13.718642234802246,371.570068359375,22502,1,0.2516439709,13.466998263902246,2700.2130859375,-29.343554687499818
2023-03-30 21:38:23.572,2729.556640625,368.0087890625,5396.400146484375,-13.600000381469727,3600,0.8,86.4000015258789,2.020083427429199,20,725,3,0,0,13.692082405090332,371.6033935546875,22504,1,0.2471670535,13.444915351590332,2694.719921875,-34.83671874999982
2023-03-30 21:38:25.572,2729.556640625,368.6170654296875,5398.800201416016,-13.600000381469727,3600,0.8,86.5,1.984464168548584,20,734,3,0,0,13.727496147155762,371.63671875,22506,1,0.2502676981,13.477228449055762,2699.66376953125,-29.892871093749818
2023-03-30 21:38:27.582,2728.157958984375,368.0087890625,5403.000183105469,-13.600000381469727,3600,0.8,86.4000015258789,2.020083427429199,20,730,3,0,0,13.709789276123047,371.6700439453125,22508,1,0.2488914253,13.460897850823047,2693.07197265625,-35.08598632812482
2023-03-30 21:38:29.582,2728.157958984375,368.0087890625,5398.800201416016,-13.699999809265137,3600,0.8,86.5,1.92008376121521,20,720,3,0,0,13.692082405090332,371.703369140625,22510,1,0.24544671769999998,13.446635687390332,2693.07197265625,-35.08598632812482
2023-03-30 21:38:31.603,2729.556640625,368.0087890625,5396.999816894531,-13.600000381469727,3600,0.8,86.5,2.020083427429199,20,726,3,0,0,13.700936317443848,371.7366943359375,22512,1,0.2475151525,13.453421164943848,2696.36787109375,-33.18876953124982
2023-03-30 21:38:33.623,2726.759765625,368.0087890625,5400.0,-13.699999809265137,3600,0.8,86.5,1.92008376121521,20,739,3,0,0,13.709789276123047,371.77001953125,22514,1,0.2519880339,13.457801242223047,2694.994580078125,-31.765185546874818
2023-03-30 21:38:35.623,2726.759765625,367.4005126953125,5400.0,-13.600000381469727,3600,0.8,86.4000015258789,2.0557026863098145,20,730,3,0,0,13.700936317443848,371.8033447265625,22516,1,0.2488914253,13.452044892143848,2694.719921875,-32.03984374999982
2023-03-30 21:38:37.641,2726.759765625,367.4005126953125,5403.000183105469,-13.600000381469727,3600,0.8,86.5,2.0557026863098145,20,732,3,0,0,13.700936317443848,371.836669921875,22518,1,0.24957553609999997,13.451360781343848,2691.97333984375,-34.78642578124982
2023-03-30 21:38:39.633,2725.361328125,366.7922058105469,5402.400054931641,-13.699999809265137,3600,0.8,86.4000015258789,1.9913252592086792,20,736,3,0,0,13.674375534057617,371.8699951171875,22520,1,0.2509518089,13.423423725157617,2686.48017578125,-38.88115234374982
2023-03-30 21:38:41.653,2725.361328125,365.57574462890625,5401.7999267578125,-13.699999809265137,3600,0.8,86.4000015258789,2.0627222061157227,20,734,3,0,0,13.683228492736816,371.9033203125,22522,1,0.2502676981,13.432960794636816,2692.52265625,-32.83867187499982
2023-03-30 21:38:43.674,2725.361328125,365.57574462890625,5398.2000732421875,-13.699999809265137,3600,0.8,86.5,2.0627222061157227,20,725,3,0,0,13.647814750671387,371.9366455078125,22524,1,0.2471670535,13.400647697171387,2687.0294921875,-38.33183593749982
2023-03-30 21:38:45.673,2723.96337890625,365.57574462890625,5401.199798583984,-13.699999809265137,3600,0.8,86.4000015258789,2.0627222061157227,20,734,3,0,0,13.683228492736816,371.969970703125,22526,1,0.2502676981,13.432960794636816,2693.07197265625,-30.891406249999818
2023-03-30 21:38:48.441,2725.361328125,364.9674072265625,5399.399871826172,-13.699999809265137,3600,0.8,86.4000015258789,2.098917245864868,20,735,3,0,0,13.656668663024902,372.0032958984375,22529,1,0.2506117611,13.406056901924902,2688.67744140625,-36.68388671874982
2023-03-30 21:38:50.461,2723.96337890625,364.9674072265625,5398.2000732421875,-13.699999809265137,3600,0.8,86.5,2.098917245864868,20,732,3,0,0,13.638961791992188,372.03662109375,22531,1,0.24957553609999997,13.389386255892187,2685.38154296875,-38.58183593749982
2023-03-30 21:38:52.461,2722.564697265625,364.9674072265625,5403.599853515625,-13.699999809265137,3600,0.8,86.19999694824219,2.098917245864868,20,724,3,0,0,13.665521621704102,372.08660888671875,22533,1,0.24682299049999998,13.418698631204101,2688.128125,-34.43657226562482
2023-03-30 21:38:54.478,2722.564697265625,364.9674072265625,5402.400054931641,-13.800000190734863,3600,0.8,86.5,1.9989169836044312,20,722,3,0,0,13.621254920959473,372.11993408203125,22535,1,0.2461388797,13.375116041259473,2677.69111328125,-44.87358398437482
2023-03-30 21:38:56.478,2722.564697265625,364.9674072265625,5404.199981689453,-13.800000190734863,3600,0.8,86.4000015258789,1.9989169836044312,20,730,3,0,0,13.647814750671387,372.15325927734375,22537,1,0.2488914253,13.398923325371387,2682.6349609375,-39.92973632812482
2023-03-30 21:38:58.495,2721.166259765625,365.57574462890625,5401.199798583984,-13.800000190734863,3600,0.8,86.4000015258789,1.9627220630645752,20,726,3,0,0,13.630107879638672,372.18658447265625,22539,1,0.2475151525,13.382592727138672,2679.3390625,-41.82719726562482
2023-03-30 21:39:00.499,2721.166259765625,364.359130859375,5402.400054931641,-13.800000190734863,3600,0.8,86.4000015258789,2.035107374191284,20,726,3,0,0,13.621254920959473,372.21990966796875,22541,1,0.2475151525,13.373739768459473,2678.78974609375,-42.37651367187482
2023-03-30 21:39:02.497,2719.767822265625,364.9674072265625,5399.399871826172,-13.800000190734863,3600,0.8,86.5,1.9989169836044312,20,731,3,0,0,13.656668663024902,372.25323486328125,22543,1,0.2492354883,13.407433174724902,2689.2267578125,-30.541064453124818
2023-03-30 21:39:04.515,2721.166259765625,364.359130859375,5398.800201416016,-13.899999618530273,3600,0.8,86.4000015258789,1.935107707977295,20,731,3,0,0,13.647814750671387,372.28656005859375,22545,1,0.2492354883,13.398579262371387,2688.67744140625,-32.48881835937482
2023-03-30 21:39:06.525,2718.36962890625,364.359130859375,5400.600128173828,-13.899999618530273,3600,0.8,86.4000015258789,1.935107707977295,20,731,3,0,0,13.647814750671387,372.31988525390625,22547,1,0.2492354883,13.398579262371387,2687.0294921875,-31.340136718749818
2023-03-30 21:39:08.530,2719.767822265625,363.7508850097656,5398.800201416016,-13.899999618530273,3600,0.8,86.4000015258789,1.9712964296340942,20,724,3,0,0,13.603548049926758,372.35321044921875,22549,1,0.24682299049999998,13.356725059426758,2678.78974609375,-40.97807617187482
2023-03-30 21:39:10.548,2719.767822265625,363.7508850097656,5397.599945068359,-13.899999618530273,3600,0.8,86.30000305175781,1.9712964296340942,20,728,3,0,0,13.621254920959473,372.38653564453125,22551,1,0.2481992633,13.373055657659473,2684.28291015625,-35.48491210937482
2023-03-30 21:39:12.549,2716.9716796875,363.1425476074219,5397.599945068359,-13.899999618530273,3600,0.8,86.4000015258789,2.00749135017395,20,728,3,0,0,13.612401962280273,372.41986083984375,22553,1,0.2481992633,13.364202698980273,2683.73359375,-33.23808593749982
2023-03-30 21:39:14.558,2716.9716796875,363.1425476074219,5396.999816894531,-13.899999618530273,3600,0.8,86.30000305175781,2.00749135017395,20,734,3,0,0,13.621254920959473,372.45318603515625,22555,1,0.2502676981,13.370987222859473,2685.930859375,-31.040820312499818
2023-03-30 21:39:16.567,2718.36962890625,363.1425476074219,5396.999816894531,-13.899999618530273,3600,0.8,86.30000305175781,2.00749135017395,20,737,3,0,0,13.612401962280273,372.48651123046875,22557,1,0.2512958719,13.361106090380273,2683.18427734375,-35.18535156249982
2023-03-30 21:39:18.577,2716.9716796875,362.5343322753906,5399.399871826172,-13.899999618530273,3600,0.8,86.4000015258789,2.0436787605285645,20,732,3,0,0,13.621254920959473,372.51983642578125,22559,1,0.24957553609999997,13.371679384859473,2685.38154296875,-31.590136718749818
2023-03-30 21:39:20.577,2716.9716796875,362.5343322753906,5406.600036621094,-13.899999618530273,3600,0.8,86.30000305175781,2.0436787605285645,20,732,3,0,0,13.612401962280273,372.55316162109375,22561,1,0.24957553609999997,13.362826426180273,2676.0431640625,-40.92851562499982
2023-03-30 21:39:22.600,2715.572998046875,362.5343322753906,5397.599945068359,-13.899999618530273,3600,0.8,86.30000305175781,2.0436787605285645,20,731,3,0,0,13.612401962280273,372.58648681640625,22563,1,0.2492354883,13.363166473980273,2684.8322265625,-30.740771484374818
2023-03-30 21:39:26.379,2718.36962890625,362.5343322753906,5401.7999267578125,-13.899999618530273,3600,0.8,86.30000305175781,2.0436787605285645,20,726,3,0,0,13.585841178894043,372.636474609375,22567,1,0.2475151525,13.338326026394043,2674.39521484375,-43.97441406249982
2023-03-30 21:39:28.411,2715.572998046875,362.5343322753906,5400.0,-13.899999618530273,3600,0.8,86.30000305175781,2.0436787605285645,20,725,3,0,0,13.594694137573242,372.6697998046875,22569,1,0.2471670535,13.347527084073242,2678.2404296875,-37.33256835937482
2023-03-30 21:39:30.411,2715.572998046875,362.5343322753906,5401.7999267578125,-14.0,3600,0.8,86.30000305175781,1.943678617477417,20,726,3,0,0,13.594694137573242,372.703125,22571,1,0.2475151525,13.347178985073242,2676.59248046875,-38.98051757812482
2023-03-30 21:39:32.421,2715.572998046875,362.5343322753906,5398.800201416016,-14.0,3600,0.8,86.4000015258789,1.943678617477417,20,723,3,0,0,13.594694137573242,372.7364501953125,22573,1,0.24648294269999999,13.348211194873242,2679.3390625,-36.23393554687482
2023-03-30 21:39:34.429,2714.175048828125,362.5343322753906,5401.199798583984,-13.899999618530273,3600,0.8,86.4000015258789,2.0436787605285645,20,731,3,0,0,13.568134307861328,372.769775390625,22575,1,0.2492354883,13.318898819561328,2669.4513671875,-44.72368164062482
2023-03-30 21:39:36.440,2714.175048828125,362.5343322753906,5398.800201416016,-14.0,3600,0.8,86.30000305175781,1.943678617477417,20,735,3,0,0,13.594694137573242,372.8031005859375,22577,1,0.2506117611,13.344082376473242,2678.2404296875,-35.93461914062482
2023-03-30 21:39:38.447,2712.776123046875,363.1425476074219,5400.600128173828,-14.0,3600,0.8,86.30000305175781,1.9074913263320923,20,733,3,0,0,13.621254920959473,372.83642578125,22579,1,0.24991959909999997,13.371335321859473,2682.6349609375,-30.141162109374818
2023-03-30 21:39:40.459,2715.572998046875,362.5343322753906,5396.999816894531,-14.0,3600,0.8,86.19999694824219,1.943678617477417,20,735,3,0,0,13.603548049926758,372.88641357421875,22581,1,0.2506117611,13.352936288826758,2682.6349609375,-32.93803710937482
2023-03-30 21:39:42.479,2715.572998046875,362.5343322753906,5396.400146484375,-14.0,3600,0.8,86.19999694824219,1.943678617477417,20,732,3,0,0,13.603548049926758,372.91973876953125,22583,1,0.24957553609999997,13.353972513826758,2683.18427734375,-32.38872070312482
2023-03-30 21:39:44.479,2714.175048828125,363.1425476074219,5398.2000732421875,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,740,3,0,0,13.612401962280273,372.95306396484375,22585,1,0.25232808170000004,13.360073880580273,2682.08564453125,-32.08940429687482
2023-03-30 21:39:46.498,2714.175048828125,363.1425476074219,5403.000183105469,-14.0,3600,0.8,86.30000305175781,1.9074913263320923,20,734,3,0,0,13.603548049926758,372.98638916015625,22587,1,0.2502676981,13.353280351826758,2675.49384765625,-38.68120117187482
2023-03-30 21:39:48.498,2714.175048828125,363.1425476074219,5402.400054931641,-14.0,3600,0.8,86.30000305175781,1.9074913263320923,20,727,3,0,0,13.576987266540527,373.01971435546875,22589,1,0.24785921549999998,13.329128051040527,2670.00068359375,-44.17436523437482
2023-03-30 21:39:50.530,2714.175048828125,363.1425476074219,5396.999816894531,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,730,3,0,0,13.612401962280273,373.05303955078125,22591,1,0.2488914253,13.363510536980273,2683.73359375,-30.441455078124818
2023-03-30 21:39:52.530,2714.175048828125,363.1425476074219,5400.0,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,725,3,0,0,13.594694137573242,373.08636474609375,22593,1,0.2471670535,13.347527084073242,2677.141796875,-37.03325195312482
2023-03-30 21:39:54.548,2714.175048828125,363.1425476074219,5405.999908447266,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,724,3,0,0,13.585841178894043,373.11968994140625,22595,1,0.24682299049999998,13.339018188394043,2668.90205078125,-45.27299804687482
2023-03-30 21:39:56.548,2714.175048828125,363.1425476074219,5402.400054931641,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,728,3,0,0,13.585841178894043,373.15301513671875,22597,1,0.2481992633,13.337641915594043,2672.19794921875,-41.97709960937482
