,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 21:39:58.558,2715.572998046875,363.1425476074219,5399.399871826172,-14.0,3600,0.8,86.19999694824219,1.9074913263320923,20,723,3,0,0,13.594694137573242,373.18634033203125,22599,1,0.24648294269999999,13.348211194873242,2677.69111328125,-37.88188476562482
2023-03-30 21:40:00.565,2714.175048828125,363.1425476074219,5401.199798583984,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,734,3,0,0,13.612401962280273,373.21966552734375,22601,1,0.2502676981,13.362134264180273,2679.88837890625,-34.28666992187482
2023-03-30 21:40:02.575,2714.175048828125,363.1425476074219,5402.400054931641,-14.0,3600,0.8,86.30000305175781,1.9074913263320923,20,734,3,0,0,13.621254920959473,373.25299072265625,22603,1,0.2502676981,13.370987222859473,2680.98701171875,-33.18803710937482
2023-03-30 21:40:04.583,2715.572998046875,363.1425476074219,5398.2000732421875,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,722,3,0,0,13.576987266540527,373.28631591796875,22605,1,0.2461388797,13.330848386840527,2673.8458984375,-41.72709960937482
2023-03-30 21:40:06.595,2714.175048828125,363.1425476074219,5398.800201416016,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,737,3,0,0,13.612401962280273,373.31964111328125,22607,1,0.2512958719,13.361106090380273,2681.536328125,-32.63872070312482
2023-03-30 21:40:08.599,2714.175048828125,363.1425476074219,5398.2000732421875,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,736,3,0,0,13.612401962280273,373.35296630859375,22609,1,0.2509518089,13.361450153380273,2682.08564453125,-32.08940429687482
2023-03-30 21:40:10.611,2714.175048828125,363.1425476074219,5402.400054931641,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,730,3,0,0,13.612401962280273,373.38629150390625,22611,1,0.2488914253,13.363510536980273,2678.78974609375,-35.38530273437482
2023-03-30 21:40:12.610,2712.776123046875,362.5343322753906,5397.599945068359,-14.0,3600,0.8,86.5,1.943678617477417,20,732,3,0,0,13.612401962280273,373.41961669921875,22613,1,0.24957553609999997,13.362826426180273,2684.8322265625,-27.943896484374818
2023-03-30 21:40:14.630,2714.175048828125,363.1425476074219,5402.400054931641,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,736,3,0,0,13.612401962280273,373.45294189453125,22615,1,0.2509518089,13.361450153380273,2678.2404296875,-35.93461914062482
2023-03-30 21:40:17.419,2714.175048828125,363.7508850097656,5399.399871826172,-14.0,3600,0.8,86.4000015258789,1.8712962865829468,20,723,3,0,0,13.612401962280273,373.48626708984375,22618,1,0.24648294269999999,13.365919019580273,2680.98701171875,-33.18803710937482
2023-03-30 21:40:19.450,2714.175048828125,363.1425476074219,5399.399871826172,-14.0,3600,0.8,86.30000305175781,1.9074913263320923,20,733,3,0,0,13.585841178894043,373.51959228515625,22620,1,0.24991959909999997,13.335921579794043,2674.39521484375,-39.77983398437482
2023-03-30 21:40:21.452,2714.175048828125,363.7508850097656,5401.199798583984,-14.0,3600,0.8,86.30000305175781,1.8712962865829468,20,722,3,0,0,13.585841178894043,373.569580078125,22622,1,0.2461388797,13.339702299194043,2672.19794921875,-41.97709960937482
2023-03-30 21:40:23.463,2714.175048828125,363.7508850097656,5403.000183105469,-14.0,3600,0.8,86.4000015258789,1.8712962865829468,20,724,3,0,0,13.594694137573242,373.6029052734375,22624,1,0.24682299049999998,13.347871147073242,2672.747265625,-41.42778320312482
2023-03-30 21:40:25.463,2714.175048828125,363.7508850097656,5402.400054931641,-14.0,3600,0.8,86.4000015258789,1.8712962865829468,20,732,3,0,0,13.612401962280273,373.63623046875,22626,1,0.24957553609999997,13.362826426180273,2677.141796875,-37.03325195312482
2023-03-30 21:40:27.483,2714.175048828125,363.7508850097656,5398.800201416016,-14.0,3600,0.8,86.5,1.8712962865829468,20,734,3,0,0,13.603548049926758,373.6695556640625,22628,1,0.2502676981,13.353280351826758,2678.2404296875,-35.93461914062482
2023-03-30 21:40:29.503,2712.776123046875,363.7508850097656,5399.399871826172,-14.0,3600,0.8,86.5,1.8712962865829468,20,720,3,0,0,13.576987266540527,373.702880859375,22630,1,0.24544671769999998,13.331540548840527,2671.6486328125,-41.12749023437482
2023-03-30 21:40:31.513,2711.378173828125,363.7508850097656,5405.999908447266,-14.0,3600,0.8,86.4000015258789,1.8712962865829468,20,736,3,0,0,13.621254920959473,373.7362060546875,22632,1,0.2509518089,13.370303112059473,2676.0431640625,-35.33500976562482
2023-03-30 21:40:33.521,2711.378173828125,363.7508850097656,5398.2000732421875,-14.0,3600,0.8,86.5,1.8712962865829468,20,733,3,0,0,13.612401962280273,373.76953125,22634,1,0.24991959909999997,13.362482363180273,2680.98701171875,-30.391162109374818
2023-03-30 21:40:35.532,2712.776123046875,363.7508850097656,5398.2000732421875,-14.0,3600,0.8,86.4000015258789,1.8712962865829468,20,724,3,0,0,13.594694137573242,373.8028564453125,22636,1,0.24682299049999998,13.347871147073242,2677.141796875,-35.63432617187482
2023-03-30 21:40:37.537,2711.378173828125,363.7508850097656,5398.2000732421875,-14.0,3600,0.8,86.19999694824219,1.8712962865829468,20,735,3,0,0,13.630107879638672,373.836181640625,22638,1,0.2506117611,13.379496118538672,2685.38154296875,-25.996630859374818
2023-03-30 21:40:39.549,2711.378173828125,363.7508850097656,5396.999816894531,-14.0,3600,0.8,86.4000015258789,1.8712962865829468,20,733,3,0,0,13.638961791992188,373.8695068359375,22640,1,0.24991959909999997,13.389042192892187,2689.2267578125,-22.151416015624818
2023-03-30 21:40:41.548,2711.378173828125,363.7508850097656,5399.399871826172,-14.0,3600,0.8,86.4000015258789,1.8712962865829468,20,724,3,0,0,13.585841178894043,373.90283203125,22642,1,0.24682299049999998,13.339018188394043,2673.8458984375,-37.53227539062482
2023-03-30 21:40:43.569,2711.378173828125,363.1425476074219,5404.199981689453,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,728,3,0,0,13.612401962280273,373.9361572265625,22644,1,0.2481992633,13.364202698980273,2677.69111328125,-33.68706054687482
2023-03-30 21:40:45.589,2708.58154296875,363.1425476074219,5395.800018310547,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,730,3,0,0,13.594694137573242,373.969482421875,22646,1,0.2488914253,13.345802712273242,2680.4376953125,-28.143847656249818
2023-03-30 21:40:47.588,2709.979736328125,363.1425476074219,5401.199798583984,-14.0,3600,0.8,86.19999694824219,1.9074913263320923,20,733,3,0,0,13.594694137573242,374.0028076171875,22648,1,0.24991959909999997,13.344774538473242,2674.94453125,-35.03520507812482
2023-03-30 21:40:49.606,2709.979736328125,363.1425476074219,5402.400054931641,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,731,3,0,0,13.594694137573242,374.0361328125,22650,1,0.2492354883,13.345458649273242,2674.120556640625,-35.85917968749982
2023-03-30 21:40:51.606,2709.979736328125,363.1425476074219,5396.400146484375,-14.0,3600,0.8,86.4000015258789,1.9074913263320923,20,724,3,0,0,13.585841178894043,374.0694580078125,22652,1,0.24682299049999998,13.339018188394043,2677.69111328125,-32.28862304687482
2023-03-30 21:40:53.617,2709.979736328125,363.1425476074219,5404.800109863281,-14.0,3600,0.8,86.30000305175781,1.9074913263320923,20,727,3,0,0,13.585841178894043,374.102783203125,22654,1,0.24785921549999998,13.337981963394043,2670.00068359375,-39.97905273437482
2023-03-30 21:40:56.505,2711.378173828125,363.7508850097656,5398.800201416016,-14.0,3600,0.8,86.30000305175781,1.8712962865829468,20,734,3,0,0,13.594694137573242,374.15277099609375,22657,1,0.2502676981,13.344426439473242,2675.768505859375,-35.60966796874982
2023-03-30 21:40:58.516,2711.378173828125,363.7508850097656,5401.199798583984,-14.0,3600,0.8,86.30000305175781,1.8712962865829468,20,735,3,0,0,13.603548049926758,374.18609619140625,22659,1,0.2506117611,13.352936288826758,2676.0431640625,-35.33500976562482
2023-03-30 21:41:00.521,2711.378173828125,363.1425476074219,5399.399871826172,-14.0,3600,0.8,86.30000305175781,1.9074913263320923,20,732,3,0,0,13.594694137573242,374.21942138671875,22661,1,0.24957553609999997,13.345118601473242,2676.59248046875,-34.78569335937482
2023-03-30 21:41:02.541,2711.378173828125,362.5343322753906,5401.199798583984,-14.0,3600,0.8,86.19999694824219,1.943678617477417,20,732,3,0,0,13.603548049926758,374.25274658203125,22663,1,0.24957553609999997,13.353972513826758,2678.78974609375,-32.58842773437482
2023-03-30 21:41:04.540,2709.979736328125,362.5343322753906,5397.599945068359,-14.0,3600,0.8,86.30000305175781,1.943678617477417,20,724,3,0,0,13.568134307861328,374.28607177734375,22665,1,0.24682299049999998,13.321311317361328,2673.29658203125,-36.68315429687482
2023-03-30 21:41:06.556,2709.979736328125,362.5343322753906,5396.999816894531,-14.0,3600,0.8,86.30000305175781,1.943678617477417,20,724,3,0,0,13.541573524475098,374.31939697265625,22667,1,0.24682299049999998,13.294750533975098,2667.2541015625,-42.72563476562482
2023-03-30 21:41:08.570,2709.979736328125,362.5343322753906,5394.6002197265625,-14.0,3600,0.8,86.19999694824219,1.943678617477417,20,725,3,0,0,13.568134307861328,374.35272216796875,22669,1,0.2471670535,13.320967254361328,2676.0431640625,-33.93657226562482
2023-03-30 21:41:10.590,2709.979736328125,362.5343322753906,5398.2000732421875,-14.0,3600,0.8,86.30000305175781,1.943678617477417,20,733,3,0,0,13.594694137573242,374.38604736328125,22671,1,0.24991959909999997,13.344774538473242,2679.3390625,-30.640673828124818
2023-03-30 21:41:12.602,2709.979736328125,362.5343322753906,5401.199798583984,-14.0,3600,0.8,86.30000305175781,1.943678617477417,20,735,3,0,0,13.585841178894043,374.41937255859375,22673,1,0.2506117611,13.335229417794043,2673.8458984375,-36.13383789062482
2023-03-30 21:41:14.601,2709.979736328125,362.5343322753906,5398.2000732421875,-14.0,3600,0.8,86.30000305175781,1.943678617477417,20,728,3,0,0,13.576987266540527,374.45269775390625,22675,1,0.2481992633,13.328788003240527,2674.94453125,-35.03520507812482
2023-03-30 21:41:16.620,2708.58154296875,362.5343322753906,5401.199798583984,-14.0,3600,0.8,86.4000015258789,1.943678617477417,20,725,3,0,0,13.568134307861328,374.48602294921875,22677,1,0.2471670535,13.320967254361328,2670.00068359375,-38.58085937499982
2023-03-30 21:41:18.640,2711.378173828125,361.926025390625,5404.199981689453,-14.0,3600,0.8,86.4000015258789,1.9798704385757446,20,731,3,0,0,13.585841178894043,374.51934814453125,22679,1,0.2492354883,13.336605690594043,2672.747265625,-38.63090820312482
2023-03-30 21:41:20.635,2709.979736328125,361.926025390625,5402.400054931641,-14.0,3600,0.8,86.30000305175781,1.9798704385757446,20,729,3,0,0,13.585841178894043,374.55267333984375,22681,1,0.2485433263,13.337297852594043,2674.94453125,-35.03520507812482
2023-03-30 21:41:22.642,2711.378173828125,361.926025390625,5402.400054931641,-14.0,3600,0.8,86.30000305175781,1.9798704385757446,20,725,3,0,0,13.559280395507812,374.58599853515625,22683,1,0.2471670535,13.312113342007812,2667.80341796875,-43.57475585937482
2023-03-30 21:41:24.653,2709.979736328125,361.926025390625,5402.400054931641,-14.0,3600,0.8,86.30000305175781,1.9798704385757446,20,731,3,0,0,13.612401962280273,374.61932373046875,22685,1,0.2492354883,13.363166473980273,2681.536328125,-28.443408203124818
2023-03-30 21:41:26.660,2709.979736328125,361.3177490234375,5398.800201416016,-14.100000381469727,3600,0.8,86.19999694824219,1.9160618782043457,20,737,3,0,0,13.585841178894043,374.65264892578125,22687,1,0.2512958719,13.334545306994043,2678.78974609375,-31.189990234374818
2023-03-30 21:41:28.671,2708.58154296875,361.926025390625,5403.000183105469,-14.0,3600,0.8,86.19999694824219,1.9798704385757446,20,732,3,0,0,13.576987266540527,374.68597412109375,22689,1,0.24957553609999997,13.327411730440527,2671.6486328125,-36.93291015624982
2023-03-30 21:41:30.677,2709.979736328125,362.5343322753906,5398.2000732421875,-14.0,3600,0.8,86.30000305175781,1.943678617477417,20,728,3,0,0,13.594694137573242,374.71929931640625,22691,1,0.2481992633,13.346494874273242,2679.88837890625,-30.091357421874818
2023-03-30 21:41:32.688,2708.58154296875,361.926025390625,5398.800201416016,-14.100000381469727,3600,0.8,86.19999694824219,1.8798699378967285,20,728,3,0,0,13.568134307861328,374.75262451171875,22693,1,0.2481992633,13.319935044561328,2673.29658203125,-35.28496093749982
2023-03-30 21:41:34.688,2708.58154296875,361.926025390625,5400.600128173828,-14.100000381469727,3600,0.8,86.0999984741211,1.8798699378967285,20,726,3,0,0,13.568134307861328,374.78594970703125,22695,1,0.2475151525,13.320619155361328,2672.19794921875,-36.38359374999982
2023-03-30 21:41:36.705,2711.378173828125,361.926025390625,5400.600128173828,-14.0,3600,0.8,86.19999694824219,1.9798704385757446,20,731,3,0,0,13.585841178894043,374.81927490234375,22697,1,0.2492354883,13.336605690594043,2676.0431640625,-35.33500976562482
2023-03-30 21:41:38.712,2709.979736328125,361.3177490234375,5400.0,-14.0,3600,0.8,86.19999694824219,2.0160622596740723,20,733,3,0,0,13.568134307861328,374.85260009765625,22699,1,0.24991959909999997,13.318214708761328,2673.29658203125,-36.68315429687482
2023-03-30 21:41:40.722,2709.979736328125,361.3177490234375,5399.399871826172,-14.100000381469727,3600,0.8,86.0999984741211,1.9160618782043457,19,725,3,0,0,13.559280395507812,374.88592529296875,22701,1,0.2471670535,13.312113342007812,2672.19794921875,-37.78178710937482
2023-03-30 21:41:42.742,2709.979736328125,360.7095031738281,5398.800201416016,-14.100000381469727,3600,0.8,86.19999694824219,1.9522507190704346,19,729,3,0,0,13.568134307861328,374.91925048828125,22703,1,0.2485433263,13.319590981561328,2676.0431640625,-33.93657226562482
2023-03-30 21:41:44.762,2709.979736328125,360.1011657714844,5400.600128173828,-14.100000381469727,3600,0.8,86.19999694824219,1.9884440898895264,19,731,3,0,0,13.603548049926758,374.95257568359375,22705,1,0.2492354883,13.354312561626758,2685.38154296875,-24.598193359374818
2023-03-30 21:41:46.765,2711.378173828125,360.1011657714844,5402.400054931641,-14.100000381469727,3600,0.8,86.30000305175781,1.9884440898895264,20,730,3,0,0,13.550427436828613,374.98590087890625,22707,1,0.2488914253,13.301536011528613,2669.4513671875,-41.92680664062482
2023-03-30 21:41:48.781,2709.979736328125,360.1011657714844,5398.2000732421875,-14.100000381469727,3600,0.8,86.30000305175781,1.9884440898895264,20,730,3,0,0,13.568134307861328,375.01922607421875,22709,1,0.2488914253,13.319242882561328,2678.2404296875,-31.739306640624818
2023-03-30 21:41:50.781,2709.979736328125,360.7095031738281,5400.600128173828,-14.100000381469727,3600,0.8,86.0999984741211,1.9522507190704346,20,723,3,0,0,13.532719612121582,375.05255126953125,22711,1,0.24648294269999999,13.286236669421582,2665.60615234375,-44.37358398437482
2023-03-30 21:41:52.793,2711.378173828125,360.1011657714844,5401.7999267578125,-14.100000381469727,3600,0.8,86.19999694824219,1.9884440898895264,20,732,3,0,0,13.559280395507812,375.08587646484375,22713,1,0.24957553609999997,13.309704859407812,2672.19794921875,-39.18022460937482
2023-03-30 21:41:54.814,2709.979736328125,360.1011657714844,5395.199890136719,-14.100000381469727,3600,0.8,86.30000305175781,1.9884440898895264,20,737,3,0,0,13.585841178894043,375.11920166015625,22715,1,0.2512958719,13.334545306994043,2684.8322265625,-25.147509765624818
2023-03-30 21:41:56.832,2708.58154296875,360.1011657714844,5397.599945068359,-14.100000381469727,3600,0.8,86.19999694824219,1.9884440898895264,20,734,3,0,0,13.594694137573242,375.15252685546875,22717,1,0.2502676981,13.344426439473242,2685.38154296875,-23.199999999999818
2023-03-30 21:41:58.832,2709.979736328125,360.1011657714844,5398.800201416016,-14.199999809265137,3600,0.8,86.19999694824219,1.8884446620941162,20,722,3,0,0,13.541573524475098,375.18585205078125,22719,1,0.2461388797,13.295434644775098,2671.09931640625,-38.88041992187482
2023-03-30 21:42:00.847,2708.58154296875,360.1011657714844,5398.2000732421875,-14.100000381469727,3600,0.8,86.19999694824219,1.9884440898895264,20,729,3,0,0,13.550427436828613,375.21917724609375,22721,1,0.2485433263,13.301884110528613,2673.29658203125,-35.28496093749982
2023-03-30 21:42:02.865,2709.979736328125,360.1011657714844,5399.399871826172,-14.199999809265137,3600,0.8,86.0999984741211,1.8884446620941162,20,730,3,0,0,13.568134307861328,375.25250244140625,22723,1,0.2488914253,13.319242882561328,2677.141796875,-32.83793945312482
2023-03-30 21:42:04.877,2711.378173828125,360.7095031738281,5398.800201416016,-14.199999809265137,3600,0.8,86.19999694824219,1.8522512912750244,20,726,3,0,0,13.559280395507812,375.28582763671875,22725,1,0.2475151525,13.311765243007812,2673.8458984375,-37.53227539062482
2023-03-30 21:42:06.883,2711.378173828125,360.1011657714844,5397.599945068359,-14.199999809265137,3600,0.8,86.19999694824219,1.8884446620941162,20,736,3,0,0,13.568134307861328,375.31915283203125,22727,1,0.2509518089,13.317182498961328,2678.2404296875,-33.13774414062482
2023-03-30 21:42:08.893,2711.378173828125,360.1011657714844,5397.599945068359,-14.199999809265137,3600,0.8,86.0,1.8884446620941162,20,733,3,0,0,13.585841178894043,375.35247802734375,22729,1,0.24991959909999997,13.335921579794043,2683.18427734375,-28.193896484374818
2023-03-30 21:42:10.901,2712.776123046875,360.1011657714844,5398.2000732421875,-14.199999809265137,3600,0.8,86.0,1.8884446620941162,19,726,3,0,0,13.568134307861328,375.38580322265625,22731,1,0.2475151525,13.320619155361328,2678.2404296875,-34.53569335937482
2023-03-30 21:42:12.915,2711.378173828125,359.4929504394531,5398.2000732421875,-14.199999809265137,3600,0.8,86.19999694824219,1.924631953239441,19,728,3,0,0,13.550427436828613,375.41912841796875,22733,1,0.2481992633,13.302228173528613,2674.94453125,-36.43364257812482
2023-03-30 21:42:14.935,2711.378173828125,359.4929504394531,5403.599853515625,-14.199999809265137,3600,0.8,86.0999984741211,1.924631953239441,19,735,3,0,0,13.585841178894043,375.45245361328125,22735,1,0.2506117611,13.335229417794043,2678.78974609375,-32.58842773437482
2023-03-30 21:42:16.930,2711.378173828125,359.4929504394531,5403.599853515625,-14.199999809265137,3600,0.8,86.0999984741211,1.924631953239441,20,734,3,0,0,13.585841178894043,375.48577880859375,22737,1,0.2502676981,13.335573480794043,2678.78974609375,-32.58842773437482
2023-03-30 21:42:18.935,2714.175048828125,359.4929504394531,5395.199890136719,-14.199999809265137,3600,0.8,85.89999389648438,1.924631953239441,20,729,3,0,0,13.559280395507812,375.51910400390625,22739,1,0.2485433263,13.310737069207812,2679.88837890625,-34.28666992187482
2023-03-30 21:42:20.950,2712.776123046875,359.4929504394531,5397.599945068359,-14.199999809265137,3600,0.8,86.0999984741211,1.924631953239441,19,724,3,0,0,13.576987266540527,375.55242919921875,22741,1,0.24682299049999998,13.330164276040527,2683.18427734375,-29.591845703124818
2023-03-30 21:42:22.953,2714.175048828125,358.8846435546875,5393.399963378906,-14.100000381469727,3600,0.8,86.0,2.0608248710632324,19,728,7,0,1,13.550427436828613,375.58575439453125,22743,1,0.2481992633,13.302228173528613,2680.98701171875,-33.18803710937482
2023-03-30 21:42:24.963,2712.776123046875,358.2763671875,5366.400146484375,-14.199999809265137,3600,0.8,86.19999694824219,1.9970157146453857,19,727,7,0,1,13.506159782409668,375.61907958984375,22745,1,0.24785921549999998,13.258300566909668,2695.8185546875,-16.957568359374818
2023-03-30 21:42:26.971,2705.784912109375,360.7095031738281,5160.600128173828,-14.199999809265137,3600,0.8,86.0999984741211,1.8522512912750244,19,728,7,0,1,12.992659568786621,375.65240478515625,22747,1,0.2481992633,12.744460305486621,2739.7638671875,33.97895507812518
2023-03-30 21:42:28.987,2695.99658203125,364.359130859375,5011.199798583984,-14.199999809265137,3600,0.8,86.19999694824219,1.6351077556610107,19,725,7,0,1,12.443745613098145,375.68572998046875,22749,1,0.2471670535,12.196578559598144,2710.65009765625,14.653515625000182
2023-03-30 21:42:30.988,2689.004638671875,366.1839294433594,4801.199798583984,-14.199999809265137,3600,0.8,86.0999984741211,1.526944637298584,16,726,7,0,1,11.921392440795898,375.71905517578125,22751,1,0.2475151525,11.673877288295898,2743.60908203125,54.60444335937518
2023-03-30 21:42:33.006,2683.411376953125,367.4005126953125,4593.599853515625,-14.199999809265137,3600,0.8,86.0999984741211,1.4557031393051147,16,732,7,0,1,11.434452056884766,375.75238037109375,22753,1,0.24957553609999997,11.184876520784766,2780.96259765625,97.55122070312518
2023-03-30 21:42:35.005,2672.224853515625,366.7922058105469,4393.800201416016,-14.199999809265137,3600,0.8,86.0999984741211,1.4913253784179688,16,737,7,0,1,10.858978271484375,375.78570556640625,22755,1,0.2512958719,10.607682399584375,2778.76533203125,106.54047851562518
2023-03-30 21:42:37.023,2666.631103515625,365.57574462890625,4191.600036621094,-14.100000381469727,3600,0.8,86.0,1.6627217531204224,12,733,7,0,1,10.363184928894043,375.81903076171875,22757,1,0.24991959909999997,10.113265329794043,2803.4845703125,136.85346679687518
2023-03-30 21:42:39.022,2661.037841796875,360.7095031738281,3984.0000915527344,-14.100000381469727,3600,0.8,86.0999984741211,1.9522507190704346,12,727,7,0,1,9.831977844238281,375.85235595703125,22759,1,0.24785921549999998,9.584118628738281,2825.4572265625,164.41938476562518
2023-03-30 21:42:41.040,2651.249755859375,357.6680908203125,3780.599899291992,-14.100000381469727,3600,0.8,86.0,2.1332054138183594,12,735,7,0,1,9.362744331359863,375.88568115234375,22761,1,0.2506117611,9.112132570259863,2857.317578125,206.06782226562518
2023-03-30 21:42:43.042,2644.258056640625,355.2349853515625,3625.800018310547,-14.100000381469727,3600,0.8,85.89999389648438,2.2788002490997314,12,734,7,0,1,8.875804901123047,375.91900634765625,22763,1,0.2502676981,8.625537203023047,2821.0626953125,176.80463867187518
2023-03-30 21:42:45.051,2631.6728515625,355.8432312011719,3418.7999725341797,-14.100000381469727,3600,0.8,85.80000305175781,2.2420289516448975,12,731,7,0,1,8.441986083984375,375.95233154296875,22765,1,0.2492354883,8.192750595684375,2857.317578125,225.64472656250018
2023-03-30 21:42:47.058,2621.88427734375,356.4515686035156,3213.600082397461,-14.100000381469727,3600,0.8,85.69999694824219,2.2055861949920654,12,734,7,0,1,8.070140838623047,375.98565673828125,22767,1,0.2502676981,7.819873140523047,2925.4328125,303.5485351562502
2023-03-30 21:42:49.068,2609.29931640625,357.6680908203125,3000.599899291992,-14.100000381469727,3600,0.8,85.80000305175781,2.1332054138183594,12,733,7,0,1,7.707149505615234,376.01898193359375,22769,1,0.24991959909999997,7.457229906515234,3017.71796875,408.4186523437502
2023-03-30 21:42:51.076,2595.316162109375,361.926025390625,2808.600082397461,-14.199999809265137,3600,0.8,85.69999694824219,1.779870629310608,12,729,7,0,1,7.282183647155762,376.05230712890625,22771,1,0.2485433263,7.033640320855762,3039.690625,444.3744628906252
2023-03-30 21:42:53.088,2579.934326171875,366.1839294433594,2602.800064086914,-14.100000381469727,3600,0.8,85.5999984741211,1.6269440650939941,12,711,7,0,1,6.901484966278076,376.08563232421875,22773,1,0.2423541243,6.659130841978076,3127.58125,547.6469238281252
2023-03-30 21:42:55.094,2565.950927734375,372.8749694824219,2403.600082397461,-14.0,3600,0.8,85.30000305175781,1.3351284265518188,12,676,7,0,1,6.3083038330078125,376.11895751953125,22775,1,0.2303077169,6.077996116107813,3048.4796875,482.5287597656252
2023-03-30 21:42:57.106,2553.365966796875,378.957763671875,2247.000045776367,-13.899999618530273,3600,0.8,85.30000305175781,1.0820598602294922,12,676,7,0,1,0.0,376.15228271484375,22777,1,0.2303077169,-0.2303077169,-1.324995809048417,-2554.6909626059232
2023-03-30 21:42:59.125,2535.187744140625,388.0819091796875,2037.5999450683594,-13.699999809265137,3600,0.8,85.19999694824219,0.7584534883499146,12,679,7,0,1,0.0,376.18560791015625,22779,1,0.2313439419,-0.2313439419,-1.324995809048417,-2536.5127399496732
2023-03-30 21:43:01.120,2517.00927734375,396.5977478027344,1830.6000137329102,-13.399999618530273,3600,0.8,85.0,0.5760953426361084,12,458,7,0,1,0.0,376.21893310546875,22781,1,0.1553048749,-0.1553048749,-1.324995809048417,-2518.3342731527982
2023-03-30 21:43:03.128,2511.416259765625,402.6805114746094,1802.4000549316406,-13.100000381469727,3600,0.8,85.0,0.5363186001777649,12,278,7,0,2,0.0,376.25225830078125,22783,1,0.0933725989,-0.0933725989,-1.324995809048417,-2512.7412555746732
2023-03-30 21:43:05.145,2505.82275390625,407.5467529296875,1795.2000045776367,-12.800000190734863,3600,0.8,84.80000305175781,0.5659161806106567,12,487,7,0,2,0.0,376.28558349609375,22785,1,0.16528284749999997,-0.16528284749999997,-1.324995809048417,-2507.1477497152982
2023-03-30 21:43:07.143,2500.229248046875,413.62951660156256,1801.2000274658203,-12.399999618530273,3600,0.8,84.5999984741211,0.6313843131065369,12,585,7,0,2,0.0,376.31890869140625,22787,1,0.19899750549999998,-0.19899750549999998,-1.324995809048417,-2501.5542438559232
2023-03-30 21:43:09.163,2493.23779296875,420.32055664062506,1797.0000457763672,-12.0,3600,0.8,84.4000015258789,0.6667683124542236,12,575,7,0,4,0.0,376.35223388671875,22789,1,0.1955608491,-0.1955608491,-1.324995809048417,-2494.5627887777982
2023-03-30 21:43:11.162,998.4158935546875,998.18310546875,1803.599967956543,-11.600000381469727,3600,0.8,84.30000305175781,-22.061885833740234,12,579,7,0,5,0.0,376.38555908203125,22791,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-999.740889363736
2023-03-30 21:43:13.174,1054.3492431640625,1049.8865966796875,1798.7999725341797,-10.899999618530273,3600,0.8,83.9000015258789,-22.93057632446289,29,579,7,0,5,0.0,376.41888427734375,22793,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-1055.674238973111
2023-03-30 21:43:15.181,1152.23291015625,1150.8604736328125,1800.0,-9.199999809265137,3600,0.8,83.69999694824219,-24.14749526977539,52,579,7,0,5,0.0,376.45220947265625,22795,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-1153.5579059652985
2023-03-30 21:43:17.193,1229.141357421875,1228.111572265625,1798.1999588012695,-7.299999713897705,3600,0.8,83.0,-24.3622989654541,76,0,7,0,5,0.0,376.48553466796875,22797,1,-0.0022823862999999996,0.0022823862999999996,1226.39716796875,-2.7441894531250455
2023-03-30 21:43:19.191,1283.6766357421875,1278.5985107421875,1798.7999725341797,-5.100000381469727,3600,0.8,82.30000305175781,-23.494384765625,96,0,7,0,5,0.0,376.51885986328125,22799,1,-0.0022823862999999996,0.0022823862999999996,1270.891796875,-12.784838867187545
2023-03-30 21:43:21.211,1269.6932373046875,1231.76123046875,1790.4000091552734,-2.799999475479126,3600,0.8,81.69999694824219,-19.959598541259766,96,0,7,0,5,0.0,376.55218505859375,22801,1,-0.0022823862999999996,0.0022823862999999996,1230.517041015625,-39.176196289062545
2023-03-30 21:43:23.232,1271.091552734375,1062.6602783203125,1789.7999954223633,0.10000017285346985,3600,0.8,80.89999389648438,-12.310619354248047,96,0,7,0,5,0.0,376.58551025390625,22803,1,-0.0022823862999999996,0.0022823862999999996,1081.926953125,-189.16459960937505
2023-03-30 21:43:25.232,1266.8966064453125,955.6036987304688,1793.3999633789062,2.3999998569488525,3600,0.8,80.0999984741211,-6.727750778198242,96,0,7,0,6,0.0,376.61883544921875,22805,1,-0.0022823862999999996,0.0022823862999999996,987.44453125,-279.45207519531255
2023-03-30 21:43:27.249,1275.286376953125,883.8272705078125,1851.0000228881836,4.59999942779541,3600,0.8,79.30000305175781,-2.18438458442688,96,0,7,0,6,0.0,376.65216064453125,22807,1,-0.0022823862999999996,0.0022823862999999996,918.2306640625,-357.05571289062505
2023-03-30 21:43:29.243,1282.2781982421875,777.9869995117188,1933.2000732421875,6.900001049041748,3600,0.8,78.19999694824219,3.8177871704101562,96,0,7,0,6,0.0,376.68548583984375,22809,1,-0.0022823862999999996,0.0022823862999999996,817.980419921875,-464.29777832031255
2023-03-30 21:43:31.263,1283.6766357421875,712.9014892578125,2017.199935913086,8.800000190734863,3600,0.8,77.30000305175781,8.16514778137207,96,0,7,0,6,0.0,376.71881103515625,22811,1,-0.0022823862999999996,0.0022823862999999996,754.259716796875,-529.4169189453125
2023-03-30 21:43:33.282,1289.269775390625,728.7167358398438,2107.199935913086,10.40000057220459,3600,0.8,76.4000015258789,9.157307624816895,96,0,7,0,6,0.0,376.75213623046875,22813,1,-0.0022823862999999996,0.0022823862999999996,760.0275390625,-529.242236328125
2023-03-30 21:43:35.281,1293.4647216796875,763.3883666992188,2189.400100708008,11.80000114440918,3600,0.8,75.4000015258789,9.254287719726562,96,0,7,0,6,0.0,376.78546142578125,22815,1,-0.0022823862999999996,0.0022823862999999996,782.54951171875,-510.91520996093755
2023-03-30 21:43:37.299,1308.8465576171875,841.247802734375,2271.6000366210938,13.299999237060547,3600,0.8,74.80000305175781,7.967226028442383,96,0,7,0,6,0.0,376.81878662109375,22817,1,-0.0022823862999999996,0.0022823862999999996,841.3263671875,-467.52019042968755
2023-03-30 21:43:39.317,1322.8299560546875,888.0850830078125,2357.999954223633,14.499999046325684,3600,0.8,74.30000305175781,7.5732741355896,96,0,7,0,6,0.0,376.85211181640625,22819,1,-0.0022823862999999996,0.0022823862999999996,873.18671875,-449.64323730468755
2023-03-30 21:43:41.316,1341.00830078125,916.6740112304688,2399.400100708008,15.600001335144043,3600,0.8,73.69999694824219,7.727544784545898,96,0,7,0,6,0.0,376.88543701171875,22821,1,-0.0022823862999999996,0.0022823862999999996,893.51142578125,-447.49687500000005
2023-03-30 21:43:43.334,1354.99169921875,934.3141479492188,2410.800018310547,16.700000762939453,3600,0.8,73.19999694824219,8.254158973693848,96,0,7,0,6,0.0,376.91876220703125,22823,1,-0.0022823862999999996,0.0022823862999999996,907.2443359375,-447.74736328125005
2023-03-30 21:43:45.335,1370.373291015625,944.6548461914062,2497.800064086914,17.900001525878906,3600,0.8,72.5999984741211,9.121700286865234,96,0,7,0,6,0.0,376.95208740234375,22825,1,-0.0022823862999999996,0.0022823862999999996,908.34296875,-462.03032226562505
2023-03-30 21:43:47.345,1382.95849609375,949.52099609375,2581.2000274658203,18.89999771118164,3600,0.8,72.19999694824219,9.965328216552734,96,0,7,0,6,0.0,376.98541259765625,22828,1,-0.0022823862999999996,0.0022823862999999996,905.0470703125,-477.91142578125005
2023-03-30 21:43:49.352,1389.9501953125,951.9539794921875,2668.2000732421875,19.899999618530273,3600,0.8,71.60000610351562,10.888099670410156,96,0,7,0,6,0.0,377.01873779296875,22830,1,-0.0022823862999999996,0.0022823862999999996,899.279248046875,-490.67094726562505
2023-03-30 21:43:51.364,1403.933349609375,953.7789306640625,2742.000045776367,20.80000114440918,3600,0.8,71.19999694824219,11.730173110961914,96,0,7,0,6,0.0,377.05206298828125,22832,1,-0.0022823862999999996,0.0022823862999999996,894.61005859375,-509.32329101562505
2023-03-30 21:43:53.384,1419.3150634765625,952.5624389648438,2830.1998901367188,21.899999618530273,3600,0.8,70.5999984741211,12.868785858154297,96,0,7,0,6,0.0,377.08538818359375,22834,1,-0.0022823862999999996,0.0022823862999999996,886.3703125,-532.9447509765625
2023-03-30 21:43:55.384,1427.705322265625,951.3458862304688,2910.599899291992,22.700000762939453,3600,0.8,70.30000305175781,13.707405090332031,96,0,7,0,6,0.0,377.11871337890625,22836,1,-0.0022823862999999996,0.0022823862999999996,878.6798828125,-549.025439453125
2023-03-30 21:43:57.403,1441.6885986328125,948.9127197265625,2976.6000366210938,23.60000228881836,3600,0.8,69.69999694824219,14.684810638427734,96,0,7,0,6,0.0,377.15203857421875,22838,1,-0.0022823862999999996,0.0022823862999999996,871.53876953125,-570.1498291015625
2023-03-30 21:43:59.401,1454.2734375,947.0878295898438,3055.1998901367188,24.299999237060547,3600,0.8,69.30000305175781,15.443477630615234,96,0,7,0,6,0.0,377.18536376953125,22840,1,-0.0022823862999999996,0.0022823862999999996,863.84833984375,-590.42509765625
2023-03-30 21:44:01.405,1466.858642578125,945.8712768554688,3142.199935913086,25.200000762939453,3600,0.8,68.80000305175781,16.382593154907227,96,0,7,0,6,0.0,377.21868896484375,22842,1,-0.0022823862999999996,0.0022823862999999996,856.432568359375,-610.42607421875
2023-03-30 21:44:03.417,1476.64697265625,945.8712768554688,3228.600082397461,26.000001907348633,3600,0.8,68.5,17.182594299316406,96,0,7,0,6,0.0,377.25201416015625,22844,1,-0.0022823862999999996,0.0022823862999999996,849.840771484375,-626.806201171875
2023-03-30 21:44:05.436,1486.4354248046875,944.0465698242188,3310.1998901367188,26.599998474121094,3600,0.8,68.0,17.841257095336914,96,0,7,0,6,0.0,377.28533935546875,22846,1,-0.0022823862999999996,0.0022823862999999996,842.699658203125,-643.7357666015625
2023-03-30 21:44:07.433,1497.6220703125,941.0051879882812,3390.599899291992,27.299999237060547,3600,0.8,67.5,18.6390380859375,96,0,7,0,6,0.0,377.31866455078125,22848,1,-0.0022823862999999996,0.0022823862999999996,834.459912109375,-663.162158203125
2023-03-30 21:44:09.436,1518.59716796875,939.18017578125,3475.800018310547,28.0,3600,0.8,67.0999984741211,19.397714614868164,96,0,7,0,6,0.0,377.35198974609375,22850,1,-0.0022823862999999996,0.0022823862999999996,827.318798828125,-691.278369140625
2023-03-30 21:44:11.456,1533.978759765625,937.3555297851562,3535.800018310547,28.60000228881836,3600,0.8,66.80000305175781,20.056379318237305,96,0,7,0,6,0.0,377.4019775390625,22852,1,-0.0022823862999999996,0.0022823862999999996,821.825634765625,-712.153125
2023-03-30 21:44:13.454,1546.563720703125,937.9637451171875,3595.800018310547,29.19999885559082,3600,0.8,66.0999984741211,20.636821746826172,96,0,7,0,6,0.0,377.435302734375,22854,1,-0.0022823862999999996,0.0022823862999999996,818.255078125,-728.308642578125
2023-03-30 21:44:15.452,1559.148681640625,938.5719604492188,3600.0,29.69999885559082,3600,0.8,66.0,21.117267608642578,96,0,7,0,6,0.0,377.4686279296875,22856,1,-0.0022823862999999996,0.0022823862999999996,818.529736328125,-740.6189453125
2023-03-30 21:44:17.473,1584.3189697265625,942.8298950195312,3598.2000732421875,30.200000762939453,3600,0.8,65.5999984741211,21.48037338256836,96,0,7,0,6,0.0,377.501953125,22858,1,-0.0022823862999999996,0.0022823862999999996,821.825634765625,-762.4933349609375
2023-03-30 21:44:19.492,1603.8955078125,947.0878295898438,3600.599899291992,30.700000762939453,3600,0.8,65.4000015258789,21.84347915649414,96,0,7,0,6,0.0,377.5352783203125,22860,1,-0.0022823862999999996,0.0022823862999999996,824.846875,-779.0486328125
2023-03-30 21:44:21.491,1619.27734375,953.170654296875,3597.5999450683594,31.10000228881836,3600,0.8,65.0999984741211,22.049482345581055,96,0,7,0,6,6.237476348876953,377.568603515625,22862,1,-0.0022823862999999996,6.239758735176953,1929.52216796875,310.24482421874995
2023-03-30 21:44:23.508,1641.650634765625,964.1195678710938,3598.7999725341797,31.499998092651367,3600,0.8,64.69999694824219,22.101930618286133,96,0,7,0,6,6.28174352645874,377.6019287109375,22864,1,-0.0022823862999999996,6.28402591275874,1943.80439453125,302.15375976562495
2023-03-30 21:44:25.526,1657.0322265625,976.2850952148438,3597.5999450683594,31.899999618530273,3600,0.8,64.30000305175781,22.119384765625,96,0,7,0,6,6.3083038330078125,377.63525390625,22866,1,-0.0022823862999999996,6.310586219307813,1956.164013671875,299.13178710937495
2023-03-30 21:44:27.527,1678.00732421875,986.0176391601562,3597.000045776367,32.20000076293945,3600,0.8,64.19999694824219,22.11453628540039,96,0,7,0,6,6.3525710105896,377.6685791015625,22868,1,-0.0022823862999999996,6.3548533968896,1970.7208984375,292.71357421874995
2023-03-30 21:44:29.544,1712.9656982421875,995.7498779296875,3599.400100708008,32.400001525878906,3600,0.8,64.0,22.01340103149414,96,0,7,0,6,6.441105842590332,377.701904296875,22870,1,-0.0022823862999999996,6.443388228890332,1993.24287109375,280.27717285156245
2023-03-30 21:44:31.544,1745.1275634765625,1008.5238037109375,3601.2000274658203,32.70000076293945,3600,0.8,63.70000076293945,21.919824600219727,96,0,7,0,6,6.547347068786621,377.7352294921875,22872,1,-0.0022823862999999996,6.549629455086621,2021.2580078125,276.13044433593745
2023-03-30 21:44:33.555,1767.5010986328125,1020.6893310546875,3597.5999450683594,32.900001525878906,3600,0.8,63.5,21.748188018798828,96,0,7,0,6,6.591614246368408,377.7685546875,22874,1,-0.0022823862999999996,6.593896632668408,2038.28681640625,270.78571777343745
2023-03-30 21:44:35.563,1792.6710205078125,1031.6383056640625,3601.2000274658203,33.099998474121094,3600,0.8,63.30000305175781,21.616981506347656,96,0,7,0,6,6.653588771820068,377.8018798828125,22876,1,-0.0022823862999999996,6.6558711581200685,2055.315625,262.64460449218745
2023-03-30 21:44:37.573,1808.052734375,1043.1954345703125,3602.4000549316406,33.30000305175781,3600,0.8,63.10000228881836,21.4687557220459,96,0,7,0,6,6.680149078369141,377.835205078125,22878,1,-0.0022823862999999996,6.682431464669141,2066.301953125,258.24921874999995
2023-03-30 21:44:39.592,1824.8328857421875,1061.44384765625,3594.5999908447266,33.5,3600,0.8,62.999996185302734,21.125164031982422,96,0,7,0,6,6.689002513885498,377.8685302734375,22880,1,-0.0022823862999999996,6.691284900185498,2080.5841796875,255.75129394531245
2023-03-30 21:44:41.611,1847.2060546875,1074.825927734375,3595.800018310547,33.599998474121094,3600,0.8,62.900001525878906,20.83151626586914,96,0,7,0,6,6.724416255950928,377.90185546875,22882,1,-0.0022823862999999996,6.726698642250928,2094.591748046875,247.38569335937495
2023-03-30 21:44:43.612,1870.97802734375,1094.8990478515625,3600.599899291992,33.79999923706055,3600,0.8,62.70000076293945,20.446134567260742,96,0,7,0,6,6.768683433532715,377.9351806640625,22884,1,-0.0022823862999999996,6.770965819832715,2112.169873046875,241.19184570312495
2023-03-30 21:44:45.629,1887.7579345703125,1119.22998046875,3599.400100708008,33.900001525878906,3600,0.8,62.70000076293945,19.845970153808594,96,0,7,0,6,6.777536869049072,377.968505859375,22886,1,-0.0022823862999999996,6.779819255349072,2127.27607421875,239.51813964843745
2023-03-30 21:44:47.631,1912.927734375,1145.385986328125,3597.000045776367,34.099998474121094,3600,0.8,62.59999465942383,19.305742263793945,96,0,7,0,6,6.78639030456543,378.0018310546875,22888,1,-0.0022823862999999996,6.78867269086543,2144.3048828125,231.37714843749995
2023-03-30 21:44:49.640,1942.293212890625,1166.0673828125,3596.399917602539,34.19999694824219,3600,0.8,62.40000534057617,18.82842445373535,96,0,7,0,6,6.84836483001709,378.03515625,22890,1,-0.0022823862999999996,6.85064721631709,2168.749462890625,226.45624999999995
2023-03-30 21:44:51.647,1985.6414794921873,1180.0576171875,3598.2000732421875,34.29999923706055,3600,0.8,62.40000534057617,18.54155731201172,96,0,7,0,6,6.945752143859863,378.0684814453125,22892,1,-0.0022823862999999996,6.948034530159863,2195.39130859375,209.74982910156268
2023-03-30 21:44:53.659,2023.3964843749998,1204.9970703125,3600.599899291992,34.400001525878906,3600,0.8,62.40000534057617,17.96021842956543,96,0,7,0,6,7.043140411376953,378.101806640625,22894,1,-0.0022823862999999996,7.045422797676953,2227.8009765625,204.40449218750018
2023-03-30 21:44:55.658,2069.54150390625,1233.5860595703125,3600.0,34.5,3600,0.8,62.29999923706055,17.291749954223633,96,0,7,0,6,7.131674766540527,378.1351318359375,22896,1,-0.0022823862999999996,7.1339571528405274,2261.85859375,192.31708984375018
2023-03-30 21:44:57.678,2110.093505859375,1254.875732421875,3596.399917602539,34.599998474121094,3600,0.8,62.29999923706055,16.827037811279297,96,0,7,0,6,7.237916469573975,378.16845703125,22898,1,-0.0022823862999999996,7.240198855873975,2297.01484375,186.92133789062518
2023-03-30 21:44:59.697,2142.255126953125,1276.16552734375,3600.599899291992,34.70000076293945,3600,0.8,62.20000457763672,16.368934631347656,96,0,7,0,6,7.326450824737549,378.2017822265625,22900,1,-0.0022823862999999996,7.328733211037549,2324.755322265625,182.50019531250018
2023-03-30 21:45:01.699,2181.40869140625,1301.7130126953125,3600.0,34.79999923706055,3600,0.8,62.20000457763672,15.807774543762207,96,0,7,0,6,7.388424873352051,378.235107421875,22902,1,-0.0022823862999999996,7.390707259652051,2351.946484375,170.53779296875018
2023-03-30 21:45:03.710,2214.96875,1322.3944091796875,3601.7999267578125,34.900001525878906,3600,0.8,62.29999923706055,15.379117012023926,96,0,7,0,6,7.476959228515625,378.2684326171875,22904,1,-0.0022823862999999996,7.479241614815625,2380.5109375,165.54218750000018
2023-03-30 21:45:05.731,2242.935302734375,1336.9930419921875,3598.7999725341797,35.0,3600,0.8,62.20000457763672,15.108854293823242,96,0,7,0,6,7.547787189483643,378.3017578125,22906,1,-0.0022823862999999996,7.550069575783643,2404.406201171875,161.47089843750018
2023-03-30 21:45:07.729,2291.877197265625,1349.15869140625,3598.7999725341797,35.099998474121094,3600,0.8,62.29999923706055,14.903382301330566,96,0,7,0,6,7.698295593261719,378.3350830078125,22908,1,-0.0022823862999999996,7.700577979561719,2441.48505859375,149.60786132812518
2023-03-30 21:45:09.749,2335.2255859375,1374.097900390625,3597.5999450683594,35.20000076293945,3600,0.8,62.29999923706055,14.382099151611328,96,0,7,0,6,7.795683860778809,378.368408203125,22910,1,-0.0022823862999999996,7.797966247078809,2475.817333984375,140.59174804687518
2023-03-30 21:45:11.748,2356.20068359375,1391.1297607421875,3600.599899291992,35.29999923706055,3600,0.8,62.29999923706055,14.062525749206543,96,0,7,0,6,7.839951038360596,378.4017333984375,22912,1,-0.0022823862999999996,7.842233424660596,2492.846142578125,136.64545898437518
2023-03-30 21:45:13.766,2374.379150390625,1407.5531005859375,3603.600082397461,35.29999923706055,3600,0.8,62.40000534057617,13.660778045654297,96,0,7,0,6,7.866511344909668,378.43505859375,22914,1,-0.0022823862999999996,7.868793731209668,2506.30439453125,131.92524414062518
2023-03-30 21:45:15.768,2402.345947265625,1421.54345703125,3595.800018310547,35.400001525878906,3600,0.8,62.40000534057617,13.421749114990234,96,0,7,0,6,7.9550461769104,378.4683837890625,22916,1,-0.0022823862999999996,7.9573285632104005,2535.692822265625,133.34687500000018
2023-03-30 21:45:17.777,2445.694091796875,1434.925537109375,3597.5999450683594,35.400001525878906,3600,0.8,62.29999923706055,13.099453926086426,96,0,7,0,6,8.061286926269531,378.501708984375,22918,1,-0.0022823862999999996,8.06356931256953,2563.707958984375,118.01386718750018
2023-03-30 21:45:19.797,2491.839111328125,1447.091064453125,3597.000045776367,35.5,3600,0.8,62.5,12.90805435180664,96,0,7,0,6,8.220649719238281,378.5350341796875,22920,1,-0.0022823862999999996,8.22293210553828,2602.98408203125,111.14497070312518
2023-03-30 21:45:21.795,2532.39111328125,1456.823486328125,3597.5999450683594,35.599998474121094,3600,0.8,62.59999465942383,12.776345252990723,96,0,7,0,6,8.335744857788086,378.568359375,22922,1,-0.0022823862999999996,8.338027244088085,2630.99921875,98.60810546875018
2023-03-30 21:45:23.818,2571.54443359375,1470.8138427734375,3598.2000732421875,35.599998474121094,3600,0.8,62.5,12.44515323638916,96,0,7,0,6,8.468545913696289,378.6016845703125,22924,1,-0.0022823862999999996,8.470828299996288,2665.60615234375,94.06171875000018
2023-03-30 21:45:25.817,2617.689453125,1487.8455810546875,3600.599899291992,35.70000076293945,3600,0.8,62.59999465942383,12.145177841186523,96,0,7,0,6,8.619054794311523,378.635009765625,22926,1,-0.0022823862999999996,8.621337180611523,2704.05830078125,86.36884765625018
2023-03-30 21:45:27.835,2655.44482421875,1498.7945556640625,3598.7999725341797,35.70000076293945,3600,0.8,62.79999542236328,11.888957977294922,96,0,7,0,6,8.725296020507812,378.6683349609375,22928,1,-0.0022823862999999996,8.727578406807812,2732.62275390625,77.17792968750018
2023-03-30 21:45:29.835,2716.9716796875,1508.5269775390625,3599.400100708008,35.80000305175781,3600,0.8,62.79999542236328,11.76335620880127,96,0,7,0,6,8.955486297607422,378.70166015625,22930,1,-0.0022823862999999996,8.957768683907421,2784.533154296875,67.56147460937518
2023-03-30 21:45:31.853,2754.726318359375,1517.0428466796875,3595.800018310547,35.80000305175781,3600,0.8,62.900001525878906,11.566370010375977,96,0,7,0,6,9.07058048248291,378.7349853515625,22932,1,-0.0022823862999999996,9.07286286878291,2814.4708984375,59.74458007812518
2023-03-30 21:45:33.852,2799.47314453125,1504.8773193359375,3595.1998901367188,35.80000305175781,3600,0.8,62.999996185302734,11.847780227661133,96,0,7,0,6,9.274209976196289,378.768310546875,22934,1,-0.0022823862999999996,9.276492362496288,2850.17646484375,50.70332031250018
2023-03-30 21:45:35.869,2848.414794921875,1482.3712158203125,3597.000045776367,35.80000305175781,3600,0.8,63.19999694824219,12.37328815460205,96,0,7,0,6,9.513253211975098,378.8016357421875,22936,1,-0.0022823862999999996,9.515535598275097,2887.255322265625,38.84052734375018
2023-03-30 21:45:37.870,2884.771728515625,1465.9476318359375,3597.000045776367,35.900001525878906,3600,0.8,63.30000305175781,12.860357284545898,96,0,7,0,6,9.690321922302246,378.8349609375,22938,1,-0.0022823862999999996,9.692604308602245,2916.09443359375,31.322705078125182
2023-03-30 21:45:39.887,2916.93359375,1454.998779296875,3598.2000732421875,35.900001525878906,3600,0.8,63.5,13.119544982910156,96,0,7,0,6,9.831977844238281,378.8682861328125,22940,1,-0.0022823862999999996,9.83426023053828,2940.26435546875,23.330761718750182
2023-03-30 21:45:41.899,2958.88330078125,1445.26611328125,3595.1998901367188,35.80000305175781,3600,0.8,63.5,13.251766204833984,96,0,7,0,6,10.026753425598145,378.901611328125,22942,1,-0.0022823862999999996,10.029035811898144,2979.2658203125,20.382519531250182
2023-03-30 21:45:43.898,2998.037109375,1442.2247314453125,3597.5999450683594,35.900001525878906,3600,0.8,63.70000076293945,13.4246187210083,96,0,7,0,6,10.168408393859863,378.9349365234375,22944,1,-0.0022823862999999996,10.170690780159862,3007.28095703125,9.243847656250182
2023-03-30 21:45:45.902,3031.59716796875,1433.708984375,3600.0,35.900001525878906,3600,0.8,64.0,13.628595352172852,96,0,7,0,6,10.345477104187012,378.96826171875,22946,1,-0.0022823862999999996,10.347759490487011,3040.23994140625,8.642773437500182
2023-03-30 21:45:47.905,3063.7587890625,1427.0179443359375,3596.399917602539,35.900001525878906,3600,0.8,64.19999694824219,13.789088249206543,96,0,7,0,6,10.460573196411133,379.0015869140625,22948,1,-0.0022823862999999996,10.462855582711132,3064.9591796875,1.200390625000182
2023-03-30 21:45:49.907,3101.51416015625,1419.7186279296875,3598.7999725341797,35.900001525878906,3600,0.8,64.5,13.965970993041992,96,0,7,0,6,10.61108112335205,379.034912109375,22950,1,-0.0022823862999999996,10.61336350965205,3093.5236328125,-7.990527343749818
2023-03-30 21:45:51.919,3132.27734375,1416.069091796875,3600.0,35.900001525878906,3600,0.8,64.80000305175781,14.054412841796875,96,0,7,0,6,10.74388313293457,379.0682373046875,22952,1,-0.0022823862999999996,10.74616551923457,3120.989453125,-11.287890624999818
2023-03-30 21:45:53.918,3168.634033203125,1413.027587890625,3596.399917602539,35.900001525878906,3600,0.8,65.0,14.128116607666016,96,0,7,0,6,10.894392013549805,379.1015625,22954,1,-0.0022823862999999996,10.896674399849804,3155.871044921875,-12.762988281249818
2023-03-30 21:45:55.937,3188.210693359375,1414.2440185546875,3600.599899291992,36.0,3600,0.8,65.30000305175781,14.19864273071289,96,0,7,0,6,11.000633239746094,379.1348876953125,22956,1,-0.0022823862999999996,11.002915626046093,3177.294384765625,-10.916308593749818
2023-03-30 21:45:57.957,3211.982666015625,1403.9034423828125,3596.399917602539,36.0,3600,0.8,65.5999984741211,14.449284553527832,96,0,7,0,6,11.080314636230469,379.168212890625,22958,1,-0.0022823862999999996,11.082597022530468,3194.5978515625,-17.384814453124818
2023-03-30 21:45:59.955,3242.745849609375,1406.94482421875,3593.3999633789062,36.0,3600,0.8,65.89999389648438,14.375521659851074,96,0,7,0,6,11.204262733459473,379.2015380859375,22960,1,-0.0022823862999999996,11.206545119759472,3225.90888671875,-16.836962890624818
2023-03-30 21:46:01.951,3269.314453125,1417.285400390625,3600.599899291992,36.099998474121094,3600,0.8,66.30000305175781,14.224933624267578,96,0,7,0,6,11.310503959655762,379.23486328125,22962,1,-0.0022823862999999996,11.312786345955761,3248.98017578125,-20.334277343749818
2023-03-30 21:46:03.971,3301.475830078125,1420.9351806640625,3603.600082397461,36.0,3600,0.8,66.60000610351562,14.036492347717285,96,0,7,0,6,11.425599098205566,379.2681884765625,22964,1,-0.0022823862999999996,11.427881484505566,3274.24873046875,-27.227099609374818
