,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 21:46:05.992,3339.231201171875,1425.1932373046875,3591.6000366210938,36.099998474121094,3600,0.8,67.0,14.033305168151855,96,0,7,0,6,11.567254066467285,379.301513671875,22966,1,-0.0022823862999999996,11.569536452767284,3317.6447265625,-21.586474609374818
2023-03-30 21:46:07.992,3361.6044921875,1396.60400390625,3597.5999450683594,36.099998474121094,3600,0.8,67.30000305175781,14.728279113769531,96,0,7,0,6,11.717761993408203,379.3348388671875,22968,1,-0.0022823862999999996,11.720044379708202,3337.96943359375,-23.635058593749818
2023-03-30 21:46:10.010,3385.376220703125,1379.5723876953125,3599.400100708008,36.099998474121094,3600,0.8,67.80000305175781,15.146267890930176,96,0,7,0,6,11.815150260925293,379.3681640625,22970,1,-0.0022823862999999996,11.817432647225292,3353.899609375,-31.476611328124818
2023-03-30 21:46:12.009,3395.164794921875,1399.6455078125,3596.399917602539,36.099998474121094,3600,0.8,68.0999984741211,14.653697967529297,96,0,7,0,6,11.850564002990723,379.4014892578125,22972,1,-0.0022823862999999996,11.852846389290722,3370.92841796875,-24.236376953124818
2023-03-30 21:46:14.020,3395.164794921875,1376.531005859375,3600.599899291992,36.099998474121094,3600,0.8,68.39999389648438,15.22172737121582,96,0,7,0,6,11.885978698730469,379.434814453125,22974,1,-0.0022823862999999996,11.888261085030468,3368.73115234375,-26.433642578124818
2023-03-30 21:46:16.025,3409.14794921875,1377.1392822265625,3601.2000274658203,36.20000076293945,3600,0.8,68.80000305175781,15.306642532348633,96,0,7,0,6,11.947952270507812,379.4681396484375,22976,1,-0.0022823862999999996,11.950234656807812,3383.01337890625,-26.134570312499818
2023-03-30 21:46:18.043,3382.57958984375,1391.1297607421875,3607.800064086914,36.099998474121094,3600,0.8,69.19999694824219,14.86252212524414,96,0,7,0,7,12.48801326751709,379.50146484375,22978,1,-0.0022823862999999996,12.490295653817089,3510.45478515625,127.87519531250018
2023-03-30 21:46:20.044,3074.945556640625,1430.6676025390625,3574.8001098632812,36.20000076293945,3600,0.8,69.80000305175781,14.001447677612305,96,606,7,0,7,10.673055648803711,379.5347900390625,22980,1,0.2062269685,10.466828680303712,3082.262646484375,7.317089843750182
2023-03-30 21:46:22.061,2935.112060546875,1495.14501953125,3370.1998901367188,36.20000076293945,3600,0.8,70.19999694824219,12.474361419677734,96,362,7,0,7,9.39815902709961,379.568115234375,22982,1,0.1222743277,9.27588469939961,2984.20966796875,49.09760742187518
2023-03-30 21:46:24.056,2855.40673828125,1450.1324462890625,3211.2000274658203,36.20000076293945,3600,0.8,70.4000015258789,13.535202980041504,96,336,7,0,7,8.592494010925293,379.6014404296875,22984,1,0.1133245289,8.479169482025293,2881.762158203125,26.355419921875182
2023-03-30 21:46:26.075,2788.28662109375,1326.0440673828125,3013.7999725341797,36.20000076293945,3600,0.8,70.5999984741211,16.586383819580078,96,280,7,0,7,8.096700668334961,379.634765625,22986,1,0.0940567097,8.00264395863496,2833.69697265625,45.41035156250018
2023-03-30 21:46:28.095,2719.767822265625,1304.1461181640625,2804.400100708008,36.29999923706055,3600,0.8,70.80000305175781,17.24521255493164,96,257,7,0,7,7.4415459632873535,379.6680908203125,22988,1,0.0861431359,7.355402827387353,2798.54072265625,78.77290039062518
2023-03-30 21:46:30.093,2656.843017578125,1332.735107421875,2597.999954223633,36.29999923706055,3600,0.8,70.89999389648438,16.5163631439209,96,253,7,0,7,6.812950611114502,379.701416015625,22990,1,0.0847668631,6.728183748014502,2787.005078125,130.16206054687518
2023-03-30 21:46:32.112,2598.113037109375,1388.08837890625,2391.6000366210938,36.29999923706055,3600,0.8,71.0999984741211,15.137104034423828,96,251,7,0,7,0.0,379.7347412109375,22992,1,0.08408275230000001,-0.08408275230000001,-1.324995809048417,-2599.4380329184232
2023-03-30 21:46:34.113,2544.975830078125,1473.855224609375,2192.4000549316406,36.20000076293945,3600,0.8,71.0999984741211,12.973166465759277,96,234,7,0,7,0.0,379.76806640625,22994,1,0.07823359810000001,-0.07823359810000001,-1.324995809048417,-2546.3008258871732
2023-03-30 21:46:36.129,2486.245849609375,1552.93115234375,1982.4000549316406,36.20000076293945,3600,0.8,71.0,11.14423942565918,96,221,7,0,7,0.0,379.8013916015625,22996,1,0.07375668070000001,-0.07375668070000001,-1.324995809048417,-2487.5708454184232
2023-03-30 21:46:38.127,2427.515625,1610.7174072265625,1808.3999633789062,36.29999923706055,3600,0.8,70.89999389648438,9.94937515258789,96,238,7,0,7,0.0,379.834716796875,22998,1,0.0796098709,-0.0796098709,-1.324995809048417,-2428.8406208090482
2023-03-30 21:46:40.146,2382.768798828125,1656.3382568359375,1802.9999542236328,36.20000076293945,3600,0.8,70.80000305175781,8.849369049072266,96,245,7,0,9,0.0,379.8680419921875,23000,1,0.0820143175,-0.0820143175,-1.324995809048417,-2384.0937946371732
2023-03-30 21:46:42.145,2322.640625,1682.493896484375,1806.6000366210938,36.20000076293945,3600,0.8,70.80000305175781,8.285017967224121,78,661,7,0,9,0.0,379.9013671875,23002,1,0.2251466887,-0.2251466887,-1.324995809048417,-2323.9656208090482
2023-03-30 21:46:44.165,2110.093505859375,1619.2333984375,1806.0000228881836,36.29999923706055,3600,0.8,70.5999984741211,9.761238098144531,55,719,7,0,9,0.0,379.9346923828125,23004,1,0.2451066699,-0.2451066699,-1.324995809048417,-2111.4185016684232
2023-03-30 21:46:46.163,1970.2597656249998,1450.1324462890625,1797.5999450683594,36.20000076293945,3600,0.8,70.0999984741211,13.535202980041504,31,737,7,0,9,0.0,379.968017578125,23006,1,0.2512958719,-0.2512958719,-1.324995809048417,-1971.5847614340482
2023-03-30 21:46:48.176,1855.5963134765625,1265.21630859375,1795.2000045776367,36.29999923706055,3600,0.8,70.0,18.25468635559082,19,729,7,0,10,0.0,380.0013427734375,23008,1,0.2485433263,-0.2485433263,-1.324995809048417,-1856.921309285611
2023-03-30 21:46:51.973,2193.99365234375,1319.9613037109375,1813.7999725341797,36.29999923706055,3600,0.8,69.19999694824219,16.840938568115234,19,730,7,0,11,0.0,380.0679931640625,23012,1,0.2488914253,-0.2488914253,-1.324995809048417,-2195.3186481527982
2023-03-30 21:46:53.974,2325.437255859375,1193.4398193359375,1905.6000137329102,36.29999923706055,3600,0.8,68.69999694824219,20.175302505493164,19,729,7,0,11,0.0,380.101318359375,23014,1,0.2485433263,-0.2485433263,-1.324995809048417,-2326.7622516684232
2023-03-30 21:46:55.991,2412.134033203125,1102.806640625,1999.1999816894531,36.29999923706055,3600,0.8,68.30000305175781,22.71718406677246,19,726,7,0,11,0.0,380.1346435546875,23016,1,0.2475151525,-0.2475151525,-1.324995809048417,-2413.4590290121732
2023-03-30 21:46:57.993,2461.07568359375,1050.494873046875,2080.800018310547,36.5,3600,0.8,68.0,24.45130157470703,19,727,7,0,11,0.0,380.16796875,23018,1,0.24785921549999998,-0.24785921549999998,-1.324995809048417,-2462.4006794027982
2023-03-30 21:47:00.002,2498.830810546875,1010.9568481445312,2168.3999633789062,36.599998474121094,3600,0.8,67.80000305175781,25.745498657226562,19,731,7,0,11,6.326010704040527,380.2012939453125,23020,1,0.2492354883,6.076775215740527,2797.99140625,299.1605957031252
2023-03-30 21:47:02.007,2526.797607421875,975.0686645507812,2246.399917602539,36.599998474121094,3600,0.8,67.5,26.857501983642578,19,727,7,0,11,6.538493633270264,380.234619140625,23022,1,0.24785921549999998,6.2906344177702636,2795.794140625,268.9965332031252
2023-03-30 21:47:04.027,2551.967529296875,954.995361328125,2310.599899291992,36.5,3600,0.8,67.4000015258789,27.391555786132812,19,731,7,0,11,6.777536869049072,380.2679443359375,23024,1,0.2492354883,6.528301380749072,2819.9640625,267.9965332031252
2023-03-30 21:47:06.027,2577.137939453125,938.5719604492188,2397.5999450683594,36.20000076293945,3600,0.8,67.19999694824219,27.61726951599121,19,728,7,0,11,6.981166362762451,380.30126953125,23026,1,0.2481992633,6.732967099462451,2808.977734375,231.83979492187518
2023-03-30 21:47:08.044,2592.51953125,925.1900024414062,2397.000045776367,35.400001525878906,3600,0.8,67.30000305175781,27.250158309936523,19,732,3,0,12,7.043140411376953,380.3345947265625,23028,1,0.24957553609999997,6.793564875276953,2830.950390625,238.43085937500018
2023-03-30 21:47:10.056,2609.29931640625,913.6326293945312,2394.0000915527344,33.900001525878906,3600,0.8,67.19999694824219,26.126705169677734,19,731,3,0,0,7.1139678955078125,380.367919921875,23030,1,0.2492354883,6.864732407207812,2860.6134765625,251.31416015625018
2023-03-30 21:47:12.075,2624.680908203125,899.0341186523438,2401.2000274658203,31.39999771118164,3600,0.8,67.30000305175781,24.108366012573242,19,730,3,0,0,7.158235549926758,380.4012451171875,23032,1,0.2488914253,6.909344124626758,2870.501171875,245.82026367187518
2023-03-30 21:47:14.074,2634.4697265625,888.0850830078125,2397.000045776367,28.89999771118164,3600,0.8,67.19999694824219,21.9732723236084,19,730,3,0,0,7.202502727508545,380.4345703125,23034,1,0.2488914253,6.953611302208545,2892.473828125,258.0041015625002
2023-03-30 21:47:16.073,2642.859375,876.5278930664062,2400.599899291992,26.499998092651367,3600,0.8,67.19999694824219,19.96084976196289,19,731,3,0,0,7.22020959854126,380.4678955078125,23036,1,0.2492354883,6.97097411024126,2896.31904296875,253.45966796875018
2023-03-30 21:47:18.092,2649.851318359375,867.4037475585938,2397.000045776367,24.19999885559082,3600,0.8,67.4000015258789,17.96988296508789,19,729,3,0,0,7.237916469573975,380.501220703125,23038,1,0.2485433263,6.9893731432739745,2907.8546875,258.0033691406252
2023-03-30 21:47:20.096,2654.04638671875,860.712646484375,2398.7999725341797,21.69999885559082,3600,0.8,67.5,15.697239875793457,19,730,3,0,0,7.229063034057617,380.5345458984375,23040,1,0.2488914253,6.980171608757617,2903.46015625,249.41376953125018
2023-03-30 21:47:22.106,2655.44482421875,855.2382202148438,2399.400100708008,19.899999618530273,3600,0.8,67.4000015258789,14.085108757019043,19,726,3,0,0,7.2556233406066895,380.56787109375,23042,1,0.2475151525,7.008108188106689,2914.446484375,259.0016601562502
2023-03-30 21:47:24.113,2658.2412109375,848.547119140625,2403.600082397461,18.200000762939453,3600,0.8,67.5,12.614733695983887,18,731,3,0,0,7.237916469573975,380.6011962890625,23044,1,0.2492354883,6.9886809812739745,2902.91083984375,244.66962890625018
2023-03-30 21:47:26.126,2659.6396484375,843.6808471679688,2401.7999267578125,16.700000762939453,3600,0.8,67.4000015258789,11.282617568969727,18,731,3,0,0,7.237916469573975,380.634521484375,23046,1,0.2492354883,6.9886809812739745,2905.657421875,246.01777343750018
2023-03-30 21:47:28.143,2661.037841796875,839.4229125976562,2402.999954223633,15.200000762939453,3600,0.8,67.5,9.930688858032227,18,727,3,0,0,7.246769905090332,380.6678466796875,23048,1,0.24785921549999998,6.998910689590332,2908.9533203125,247.91547851562518
2023-03-30 21:47:30.142,2659.6396484375,836.3815307617188,2400.599899291992,14.100000381469727,3600,0.8,67.4000015258789,8.936455726623535,18,731,3,0,0,7.229063034057617,380.701171875,23050,1,0.2492354883,6.979827545757617,2904.5587890625,244.91914062500018
2023-03-30 21:47:32.149,2662.436279296875,832.1236572265625,2401.7999267578125,13.100001335144043,3600,0.8,67.30000305175781,8.084526062011719,18,728,3,0,0,7.237916469573975,380.7344970703125,23052,1,0.2481992633,6.9897172062739745,2907.8546875,245.41840820312518
2023-03-30 21:47:34.160,2662.436279296875,828.4739379882812,2403.600082397461,11.999999046325684,3600,0.8,67.30000305175781,7.111738204956055,18,732,3,0,0,7.229063034057617,380.767822265625,23054,1,0.24957553609999997,6.979487497957617,2902.3615234375,239.92524414062518
2023-03-30 21:47:36.180,2662.436279296875,826.0409545898438,2396.399917602539,11.300000190734863,3600,0.8,67.19999694824219,6.497469902038574,18,729,3,0,0,7.237916469573975,380.8011474609375,23056,1,0.2485433263,6.9893731432739745,2914.99580078125,252.55952148437518
2023-03-30 21:47:38.178,2662.436279296875,823.6077880859375,2401.7999267578125,10.600001335144043,3600,0.8,67.30000305175781,5.8832106590271,18,730,3,0,0,7.2556233406066895,380.83447265625,23058,1,0.2488914253,7.006731915306689,2916.64375,254.20747070312518
2023-03-30 21:47:40.177,2662.436279296875,821.782958984375,2397.5999450683594,10.0,3600,0.8,67.0999984741211,5.34751033782959,18,726,3,0,0,7.237916469573975,380.8677978515625,23060,1,0.2475151525,6.9904013170739745,2914.99580078125,252.55952148437518
2023-03-30 21:47:42.197,2661.037841796875,818.7415771484375,2400.0,9.30000114440918,3600,0.8,67.0999984741211,4.75468111038208,18,730,3,0,0,7.2556233406066895,380.901123046875,23062,1,0.2488914253,7.006731915306689,2919.9396484375,258.9018066406252
2023-03-30 21:47:44.215,2662.436279296875,817.5250244140625,2401.2000274658203,8.800000190734863,3600,0.8,67.0,4.297546863555908,18,729,3,0,0,7.22020959854126,380.9344482421875,23064,1,0.2485433263,6.97166627224126,2904.00947265625,241.57319335937518
2023-03-30 21:47:46.217,2662.436279296875,815.7001953125,2399.400100708008,8.399999618530273,3600,0.8,66.9000015258789,3.9618492126464844,18,732,3,0,0,7.229063034057617,380.9677734375,23066,1,0.24957553609999997,6.979487497957617,2910.051953125,247.61567382812518
2023-03-30 21:47:48.228,2661.037841796875,813.8754272460938,2407.800064086914,8.000000953674316,3600,0.8,66.80000305175781,3.6261494159698486,18,728,3,0,0,7.229063034057617,381.0010986328125,23068,1,0.2481992633,6.980863770757617,2901.262890625,240.22504882812518
2023-03-30 21:47:50.236,2663.83447265625,812.0504760742188,2416.2000274658203,7.600000381469727,3600,0.8,66.69999694824219,3.2908248901367188,17,730,3,0,0,7.229063034057617,381.034423828125,23070,1,0.2488914253,6.980171608757617,2891.92451171875,228.09003906250018
2023-03-30 21:47:52.245,2668.02978515625,806.5759887695312,2492.4000549316406,7.299999713897705,3600,0.8,66.60000610351562,3.1863489151000977,17,588,3,0,0,7.4415459632873535,381.0677490234375,23072,1,0.2000297153,7.241516247987353,2916.64375,248.61396484375018
2023-03-30 21:47:54.252,2675.021484375,802.9263305664062,2571.6000366210938,6.999999046325684,3600,0.8,66.60000610351562,3.0166964530944824,18,797,3,0,0,8.149822235107422,381.10107421875,23074,1,0.2719399639,7.8778822712074215,3088.03046875,413.0089843750002
2023-03-30 21:47:56.265,2680.61474609375,799.2767333984375,2657.4000549316406,6.700000762939453,3600,0.8,66.5,2.8470420837402344,18,740,3,0,0,7.822244167327881,381.1343994140625,23076,1,0.25232808170000004,7.569916085627881,2871.5998046875,190.98505859375018
2023-03-30 21:47:58.284,2689.004638671875,793.80224609375,2751.6000366210938,6.400000095367432,3600,0.8,66.30000305175781,2.743968963623047,18,643,3,0,0,7.972753047943115,381.167724609375,23078,1,0.21895748669999998,7.753795561243115,2847.4298828125,158.42524414062518
2023-03-30 21:48:00.282,2697.39453125,789.5443725585938,2827.199935913086,6.300000190734863,3600,0.8,66.30000305175781,2.798067808151245,20,725,3,0,0,8.371158599853516,381.2010498046875,23080,1,0.2471670535,8.123991546353516,2909.50263671875,212.10810546875018
2023-03-30 21:48:02.286,2702.988037109375,786.5029296875,2903.3999633789062,6.099999904632568,3600,0.8,66.19999694824219,2.7081425189971924,20,720,3,0,0,8.49510669708252,381.234375,23082,1,0.24544671769999998,8.24965997938252,2880.3888671875,177.40083007812518
2023-03-30 21:48:04.304,2707.18310546875,782.853271484375,2991.6000366210938,5.799999237060547,3600,0.8,66.0999984741211,2.5402302742004395,22,736,3,0,0,8.734149932861328,381.2677001953125,23084,1,0.2509518089,8.483198123961328,2879.290234375,172.10712890625018
2023-03-30 21:48:06.306,2714.175048828125,778.5953369140625,3055.800018310547,5.599998950958252,3600,0.8,66.0,2.495466947555542,22,732,3,0,0,8.93777847290039,381.301025390625,23086,1,0.24957553609999997,8.68820293680039,2890.2765625,176.10151367187518
2023-03-30 21:48:08.316,2718.36962890625,774.9457397460938,3146.399917602539,5.40000057220459,3600,0.8,66.0,2.4293603897094727,22,727,3,0,0,9.14140796661377,381.3343505859375,23088,1,0.24785921549999998,8.89354875111377,2876.54365234375,158.17402343750018
2023-03-30 21:48:10.334,2721.166259765625,771.9043579101562,3227.4000549316406,5.200000286102295,3600,0.8,65.89999389648438,2.340935707092285,24,731,3,0,0,9.318477630615234,381.36767578125,23090,1,0.2492354883,9.069242142315234,2861.712109375,140.54584960937518
2023-03-30 21:48:12.333,2728.157958984375,767.6463012695312,3310.1998901367188,5.0,3600,0.8,65.80000305175781,2.297149181365967,24,728,3,0,0,9.539813995361328,381.4010009765625,23092,1,0.2481992633,9.291614732061328,2861.16279296875,133.00483398437518
2023-03-30 21:48:14.353,2733.751220703125,763.9967041015625,3389.400100708008,4.799999713897705,3600,0.8,65.69999694824219,2.23166561126709,25,730,3,0,0,9.770003318786621,381.434326171875,23095,1,0.2488914253,9.521111893486621,2865.55732421875,131.80610351562518
2023-03-30 21:48:16.353,2739.3447265625,760.3469848632812,3480.0,4.59999942779541,3600,0.8,65.5999984741211,2.167383909225464,25,730,3,0,0,9.982486724853516,381.4676513671875,23097,1,0.2488914253,9.733595299553516,2854.0216796875,114.67695312500018
2023-03-30 21:48:18.370,2744.9384765625,756.6973876953125,3538.2000732421875,4.400001049041748,3600,0.8,65.5,2.103099822998047,25,729,3,0,0,10.20382308959961,381.5009765625,23099,1,0.2485433263,9.95527976329961,2872.6984375,127.75996093750018
2023-03-30 21:48:20.376,2751.929931640625,753.656005859375,3619.8001098632812,4.30000114440918,3600,0.8,65.5,2.116194725036621,27,729,3,0,0,10.407451629638672,381.5343017578125,23101,1,0.2485433263,10.158908303338672,2865.55732421875,113.62739257812518
2023-03-30 21:48:22.374,2756.124755859375,748.789794921875,3707.4000549316406,4.100000381469727,3600,0.8,65.30000305175781,2.097668170928955,27,733,3,0,0,10.68190860748291,381.567626953125,23103,1,0.24991959909999997,10.43198900838291,2873.7970703125,117.67231445312518
2023-03-30 21:48:24.393,2761.718017578125,745.1400756835938,3784.199981689453,3.9000003337860107,3600,0.8,65.30000305175781,2.0352277755737305,29,727,3,0,0,10.885538101196289,381.6009521484375,23105,1,0.24785921549999998,10.637678885696289,2870.501171875,108.78315429687518
2023-03-30 21:48:26.392,2767.3115234375,740.2738647460938,3868.8002014160156,3.8000001907348633,3600,0.8,65.30000305175781,2.118640422821045,29,731,3,0,0,11.142288208007812,381.63427734375,23107,1,0.2492354883,10.893052719707812,2874.895703125,107.58417968750018
2023-03-30 21:48:29.159,2775.701416015625,733.5828857421875,3970.800018310547,3.499999523162842,3600,0.8,65.19999694824219,2.071352958679199,31,728,3,0,0,11.496426582336426,381.68426513671875,23109,1,0.2481992633,11.248227319036426,2893.02314453125,117.32172851562518
2023-03-30 21:48:31.159,2779.896728515625,728.7167358398438,4060.800018310547,3.3999993801116943,3600,0.8,65.0999984741211,2.157306671142578,31,730,3,0,0,11.717761993408203,381.71759033203125,23111,1,0.2488914253,11.468870568108203,2881.4875,101.59077148437518
2023-03-30 21:48:33.178,2782.693115234375,723.8504028320312,4137.599945068359,3.1999990940093994,3600,0.8,65.0,2.143268585205078,31,729,3,0,0,11.974513053894043,381.75091552734375,23113,1,0.2485433263,11.725969727594043,2890.2765625,107.58344726562518
2023-03-30 21:48:35.176,2788.28662109375,717.159423828125,4222.200164794922,3.0000009536743164,3600,0.8,65.0,2.2002134323120117,33,730,3,0,0,12.240116119384766,381.78424072265625,23115,1,0.2488914253,11.991224694084766,2894.67109375,106.38447265625018
2023-03-30 21:48:37.196,2793.8798828125,712.293212890625,4307.400054931641,2.90000057220459,3600,0.8,64.9000015258789,2.288710355758667,33,729,3,0,0,12.514573097229004,381.81756591796875,23117,1,0.2485433263,12.266029770929004,2899.61494140625,105.73505859375018
2023-03-30 21:48:39.196,2795.2783203125,706.8187255859375,4385.3997802734375,2.700000286102295,3600,0.8,64.9000015258789,2.3007731437683105,34,732,3,0,0,12.753616333007812,381.85089111328125,23119,1,0.24957553609999997,12.504040796907812,2900.1642578125,104.88593750000018
2023-03-30 21:48:41.213,2802.27001953125,701.9525146484375,4453.800201416016,2.6000001430511475,3600,0.8,64.80000305175781,2.3907852172851562,34,731,3,0,0,13.00151252746582,381.88421630859375,23121,1,0.2492354883,12.75227703916582,2910.051953125,107.78193359375018
2023-03-30 21:48:43.214,2809.26171875,696.47802734375,4533.000183105469,2.3999998569488525,3600,0.8,64.80000305175781,2.4058098793029785,34,729,3,0,0,13.32909107208252,381.91754150390625,23123,1,0.2485433263,13.08054774578252,2930.37666015625,121.11494140625018
2023-03-30 21:48:45.231,2813.45654296875,691.61181640625,4615.199890136719,2.1999995708465576,3600,0.8,64.69999694824219,2.396941661834717,36,730,3,0,0,13.585841178894043,381.95086669921875,23125,1,0.2488914253,13.336949753594043,2929.27802734375,115.82148437500018
2023-03-30 21:48:47.230,2819.050048828125,687.3538208007812,4701.600036621094,1.9999991655349731,3600,0.8,64.69999694824219,2.3656983375549316,36,730,3,0,0,13.84259033203125,381.98419189453125,23127,1,0.2488914253,13.59369890673125,2923.235546875,104.18549804687518
2023-03-30 21:48:49.241,2823.2451171875,682.4876708984375,4779.6002197265625,1.8000009059906006,3600,0.8,64.69999694824219,2.359482526779175,37,730,3,0,0,14.09934139251709,382.01751708984375,23129,1,0.2488914253,13.85044996721709,2923.235546875,99.99042968750018
2023-03-30 21:48:51.248,2827.43994140625,676.4049072265625,4872.599945068359,1.6000006198883057,3600,0.8,64.5999984741211,2.4017133712768555,37,729,3,0,0,14.400358200073242,382.05084228515625,23131,1,0.2485433263,14.151814873773242,2921.58759765625,94.14765625000018
2023-03-30 21:48:53.260,2834.431640625,672.1469116210938,4953.000183105469,1.5000004768371582,3600,0.8,64.69999694824219,2.4732844829559326,37,731,3,0,0,14.68366813659668,382.08416748046875,23133,1,0.2492354883,14.43443264829668,2923.235546875,88.80390625000018
2023-03-30 21:48:55.280,2840.025146484375,667.8890380859375,5014.800109863281,1.3000000715255737,3600,0.8,64.5999984741211,2.445236921310425,40,732,3,0,0,14.958126068115234,382.11749267578125,23135,1,0.24957553609999997,14.708550532015234,2937.5177734375,97.49262695312518
2023-03-30 21:48:57.279,2845.618408203125,662.41455078125,5096.400146484375,1.0999997854232788,3600,0.8,64.69999694824219,2.4663214683532715,40,733,3,0,0,15.250289916992188,382.15081787109375,23137,1,0.24991959909999997,15.000370317892187,2939.16572265625,93.54731445312518
2023-03-30 21:48:59.283,2851.21142578125,655.7235717773438,5179.800109863281,0.8999993801116943,3600,0.8,64.5999984741211,2.539818048477173,41,731,3,0,0,15.560160636901855,382.18414306640625,23139,1,0.2492354883,15.310925148601855,2943.0109375,91.79951171875018
2023-03-30 21:49:01.295,2854.008544921875,650.8572998046875,5263.2000732421875,0.7999992370605469,3600,0.8,64.5999984741211,2.639106035232544,41,731,3,0,0,15.861177444458008,382.21746826171875,23141,1,0.2492354883,15.611941956158008,2941.9123046875,87.90375976562518
2023-03-30 21:49:03.300,2858.203369140625,644.7744750976562,5345.3997802734375,0.6000010371208191,3600,0.8,64.5999984741211,2.6897811889648438,41,728,3,0,0,16.18875503540039,382.25079345703125,23143,1,0.2481992633,15.94055577210039,2947.680126953125,89.47675781250018
2023-03-30 21:49:05.317,2861.000244140625,639.300048828125,5403.000183105469,0.5000008344650269,3600,0.8,64.69999694824219,2.8171274662017822,43,726,3,0,0,16.392383575439453,382.28411865234375,23145,1,0.2475151525,16.144868422939453,2946.3068359375,85.30659179687518
2023-03-30 21:49:07.317,2861.000244140625,634.433837890625,5403.000183105469,0.30000051856040955,3600,0.8,64.5,2.8192148208618164,43,728,3,0,0,16.374677658081055,382.31744384765625,23147,1,0.2481992633,16.126478394781056,2946.3068359375,85.30659179687518
2023-03-30 21:49:09.334,2859.601806640625,630.7841796875,5398.2000732421875,0.10000017285346985,3600,0.8,64.5999984741211,2.772491216659546,44,729,3,0,0,16.321557998657227,382.35076904296875,23149,1,0.2485433263,16.07301467235723,2941.9123046875,82.31049804687518
2023-03-30 21:49:11.333,2855.40673828125,627.1345825195312,5401.199798583984,-0.10000017285346985,3600,0.8,64.5999984741211,2.7262179851531982,44,731,3,0,0,16.286144256591797,382.38409423828125,23151,1,0.2492354883,16.0369087682918,2934.77119140625,79.36445312500018
2023-03-30 21:49:13.352,2854.008544921875,624.0932006835938,5400.600128173828,-0.2000003457069397,3600,0.8,64.5999984741211,2.7543249130249023,44,728,3,0,0,16.286144256591797,382.41741943359375,23154,1,0.2481992633,16.0379449932918,2938.06708984375,84.05854492187518
2023-03-30 21:49:15.352,2851.21142578125,619.835205078125,5403.000183105469,-0.39999961853027344,3600,0.8,64.69999694824219,2.73380184173584,44,730,3,0,0,16.215314865112305,382.45074462890625,23156,1,0.2488914253,15.966423439812305,2924.3341796875,73.12275390625018
2023-03-30 21:49:17.370,2847.016845703125,616.7938232421875,5396.999816894531,-0.5999999642372131,3600,0.8,64.69999694824219,2.663738489151001,44,729,3,0,0,16.197608947753906,382.48406982421875,23158,1,0.2485433263,15.949065621453906,2928.7287109375,81.71186523437518
2023-03-30 21:49:19.369,2844.219970703125,614.3607177734375,5400.0,-0.8000003099441528,3600,0.8,64.69999694824219,2.5676865577697754,44,731,3,0,0,16.135635375976562,382.51739501953125,23160,1,0.2492354883,15.886399887676562,2914.721142578125,70.50117187500018
2023-03-30 21:49:21.381,2840.025146484375,610.7110595703125,5398.800201416016,-0.9999995827674866,3600,0.8,64.69999694824219,2.5236077308654785,44,729,3,0,0,16.100221633911133,382.55072021484375,23162,1,0.2485433263,15.851678307611133,2911.69990234375,71.67475585937518
2023-03-30 21:49:24.938,2835.830078125,606.453125,5398.800201416016,-1.1999999284744263,3600,0.8,64.80000305175781,2.505614995956421,43,728,3,0,0,16.055953979492188,382.61737060546875,23165,1,0.2481992633,15.807754716192187,2905.932080078125,70.10200195312518
2023-03-30 21:49:26.971,2833.033203125,604.6282958984375,5400.600128173828,-1.4000002145767212,3600,0.8,64.80000305175781,2.3846986293792725,43,730,3,0,0,16.047100067138672,382.65069580078125,23167,1,0.2488914253,15.798208641838672,2904.00947265625,70.97626953125018
2023-03-30 21:49:31.503,2823.2451171875,598.5455322265625,5398.800201416016,-1.6999996900558472,3600,0.8,64.80000305175781,2.3483171463012695,43,731,3,0,0,15.949711799621582,382.7340087890625,23172,1,0.2492354883,15.700476311321582,2889.72724609375,66.48212890625018
2023-03-30 21:49:33.502,2817.651611328125,596.720703125,5398.2000732421875,-1.7999998331069946,3600,0.8,64.9000015258789,2.3274009227752686,43,730,3,0,0,15.949711799621582,382.767333984375,23174,1,0.2488914253,15.700820374321582,2892.199169921875,74.54755859375018
2023-03-30 21:49:35.533,2816.25341796875,594.28759765625,5401.199798583984,-2.000000238418579,3600,0.8,64.9000015258789,2.2328481674194336,43,730,3,0,0,15.896592140197754,382.8006591796875,23176,1,0.2488914253,15.647700714897754,2880.3888671875,64.13544921875018
2023-03-30 21:49:37.551,2813.45654296875,593.0709838867188,5400.0,-2.000000238418579,3600,0.8,64.9000015258789,2.285754919052124,43,731,3,0,0,15.914299011230469,382.833984375,23178,1,0.2492354883,15.665063522930469,2886.43134765625,72.97480468750018
2023-03-30 21:49:39.551,2807.86328125,591.2462158203125,5403.000183105469,-2.200000524520874,3600,0.8,65.0,2.165971279144287,42,729,3,0,0,15.878884315490723,382.8673095703125,23180,1,0.2485433263,15.630340989190723,2877.916943359375,70.05366210937518
2023-03-30 21:49:41.570,2805.066650390625,590.6380004882812,5403.000183105469,-2.299999713897705,3600,0.8,65.0,2.0927090644836426,42,728,3,0,0,15.825764656066895,382.900634765625,23182,1,0.2481992633,15.577565392766894,2867.2052734375,62.13862304687518
2023-03-30 21:49:43.571,2800.87158203125,589.42138671875,5395.800018310547,-2.3999998569488525,3600,0.8,65.0,2.0461888313293457,42,728,3,0,0,15.808056831359863,382.9339599609375,23184,1,0.2481992633,15.559857568059863,2870.501171875,69.62958984375018
2023-03-30 21:49:45.580,2798.074951171875,588.2047729492188,5395.199890136719,-2.5,3600,0.8,65.0,1.9996706247329712,42,730,3,0,0,15.816909790039062,382.96728515625,23186,1,0.2488914253,15.568018364739062,2873.7970703125,75.72211914062518
2023-03-30 21:49:47.599,2795.2783203125,586.98828125,5401.7999267578125,-2.6000001430511475,3600,0.8,65.0,1.95314621925354,42,729,3,0,0,15.799203872680664,383.0006103515625,23188,1,0.2485433263,15.550660546380664,2865.55732421875,70.27900390625018
2023-03-30 21:49:49.598,2792.4814453125,586.3800048828125,5402.400054931641,-2.700000286102295,3600,0.8,65.0999984741211,1.879884958267212,42,730,3,0,0,15.763790130615234,383.033935546875,23190,1,0.2488914253,15.514898705315234,2857.86689453125,65.38544921875018
2023-03-30 21:49:51.619,2788.28662109375,584.5552368164062,5400.600128173828,-2.799999475479126,3600,0.8,65.0999984741211,1.8600993156433105,42,729,3,0,0,15.73723030090332,383.0672607421875,23192,1,0.2485433263,15.48868697460332,2855.66962890625,67.38300781250018
2023-03-30 21:49:53.638,2784.091552734375,583.338623046875,5401.7999267578125,-2.799999475479126,3600,0.8,65.0999984741211,1.913581371307373,41,728,3,0,0,15.719522476196289,383.1005859375,23194,1,0.2481992633,15.471323212896289,2851.8244140625,67.73286132812518
2023-03-30 21:49:55.634,2779.896728515625,582.1220092773438,5403.000183105469,-2.8999996185302734,3600,0.8,65.0999984741211,1.8670611381530762,41,731,3,0,0,15.68410873413086,383.1339111328125,23196,1,0.2492354883,15.43487324583086,2844.133984375,64.23725585937518
2023-03-30 21:49:57.639,2778.498291015625,581.5137939453125,5400.0,-2.999999761581421,3600,0.8,65.19999694824219,1.7937978506088257,41,730,3,0,0,15.71066951751709,383.167236328125,23198,1,0.2488914253,15.46177809221709,2852.923046875,74.42475585937518
2023-03-30 21:49:59.650,2774.30322265625,580.2972412109375,5400.600128173828,-2.999999761581421,3600,0.8,65.19999694824219,1.8472840785980225,41,728,3,0,0,15.67525577545166,383.2005615234375,23200,1,0.2481992633,15.42705651215166,2846.33125,72.02802734375018
2023-03-30 21:50:01.657,2771.506591796875,580.2972412109375,5402.400054931641,-3.0999999046325684,3600,0.8,65.19999694824219,1.747283935546875,41,730,3,0,0,15.64869499206543,383.23388671875,23202,1,0.2488914253,15.39980356676543,2838.6408203125,67.13422851562518
2023-03-30 21:50:03.668,2767.3115234375,580.905517578125,5401.7999267578125,-3.200000047683716,3600,0.8,65.19999694824219,1.6205363273620605,40,730,3,0,0,15.630988121032715,383.2672119140625,23204,1,0.2488914253,15.382096695732715,2834.79560546875,67.48408203125018
2023-03-30 21:50:05.687,2764.514892578125,581.5137939453125,5401.7999267578125,-3.200000047683716,3600,0.8,65.30000305175781,1.5937974452972412,40,730,3,0,0,15.630988121032715,383.300537109375,23206,1,0.2488914253,15.382096695732715,2834.2462890625,69.73139648437518
2023-03-30 21:50:07.692,2761.718017578125,582.7304077148438,5400.600128173828,-3.3000001907348633,3600,0.8,65.30000305175781,1.4403173923492432,40,731,3,0,0,15.666402816772461,383.3338623046875,23208,1,0.2492354883,15.41716732847246,2841.93671875,80.21870117187518
2023-03-30 21:50:09.690,2760.320068359375,584.5552368164062,5401.7999267578125,-3.3000001907348633,3600,0.8,65.30000305175781,1.3600984811782837,40,731,3,0,0,15.630988121032715,383.3671875,23210,1,0.2492354883,15.381752632732715,2831.49970703125,71.17963867187518
2023-03-30 21:50:11.708,2758.921630859375,586.3800048828125,5398.2000732421875,-3.40000057220459,3600,0.8,65.30000305175781,1.1798847913742065,40,732,3,0,0,15.64869499206543,383.4005126953125,23212,1,0.24957553609999997,15.39911945596543,2836.4435546875,77.52192382812518
2023-03-30 21:50:13.709,2756.124755859375,587.5966186523438,5396.400146484375,-3.40000057220459,3600,0.8,65.30000305175781,1.126401662826538,40,730,3,0,0,15.64869499206543,383.433837890625,23214,1,0.2488914253,15.39980356676543,2836.99287109375,80.86811523437518
2023-03-30 21:50:15.726,2754.726318359375,588.2047729492188,5402.400054931641,-3.40000057220459,3600,0.8,65.30000305175781,1.099670171737671,40,730,3,0,0,15.639841079711914,383.4671630859375,23216,1,0.2488914253,15.390949654411914,2829.577099609375,74.85078125000018
2023-03-30 21:50:17.738,2753.328125,589.42138671875,5398.2000732421875,-3.40000057220459,3600,0.8,65.30000305175781,1.0461881160736084,40,730,3,0,0,15.639841079711914,383.50048828125,23218,1,0.2488914253,15.390949654411914,2832.0490234375,78.72089843750018
2023-03-30 21:50:19.737,2753.328125,589.42138671875,5403.000183105469,-3.40000057220459,3600,0.8,65.30000305175781,1.0461881160736084,39,730,3,0,0,15.639841079711914,383.5338134765625,23220,1,0.2488914253,15.390949654411914,2828.20380859375,74.87568359375018
2023-03-30 21:50:21.745,2747.734619140625,589.42138671875,5396.999816894531,-3.40000057220459,3600,0.8,65.19999694824219,1.0461881160736084,39,733,3,0,0,15.630988121032715,383.567138671875,23222,1,0.24991959909999997,15.381068521932715,2830.950390625,83.21577148437518
2023-03-30 21:50:24.532,2746.33642578125,588.8131103515625,5401.7999267578125,-3.40000057220459,3600,0.8,65.30000305175781,1.0729269981384277,39,730,3,0,0,15.57786750793457,383.61712646484375,23225,1,0.2488914253,15.32897608263457,2816.11884765625,69.78242187500018
2023-03-30 21:50:26.529,2742.1416015625,586.98828125,5402.400054931641,-3.40000057220459,3600,0.8,65.4000015258789,1.1531459093093872,39,731,3,0,0,15.560160636901855,383.65045166015625,23227,1,0.2492354883,15.310925148601855,2813.372265625,71.23066406250018
2023-03-30 21:50:28.546,2737.946533203125,587.5966186523438,5403.000183105469,-3.3000001907348633,3600,0.8,65.30000305175781,1.2264018058776855,39,729,3,0,0,15.55130672454834,383.68377685546875,23229,1,0.2485433263,15.30276339824834,2810.62568359375,72.67915039062518
2023-03-30 21:50:30.545,2735.149658203125,587.5966186523438,5397.599945068359,-3.3000001907348633,3600,0.8,65.30000305175781,1.2264018058776855,39,730,3,0,0,15.533600807189941,383.71710205078125,23231,1,0.2488914253,15.284709381889941,2811.175,76.02534179687518
2023-03-30 21:50:32.565,2732.353271484375,586.3800048828125,5400.600128173828,-3.3000001907348633,3600,0.8,65.30000305175781,1.279884934425354,39,727,3,0,0,15.55130672454834,383.75042724609375,23233,1,0.24785921549999998,15.30344750904834,2813.92158203125,81.56831054687518
2023-03-30 21:50:34.564,2728.157958984375,585.1633911132812,5403.000183105469,-3.3000001907348633,3600,0.8,65.30000305175781,1.3333649635314941,38,731,3,0,0,15.507039070129395,383.78375244140625,23235,1,0.2492354883,15.257803581829394,2803.209912109375,75.05195312500018
2023-03-30 21:50:36.581,2726.759765625,583.338623046875,5394.000091552734,-3.3000001907348633,3600,0.8,65.4000015258789,1.4135805368423462,38,730,3,0,0,15.48047924041748,383.81707763671875,23237,1,0.2488914253,15.23158781511748,2806.78046875,80.02070312500018
2023-03-30 21:50:38.582,2723.96337890625,583.338623046875,5398.2000732421875,-3.3000001907348633,3600,0.8,65.19999694824219,1.4135805368423462,38,730,3,0,0,15.489333152770996,383.85040283203125,23239,1,0.2488914253,15.240441727470996,2805.13251953125,81.16914062500018
2023-03-30 21:50:40.599,2719.767822265625,581.5137939453125,5399.399871826172,-3.40000057220459,3600,0.8,65.30000305175781,1.3937971591949463,38,728,3,0,0,15.445066452026367,383.88372802734375,23241,1,0.2481992633,15.196867188726367,2796.34345703125,76.57563476562518
2023-03-30 21:50:42.600,2716.9716796875,580.2972412109375,5401.7999267578125,-3.40000057220459,3600,0.8,65.30000305175781,1.447283387184143,38,730,3,0,0,15.445066452026367,383.91705322265625,23243,1,0.2488914253,15.196175026726367,2795.24482421875,78.27314453125018
2023-03-30 21:50:44.610,2715.572998046875,579.0806274414062,5402.400054931641,-3.40000057220459,3600,0.8,65.30000305175781,1.5015454292297363,38,729,3,0,0,15.409651756286621,383.95037841796875,23245,1,0.2485433263,15.161108429986621,2788.378369140625,72.80537109375018
2023-03-30 21:50:46.630,2711.378173828125,577.8641357421875,5405.3997802734375,-3.40000057220459,3600,0.8,65.30000305175781,1.5558019876480103,38,728,3,0,0,15.400798797607422,383.98370361328125,23247,1,0.2481992633,15.152599534307422,2785.35712890625,73.97895507812518
2023-03-30 21:50:48.629,2708.58154296875,576.6476440429688,5398.2000732421875,-3.499999523162842,3600,0.8,65.19999694824219,1.5100595951080322,37,729,3,0,0,15.374238014221191,384.01702880859375,23249,1,0.2485433263,15.125694687921191,2786.45576171875,77.87421875000018
2023-03-30 21:50:52.414,2704.38623046875,574.82275390625,5398.800201416016,-3.499999523162842,3600,0.8,65.30000305175781,1.5914535522460938,37,729,3,0,0,15.356532096862793,384.0670166015625,23253,1,0.2485433263,15.107988770562793,2783.7091796875,79.32294921875018
2023-03-30 21:50:54.425,2701.58984375,574.2144775390625,5397.599945068359,-3.499999523162842,3600,0.8,65.0999984741211,1.6185834407806396,37,732,3,0,0,15.347677230834961,384.11700439453125,23255,1,0.24957553609999997,15.09810169473496,2783.15986328125,81.57001953125018
2023-03-30 21:50:56.444,2700.19140625,572.9979248046875,5401.199798583984,-3.5999996662139893,3600,0.8,65.19999694824219,1.57284414768219,37,729,3,0,0,15.321117401123047,384.15032958984375,23257,1,0.2485433263,15.072574074823047,2776.01875,75.82734375000018
2023-03-30 21:50:58.443,2698.793212890625,571.7813110351562,5401.7999267578125,-3.5999996662139893,3600,0.8,65.0999984741211,1.6271061897277832,37,729,3,0,0,15.321117401123047,384.18365478515625,23259,1,0.2485433263,15.072574074823047,2776.56806640625,77.77485351562518
2023-03-30 21:51:00.463,2698.793212890625,569.95654296875,5402.400054931641,-3.6999998092651367,3600,0.8,65.19999694824219,1.6084924936294556,37,731,3,0,0,15.303410530090332,384.21697998046875,23261,1,0.2492354883,15.054175041790332,2773.821484375,75.02827148437518
2023-03-30 21:51:02.462,2698.793212890625,570.5648803710938,5399.399871826172,-3.6999998092651367,3600,0.8,65.0999984741211,1.5813604593276978,37,732,3,0,0,15.312264442443848,384.25030517578125,23263,1,0.24957553609999997,15.062688906343848,2777.392041015625,78.59882812500018
2023-03-30 21:51:05.215,2698.793212890625,569.95654296875,5400.0,-3.8000001907348633,3600,0.8,65.0999984741211,1.508492350578308,36,730,3,0,0,15.294557571411133,384.28363037109375,23265,1,0.2488914253,15.045666146111133,2773.821484375,75.02827148437518
2023-03-30 21:51:07.233,2698.793212890625,568.1317138671875,5398.800201416016,-3.8000001907348633,3600,0.8,65.0999984741211,1.5898842811584473,36,731,3,0,0,15.2857027053833,384.31695556640625,23267,1,0.2492354883,15.0364672170833,2774.37080078125,75.57758789062518
2023-03-30 21:51:09.228,2698.793212890625,566.306884765625,5400.600128173828,-3.8000001907348633,3600,0.8,65.19999694824219,1.6720072031021118,36,728,3,0,0,15.267996788024902,384.35028076171875,23269,1,0.2481992633,15.019797524724902,2771.07490234375,72.28168945312518
2023-03-30 21:51:11.227,2698.793212890625,565.6985473632812,5404.800109863281,-3.8000001907348633,3600,0.8,65.19999694824219,1.699537754058838,36,731,3,0,0,15.276849746704102,384.38360595703125,23271,1,0.2492354883,15.027614258404101,2769.97626953125,71.18305664062518
2023-03-30 21:51:13.246,2700.19140625,565.09033203125,5399.399871826172,-3.9000003337860107,3600,0.8,65.0999984741211,1.6270594596862793,36,729,3,0,0,15.303410530090332,384.41693115234375,23273,1,0.2485433263,15.054867203790332,2780.96259765625,80.77119140625018
2023-03-30 21:51:15.266,2702.988037109375,565.6985473632812,5396.999816894531,-4.000000476837158,3600,0.8,65.0999984741211,1.4995373487472534,36,736,3,0,0,15.2857027053833,384.45025634765625,23275,1,0.2509518089,15.0347508964833,2777.66669921875,74.67866210937518
2023-03-30 21:51:17.265,2704.38623046875,564.4821166992188,5398.2000732421875,-4.000000476837158,3600,0.8,65.0999984741211,1.5545823574066162,36,735,3,0,0,15.329970359802246,384.48358154296875,23277,1,0.2506117611,15.079358598702246,2787.55439453125,83.16816406250018
2023-03-30 21:51:19.285,2707.18310546875,564.4821166992188,5402.400054931641,-4.000000476837158,3600,0.8,65.0999984741211,1.5545823574066162,35,730,3,0,0,15.303410530090332,384.51690673828125,23279,1,0.2488914253,15.054519104790332,2778.76533203125,71.58222656250018
2023-03-30 21:51:21.284,2709.979736328125,563.2655029296875,5400.600128173828,-4.000000476837158,3600,0.8,65.0999984741211,1.6096348762512207,35,731,3,0,0,15.303410530090332,384.55023193359375,23281,1,0.2492354883,15.054175041790332,2781.5119140625,71.53217773437518
2023-03-30 21:51:23.302,2711.378173828125,562.6571655273438,5396.999816894531,-4.09999942779541,3600,0.8,65.0999984741211,1.5371630191802979,35,731,3,0,0,15.321117401123047,384.58355712890625,23283,1,0.2492354883,15.071881912823047,2788.65302734375,77.27485351562518
2023-03-30 21:51:25.303,2715.572998046875,562.6571655273438,5405.3997802734375,-4.09999942779541,3600,0.8,65.0999984741211,1.5371630191802979,35,729,3,0,0,15.321117401123047,384.61688232421875,23285,1,0.2485433263,15.072574074823047,2782.06123046875,66.48823242187518
2023-03-30 21:51:27.320,2718.36962890625,562.6571655273438,5399.399871826172,-4.09999942779541,3600,0.8,65.0999984741211,1.5371630191802979,35,731,3,0,0,15.347677230834961,384.65020751953125,23287,1,0.2492354883,15.09844174253496,2792.4982421875,74.12861328125018
2023-03-30 21:51:29.317,2721.166259765625,562.6571655273438,5401.199798583984,-4.199999809265137,3600,0.8,65.0,1.4371628761291504,35,730,3,0,0,15.365385055541992,384.68353271484375,23289,1,0.2488914253,15.116493630241992,2795.24482421875,74.07856445312518
2023-03-30 21:51:31.336,2726.759765625,562.6571655273438,5403.599853515625,-4.199999809265137,3600,0.8,65.0999984741211,1.4371628761291504,35,731,3,0,0,15.347677230834961,384.71685791015625,23291,1,0.2492354883,15.09844174253496,2789.20234375,62.44257812500018
2023-03-30 21:51:33.336,2729.556640625,563.2655029296875,5399.399871826172,-4.299999713897705,3600,0.8,65.0,1.3096354007720947,35,730,3,0,0,15.400798797607422,384.75018310546875,23293,1,0.2488914253,15.151907372307422,2803.759228515625,74.20258789062518
2023-03-30 21:51:35.355,2732.353271484375,563.2655029296875,5395.800018310547,-4.299999713897705,3600,0.8,65.0999984741211,1.3096354007720947,34,730,3,0,0,15.383091926574707,384.78350830078125,23296,1,0.2488914253,15.134200501274707,2802.93525390625,70.58198242187518
2023-03-30 21:51:37.354,2736.548095703125,563.873779296875,5397.599945068359,-4.299999713897705,3600,0.8,65.0999984741211,1.2821102142333984,34,731,3,0,0,15.409651756286621,384.81683349609375,23298,1,0.2492354883,15.160416267986621,2806.505810546875,69.95771484375018
2023-03-30 21:51:39.371,2742.1416015625,564.4821166992188,5396.400146484375,-4.299999713897705,3600,0.8,65.0,1.2545828819274902,34,732,3,0,0,15.427358627319336,384.85015869140625,23300,1,0.24957553609999997,15.177783091219336,2810.62568359375,68.48408203125018
2023-03-30 21:51:43.133,2751.929931640625,565.6985473632812,5393.399963378906,-4.400000095367432,3600,0.8,65.0999984741211,1.09953773021698,34,730,3,0,0,15.489333152770996,384.91680908203125,23303,1,0.2488914253,15.240441727470996,2825.731884765625,73.80195312500018
2023-03-30 21:51:45.142,2754.726318359375,566.306884765625,5400.600128173828,-4.400000095367432,3600,0.8,65.0999984741211,1.0720072984695435,33,730,3,0,0,15.489333152770996,384.95013427734375,23305,1,0.2488914253,15.240441727470996,2819.140087890625,64.41376953125018
2023-03-30 21:51:47.150,2760.320068359375,565.09033203125,5400.0,-4.400000095367432,3600,0.8,65.0999984741211,1.1270596981048584,33,728,3,0,0,15.524746894836426,384.98345947265625,23307,1,0.2481992633,15.276547631536426,2828.753125,68.43305664062518
2023-03-30 21:51:49.145,2764.514892578125,565.09033203125,5400.600128173828,-4.400000095367432,3600,0.8,65.0999984741211,1.1270596981048584,33,732,3,0,0,15.524746894836426,385.01678466796875,23309,1,0.24957553609999997,15.275171358736426,2827.929150390625,63.41425781250018
2023-03-30 21:51:51.182,2768.709716796875,565.6985473632812,5395.800018310547,-4.400000095367432,3600,0.8,65.19999694824219,1.09953773021698,33,731,3,0,0,15.55130672454834,385.05010986328125,23311,1,0.2492354883,15.30207123624834,2837.267529296875,68.55781250000018
2023-03-30 21:51:53.183,2772.905029296875,565.6985473632812,5400.600128173828,-4.400000095367432,3600,0.8,65.19999694824219,1.09953773021698,33,729,3,0,0,15.57786750793457,385.08343505859375,23313,1,0.2485433263,15.32932418163457,2839.19013671875,66.28510742187518
2023-03-30 21:51:55.202,2778.498291015625,566.306884765625,5399.399871826172,-4.400000095367432,3600,0.8,65.30000305175781,1.0720072984695435,33,730,3,0,0,15.57786750793457,385.11676025390625,23315,1,0.2488914253,15.32897608263457,2839.739453125,61.24116210937518
2023-03-30 21:51:57.201,2782.693115234375,565.09033203125,5401.199798583984,-4.400000095367432,3600,0.8,65.30000305175781,1.1270596981048584,33,727,3,0,0,15.57786750793457,385.15008544921875,23317,1,0.24785921549999998,15.33000829243457,2839.464794921875,56.77167968750018
2023-03-30 21:51:59.211,2786.88818359375,564.4821166992188,5404.199981689453,-4.400000095367432,3600,0.8,65.30000305175781,1.1545827388763428,32,733,3,0,0,15.622135162353516,385.18341064453125,23319,1,0.24991959909999997,15.372215563253516,2846.88056640625,59.99238281250018
2023-03-30 21:52:01.218,2792.4814453125,564.4821166992188,5400.0,-4.400000095367432,3600,0.8,65.30000305175781,1.1545827388763428,32,728,3,0,0,15.61328125,385.21673583984375,23321,1,0.2481992633,15.3650819867,2848.803173828125,56.32172851562518
2023-03-30 21:52:03.236,2795.2783203125,564.4821166992188,5398.2000732421875,-4.299999713897705,3600,0.8,65.30000305175781,1.2545828819274902,32,730,3,0,0,15.639841079711914,385.25006103515625,23323,1,0.2488914253,15.390949654411914,2856.2189453125,60.94062500000018
2023-03-30 21:52:05.235,2799.47314453125,564.4821166992188,5401.199798583984,-4.400000095367432,3600,0.8,65.30000305175781,1.1545827388763428,32,729,3,0,0,15.657547950744629,385.28338623046875,23325,1,0.2485433263,15.409004624444629,2857.317578125,57.84443359375018
2023-03-30 21:52:07.251,2803.668212890625,564.4821166992188,5403.000183105469,-4.400000095367432,3600,0.8,65.5,1.1545827388763428,32,729,3,0,0,15.657547950744629,385.31671142578125,23327,1,0.2485433263,15.409004624444629,2855.944287109375,52.27607421875018
2023-03-30 21:52:09.246,2809.26171875,564.4821166992188,5395.800018310547,-4.400000095367432,3600,0.8,65.4000015258789,1.1545827388763428,31,730,3,0,0,15.666402816772461,385.35003662109375,23329,1,0.2488914253,15.41751139147246,2863.909375,54.64765625000018
2023-03-30 21:52:11.253,2810.659912109375,563.2655029296875,5402.400054931641,-4.400000095367432,3600,0.8,65.5,1.2096352577209473,31,728,3,0,0,15.68410873413086,385.38336181640625,23331,1,0.2481992633,15.43590947083086,2863.634716796875,52.97480468750018
2023-03-30 21:52:13.264,2816.25341796875,563.2655029296875,5398.800201416016,-4.400000095367432,3600,0.8,65.5,1.2096352577209473,31,729,3,0,0,15.71066951751709,385.41668701171875,23333,1,0.2485433263,15.46212619121709,2872.6984375,56.44501953125018
2023-03-30 21:52:15.279,2820.4482421875,563.2655029296875,5402.400054931641,-4.400000095367432,3600,0.8,65.5,1.2096352577209473,31,733,3,0,0,15.71066951751709,385.45001220703125,23335,1,0.24991959909999997,15.46074991841709,2869.127880859375,48.67963867187518
2023-03-30 21:52:17.286,2823.2451171875,562.6571655273438,5393.399963378906,-4.400000095367432,3600,0.8,65.5999984741211,1.237162470817566,31,729,3,0,0,15.73723030090332,385.48333740234375,23337,1,0.2485433263,15.48868697460332,2883.684765625,60.43964843750018
2023-03-30 21:52:19.297,2828.83837890625,562.0489501953125,5402.400054931641,-4.400000095367432,3600,0.8,65.5999984741211,1.2646844387054443,30,729,3,0,0,15.746082305908203,385.51666259765625,23339,1,0.2485433263,15.497538979608203,2878.74091796875,49.90253906250018
2023-03-30 21:52:21.315,2831.635009765625,561.4407348632812,5402.400054931641,-4.400000095367432,3600,0.8,65.5999984741211,1.2922074794769287,30,730,3,0,0,15.73723030090332,385.54998779296875,23341,1,0.2488914253,15.48833887560332,2877.09296875,45.45795898437518
2023-03-30 21:52:23.334,2835.830078125,560.22412109375,5394.6002197265625,-4.400000095367432,3600,0.8,65.69999694824219,1.3472620248794556,30,729,3,0,0,15.78149700164795,385.58331298828125,23343,1,0.2485433263,15.53295367534795,2895.22041015625,59.39033203125018
