,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 21:52:25.350,2838.626708984375,559.6157836914062,5395.800018310547,-4.400000095367432,3600,0.8,65.69999694824219,1.3747893571853638,30,729,3,0,0,15.763790130615234,385.61663818359375,23346,1,0.2485433263,15.515246804315234,2890.82587890625,52.19916992187518
2023-03-30 21:52:27.350,2842.82177734375,559.007568359375,5402.400054931641,-4.400000095367432,3600,0.8,65.80000305175781,1.4023113250732422,30,729,3,0,0,15.772643089294434,385.64996337890625,23348,1,0.2485433263,15.524099762994434,2887.804638671875,44.98286132812518
2023-03-30 21:52:29.370,2844.219970703125,556.5744018554688,5396.999816894531,-4.400000095367432,3600,0.8,65.80000305175781,1.5124162435531616,30,731,3,0,0,15.754937171936035,385.68328857421875,23350,1,0.2492354883,15.505701683636035,2891.3751953125,47.15522460937518
2023-03-30 21:52:31.370,2847.016845703125,557.1827392578125,5402.400054931641,-4.5,3600,0.8,65.80000305175781,1.384888768196106,30,732,3,0,0,15.772643089294434,385.71661376953125,23352,1,0.24957553609999997,15.523067553194434,2889.72724609375,42.71040039062518
2023-03-30 21:52:33.388,2851.21142578125,556.5744018554688,5399.399871826172,-4.5,3600,0.8,66.0,1.4124159812927246,30,729,3,0,0,15.808056831359863,385.74993896484375,23354,1,0.2485433263,15.559513505059863,2901.262890625,50.05146484375018
2023-03-30 21:52:35.389,2855.40673828125,555.35791015625,5397.599945068359,-4.5,3600,0.8,65.89999389648438,1.4674631357192993,29,729,3,0,0,15.799203872680664,385.78326416015625,23356,1,0.2485433263,15.550660546380664,2902.086865234375,46.68012695312518
2023-03-30 21:52:37.399,2858.203369140625,554.1414184570312,5402.400054931641,-4.5,3600,0.8,66.0,1.5229161977767944,29,728,3,0,0,15.799203872680664,385.81658935546875,23358,1,0.2481992633,15.551004609380664,2899.340283203125,41.13691406250018
2023-03-30 21:52:39.405,2859.601806640625,552.9248046875,5398.2000732421875,-4.600000381469727,3600,0.8,66.0999984741211,1.4787758588790894,29,731,3,0,0,15.790349960327148,385.84991455078125,23360,1,0.2492354883,15.541114472027148,2902.3615234375,42.75971679687518
2023-03-30 21:52:41.417,2862.3984375,551.1000366210938,5398.800201416016,-4.600000381469727,3600,0.8,66.0999984741211,1.5625561475753784,29,730,3,0,0,15.799203872680664,385.88323974609375,23362,1,0.2488914253,15.550312447380664,2905.657421875,43.25898437500018
2023-03-30 21:52:44.943,2867.991943359375,548.6668090820312,5400.600128173828,-4.600000381469727,3600,0.8,66.30000305175781,1.6742727756500244,28,729,3,0,0,15.790349960327148,385.94989013671875,23365,1,0.2485433263,15.541806634027148,2905.10810546875,37.11616210937518
2023-03-30 21:52:46.974,2869.389892578125,546.842041015625,5398.800201416016,-4.6999993324279785,3600,0.8,66.30000305175781,1.6580538749694824,28,730,3,0,0,15.816909790039062,385.98321533203125,23367,1,0.2488914253,15.568018364739062,2914.99580078125,45.60590820312518
2023-03-30 21:52:48.993,2870.78857421875,545.6254272460938,5401.7999267578125,-4.6999993324279785,3600,0.8,66.19999694824219,1.7139137983322144,28,728,3,0,0,15.78149700164795,386.01654052734375,23369,1,0.2481992633,15.53329773834795,2905.657421875,34.86884765625018
2023-03-30 21:52:50.995,2873.585205078125,544.408935546875,5401.199798583984,-4.6999993324279785,3600,0.8,66.30000305175781,1.7697672843933105,28,730,3,0,0,15.816909790039062,386.04986572265625,23371,1,0.2488914253,15.568018364739062,2915.5451171875,41.95991210937518
2023-03-30 21:52:54.786,2879.17822265625,541.3675537109375,5400.600128173828,-4.799999713897705,3600,0.8,66.5,1.810007095336914,27,730,3,0,0,15.808056831359863,386.11651611328125,23375,1,0.2488914253,15.559165406059863,2917.7423828125,38.56416015625018
2023-03-30 21:52:56.786,2880.576904296875,539.542724609375,5398.2000732421875,-4.799999713897705,3600,0.8,66.60000610351562,1.8950260877609253,27,729,3,0,0,15.790349960327148,386.14984130859375,23377,1,0.2485433263,15.541806634027148,2918.29169921875,37.71479492187518
2023-03-30 21:52:58.790,2880.576904296875,537.1096801757812,5399.399871826172,-4.899999618530273,3600,0.8,66.60000610351562,1.908384919166565,27,730,3,0,0,15.772643089294434,386.18316650390625,23379,1,0.2488914253,15.523751663994434,2916.09443359375,35.51752929687518
2023-03-30 21:53:01.415,2884.771728515625,535.2847290039062,5403.000183105469,-5.0,3600,0.8,66.69999694824219,1.8934111595153809,27,729,3,0,0,15.772643089294434,386.21649169921875,23382,1,0.2485433263,15.524099762994434,2915.270458984375,30.498730468750182
2023-03-30 21:53:03.424,2883.37353515625,532.8516845703125,5400.0,-5.0,3600,0.8,66.80000305175781,2.006768226623535,27,731,3,0,0,15.772643089294434,386.2664794921875,23384,1,0.2492354883,15.523407600994434,2921.03828125,37.66474609375018
2023-03-30 21:53:05.430,2886.170166015625,529.810302734375,5399.399871826172,-5.100000381469727,3600,0.8,66.9000015258789,2.0485527515411377,27,728,3,0,0,15.746082305908203,386.2998046875,23386,1,0.2481992633,15.497883042608203,2919.39033203125,33.22016601562518
2023-03-30 21:53:07.448,2887.568115234375,527.9855346679688,5395.199890136719,-5.200000286102295,3600,0.8,66.9000015258789,2.034821033477783,27,729,3,0,0,15.78149700164795,386.3331298828125,23388,1,0.2485433263,15.53295367534795,2933.67255859375,46.10444335937518
2023-03-30 21:53:09.443,2887.568115234375,525.5523681640625,5402.400054931641,-5.3000006675720215,3600,0.8,67.0,2.0498552322387695,26,731,3,0,0,15.73723030090332,386.366455078125,23390,1,0.2492354883,15.48799481260332,2919.9396484375,32.37153320312518
2023-03-30 21:53:11.449,2887.568115234375,523.1192016601562,5400.600128173828,-5.3000006675720215,3600,0.8,67.0999984741211,2.164888381958008,26,730,3,0,0,15.728375434875488,386.3997802734375,23392,1,0.2488914253,15.479484009575488,2922.960888671875,35.39277343750018
2023-03-30 21:53:13.459,2888.967041015625,520.6861572265625,5402.400054931641,-5.399999618530273,3600,0.8,67.0,2.179915189743042,26,730,3,0,0,15.728375434875488,386.43310546875,23394,1,0.2488914253,15.479484009575488,2924.608837890625,35.64179687500018
2023-03-30 21:53:15.467,2890.365234375,519.4696044921875,5395.800018310547,-5.399999618530273,3600,0.8,67.19999694824219,2.2374322414398193,26,728,3,0,0,15.701815605163574,386.4664306640625,23396,1,0.2481992633,15.453616341863574,2926.256787109375,35.89155273437518
2023-03-30 21:53:17.484,2887.568115234375,517.0364379882812,5400.600128173828,-5.399999618530273,3600,0.8,67.19999694824219,2.3530006408691406,26,731,3,0,0,15.728375434875488,386.499755859375,23398,1,0.2492354883,15.479139946575488,2931.200634765625,43.63251953125018
2023-03-30 21:53:19.484,2890.365234375,514.6034545898438,5401.199798583984,-5.5,3600,0.8,67.30000305175781,2.369746208190918,26,729,3,0,0,15.67525577545166,386.5330810546875,23400,1,0.2485433263,15.42671244915166,2921.58759765625,31.222363281250182
2023-03-30 21:53:22.238,2891.763671875,511.5620422363282,5400.0,-5.599999904632568,3600,0.8,67.5,2.4156856536865234,26,730,3,0,0,15.666402816772461,386.56640625,23402,1,0.2488914253,15.41751139147246,2924.88349609375,33.11982421875018
2023-03-30 21:53:24.249,2891.763671875,509.12887573242193,5401.7999267578125,-5.599999904632568,3600,0.8,67.5,2.5324409008026123,25,729,3,0,0,15.67525577545166,386.5997314453125,23404,1,0.2485433263,15.42671244915166,2928.7287109375,36.96503906250018
2023-03-30 21:53:26.255,2893.161865234375,506.6958618164063,5399.399871826172,-5.700000286102295,3600,0.8,67.5999984741211,2.5491883754730225,25,733,3,0,0,15.639841079711914,386.633056640625,23406,1,0.24991959909999997,15.389921480611914,2925.98212890625,32.82026367187518
2023-03-30 21:53:28.265,2888.967041015625,503.65441894531256,5399.399871826172,-5.800000190734863,3600,0.8,67.69999694824219,2.5966782569885254,25,731,3,0,0,15.630988121032715,386.6663818359375,23408,1,0.2492354883,15.381752632732715,2928.454052734375,39.48701171875018
2023-03-30 21:53:30.286,2888.967041015625,501.22128295898443,5400.600128173828,-5.800000190734863,3600,0.8,67.80000305175781,2.715160608291626,25,730,3,0,0,15.6044282913208,386.69970703125,23410,1,0.2488914253,15.3555368660208,2924.88349609375,35.91645507812518
2023-03-30 21:53:32.286,2888.967041015625,499.3965454101563,5398.2000732421875,-5.90000057220459,3600,0.8,67.80000305175781,2.7040185928344727,25,730,3,0,0,15.58672046661377,386.7330322265625,23412,1,0.2488914253,15.33782904131377,2925.4328125,36.46577148437518
2023-03-30 21:53:34.284,2887.568115234375,496.96337890625006,5396.400146484375,-5.999999523162842,3600,0.8,67.9000015258789,2.7225048542022705,25,724,3,0,0,15.560160636901855,386.766357421875,23414,1,0.24682299049999998,15.313337646401855,2924.88349609375,37.31538085937518
2023-03-30 21:53:36.303,2888.967041015625,495.13851928710943,5400.0,-5.999999523162842,3600,0.8,68.0,2.8113672733306885,25,733,3,0,0,15.54245376586914,386.7996826171875,23416,1,0.24991959909999997,15.29253416676914,2919.39033203125,30.423291015625182
2023-03-30 21:53:38.301,2887.568115234375,493.31369018554693,5398.2000732421875,-5.999999523162842,3600,0.8,68.0,2.9007673263549805,25,726,3,0,0,15.54245376586914,386.8330078125,23418,1,0.2475151525,15.29493861336914,2924.3341796875,36.76606445312518
2023-03-30 21:53:40.320,2886.170166015625,490.8806457519532,5400.600128173828,-5.999999523162842,3600,0.8,68.0999984741211,3.0210468769073486,24,729,3,0,0,15.524746894836426,386.8663330078125,23420,1,0.2485433263,15.276203568536426,2921.58759765625,35.41743164062518
2023-03-30 21:53:42.339,2886.170166015625,487.83923339843756,5402.400054931641,-5.999999523162842,3600,0.8,68.30000305175781,3.171398401260376,24,729,3,0,0,15.471626281738281,386.899658203125,23423,1,0.2485433263,15.223082955438281,2911.69990234375,25.529736328125182
2023-03-30 21:53:44.339,2886.170166015625,486.0144348144532,5400.0,-5.999999523162842,3600,0.8,68.30000305175781,3.261608123779297,24,731,3,0,0,15.453919410705566,386.9329833984375,23425,1,0.2492354883,15.204683922405566,2912.24921875,26.079052734375182
2023-03-30 21:53:46.358,2884.771728515625,484.18957519531256,5405.3997802734375,-5.999999523162842,3600,0.8,68.5,3.351820230484009,24,727,3,0,0,15.436211585998535,386.96630859375,23427,1,0.24785921549999998,15.188352370498535,2906.20673828125,21.435009765625182
2023-03-30 21:53:48.358,2883.37353515625,482.36471557617193,5403.000183105469,-5.90000057220459,3600,0.8,68.5999984741211,3.5420820713043213,24,731,3,0,0,15.453919410705566,386.9996337890625,23429,1,0.2492354883,15.204683922405566,2915.5451171875,32.17158203125018
2023-03-30 21:53:52.135,2883.37353515625,479.32333374023443,5401.199798583984,-5.90000057220459,3600,0.8,68.69999694824219,3.694709062576294,24,729,3,0,0,15.400798797607422,387.0662841796875,23432,1,0.2485433263,15.152255471307422,2909.227978515625,25.854443359375182
2023-03-30 21:53:54.183,2880.576904296875,478.1068420410157,5400.0,-5.800000190734863,3600,0.8,68.80000305175781,3.8557560443878174,24,733,3,0,0,15.383091926574707,387.099609375,23434,1,0.24991959909999997,15.133172327474707,2907.8546875,27.277783203125182
2023-03-30 21:53:56.195,2880.576904296875,476.28198242187506,5398.800201416016,-5.700000286102295,3600,0.8,68.9000015258789,4.047333240509033,24,729,3,0,0,15.338824272155762,387.1329345703125,23436,1,0.2485433263,15.090280945855762,2901.262890625,20.685986328125182
2023-03-30 21:53:58.195,2879.17822265625,474.45712280273443,5400.600128173828,-5.700000286102295,3600,0.8,68.9000015258789,4.138910293579102,24,730,3,0,0,15.338824272155762,387.166259765625,23438,1,0.2488914253,15.089932846855762,2902.3615234375,23.183300781250182
2023-03-30 21:54:00.214,2876.3818359375,472.63229370117193,5396.999816894531,-5.599999904632568,3600,0.8,69.0,4.3304877281188965,24,728,3,0,0,15.2857027053833,387.1995849609375,23440,1,0.2481992633,15.0375034420833,2896.31904296875,19.937207031250182
2023-03-30 21:54:02.218,2876.3818359375,472.63229370117193,5401.199798583984,-5.5,3600,0.8,69.10000610351562,4.430488109588623,24,733,3,0,0,15.241436004638672,387.23291015625,23442,1,0.24991959909999997,14.991516405538672,2880.93818359375,4.556347656250182
2023-03-30 21:54:04.234,2873.585205078125,472.0240783691407,5399.399871826172,-5.399999618530273,3600,0.8,69.19999694824219,4.561010360717773,24,729,3,0,0,15.267996788024902,387.2662353515625,23444,1,0.2485433263,15.019453461724902,2890.551220703125,16.966015625000182
2023-03-30 21:54:06.971,2874.983642578125,472.0240783691407,5394.6002197265625,-5.3000006675720215,3600,0.8,69.4000015258789,4.661009788513184,24,731,3,0,0,15.2857027053833,387.31622314453125,23447,1,0.2492354883,15.0364672170833,2899.065625,24.081982421875182
2023-03-30 21:54:08.986,2873.585205078125,470.80746459960943,5401.7999267578125,-5.200000286102295,3600,0.8,69.4000015258789,4.822203159332275,24,730,3,0,0,15.250289916992188,387.34954833984375,23449,1,0.2488914253,15.001398491692187,2885.88203125,12.296826171875182
2023-03-30 21:54:10.984,2869.389892578125,469.5908813476563,5401.199798583984,-5.200000286102295,3600,0.8,69.5,4.884176254272461,24,730,3,0,0,15.259142875671387,387.38287353515625,23451,1,0.2488914253,15.010251450371387,2890.82587890625,21.435986328125182
2023-03-30 21:54:12.983,2869.389892578125,468.37435913085943,5400.0,-5.100000381469727,3600,0.8,69.5,5.046146392822266,24,733,3,0,0,15.223730087280273,387.41619873046875,23453,1,0.24991959909999997,14.973810488180273,2884.7833984375,15.393505859375182
2023-03-30 21:54:15.003,2866.59326171875,466.54956054687506,5397.599945068359,-5.0,3600,0.8,69.69999694824219,5.239101409912109,24,733,3,0,0,15.161755561828613,387.44952392578125,23455,1,0.24991959909999997,14.911835962728613,2874.895703125,8.302441406250182
2023-03-30 21:54:17.009,2863.796630859375,464.72473144531256,5403.599853515625,-4.899999618530273,3600,0.8,69.80000305175781,5.432056427001953,24,724,3,0,0,15.126340866088867,387.48284912109375,23457,1,0.24682299049999998,14.879517875588867,2864.45869140625,0.6620605468751819
2023-03-30 21:54:19.021,2862.3984375,462.8999328613282,5398.800201416016,-4.899999618530273,3600,0.8,69.80000305175781,5.52501106262207,24,730,3,0,0,15.073221206665039,387.51617431640625,23459,1,0.2488914253,14.824329781365039,2858.4162109375,-3.982226562499818
2023-03-30 21:54:21.020,2859.601806640625,462.2916870117188,5400.600128173828,-4.899999618530273,3600,0.8,69.9000015258789,5.555996417999268,24,731,3,0,0,15.037806510925293,387.54949951171875,23461,1,0.2492354883,14.788571022625293,2849.07783203125,-10.523974609374818
2023-03-30 21:54:23.039,2856.80517578125,461.07507324218756,5400.600128173828,-4.799999713897705,3600,0.8,70.0,5.717968940734863,24,730,3,0,0,15.011246681213379,387.58282470703125,23463,1,0.2488914253,14.762355255913379,2844.68330078125,-12.121874999999818
2023-03-30 21:54:25.059,2855.40673828125,459.8585510253907,5397.599945068359,-4.799999713897705,3600,0.8,70.0,5.779938697814941,24,729,3,0,0,14.97583293914795,387.61614990234375,23465,1,0.2485433263,14.72728961284795,2840.8380859375,-14.568652343749818
2023-03-30 21:54:27.059,2852.610107421875,459.2502746582032,5397.599945068359,-4.799999713897705,3600,0.8,70.19999694824219,5.811296463012695,24,735,3,0,0,14.949272155761719,387.64947509765625,23467,1,0.2506117611,14.698660394661719,2834.79560546875,-17.814501953124818
2023-03-30 21:54:29.076,2849.8134765625,458.64196777343756,5400.0,-4.799999713897705,3600,0.8,70.19999694824219,5.842758655548096,24,729,3,0,0,14.922712326049805,387.68280029296875,23469,1,0.2485433263,14.674168999749805,2827.6544921875,-22.158984374999818
2023-03-30 21:54:31.070,2848.414794921875,458.03369140625006,5399.399871826172,-4.799999713897705,3600,0.8,70.4000015258789,5.874218463897705,24,729,3,0,0,14.922712326049805,387.71612548828125,23471,1,0.2485433263,14.674168999749805,2829.30244140625,-19.112353515624818
2023-03-30 21:54:33.089,2847.016845703125,458.03369140625006,5398.2000732421875,-4.799999713897705,3600,0.8,70.5999984741211,5.874218463897705,24,730,3,0,0,14.913858413696289,387.74945068359375,23473,1,0.2488914253,14.664966988396289,2828.20380859375,-18.813037109374818
2023-03-30 21:54:35.089,2845.618408203125,457.42541503906256,5400.0,-4.799999713897705,3600,0.8,70.5999984741211,5.905678749084473,24,733,3,0,0,14.896151542663574,387.78277587890625,23475,1,0.24991959909999997,14.646231943563574,2823.2599609375,-22.358447265624818
2023-03-30 21:54:37.109,2842.82177734375,457.42541503906256,5400.600128173828,-4.799999713897705,3600,0.8,70.80000305175781,5.905678749084473,24,728,3,0,0,14.87844467163086,387.81610107421875,23477,1,0.2481992633,14.63024540833086,2818.590771484375,-24.231005859374818
2023-03-30 21:54:39.129,2841.42333984375,457.42541503906256,5397.599945068359,-4.6999993324279785,3600,0.8,70.89999389648438,6.005678653717041,24,729,3,0,0,14.869590759277344,387.84942626953125,23479,1,0.2485433263,14.621047432977344,2818.8654296875,-22.557910156249818
2023-03-30 21:54:41.127,2841.42333984375,455.60058593750006,5403.599853515625,-4.6999993324279785,3600,0.8,71.0999984741211,6.10006046295166,24,734,3,0,0,14.851884841918945,387.88275146484375,23481,1,0.2502676981,14.601617143818945,2811.72431640625,-29.699023437499818
2023-03-30 21:54:43.145,2840.025146484375,455.60058593750006,5403.000183105469,-4.6999993324279785,3600,0.8,71.19999694824219,6.10006046295166,24,732,3,0,0,14.84303092956543,387.91607666015625,23483,1,0.24957553609999997,14.59345539346543,2810.62568359375,-29.399462890624818
2023-03-30 21:54:45.146,2835.830078125,454.99230957031256,5391.600036621094,-4.6999993324279785,3600,0.8,71.30000305175781,6.1315202713012695,24,732,3,0,0,14.84303092956543,387.94940185546875,23485,1,0.24957553609999997,14.59345539346543,2821.886669921875,-13.943408203124818
2023-03-30 21:54:47.155,2835.830078125,454.99230957031256,5398.2000732421875,-4.6999993324279785,3600,0.8,71.5,6.1315202713012695,24,730,3,0,0,14.8164701461792,387.98272705078125,23487,1,0.2488914253,14.5675787208792,2809.52705078125,-26.303027343749818
2023-03-30 21:54:49.163,2837.228271484375,454.99230957031256,5392.799835205078,-4.6999993324279785,3600,0.8,71.60000610351562,6.1315202713012695,24,730,3,0,0,14.8076171875,388.01605224609375,23489,1,0.2488914253,14.5587257622,2812.2736328125,-24.954638671874818
2023-03-30 21:54:51.176,2834.431640625,454.99230957031256,5396.999816894531,-4.6999993324279785,3600,0.8,71.80000305175781,6.1315202713012695,24,729,3,0,0,14.8164701461792,388.04937744140625,23491,1,0.2485433263,14.5679268198792,2810.62568359375,-23.805957031249818
2023-03-30 21:54:53.182,2833.033203125,454.99230957031256,5400.0,-4.6999993324279785,3600,0.8,72.0,6.1315202713012695,24,731,3,0,0,14.789910316467285,388.08270263671875,23493,1,0.2492354883,14.540674828167285,2801.2873046875,-31.745898437499818
2023-03-30 21:54:55.193,2831.635009765625,454.38403320312506,5401.7999267578125,-4.6999993324279785,3600,0.8,72.0999984741211,6.162980556488037,24,728,3,0,0,14.77220344543457,388.11602783203125,23495,1,0.2481992633,14.52400418213457,2796.618115234375,-35.01689453124982
2023-03-30 21:54:57.213,2831.635009765625,453.77575683593756,5395.800018310547,-4.6999993324279785,3600,0.8,72.19999694824219,6.194439888000488,24,728,3,0,0,14.78105640411377,388.14935302734375,23497,1,0.2481992633,14.53285714081377,2805.13251953125,-26.502490234374818
2023-03-30 21:54:59.212,2830.23681640625,454.99230957031256,5401.7999267578125,-4.6999993324279785,3600,0.8,72.19999694824219,6.1315202713012695,24,731,3,0,0,14.78105640411377,388.18267822265625,23499,1,0.2492354883,14.53182091581377,2797.44208984375,-32.79472656249982
2023-03-30 21:55:01.231,2830.23681640625,454.38403320312506,5394.000091552734,-4.6999993324279785,3600,0.8,72.5,6.162980556488037,24,731,3,0,0,14.763350486755371,388.21600341796875,23501,1,0.2492354883,14.514114998455371,2801.2873046875,-28.949511718749818
2023-03-30 21:55:03.231,2828.83837890625,454.99230957031256,5396.400146484375,-4.6999993324279785,3600,0.8,72.80000305175781,6.1315202713012695,24,730,3,0,0,14.77220344543457,388.24932861328125,23503,1,0.2488914253,14.52331202013457,2800.188671875,-28.649707031249818
2023-03-30 21:55:05.233,2827.43994140625,454.99230957031256,5400.600128173828,-4.6999993324279785,3600,0.8,72.9000015258789,6.1315202713012695,24,730,3,0,0,14.7987642288208,388.28265380859375,23505,1,0.2488914253,14.5498728035208,2802.93525390625,-24.504687499999818
2023-03-30 21:55:07.245,2827.43994140625,454.99230957031256,5401.199798583984,-4.799999713897705,3600,0.8,73.0999984741211,6.031519889831543,24,728,3,0,0,14.763350486755371,388.31597900390625,23507,1,0.2481992633,14.515151223455371,2794.14619140625,-33.29374999999982
2023-03-30 21:55:09.250,2827.43994140625,454.99230957031256,5398.2000732421875,-4.799999713897705,3600,0.8,73.19999694824219,6.031519889831543,24,730,3,0,0,14.763350486755371,388.34930419921875,23509,1,0.2488914253,14.514459061455371,2796.34345703125,-31.096484374999818
2023-03-30 21:55:11.261,2824.643310546875,455.60058593750006,5399.399871826172,-4.799999713897705,3600,0.8,73.5,6.000060558319092,24,728,3,0,0,14.763350486755371,388.38262939453125,23511,1,0.2481992633,14.515151223455371,2794.6955078125,-29.947802734374818
2023-03-30 21:55:13.260,2824.643310546875,455.60058593750006,5400.0,-4.799999713897705,3600,0.8,73.5999984741211,6.000060558319092,24,731,3,0,0,14.77220344543457,388.41595458984375,23513,1,0.2492354883,14.52296795713457,2795.794140625,-28.849169921874818
2023-03-30 21:55:15.279,2824.643310546875,454.99230957031256,5399.399871826172,-4.899999618530273,3600,0.8,73.80000305175781,5.931519985198975,24,731,3,0,0,14.74564266204834,388.44927978515625,23515,1,0.2492354883,14.49640717374834,2790.85029296875,-33.79301757812482
2023-03-30 21:55:17.286,2823.2451171875,455.60058593750006,5398.800201416016,-4.899999618530273,3600,0.8,74.0,5.900060176849365,24,730,3,0,0,14.74564266204834,388.48260498046875,23517,1,0.2488914253,14.49675123674834,2790.85029296875,-32.39482421874982
2023-03-30 21:55:19.297,2821.8466796875,455.60058593750006,5399.399871826172,-4.899999618530273,3600,0.8,74.10000610351562,5.900060176849365,24,730,3,0,0,14.74564266204834,388.51593017578125,23519,1,0.2488914253,14.49675123674834,2790.3009765625,-31.545703124999818
2023-03-30 21:55:21.295,2820.4482421875,455.60058593750006,5396.999816894531,-4.899999618530273,3600,0.8,74.19999694824219,5.900060176849365,24,731,3,0,0,14.727935791015625,388.54925537109375,23521,1,0.2492354883,14.478700302715625,2788.1037109375,-32.34453124999982
2023-03-30 21:55:23.314,2820.4482421875,456.2088928222657,5397.599945068359,-5.0,3600,0.8,74.4000015258789,5.7685980796813965,24,731,3,0,0,14.73678970336914,388.58258056640625,23523,1,0.2492354883,14.48755421506914,2788.65302734375,-31.795214843749818
2023-03-30 21:55:25.313,2820.4482421875,455.60058593750006,5396.999816894531,-5.0,3600,0.8,74.5,5.800060272216797,24,729,3,0,0,14.74564266204834,388.61590576171875,23525,1,0.2485433263,14.49709933574834,2792.4982421875,-27.949999999999818
2023-03-30 21:55:27.333,2820.4482421875,454.99230957031256,5397.599945068359,-5.0,3600,0.8,74.5999984741211,5.831519603729248,24,731,3,0,0,14.754496574401855,388.64923095703125,23527,1,0.2492354883,14.505261086101855,2794.6955078125,-25.752734374999818
2023-03-30 21:55:29.352,2819.050048828125,454.38403320312506,5399.399871826172,-5.100000381469727,3600,0.8,74.80000305175781,5.762979507446289,24,731,3,0,0,14.727935791015625,388.68255615234375,23530,1,0.2492354883,14.478700302715625,2787.55439453125,-31.495654296874818
2023-03-30 21:55:31.352,2817.651611328125,454.99230957031256,5396.400146484375,-5.100000381469727,3600,0.8,74.9000015258789,5.73151969909668,24,728,3,0,0,14.719082832336426,388.71588134765625,23532,1,0.2481992633,14.470883569036426,2787.55439453125,-30.097216796874818
2023-03-30 21:55:33.371,2817.651611328125,455.60058593750006,5398.2000732421875,-5.200000286102295,3600,0.8,75.0999984741211,5.600059986114502,24,729,3,0,0,14.727935791015625,388.74920654296875,23534,1,0.2485433263,14.479392464715625,2787.005078125,-30.646533203124818
2023-03-30 21:55:35.370,2816.25341796875,455.60058593750006,5401.199798583984,-5.200000286102295,3600,0.8,75.19999694824219,5.600059986114502,24,731,3,0,0,14.719082832336426,388.78253173828125,23536,1,0.2492354883,14.469847344036426,2782.06123046875,-34.19218749999982
2023-03-30 21:55:37.386,2816.25341796875,456.2088928222657,5404.800109863281,-5.3000006675720215,3600,0.8,75.30000305175781,5.468597412109375,24,730,3,0,0,14.727935791015625,388.81585693359375,23538,1,0.2488914253,14.479044365715625,2779.86396484375,-36.38945312499982
2023-03-30 21:55:40.188,2817.651611328125,456.2088928222657,5401.199798583984,-5.3000006675720215,3600,0.8,75.5,5.468597412109375,24,730,3,0,0,14.727935791015625,388.8658447265625,23540,1,0.2488914253,14.479044365715625,2783.15986328125,-34.49174804687482
2023-03-30 21:55:42.187,2816.25341796875,456.2088928222657,5400.0,-5.399999618530273,3600,0.8,75.5999984741211,5.368598461151123,24,731,3,0,0,14.727935791015625,388.899169921875,23542,1,0.2492354883,14.478700302715625,2784.25849609375,-31.994921874999818
2023-03-30 21:55:44.204,2816.25341796875,455.60058593750006,5395.199890136719,-5.399999618530273,3600,0.8,75.69999694824219,5.400060653686523,24,731,3,0,0,14.74564266204834,388.9324951171875,23544,1,0.2492354883,14.49640717374834,2793.871533203125,-22.381884765624818
2023-03-30 21:55:46.206,2816.25341796875,456.8171691894532,5398.2000732421875,-5.399999618530273,3600,0.8,76.0,5.3371381759643555,24,731,3,0,0,14.73678970336914,388.9658203125,23546,1,0.2492354883,14.48755421506914,2787.005078125,-29.248339843749818
2023-03-30 21:55:48.223,2814.85498046875,457.42541503906256,5402.400054931641,-5.5,3600,0.8,76.0999984741211,5.205678462982178,24,727,3,0,0,14.74564266204834,388.9991455078125,23548,1,0.24785921549999998,14.49778344654834,2784.8078125,-30.047167968749818
2023-03-30 21:55:50.224,2817.651611328125,456.8171691894532,5397.599945068359,-5.5,3600,0.8,76.19999694824219,5.237137794494629,24,731,3,0,0,14.74564266204834,389.032470703125,23550,1,0.2492354883,14.49640717374834,2789.75166015625,-27.899951171874818
2023-03-30 21:55:52.233,2816.25341796875,457.42541503906256,5398.800201416016,-5.599999904632568,3600,0.8,76.5,5.105678081512451,24,734,3,0,0,14.727935791015625,389.0657958984375,23552,1,0.2502676981,14.477668092915625,2783.15986328125,-33.09355468749982
2023-03-30 21:55:54.241,2814.85498046875,456.8171691894532,5401.199798583984,-5.700000286102295,3600,0.8,76.5,5.037137508392334,24,733,3,0,0,14.73678970336914,389.09912109375,23554,1,0.24991959909999997,14.48687010426914,2784.25849609375,-30.596484374999818
2023-03-30 21:55:56.250,2816.25341796875,458.03369140625006,5401.199798583984,-5.700000286102295,3600,0.8,76.80000305175781,4.974217891693115,24,730,3,0,0,14.74564266204834,389.1324462890625,23556,1,0.2488914253,14.49675123674834,2784.8078125,-31.445605468749818
2023-03-30 21:55:58.257,2816.25341796875,458.03369140625006,5400.0,-5.800000190734863,3600,0.8,77.0,4.874217987060547,24,731,3,0,0,14.727935791015625,389.165771484375,23558,1,0.2492354883,14.478700302715625,2781.5119140625,-34.74150390624982
2023-03-30 21:56:00.269,2816.25341796875,458.64196777343756,5403.000183105469,-5.90000057220459,3600,0.8,77.19999694824219,4.742757797241211,24,727,3,0,0,14.754496574401855,389.1990966796875,23560,1,0.24785921549999998,14.506637358901855,2784.25849609375,-31.994921874999818
2023-03-30 21:56:02.269,2816.25341796875,459.2502746582032,5398.800201416016,-5.999999523162842,3600,0.8,77.30000305175781,4.611296653747559,24,731,3,0,0,14.754496574401855,389.232421875,23562,1,0.2492354883,14.505261086101855,2787.005078125,-29.248339843749818
2023-03-30 21:56:05.044,2817.651611328125,459.2502746582032,5399.399871826172,-6.099999904632568,3600,0.8,77.5999984741211,4.511296272277832,24,729,3,0,0,14.763350486755371,389.28240966796875,23565,1,0.2485433263,14.514807160455371,2788.65302734375,-28.998583984374818
2023-03-30 21:56:07.061,2817.651611328125,458.64196777343756,5396.999816894531,-6.199999809265137,3600,0.8,77.5999984741211,4.442758560180664,24,730,3,0,0,14.754496574401855,389.31573486328125,23567,1,0.2488914253,14.505605149101855,2789.75166015625,-27.899951171874818
2023-03-30 21:56:09.062,2817.651611328125,459.2502746582032,5398.2000732421875,-6.300000190734863,3600,0.8,77.9000015258789,4.311295986175537,24,727,3,0,0,14.763350486755371,389.34906005859375,23569,1,0.24785921549999998,14.515491271255371,2789.75166015625,-27.899951171874818
2023-03-30 21:56:11.079,2819.050048828125,459.2502746582032,5402.400054931641,-6.400000095367432,3600,0.8,78.0,4.211296081542969,24,729,3,0,0,14.763350486755371,389.38238525390625,23571,1,0.2485433263,14.514807160455371,2785.9064453125,-33.14360351562482
2023-03-30 21:56:13.079,2817.651611328125,459.8585510253907,5402.400054931641,-6.500000476837158,3600,0.8,78.0999984741211,4.079937934875488,24,729,3,0,0,14.77220344543457,389.41571044921875,23573,1,0.2485433263,14.52366011913457,2787.005078125,-30.646533203124818
2023-03-30 21:56:15.098,2817.651611328125,460.4668273925782,5398.2000732421875,-6.699999809265137,3600,0.8,78.19999694824219,3.8489537239074707,24,732,3,0,0,14.763350486755371,389.44903564453125,23575,1,0.24957553609999997,14.513774950655371,2787.55439453125,-30.097216796874818
2023-03-30 21:56:17.097,2819.050048828125,459.8585510253907,5400.600128173828,-6.799999713897705,3600,0.8,78.39999389648438,3.7799384593963623,24,729,3,0,0,14.78105640411377,389.48236083984375,23577,1,0.2485433263,14.53251307781377,2790.85029296875,-28.199755859374818
2023-03-30 21:56:19.114,2820.4482421875,461.07507324218756,5398.800201416016,-6.900000095367432,3600,0.8,78.5,3.6179685592651367,24,734,3,0,0,14.8076171875,389.51568603515625,23579,1,0.2502676981,14.5573494894,2796.618115234375,-23.830126953124818
2023-03-30 21:56:21.115,2820.4482421875,461.07507324218756,5400.600128173828,-7.0,3600,0.8,78.5,3.5179684162139893,24,729,3,0,0,14.789910316467285,389.54901123046875,23581,1,0.2485433263,14.541366990167285,2791.124951171875,-29.323291015624818
2023-03-30 21:56:23.124,2821.8466796875,461.07507324218756,5399.399871826172,-7.100000381469727,3600,0.8,78.5999984741211,3.417968273162842,24,730,3,0,0,14.8076171875,389.58233642578125,23583,1,0.2488914253,14.5587257622,2796.34345703125,-25.503222656249818
2023-03-30 21:56:25.131,2823.2451171875,460.4668273925782,5401.199798583984,-7.1999993324279785,3600,0.8,78.9000015258789,3.34895396232605,24,731,3,0,0,14.7987642288208,389.61566162109375,23585,1,0.2492354883,14.5495287405208,2793.596875,-29.648242187499818
2023-03-30 21:56:27.912,2824.643310546875,460.4668273925782,5403.599853515625,-7.299999713897705,3600,0.8,78.9000015258789,3.2489538192749023,24,730,3,0,0,14.7987642288208,389.6656494140625,23588,1,0.2488914253,14.5498728035208,2791.399609375,-33.24370117187482
2023-03-30 21:56:29.911,2821.8466796875,459.8585510253907,5400.0,-7.399999618530273,3600,0.8,79.10000610351562,3.179938554763794,24,728,3,0,0,14.8076171875,389.698974609375,23590,1,0.2481992633,14.5594179242,2797.99140625,-23.855273437499818
2023-03-30 21:56:31.934,2823.2451171875,459.2502746582032,5400.0,-7.399999618530273,3600,0.8,79.19999694824219,3.211296319961548,24,730,3,0,0,14.789910316467285,389.7322998046875,23592,1,0.2488914253,14.541018891167285,2794.6955078125,-28.549609374999818
2023-03-30 21:56:33.932,2823.2451171875,458.64196777343756,5399.399871826172,-7.5,3600,0.8,79.30000305175781,3.142758369445801,24,731,3,0,0,14.789910316467285,389.765625,23594,1,0.2492354883,14.540674828167285,2795.794140625,-27.450976562499818
2023-03-30 21:56:36.688,2824.643310546875,458.64196777343756,5400.0,-7.600000381469727,3600,0.8,79.4000015258789,3.0427582263946533,24,732,3,0,0,14.78105640411377,389.81561279296875,23597,1,0.24957553609999997,14.53148086801377,2793.04755859375,-31.595751953124818
2023-03-30 21:56:38.698,2824.643310546875,458.03369140625006,5397.599945068359,-7.600000381469727,3600,0.8,79.5,3.0742177963256836,24,730,3,0,0,14.78105640411377,389.84893798828125,23599,1,0.2488914253,14.53216497881377,2796.34345703125,-28.299853515624818
2023-03-30 21:56:40.706,2824.643310546875,458.03369140625006,5401.199798583984,-7.700000286102295,3600,0.8,79.5999984741211,2.974217653274536,24,733,3,0,0,14.789910316467285,389.88226318359375,23601,1,0.24991959909999997,14.539990717367285,2795.24482421875,-29.398486328124818
2023-03-30 21:56:42.718,2826.041748046875,458.64196777343756,5399.399871826172,-7.700000286102295,3600,0.8,79.69999694824219,2.942758083343506,24,734,3,0,0,14.789910316467285,389.91558837890625,23603,1,0.2502676981,14.539642618367285,2795.794140625,-30.247607421874818
2023-03-30 21:56:44.737,2824.643310546875,458.03369140625006,5399.399871826172,-7.700000286102295,3600,0.8,79.80000305175781,2.974217653274536,24,729,3,0,0,14.77220344543457,389.94891357421875,23605,1,0.2485433263,14.52366011913457,2792.772900390625,-31.870410156249818
2023-03-30 21:56:46.737,2826.041748046875,458.64196777343756,5400.600128173828,-7.700000286102295,3600,0.8,79.9000015258789,2.942758083343506,24,730,3,0,0,14.77220344543457,389.98223876953125,23607,1,0.2488914253,14.52331202013457,2790.85029296875,-35.19145507812482
2023-03-30 21:56:48.741,2827.43994140625,458.03369140625006,5396.400146484375,-7.700000286102295,3600,0.8,80.0,2.974217653274536,24,731,3,0,0,14.789910316467285,390.01556396484375,23609,1,0.2492354883,14.540674828167285,2799.63935546875,-27.800585937499818
2023-03-30 21:56:50.753,2828.83837890625,458.03369140625006,5401.199798583984,-7.600000381469727,3600,0.8,80.0,3.0742177963256836,24,730,3,0,0,14.789910316467285,390.04888916015625,23611,1,0.2488914253,14.541018891167285,2795.24482421875,-33.59355468749982
2023-03-30 21:56:52.772,2827.43994140625,458.03369140625006,5401.199798583984,-7.600000381469727,3600,0.8,80.0999984741211,3.0742177963256836,24,731,3,0,0,14.789910316467285,390.08221435546875,23613,1,0.2492354883,14.540674828167285,2795.24482421875,-32.19511718749982
2023-03-30 21:56:54.772,2828.83837890625,457.42541503906256,5396.400146484375,-7.600000381469727,3600,0.8,80.0999984741211,3.105678081512451,24,728,3,0,0,14.763350486755371,390.11553955078125,23615,1,0.2481992633,14.515151223455371,2794.420849609375,-34.41752929687482
2023-03-30 21:56:56.791,2828.83837890625,456.8171691894532,5401.199798583984,-7.600000381469727,3600,0.8,80.19999694824219,3.1371376514434814,24,732,3,0,0,14.78105640411377,390.14886474609375,23617,1,0.24957553609999997,14.53148086801377,2795.24482421875,-33.59355468749982
2023-03-30 21:56:58.792,2828.83837890625,456.2088928222657,5398.800201416016,-7.700000286102295,3600,0.8,80.5,3.0685975551605225,24,731,3,0,0,14.789910316467285,390.18218994140625,23619,1,0.2492354883,14.540674828167285,2800.188671875,-28.649707031249818
2023-03-30 21:57:01.065,2830.23681640625,455.60058593750006,5401.7999267578125,-7.700000286102295,3600,0.8,80.5999984741211,3.100059747695923,24,730,3,0,0,14.78105640411377,390.21551513671875,23621,1,0.2488914253,14.53216497881377,2796.618115234375,-33.61870117187482
2023-03-30 21:57:03.082,2830.23681640625,454.99230957031256,5396.999816894531,-7.8000006675720215,3600,0.8,80.5999984741211,3.0315191745758057,24,723,3,0,0,14.754496574401855,390.24884033203125,23623,1,0.24648294269999999,14.508013631701855,2796.068798828125,-34.16801757812482
2023-03-30 21:57:05.097,2828.83837890625,454.38403320312506,5401.199798583984,-7.8000006675720215,3600,0.8,80.5999984741211,3.0629794597625732,24,732,3,0,0,14.754496574401855,390.28216552734375,23625,1,0.24957553609999997,14.504921038301855,2792.4982421875,-36.34013671874982
2023-03-30 21:57:07.112,2830.23681640625,454.38403320312506,5401.7999267578125,-7.8000006675720215,3600,0.8,80.69999694824219,3.0629794597625732,24,736,3,0,0,14.789910316467285,390.31549072265625,23627,1,0.2509518089,14.538958507567285,2800.188671875,-30.048144531249818
2023-03-30 21:57:09.131,2830.23681640625,454.99230957031256,5400.0,-7.899999618530273,3600,0.8,80.80000305175781,2.9315202236175537,24,733,3,0,0,14.77220344543457,390.34881591796875,23629,1,0.24991959909999997,14.52228384633457,2796.8927734375,-33.34404296874982
2023-03-30 21:57:11.132,2831.635009765625,454.38403320312506,5401.7999267578125,-7.899999618530273,3600,0.8,80.80000305175781,2.962980270385742,24,730,3,0,0,14.754496574401855,390.38214111328125,23631,1,0.2488914253,14.505605149101855,2791.94892578125,-39.68608398437482
2023-03-30 21:57:13.149,2831.635009765625,454.38403320312506,5400.0,-7.899999618530273,3600,0.8,80.89999389648438,2.962980270385742,24,731,3,0,0,14.754496574401855,390.41546630859375,23633,1,0.2492354883,14.505261086101855,2793.596875,-38.03813476562482
2023-03-30 21:57:15.149,2833.033203125,454.38403320312506,5398.2000732421875,-7.8000006675720215,3600,0.8,81.0999984741211,3.0629794597625732,24,727,3,0,0,14.754496574401855,390.44879150390625,23635,1,0.24785921549999998,14.506637358901855,2795.794140625,-37.23906249999982
2023-03-30 21:57:17.167,2833.033203125,453.77575683593756,5400.0,-7.8000006675720215,3600,0.8,81.0999984741211,3.0944390296936035,24,731,3,0,0,14.763350486755371,390.48211669921875,23637,1,0.2492354883,14.514114998455371,2796.8927734375,-36.14042968749982
2023-03-30 21:57:19.166,2833.033203125,453.77575683593756,5398.800201416016,-7.8000006675720215,3600,0.8,81.19999694824219,3.0944390296936035,24,730,3,0,0,14.78105640411377,390.51544189453125,23639,1,0.2488914253,14.53216497881377,2802.3859375,-30.647265624999818
2023-03-30 21:57:21.183,2834.431640625,454.38403320312506,5402.400054931641,-7.8000006675720215,3600,0.8,81.19999694824219,3.0629794597625732,24,730,3,0,0,14.77220344543457,390.54876708984375,23641,1,0.2488914253,14.52331202013457,2795.794140625,-38.63749999999982
2023-03-30 21:57:23.185,2835.830078125,454.38403320312506,5398.2000732421875,-7.700000286102295,3600,0.8,81.30000305175781,3.1629796028137207,24,728,3,0,0,14.78105640411377,390.58209228515625,23643,1,0.2481992633,14.53285714081377,2801.83662109375,-33.99345703124982
2023-03-30 21:57:25.198,2834.431640625,454.38403320312506,5396.400146484375,-7.700000286102295,3600,0.8,81.30000305175781,3.1629796028137207,24,731,3,0,0,14.78105640411377,390.61541748046875,23645,1,0.2492354883,14.53182091581377,2803.4845703125,-30.947070312499818
2023-03-30 21:57:27.203,2835.830078125,454.99230957031256,5400.600128173828,-7.700000286102295,3600,0.8,81.5,3.131519317626953,24,724,3,0,0,14.789910316467285,390.64874267578125,23647,1,0.24682299049999998,14.543087325967285,2801.2873046875,-34.54277343749982
2023-03-30 21:57:29.217,2837.228271484375,454.38403320312506,5400.0,-7.8000006675720215,3600,0.8,81.5,3.0629794597625732,23,731,3,0,0,14.7987642288208,390.68206787109375,23649,1,0.2492354883,14.5495287405208,2804.583203125,-32.64506835937482
2023-03-30 21:57:31.214,2835.830078125,454.38403320312506,5399.399871826172,-7.700000286102295,3600,0.8,81.60000610351562,3.1629796028137207,23,724,3,0,0,14.8076171875,390.71539306640625,23651,1,0.24682299049999998,14.560794197,2807.8791015625,-27.950976562499818
2023-03-30 21:57:33.235,2837.228271484375,454.38403320312506,5403.599853515625,-7.8000006675720215,3600,0.8,81.60000610351562,3.0629794597625732,23,733,3,0,0,14.8076171875,390.74871826171875,23653,1,0.24991959909999997,14.5576975884,2803.209912109375,-34.01835937499982
2023-03-30 21:57:35.235,2838.626708984375,454.38403320312506,5398.800201416016,-7.8000006675720215,3600,0.8,81.80000305175781,3.0629794597625732,24,732,3,0,0,14.7987642288208,390.78204345703125,23655,1,0.24957553609999997,14.5491886927208,2805.6818359375,-32.94487304687482
2023-03-30 21:57:37.253,2840.025146484375,454.99230957031256,5401.7999267578125,-7.899999618530273,3600,0.8,81.80000305175781,2.9315202236175537,24,731,3,0,0,14.78105640411377,390.81536865234375,23657,1,0.2492354883,14.53182091581377,2797.44208984375,-42.58305664062482
2023-03-30 21:57:39.254,2840.025146484375,454.38403320312506,5394.000091552734,-8.0,3600,0.8,81.9000015258789,2.8629801273345947,24,733,3,0,0,14.789910316467285,390.84869384765625,23659,1,0.24991959909999997,14.539990717367285,2807.604443359375,-32.42070312499982
2023-03-30 21:57:41.269,2840.025146484375,454.38403320312506,5404.199981689453,-8.0,3600,0.8,81.9000015258789,2.8629801273345947,24,732,3,0,0,14.7987642288208,390.88201904296875,23661,1,0.24957553609999997,14.5491886927208,2800.73798828125,-39.28715820312482
2023-03-30 21:57:43.268,2841.42333984375,454.38403320312506,5392.799835205078,-8.100000381469727,3600,0.8,82.0,2.7629799842834473,24,722,3,0,0,14.825324058532715,390.91534423828125,23663,1,0.2461388797,14.579185178832715,2818.31611328125,-23.107226562499818
2023-03-30 21:57:45.287,2842.82177734375,453.77575683593756,5400.600128173828,-8.100000381469727,3600,0.8,82.0,2.7944395542144775,23,729,3,0,0,14.8164701461792,390.94866943359375,23665,1,0.2485433263,14.5679268198792,2809.52705078125,-33.29472656249982
2023-03-30 21:57:47.286,2841.42333984375,453.77575683593756,5396.999816894531,-8.199999809265137,3600,0.8,82.19999694824219,2.69443941116333,23,731,3,0,0,14.7987642288208,390.98199462890625,23667,1,0.2492354883,14.5495287405208,2808.42841796875,-32.99492187499982
2023-03-30 21:57:49.305,2841.42333984375,453.1675109863282,5403.000183105469,-8.199999809265137,3600,0.8,82.19999694824219,2.7258989810943604,23,730,3,0,0,14.789910316467285,391.01531982421875,23669,1,0.2488914253,14.541018891167285,2801.83662109375,-39.58671874999982
2023-03-30 21:57:51.303,2842.82177734375,452.5592346191407,5395.800018310547,-8.199999809265137,3600,0.8,82.30000305175781,2.757359027862549,23,729,3,0,0,14.8164701461792,391.04864501953125,23671,1,0.2485433263,14.5679268198792,2815.844189453125,-26.977587890624818
2023-03-30 21:57:53.300,2841.42333984375,453.1675109863282,5401.199798583984,-8.199999809265137,3600,0.8,82.4000015258789,2.7258989810943604,23,731,3,0,0,14.8164701461792,391.08197021484375,23673,1,0.2492354883,14.5672346578792,2809.52705078125,-31.896289062499818
2023-03-30 21:57:55.319,2841.42333984375,452.5592346191407,5403.000183105469,-8.199999809265137,3600,0.8,82.4000015258789,2.757359027862549,23,733,3,0,0,14.8164701461792,391.11529541015625,23675,1,0.24991959909999997,14.5665505470792,2808.977734375,-32.44560546874982
2023-03-30 21:57:57.318,2841.42333984375,451.95089721679693,5405.999908447266,-8.199999809265137,3600,0.8,82.4000015258789,2.788821220397949,23,733,3,0,0,14.8076171875,391.14862060546875,23677,1,0.24991959909999997,14.5576975884,2805.13251953125,-36.29082031249982
2023-03-30 21:57:59.336,2842.82177734375,451.95089721679693,5396.999816894531,-8.199999809265137,3600,0.8,82.5,2.788821220397949,23,722,3,0,0,14.789910316467285,391.18194580078125,23679,1,0.2461388797,14.543771436767285,2810.0763671875,-32.74541015624982
2023-03-30 21:58:01.351,2842.82177734375,451.34265136718756,5401.7999267578125,-8.100000381469727,3600,0.8,82.5999984741211,2.9202816486358643,23,740,3,0,0,14.789910316467285,391.21527099609375,23682,1,0.25232808170000004,14.537582234767285,2805.13251953125,-37.68925781249982
2023-03-30 21:58:04.254,2844.219970703125,451.34265136718756,5398.800201416016,-8.100000381469727,3600,0.8,82.5999984741211,2.9202816486358643,23,732,3,0,0,14.78105640411377,391.2652587890625,23684,1,0.24957553609999997,14.53148086801377,2806.23115234375,-37.98881835937482
2023-03-30 21:58:06.269,2842.82177734375,450.12609863281256,5400.600128173828,-8.100000381469727,3600,0.8,82.69999694824219,2.983200788497925,23,733,3,0,0,14.789910316467285,391.298583984375,23686,1,0.24991959909999997,14.539990717367285,2808.703076171875,-34.11870117187482
2023-03-30 21:58:08.271,2844.219970703125,449.5178527832032,5400.0,-8.100000381469727,3600,0.8,82.80000305175781,3.0146608352661133,23,728,3,0,0,14.789910316467285,391.3319091796875,23688,1,0.2481992633,14.541711053167285,2810.62568359375,-33.59428710937482
2023-03-30 21:58:10.272,2842.82177734375,449.5178527832032,5398.2000732421875,-8.100000381469727,3600,0.8,82.80000305175781,3.0146608352661133,23,730,3,0,0,14.78105640411377,391.365234375,23690,1,0.2488914253,14.53216497881377,2810.0763671875,-32.74541015624982
2023-03-30 21:58:12.289,2841.42333984375,449.5178527832032,5400.600128173828,-8.100000381469727,3600,0.8,82.9000015258789,3.0146608352661133,23,731,3,0,0,14.78105640411377,391.3985595703125,23692,1,0.2492354883,14.53182091581377,2807.8791015625,-33.54423828124982
2023-03-30 21:58:14.289,2840.025146484375,448.30123901367193,5401.199798583984,-8.100000381469727,3600,0.8,83.0,3.0778424739837646,23,732,3,0,0,14.78105640411377,391.431884765625,23694,1,0.24957553609999997,14.53148086801377,2808.977734375,-31.047412109374818
2023-03-30 21:58:16.306,2842.82177734375,449.5178527832032,5396.400146484375,-8.100000381469727,3600,0.8,83.0999984741211,3.0146608352661133,23,727,3,0,0,14.77220344543457,391.4652099609375,23696,1,0.24785921549999998,14.52434422993457,2809.52705078125,-33.29472656249982
2023-03-30 21:58:18.307,2842.82177734375,450.12609863281256,5401.199798583984,-8.0,3600,0.8,83.0999984741211,3.0832009315490723,23,733,3,0,0,14.789910316467285,391.49853515625,23698,1,0.24991959909999997,14.539990717367285,2808.153759765625,-34.66801757812482
2023-03-30 21:58:20.317,2842.82177734375,450.12609863281256,5400.0,-8.0,3600,0.8,83.19999694824219,3.0832009315490723,23,731,3,0,0,14.77220344543457,391.5318603515625,23700,1,0.2492354883,14.52296795713457,2805.13251953125,-37.68925781249982
2023-03-30 21:58:22.324,2842.82177734375,448.90951538085943,5404.199981689453,-8.0,3600,0.8,83.19999694824219,3.1461234092712402,23,725,3,0,0,14.763350486755371,391.565185546875,23702,1,0.2471670535,14.516183433255371,2801.83662109375,-40.98515624999982
2023-03-30 21:58:24.335,2844.219970703125,447.69299316406256,5400.600128173828,-8.0,3600,0.8,83.30000305175781,3.2097837924957275,23,724,3,0,0,14.763350486755371,391.5985107421875,23704,1,0.24682299049999998,14.516527496255371,2807.32978515625,-36.89018554687482
2023-03-30 21:58:26.342,2841.42333984375,447.69299316406256,5398.800201416016,-8.0,3600,0.8,83.0999984741211,3.2097837924957275,23,733,3,0,0,14.77220344543457,391.6318359375,23707,1,0.24991959909999997,14.52228384633457,2810.0763671875,-31.346972656249818
2023-03-30 21:58:28.353,2841.42333984375,447.08471679687506,5401.7999267578125,-8.0,3600,0.8,83.30000305175781,3.2417244911193848,23,731,3,0,0,14.78105640411377,391.6651611328125,23709,1,0.2492354883,14.53182091581377,2810.62568359375,-30.797656249999818
2023-03-30 21:58:30.374,2841.42333984375,446.47644042968756,5398.2000732421875,-8.0,3600,0.8,83.39999389648438,3.273665189743042,23,731,3,0,0,14.763350486755371,391.698486328125,23711,1,0.2492354883,14.514114998455371,2810.62568359375,-30.797656249999818
2023-03-30 21:58:32.374,2842.82177734375,446.47644042968756,5399.399871826172,-7.899999618530273,3600,0.8,83.39999389648438,3.3736653327941895,23,731,3,0,0,14.74564266204834,391.7318115234375,23713,1,0.2492354883,14.49640717374834,2805.13251953125,-37.68925781249982
2023-03-30 21:58:34.385,2841.42333984375,445.25985717773443,5398.800201416016,-7.899999618530273,3600,0.8,83.39999389648438,3.4375498294830322,23,726,3,0,0,14.73678970336914,391.76513671875,23715,1,0.2475151525,14.48927455086914,2806.23115234375,-35.19218749999982
2023-03-30 21:58:36.404,2840.025146484375,445.25985717773443,5400.0,-7.899999618530273,3600,0.8,83.5,3.4375498294830322,23,730,3,0,0,14.73678970336914,391.7984619140625,23717,1,0.2488914253,14.48789827806914,2804.583203125,-35.44194335937482
2023-03-30 21:58:38.424,2840.025146484375,444.65158081054693,5404.800109863281,-7.899999618530273,3600,0.8,83.5999984741211,3.4694905281066895,23,724,3,0,0,14.754496574401855,391.831787109375,23719,1,0.24682299049999998,14.507673583901855,2806.23115234375,-33.79399414062482
2023-03-30 21:58:40.422,2840.025146484375,444.04333496093756,5394.6002197265625,-7.8000006675720215,3600,0.8,83.5,3.6014301776885986,23,731,3,0,0,14.727935791015625,391.8651123046875,23721,1,0.2492354883,14.478700302715625,2809.52705078125,-30.498095703124818
2023-03-30 21:58:42.428,2840.025146484375,442.8267211914063,5402.400054931641,-7.8000006675720215,3600,0.8,83.5999984741211,3.6653146743774414,23,733,3,0,0,14.74564266204834,391.8984375,23723,1,0.24991959909999997,14.49572306294834,2808.703076171875,-31.322070312499818
