,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 21:58:44.440,2838.626708984375,442.8267211914063,5403.000183105469,-7.8000006675720215,3600,0.8,83.5999984741211,3.6653146743774414,23,736,3,0,0,14.754496574401855,391.9317626953125,23725,1,0.2509518089,14.503544765501855,2810.0763671875,-28.550341796874818
2023-03-30 21:58:46.460,2838.626708984375,443.43505859375006,5402.400054931641,-7.8000006675720215,3600,0.8,83.69999694824219,3.633371353149414,23,722,3,0,0,14.719082832336426,391.965087890625,23727,1,0.2461388797,14.472943952636426,2801.83662109375,-36.79008789062482
2023-03-30 21:58:48.459,2838.626708984375,443.43505859375006,5404.199981689453,-7.8000006675720215,3600,0.8,83.69999694824219,3.633371353149414,23,733,3,0,0,14.719082832336426,391.9984130859375,23729,1,0.24991959909999997,14.469163233236426,2799.63935546875,-38.98735351562482
2023-03-30 21:58:50.478,2838.626708984375,442.8267211914063,5401.199798583984,-7.8000006675720215,3600,0.8,83.80000305175781,3.6653146743774414,23,736,3,0,0,14.74564266204834,392.03173828125,23731,1,0.2509518089,14.49469085314834,2809.52705078125,-29.099658203124818
2023-03-30 21:58:52.476,2837.228271484375,442.21847534179693,5401.199798583984,-7.700000286102295,3600,0.8,83.80000305175781,3.797255516052246,23,730,3,0,0,14.74564266204834,392.0650634765625,23733,1,0.2488914253,14.49675123674834,2811.175,-26.053271484374818
2023-03-30 21:58:54.496,2837.228271484375,441.6102905273438,5398.800201416016,-7.700000286102295,3600,0.8,83.9000015258789,3.829190969467163,23,722,3,0,0,14.701375961303711,392.098388671875,23735,1,0.2461388797,14.45523708160371,2804.03388671875,-33.19438476562482
2023-03-30 21:58:56.495,2837.228271484375,442.8267211914063,5403.000183105469,-7.700000286102295,3600,0.8,83.9000015258789,3.765315055847168,23,729,3,0,0,14.71022891998291,392.1317138671875,23737,1,0.2485433263,14.46168559368291,2799.63935546875,-37.58891601562482
2023-03-30 21:58:58.514,2835.830078125,442.8267211914063,5399.399871826172,-7.700000286102295,3600,0.8,84.0,3.765315055847168,23,731,3,0,0,14.71022891998291,392.1650390625,23739,1,0.2492354883,14.46099343168291,2802.93525390625,-32.89482421874982
2023-03-30 21:59:00.528,2837.228271484375,443.43505859375006,5402.400054931641,-7.700000286102295,3600,0.8,84.10000610351562,3.7333717346191406,23,731,3,0,0,14.701375961303711,392.1983642578125,23741,1,0.2492354883,14.45214047300371,2796.8927734375,-40.33549804687482
2023-03-30 21:59:02.547,2837.228271484375,443.43505859375006,5394.6002197265625,-7.600000381469727,3600,0.8,84.10000610351562,3.833371877670288,23,730,3,0,0,14.719082832336426,392.231689453125,23743,1,0.2488914253,14.470191407036426,2808.42841796875,-28.799853515624818
2023-03-30 21:59:04.546,2835.830078125,442.8267211914063,5401.7999267578125,-7.600000381469727,3600,0.8,84.0,3.8653151988983154,23,729,3,0,0,14.719082832336426,392.2650146484375,23745,1,0.2485433263,14.470539506036426,2802.93525390625,-32.89482421874982
2023-03-30 21:59:06.563,2835.830078125,443.43505859375006,5400.0,-7.5,3600,0.8,84.10000610351562,3.9333720207214355,23,729,3,0,0,14.71022891998291,392.29833984375,23747,1,0.2485433263,14.46168559368291,2801.2873046875,-34.54277343749982
2023-03-30 21:59:08.562,2835.830078125,442.8267211914063,5401.199798583984,-7.5,3600,0.8,84.19999694824219,3.965315341949463,23,727,3,0,0,14.71022891998291,392.34832763671875,23749,1,0.24785921549999998,14.46236970448291,2801.561962890625,-34.26811523437482
2023-03-30 21:59:10.595,2835.830078125,444.04333496093756,5398.2000732421875,-7.600000381469727,3600,0.8,84.19999694824219,3.8014307022094727,23,730,3,0,0,14.719082832336426,392.38165283203125,23751,1,0.2488914253,14.470191407036426,2804.03388671875,-31.796191406249818
2023-03-30 21:59:12.593,2835.830078125,444.65158081054693,5399.399871826172,-7.600000381469727,3600,0.8,84.30000305175781,3.7694900035858154,23,722,3,0,0,14.692522048950195,392.41497802734375,23753,1,0.2461388797,14.446383169250195,2796.34345703125,-39.48662109374982
2023-03-30 21:59:14.613,2834.431640625,445.25985717773443,5399.399871826172,-7.600000381469727,3600,0.8,84.30000305175781,3.737549304962158,23,727,3,0,0,14.727935791015625,392.44830322265625,23755,1,0.24785921549999998,14.480076575515625,2803.4845703125,-30.947070312499818
2023-03-30 21:59:19.144,2837.228271484375,446.47644042968756,5402.400054931641,-7.8000006675720215,3600,0.8,84.30000305175781,3.4736642837524414,23,730,3,0,0,14.73678970336914,392.51495361328125,23759,1,0.2488914253,14.48789827806914,2800.463330078125,-36.76494140624982
2023-03-30 21:59:21.175,2837.228271484375,447.08471679687506,5403.000183105469,-7.899999618530273,3600,0.8,84.4000015258789,3.3417246341705322,23,732,3,0,0,14.754496574401855,392.54827880859375,23761,1,0.24957553609999997,14.504921038301855,2802.93525390625,-34.29301757812482
2023-03-30 21:59:23.175,2835.830078125,447.08471679687506,5398.2000732421875,-8.100000381469727,3600,0.8,84.4000015258789,3.1417243480682373,23,731,3,0,0,14.74564266204834,392.58160400390625,23763,1,0.2492354883,14.49640717374834,2805.13251953125,-30.697558593749818
2023-03-30 21:59:25.194,2837.228271484375,447.69299316406256,5399.399871826172,-8.199999809265137,3600,0.8,84.4000015258789,3.0097835063934326,23,732,3,0,0,14.74564266204834,392.61492919921875,23765,1,0.24957553609999997,14.49606712594834,2802.93525390625,-34.29301757812482
2023-03-30 21:59:27.207,2837.228271484375,448.30123901367193,5403.000183105469,-8.300000190734863,3600,0.8,84.5999984741211,2.8778419494628906,23,736,3,0,0,14.78105640411377,392.64825439453125,23767,1,0.2509518089,14.53010459521377,2807.32978515625,-29.898486328124818
2023-03-30 21:59:29.205,2837.228271484375,448.30123901367193,5395.800018310547,-8.399999618530273,3600,0.8,84.5,2.7778429985046387,23,730,3,0,0,14.78105640411377,392.68157958984375,23769,1,0.2488914253,14.53216497881377,2814.4708984375,-22.757373046874818
2023-03-30 21:59:31.243,2835.830078125,448.30123901367193,5396.999816894531,-8.399999618530273,3600,0.8,84.5,2.7778429985046387,23,732,3,0,0,14.77220344543457,392.71490478515625,23771,1,0.24957553609999997,14.52262790933457,2810.62568359375,-25.204394531249818
2023-03-30 21:59:33.239,2835.830078125,447.69299316406256,5398.2000732421875,-8.5,3600,0.8,84.5999984741211,2.7097840309143066,23,724,3,0,0,14.7987642288208,392.74822998046875,23773,1,0.24682299049999998,14.5519412383208,2817.766796875,-18.063281249999818
2023-03-30 21:59:35.260,2835.830078125,447.08471679687506,5405.999908447266,-8.5,3600,0.8,84.69999694824219,2.741724729537964,23,732,3,0,0,14.74564266204834,392.78155517578125,23775,1,0.24957553609999997,14.49606712594834,2797.99140625,-37.83867187499982
2023-03-30 21:59:37.258,2834.431640625,447.69299316406256,5403.000183105469,-8.5,3600,0.8,84.5999984741211,2.7097840309143066,23,734,3,0,0,14.78105640411377,392.81488037109375,23777,1,0.2502676981,14.53078870601377,2808.42841796875,-26.003222656249818
2023-03-30 21:59:39.277,2834.431640625,447.08471679687506,5398.800201416016,-8.600000381469727,3600,0.8,84.5999984741211,2.641723394393921,23,737,3,0,0,14.763350486755371,392.84820556640625,23779,1,0.2512958719,14.512054614855371,2808.42841796875,-26.003222656249818
2023-03-30 21:59:41.278,2833.033203125,446.47644042968756,5398.2000732421875,-8.5,3600,0.8,84.5999984741211,2.773665428161621,23,732,3,0,0,14.74564266204834,392.88153076171875,23781,1,0.24957553609999997,14.49606712594834,2806.23115234375,-26.802050781249818
2023-03-30 21:59:43.279,2835.830078125,445.86813354492193,5396.400146484375,-8.600000381469727,3600,0.8,84.5999984741211,2.7056078910827637,23,721,3,0,0,14.73678970336914,392.91485595703125,23783,1,0.2457907807,14.49099892266914,2807.8791015625,-27.950976562499818
2023-03-30 21:59:45.310,2833.033203125,445.25985717773443,5400.600128173828,-8.600000381469727,3600,0.8,84.69999694824219,2.737548589706421,23,724,3,0,0,14.73678970336914,392.94818115234375,23785,1,0.24682299049999998,14.48996671286914,2804.583203125,-28.449999999999818
2023-03-30 21:59:47.309,2833.033203125,444.65158081054693,5400.600128173828,-8.600000381469727,3600,0.8,84.5999984741211,2.769489288330078,23,725,3,0,0,14.719082832336426,392.98150634765625,23787,1,0.2471670535,14.471915778836426,2801.2873046875,-31.745898437499818
2023-03-30 21:59:49.308,2831.635009765625,444.65158081054693,5396.400146484375,-8.600000381469727,3600,0.8,84.69999694824219,2.769489288330078,23,724,3,0,0,14.71022891998291,393.01483154296875,23789,1,0.24682299049999998,14.46340592948291,2802.93525390625,-28.699755859374818
2023-03-30 21:59:51.328,2830.23681640625,444.65158081054693,5398.2000732421875,-8.699999809265137,3600,0.8,84.69999694824219,2.669490098953247,23,725,3,0,0,14.71022891998291,393.04815673828125,23791,1,0.2471670535,14.46306186648291,2801.2873046875,-28.949511718749818
2023-03-30 21:59:53.347,2831.635009765625,445.25985717773443,5398.2000732421875,-8.699999809265137,3600,0.8,84.5999984741211,2.63754940032959,23,737,3,0,0,14.727935791015625,393.08148193359375,23794,1,0.2512958719,14.476639919115625,2803.4845703125,-28.150439453124818
2023-03-30 21:59:55.346,2831.635009765625,444.65158081054693,5402.400054931641,-8.699999809265137,3600,0.8,84.80000305175781,2.669490098953247,23,724,3,0,0,14.719082832336426,393.11480712890625,23796,1,0.24682299049999998,14.472259841836426,2799.63935546875,-31.995654296874818
2023-03-30 21:59:57.365,2830.23681640625,444.65158081054693,5401.199798583984,-8.699999809265137,3600,0.8,84.80000305175781,2.669490098953247,23,728,3,0,0,14.727935791015625,393.14813232421875,23798,1,0.2481992633,14.479736527715625,2802.93525390625,-27.301562499999818
2023-03-30 21:59:59.365,2830.23681640625,444.65158081054693,5396.999816894531,-8.699999809265137,3600,0.8,84.69999694824219,2.669490098953247,23,730,3,0,0,14.692522048950195,393.18145751953125,23800,1,0.2488914253,14.443630623650195,2797.44208984375,-32.79472656249982
2023-03-30 22:00:01.379,2830.23681640625,444.65158081054693,5397.599945068359,-8.699999809265137,3600,0.8,84.69999694824219,2.669490098953247,23,730,3,0,0,14.692522048950195,393.21478271484375,23802,1,0.2488914253,14.443630623650195,2796.8927734375,-33.34404296874982
2023-03-30 22:00:03.383,2830.23681640625,444.65158081054693,5403.000183105469,-8.800000190734863,3600,0.8,84.80000305175781,2.5694899559020996,23,728,3,0,0,14.71022891998291,393.24810791015625,23804,1,0.2481992633,14.46202965668291,2796.8927734375,-33.34404296874982
2023-03-30 22:00:06.295,2833.033203125,445.86813354492193,5399.399871826172,-8.899999618530273,3600,0.8,84.69999694824219,2.405609130859375,23,735,3,0,0,14.701375961303711,393.298095703125,23806,1,0.2506117611,14.45076420020371,2795.24482421875,-37.78837890624982
2023-03-30 22:00:08.313,2831.635009765625,445.86813354492193,5404.800109863281,-8.899999618530273,3600,0.8,84.9000015258789,2.405609130859375,23,724,3,0,0,14.719082832336426,393.3314208984375,23808,1,0.24682299049999998,14.472259841836426,2795.519482421875,-36.11552734374982
2023-03-30 22:00:10.312,2827.43994140625,445.86813354492193,5400.600128173828,-8.899999618530273,3600,0.8,84.9000015258789,2.405609130859375,23,734,3,0,0,14.701375961303711,393.36474609375,23810,1,0.2502676981,14.451108263203711,2794.14619140625,-33.29374999999982
2023-03-30 22:00:12.328,2827.43994140625,445.25985717773443,5400.600128173828,-8.899999618530273,3600,0.8,84.9000015258789,2.437549591064453,23,735,3,0,0,14.727935791015625,393.3980712890625,23812,1,0.2506117611,14.477324029915625,2801.83662109375,-25.603320312499818
2023-03-30 22:00:14.329,2827.43994140625,444.65158081054693,5393.399963378906,-9.0,3600,0.8,84.9000015258789,2.369490146636963,23,722,3,0,0,14.719082832336426,393.431396484375,23814,1,0.2461388797,14.472943952636426,2808.153759765625,-19.286181640624818
2023-03-30 22:00:16.346,2830.23681640625,445.25985717773443,5396.999816894531,-9.0,3600,0.8,84.80000305175781,2.3375494480133057,23,729,3,0,0,14.719082832336426,393.4647216796875,23817,1,0.2485433263,14.470539506036426,2803.209912109375,-27.026904296874818
2023-03-30 22:00:19.085,2828.83837890625,446.47644042968756,5399.399871826172,-8.899999618530273,3600,0.8,84.9000015258789,2.3736650943756104,23,726,3,0,0,14.71022891998291,393.51470947265625,23819,1,0.2475151525,14.46271376748291,2796.8927734375,-31.945605468749818
2023-03-30 22:00:21.084,2828.83837890625,446.47644042968756,5403.599853515625,-8.899999618530273,3600,0.8,84.9000015258789,2.3736650943756104,23,726,3,0,0,14.701375961303711,393.54803466796875,23821,1,0.2475151525,14.45386080880371,2790.85029296875,-37.98808593749982
2023-03-30 22:00:23.114,2828.83837890625,445.86813354492193,5399.399871826172,-9.0,3600,0.8,84.9000015258789,2.3056087493896484,23,729,3,0,0,14.71022891998291,393.58135986328125,23823,1,0.2485433263,14.46168559368291,2797.99140625,-30.846972656249818
2023-03-30 22:00:25.113,2828.83837890625,445.25985717773443,5400.0,-8.899999618530273,3600,0.8,84.9000015258789,2.437549591064453,23,728,3,0,0,14.701375961303711,393.61468505859375,23825,1,0.2481992633,14.45317669800371,2796.34345703125,-32.49492187499982
2023-03-30 22:00:28.864,2827.43994140625,443.43505859375006,5396.999816894531,-8.899999618530273,3600,0.8,84.9000015258789,2.533372163772583,23,730,3,0,0,14.68366813659668,393.68133544921875,23829,1,0.2488914253,14.43477671129668,2797.44208984375,-29.997851562499818
2023-03-30 22:00:30.864,2827.43994140625,444.04333496093756,5400.0,-9.0,3600,0.8,85.0,2.40143084526062,23,735,3,0,0,14.701375961303711,393.71466064453125,23831,1,0.2506117611,14.45076420020371,2797.716748046875,-29.723193359374818
2023-03-30 22:00:32.895,2826.041748046875,443.43505859375006,5397.599945068359,-9.0,3600,0.8,85.0,2.4333720207214355,23,733,3,0,0,14.68366813659668,393.74798583984375,23833,1,0.24991959909999997,14.43374853749668,2796.8927734375,-29.148974609374818
2023-03-30 22:00:34.897,2824.643310546875,442.8267211914063,5397.599945068359,-9.0,3600,0.8,85.0,2.465315341949463,23,732,3,0,0,14.68366813659668,393.78131103515625,23835,1,0.24957553609999997,14.43409260049668,2797.99140625,-26.651904296874818
2023-03-30 22:00:36.914,2826.041748046875,442.8267211914063,5401.199798583984,-9.0,3600,0.8,85.0,2.465315341949463,23,726,3,0,0,14.674816131591797,393.81463623046875,23837,1,0.2475151525,14.427300979091797,2793.04755859375,-32.99418945312482
2023-03-30 22:00:38.916,2826.041748046875,442.21847534179693,5397.599945068359,-9.0,3600,0.8,85.0999984741211,2.49725604057312,23,726,3,0,0,14.665962219238281,393.84796142578125,23839,1,0.2475151525,14.418447066738281,2795.24482421875,-30.796923828124818
2023-03-30 22:00:40.927,2823.2451171875,441.6102905273438,5404.199981689453,-9.100000381469727,3600,0.8,85.0,2.4291906356811523,23,730,3,0,0,14.665962219238281,393.88128662109375,23841,1,0.2488914253,14.417070793938281,2789.75166015625,-33.49345703124982
2023-03-30 22:00:42.932,2823.2451171875,441.00195312500006,5401.7999267578125,-9.100000381469727,3600,0.8,85.0999984741211,2.4611356258392334,23,730,3,0,0,14.657108306884766,393.91461181640625,23843,1,0.2488914253,14.408216881584766,2790.85029296875,-32.39482421874982
2023-03-30 22:00:44.944,2821.8466796875,439.7854309082032,5398.800201416016,-9.100000381469727,3600,0.8,85.0999984741211,2.525017499923706,23,730,3,0,0,14.63940143585205,393.94793701171875,23845,1,0.2488914253,14.39051001055205,2791.399609375,-30.447070312499818
2023-03-30 22:00:46.950,2821.8466796875,439.7854309082032,5399.399871826172,-9.0,3600,0.8,85.0,2.6250181198120117,23,723,3,0,0,14.595133781433105,393.98126220703125,23847,1,0.24648294269999999,14.348650838733105,2780.41328125,-41.43339843749982
2023-03-30 22:00:48.961,2820.4482421875,441.00195312500006,5403.000183105469,-8.899999618530273,3600,0.8,85.0999984741211,2.6611366271972656,23,727,3,0,0,14.630548477172852,394.01458740234375,23849,1,0.24785921549999998,14.382689261672851,2783.434521484375,-37.01372070312482
2023-03-30 22:00:50.981,2819.050048828125,441.6102905273438,5401.7999267578125,-8.899999618530273,3600,0.8,85.0,2.6291916370391846,23,730,3,0,0,14.63940143585205,394.04791259765625,23851,1,0.2488914253,14.39051001055205,2785.35712890625,-33.69291992187482
2023-03-30 22:00:53.719,2821.8466796875,442.21847534179693,5399.399871826172,-8.800000190734863,3600,0.8,85.0999984741211,2.697255849838257,23,730,3,0,0,14.630548477172852,394.097900390625,23854,1,0.2488914253,14.381657051872851,2784.25849609375,-37.58818359374982
2023-03-30 22:00:55.735,2820.4482421875,441.6102905273438,5400.600128173828,-8.699999809265137,3600,0.8,85.0999984741211,2.8291914463043213,23,730,3,0,0,14.63940143585205,394.1312255859375,23856,1,0.2488914253,14.39051001055205,2786.45576171875,-33.99248046874982
2023-03-30 22:00:57.737,2819.050048828125,441.6102905273438,5394.6002197265625,-8.699999809265137,3600,0.8,85.19999694824219,2.8291914463043213,23,733,3,0,0,14.630548477172852,394.16455078125,23858,1,0.24991959909999997,14.380628878072852,2789.75166015625,-29.298388671874818
2023-03-30 22:00:59.755,2819.050048828125,441.00195312500006,5395.800018310547,-8.699999809265137,3600,0.8,85.0999984741211,2.8611364364624023,23,735,3,0,0,14.63940143585205,394.1978759765625,23860,1,0.2506117611,14.38878967475205,2791.399609375,-27.650439453124818
2023-03-30 22:01:01.770,2819.050048828125,441.00195312500006,5402.400054931641,-8.699999809265137,3600,0.8,85.0999984741211,2.8611364364624023,23,723,3,0,0,14.612841606140137,394.231201171875,23862,1,0.24648294269999999,14.366358663440137,2779.86396484375,-39.18608398437482
2023-03-30 22:01:03.780,2817.651611328125,441.00195312500006,5400.600128173828,-8.699999809265137,3600,0.8,85.0999984741211,2.8611364364624023,23,726,3,0,0,14.612841606140137,394.2645263671875,23864,1,0.2475151525,14.365326453640137,2781.5119140625,-36.13969726562482
2023-03-30 22:01:05.787,2817.651611328125,441.00195312500006,5401.7999267578125,-8.699999809265137,3600,0.8,85.19999694824219,2.8611364364624023,23,730,3,0,0,14.621694564819336,394.2978515625,23866,1,0.2488914253,14.372803139519336,2782.06123046875,-35.59038085937482
2023-03-30 22:01:07.801,2816.25341796875,441.00195312500006,5399.399871826172,-8.699999809265137,3600,0.8,85.19999694824219,2.8611364364624023,23,728,3,0,0,14.612841606140137,394.3311767578125,23868,1,0.2481992633,14.364642342840137,2782.06123046875,-34.19218749999982
2023-03-30 22:01:09.821,2817.651611328125,440.39367675781256,5398.2000732421875,-8.699999809265137,3600,0.8,85.19999694824219,2.893078565597534,23,724,3,0,0,14.595133781433105,394.364501953125,23870,1,0.24682299049999998,14.348310790933105,2780.41328125,-37.23833007812482
2023-03-30 22:01:11.820,2817.651611328125,441.6102905273438,5401.7999267578125,-8.699999809265137,3600,0.8,85.19999694824219,2.8291914463043213,23,732,3,0,0,14.63940143585205,394.3978271484375,23872,1,0.24957553609999997,14.38982589975205,2785.35712890625,-32.29448242187482
2023-03-30 22:01:15.375,2816.25341796875,442.21847534179693,5401.199798583984,-8.600000381469727,3600,0.8,85.0999984741211,2.8972551822662354,23,729,3,0,0,14.603987693786621,394.44781494140625,23876,1,0.2485433263,14.355444367486621,2776.293408203125,-39.96000976562482
2023-03-30 22:01:17.392,2816.25341796875,441.6102905273438,5397.599945068359,-8.5,3600,0.8,85.19999694824219,3.029191732406616,23,732,3,0,0,14.603987693786621,394.48114013671875,23878,1,0.24957553609999997,14.354412157686621,2780.41328125,-35.84013671874982
2023-03-30 22:01:19.393,2814.85498046875,441.6102905273438,5394.000091552734,-8.5,3600,0.8,85.30000305175781,3.029191732406616,23,739,3,0,0,14.621694564819336,394.51446533203125,23880,1,0.2519880339,14.369706530919336,2787.55439453125,-27.300585937499818
2023-03-30 22:01:21.411,2814.85498046875,442.21847534179693,5395.199890136719,-8.5,3600,0.8,85.19999694824219,2.997256278991699,23,735,3,0,0,14.63940143585205,394.54779052734375,23882,1,0.2506117611,14.38878967475205,2789.75166015625,-25.103320312499818
2023-03-30 22:01:23.410,2813.45654296875,441.6102905273438,5400.600128173828,-8.5,3600,0.8,85.19999694824219,3.029191732406616,23,724,3,0,0,14.621694564819336,394.58111572265625,23884,1,0.24682299049999998,14.374871574319336,2782.610546875,-30.845996093749818
2023-03-30 22:01:25.421,2813.45654296875,442.21847534179693,5400.0,-8.399999618530273,3600,0.8,85.19999694824219,3.097256660461426,23,723,3,0,0,14.621694564819336,394.61444091796875,23886,1,0.24648294269999999,14.375211622119336,2782.06123046875,-31.395312499999818
2023-03-30 22:01:27.428,2813.45654296875,441.6102905273438,5399.399871826172,-8.5,3600,0.8,85.19999694824219,3.029191732406616,23,730,3,0,0,14.586280822753906,394.64776611328125,23888,1,0.2488914253,14.337389397453906,2774.37080078125,-39.08574218749982
2023-03-30 22:01:29.439,2813.45654296875,441.6102905273438,5400.600128173828,-8.399999618530273,3600,0.8,85.30000305175781,3.1291918754577637,23,736,3,0,0,14.603987693786621,394.68109130859375,23890,1,0.2509518089,14.353035884886621,2777.1173828125,-36.33916015624982
2023-03-30 22:01:31.439,2812.058349609375,442.21847534179693,5400.600128173828,-8.5,3600,0.8,85.30000305175781,2.997256278991699,23,731,3,0,0,14.630548477172852,394.71441650390625,23892,1,0.2492354883,14.381312988872851,2783.15986328125,-28.898486328124818
2023-03-30 22:01:33.457,2812.058349609375,442.21847534179693,5396.400146484375,-8.5,3600,0.8,85.30000305175781,2.997256278991699,23,727,3,0,0,14.612841606140137,394.74774169921875,23894,1,0.24785921549999998,14.364982390640137,2783.15986328125,-28.898486328124818
2023-03-30 22:01:35.479,2812.058349609375,442.21847534179693,5401.7999267578125,-8.5,3600,0.8,85.30000305175781,2.997256278991699,23,730,3,0,0,14.603987693786621,394.78106689453125,23896,1,0.2488914253,14.355096268486621,2775.46943359375,-36.58891601562482
2023-03-30 22:01:37.480,2810.659912109375,442.21847534179693,5400.600128173828,-8.600000381469727,3600,0.8,85.30000305175781,2.8972551822662354,23,733,3,0,0,14.621694564819336,394.81439208984375,23898,1,0.24991959909999997,14.371774965719336,2780.96259765625,-29.697314453124818
2023-03-30 22:01:39.497,2812.058349609375,442.21847534179693,5398.800201416016,-8.600000381469727,3600,0.8,85.30000305175781,2.8972551822662354,23,733,3,0,0,14.595133781433105,394.84771728515625,23900,1,0.24991959909999997,14.345214182333105,2776.01875,-36.03959960937482
2023-03-30 22:01:41.528,2812.058349609375,442.21847534179693,5405.3997802734375,-8.600000381469727,3600,0.8,85.30000305175781,2.8972551822662354,23,732,3,0,0,14.603987693786621,394.88104248046875,23902,1,0.24957553609999997,14.354412157686621,2772.17353515625,-39.88481445312482
2023-03-30 22:01:43.526,2810.659912109375,441.6102905273438,5399.399871826172,-8.699999809265137,3600,0.8,85.4000015258789,2.8291914463043213,23,735,3,0,0,14.630548477172852,394.91436767578125,23904,1,0.2506117611,14.379936716072852,2784.8078125,-25.852099609374818
2023-03-30 22:01:45.546,2809.26171875,441.00195312500006,5401.199798583984,-8.699999809265137,3600,0.8,85.30000305175781,2.8611364364624023,23,723,3,0,0,14.595133781433105,394.94769287109375,23906,1,0.24648294269999999,14.348650838733105,2776.56806640625,-32.69365234374982
2023-03-30 22:01:47.545,2809.26171875,441.00195312500006,5403.000183105469,-8.699999809265137,3600,0.8,85.30000305175781,2.8611364364624023,23,727,3,0,0,14.603987693786621,394.98101806640625,23908,1,0.24785921549999998,14.356128478286621,2777.1173828125,-32.14433593749982
2023-03-30 22:01:49.558,2809.26171875,441.00195312500006,5400.0,-8.699999809265137,3600,0.8,85.4000015258789,2.8611364364624023,23,732,3,0,0,14.621694564819336,395.031005859375,23910,1,0.24957553609999997,14.372119028719336,2783.7091796875,-25.552539062499818
2023-03-30 22:01:51.578,2809.26171875,441.00195312500006,5398.800201416016,-8.800000190734863,3600,0.8,85.4000015258789,2.761136054992676,23,724,3,0,0,14.568573951721191,395.0643310546875,23912,1,0.24682299049999998,14.321750961221191,2772.17353515625,-37.08818359374982
2023-03-30 22:01:53.577,2807.86328125,441.00195312500006,5401.199798583984,-8.800000190734863,3600,0.8,85.5,2.761136054992676,23,730,3,0,0,14.586280822753906,395.09765625,23914,1,0.2488914253,14.337389397453906,2773.821484375,-34.04179687499982
2023-03-30 22:01:55.576,2807.86328125,440.39367675781256,5395.199890136719,-8.800000190734863,3600,0.8,85.4000015258789,2.7930784225463867,23,735,3,0,0,14.595133781433105,395.1309814453125,23916,1,0.2506117611,14.344522020333105,2782.06123046875,-25.802050781249818
2023-03-30 22:01:57.595,2807.86328125,441.00195312500006,5401.199798583984,-8.800000190734863,3600,0.8,85.5,2.761136054992676,23,733,3,0,0,14.586280822753906,395.164306640625,23918,1,0.24991959909999997,14.336361223653906,2773.821484375,-34.04179687499982
2023-03-30 22:01:59.615,2806.46484375,441.6102905273438,5403.000183105469,-8.800000190734863,3600,0.8,85.5,2.729191303253174,23,727,3,0,0,14.577427864074707,395.1976318359375,23920,1,0.24785921549999998,14.329568648574707,2769.426953125,-37.03789062499982
2023-03-30 22:02:02.480,2809.26171875,441.6102905273438,5395.800018310547,-8.800000190734863,3600,0.8,85.5,2.729191303253174,23,733,3,0,0,14.568573951721191,395.23095703125,23923,1,0.24991959909999997,14.318654352621191,2773.27216796875,-35.98955078124982
2023-03-30 22:02:04.512,2806.46484375,441.00195312500006,5397.599945068359,-8.899999618530273,3600,0.8,85.5,2.6611366271972656,23,737,3,0,0,14.586280822753906,395.2642822265625,23925,1,0.2512958719,14.334984950853906,2776.56806640625,-29.896777343749818
2023-03-30 22:02:06.532,2806.46484375,440.39367675781256,5400.0,-8.899999618530273,3600,0.8,85.4000015258789,2.6930787563323975,23,730,3,0,0,14.577427864074707,395.297607421875,23927,1,0.2488914253,14.328536438774707,2773.821484375,-32.64335937499982
2023-03-30 22:02:08.530,2803.668212890625,441.00195312500006,5400.600128173828,-8.899999618530273,3600,0.8,85.5,2.6611366271972656,23,726,3,0,0,14.586280822753906,395.3309326171875,23929,1,0.2475151525,14.338765670253906,2774.9201171875,-28.748095703124818
2023-03-30 22:02:10.547,2805.066650390625,441.00195312500006,5398.800201416016,-8.899999618530273,3600,0.8,85.5999984741211,2.6611366271972656,23,724,3,0,0,14.603987693786621,395.3642578125,23931,1,0.24682299049999998,14.357164703286621,2780.96259765625,-24.104052734374818
2023-03-30 22:02:12.548,2805.066650390625,441.00195312500006,5404.199981689453,-9.0,3600,0.8,85.4000015258789,2.561136245727539,23,730,3,0,0,14.559720039367676,395.3975830078125,23933,1,0.2488914253,14.310828614067676,2764.48310546875,-40.58354492187482
2023-03-30 22:02:14.566,2803.668212890625,441.00195312500006,5399.399871826172,-9.0,3600,0.8,85.69999694824219,2.561136245727539,23,729,3,0,0,14.577427864074707,395.44757080078125,23935,1,0.2485433263,14.328884537774707,2773.27216796875,-30.396044921874818
2023-03-30 22:02:16.566,2803.668212890625,441.00195312500006,5402.400054931641,-9.0,3600,0.8,85.5999984741211,2.561136245727539,23,724,3,0,0,14.550867080688477,395.48089599609375,23937,1,0.24682299049999998,14.304044090188476,2764.48310546875,-39.18510742187482
2023-03-30 22:02:18.576,2803.668212890625,440.39367675781256,5401.7999267578125,-9.0,3600,0.8,85.5,2.59307861328125,23,726,3,0,0,14.568573951721191,395.51422119140625,23939,1,0.2475151525,14.321058799221191,2770.5255859375,-33.14262695312482
2023-03-30 22:02:20.596,2802.27001953125,440.39367675781256,5403.599853515625,-9.100000381469727,3600,0.8,85.5999984741211,2.4930779933929443,23,731,3,0,0,14.577427864074707,395.54754638671875,23941,1,0.2492354883,14.328192375774707,2770.5255859375,-31.744433593749818
2023-03-30 22:02:22.596,2802.27001953125,440.39367675781256,5398.800201416016,-9.100000381469727,3600,0.8,85.5999984741211,2.4930779933929443,23,737,3,0,0,14.568573951721191,395.58087158203125,23943,1,0.2512958719,14.317278079821191,2772.17353515625,-30.096484374999818
2023-03-30 22:02:24.616,2802.27001953125,439.7854309082032,5404.199981689453,-9.100000381469727,3600,0.8,85.5999984741211,2.525017499923706,23,736,3,0,0,14.577427864074707,395.61419677734375,23945,1,0.2509518089,14.326476055174707,2770.5255859375,-31.744433593749818
2023-03-30 22:02:26.614,2802.27001953125,439.17709350585943,5399.399871826172,-9.199999809265137,3600,0.8,85.5999984741211,2.4569623470306396,23,722,3,0,0,14.533160209655762,395.64752197265625,23947,1,0.2461388797,14.287021329955762,2766.1310546875,-36.13896484374982
2023-03-30 22:02:28.619,2800.87158203125,440.39367675781256,5400.600128173828,-9.199999809265137,3600,0.8,85.5999984741211,2.3930788040161133,23,725,3,0,0,14.577427864074707,395.68084716796875,23949,1,0.2471670535,14.330260810574707,2773.821484375,-27.050097656249818
2023-03-30 22:02:30.636,2800.87158203125,440.39367675781256,5401.199798583984,-9.199999809265137,3600,0.8,85.69999694824219,2.3930788040161133,23,732,3,0,0,14.577427864074707,395.71417236328125,23951,1,0.24957553609999997,14.327852327974707,2772.7228515625,-28.148730468749818
2023-03-30 22:02:32.633,2800.87158203125,440.39367675781256,5399.399871826172,-9.199999809265137,3600,0.8,85.69999694824219,2.3930788040161133,23,734,3,0,0,14.559720039367676,395.74749755859375,23953,1,0.2502676981,14.309452341267676,2769.701611328125,-31.169970703124818
2023-03-30 22:02:34.650,2799.47314453125,440.39367675781256,5397.599945068359,-9.199999809265137,3600,0.8,85.69999694824219,2.3930788040161133,23,730,3,0,0,14.550867080688477,395.78082275390625,23955,1,0.2488914253,14.301975655388476,2769.426953125,-30.046191406249818
2023-03-30 22:02:36.646,2799.47314453125,440.39367675781256,5402.400054931641,-9.300000190734863,3600,0.8,85.69999694824219,2.2930781841278076,23,733,3,0,0,14.577427864074707,395.81414794921875,23957,1,0.24991959909999997,14.327508264974707,2771.62421875,-27.848925781249818
2023-03-30 22:02:38.666,2798.074951171875,440.39367675781256,5397.599945068359,-9.300000190734863,3600,0.8,85.69999694824219,2.2930781841278076,23,724,3,0,0,14.542014122009277,395.84747314453125,23959,1,0.24682299049999998,14.295191131509277,2767.77900390625,-30.295947265624818
2023-03-30 22:02:40.685,2798.074951171875,441.00195312500006,5398.2000732421875,-9.300000190734863,3600,0.8,85.69999694824219,2.2611358165740967,23,731,3,0,0,14.568573951721191,395.88079833984375,23961,1,0.2492354883,14.319338463421191,2772.17353515625,-25.901416015624818
2023-03-30 22:02:42.683,2796.676513671875,441.00195312500006,5400.0,-9.300000190734863,3600,0.8,85.69999694824219,2.2611358165740967,23,724,3,0,0,14.533160209655762,395.91412353515625,23963,1,0.24682299049999998,14.286337219155762,2762.28583984375,-34.39067382812482
2023-03-30 22:02:44.703,2799.47314453125,440.39367675781256,5400.0,-9.300000190734863,3600,0.8,85.5999984741211,2.2930781841278076,23,725,3,0,0,14.550867080688477,395.94744873046875,23965,1,0.2471670535,14.303700027188476,2767.77900390625,-31.694140624999818
2023-03-30 22:02:46.702,2796.676513671875,440.39367675781256,5400.0,-9.399999618530273,3600,0.8,85.69999694824219,2.1930789947509766,23,733,3,0,0,14.550867080688477,395.98077392578125,23967,1,0.24991959909999997,14.300947481588477,2767.2296875,-29.446826171874818
2023-03-30 22:02:48.720,2796.676513671875,439.7854309082032,5403.000183105469,-9.399999618530273,3600,0.8,85.69999694824219,2.2250185012817383,23,734,3,0,0,14.550867080688477,396.01409912109375,23969,1,0.2502676981,14.300599382588477,2765.58173828125,-31.094775390624818
2023-03-30 22:02:50.719,2799.47314453125,440.39367675781256,5400.0,-9.5,3600,0.8,85.69999694824219,2.093078374862671,23,731,3,0,0,14.559720039367676,396.04742431640625,23971,1,0.2492354883,14.310484551067676,2769.426953125,-30.046191406249818
2023-03-30 22:02:52.738,2796.676513671875,440.39367675781256,5401.7999267578125,-9.600000381469727,3600,0.8,85.5999984741211,1.9930781126022339,23,726,3,0,0,14.533160209655762,396.08074951171875,23973,1,0.2475151525,14.285645057155762,2761.7365234375,-34.93999023437482
2023-03-30 22:02:54.736,2796.676513671875,440.39367675781256,5400.600128173828,-9.600000381469727,3600,0.8,85.5999984741211,1.9930781126022339,23,723,3,0,0,14.533160209655762,396.11407470703125,23975,1,0.24648294269999999,14.286677266955762,2762.83515625,-33.84135742187482
2023-03-30 22:02:56.754,2798.074951171875,439.17709350585943,5401.199798583984,-9.600000381469727,3600,0.8,85.5999984741211,2.0569615364074707,23,728,3,0,0,14.533160209655762,396.14739990234375,23977,1,0.2481992633,14.284960946355762,2763.9337890625,-34.14116210937482
2023-03-30 22:02:58.754,2795.2783203125,437.96057128906256,5401.199798583984,-9.699999809265137,3600,0.8,85.69999694824219,2.020843267440796,23,732,3,0,0,14.524306297302246,396.18072509765625,23979,1,0.24957553609999997,14.274730761202246,2763.9337890625,-31.344531249999818
2023-03-30 22:03:00.757,2793.8798828125,437.96057128906256,5398.2000732421875,-9.699999809265137,3600,0.8,85.69999694824219,2.020843267440796,23,734,3,0,0,14.542014122009277,396.21405029296875,23981,1,0.2502676981,14.291746423909277,2770.5255859375,-23.354296874999818
2023-03-30 22:03:02.774,2793.8798828125,436.7440490722657,5400.0,-9.800000190734863,3600,0.8,85.69999694824219,1.9855027198791504,23,730,3,0,0,14.533160209655762,396.24737548828125,23983,1,0.2488914253,14.284268784355762,2769.426953125,-24.452929687499818
2023-03-30 22:03:04.774,2793.8798828125,436.7440490722657,5400.0,-9.899999618530273,3600,0.8,85.69999694824219,1.8855031728744507,23,733,3,0,0,14.524306297302246,396.28070068359375,23985,1,0.24991959909999997,14.274386698202246,2766.68037109375,-27.199511718749818
2023-03-30 22:03:06.784,2792.4814453125,436.7440490722657,5401.199798583984,-9.899999618530273,3600,0.8,85.5999984741211,1.8855031728744507,23,735,3,0,0,14.533160209655762,396.31402587890625,23987,1,0.2506117611,14.282548448555762,2767.77900390625,-24.702441406249818
2023-03-30 22:03:10.553,2793.8798828125,437.35229492187506,5400.0,-10.0,3600,0.8,85.69999694824219,1.7530674934387207,23,726,3,0,0,14.515453338623047,396.364013671875,23991,1,0.2475151525,14.267938186123047,2764.208447265625,-29.671435546874818
2023-03-30 22:03:12.554,2791.083251953125,436.7440490722657,5401.199798583984,-10.0,3600,0.8,85.69999694824219,1.7855029106140137,23,733,3,0,0,14.506599426269531,396.41400146484375,23993,1,0.24991959909999997,14.256679827169531,2761.18720703125,-29.896044921874818
2023-03-30 22:03:14.571,2791.083251953125,436.7440490722657,5401.7999267578125,-9.899999618530273,3600,0.8,85.5999984741211,1.8855031728744507,23,731,3,0,0,14.497746467590332,396.44732666015625,23995,1,0.2492354883,14.248510979290332,2758.98994140625,-32.09331054687482
2023-03-30 22:03:16.571,2791.083251953125,436.7440490722657,5399.399871826172,-10.0,3600,0.8,85.5999984741211,1.7855029106140137,23,735,3,0,0,14.524306297302246,396.48065185546875,23997,1,0.2506117611,14.273694536202246,2767.2296875,-23.853564453124818
2023-03-30 22:03:18.582,2791.083251953125,437.35229492187506,5401.199798583984,-10.0,3600,0.8,85.5999984741211,1.7530674934387207,23,732,3,0,0,14.524306297302246,396.51397705078125,23999,1,0.24957553609999997,14.274730761202246,2764.757763671875,-26.325488281249818
2023-03-30 22:03:20.589,2792.4814453125,436.7440490722657,5399.399871826172,-10.0,3600,0.8,85.5999984741211,1.7855029106140137,23,726,3,0,0,14.506599426269531,396.54730224609375,24001,1,0.2475151525,14.259084273769531,2763.38447265625,-29.096972656249818
2023-03-30 22:03:22.599,2791.083251953125,436.7440490722657,5403.000183105469,-10.0,3600,0.8,85.69999694824219,1.7855029106140137,23,726,3,0,0,14.515453338623047,396.58062744140625,24003,1,0.2475151525,14.267938186123047,2762.28583984375,-28.797412109374818
2023-03-30 22:03:24.605,2789.684814453125,437.35229492187506,5398.800201416016,-10.0,3600,0.8,85.5999984741211,1.7530674934387207,23,734,3,0,0,14.524306297302246,396.61395263671875,24005,1,0.2502676981,14.274038599202246,2766.68037109375,-23.004443359374818
2023-03-30 22:03:26.616,2789.684814453125,437.35229492187506,5402.400054931641,-10.0,3600,0.8,85.5999984741211,1.7530674934387207,23,734,3,0,0,14.524306297302246,396.64727783203125,24007,1,0.2502676981,14.274038599202246,2763.38447265625,-26.300341796874818
2023-03-30 22:03:28.622,2791.083251953125,437.35229492187506,5401.199798583984,-10.0,3600,0.8,85.5,1.7530674934387207,23,729,3,0,0,14.524306297302246,396.68060302734375,24009,1,0.2485433263,14.275762971002246,2765.032421875,-26.050830078124818
2023-03-30 22:03:30.632,2789.684814453125,437.35229492187506,5403.599853515625,-10.100000381469727,3600,0.8,85.4000015258789,1.6530672311782837,23,723,3,0,0,14.506599426269531,396.71392822265625,24011,1,0.24648294269999999,14.260116483569531,2758.98994140625,-30.694873046874818
2023-03-30 22:03:32.639,2789.684814453125,437.96057128906256,5400.600128173828,-10.100000381469727,3600,0.8,85.5999984741211,1.6208431720733643,23,726,3,0,0,14.515453338623047,396.74725341796875,24013,1,0.2475151525,14.267938186123047,2762.83515625,-26.849658203124818
2023-03-30 22:03:34.651,2789.684814453125,437.96057128906256,5396.999816894531,-10.100000381469727,3600,0.8,85.5,1.6208431720733643,23,725,3,0,0,14.497746467590332,396.78057861328125,24015,1,0.2471670535,14.250579414090332,2761.7365234375,-27.948291015624818
2023-03-30 22:03:36.673,2789.684814453125,437.96057128906256,5401.199798583984,-10.100000381469727,3600,0.8,85.4000015258789,1.6208431720733643,23,723,3,0,0,14.497746467590332,396.81390380859375,24017,1,0.24648294269999999,14.251263524890332,2757.89130859375,-31.793505859374818
2023-03-30 22:03:38.672,2788.28662109375,437.96057128906256,5404.199981689453,-10.100000381469727,3600,0.8,85.5,1.6208431720733643,23,736,3,0,0,14.550867080688477,396.84722900390625,24019,1,0.2509518089,14.299915271788477,2767.2296875,-21.056933593749818
2023-03-30 22:03:40.690,2788.28662109375,436.7440490722657,5401.199798583984,-10.100000381469727,3600,0.8,85.5,1.6855027675628662,23,735,3,0,0,14.533160209655762,396.88055419921875,24021,1,0.2506117611,14.282548448555762,2767.77900390625,-20.507617187499818
2023-03-30 22:03:42.691,2786.88818359375,436.7440490722657,5403.599853515625,-10.100000381469727,3600,0.8,85.30000305175781,1.6855027675628662,23,728,3,0,0,14.497746467590332,396.91387939453125,24023,1,0.2481992633,14.249547204290332,2757.3419921875,-29.546191406249818
2023-03-30 22:03:46.260,2786.88818359375,436.13571166992193,5398.800201416016,-10.100000381469727,3600,0.8,85.4000015258789,1.7179441452026367,23,735,3,0,0,14.488893508911133,396.9638671875,24026,1,0.2506117611,14.238281747811133,2760.08857421875,-26.799609374999818
2023-03-30 22:03:48.259,2786.88818359375,435.5274963378907,5397.599945068359,-10.100000381469727,3600,0.8,85.4000015258789,1.7503786087036133,23,728,3,0,0,14.462332725524902,396.9971923828125,24028,1,0.2481992633,14.214133462224902,2756.243359375,-30.644824218749818
2023-03-30 22:03:50.276,2785.48974609375,435.5274963378907,5403.000183105469,-10.199999809265137,3600,0.8,85.4000015258789,1.650378942489624,23,723,3,0,0,14.480039596557617,397.030517578125,24030,1,0.24648294269999999,14.233556653857617,2756.243359375,-29.246386718749818
2023-03-30 22:03:52.288,2785.48974609375,434.91918945312506,5400.600128173828,-10.100000381469727,3600,0.8,85.4000015258789,1.782816767692566,23,732,3,0,0,14.444625854492188,397.0638427734375,24032,1,0.24957553609999997,14.195050318392187,2749.6515625,-35.83818359374982
2023-03-30 22:03:54.287,2784.091552734375,435.5274963378907,5400.0,-10.100000381469727,3600,0.8,85.4000015258789,1.7503786087036133,23,734,3,0,0,14.480039596557617,397.09716796875,24034,1,0.2502676981,14.229771898457617,2757.89130859375,-26.200244140624818
2023-03-30 22:03:58.064,2785.48974609375,436.13571166992193,5404.199981689453,-10.199999809265137,3600,0.8,85.4000015258789,1.6179444789886475,23,727,3,0,0,14.462332725524902,397.163818359375,24038,1,0.24785921549999998,14.214473510024902,2749.10224609375,-36.38749999999982
2023-03-30 22:04:00.068,2784.091552734375,436.13571166992193,5400.0,-10.100000381469727,3600,0.8,85.5,1.7179441452026367,23,724,3,0,0,14.471185684204102,397.1971435546875,24040,1,0.24682299049999998,14.224362693704101,2755.69404296875,-28.397509765624818
2023-03-30 22:04:02.067,2784.091552734375,434.91918945312506,5400.0,-10.199999809265137,3600,0.8,85.30000305175781,1.6828171014785767,23,725,3,0,0,14.453479766845703,397.23046875,24042,1,0.2471670535,14.206312713345703,2752.9474609375,-31.144091796874818
2023-03-30 22:04:04.086,2782.693115234375,434.91918945312506,5405.3997802734375,-10.199999809265137,3600,0.8,85.30000305175781,1.6828171014785767,23,726,3,0,0,14.462332725524902,397.2637939453125,24044,1,0.2475151525,14.214817573024902,2750.20087890625,-32.49223632812482
2023-03-30 22:04:07.851,2784.091552734375,434.91918945312506,5403.000183105469,-10.199999809265137,3600,0.8,85.30000305175781,1.6828171014785767,23,728,3,0,0,14.462332725524902,397.3304443359375,24048,1,0.2481992633,14.214133462224902,2752.39814453125,-31.693408203124818
2023-03-30 22:04:09.867,2781.295166015625,434.91918945312506,5404.800109863281,-10.199999809265137,3600,0.8,85.30000305175781,1.6828171014785767,23,734,3,0,0,14.453479766845703,397.36376953125,24050,1,0.2502676981,14.203212068745703,2748.00361328125,-33.29155273437482
2023-03-30 22:04:11.877,2779.896728515625,434.91918945312506,5405.3997802734375,-10.199999809265137,3600,0.8,85.4000015258789,1.6828171014785767,23,736,3,0,0,14.497746467590332,397.3970947265625,24052,1,0.2509518089,14.246794658690332,2758.440625,-21.456103515624818
2023-03-30 22:04:13.883,2781.295166015625,434.31091308593756,5397.599945068359,-10.199999809265137,3600,0.8,85.30000305175781,1.715255856513977,23,724,3,0,0,14.435771942138672,397.430419921875,24054,1,0.24682299049999998,14.188948951638672,2752.123486328125,-29.171679687499818
2023-03-30 22:04:15.903,2779.896728515625,433.70263671875006,5403.000183105469,-10.199999809265137,3600,0.8,85.30000305175781,1.7476929426193237,23,728,3,0,0,14.444625854492188,397.4637451171875,24056,1,0.2481992633,14.196426591192187,2750.20087890625,-29.695849609374818
2023-03-30 22:04:17.902,2779.896728515625,434.31091308593756,5400.0,-10.199999809265137,3600,0.8,85.19999694824219,1.715255856513977,23,730,3,0,0,14.435771942138672,397.4970703125,24058,1,0.2488914253,14.186880516838672,2749.6515625,-30.245166015624818
2023-03-30 22:04:19.912,2777.099853515625,432.4861145019532,5398.800201416016,-10.199999809265137,3600,0.8,85.19999694824219,1.8125672340393066,23,726,3,0,0,14.418065071105957,397.5303955078125,24060,1,0.2475151525,14.170549918605957,2749.6515625,-27.448291015624818
2023-03-30 22:04:21.920,2777.099853515625,432.4861145019532,5404.800109863281,-10.199999809265137,3600,0.8,85.0999984741211,1.8125672340393066,23,726,3,0,0,14.418065071105957,397.563720703125,24062,1,0.2475151525,14.170549918605957,2744.1583984375,-32.94145507812482
2023-03-30 22:04:24.720,2777.099853515625,432.4861145019532,5399.399871826172,-10.300000190734863,3600,0.8,85.19999694824219,1.7125669717788696,23,731,3,0,0,14.418065071105957,397.61370849609375,24065,1,0.2492354883,14.168829582805957,2748.5529296875,-28.546923828124818
2023-03-30 22:04:26.719,2775.701416015625,432.4861145019532,5400.600128173828,-10.300000190734863,3600,0.8,85.0999984741211,1.7125669717788696,23,734,3,0,0,14.426918983459473,397.64703369140625,24067,1,0.2502676981,14.176651285359473,2749.6515625,-26.049853515624818
2023-03-30 22:04:28.738,2775.701416015625,432.4861145019532,5401.199798583984,-10.300000190734863,3600,0.8,85.0999984741211,1.7125669717788696,23,725,3,0,0,14.409212112426758,397.68035888671875,24069,1,0.2471670535,14.162045058926758,2745.25703125,-30.444384765624818
2023-03-30 22:04:30.748,2774.30322265625,431.87777709960943,5403.000183105469,-10.300000190734863,3600,0.8,85.0999984741211,1.745006799697876,23,728,3,0,0,14.400358200073242,397.71368408203125,24071,1,0.2481992633,14.152158936773242,2742.51044921875,-31.792773437499818
2023-03-30 22:04:32.747,2774.30322265625,431.87777709960943,5398.2000732421875,-10.300000190734863,3600,0.8,85.0999984741211,1.745006799697876,23,729,3,0,0,14.418065071105957,397.74700927734375,24073,1,0.2485433263,14.169521744805957,2751.024853515625,-23.278369140624818
2023-03-30 22:04:34.766,2774.30322265625,431.87777709960943,5398.800201416016,-10.300000190734863,3600,0.8,85.0999984741211,1.745006799697876,23,729,3,0,0,14.400358200073242,397.78033447265625,24075,1,0.2485433263,14.151814873773242,2746.081005859375,-28.222216796874818
2023-03-30 22:04:36.786,2774.30322265625,430.66125488281256,5401.7999267578125,-10.300000190734863,3600,0.8,85.0999984741211,1.8098809719085693,23,731,3,0,0,14.409212112426758,397.81365966796875,24077,1,0.2492354883,14.159976624126758,2747.454296875,-26.848925781249818
2023-03-30 22:04:38.785,2772.905029296875,430.66125488281256,5398.800201416016,-10.300000190734863,3600,0.8,85.0,1.8098809719085693,23,733,3,0,0,14.400358200073242,397.84698486328125,24079,1,0.24991959909999997,14.150438600973242,2748.00361328125,-24.901416015624818
2023-03-30 22:04:40.805,2774.30322265625,430.05294799804693,5396.400146484375,-10.399999618530273,3600,0.8,85.0999984741211,1.7423200607299805,23,726,3,0,0,14.373797416687012,397.88031005859375,24081,1,0.2475151525,14.126282264187012,2745.25703125,-29.046191406249818
2023-03-30 22:04:42.821,2771.506591796875,430.66125488281256,5400.0,-10.399999618530273,3600,0.8,85.0999984741211,1.70988130569458,23,733,3,0,0,14.418065071105957,397.91363525390625,24083,1,0.24991959909999997,14.168145472005957,2751.29951171875,-20.207080078124818
2023-03-30 22:04:44.833,2771.506591796875,430.05294799804693,5402.400054931641,-10.399999618530273,3600,0.8,85.0,1.7423200607299805,23,731,3,0,0,14.391505241394043,397.94696044921875,24085,1,0.2492354883,14.142269753094043,2743.60908203125,-27.897509765624818
2023-03-30 22:04:46.832,2771.506591796875,430.66125488281256,5402.400054931641,-10.399999618530273,3600,0.8,85.0,1.70988130569458,23,734,3,0,0,14.400358200073242,397.98028564453125,24087,1,0.2502676981,14.150090501973242,2744.70771484375,-26.798876953124818
2023-03-30 22:04:48.839,2770.108154296875,428.83639526367193,5399.399871826172,-10.399999618530273,3600,0.8,85.0999984741211,1.8071953058242798,23,737,3,0,0,14.400358200073242,398.01361083984375,24089,1,0.2512958719,14.149062328173242,2750.20087890625,-19.907275390624818
2023-03-30 22:04:50.852,2770.108154296875,429.4447326660157,5395.800018310547,-10.399999618530273,3600,0.8,85.0,1.7747540473937988,23,732,3,0,0,14.373797416687012,398.04693603515625,24091,1,0.24957553609999997,14.124221880587012,2746.3556640625,-23.752490234374818
2023-03-30 22:04:52.872,2770.108154296875,429.4447326660157,5399.399871826172,-10.399999618530273,3600,0.8,84.9000015258789,1.7747540473937988,23,734,3,0,0,14.400358200073242,398.08026123046875,24093,1,0.2502676981,14.150090501973242,2749.6515625,-20.456591796874818
2023-03-30 22:04:54.871,2768.709716796875,428.83639526367193,5397.599945068359,-10.399999618530273,3600,0.8,85.0,1.8071953058242798,23,736,3,0,0,14.373797416687012,398.11358642578125,24095,1,0.2509518089,14.122845607787012,2745.25703125,-23.452685546874818
2023-03-30 22:04:56.891,2768.709716796875,428.83639526367193,5398.800201416016,-10.5,3600,0.8,85.0,1.7071951627731323,23,735,3,0,0,14.391505241394043,398.14691162109375,24097,1,0.2506117611,14.140893480294043,2748.5529296875,-20.156787109374818
2023-03-30 22:04:58.888,2767.3115234375,428.83639526367193,5398.2000732421875,-10.5,3600,0.8,84.9000015258789,1.7071951627731323,23,737,3,0,0,14.373797416687012,398.18023681640625,24099,1,0.2512958719,14.122501544787012,2744.70771484375,-22.603808593749818
2023-03-30 22:05:00.909,2767.3115234375,427.61987304687506,5403.000183105469,-10.5,3600,0.8,84.9000015258789,1.7720677852630615,23,732,3,0,0,14.347237586975098,398.21356201171875,24101,1,0.24957553609999997,14.097662050875098,2736.46796875,-30.843554687499818
2023-03-30 22:05:02.920,2764.514892578125,427.61987304687506,5403.000183105469,-10.600000381469727,3600,0.8,84.9000015258789,1.6720671653747559,23,727,3,0,0,14.356091499328613,398.24688720703125,24103,1,0.24785921549999998,14.108232283828613,2739.21455078125,-25.300341796874818
