,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 22:05:04.937,2767.3115234375,427.0115356445313,5395.199890136719,-10.5,3600,0.8,84.9000015258789,1.804509162902832,23,725,3,0,0,14.302970886230469,398.28021240234375,24105,1,0.2471670535,14.055803832730469,2734.270703125,-33.04082031249982
2023-03-30 22:05:06.936,2765.91357421875,427.0115356445313,5394.000091552734,-10.5,3600,0.8,84.9000015258789,1.804509162902832,23,737,3,0,0,14.356091499328613,398.31353759765625,24107,1,0.2512958719,14.104795627428613,2747.454296875,-18.459277343749818
2023-03-30 22:05:08.958,2765.91357421875,427.0115356445313,5399.399871826172,-10.600000381469727,3600,0.8,84.9000015258789,1.7045084238052368,23,732,3,0,0,14.347237586975098,398.34686279296875,24109,1,0.24957553609999997,14.097662050875098,2740.8625,-25.051074218749818
2023-03-30 22:05:10.957,2764.514892578125,427.0115356445313,5402.400054931641,-10.5,3600,0.8,84.9000015258789,1.804509162902832,23,730,3,0,0,14.320677757263184,398.38018798828125,24111,1,0.2488914253,14.071786331963184,2731.52412109375,-32.99077148437482
2023-03-30 22:05:12.975,2763.11669921875,426.4033508300782,5399.399871826172,-10.600000381469727,3600,0.8,84.9000015258789,1.737380027770996,23,732,3,0,0,14.338383674621582,398.41351318359375,24113,1,0.24957553609999997,14.088808138521582,2739.7638671875,-23.352832031249818
2023-03-30 22:05:14.975,2763.11669921875,426.4033508300782,5404.199981689453,-10.600000381469727,3600,0.8,84.9000015258789,1.737380027770996,23,728,3,0,0,14.329530715942383,398.44683837890625,24115,1,0.2481992633,14.081331452642383,2733.446728515625,-29.669970703124818
2023-03-30 22:05:16.986,2763.11669921875,426.4033508300782,5401.7999267578125,-10.600000381469727,3600,0.8,84.9000015258789,1.737380027770996,23,725,3,0,0,14.294116973876953,398.48016357421875,24117,1,0.2471670535,14.046949920376953,2727.12958984375,-35.98710937499982
2023-03-30 22:05:18.001,2761.718017578125,426.4033508300782,5404.800109863281,-10.600000381469727,3600,0.8,84.9000015258789,1.737380027770996,23,734,3,0,0,14.311823844909668,398.496826171875,24118,1,0.2502676981,14.061556146809668,2728.22822265625,-33.48979492187482
2023-03-30 22:05:20.000,2763.11669921875,426.4033508300782,5396.400146484375,-10.600000381469727,3600,0.8,84.80000305175781,1.737380027770996,23,734,3,0,0,14.347237586975098,398.5301513671875,24120,1,0.2502676981,14.096969888875098,2744.1583984375,-18.958300781249818
2023-03-30 22:05:22.019,2761.718017578125,425.7950744628907,5401.7999267578125,-10.699999809265137,3600,0.8,84.9000015258789,1.6703191995620728,23,723,3,0,0,14.302970886230469,398.5634765625,24122,1,0.24648294269999999,14.056487943530469,2730.42548828125,-31.292529296874818
2023-03-30 22:05:24.018,2761.718017578125,425.7950744628907,5404.199981689453,-10.699999809265137,3600,0.8,84.9000015258789,1.6703191995620728,23,725,3,0,0,14.302970886230469,398.5968017578125,24124,1,0.2471670535,14.055803832730469,2728.22822265625,-33.48979492187482
2023-03-30 22:05:26.036,2761.718017578125,425.7950744628907,5401.199798583984,-10.699999809265137,3600,0.8,84.9000015258789,1.6703191995620728,23,724,3,0,0,14.302970886230469,398.630126953125,24126,1,0.24682299049999998,14.056147895730469,2730.9748046875,-30.743212890624818
2023-03-30 22:05:28.037,2760.320068359375,425.7950744628907,5400.600128173828,-10.699999809265137,3600,0.8,84.9000015258789,1.6703191995620728,23,729,3,0,0,14.311823844909668,398.6634521484375,24128,1,0.2485433263,14.063280518609668,2733.1720703125,-27.147998046874818
2023-03-30 22:05:31.798,2763.11669921875,426.4033508300782,5395.800018310547,-10.699999809265137,3600,0.8,84.9000015258789,1.6373809576034546,23,725,3,0,0,14.267557144165039,398.7301025390625,24132,1,0.2471670535,14.020390090665039,2726.03095703125,-37.08574218749982
2023-03-30 22:05:33.809,2760.320068359375,425.18676757812506,5401.7999267578125,-10.699999809265137,3600,0.8,84.80000305175781,1.7032601833343506,22,731,3,0,0,14.302970886230469,398.763427734375,24134,1,0.2492354883,14.053735397930469,2730.9748046875,-29.345263671874818
2023-03-30 22:05:35.808,2758.921630859375,425.18676757812506,5400.600128173828,-10.699999809265137,3600,0.8,84.9000015258789,1.7032601833343506,22,736,3,0,0,14.329530715942383,398.7967529296875,24136,1,0.2509518089,14.078578907042383,2738.11591796875,-20.805712890624818
2023-03-30 22:05:37.832,2758.921630859375,424.57849121093756,5400.600128173828,-10.699999809265137,3600,0.8,84.9000015258789,1.7361985445022583,22,733,3,0,0,14.320677757263184,398.830078125,24138,1,0.24991959909999997,14.070758158163184,2737.291943359375,-21.629687499999818
2023-03-30 22:05:39.841,2757.523193359375,423.97021484375006,5402.400054931641,-10.699999809265137,3600,0.8,84.9000015258789,1.769136905670166,23,729,3,0,0,14.276410102844238,398.8634033203125,24140,1,0.2485433263,14.027866776544238,2726.03095703125,-31.492236328124818
2023-03-30 22:05:41.851,2758.921630859375,424.57849121093756,5397.599945068359,-10.699999809265137,3600,0.8,84.9000015258789,1.7361985445022583,23,723,3,0,0,14.258703231811523,398.896728515625,24142,1,0.24648294269999999,14.012220289111523,2725.481640625,-33.43999023437482
2023-03-30 22:05:43.862,2756.124755859375,423.97021484375006,5402.400054931641,-10.800000190734863,3600,0.8,84.80000305175781,1.6691361665725708,22,726,3,0,0,14.294116973876953,398.9300537109375,24144,1,0.2475151525,14.046601821376953,2730.9748046875,-25.149951171874818
2023-03-30 22:05:45.882,2757.523193359375,424.57849121093756,5394.000091552734,-10.800000190734863,3600,0.8,84.9000015258789,1.636197805404663,22,724,3,0,0,14.249849319458008,398.96337890625,24146,1,0.24682299049999998,14.003026328958008,2726.5802734375,-30.942919921874818
2023-03-30 22:05:47.882,2756.124755859375,423.3619689941407,5396.999816894531,-10.800000190734863,3600,0.8,84.80000305175781,1.7020728588104248,22,734,3,0,0,14.276410102844238,398.9967041015625,24148,1,0.2502676981,14.026142404744238,2731.52412109375,-24.600634765624818
2023-03-30 22:05:49.897,2754.726318359375,423.3619689941407,5396.999816894531,-10.800000190734863,3600,0.8,84.9000015258789,1.7020728588104248,22,731,3,0,0,14.276410102844238,399.030029296875,24150,1,0.2492354883,14.027174614544238,2732.0734375,-22.652880859374818
2023-03-30 22:05:51.914,2756.124755859375,422.14535522460943,5399.399871826172,-10.800000190734863,3600,0.8,84.9000015258789,1.7679532766342163,22,721,3,0,0,14.240996360778809,399.0633544921875,24152,1,0.2457907807,13.995205580078808,2723.83369140625,-32.29106445312482
2023-03-30 22:05:53.931,2754.726318359375,421.53710937500006,5402.400054931641,-10.800000190734863,3600,0.8,84.9000015258789,1.8008915185928345,22,731,3,0,0,14.23214340209961,399.0966796875,24154,1,0.2492354883,13.98290791379961,2719.43916015625,-35.28715820312482
2023-03-30 22:05:55.949,2756.124755859375,421.53710937500006,5400.600128173828,-10.800000190734863,3600,0.8,84.80000305175781,1.8008915185928345,22,734,3,0,0,14.267557144165039,399.1300048828125,24156,1,0.2502676981,14.017289446065039,2729.32685546875,-26.797900390624818
2023-03-30 22:05:57.951,2753.328125,421.53710937500006,5404.800109863281,-10.800000190734863,3600,0.8,84.69999694824219,1.8008915185928345,22,729,3,0,0,14.258703231811523,399.163330078125,24158,1,0.2485433263,14.010159905511523,2723.83369140625,-29.494433593749818
2023-03-30 22:05:59.948,2753.328125,421.53710937500006,5397.599945068359,-10.899999618530273,3600,0.8,84.69999694824219,1.700892448425293,23,724,3,0,0,14.223289489746094,399.1966552734375,24160,1,0.24682299049999998,13.976466499246094,2722.1857421875,-31.142382812499818
2023-03-30 22:06:01.964,2753.328125,422.14535522460943,5399.399871826172,-10.800000190734863,3600,0.8,84.80000305175781,1.7679532766342163,23,724,3,0,0,14.240996360778809,399.22998046875,24162,1,0.24682299049999998,13.994173370278808,2723.83369140625,-29.494433593749818
2023-03-30 22:06:03.980,2751.929931640625,422.14535522460943,5402.400054931641,-10.899999618530273,3600,0.8,84.80000305175781,1.6679540872573853,23,732,3,0,0,14.258703231811523,399.2633056640625,24164,1,0.24957553609999997,14.009127695711523,2724.93232421875,-26.997607421874818
2023-03-30 22:06:06.002,2753.328125,423.3619689941407,5404.199981689453,-10.899999618530273,3600,0.8,84.80000305175781,1.6020737886428833,23,735,3,0,0,14.276410102844238,399.296630859375,24166,1,0.2506117611,14.025798341744238,2724.93232421875,-28.395800781249818
2023-03-30 22:06:09.010,2753.328125,423.3619689941407,5400.0,-10.899999618530273,3600,0.8,84.69999694824219,1.6020737886428833,22,726,3,0,0,14.249849319458008,399.34661865234375,24169,1,0.2475151525,14.002334166958008,2723.009716796875,-30.318408203124818
2023-03-30 22:06:11.025,2754.726318359375,422.7536926269532,5404.199981689453,-10.899999618530273,3600,0.8,84.69999694824219,1.6350131034851074,22,729,3,0,0,14.23214340209961,399.37994384765625,24171,1,0.2485433263,13.98360007579961,2715.5939453125,-39.13237304687482
2023-03-30 22:06:13.024,2753.328125,422.7536926269532,5399.399871826172,-10.899999618530273,3600,0.8,84.69999694824219,1.6350131034851074,22,732,3,0,0,14.249849319458008,399.41326904296875,24173,1,0.24957553609999997,14.000273783358008,2724.108349609375,-29.219775390624818
2023-03-30 22:06:15.043,2753.328125,422.7536926269532,5399.399871826172,-10.899999618530273,3600,0.8,84.69999694824219,1.6350131034851074,22,736,3,0,0,14.285263061523438,399.44659423828125,24175,1,0.2509518089,14.034311252623437,2732.62275390625,-20.705371093749818
2023-03-30 22:06:17.041,2753.328125,421.53710937500006,5398.800201416016,-10.899999618530273,3600,0.8,84.80000305175781,1.700892448425293,22,735,3,0,0,14.267557144165039,399.47991943359375,24177,1,0.2506117611,14.016945383065039,2730.9748046875,-22.353320312499818
2023-03-30 22:06:19.039,2753.328125,421.53710937500006,5401.199798583984,-10.899999618530273,3600,0.8,84.80000305175781,1.700892448425293,22,737,3,0,0,14.249849319458008,399.51324462890625,24179,1,0.2512958719,13.998553447558008,2724.3830078125,-28.945117187499818
2023-03-30 22:06:21.058,2751.929931640625,421.53710937500006,5392.799835205078,-10.899999618530273,3600,0.8,84.80000305175781,1.700892448425293,22,735,3,0,0,14.240996360778809,399.54656982421875,24181,1,0.2506117611,13.990384599678809,2729.876171875,-22.053759765624818
2023-03-30 22:06:24.681,2754.726318359375,422.14535522460943,5401.199798583984,-11.0,3600,0.8,84.80000305175781,1.5679534673690796,22,734,3,0,0,14.240996360778809,399.61322021484375,24185,1,0.2502676981,13.990728662678809,2721.087109375,-33.63920898437482
2023-03-30 22:06:26.696,2751.929931640625,420.92883300781256,5401.199798583984,-10.899999618530273,3600,0.8,84.80000305175781,1.7338308095932007,22,731,3,0,0,14.240996360778809,399.64654541015625,24187,1,0.2492354883,13.991760872478809,2723.83369140625,-28.096240234374818
2023-03-30 22:06:28.712,2750.53173828125,420.32055664062506,5399.399871826172,-10.899999618530273,3600,0.8,84.69999694824219,1.7667690515518188,22,733,3,0,0,14.23214340209961,399.67987060546875,24189,1,0.24991959909999997,13.98222380299961,2723.83369140625,-26.698046874999818
2023-03-30 22:06:30.715,2750.53173828125,419.7123107910157,5399.399871826172,-10.899999618530273,3600,0.8,84.69999694824219,1.7997058629989624,22,735,3,0,0,14.223289489746094,399.71319580078125,24191,1,0.2506117611,13.972677728646094,2722.73505859375,-27.796679687499818
2023-03-30 22:06:32.731,2751.929931640625,419.10397338867193,5397.599945068359,-11.0,3600,0.8,84.69999694824219,1.732647180557251,22,729,3,0,0,14.223289489746094,399.74652099609375,24193,1,0.2485433263,13.974746163446094,2726.03095703125,-25.898974609374818
2023-03-30 22:06:34.733,2750.53173828125,419.10397338867193,5400.0,-11.0,3600,0.8,84.69999694824219,1.732647180557251,22,726,3,0,0,14.196728706359863,399.77984619140625,24195,1,0.2475151525,13.949213553859863,2717.24189453125,-33.28984374999982
2023-03-30 22:06:36.750,2749.133056640625,418.49572753906256,5398.2000732421875,-11.0,3600,0.8,84.69999694824219,1.7655844688415527,22,729,3,0,0,14.214435577392578,399.81317138671875,24197,1,0.2485433263,13.965892251092578,2724.3830078125,-24.750048828124818
2023-03-30 22:06:38.745,2749.133056640625,417.88745117187506,5400.0,-11.0,3600,0.8,84.80000305175781,1.7985222339630127,22,724,3,0,0,14.179021835327148,399.84649658203125,24199,1,0.24682299049999998,13.932198844827148,2715.5939453125,-33.53911132812482
2023-03-30 22:06:40.761,2751.929931640625,417.88745117187506,5394.000091552734,-11.0,3600,0.8,84.69999694824219,1.7985222339630127,22,725,3,0,0,14.187875747680664,399.87982177734375,24201,1,0.2471670535,13.940708694180664,2722.73505859375,-29.194873046874818
2023-03-30 22:06:42.768,2749.133056640625,417.27917480468756,5400.0,-11.0,3600,0.8,84.5999984741211,1.8314621448516846,22,726,3,0,0,14.205582618713379,399.91314697265625,24203,1,0.2475151525,13.958067466213379,2722.73505859375,-26.397998046874818
2023-03-30 22:06:44.767,2747.734619140625,417.88745117187506,5397.599945068359,-11.0,3600,0.8,84.69999694824219,1.7985222339630127,22,732,3,0,0,14.187875747680664,399.94647216796875,24205,1,0.24957553609999997,13.938300211580664,2718.88984375,-28.844775390624818
2023-03-30 22:06:48.304,2750.53173828125,417.88745117187506,5399.399871826172,-11.100000381469727,3600,0.8,84.69999694824219,1.6985220909118652,22,726,3,0,0,14.205582618713379,399.9964599609375,24208,1,0.2475151525,13.958067466213379,2722.1857421875,-28.345996093749818
2023-03-30 22:06:50.331,2749.133056640625,419.10397338867193,5401.199798583984,-11.100000381469727,3600,0.8,84.69999694824219,1.6326470375061035,22,726,3,0,0,14.187875747680664,400.02978515625,24210,1,0.2475151525,13.940360595180664,2713.94599609375,-35.18706054687482
2023-03-30 22:06:52.338,2747.734619140625,418.49572753906256,5400.0,-11.100000381469727,3600,0.8,84.69999694824219,1.6655842065811157,22,727,3,0,0,14.205582618713379,400.0631103515625,24213,1,0.24785921549999998,13.957723403213379,2720.53779296875,-27.196826171874818
2023-03-30 22:06:54.350,2749.133056640625,418.49572753906256,5398.2000732421875,-11.100000381469727,3600,0.8,84.5999984741211,1.6655842065811157,22,725,3,0,0,14.187875747680664,400.096435546875,24215,1,0.2471670535,13.940708694180664,2717.7912109375,-31.341845703124818
2023-03-30 22:06:56.370,2747.734619140625,417.88745117187506,5398.800201416016,-11.100000381469727,3600,0.8,84.69999694824219,1.6985220909118652,22,726,3,0,0,14.179021835327148,400.1297607421875,24217,1,0.2475151525,13.931506682827148,2716.14326171875,-31.591357421874818
2023-03-30 22:06:58.369,2747.734619140625,417.88745117187506,5400.600128173828,-11.100000381469727,3600,0.8,84.5999984741211,1.6985220909118652,22,728,3,0,0,14.161314964294434,400.1630859375,24219,1,0.2481992633,13.913115700994434,2710.10078125,-37.63383789062482
2023-03-30 22:07:00.375,2744.9384765625,417.88745117187506,5398.800201416016,-11.100000381469727,3600,0.8,84.5999984741211,1.6985220909118652,22,727,3,0,0,14.179021835327148,400.1964111328125,24221,1,0.24785921549999998,13.931162619827148,2716.14326171875,-28.795214843749818
2023-03-30 22:07:02.382,2747.734619140625,417.88745117187506,5400.0,-11.100000381469727,3600,0.8,84.5999984741211,1.6985220909118652,22,727,3,0,0,14.214435577392578,400.229736328125,24223,1,0.24785921549999998,13.966576361892578,2723.83369140625,-23.900927734374818
2023-03-30 22:07:04.403,2747.734619140625,417.88745117187506,5400.600128173828,-11.100000381469727,3600,0.8,84.5999984741211,1.6985220909118652,22,728,3,0,0,14.179021835327148,400.2630615234375,24225,1,0.2481992633,13.930822572027148,2714.4953125,-33.23930664062482
2023-03-30 22:07:06.423,2746.33642578125,417.88745117187506,5405.999908447266,-11.100000381469727,3600,0.8,84.5999984741211,1.6985220909118652,22,725,3,0,0,14.196728706359863,400.29638671875,24227,1,0.2471670535,13.949561652859863,2714.4953125,-31.841113281249818
2023-03-30 22:07:08.424,2746.33642578125,417.88745117187506,5400.0,-11.100000381469727,3600,0.8,84.5,1.6985220909118652,22,730,3,0,0,14.179021835327148,400.3297119140625,24229,1,0.2488914253,13.930130410027148,2715.04462890625,-31.291796874999818
2023-03-30 22:07:10.423,2746.33642578125,416.6709289550782,5401.199798583984,-11.100000381469727,3600,0.8,84.5999984741211,1.7643986940383911,22,734,3,0,0,14.179021835327148,400.363037109375,24231,1,0.2502676981,13.928754137227148,2715.5939453125,-30.742480468749818
2023-03-30 22:07:12.679,2746.33642578125,416.06259155273443,5402.400054931641,-11.100000381469727,3600,0.8,84.5999984741211,1.7975727319717407,22,732,3,0,0,14.161314964294434,400.41302490234375,24233,1,0.24957553609999997,13.911739428194434,2711.1994140625,-35.13701171874982
2023-03-30 22:07:14.677,2744.9384765625,416.06259155273443,5398.2000732421875,-11.100000381469727,3600,0.8,84.5999984741211,1.7975727319717407,22,733,3,0,0,14.17016887664795,400.44635009765625,24235,1,0.24991959909999997,13.92024927754795,2717.24189453125,-27.696582031249818
2023-03-30 22:07:16.676,2744.9384765625,416.06259155273443,5396.999816894531,-11.100000381469727,3600,0.8,84.5,1.7975727319717407,22,735,3,0,0,14.187875747680664,400.47967529296875,24237,1,0.2506117611,13.937263986580664,2722.73505859375,-22.203417968749818
2023-03-30 22:07:18.701,2744.9384765625,415.45431518554693,5398.800201416016,-11.199999809265137,3600,0.8,84.5999984741211,1.7310259342193604,22,733,3,0,0,14.187875747680664,400.51300048828125,24239,1,0.24991959909999997,13.937956148580664,2722.1857421875,-22.752734374999818
2023-03-30 22:07:20.700,2744.9384765625,414.84606933593756,5402.400054931641,-11.199999809265137,3600,0.8,84.5999984741211,1.7644776105880737,22,735,3,0,0,14.187875747680664,400.54632568359375,24241,1,0.2506117611,13.937263986580664,2719.9884765625,-24.949999999999818
2023-03-30 22:07:22.710,2744.9384765625,414.23779296875006,5400.600128173828,-11.199999809265137,3600,0.8,84.5999984741211,1.7979298830032349,22,735,3,0,0,14.179021835327148,400.57965087890625,24243,1,0.2506117611,13.928410074227148,2720.53779296875,-24.400683593749818
2023-03-30 22:07:24.719,2743.539794921875,413.0212707519532,5399.399871826172,-11.199999809265137,3600,0.8,84.5,1.8648353815078735,22,734,3,0,0,14.179021835327148,400.61297607421875,24245,1,0.2502676981,13.928754137227148,2723.83369140625,-19.706103515624818
2023-03-30 22:07:26.728,2744.9384765625,413.0212707519532,5404.800109863281,-11.199999809265137,3600,0.8,84.5999984741211,1.8648353815078735,22,735,3,0,0,14.179021835327148,400.64630126953125,24247,1,0.2506117611,13.928410074227148,2718.88984375,-26.048632812499818
2023-03-30 22:07:28.734,2744.9384765625,413.0212707519532,5395.800018310547,-11.199999809265137,3600,0.8,84.5999984741211,1.8648353815078735,22,731,3,0,0,14.13475513458252,400.67962646484375,24249,1,0.2492354883,13.88551964628252,2716.14326171875,-28.795214843749818
2023-03-30 22:07:30.747,2744.9384765625,413.0212707519532,5400.600128173828,-11.300000190734863,3600,0.8,84.5999984741211,1.764835238456726,22,735,3,0,0,14.161314964294434,400.71295166015625,24251,1,0.2506117611,13.910703203194434,2718.34052734375,-26.597949218749818
2023-03-30 22:07:32.763,2744.9384765625,413.0212707519532,5400.0,-11.300000190734863,3600,0.8,84.5999984741211,1.764835238456726,22,734,3,0,0,14.17016887664795,400.74627685546875,24253,1,0.2502676981,13.91990117854795,2721.087109375,-23.851367187499818
2023-03-30 22:07:34.781,2743.539794921875,413.0212707519532,5395.199890136719,-11.300000190734863,3600,0.8,84.69999694824219,1.764835238456726,22,735,3,0,0,14.152462005615234,400.77960205078125,24255,1,0.2506117611,13.901850244515234,2721.087109375,-22.452685546874818
2023-03-30 22:07:36.780,2743.539794921875,413.0212707519532,5396.999816894531,-11.300000190734863,3600,0.8,84.5999984741211,1.764835238456726,22,737,3,0,0,14.152462005615234,400.81292724609375,24257,1,0.2512958719,13.901166133715234,2719.43916015625,-24.100634765624818
2023-03-30 22:07:38.802,2743.539794921875,412.41293334960943,5402.400054931641,-11.399999618530273,3600,0.8,84.5999984741211,1.6982932090759277,22,736,3,0,0,14.152462005615234,400.84625244140625,24259,1,0.2509518089,13.901510196715234,2715.5939453125,-27.945849609374818
2023-03-30 22:07:40.799,2743.539794921875,411.80468750000006,5404.800109863281,-11.399999618530273,3600,0.8,84.5999984741211,1.7317442893981934,22,734,3,0,0,14.125901222229004,400.87957763671875,24261,1,0.2502676981,13.875633524129004,2707.903515625,-35.63627929687482
2023-03-30 22:07:42.821,2743.539794921875,411.19641113281256,5398.800201416016,-11.399999618530273,3600,0.8,84.5999984741211,1.7651971578598022,22,736,3,0,0,14.179021835327148,400.91290283203125,24263,1,0.2509518089,13.928070026427148,2727.67890625,-15.860888671874818
2023-03-30 22:07:44.820,2743.539794921875,409.9798889160156,5401.7999267578125,-11.399999618530273,3600,0.8,84.5999984741211,1.832102656364441,22,733,3,0,0,14.13475513458252,400.94622802734375,24265,1,0.24991959909999997,13.88483553548252,2716.692578125,-26.847216796874818
2023-03-30 22:07:46.838,2743.539794921875,410.588134765625,5401.7999267578125,-11.399999618530273,3600,0.8,84.5999984741211,1.7986499071121216,22,732,3,0,0,14.125901222229004,400.97955322265625,24267,1,0.24957553609999997,13.876325686129004,2713.3966796875,-30.143115234374818
2023-03-30 22:07:48.838,2743.539794921875,410.588134765625,5399.399871826172,-11.399999618530273,3600,0.8,84.5,1.7986499071121216,22,735,3,0,0,14.152462005615234,401.01287841796875,24269,1,0.2506117611,13.901850244515234,2721.63642578125,-21.903369140624818
2023-03-30 22:07:50.857,2743.539794921875,411.19641113281256,5404.800109863281,-11.399999618530273,3600,0.8,84.5999984741211,1.7651971578598022,22,733,3,0,0,14.125901222229004,401.04620361328125,24271,1,0.24991959909999997,13.875981623129004,2709.55146484375,-33.98833007812482
2023-03-30 22:07:52.853,2743.539794921875,411.19641113281256,5397.599945068359,-11.5,3600,0.8,84.5999984741211,1.6651968955993652,22,734,3,0,0,14.143609046936035,401.07952880859375,24273,1,0.2502676981,13.893341348836035,2719.9884765625,-23.551318359374818
2023-03-30 22:07:54.872,2743.539794921875,411.19641113281256,5395.800018310547,-11.399999618530273,3600,0.8,84.5,1.7651971578598022,22,733,3,0,0,14.13475513458252,401.11285400390625,24275,1,0.24991959909999997,13.88483553548252,2719.43916015625,-24.100634765624818
2023-03-30 22:07:56.873,2743.539794921875,411.80468750000006,5400.600128173828,-11.5,3600,0.8,84.5999984741211,1.631744146347046,22,738,3,0,0,14.152462005615234,401.14617919921875,24277,1,0.2516439709,13.900818034715234,2718.34052734375,-25.199267578124818
2023-03-30 22:07:58.882,2743.539794921875,411.80468750000006,5397.599945068359,-11.5,3600,0.8,84.5,1.631744146347046,22,721,3,0,0,14.125901222229004,401.17950439453125,24279,1,0.2457907807,13.880110441529004,2715.5939453125,-27.945849609374818
2023-03-30 22:08:00.886,2743.539794921875,411.80468750000006,5401.7999267578125,-11.5,3600,0.8,84.5999984741211,1.631744146347046,22,726,3,0,0,14.125901222229004,401.21282958984375,24281,1,0.2475151525,13.878386069729004,2711.474072265625,-32.06572265624982
2023-03-30 22:08:02.891,2742.1416015625,411.19641113281256,5398.800201416016,-11.5,3600,0.8,84.5,1.6651968955993652,22,724,3,0,0,14.13475513458252,401.24615478515625,24283,1,0.24682299049999998,13.88793214408252,2717.7912109375,-24.350390624999818
2023-03-30 22:08:04.921,2743.539794921875,411.80468750000006,5402.400054931641,-11.5,3600,0.8,84.5999984741211,1.631744146347046,22,725,3,0,0,14.117048263549805,401.27947998046875,24285,1,0.2471670535,13.869881210049805,2709.0021484375,-34.53764648437482
2023-03-30 22:08:06.920,2743.539794921875,411.80468750000006,5397.599945068359,-11.5,3600,0.8,84.5,1.631744146347046,22,726,3,0,0,14.125901222229004,401.31280517578125,24287,1,0.2475151525,13.878386069729004,2715.04462890625,-28.495166015624818
2023-03-30 22:08:08.934,2743.539794921875,411.80468750000006,5405.999908447266,-11.5,3600,0.8,84.5999984741211,1.631744146347046,22,727,3,0,0,14.108194351196289,401.34613037109375,24289,1,0.24785921549999998,13.860335135696289,2702.95966796875,-40.58012695312482
2023-03-30 22:08:10.941,2743.539794921875,411.19641113281256,5404.800109863281,-11.5,3600,0.8,84.5,1.6651968955993652,22,725,3,0,0,14.13475513458252,401.37945556640625,24291,1,0.2471670535,13.88758808108252,2712.298046875,-31.241748046874818
2023-03-30 22:08:12.939,2743.539794921875,410.588134765625,5400.0,-11.5,3600,0.8,84.5,1.6986497640609741,22,725,3,0,0,14.117048263549805,401.41278076171875,24293,1,0.2471670535,13.869881210049805,2713.3966796875,-30.143115234374818
2023-03-30 22:08:14.958,2742.1416015625,409.9798889160156,5399.399871826172,-11.5,3600,0.8,84.5,1.7321025133132935,22,725,3,0,0,14.125901222229004,401.44610595703125,24295,1,0.2471670535,13.878734168729004,2717.24189453125,-24.899707031249818
2023-03-30 22:08:16.957,2742.1416015625,408.155029296875,5400.0,-11.5,3600,0.8,84.5,1.8324635028839111,22,723,3,0,0,14.09934139251709,401.47943115234375,24297,1,0.24648294269999999,13.85285844981709,2713.3966796875,-28.744921874999818
2023-03-30 22:08:18.976,2740.742919921875,408.7632751464844,5401.7999267578125,-11.5,3600,0.8,84.5999984741211,1.7990107536315918,22,728,3,0,0,14.117048263549805,401.51275634765625,24299,1,0.2481992633,13.868849000249805,2714.769970703125,-25.972949218749818
2023-03-30 22:08:20.975,2740.742919921875,408.155029296875,5400.0,-11.399999618530273,3600,0.8,84.5,1.9324636459350586,22,726,3,0,0,14.09934139251709,401.54608154296875,24301,1,0.2475151525,13.85182624001709,2713.3966796875,-27.346240234374818
2023-03-30 22:08:22.993,2740.742919921875,407.5467529296875,5394.000091552734,-11.5,3600,0.8,84.5999984741211,1.8659162521362305,22,724,3,0,0,14.07278060913086,401.57940673828125,24303,1,0.24682299049999998,13.82595761863086,2713.3966796875,-27.346240234374818
2023-03-30 22:08:24.992,2740.742919921875,406.9385070800781,5395.800018310547,-11.5,3600,0.8,84.5999984741211,1.8993674516677856,22,726,3,0,0,14.063926696777344,401.61273193359375,24305,1,0.2475151525,13.816411544277344,2710.65009765625,-30.092822265624818
2023-03-30 22:08:27.008,2740.742919921875,406.9385070800781,5399.399871826172,-11.600000381469727,3600,0.8,84.5,1.7993667125701904,22,724,3,0,0,14.090487480163574,401.64605712890625,24307,1,0.24682299049999998,13.843664489663574,2713.94599609375,-26.796923828124818
2023-03-30 22:08:29.006,2739.3447265625,406.3301696777344,5399.399871826172,-11.600000381469727,3600,0.8,84.5,1.8328239917755127,22,728,3,0,0,14.063926696777344,401.67938232421875,24309,1,0.2481992633,13.815727433477344,2708.178173828125,-31.166552734374818
2023-03-30 22:08:31.024,2737.946533203125,406.3301696777344,5398.800201416016,-11.600000381469727,3600,0.8,84.5999984741211,1.8328239917755127,22,733,3,0,0,14.07278060913086,401.71270751953125,24311,1,0.24991959909999997,13.82286101003086,2710.65009765625,-27.296435546874818
2023-03-30 22:08:33.023,2739.3447265625,405.7218933105469,5398.2000732421875,-11.600000381469727,3600,0.8,84.5999984741211,1.8664299249649048,22,735,3,0,0,14.09934139251709,401.74603271484375,24313,1,0.2506117611,13.84872963141709,2718.88984375,-20.454882812499818
2023-03-30 22:08:35.043,2737.946533203125,405.7218933105469,5395.199890136719,-11.600000381469727,3600,0.8,84.5,1.8664299249649048,22,733,3,0,0,14.081634521484375,401.77935791015625,24315,1,0.24991959909999997,13.831714922384375,2717.24189453125,-20.704638671874818
2023-03-30 22:08:37.042,2739.3447265625,405.1136474609375,5401.199798583984,-11.600000381469727,3600,0.8,84.5,1.9004056453704834,22,734,3,0,0,14.07278060913086,401.81268310546875,24317,1,0.2502676981,13.82251291103086,2710.65009765625,-28.694628906249818
2023-03-30 22:08:39.059,2739.3447265625,405.1136474609375,5400.600128173828,-11.699999809265137,3600,0.8,84.5,1.8004064559936523,22,733,3,0,0,14.07278060913086,401.84600830078125,24319,1,0.24991959909999997,13.82286101003086,2711.1994140625,-28.145312499999818
2023-03-30 22:08:41.063,2739.3447265625,405.1136474609375,5398.800201416016,-11.699999809265137,3600,0.8,84.5,1.8004064559936523,22,735,3,0,0,14.081634521484375,401.87933349609375,24321,1,0.2506117611,13.831022760384375,2715.04462890625,-24.300097656249818
2023-03-30 22:08:43.072,2737.946533203125,405.1136474609375,5397.599945068359,-11.699999809265137,3600,0.8,84.5999984741211,1.8004064559936523,22,736,3,0,0,14.090487480163574,401.91265869140625,24323,1,0.2509518089,13.839535671263574,2718.34052734375,-19.606005859374818
2023-03-30 22:08:45.079,2737.946533203125,405.1136474609375,5403.000183105469,-11.699999809265137,3600,0.8,84.5,1.8004064559936523,22,735,3,0,0,14.081634521484375,401.94598388671875,24325,1,0.2506117611,13.831022760384375,2711.1994140625,-26.747119140624818
2023-03-30 22:08:47.096,2739.3447265625,404.50537109375,5403.599853515625,-11.699999809265137,3600,0.8,84.5,1.8343851566314697,22,730,3,0,0,14.07278060913086,401.97930908203125,24327,1,0.2488914253,13.82388918383086,2710.10078125,-29.243945312499818
2023-03-30 22:08:49.094,2737.946533203125,404.50537109375,5397.599945068359,-11.699999809265137,3600,0.8,84.5999984741211,1.8343851566314697,22,728,3,0,0,14.055073738098145,402.01263427734375,24329,1,0.2481992633,13.806874474798144,2711.1994140625,-26.747119140624818
2023-03-30 22:08:51.111,2737.946533203125,405.1136474609375,5396.999816894531,-11.800000190734863,3600,0.8,84.4000015258789,1.7004058361053467,22,725,3,0,0,14.063926696777344,402.04595947265625,24331,1,0.2471670535,13.816759643277344,2712.84736328125,-25.099169921874818
2023-03-30 22:08:53.108,2739.3447265625,405.7218933105469,5396.400146484375,-11.800000190734863,3600,0.8,84.5,1.666430115699768,22,733,3,0,0,14.081634521484375,402.07928466796875,24333,1,0.24991959909999997,13.831714922384375,2716.14326171875,-23.201464843749818
2023-03-30 22:08:55.114,2739.3447265625,406.3301696777344,5398.800201416016,-11.800000190734863,3600,0.8,84.5,1.632824182510376,22,735,3,0,0,14.090487480163574,402.11260986328125,24335,1,0.2506117611,13.839875719063574,2715.04462890625,-24.300097656249818
2023-03-30 22:08:57.130,2739.3447265625,406.3301696777344,5402.400054931641,-11.800000190734863,3600,0.8,84.5,1.632824182510376,22,728,3,0,0,14.063926696777344,402.14593505859375,24337,1,0.2481992633,13.815727433477344,2705.70625,-33.63847656249982
2023-03-30 22:08:59.129,2739.3447265625,405.1136474609375,5400.0,-11.800000190734863,3600,0.8,84.5,1.7004058361053467,21,724,3,0,0,14.081634521484375,402.17926025390625,24339,1,0.24682299049999998,13.834811530984375,2714.769970703125,-24.574755859374818
2023-03-30 22:09:01.126,2739.3447265625,405.1136474609375,5399.399871826172,-11.800000190734863,3600,0.8,84.4000015258789,1.7004058361053467,21,738,3,0,0,14.090487480163574,402.21258544921875,24341,1,0.2516439709,13.838843509263574,2716.14326171875,-23.201464843749818
2023-03-30 22:09:03.166,2737.946533203125,404.50537109375,5398.2000732421875,-11.800000190734863,3600,0.8,84.5,1.7343844175338745,21,731,3,0,0,14.063926696777344,402.24591064453125,24343,1,0.2492354883,13.814691208477344,2712.298046875,-25.648486328124818
2023-03-30 22:09:05.164,2740.742919921875,403.2887878417969,5396.999816894531,-11.800000190734863,3600,0.8,84.5,1.802340030670166,21,733,3,0,0,14.063926696777344,402.27923583984375,24345,1,0.24991959909999997,13.814007097677344,2715.5939453125,-25.148974609374818
2023-03-30 22:09:07.182,2737.946533203125,403.2887878417969,5400.600128173828,-11.800000190734863,3600,0.8,84.5999984741211,1.802340030670166,21,733,3,0,0,14.055073738098145,402.31256103515625,24347,1,0.24991959909999997,13.805154138998144,2710.10078125,-27.845751953124818
2023-03-30 22:09:09.181,2739.3447265625,403.2887878417969,5403.000183105469,-11.800000190734863,3600,0.8,84.5,1.802340030670166,21,735,3,0,0,14.055073738098145,402.34588623046875,24349,1,0.2506117611,13.804461976998144,2707.903515625,-31.441210937499818
2023-03-30 22:09:11.199,2739.3447265625,403.2887878417969,5397.599945068359,-11.800000190734863,3600,0.8,84.4000015258789,1.802340030670166,21,733,3,0,0,14.063926696777344,402.37921142578125,24351,1,0.24991959909999997,13.814007097677344,2715.04462890625,-24.300097656249818
2023-03-30 22:09:13.216,2739.3447265625,402.6805114746094,5400.600128173828,-11.800000190734863,3600,0.8,84.5,1.8363187313079834,21,734,3,0,0,14.046220779418945,402.41253662109375,24353,1,0.2502676981,13.795953081318945,2709.0021484375,-30.342578124999818
2023-03-30 22:09:15.214,2739.3447265625,402.0722961425781,5395.800018310547,-11.800000190734863,3600,0.8,84.5,1.870293140411377,21,737,3,0,0,14.055073738098145,402.44586181640625,24355,1,0.2512958719,13.803777866198145,2716.692578125,-22.652148437499818
2023-03-30 22:09:17.234,2739.3447265625,402.0722961425781,5404.800109863281,-11.800000190734863,3600,0.8,84.4000015258789,1.870293140411377,21,734,3,0,0,14.055073738098145,402.47918701171875,24357,1,0.2502676981,13.804806039998144,2708.727490234375,-30.617236328124818
2023-03-30 22:09:19.233,2737.946533203125,402.0722961425781,5404.199981689453,-11.800000190734863,3600,0.8,84.4000015258789,1.870293140411377,21,731,3,0,0,14.055073738098145,402.51251220703125,24359,1,0.2492354883,13.805838249798144,2709.55146484375,-28.395068359374818
2023-03-30 22:09:21.251,2736.548095703125,401.4639892578125,5402.400054931641,-11.899999618530273,3600,0.8,84.4000015258789,1.8042726516723633,21,736,3,0,0,14.046220779418945,402.54583740234375,24361,1,0.2509518089,13.795268970518945,2709.55146484375,-26.996630859374818
2023-03-30 22:09:23.248,2736.548095703125,401.4639892578125,5395.800018310547,-11.899999618530273,3600,0.8,84.5,1.8042726516723633,21,732,3,0,0,14.03736686706543,402.57916259765625,24363,1,0.24957553609999997,13.78779133096543,2713.94599609375,-22.602099609374818
2023-03-30 22:09:25.268,2737.946533203125,401.4639892578125,5400.600128173828,-11.899999618530273,3600,0.8,84.4000015258789,1.8042726516723633,21,735,3,0,0,14.046220779418945,402.61248779296875,24365,1,0.2506117611,13.795609018318945,2711.1994140625,-26.747119140624818
2023-03-30 22:09:27.267,2737.946533203125,402.0722961425781,5398.800201416016,-11.899999618530273,3600,0.8,84.4000015258789,1.770293951034546,21,733,3,0,0,14.063926696777344,402.64581298828125,24367,1,0.24991959909999997,13.814007097677344,2716.692578125,-21.253955078124818
2023-03-30 22:09:29.266,2736.548095703125,401.4639892578125,5400.0,-11.899999618530273,3600,0.8,84.5,1.8042726516723633,21,735,3,0,0,14.03736686706543,402.67913818359375,24369,1,0.2506117611,13.78675510596543,2709.55146484375,-26.996630859374818
2023-03-30 22:09:31.284,2737.946533203125,401.4639892578125,5401.7999267578125,-11.899999618530273,3600,0.8,84.4000015258789,1.8042726516723633,21,735,3,0,0,14.046220779418945,402.71246337890625,24371,1,0.2506117611,13.795609018318945,2710.10078125,-27.845751953124818
2023-03-30 22:09:33.304,2737.946533203125,400.855712890625,5403.599853515625,-12.0,3600,0.8,84.4000015258789,1.738250494003296,21,730,3,0,0,14.03736686706543,402.74578857421875,24373,1,0.2488914253,13.78847544176543,2707.903515625,-30.043017578124818
2023-03-30 22:09:35.303,2737.946533203125,400.855712890625,5399.399871826172,-11.899999618530273,3600,0.8,84.5,1.8382512331008911,21,735,3,0,0,14.046220779418945,402.77911376953125,24375,1,0.2506117611,13.795609018318945,2713.671337890625,-24.275195312499818
2023-03-30 22:09:37.320,2737.946533203125,400.855712890625,5400.600128173828,-12.0,3600,0.8,84.5,1.738250494003296,21,737,3,0,0,14.03736686706543,402.81243896484375,24377,1,0.2512958719,13.78607099516543,2710.10078125,-27.845751953124818
2023-03-30 22:09:39.320,2739.3447265625,400.855712890625,5396.400146484375,-12.0,3600,0.8,84.5,1.738250494003296,21,737,3,0,0,14.055073738098145,402.84576416015625,24379,1,0.2512958719,13.803777866198145,2718.34052734375,-21.004199218749818
2023-03-30 22:09:41.334,2739.3447265625,400.855712890625,5401.199798583984,-12.0,3600,0.8,84.5,1.738250494003296,21,735,3,0,0,14.028512954711914,402.87908935546875,24381,1,0.2506117611,13.777901193611914,2707.35419921875,-31.990527343749818
2023-03-30 22:09:45.883,2739.3447265625,400.2474670410156,5399.399871826172,-12.0,3600,0.8,84.5,1.7722262144088745,21,724,3,0,0,14.010807037353516,402.96240234375,24386,1,0.24682299049999998,13.763984046853516,2706.8048828125,-32.53984374999982
2023-03-30 22:09:47.884,2739.3447265625,400.2474670410156,5402.400054931641,-12.0,3600,0.8,84.5,1.7722262144088745,21,725,3,0,0,14.028512954711914,402.9957275390625,24388,1,0.2471670535,13.781345901211914,2708.45283203125,-30.891894531249818
2023-03-30 22:09:49.913,2739.3447265625,400.2474670410156,5401.199798583984,-12.0,3600,0.8,84.5,1.7722262144088745,21,724,3,0,0,14.001953125,403.029052734375,24390,1,0.24682299049999998,13.7551301345,2702.95966796875,-36.38505859374982
2023-03-30 22:09:51.912,2739.3447265625,399.6391296386719,5401.199798583984,-12.0,3600,0.8,84.5,1.806206226348877,21,724,3,0,0,14.010807037353516,403.0623779296875,24392,1,0.24682299049999998,13.763984046853516,2706.25556640625,-33.08916015624982
2023-03-30 22:09:53.912,2736.548095703125,399.0309143066406,5396.999816894531,-12.100000381469727,3600,0.8,84.5999984741211,1.7401801347732544,21,726,3,0,0,14.001953125,403.095703125,24394,1,0.2475151525,13.7544379725,2709.0021484375,-27.545947265624818
2023-03-30 22:09:55.951,2739.3447265625,399.0309143066406,5395.800018310547,-12.0,3600,0.8,84.5,1.8401802778244019,21,731,3,0,0,14.010807037353516,403.1290283203125,24396,1,0.2492354883,13.761571549053516,2711.74873046875,-27.595996093749818
2023-03-30 22:09:57.964,2737.946533203125,399.0309143066406,5399.399871826172,-12.100000381469727,3600,0.8,84.5,1.7401801347732544,21,733,3,0,0,14.055073738098145,403.162353515625,24398,1,0.24991959909999997,13.805154138998144,2719.713818359375,-18.232714843749818
2023-03-30 22:09:59.963,2739.3447265625,398.422607421875,5399.399871826172,-12.100000381469727,3600,0.8,84.5,1.774160385131836,21,734,3,0,0,14.028512954711914,403.1956787109375,24400,1,0.2502676981,13.778245256611914,2713.94599609375,-25.398730468749818
2023-03-30 22:10:01.962,2739.3447265625,397.8143310546875,5401.7999267578125,-12.100000381469727,3600,0.8,84.5,1.8081374168395996,21,730,3,0,0,14.019659996032715,403.22900390625,24402,1,0.2488914253,13.770768570732715,2711.1994140625,-28.145312499999818
2023-03-30 22:10:03.982,2737.946533203125,396.5977478027344,5401.199798583984,-12.199999809265137,3600,0.8,84.5,1.776094913482666,21,726,3,0,0,13.993099212646484,403.2623291015625,24404,1,0.2475151525,13.745584060146484,2707.903515625,-30.043017578124818
2023-03-30 22:10:05.981,2739.3447265625,395.9895324707031,5402.400054931641,-12.199999809265137,3600,0.8,84.5,1.8100690841674805,21,727,3,0,0,13.984246253967285,403.295654296875,24406,1,0.24785921549999998,13.736387038467285,2705.70625,-33.63847656249982
2023-03-30 22:10:08.015,2737.946533203125,395.3812255859375,5401.7999267578125,-12.199999809265137,3600,0.8,84.5,1.8442633152008057,21,726,3,0,0,14.001953125,403.3289794921875,24408,1,0.2475151525,13.7544379725,2711.74873046875,-26.197802734374818
2023-03-30 22:10:10.013,2737.946533203125,394.77294921875,5395.800018310547,-12.199999809265137,3600,0.8,84.5,1.8787802457809448,21,728,3,0,0,13.97539234161377,403.3623046875,24410,1,0.2481992633,13.72719307831377,2711.74873046875,-26.197802734374818
2023-03-30 22:10:12.021,2737.946533203125,394.1646728515625,5401.7999267578125,-12.199999809265137,3600,0.8,84.5,1.9132956266403198,21,726,3,0,0,14.001953125,403.3956298828125,24412,1,0.2475151525,13.7544379725,2714.4953125,-23.451220703124818
2023-03-30 22:10:14.038,2736.548095703125,394.1646728515625,5400.600128173828,-12.199999809265137,3600,0.8,84.5999984741211,1.9132956266403198,21,725,3,0,0,13.97539234161377,403.428955078125,24414,1,0.2471670535,13.72822528811377,2708.727490234375,-27.820605468749818
2023-03-30 22:10:16.037,2736.548095703125,393.5563659667969,5399.399871826172,-12.199999809265137,3600,0.8,84.5,1.947813868522644,21,728,3,0,0,13.957686424255371,403.4622802734375,24416,1,0.2481992633,13.709487160955371,2706.25556640625,-30.292529296874818
2023-03-30 22:10:18.056,2737.946533203125,392.9481506347656,5400.600128173828,-12.300000190734863,3600,0.8,84.5999984741211,1.8823261260986328,21,730,3,0,0,13.993099212646484,403.49560546875,24418,1,0.2488914253,13.744207787346484,2715.319287109375,-22.627246093749818
2023-03-30 22:10:20.055,2736.548095703125,392.9481506347656,5401.199798583984,-12.300000190734863,3600,0.8,84.5999984741211,1.8823261260986328,21,733,3,0,0,13.957686424255371,403.5289306640625,24420,1,0.24991959909999997,13.707766825155371,2705.15693359375,-31.391162109374818
2023-03-30 22:10:22.067,2733.751220703125,392.3398132324219,5401.7999267578125,-12.300000190734863,3600,0.8,84.5,1.916844367980957,21,737,3,0,0,13.97539234161377,403.562255859375,24422,1,0.2512958719,13.72409646971377,2710.10078125,-23.650439453124818
2023-03-30 22:10:24.074,2733.751220703125,392.3398132324219,5399.399871826172,-12.399999618530273,3600,0.8,84.5,1.8168447017669678,21,733,3,0,0,13.97539234161377,403.5955810546875,24424,1,0.24991959909999997,13.72547274251377,2712.84736328125,-20.903857421874818
2023-03-30 22:10:26.086,2735.149658203125,392.3398132324219,5399.399871826172,-12.399999618530273,3600,0.8,84.5,1.8168447017669678,21,733,3,0,0,13.957686424255371,403.62890625,24426,1,0.24991959909999997,13.707766825155371,2708.45283203125,-26.696826171874818
2023-03-30 22:10:28.085,2735.149658203125,392.3398132324219,5405.3997802734375,-12.399999618530273,3600,0.8,84.5,1.8168447017669678,21,734,3,0,0,13.957686424255371,403.6622314453125,24428,1,0.2502676981,13.707418726155371,2702.95966796875,-32.18999023437482
2023-03-30 22:10:30.105,2735.149658203125,392.9481506347656,5396.999816894531,-12.399999618530273,3600,0.8,84.5,1.7823264598846436,21,736,3,0,0,13.957686424255371,403.695556640625,24430,1,0.2509518089,13.706734615355371,2709.0021484375,-26.147509765624818
2023-03-30 22:10:32.124,2735.149658203125,392.3398132324219,5402.400054931641,-12.399999618530273,3600,0.8,84.5,1.8168447017669678,21,735,3,0,0,13.96653938293457,403.7288818359375,24432,1,0.2506117611,13.71592762183457,2707.628857421875,-27.520800781249818
2023-03-30 22:10:34.123,2735.149658203125,392.9481506347656,5398.800201416016,-12.399999618530273,3600,0.8,84.5,1.7823264598846436,21,736,3,0,0,13.97539234161377,403.76220703125,24434,1,0.2509518089,13.72444053271377,2711.74873046875,-23.400927734374818
2023-03-30 22:10:36.141,2736.548095703125,392.9481506347656,5403.599853515625,-12.5,3600,0.8,84.4000015258789,1.682326316833496,21,735,3,0,0,13.948832511901855,403.7955322265625,24436,1,0.2506117611,13.698220750801855,2700.76240234375,-35.78569335937482
2023-03-30 22:10:38.153,2736.548095703125,392.9481506347656,5400.600128173828,-12.399999618530273,3600,0.8,84.5,1.7823264598846436,21,734,3,0,0,13.984246253967285,403.828857421875,24438,1,0.2502676981,13.733978555867285,2712.84736328125,-23.700732421874818
2023-03-30 22:10:40.170,2737.946533203125,392.3398132324219,5402.400054931641,-12.5,3600,0.8,84.5,1.7168445587158203,21,735,3,0,0,13.96653938293457,403.8621826171875,24440,1,0.2506117611,13.71592762183457,2707.628857421875,-30.317675781249818
2023-03-30 22:10:42.176,2736.548095703125,391.7315673828125,5395.800018310547,-12.5,3600,0.8,84.5999984741211,1.7513585090637207,21,735,3,0,0,13.93112564086914,403.8955078125,24442,1,0.2506117611,13.68051387976914,2705.70625,-30.841845703124818
2023-03-30 22:10:44.192,2735.149658203125,391.7315673828125,5398.800201416016,-12.5,3600,0.8,84.5,1.7513585090637207,21,731,3,0,0,13.948832511901855,403.9288330078125,24444,1,0.2492354883,13.699597023601855,2707.903515625,-27.246142578124818
2023-03-30 22:10:46.187,2736.548095703125,391.123291015625,5400.600128173828,-12.5,3600,0.8,84.5,1.7858752012252808,21,736,3,0,0,13.93112564086914,403.962158203125,24446,1,0.2509518089,13.68017383196914,2702.4103515625,-34.13774414062482
2023-03-30 22:10:48.211,2735.149658203125,390.5149841308594,5399.399871826172,-12.5,3600,0.8,84.5,1.82039213180542,21,737,3,0,0,13.93112564086914,403.9954833984375,24448,1,0.2512958719,13.67982976896914,2704.6076171875,-30.542041015624818
2023-03-30 22:10:50.209,2736.548095703125,389.9067687988281,5405.999908447266,-12.5,3600,0.8,84.5,1.8549045324325562,21,736,3,0,0,13.93997859954834,404.02880859375,24450,1,0.2509518089,13.68902679064834,2702.4103515625,-34.13774414062482
2023-03-30 22:10:52.227,2735.149658203125,389.9067687988281,5398.2000732421875,-12.5,3600,0.8,84.5,1.8549045324325562,21,736,3,0,0,13.913418769836426,404.0621337890625,24452,1,0.2509518089,13.662466960936426,2702.685009765625,-32.46464843749982
2023-03-30 22:10:54.224,2735.149658203125,389.9067687988281,5400.600128173828,-12.5,3600,0.8,84.5999984741211,1.8549045324325562,21,732,3,0,0,13.93112564086914,404.095458984375,24454,1,0.24957553609999997,13.68155010476914,2705.431591796875,-29.718066406249818
2023-03-30 22:10:56.239,2735.149658203125,389.2984924316406,5400.0,-12.5,3600,0.8,84.5,1.8894214630126953,21,730,3,0,0,13.922272682189941,404.1287841796875,24456,1,0.2488914253,13.673381256889941,2705.15693359375,-29.992724609374818
2023-03-30 22:11:00.143,2736.548095703125,389.2984924316406,5399.399871826172,-12.5,3600,0.8,84.5999984741211,1.8894214630126953,21,733,3,0,0,13.922272682189941,404.1954345703125,24460,1,0.24991959909999997,13.672353083089941,2705.15693359375,-31.391162109374818
2023-03-30 22:11:02.160,2735.149658203125,388.690185546875,5396.400146484375,-12.5,3600,0.8,84.5999984741211,1.9239380359649658,21,733,3,0,0,13.922272682189941,404.228759765625,24462,1,0.24991959909999997,13.672353083089941,2709.55146484375,-25.598193359374818
2023-03-30 22:11:04.182,2736.548095703125,388.690185546875,5399.399871826172,-12.600000381469727,3600,0.8,84.5,1.8239378929138184,21,737,3,0,0,13.913418769836426,404.2620849609375,24464,1,0.2512958719,13.662122897936426,2704.05830078125,-32.48979492187482
2023-03-30 22:11:06.182,2735.149658203125,388.690185546875,5396.400146484375,-12.600000381469727,3600,0.8,84.5,1.8239378929138184,21,733,3,0,0,13.886857986450195,404.29541015625,24466,1,0.24991959909999997,13.636938387350195,2700.2130859375,-34.93657226562482
2023-03-30 22:11:08.200,2735.149658203125,388.0819091796875,5399.399871826172,-12.600000381469727,3600,0.8,84.5999984741211,1.8584532737731934,21,735,3,0,0,13.93112564086914,404.3287353515625,24468,1,0.2506117611,13.68051387976914,2710.10078125,-25.048876953124818
2023-03-30 22:11:10.217,2735.149658203125,388.0819091796875,5401.199798583984,-12.600000381469727,3600,0.8,84.5999984741211,1.8584532737731934,21,733,3,0,0,13.895711898803711,404.362060546875,24470,1,0.24991959909999997,13.64579229970371,2699.66376953125,-35.48588867187482
2023-03-30 22:11:12.213,2735.149658203125,386.8653869628906,5397.599945068359,-12.699999809265137,3600,0.8,84.5999984741211,1.8274844884872437,21,734,3,0,0,13.895711898803711,404.3953857421875,24472,1,0.2502676981,13.645444200703711,2705.15693359375,-29.992724609374818
2023-03-30 22:11:14.218,2735.149658203125,386.8653869628906,5397.599945068359,-12.699999809265137,3600,0.8,84.5999984741211,1.8274844884872437,21,735,3,0,0,13.895711898803711,404.4287109375,24474,1,0.2506117611,13.64510013770371,2705.15693359375,-29.992724609374818
2023-03-30 22:11:16.230,2735.149658203125,386.8653869628906,5399.399871826172,-12.699999809265137,3600,0.8,84.5999984741211,1.8274844884872437,21,736,3,0,0,13.895711898803711,404.4620361328125,24476,1,0.2509518089,13.644760089903711,2703.508984375,-31.640673828124818
2023-03-30 22:11:18.249,2735.149658203125,386.2571105957031,5401.7999267578125,-12.699999809265137,3600,0.8,84.5999984741211,1.8619998693466187,21,733,3,0,0,13.886857986450195,404.495361328125,24478,1,0.24991959909999997,13.636938387350195,2700.2130859375,-34.93657226562482
2023-03-30 22:11:20.267,2733.751220703125,386.2571105957031,5403.599853515625,-12.699999809265137,3600,0.8,84.5999984741211,1.8619998693466187,21,736,3,0,0,13.90456485748291,404.5286865234375,24480,1,0.2509518089,13.65361304858291,2702.95966796875,-30.791552734374818
