,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 22:11:22.268,2733.751220703125,385.6487731933594,5405.999908447266,-12.699999809265137,3600,0.8,84.5999984741211,1.896519660949707,21,728,3,0,0,13.878005027770996,404.56201171875,24482,1,0.2481992633,13.629805764470996,2695.8185546875,-37.93266601562482
2023-03-30 22:11:24.285,2735.149658203125,385.6487731933594,5402.400054931641,-12.800000190734863,3600,0.8,84.69999694824219,1.7965195178985596,21,725,3,0,0,13.86915111541748,404.5953369140625,24484,1,0.2471670535,13.62198406191748,2697.46650390625,-37.68315429687482
2023-03-30 22:11:26.286,2733.751220703125,385.04052734375,5400.0,-12.800000190734863,3600,0.8,84.5999984741211,1.8314530849456787,21,727,3,0,0,13.851444244384766,404.628662109375,24486,1,0.24785921549999998,13.603585028884766,2695.8185546875,-37.93266601562482
2023-03-30 22:11:28.303,2733.751220703125,384.4322509765625,5400.0,-12.800000190734863,3600,0.8,84.69999694824219,1.8665131330490112,21,726,3,0,0,13.860298156738281,404.6619873046875,24488,1,0.2475151525,13.612783004238281,2699.66376953125,-34.08745117187482
2023-03-30 22:11:30.304,2733.751220703125,385.04052734375,5395.800018310547,-12.800000190734863,3600,0.8,84.5999984741211,1.8314530849456787,21,724,3,0,0,13.860298156738281,404.6953125,24490,1,0.24682299049999998,13.613475166238281,2702.4103515625,-31.340869140624818
2023-03-30 22:11:32.314,2733.751220703125,384.4322509765625,5395.800018310547,-12.800000190734863,3600,0.8,84.5999984741211,1.8665131330490112,21,727,3,0,0,13.84259033203125,404.7286376953125,24492,1,0.24785921549999998,13.59473111653125,2698.56513671875,-35.18608398437482
2023-03-30 22:11:34.320,2733.751220703125,383.8240051269531,5399.399871826172,-12.899999618530273,3600,0.8,84.5999984741211,1.801572322845459,21,730,3,0,0,13.851444244384766,404.761962890625,24494,1,0.2488914253,13.602552819084766,2698.56513671875,-35.18608398437482
2023-03-30 22:11:36.331,2732.353271484375,383.8240051269531,5401.7999267578125,-12.899999618530273,3600,0.8,84.69999694824219,1.801572322845459,21,733,3,0,0,13.851444244384766,404.7952880859375,24496,1,0.24991959909999997,13.601524645284766,2696.36787109375,-35.98540039062482
2023-03-30 22:11:38.337,2732.353271484375,383.2157287597656,5403.599853515625,-12.899999618530273,3600,0.8,84.69999694824219,1.8366339206695557,21,735,3,0,0,13.851444244384766,404.82861328125,24499,1,0.2506117611,13.600832483284766,2695.8185546875,-36.53471679687482
2023-03-30 22:11:40.356,2732.353271484375,383.2157287597656,5400.0,-12.899999618530273,3600,0.8,84.69999694824219,1.8366339206695557,20,732,3,0,0,13.84259033203125,404.8619384765625,24501,1,0.24957553609999997,13.59301479593125,2696.9171875,-35.43608398437482
2023-03-30 22:11:42.370,2735.149658203125,383.2157287597656,5400.600128173828,-12.899999618530273,3600,0.8,84.5999984741211,1.8366339206695557,20,734,3,0,0,13.851444244384766,404.895263671875,24503,1,0.2502676981,13.601176546284766,2698.56513671875,-36.58452148437482
2023-03-30 22:11:45.894,2733.751220703125,383.2157287597656,5400.600128173828,-12.899999618530273,3600,0.8,84.69999694824219,1.8366339206695557,21,733,3,0,0,13.83373737335205,404.9619140625,24506,1,0.24991959909999997,13.58381777425205,2694.17060546875,-39.58061523437482
2023-03-30 22:11:47.903,2733.751220703125,383.2157287597656,5397.599945068359,-13.0,3600,0.8,84.69999694824219,1.7366337776184082,21,737,3,0,0,13.851444244384766,404.9952392578125,24508,1,0.2512958719,13.600148372484766,2701.31171875,-32.43950195312482
2023-03-30 22:11:49.940,2733.751220703125,383.2157287597656,5402.400054931641,-13.0,3600,0.8,84.69999694824219,1.7366337776184082,20,734,3,0,0,13.851444244384766,405.028564453125,24510,1,0.2502676981,13.601176546284766,2696.9171875,-36.83403320312482
2023-03-30 22:11:51.944,2733.751220703125,382.6073913574219,5397.599945068359,-13.0,3600,0.8,84.80000305175781,1.771696925163269,20,734,3,0,0,13.84259033203125,405.0618896484375,24512,1,0.2502676981,13.59232263393125,2700.2130859375,-33.53813476562482
2023-03-30 22:11:53.960,2733.751220703125,382.6073913574219,5398.800201416016,-13.0,3600,0.8,84.69999694824219,1.771696925163269,20,724,3,0,0,13.824884414672852,405.09521484375,24514,1,0.24682299049999998,13.578061424172851,2695.543896484375,-38.20732421874982
2023-03-30 22:11:55.961,2733.751220703125,382.6073913574219,5400.0,-13.0,3600,0.8,84.69999694824219,1.771696925163269,20,724,3,0,0,13.824884414672852,405.1285400390625,24516,1,0.24682299049999998,13.578061424172851,2694.445263671875,-39.30595703124982
2023-03-30 22:11:57.971,2733.751220703125,382.6073913574219,5400.600128173828,-13.0,3600,0.8,84.69999694824219,1.771696925163269,20,727,3,0,0,13.816030502319336,405.161865234375,24518,1,0.24785921549999998,13.568171286819336,2691.4240234375,-42.32719726562482
2023-03-30 22:11:59.976,2733.751220703125,382.6073913574219,5400.600128173828,-13.0,3600,0.8,84.80000305175781,1.771696925163269,20,725,3,0,0,13.824884414672852,405.1951904296875,24520,1,0.2471670535,13.577717361172851,2693.6212890625,-40.12993164062482
2023-03-30 22:12:01.978,2733.751220703125,382.6073913574219,5404.199981689453,-13.0,3600,0.8,84.80000305175781,1.771696925163269,20,725,3,0,0,13.80717658996582,405.228515625,24522,1,0.2471670535,13.56000953646582,2685.930859375,-47.82036132812482
2023-03-30 22:12:03.003,2735.149658203125,382.6073913574219,5401.7999267578125,-13.0,3600,0.8,84.69999694824219,1.771696925163269,20,733,3,0,0,13.83373737335205,405.24517822265625,24523,1,0.24991959909999997,13.58381777425205,2694.17060546875,-40.97905273437482
2023-03-30 22:12:05.002,2735.149658203125,382.6073913574219,5393.399963378906,-13.0,3600,0.8,84.80000305175781,1.771696925163269,20,734,3,0,0,13.84259033203125,405.27850341796875,24525,1,0.2502676981,13.59232263393125,2704.05830078125,-31.091357421874818
2023-03-30 22:12:07.018,2733.751220703125,382.6073913574219,5401.199798583984,-13.100000381469727,3600,0.8,84.69999694824219,1.6716961860656738,20,736,3,0,0,13.83373737335205,405.31182861328125,24527,1,0.2509518089,13.58278556445205,2694.719921875,-39.03129882812482
2023-03-30 22:12:09.035,2736.548095703125,382.6073913574219,5399.399871826172,-13.0,3600,0.8,84.80000305175781,1.771696925163269,20,736,3,0,0,13.851444244384766,405.34515380859375,24529,1,0.2509518089,13.600492435484766,2700.76240234375,-35.78569335937482
2023-03-30 22:12:11.052,2737.946533203125,382.6073913574219,5405.3997802734375,-13.0,3600,0.8,84.80000305175781,1.771696925163269,20,732,3,0,0,13.824884414672852,405.37847900390625,24531,1,0.24957553609999997,13.575308878572852,2688.67744140625,-49.26909179687482
2023-03-30 22:12:13.055,2736.548095703125,381.9991455078125,5403.000183105469,-13.0,3600,0.8,84.80000305175781,1.8067572116851807,20,734,3,0,0,13.860298156738281,405.41180419921875,24533,1,0.2502676981,13.610030458638281,2701.31171875,-35.23637695312482
2023-03-30 22:12:15.052,2736.548095703125,381.9991455078125,5399.399871826172,-13.0,3600,0.8,84.80000305175781,1.8067572116851807,20,733,3,0,0,13.84259033203125,405.44512939453125,24535,1,0.24991959909999997,13.59267073293125,2700.2130859375,-36.33500976562482
2023-03-30 22:12:17.071,2736.548095703125,381.390869140625,5397.599945068359,-13.0,3600,0.8,84.9000015258789,1.8418173789978027,20,734,3,0,0,13.84259033203125,405.47845458984375,24537,1,0.2502676981,13.59232263393125,2702.95966796875,-33.58842773437482
2023-03-30 22:12:19.089,2736.548095703125,380.1743469238281,5401.199798583984,-13.0,3600,0.8,85.0,1.9119362831115723,20,735,3,0,0,13.824884414672852,405.51177978515625,24539,1,0.2506117611,13.574272653572852,2697.46650390625,-39.08159179687482
2023-03-30 22:12:21.089,2735.149658203125,380.1743469238281,5397.599945068359,-13.0,3600,0.8,84.9000015258789,1.9119362831115723,20,734,3,0,0,13.824884414672852,405.54510498046875,24541,1,0.2502676981,13.574616716572852,2700.76240234375,-34.38725585937482
2023-03-30 22:12:23.104,2735.149658203125,379.5660095214844,5398.2000732421875,-13.100000381469727,3600,0.8,85.0,1.8470003604888916,20,727,3,0,0,13.789470672607422,405.57843017578125,24543,1,0.24785921549999998,13.541611457107422,2693.07197265625,-42.07768554687482
2023-03-30 22:12:25.108,2736.548095703125,378.957763671875,5403.000183105469,-13.100000381469727,3600,0.8,84.9000015258789,1.882059097290039,20,727,3,0,0,13.816030502319336,405.61175537109375,24545,1,0.24785921549999998,13.568171286819336,2696.9171875,-39.63090820312482
2023-03-30 22:12:27.135,2736.548095703125,378.957763671875,5399.399871826172,-13.100000381469727,3600,0.8,84.9000015258789,1.882059097290039,20,729,3,0,0,13.816030502319336,405.64508056640625,24547,1,0.2485433263,13.567487176019336,2700.2130859375,-36.33500976562482
2023-03-30 22:12:30.904,2737.946533203125,377.1329650878906,5404.199981689453,-13.100000381469727,3600,0.8,85.0,1.9872398376464844,20,735,3,0,0,13.798323631286621,405.71173095703125,24551,1,0.2506117611,13.547711870186621,2694.445263671875,-43.50126953124982
2023-03-30 22:12:32.918,2736.548095703125,377.1329650878906,5398.800201416016,-13.100000381469727,3600,0.8,85.0,1.9872398376464844,20,734,3,0,0,13.816030502319336,405.74505615234375,24553,1,0.2502676981,13.565762804219336,2704.05830078125,-32.48979492187482
2023-03-30 22:12:34.934,2736.548095703125,376.5246887207031,5399.399871826172,-13.199999809265137,3600,0.8,85.0,1.922300934791565,20,725,3,0,0,13.771763801574707,405.77838134765625,24555,1,0.2471670535,13.524596748074707,2694.17060546875,-42.37749023437482
2023-03-30 22:12:36.950,2736.548095703125,375.9163513183594,5399.399871826172,-13.199999809265137,3600,0.8,85.0999984741211,1.95736563205719,20,727,3,0,0,13.745203018188477,405.81170654296875,24557,1,0.24785921549999998,13.497343802688476,2688.128125,-48.41997070312482
2023-03-30 22:12:38.968,2736.548095703125,375.30810546875,5396.999816894531,-13.199999809265137,3600,0.8,85.0999984741211,1.9926471710205078,20,725,3,0,0,13.771763801574707,405.84503173828125,24559,1,0.2471670535,13.524596748074707,2699.114453125,-37.43364257812482
2023-03-30 22:12:40.983,2735.149658203125,374.6998291015625,5396.999816894531,-13.199999809265137,3600,0.8,85.19999694824219,2.028266429901123,20,723,3,0,0,13.736350059509277,405.87835693359375,24561,1,0.24648294269999999,13.489867116809277,2691.4240234375,-43.72563476562482
2023-03-30 22:12:42.999,2735.149658203125,374.6998291015625,5404.800109863281,-13.199999809265137,3600,0.8,85.0,2.028266429901123,20,723,3,0,0,13.718642234802246,405.91168212890625,24563,1,0.24648294269999999,13.472159292102246,2679.3390625,-55.81059570312482
2023-03-30 22:12:45.003,2733.751220703125,373.4833068847656,5400.600128173828,-13.300000190734863,3600,0.8,85.0999984741211,1.9995043277740479,20,725,3,0,0,13.745203018188477,405.94500732421875,24565,1,0.2471670535,13.498035964688476,2692.52265625,-41.22856445312482
2023-03-30 22:12:47.017,2735.149658203125,374.091552734375,5398.800201416016,-13.300000190734863,3600,0.8,85.0999984741211,1.9638863801956177,20,725,3,0,0,13.736350059509277,405.97833251953125,24567,1,0.2471670535,13.489183006009277,2690.87470703125,-44.27495117187482
2023-03-30 22:12:49.016,2735.149658203125,373.4833068847656,5401.7999267578125,-13.300000190734863,3600,0.8,85.0999984741211,1.9995043277740479,20,727,3,0,0,13.718642234802246,406.01165771484375,24569,1,0.24785921549999998,13.470783019302246,2684.28291015625,-50.86674804687482
2023-03-30 22:12:51.035,2733.751220703125,373.4833068847656,5395.199890136719,-13.399999618530273,3600,0.8,85.0999984741211,1.8995048999786377,20,735,3,0,0,13.745203018188477,406.04498291015625,24571,1,0.2506117611,13.494591257088477,2696.9171875,-36.83403320312482
2023-03-30 22:12:53.034,2732.353271484375,373.4833068847656,5401.199798583984,-13.399999618530273,3600,0.8,85.0999984741211,1.8995048999786377,20,737,3,0,0,13.745203018188477,406.07830810546875,24573,1,0.2512958719,13.493907146288477,2690.87470703125,-41.47856445312482
2023-03-30 22:12:55.053,2735.149658203125,373.4833068847656,5399.399871826172,-13.399999618530273,3600,0.8,85.0999984741211,1.8995048999786377,20,736,3,0,0,13.736350059509277,406.11163330078125,24575,1,0.2509518089,13.485398250609277,2690.325390625,-44.82426757812482
2023-03-30 22:12:57.053,2733.751220703125,373.4833068847656,5401.199798583984,-13.399999618530273,3600,0.8,85.0,1.8995048999786377,20,729,3,0,0,13.745203018188477,406.14495849609375,24577,1,0.2485433263,13.496659691888476,2691.97333984375,-41.77788085937482
2023-03-30 22:12:59.070,2733.751220703125,373.4833068847656,5397.599945068359,-13.399999618530273,3600,0.8,85.0999984741211,1.8995048999786377,20,726,3,0,0,13.718642234802246,406.17828369140625,24579,1,0.2475151525,13.471127082302246,2688.67744140625,-45.07377929687482
2023-03-30 22:13:01.085,2732.353271484375,373.4833068847656,5400.600128173828,-13.399999618530273,3600,0.8,85.0999984741211,1.8995048999786377,20,723,3,0,0,13.709789276123047,406.21160888671875,24581,1,0.24648294269999999,13.463306333423047,2683.73359375,-48.61967773437482
2023-03-30 22:13:03.089,2735.149658203125,372.8749694824219,5398.800201416016,-13.399999618530273,3600,0.8,85.0999984741211,1.9351286888122559,20,727,3,0,0,13.745203018188477,406.24493408203125,24583,1,0.24785921549999998,13.497343802688476,2695.8185546875,-39.33110351562482
2023-03-30 22:13:05.100,2733.751220703125,372.8749694824219,5396.400146484375,-13.5,3600,0.8,85.19999694824219,1.8351281881332397,20,729,3,0,0,13.700936317443848,406.27825927734375,24585,1,0.2485433263,13.452392991143848,2685.930859375,-47.82036132812482
2023-03-30 22:13:07.105,2733.751220703125,372.2667236328125,5397.599945068359,-13.399999618530273,3600,0.8,85.19999694824219,1.9707462787628174,20,737,3,0,0,13.727496147155762,406.31158447265625,24587,1,0.2512958719,13.476200275255762,2692.52265625,-41.22856445312482
2023-03-30 22:13:09.098,2733.751220703125,371.658447265625,5402.400054931641,-13.5,3600,0.8,85.19999694824219,1.9063650369644165,20,734,3,0,0,13.718642234802246,406.34490966796875,24589,1,0.2502676981,13.468374536702246,2687.57880859375,-46.17241210937482
2023-03-30 22:13:11.118,2735.149658203125,371.658447265625,5401.199798583984,-13.5,3600,0.8,85.19999694824219,1.9063650369644165,20,735,3,0,0,13.718642234802246,406.37823486328125,24591,1,0.2506117611,13.468030473702246,2688.128125,-47.02153320312482
2023-03-30 22:13:13.123,2733.751220703125,371.0501708984375,5394.6002197265625,-13.5,3600,0.8,85.19999694824219,1.9419841766357422,20,732,3,0,0,13.727496147155762,406.41156005859375,24593,1,0.24957553609999997,13.477920611055762,2698.56513671875,-35.18608398437482
2023-03-30 22:13:15.141,2733.751220703125,370.4419250488281,5397.599945068359,-13.5,3600,0.8,85.19999694824219,1.9776034355163574,20,730,3,0,0,13.700936317443848,406.44488525390625,24595,1,0.2488914253,13.452044892143848,2690.325390625,-43.42583007812482
2023-03-30 22:13:17.140,2735.149658203125,369.2253112792969,5403.599853515625,-13.5,3600,0.8,85.19999694824219,2.04884672164917,20,730,3,0,0,13.692082405090332,406.47821044921875,24597,1,0.2488914253,13.443190979790332,2684.8322265625,-50.31743164062482
2023-03-30 22:13:19.157,2735.149658203125,369.8335876464844,5398.2000732421875,-13.600000381469727,3600,0.8,85.30000305175781,1.9132256507873535,20,735,3,0,0,13.700936317443848,406.51153564453125,24599,1,0.2506117611,13.450324556343848,2690.325390625,-44.82426757812482
2023-03-30 22:13:21.156,2733.751220703125,368.6170654296875,5403.000183105469,-13.600000381469727,3600,0.8,85.30000305175781,1.984464168548584,20,737,3,0,0,13.700936317443848,406.54486083984375,24601,1,0.2512958719,13.449640445543848,2688.67744140625,-45.07377929687482
2023-03-30 22:13:23.168,2733.751220703125,368.6170654296875,5400.600128173828,-13.600000381469727,3600,0.8,85.30000305175781,1.984464168548584,20,736,3,0,0,13.700936317443848,406.57818603515625,24603,1,0.2509518089,13.449984508543848,2690.87470703125,-42.87651367187482
2023-03-30 22:13:25.174,2733.751220703125,368.0087890625,5403.000183105469,-13.600000381469727,3600,0.8,85.4000015258789,2.020083427429199,20,736,3,0,0,13.692082405090332,406.61151123046875,24605,1,0.2509518089,13.441130596190332,2687.57880859375,-46.17241210937482
2023-03-30 22:13:27.186,2733.751220703125,367.4005126953125,5397.599945068359,-13.600000381469727,3600,0.8,85.30000305175781,2.0557026863098145,20,733,3,0,0,13.683228492736816,406.64483642578125,24607,1,0.24991959909999997,13.433308893636816,2691.97333984375,-41.77788085937482
2023-03-30 22:13:29.191,2733.751220703125,367.4005126953125,5399.399871826172,-13.699999809265137,3600,0.8,85.4000015258789,1.9557030200958252,20,728,3,0,0,13.674375534057617,406.67816162109375,24609,1,0.2481992633,13.426176270757617,2688.67744140625,-45.07377929687482
2023-03-30 22:13:31.206,2733.751220703125,368.0087890625,5401.7999267578125,-13.699999809265137,3600,0.8,85.4000015258789,1.92008376121521,20,724,3,0,0,13.656668663024902,406.71148681640625,24611,1,0.24682299049999998,13.409845672524902,2680.4376953125,-53.31352539062482
2023-03-30 22:13:33.205,2733.751220703125,367.4005126953125,5396.999816894531,-13.699999809265137,3600,0.8,85.4000015258789,1.9557030200958252,20,727,3,0,0,13.683228492736816,406.74481201171875,24613,1,0.24785921549999998,13.435369277236816,2693.07197265625,-40.67924804687482
2023-03-30 22:13:35.222,2733.751220703125,366.7922058105469,5396.999816894531,-13.699999809265137,3600,0.8,85.4000015258789,1.9913252592086792,20,725,3,0,0,13.656668663024902,406.77813720703125,24615,1,0.2471670535,13.409501609524902,2687.57880859375,-46.17241210937482
2023-03-30 22:13:37.243,2733.751220703125,366.1839294433594,5398.2000732421875,-13.699999809265137,3600,0.8,85.5,2.026944398880005,20,727,3,0,0,13.674375534057617,406.81146240234375,24617,1,0.24785921549999998,13.426516318557617,2692.52265625,-41.22856445312482
2023-03-30 22:13:39.242,2732.353271484375,366.1839294433594,5402.400054931641,-13.800000190734863,3600,0.8,85.4000015258789,1.9269442558288574,20,726,3,0,0,13.656668663024902,406.84478759765625,24619,1,0.2475151525,13.409153510524902,2684.28291015625,-48.07036132812482
2023-03-30 22:13:41.253,2733.751220703125,366.1839294433594,5400.600128173828,-13.800000190734863,3600,0.8,85.5,1.9269442558288574,20,728,3,0,0,13.665521621704102,406.87811279296875,24621,1,0.2481992633,13.417322358404101,2688.128125,-45.62309570312482
2023-03-30 22:13:43.276,2733.751220703125,366.1839294433594,5396.999816894531,-13.800000190734863,3600,0.8,85.4000015258789,1.9269442558288574,20,726,3,0,0,13.674375534057617,406.91143798828125,24623,1,0.2475151525,13.426860381557617,2693.6212890625,-40.12993164062482
2023-03-30 22:13:45.274,2732.353271484375,366.1839294433594,5400.0,-13.800000190734863,3600,0.8,85.5,1.9269442558288574,20,724,3,0,0,13.630107879638672,406.94476318359375,24625,1,0.24682299049999998,13.383284889138672,2679.3390625,-53.01420898437482
2023-03-30 22:13:47.294,2733.751220703125,366.1839294433594,5401.7999267578125,-13.800000190734863,3600,0.8,85.5,1.9269442558288574,20,728,3,0,0,13.656668663024902,406.97808837890625,24627,1,0.2481992633,13.408469399724902,2684.28291015625,-49.46831054687482
2023-03-30 22:13:49.293,2733.751220703125,366.1839294433594,5401.7999267578125,-13.800000190734863,3600,0.8,85.5,1.9269442558288574,20,738,3,0,0,13.656668663024902,407.01141357421875,24629,1,0.2516439709,13.405024692124902,2683.73359375,-50.01762695312482
2023-03-30 22:13:51.311,2732.353271484375,365.57574462890625,5402.400054931641,-13.899999618530273,3600,0.8,85.5,1.862722396850586,20,738,3,0,0,13.656668663024902,407.04473876953125,24631,1,0.2516439709,13.405024692124902,2684.28291015625,-48.07036132812482
2023-03-30 22:13:53.312,2733.751220703125,365.57574462890625,5403.000183105469,-13.899999618530273,3600,0.8,85.5,1.862722396850586,20,736,3,0,0,13.674375534057617,407.07806396484375,24633,1,0.2509518089,13.423423725157617,2688.67744140625,-45.07377929687482
2023-03-30 22:13:55.322,2735.149658203125,365.57574462890625,5401.199798583984,-13.899999618530273,3600,0.8,85.5999984741211,1.862722396850586,20,738,3,0,0,13.656668663024902,407.11138916015625,24635,1,0.2516439709,13.405024692124902,2685.38154296875,-49.76811523437482
2023-03-30 22:13:57.322,2733.751220703125,366.1839294433594,5401.199798583984,-13.899999618530273,3600,0.8,85.5999984741211,1.8269445896148682,20,737,3,0,0,13.665521621704102,407.14471435546875,24637,1,0.2512958719,13.414225749804102,2686.48017578125,-47.27104492187482
2023-03-30 22:14:01.121,2733.751220703125,365.57574462890625,5397.599945068359,-13.899999618530273,3600,0.8,85.5999984741211,1.862722396850586,20,731,3,0,0,13.647814750671387,407.21136474609375,24641,1,0.2492354883,13.398579262371387,2687.0294921875,-46.72172851562482
2023-03-30 22:14:03.139,2735.149658203125,365.57574462890625,5398.2000732421875,-13.899999618530273,3600,0.8,85.5999984741211,1.862722396850586,20,734,3,0,0,13.665521621704102,407.24468994140625,24643,1,0.2502676981,13.415253923604102,2690.87470703125,-44.27495117187482
2023-03-30 22:14:05.150,2733.751220703125,365.57574462890625,5401.7999267578125,-13.899999618530273,3600,0.8,85.5999984741211,1.862722396850586,20,730,3,0,0,13.683228492736816,407.27801513671875,24645,1,0.2488914253,13.434337067436816,2692.52265625,-41.22856445312482
2023-03-30 22:14:07.170,2732.353271484375,365.57574462890625,5400.0,-13.899999618530273,3600,0.8,85.5999984741211,1.862722396850586,20,727,3,0,0,13.674375534057617,407.31134033203125,24647,1,0.24785921549999998,13.426516318557617,2692.52265625,-39.83061523437482
2023-03-30 22:14:09.185,2735.149658203125,365.57574462890625,5396.999816894531,-13.899999618530273,3600,0.8,85.69999694824219,1.862722396850586,20,724,3,0,0,13.647814750671387,407.34466552734375,24649,1,0.24682299049999998,13.400991760171387,2688.128125,-47.02153320312482
2023-03-30 22:14:11.183,2735.149658203125,365.57574462890625,5402.400054931641,-14.0,3600,0.8,85.69999694824219,1.7627222537994385,20,727,3,0,0,13.647814750671387,407.37799072265625,24651,1,0.24785921549999998,13.399955535171387,2683.18427734375,-51.96538085937482
2023-03-30 22:14:13.188,2735.149658203125,365.57574462890625,5400.0,-13.899999618530273,3600,0.8,85.69999694824219,1.862722396850586,20,724,3,0,0,13.665521621704102,407.41131591796875,24653,1,0.24682299049999998,13.418698631204101,2690.325390625,-44.82426757812482
2023-03-30 22:14:15.206,2736.548095703125,364.9674072265625,5401.199798583984,-13.899999618530273,3600,0.8,85.69999694824219,1.898917317390442,20,726,3,0,0,13.630107879638672,407.44464111328125,24655,1,0.2475151525,13.382592727138672,2680.98701171875,-55.56108398437482
2023-03-30 22:14:17.208,2736.548095703125,365.57574462890625,5397.599945068359,-13.899999618530273,3600,0.8,85.80000305175781,1.862722396850586,20,725,3,0,0,13.656668663024902,407.47796630859375,24657,1,0.2471670535,13.409501609524902,2689.77607421875,-46.77202148437482
2023-03-30 22:14:19.224,2735.149658203125,364.9674072265625,5396.400146484375,-13.899999618530273,3600,0.8,85.69999694824219,1.898917317390442,20,724,3,0,0,13.656668663024902,407.51129150390625,24659,1,0.24682299049999998,13.409845672524902,2692.52265625,-42.62700195312482
2023-03-30 22:14:21.225,2736.548095703125,365.57574462890625,5402.400054931641,-14.0,3600,0.8,85.69999694824219,1.7627222537994385,20,728,3,0,0,13.656668663024902,407.54461669921875,24661,1,0.2481992633,13.408469399724902,2685.38154296875,-51.16655273437482
2023-03-30 22:14:23.234,2736.548095703125,365.57574462890625,5401.7999267578125,-13.899999618530273,3600,0.8,85.80000305175781,1.862722396850586,20,724,3,0,0,13.674375534057617,407.57794189453125,24663,1,0.24682299049999998,13.427552543557617,2690.87470703125,-45.67338867187482
2023-03-30 22:14:25.242,2736.548095703125,364.359130859375,5400.0,-13.899999618530273,3600,0.8,85.80000305175781,1.935107707977295,19,728,3,0,0,13.647814750671387,407.61126708984375,24665,1,0.2481992633,13.399615487371387,2688.128125,-48.41997070312482
2023-03-30 22:14:27.260,2737.946533203125,364.359130859375,5402.400054931641,-14.0,3600,0.8,85.80000305175781,1.8351075649261475,19,728,3,0,0,13.656668663024902,407.64459228515625,24667,1,0.2481992633,13.408469399724902,2688.128125,-49.81840820312482
2023-03-30 22:14:31.014,2737.946533203125,363.1425476074219,5395.199890136719,-13.899999618530273,3600,0.8,85.89999389648438,2.00749135017395,19,725,3,0,0,13.647814750671387,407.71124267578125,24671,1,0.2471670535,13.400647697171387,2695.26923828125,-42.67729492187482
2023-03-30 22:14:33.020,2736.548095703125,362.5343322753906,5398.2000732421875,-13.899999618530273,3600,0.8,85.89999389648438,2.0436787605285645,19,724,3,0,0,13.638961791992188,407.74456787109375,24673,1,0.24682299049999998,13.392138801492187,2691.97333984375,-44.57475585937482
2023-03-30 22:14:35.031,2736.548095703125,362.5343322753906,5401.199798583984,-14.0,3600,0.8,85.80000305175781,1.943678617477417,20,736,3,0,0,13.647814750671387,407.77789306640625,24675,1,0.2509518089,13.396862941771387,2690.325390625,-46.22270507812482
2023-03-30 22:14:37.037,2736.548095703125,361.926025390625,5400.0,-14.0,3600,0.8,85.89999389648438,1.9798704385757446,20,731,3,0,0,13.647814750671387,407.81121826171875,24677,1,0.2492354883,13.398579262371387,2693.07197265625,-43.47612304687482
2023-03-30 22:14:39.049,2737.946533203125,361.3177490234375,5404.199981689453,-14.0,3600,0.8,85.89999389648438,2.0160622596740723,20,727,3,0,0,13.612401962280273,407.84454345703125,24679,1,0.24785921549999998,13.364542746780273,2681.536328125,-56.41020507812482
2023-03-30 22:14:41.069,2735.149658203125,361.3177490234375,5401.199798583984,-14.100000381469727,3600,0.8,85.89999389648438,1.9160618782043457,20,729,3,0,0,13.621254920959473,407.87786865234375,24681,1,0.2485433263,13.372711594659473,2686.48017578125,-48.66948242187482
2023-03-30 22:14:43.070,2736.548095703125,361.3177490234375,5400.600128173828,-14.100000381469727,3600,0.8,85.89999389648438,1.9160618782043457,20,729,3,0,0,13.630107879638672,407.91119384765625,24683,1,0.2485433263,13.381564553338672,2689.77607421875,-46.77202148437482
2023-03-30 22:14:45.087,2736.548095703125,360.7095031738281,5400.600128173828,-14.100000381469727,3600,0.8,86.0,1.9522507190704346,20,726,3,0,0,13.594694137573242,407.94451904296875,24685,1,0.2475151525,13.347178985073242,2682.08564453125,-54.46245117187482
2023-03-30 22:14:47.087,2736.548095703125,360.7095031738281,5395.199890136719,-14.100000381469727,3600,0.8,86.0,1.9522507190704346,20,735,3,0,0,13.630107879638672,407.97784423828125,24687,1,0.2506117611,13.379496118538672,2695.8185546875,-40.72954101562482
2023-03-30 22:14:49.104,2736.548095703125,360.7095031738281,5402.400054931641,-14.100000381469727,3600,0.8,85.89999389648438,1.9522507190704346,19,725,3,0,0,13.630107879638672,408.01116943359375,24689,1,0.2471670535,13.382940826138672,2689.77607421875,-46.77202148437482
2023-03-30 22:14:51.105,2736.548095703125,360.7095031738281,5396.400146484375,-14.100000381469727,3600,0.8,86.0,1.9522507190704346,19,726,3,0,0,13.612401962280273,408.04449462890625,24691,1,0.2475151525,13.364886809780273,2690.325390625,-46.22270507812482
2023-03-30 22:14:53.709,2737.946533203125,360.7095031738281,5401.7999267578125,-14.100000381469727,3600,0.8,86.0,1.9522507190704346,19,733,3,0,0,13.603548049926758,408.094482421875,24694,1,0.24991959909999997,13.353628450826758,2682.6349609375,-55.31157226562482
2023-03-30 22:14:55.730,2736.548095703125,360.1011657714844,5399.399871826172,-14.100000381469727,3600,0.8,86.0,1.9884440898895264,19,736,3,0,0,13.621254920959473,408.1278076171875,24696,1,0.2509518089,13.370303112059473,2690.87470703125,-45.67338867187482
2023-03-30 22:14:57.748,2737.946533203125,359.4929504394531,5401.199798583984,-14.100000381469727,3600,0.8,86.0,2.0246312618255615,19,737,3,0,0,13.638961791992188,408.1611328125,24698,1,0.2512958719,13.387665920092187,2695.26923828125,-42.67729492187482
2023-03-30 22:14:59.746,2737.946533203125,360.1011657714844,5397.599945068359,-14.199999809265137,3600,0.8,86.0,1.8884446620941162,20,724,3,0,0,13.594694137573242,408.1944580078125,24700,1,0.24682299049999998,13.347871147073242,2686.48017578125,-51.46635742187482
2023-03-30 22:15:01.751,2739.3447265625,360.1011657714844,5395.800018310547,-14.199999809265137,3600,0.8,86.0999984741211,1.8884446620941162,20,724,3,0,0,13.576987266540527,408.227783203125,24702,1,0.24682299049999998,13.330164276040527,2683.18427734375,-56.16044921874982
2023-03-30 22:15:03.761,2739.3447265625,359.4929504394531,5398.2000732421875,-14.199999809265137,3600,0.8,86.0,1.924631953239441,19,727,3,0,0,13.594694137573242,408.2611083984375,24704,1,0.24785921549999998,13.346834922073242,2687.0294921875,-52.31523437499982
2023-03-30 22:15:05.760,2737.946533203125,359.4929504394531,5400.0,-14.199999809265137,3600,0.8,86.0,1.924631953239441,19,722,3,0,0,13.585841178894043,408.29443359375,24706,1,0.2461388797,13.339702299194043,2683.18427734375,-54.76225585937482
2023-03-30 22:15:07.783,2737.946533203125,359.4929504394531,5401.199798583984,-14.300000190734863,3600,0.8,86.0999984741211,1.8246315717697144,19,737,3,0,0,13.630107879638672,408.3277587890625,24708,1,0.2512958719,13.378812007738672,2692.52265625,-45.42387695312482
2023-03-30 22:15:10.585,2740.742919921875,359.4929504394531,5396.999816894531,-14.300000190734863,3600,0.8,86.0999984741211,1.8246315717697144,19,730,3,0,0,13.594694137573242,408.37774658203125,24711,1,0.2488914253,13.345802712273242,2687.57880859375,-53.16411132812482
2023-03-30 22:15:12.602,2737.946533203125,359.4929504394531,5402.400054931641,-14.300000190734863,3600,0.8,86.0999984741211,1.8246315717697144,19,730,3,0,0,13.612401962280273,408.41107177734375,24713,1,0.2488914253,13.363510536980273,2687.57880859375,-50.36772460937482
2023-03-30 22:15:14.619,2737.946533203125,359.4929504394531,5399.399871826172,-14.199999809265137,3600,0.8,86.19999694824219,1.924631953239441,19,729,3,0,0,13.603548049926758,408.44439697265625,24715,1,0.2485433263,13.355004723626758,2688.128125,-49.81840820312482
2023-03-30 22:15:16.618,2737.946533203125,359.4929504394531,5395.199890136719,-14.300000190734863,3600,0.8,86.0999984741211,1.8246315717697144,19,736,3,0,0,13.630107879638672,408.47772216796875,24717,1,0.2509518089,13.379156070738672,2698.56513671875,-39.38139648437482
2023-03-30 22:15:18.629,2737.946533203125,358.8846435546875,5398.800201416016,-14.300000190734863,3600,0.8,86.19999694824219,1.8608249425888062,19,735,3,0,0,13.612401962280273,408.51104736328125,24719,1,0.2506117611,13.361790201180273,2691.97333984375,-45.97319335937482
2023-03-30 22:15:20.636,2739.3447265625,358.8846435546875,5398.800201416016,-14.300000190734863,3600,0.8,86.19999694824219,1.8608249425888062,19,734,3,0,0,13.612401962280273,408.54437255859375,24721,1,0.2502676981,13.362134264180273,2691.97333984375,-47.37138671874982
2023-03-30 22:15:22.647,2739.3447265625,358.8846435546875,5403.000183105469,-14.300000190734863,3600,0.8,86.19999694824219,1.8608249425888062,19,734,3,0,0,13.612401962280273,408.57769775390625,24723,1,0.2502676981,13.362134264180273,2688.128125,-51.21660156249982
2023-03-30 22:15:24.646,2739.3447265625,358.8846435546875,5401.7999267578125,-14.300000190734863,3600,0.8,86.19999694824219,1.8608249425888062,19,734,3,0,0,13.612401962280273,408.61102294921875,24725,1,0.2502676981,13.362134264180273,2689.2267578125,-50.11796874999982
2023-03-30 22:15:26.665,2739.3447265625,358.8846435546875,5400.600128173828,-14.300000190734863,3600,0.8,86.0999984741211,1.8608249425888062,19,735,3,0,0,13.612401962280273,408.64434814453125,24727,1,0.2506117611,13.361790201180273,2690.325390625,-49.01933593749982
2023-03-30 22:15:28.665,2739.3447265625,358.2763671875,5405.999908447266,-14.300000190734863,3600,0.8,86.19999694824219,1.8970153331756592,19,733,3,0,0,13.594694137573242,408.67767333984375,24729,1,0.24991959909999997,13.344774538473242,2682.08564453125,-57.25908203124982
2023-03-30 22:15:30.685,2740.742919921875,358.2763671875,5398.800201416016,-14.300000190734863,3600,0.8,86.19999694824219,1.8970153331756592,19,736,3,0,0,13.612401962280273,408.71099853515625,24731,1,0.2509518089,13.361450153380273,2693.07197265625,-47.67094726562482
2023-03-30 22:15:32.703,2739.3447265625,358.2763671875,5401.7999267578125,-14.300000190734863,3600,0.8,86.0999984741211,1.8970153331756592,19,736,3,0,0,13.630107879638672,408.74432373046875,24733,1,0.2509518089,13.379156070738672,2695.26923828125,-44.07548828124982
2023-03-30 22:15:36.498,2740.742919921875,358.2763671875,5398.800201416016,-14.300000190734863,3600,0.8,86.19999694824219,1.8970153331756592,19,726,3,0,0,13.621254920959473,408.7943115234375,24737,1,0.2475151525,13.373739768459473,2696.36787109375,-44.37504882812482
2023-03-30 22:15:38.507,2742.1416015625,358.2763671875,5398.2000732421875,-14.399999618530273,3600,0.8,86.19999694824219,1.797015905380249,19,725,3,0,0,13.612401962280273,408.82763671875,24739,1,0.2471670535,13.365234908780273,2694.719921875,-47.42167968749982
2023-03-30 22:15:40.527,2740.742919921875,358.2763671875,5398.800201416016,-14.300000190734863,3600,0.8,86.19999694824219,1.8970153331756592,20,724,3,0,0,13.585841178894043,408.87762451171875,24741,1,0.24682299049999998,13.339018188394043,2687.0294921875,-53.71342773437482
2023-03-30 22:15:42.547,2740.742919921875,358.2763671875,5398.2000732421875,-14.300000190734863,3600,0.8,86.30000305175781,1.8970153331756592,20,725,3,0,0,13.612401962280273,408.91094970703125,24743,1,0.2471670535,13.365234908780273,2694.719921875,-46.02299804687482
2023-03-30 22:15:44.547,2739.3447265625,358.8846435546875,5402.400054931641,-14.300000190734863,3600,0.8,86.19999694824219,1.8608249425888062,19,726,3,0,0,13.603548049926758,408.94427490234375,24745,1,0.2475151525,13.356032897426758,2687.0294921875,-52.31523437499982
2023-03-30 22:15:46.566,2740.742919921875,358.2763671875,5394.6002197265625,-14.300000190734863,3600,0.8,86.30000305175781,1.8970153331756592,19,728,3,0,0,13.594694137573242,408.97760009765625,24747,1,0.2481992633,13.346494874273242,2693.07197265625,-47.67094726562482
2023-03-30 22:15:48.565,2740.742919921875,358.2763671875,5395.800018310547,-14.300000190734863,3600,0.8,86.19999694824219,1.8970153331756592,19,726,3,0,0,13.585841178894043,409.01092529296875,24749,1,0.2475151525,13.338326026394043,2689.77607421875,-50.96684570312482
2023-03-30 22:15:50.576,2740.742919921875,358.2763671875,5401.7999267578125,-14.300000190734863,3600,0.8,86.30000305175781,1.8970153331756592,19,726,3,0,0,13.585841178894043,409.04425048828125,24751,1,0.2475151525,13.338326026394043,2684.28291015625,-56.46000976562482
2023-03-30 22:15:52.575,2740.742919921875,358.2763671875,5399.399871826172,-14.300000190734863,3600,0.8,86.30000305175781,1.8970153331756592,19,726,3,0,0,13.576987266540527,409.07757568359375,24753,1,0.2475151525,13.329472114040527,2684.008251953125,-56.73466796874982
2023-03-30 22:15:54.595,2742.1416015625,358.2763671875,5398.2000732421875,-14.399999618530273,3600,0.8,86.30000305175781,1.797015905380249,19,726,3,0,0,13.585841178894043,409.11090087890625,24755,1,0.2475151525,13.338326026394043,2687.57880859375,-54.56279296874982
2023-03-30 22:15:56.594,2739.3447265625,358.2763671875,5403.000183105469,-14.399999618530273,3600,0.8,86.19999694824219,1.797015905380249,19,726,3,0,0,13.603548049926758,409.14422607421875,24757,1,0.2475151525,13.356032897426758,2687.57880859375,-51.76591796874982
2023-03-30 22:15:58.613,2740.742919921875,358.2763671875,5397.599945068359,-14.399999618530273,3600,0.8,86.30000305175781,1.797015905380249,19,729,3,0,0,13.603548049926758,409.17755126953125,24759,1,0.2485433263,13.355004723626758,2692.52265625,-48.22026367187482
2023-03-30 22:16:00.626,2742.1416015625,358.2763671875,5400.0,-14.300000190734863,3600,0.8,86.19999694824219,1.8970153331756592,19,736,3,0,0,13.638961791992188,409.21087646484375,24761,1,0.2509518089,13.388009983092187,2699.114453125,-43.02714843749982
2023-03-30 22:16:02.633,2742.1416015625,358.2763671875,5398.2000732421875,-14.399999618530273,3600,0.8,86.19999694824219,1.797015905380249,19,733,3,0,0,13.603548049926758,409.24420166015625,24763,1,0.24991959909999997,13.353628450826758,2691.4240234375,-50.71757812499982
2023-03-30 22:16:04.650,2740.742919921875,358.2763671875,5399.399871826172,-14.300000190734863,3600,0.8,86.30000305175781,1.8970153331756592,19,735,3,0,0,13.603548049926758,409.27752685546875,24765,1,0.2506117611,13.352936288826758,2690.325390625,-50.41752929687482
2023-03-30 22:16:06.650,2742.1416015625,358.2763671875,5396.999816894531,-14.399999618530273,3600,0.8,86.19999694824219,1.797015905380249,19,735,3,0,0,13.621254920959473,409.31085205078125,24767,1,0.2506117611,13.370643159859473,2697.46650390625,-44.67509765624982
2023-03-30 22:16:10.445,2744.9384765625,358.2763671875,5399.399871826172,-14.399999618530273,3600,0.8,86.19999694824219,1.797015905380249,19,725,3,0,0,13.612401962280273,409.36083984375,24771,1,0.2471670535,13.365234908780273,2693.6212890625,-51.31718749999982
2023-03-30 22:16:12.472,2742.1416015625,357.6680908203125,5396.400146484375,-14.399999618530273,3600,0.8,86.30000305175781,1.833206295967102,19,727,3,0,0,13.621254920959473,409.3941650390625,24773,1,0.24785921549999998,13.373395705459473,2700.2130859375,-41.92851562499982
2023-03-30 22:16:16.031,2744.9384765625,357.6680908203125,5397.599945068359,-14.399999618530273,3600,0.8,86.4000015258789,1.833206295967102,19,728,3,0,0,13.594694137573242,409.4608154296875,24776,1,0.2481992633,13.346494874273242,2691.97333984375,-52.96513671874982
2023-03-30 22:16:18.032,2743.539794921875,357.0597839355469,5400.0,-14.399999618530273,3600,0.8,86.30000305175781,1.8693996667861938,19,723,3,0,0,13.576987266540527,409.494140625,24778,1,0.24648294269999999,13.330504323840527,2686.48017578125,-57.05961914062482
2023-03-30 22:16:20.041,2742.1416015625,356.4515686035156,5401.199798583984,-14.399999618530273,3600,0.8,86.4000015258789,1.9055869579315186,19,726,3,0,0,13.585841178894043,409.5274658203125,24780,1,0.2475151525,13.338326026394043,2689.2267578125,-52.91484374999982
2023-03-30 22:16:22.061,2744.9384765625,356.4515686035156,5403.000183105469,-14.399999618530273,3600,0.8,86.4000015258789,1.9055869579315186,19,729,3,0,0,13.585841178894043,409.560791015625,24782,1,0.2485433263,13.337297852594043,2687.0294921875,-57.90898437499982
2023-03-30 22:16:24.080,2743.539794921875,356.4515686035156,5397.599945068359,-14.399999618530273,3600,0.8,86.4000015258789,1.9055869579315186,19,736,3,0,0,13.603548049926758,409.5941162109375,24784,1,0.2509518089,13.352596241026758,2696.36787109375,-47.17192382812482
2023-03-30 22:16:26.080,2743.539794921875,355.8432312011719,5401.199798583984,-14.5,3600,0.8,86.4000015258789,1.842029333114624,19,735,3,0,0,13.603548049926758,409.62744140625,24786,1,0.2506117611,13.352936288826758,2694.719921875,-48.81987304687482
2023-03-30 22:16:28.097,2743.539794921875,355.8432312011719,5405.999908447266,-14.5,3600,0.8,86.4000015258789,1.842029333114624,19,735,3,0,0,13.594694137573242,409.6607666015625,24788,1,0.2506117611,13.344082376473242,2687.57880859375,-55.96098632812482
2023-03-30 22:16:30.110,2743.539794921875,355.2349853515625,5405.3997802734375,-14.5,3600,0.8,86.5,1.878800630569458,19,735,3,0,0,13.585841178894043,409.694091796875,24790,1,0.2506117611,13.335229417794043,2687.0294921875,-56.51030273437482
2023-03-30 22:16:32.110,2743.539794921875,355.2349853515625,5400.600128173828,-14.5,3600,0.8,86.4000015258789,1.878800630569458,19,735,3,0,0,13.603548049926758,409.7274169921875,24792,1,0.2506117611,13.352936288826758,2696.36787109375,-47.17192382812482
2023-03-30 22:16:34.130,2743.539794921875,354.626708984375,5400.600128173828,-14.5,3600,0.8,86.4000015258789,1.9155735969543457,19,734,3,0,0,13.603548049926758,409.7607421875,24794,1,0.2502676981,13.353280351826758,2698.0158203125,-45.52397460937482
2023-03-30 22:16:36.149,2743.539794921875,354.0184020996094,5398.2000732421875,-14.5,3600,0.8,86.5,1.9523496627807617,19,733,3,0,0,13.576987266540527,409.7940673828125,24796,1,0.24991959909999997,13.327067667440527,2694.719921875,-48.81987304687482
2023-03-30 22:16:38.148,2743.539794921875,353.4101867675781,5403.000183105469,-14.5,3600,0.8,86.5,1.9891194105148315,19,735,3,0,0,13.576987266540527,409.827392578125,24798,1,0.2506117611,13.326375505440527,2691.4240234375,-52.11577148437482
2023-03-30 22:16:40.167,2740.742919921875,352.8018493652344,5396.999816894531,-14.5,3600,0.8,86.60000610351562,2.025895595550537,19,735,3,0,0,13.576987266540527,409.8607177734375,24800,1,0.2506117611,13.326375505440527,2698.56513671875,-42.17778320312482
2023-03-30 22:16:42.163,2742.1416015625,352.8018493652344,5403.599853515625,-14.5,3600,0.8,86.5,2.025895595550537,19,735,3,0,0,13.541573524475098,409.89404296875,24802,1,0.2506117611,13.290961763375098,2682.909619140625,-59.23198242187482
2023-03-30 22:16:44.168,2742.1416015625,352.193603515625,5398.800201416016,-14.600000381469727,3600,0.8,86.60000610351562,1.962666392326355,19,736,3,0,0,13.576987266540527,409.9273681640625,24804,1,0.2509518089,13.326035457640527,2698.56513671875,-43.57646484374982
2023-03-30 22:16:46.183,2740.742919921875,352.193603515625,5400.0,-14.600000381469727,3600,0.8,86.60000610351562,1.962666392326355,19,733,3,0,0,13.550427436828613,409.960693359375,24806,1,0.24991959909999997,13.300507837728613,2690.325390625,-50.41752929687482
2023-03-30 22:16:48.201,2740.742919921875,350.97698974609375,5398.2000732421875,-14.600000381469727,3600,0.8,86.60000610351562,2.036216974258423,19,735,3,0,0,13.568134307861328,409.9940185546875,24808,1,0.2506117611,13.317522546761328,2699.66376953125,-41.07915039062482
2023-03-30 22:16:50.201,2740.742919921875,350.97698974609375,5396.999816894531,-14.600000381469727,3600,0.8,86.60000610351562,2.036216974258423,19,735,3,0,0,13.541573524475098,410.02734375,24810,1,0.2506117611,13.290961763375098,2693.6212890625,-47.12163085937482
2023-03-30 22:16:52.217,2742.1416015625,350.97698974609375,5403.000183105469,-14.699999809265137,3600,0.8,86.60000610351562,1.9362176656723022,19,736,3,0,0,13.515013694763184,410.0606689453125,24812,1,0.2509518089,13.264061885863184,2680.4376953125,-61.70390624999982
2023-03-30 22:16:54.218,2740.742919921875,349.7605285644531,5399.399871826172,-14.699999809265137,3600,0.8,86.60000610351562,2.0097603797912598,19,733,3,0,0,13.515013694763184,410.093994140625,24814,1,0.24991959909999997,13.265094095663184,2687.57880859375,-53.16411132812482
2023-03-30 22:16:56.234,2739.3447265625,350.3688049316406,5401.199798583984,-14.699999809265137,3600,0.8,86.69999694824219,1.9729857444763184,19,732,3,0,0,13.523866653442383,410.1273193359375,24816,1,0.24957553609999997,13.274291117342383,2686.48017578125,-52.86455078124982
2023-03-30 22:16:58.232,2740.742919921875,349.1522216796875,5396.400146484375,-14.699999809265137,3600,0.8,86.60000610351562,2.046534776687622,19,726,3,0,0,13.515013694763184,410.16064453125,24818,1,0.2475151525,13.267498542263183,2692.52265625,-48.22026367187482
2023-03-30 22:17:00.236,2737.946533203125,349.1522216796875,5399.399871826172,-14.699999809265137,3600,0.8,86.69999694824219,2.046534776687622,19,722,3,0,0,13.506159782409668,410.1939697265625,24820,1,0.2461388797,13.260020902709668,2687.57880859375,-50.36772460937482
2023-03-30 22:17:02.252,2739.3447265625,348.5439453125,5398.800201416016,-14.699999809265137,3600,0.8,86.69999694824219,2.0833077430725098,19,728,3,0,0,13.515013694763184,410.227294921875,24822,1,0.2481992633,13.266814431463184,2691.4240234375,-47.92070312499982
2023-03-30 22:17:04.271,2739.3447265625,347.9356689453125,5398.800201416016,-14.699999809265137,3600,0.8,86.69999694824219,2.120082139968872,19,725,3,0,0,13.488452911376953,410.2606201171875,24824,1,0.2471670535,13.241285857876953,2685.930859375,-53.41386718749982
2023-03-30 22:17:08.171,2739.3447265625,346.7191467285156,5401.7999267578125,-14.800000190734863,3600,0.8,86.69999694824219,2.093626022338867,19,736,3,0,0,13.479599952697754,410.3272705078125,24828,1,0.2509518089,13.228648143797754,2682.6349609375,-56.70976562499982
2023-03-30 22:17:10.187,2737.946533203125,346.1108093261719,5403.599853515625,-14.800000190734863,3600,0.8,86.80000305175781,2.130892753601074,19,734,3,0,0,13.470746040344238,410.360595703125,24830,1,0.2502676981,13.220478342244238,2680.4376953125,-57.50883789062482
2023-03-30 22:17:12.193,2737.946533203125,346.7191467285156,5401.199798583984,-14.800000190734863,3600,0.8,86.69999694824219,2.093626022338867,19,734,3,0,0,13.479599952697754,410.3939208984375,24832,1,0.2502676981,13.229332254597754,2683.73359375,-54.21293945312482
2023-03-30 22:17:14.210,2736.548095703125,344.894287109375,5400.600128173828,-14.899999618530273,3600,0.8,86.69999694824219,2.105633497238159,19,732,3,0,0,13.461892127990723,410.42724609375,24834,1,0.24957553609999997,13.212316591890723,2684.28291015625,-52.26518554687482
2023-03-30 22:17:16.208,2736.548095703125,343.6777648925781,5397.599945068359,-14.899999618530273,3600,0.8,86.80000305175781,2.180375337600708,19,731,3,0,0,13.453039169311523,410.4605712890625,24836,1,0.2492354883,13.203803681011523,2687.57880859375,-48.96928710937482
2023-03-30 22:17:18.226,2735.149658203125,343.0694274902344,5397.599945068359,-14.899999618530273,3600,0.8,86.80000305175781,2.2177493572235107,19,734,3,0,0,13.42647933959961,410.493896484375,24838,1,0.2502676981,13.17621164149961,2681.536328125,-53.61333007812482
2023-03-30 22:17:20.237,2733.751220703125,343.0694274902344,5402.400054931641,-14.899999618530273,3600,0.8,86.69999694824219,2.2177493572235107,19,734,3,0,0,13.435332298278809,410.5272216796875,24840,1,0.2502676981,13.185064600178809,2679.3390625,-54.41215820312482
2023-03-30 22:17:25.862,2733.751220703125,341.8529052734375,5397.599945068359,-15.0,3600,0.8,86.9000015258789,2.192490577697754,19,735,3,0,0,13.408771514892578,410.627197265625,24846,1,0.2506117611,13.158159753792578,2679.88837890625,-53.86284179687482
2023-03-30 22:17:27.863,2732.353271484375,341.24462890625,5396.400146484375,-15.100000381469727,3600,0.8,86.9000015258789,2.1298611164093018,19,733,3,0,0,13.399918556213379,410.6605224609375,24848,1,0.24991959909999997,13.149998957113379,2680.4376953125,-51.91557617187482
2023-03-30 22:17:29.880,2732.353271484375,341.8529052734375,5400.600128173828,-15.100000381469727,3600,0.8,86.80000305175781,2.0924901962280273,19,729,3,0,0,13.382211685180664,410.69384765625,24850,1,0.2485433263,13.133668358880664,2670.55,-61.80327148437482
2023-03-30 22:17:31.890,2732.353271484375,341.8529052734375,5400.600128173828,-15.100000381469727,3600,0.8,86.80000305175781,2.0924901962280273,19,736,3,0,0,13.408771514892578,410.7271728515625,24852,1,0.2509518089,13.157819705992578,2677.141796875,-55.21147460937482
2023-03-30 22:17:33.897,2732.353271484375,341.24462890625,5397.599945068359,-15.100000381469727,3600,0.8,86.9000015258789,2.1298611164093018,19,734,3,0,0,13.399918556213379,410.760498046875,24854,1,0.2502676981,13.149650858113379,2679.3390625,-53.01420898437482
2023-03-30 22:17:35.912,2732.353271484375,341.8529052734375,5400.0,-15.199999809265137,3600,0.8,86.9000015258789,1.9924907684326172,19,735,3,0,0,13.399918556213379,410.7938232421875,24856,1,0.2506117611,13.149306795113379,2674.94453125,-57.40874023437482
2023-03-30 22:17:37.912,2732.353271484375,341.8529052734375,5399.399871826172,-15.199999809265137,3600,0.8,87.0,1.9924907684326172,19,735,3,0,0,13.42647933959961,410.8271484375,24858,1,0.2506117611,13.17586757849961,2683.18427734375,-49.16899414062482
2023-03-30 22:17:39.932,2733.751220703125,341.8529052734375,5401.7999267578125,-15.199999809265137,3600,0.8,86.9000015258789,1.9924907684326172,19,734,3,0,0,13.408771514892578,410.8604736328125,24860,1,0.2502676981,13.158503816792578,2676.0431640625,-57.70805664062482
2023-03-30 22:17:41.930,2733.751220703125,341.8529052734375,5401.199798583984,-15.199999809265137,3600,0.8,87.0,1.9924907684326172,19,735,3,0,0,13.399918556213379,410.893798828125,24862,1,0.2506117611,13.149306795113379,2673.8458984375,-59.90532226562482
2023-03-30 22:17:43.948,2732.353271484375,341.8529052734375,5397.599945068359,-15.199999809265137,3600,0.8,87.0,1.9924907684326172,19,733,3,0,0,13.408771514892578,410.9271240234375,24864,1,0.24991959909999997,13.158851915792578,2679.88837890625,-52.46489257812482
