,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 22:17:45.964,2733.751220703125,341.24462890625,5402.400054931641,-15.300000190734863,3600,0.8,86.9000015258789,1.929861307144165,19,733,3,0,0,13.399918556213379,410.96044921875,24866,1,0.24991959909999997,13.149998957113379,2674.39521484375,-59.35600585937482
2023-03-30 22:17:47.980,2732.353271484375,341.24462890625,5400.600128173828,-15.300000190734863,3600,0.8,87.0,1.929861307144165,19,733,3,0,0,13.39106559753418,410.9937744140625,24868,1,0.24991959909999997,13.14114599843418,2673.8458984375,-58.50737304687482
2023-03-30 22:17:49.998,2732.353271484375,341.24462890625,5400.0,-15.300000190734863,3600,0.8,87.0,1.929861307144165,19,728,3,0,0,13.39106559753418,411.027099609375,24870,1,0.2481992633,13.14286633423418,2674.94453125,-57.40874023437482
2023-03-30 22:17:51.999,2732.353271484375,341.24462890625,5401.199798583984,-15.300000190734863,3600,0.8,87.0,1.929861307144165,19,723,3,0,0,13.373357772827148,411.0604248046875,24872,1,0.24648294269999999,13.126874830127148,2669.4513671875,-62.90190429687482
2023-03-30 22:17:53.004,2732.353271484375,341.24462890625,5400.600128173828,-15.300000190734863,3600,0.8,87.0,1.929861307144165,19,734,3,0,0,13.417625427246094,411.07708740234375,24873,1,0.2502676981,13.167357729146094,2680.98701171875,-51.36625976562482
2023-03-30 22:17:55.023,2732.353271484375,341.24462890625,5400.600128173828,-15.300000190734863,3600,0.8,87.0999984741211,1.929861307144165,19,733,3,0,0,13.399918556213379,411.11041259765625,24875,1,0.24991959909999997,13.149998957113379,2676.59248046875,-55.76079101562482
2023-03-30 22:17:57.023,2732.353271484375,341.24462890625,5395.199890136719,-15.300000190734863,3600,0.8,87.0,1.929861307144165,19,736,3,0,0,13.399918556213379,411.14373779296875,24877,1,0.2509518089,13.148966747313379,2680.98701171875,-51.36625976562482
2023-03-30 22:17:59.043,2732.353271484375,341.8529052734375,5401.199798583984,-15.399999618530273,3600,0.8,87.0999984741211,1.7924909591674805,19,736,3,0,0,13.42647933959961,411.17706298828125,24879,1,0.2509518089,13.17552753069961,2680.98701171875,-51.36625976562482
2023-03-30 22:18:01.055,2732.353271484375,341.24462890625,5403.000183105469,-15.300000190734863,3600,0.8,87.0999984741211,1.929861307144165,19,736,3,0,0,13.408771514892578,411.21038818359375,24881,1,0.2509518089,13.157819705992578,2676.0431640625,-56.31010742187482
2023-03-30 22:18:03.054,2732.353271484375,341.8529052734375,5395.800018310547,-15.300000190734863,3600,0.8,87.19999694824219,1.8924903869628906,19,735,3,0,0,13.444185256958008,411.24371337890625,24883,1,0.2506117611,13.193573495858008,2691.4240234375,-40.92924804687482
2023-03-30 22:18:05.073,2732.353271484375,341.24462890625,5400.0,-15.300000190734863,3600,0.8,87.19999694824219,1.929861307144165,19,732,3,0,0,13.408771514892578,411.27703857421875,24885,1,0.24957553609999997,13.159195978792578,2679.3390625,-53.01420898437482
2023-03-30 22:18:07.072,2733.751220703125,341.8529052734375,5401.199798583984,-15.300000190734863,3600,0.8,87.0999984741211,1.8924903869628906,19,732,3,0,0,13.408771514892578,411.31036376953125,24887,1,0.24957553609999997,13.159195978792578,2676.59248046875,-57.15874023437482
2023-03-30 22:18:09.077,2732.353271484375,342.461181640625,5399.399871826172,-15.300000190734863,3600,0.8,87.19999694824219,1.8551195859909058,19,736,3,0,0,13.417625427246094,411.34368896484375,24889,1,0.2509518089,13.166673618346094,2678.78974609375,-53.56352539062482
2023-03-30 22:18:11.093,2733.751220703125,341.8529052734375,5396.999816894531,-15.300000190734863,3600,0.8,87.19999694824219,1.8924903869628906,19,732,3,0,0,13.417625427246094,411.37701416015625,24891,1,0.24957553609999997,13.168049891146094,2683.18427734375,-50.56694335937482
2023-03-30 22:18:13.105,2733.751220703125,342.461181640625,5393.399963378906,-15.300000190734863,3600,0.8,87.4000015258789,1.8551195859909058,19,738,3,0,0,13.417625427246094,411.41033935546875,24893,1,0.2516439709,13.165981456346094,2684.28291015625,-49.46831054687482
2023-03-30 22:18:15.119,2733.751220703125,342.461181640625,5399.399871826172,-15.399999618530273,3600,0.8,87.19999694824219,1.7551202774047852,19,731,3,0,0,13.399918556213379,411.44366455078125,24895,1,0.2492354883,13.150683067913379,2674.39521484375,-59.35600585937482
2023-03-30 22:18:17.127,2733.751220703125,342.461181640625,5398.2000732421875,-15.300000190734863,3600,0.8,87.19999694824219,1.8551195859909058,19,734,3,0,0,13.417625427246094,411.47698974609375,24897,1,0.2502676981,13.167357729146094,2680.4376953125,-53.31352539062482
2023-03-30 22:18:19.144,2735.149658203125,342.461181640625,5401.199798583984,-15.300000190734863,3600,0.8,87.4000015258789,1.8551195859909058,19,733,3,0,0,13.408771514892578,411.51031494140625,24899,1,0.24991959909999997,13.158851915792578,2674.94453125,-60.20512695312482
2023-03-30 22:18:21.143,2733.751220703125,342.461181640625,5402.400054931641,-15.300000190734863,3600,0.8,87.30000305175781,1.8551195859909058,19,734,3,0,0,13.39106559753418,411.54364013671875,24901,1,0.2502676981,13.14079789943418,2668.90205078125,-64.84916992187482
2023-03-30 22:18:23.162,2735.149658203125,342.461181640625,5401.199798583984,-15.399999618530273,3600,0.8,87.30000305175781,1.7551202774047852,19,734,3,0,0,13.435332298278809,411.57696533203125,24903,1,0.2502676981,13.185064600178809,2682.08564453125,-53.06401367187482
2023-03-30 22:18:25.160,2733.751220703125,342.461181640625,5401.199798583984,-15.300000190734863,3600,0.8,87.30000305175781,1.8551195859909058,19,734,3,0,0,13.42647933959961,411.61029052734375,24905,1,0.2502676981,13.17621164149961,2679.88837890625,-53.86284179687482
2023-03-30 22:18:27.175,2733.751220703125,342.461181640625,5401.199798583984,-15.399999618530273,3600,0.8,87.30000305175781,1.7551202774047852,19,728,3,0,0,13.399918556213379,411.64361572265625,24907,1,0.2481992633,13.151719292913379,2673.29658203125,-60.45463867187482
2023-03-30 22:18:29.174,2733.751220703125,342.461181640625,5400.600128173828,-15.300000190734863,3600,0.8,87.30000305175781,1.8551195859909058,19,726,3,0,0,13.399918556213379,411.67694091796875,24909,1,0.2475151525,13.152403403713379,2673.8458984375,-59.90532226562482
2023-03-30 22:18:31.194,2732.353271484375,342.461181640625,5397.599945068359,-15.300000190734863,3600,0.8,87.5,1.8551195859909058,19,726,3,0,0,13.39106559753418,411.71026611328125,24911,1,0.2475151525,13.14355044503418,2674.39521484375,-57.95805664062482
2023-03-30 22:18:33.194,2735.149658203125,342.461181640625,5404.199981689453,-15.300000190734863,3600,0.8,87.5,1.8551195859909058,19,724,3,0,0,13.39106559753418,411.74359130859375,24913,1,0.24682299049999998,13.14424260703418,2668.352734375,-66.79692382812482
2023-03-30 22:18:35.910,2736.548095703125,342.461181640625,5403.000183105469,-15.399999618530273,3600,0.8,87.5,1.7551202774047852,19,731,3,0,0,13.39106559753418,411.7935791015625,24916,1,0.2492354883,13.14183010923418,2668.90205078125,-67.64604492187482
2023-03-30 22:18:37.917,2735.149658203125,342.461181640625,5403.000183105469,-15.399999618530273,3600,0.8,87.5,1.7551202774047852,19,733,3,0,0,13.42647933959961,411.826904296875,24918,1,0.24991959909999997,13.17655974049961,2678.2404296875,-56.90922851562482
2023-03-30 22:18:39.936,2736.548095703125,342.461181640625,5398.800201416016,-15.300000190734863,3600,0.8,87.5999984741211,1.8551195859909058,19,733,3,0,0,13.42647933959961,411.8602294921875,24920,1,0.24991959909999997,13.17655974049961,2682.08564453125,-54.46245117187482
2023-03-30 22:18:41.936,2736.548095703125,342.461181640625,5405.3997802734375,-15.300000190734863,3600,0.8,87.5,1.8551195859909058,19,734,3,0,0,13.408771514892578,411.8935546875,24922,1,0.2502676981,13.158503816792578,2671.09931640625,-65.44877929687482
2023-03-30 22:18:43.947,2735.149658203125,341.8529052734375,5403.599853515625,-15.399999618530273,3600,0.8,87.5999984741211,1.7924909591674805,19,733,3,0,0,13.417625427246094,411.9268798828125,24924,1,0.24991959909999997,13.167705828146094,2676.59248046875,-58.55717773437482
2023-03-30 22:18:45.970,2735.149658203125,342.461181640625,5401.199798583984,-15.300000190734863,3600,0.8,87.5999984741211,1.8551195859909058,19,735,3,0,0,13.435332298278809,411.960205078125,24926,1,0.2506117611,13.184720537178809,2682.08564453125,-53.06401367187482
2023-03-30 22:18:47.968,2735.149658203125,341.8529052734375,5400.0,-15.300000190734863,3600,0.8,87.69999694824219,1.8924903869628906,19,736,3,0,0,13.42647933959961,411.9935302734375,24928,1,0.2509518089,13.17552753069961,2682.08564453125,-53.06401367187482
2023-03-30 22:18:49.986,2735.149658203125,343.0694274902344,5398.2000732421875,-15.300000190734863,3600,0.8,87.69999694824219,1.8177486658096313,19,735,3,0,0,13.417625427246094,412.02685546875,24930,1,0.2506117611,13.167013666146094,2678.78974609375,-56.35991210937482
2023-03-30 22:18:51.987,2736.548095703125,343.0694274902344,5400.600128173828,-15.399999618530273,3600,0.8,87.69999694824219,1.7177493572235107,19,736,3,0,0,13.444185256958008,412.0601806640625,24932,1,0.2509518089,13.193233448058008,2683.73359375,-52.81450195312482
2023-03-30 22:18:53.998,2735.149658203125,343.6777648925781,5395.800018310547,-15.300000190734863,3600,0.8,87.69999694824219,1.780374526977539,19,731,3,0,0,13.444185256958008,412.093505859375,24934,1,0.2492354883,13.194949768658008,2687.0294921875,-48.12016601562482
2023-03-30 22:18:57.523,2737.946533203125,344.894287109375,5403.000183105469,-15.300000190734863,3600,0.8,87.80000305175781,1.7056326866149902,19,724,3,0,0,13.42647933959961,412.14349365234375,24938,1,0.24682299049999998,13.17965634909961,2672.747265625,-65.19926757812482
2023-03-30 22:18:59.542,2736.548095703125,344.894287109375,5400.600128173828,-15.399999618530273,3600,0.8,87.69999694824219,1.6056333780288696,19,727,3,0,0,13.42647933959961,412.17681884765625,24940,1,0.24785921549999998,13.17862012409961,2674.94453125,-61.60356445312482
2023-03-30 22:19:01.573,2736.548095703125,344.894287109375,5402.400054931641,-15.300000190734863,3600,0.8,87.69999694824219,1.7056326866149902,19,727,3,0,0,13.444185256958008,412.21014404296875,24942,1,0.24785921549999998,13.196326041458008,2678.2404296875,-58.30766601562482
2023-03-30 22:19:03.573,2737.946533203125,344.894287109375,5403.000183105469,-15.300000190734863,3600,0.8,87.80000305175781,1.7056326866149902,19,729,3,0,0,13.435332298278809,412.24346923828125,24944,1,0.2485433263,13.186788971978809,2674.94453125,-63.00200195312482
2023-03-30 22:19:05.591,2737.946533203125,345.5025634765625,5398.2000732421875,-15.300000190734863,3600,0.8,87.80000305175781,1.668262004852295,19,733,3,0,0,13.444185256958008,412.27679443359375,24946,1,0.24991959909999997,13.194265657858008,2679.88837890625,-58.05815429687482
2023-03-30 22:19:07.585,2739.3447265625,345.5025634765625,5399.399871826172,-15.300000190734863,3600,0.8,87.80000305175781,1.668262004852295,19,736,3,0,0,13.435332298278809,412.31011962890625,24948,1,0.2509518089,13.184380489378809,2676.0431640625,-63.30156249999982
2023-03-30 22:19:09.593,2739.3447265625,346.1108093261719,5398.2000732421875,-15.300000190734863,3600,0.8,87.80000305175781,1.6308927536010742,19,736,3,0,0,13.453039169311523,412.34344482421875,24950,1,0.2509518089,13.202087360411523,2680.4376953125,-58.90703124999982
2023-03-30 22:19:11.611,2739.3447265625,346.1108093261719,5399.399871826172,-15.199999809265137,3600,0.8,87.80000305175781,1.7308931350708008,19,729,3,0,0,13.470746040344238,412.37677001953125,24952,1,0.2485433263,13.222202714044238,2684.8322265625,-54.51249999999982
2023-03-30 22:19:13.622,2739.3447265625,346.1108093261719,5401.7999267578125,-15.199999809265137,3600,0.8,87.80000305175781,1.7308931350708008,19,727,3,0,0,13.479599952697754,412.41009521484375,24954,1,0.24785921549999998,13.231740737197754,2685.38154296875,-53.96318359374982
2023-03-30 22:19:15.627,2740.742919921875,346.7191467285156,5403.000183105469,-15.199999809265137,3600,0.8,87.80000305175781,1.6936265230178833,19,725,3,0,0,13.453039169311523,412.44342041015625,24956,1,0.2471670535,13.205872115811523,2675.49384765625,-65.24907226562482
2023-03-30 22:19:17.643,2740.742919921875,347.3274230957031,5399.399871826172,-15.199999809265137,3600,0.8,87.9000015258789,1.6568536758422852,19,728,3,0,0,13.497305870056152,412.47674560546875,24958,1,0.2481992633,13.249106606756152,2689.2267578125,-51.51616210937482
2023-03-30 22:19:19.643,2740.742919921875,346.7191467285156,5398.2000732421875,-15.199999809265137,3600,0.8,87.80000305175781,1.6936265230178833,19,723,3,0,0,13.479599952697754,412.51007080078125,24960,1,0.24648294269999999,13.233117009997754,2687.57880859375,-53.16411132812482
2023-03-30 22:19:21.653,2740.742919921875,347.3274230957031,5396.400146484375,-15.199999809265137,3600,0.8,87.9000015258789,1.6568536758422852,19,727,3,0,0,13.470746040344238,412.54339599609375,24962,1,0.24785921549999998,13.222886824844238,2684.8322265625,-55.91069335937482
2023-03-30 22:19:23.662,2740.742919921875,347.9356689453125,5402.400054931641,-15.199999809265137,3600,0.8,87.9000015258789,1.620082139968872,19,736,3,0,0,13.479599952697754,412.57672119140625,24964,1,0.2509518089,13.228648143797754,2679.3390625,-61.40385742187482
2023-03-30 22:19:25.672,2742.1416015625,347.3274230957031,5404.800109863281,-15.199999809265137,3600,0.8,88.0,1.6568536758422852,19,736,3,0,0,13.461892127990723,412.61004638671875,24966,1,0.2509518089,13.210940319090723,2673.8458984375,-68.29570312499982
2023-03-30 22:19:27.692,2742.1416015625,347.3274230957031,5398.2000732421875,-15.199999809265137,3600,0.8,88.0,1.6568536758422852,19,730,3,0,0,13.488452911376953,412.64337158203125,24968,1,0.2488914253,13.239561486076953,2687.57880859375,-54.56279296874982
2023-03-30 22:19:29.691,2742.1416015625,347.3274230957031,5400.0,-15.199999809265137,3600,0.8,88.0,1.6568536758422852,19,726,3,0,0,13.488452911376953,412.67669677734375,24970,1,0.2475151525,13.240937758876953,2686.48017578125,-55.66142578124982
2023-03-30 22:19:31.689,2740.742919921875,347.3274230957031,5401.7999267578125,-15.100000381469727,3600,0.8,87.9000015258789,1.7568529844284058,19,726,3,0,0,13.497305870056152,412.71002197265625,24972,1,0.2475151525,13.249790717556152,2687.0294921875,-53.71342773437482
2023-03-30 22:19:33.709,2742.1416015625,346.7191467285156,5401.7999267578125,-15.100000381469727,3600,0.8,88.0,1.793625831604004,19,727,3,0,0,13.488452911376953,412.74334716796875,24974,1,0.24785921549999998,13.240593695876953,2685.930859375,-56.21074218749982
2023-03-30 22:19:35.707,2742.1416015625,347.3274230957031,5396.400146484375,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,726,3,0,0,13.497305870056152,412.77667236328125,24976,1,0.2475151525,13.249790717556152,2691.97333984375,-50.16826171874982
2023-03-30 22:19:37.726,2742.1416015625,347.9356689453125,5400.600128173828,-15.100000381469727,3600,0.8,88.0,1.7200815677642822,19,724,3,0,0,13.506159782409668,412.80999755859375,24978,1,0.24682299049999998,13.259336791909668,2689.2267578125,-52.91484374999982
2023-03-30 22:19:39.745,2742.1416015625,347.3274230957031,5401.199798583984,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,735,3,0,0,13.470746040344238,412.8599853515625,24980,1,0.2506117611,13.220134279244238,2679.3390625,-62.80253906249982
2023-03-30 22:19:41.744,2742.1416015625,347.3274230957031,5402.400054931641,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,735,3,0,0,13.497305870056152,412.893310546875,24982,1,0.2506117611,13.246694108956152,2685.38154296875,-56.76005859374982
2023-03-30 22:19:43.742,2742.1416015625,347.3274230957031,5397.599945068359,-15.100000381469727,3600,0.8,88.0999984741211,1.7568529844284058,19,735,3,0,0,13.515013694763184,412.9266357421875,24984,1,0.2506117611,13.264401933663184,2694.719921875,-47.42167968749982
2023-03-30 22:19:45.761,2740.742919921875,347.9356689453125,5396.999816894531,-15.100000381469727,3600,0.8,88.0999984741211,1.7200815677642822,19,734,3,0,0,13.497305870056152,412.9599609375,24986,1,0.2502676981,13.247038171956152,2689.2267578125,-51.51616210937482
2023-03-30 22:19:47.774,2742.1416015625,347.3274230957031,5402.400054931641,-15.100000381469727,3600,0.8,87.9000015258789,1.7568529844284058,19,726,3,0,0,13.515013694763184,412.9932861328125,24988,1,0.2475151525,13.267498542263183,2691.4240234375,-50.71757812499982
2023-03-30 22:19:49.782,2742.1416015625,347.3274230957031,5403.000183105469,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,727,3,0,0,13.497305870056152,413.026611328125,24990,1,0.24785921549999998,13.249446654556152,2685.930859375,-56.21074218749982
2023-03-30 22:19:51.814,2743.539794921875,347.9356689453125,5401.199798583984,-15.100000381469727,3600,0.8,88.0,1.7200815677642822,19,726,3,0,0,13.506159782409668,413.0599365234375,24992,1,0.2475151525,13.258644629909668,2688.67744140625,-54.86235351562482
2023-03-30 22:19:53.814,2742.1416015625,347.9356689453125,5400.0,-15.100000381469727,3600,0.8,88.0999984741211,1.7200815677642822,19,726,3,0,0,13.506159782409668,413.09326171875,24994,1,0.2475151525,13.258644629909668,2689.77607421875,-52.36552734374982
2023-03-30 22:19:57.587,2744.9384765625,348.5439453125,5403.000183105469,-15.100000381469727,3600,0.8,88.0,1.6833070516586304,19,734,3,0,0,13.515013694763184,413.14324951171875,24998,1,0.2502676981,13.264745996663184,2687.0294921875,-57.90898437499982
2023-03-30 22:19:59.595,2743.539794921875,347.9356689453125,5398.800201416016,-15.100000381469727,3600,0.8,88.0,1.7200815677642822,19,731,3,0,0,13.515013694763184,413.17657470703125,25000,1,0.2492354883,13.265778206463184,2692.52265625,-51.01713867187482
2023-03-30 22:20:01.609,2742.1416015625,347.9356689453125,5396.999816894531,-15.0,3600,0.8,88.0,1.8200819492340088,19,727,3,0,0,13.523866653442383,413.20989990234375,25002,1,0.24785921549999998,13.276007437942383,2696.9171875,-45.22441406249982
2023-03-30 22:20:03.609,2743.539794921875,347.9356689453125,5400.0,-15.0,3600,0.8,88.0,1.8200819492340088,19,726,3,0,0,13.523866653442383,413.24322509765625,25004,1,0.2475151525,13.276351500942383,2694.17060546875,-49.36918945312482
2023-03-30 22:20:05.620,2742.1416015625,347.9356689453125,5402.400054931641,-15.100000381469727,3600,0.8,88.0,1.7200815677642822,19,723,3,0,0,13.506159782409668,413.27655029296875,25006,1,0.24648294269999999,13.259676839709668,2687.57880859375,-54.56279296874982
2023-03-30 22:20:07.641,2742.1416015625,347.3274230957031,5399.399871826172,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,727,3,0,0,13.497305870056152,413.30987548828125,25008,1,0.24785921549999998,13.249446654556152,2689.2267578125,-52.91484374999982
2023-03-30 22:20:09.640,2743.539794921875,347.9356689453125,5399.399871826172,-15.100000381469727,3600,0.8,87.9000015258789,1.7200815677642822,19,737,3,0,0,13.479599952697754,413.34320068359375,25010,1,0.2512958719,13.228304080797754,2682.08564453125,-61.45415039062482
2023-03-30 22:20:11.661,2744.9384765625,347.3274230957031,5402.400054931641,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,737,3,0,0,13.506159782409668,413.37652587890625,25012,1,0.2512958719,13.254863910509668,2687.57880859375,-57.35966796874982
2023-03-30 22:20:13.662,2743.539794921875,347.3274230957031,5400.0,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,727,3,0,0,13.515013694763184,413.40985107421875,25014,1,0.24785921549999998,13.267154479263183,2693.6212890625,-49.91850585937482
2023-03-30 22:20:15.678,2743.539794921875,347.9356689453125,5398.2000732421875,-15.100000381469727,3600,0.8,88.0,1.7200815677642822,19,723,3,0,0,13.506159782409668,413.44317626953125,25016,1,0.24648294269999999,13.259676839709668,2691.4240234375,-52.11577148437482
2023-03-30 22:20:17.677,2743.539794921875,347.3274230957031,5403.599853515625,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,724,3,0,0,13.515013694763184,413.47650146484375,25018,1,0.24682299049999998,13.268190704263183,2690.325390625,-53.21440429687482
2023-03-30 22:20:19.694,2743.539794921875,347.3274230957031,5401.7999267578125,-15.0,3600,0.8,88.0,1.8568534851074219,19,723,3,0,0,13.523866653442383,413.50982666015625,25020,1,0.24648294269999999,13.277383710742383,2694.719921875,-48.81987304687482
2023-03-30 22:20:21.696,2743.539794921875,347.9356689453125,5403.599853515625,-15.100000381469727,3600,0.8,88.0,1.7200815677642822,19,724,3,0,0,13.523866653442383,413.54315185546875,25022,1,0.24682299049999998,13.277043662942383,2691.4240234375,-52.11577148437482
2023-03-30 22:20:23.713,2743.539794921875,346.7191467285156,5398.800201416016,-15.100000381469727,3600,0.8,88.0,1.793625831604004,19,736,3,0,0,13.523866653442383,413.57647705078125,25024,1,0.2509518089,13.272914844542383,2697.46650390625,-46.07329101562482
2023-03-30 22:20:25.713,2743.539794921875,346.7191467285156,5402.400054931641,-15.100000381469727,3600,0.8,88.0,1.793625831604004,19,733,3,0,0,13.532719612121582,413.60980224609375,25026,1,0.24991959909999997,13.282800013021582,2696.9171875,-46.62260742187482
2023-03-30 22:20:27.724,2744.9384765625,346.7191467285156,5398.800201416016,-15.100000381469727,3600,0.8,88.0,1.793625831604004,19,722,3,0,0,13.541573524475098,413.64312744140625,25028,1,0.2461388797,13.295434644775098,2704.05830078125,-40.88017578124982
2023-03-30 22:20:29.730,2744.9384765625,346.7191467285156,5406.600036621094,-15.100000381469727,3600,0.8,88.0,1.793625831604004,19,733,3,0,0,13.506159782409668,413.693115234375,25030,1,0.24991959909999997,13.256240183309668,2685.930859375,-59.00761718749982
2023-03-30 22:20:31.747,2743.539794921875,347.3274230957031,5398.2000732421875,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,724,3,0,0,13.497305870056152,413.7264404296875,25032,1,0.24682299049999998,13.250482879556152,2690.325390625,-53.21440429687482
2023-03-30 22:20:33.748,2743.539794921875,346.7191467285156,5399.399871826172,-15.100000381469727,3600,0.8,88.0,1.793625831604004,19,723,3,0,0,13.488452911376953,413.759765625,25034,1,0.24648294269999999,13.241969968676953,2688.67744140625,-54.86235351562482
2023-03-30 22:20:35.765,2743.539794921875,347.3274230957031,5395.800018310547,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,724,3,0,0,13.497305870056152,413.7930908203125,25036,1,0.24682299049999998,13.250482879556152,2693.07197265625,-50.46782226562482
2023-03-30 22:20:37.765,2743.539794921875,347.3274230957031,5398.800201416016,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,724,3,0,0,13.497305870056152,413.826416015625,25038,1,0.24682299049999998,13.250482879556152,2689.77607421875,-53.76372070312482
2023-03-30 22:20:39.775,2742.1416015625,347.3274230957031,5396.999816894531,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,724,3,0,0,13.488452911376953,413.8597412109375,25040,1,0.24682299049999998,13.241629920876953,2689.2267578125,-52.91484374999982
2023-03-30 22:20:41.783,2743.539794921875,347.3274230957031,5402.400054931641,-15.100000381469727,3600,0.8,88.0,1.7568529844284058,19,726,3,0,0,13.488452911376953,413.89306640625,25042,1,0.2475151525,13.240937758876953,2684.28291015625,-59.25688476562482
2023-03-30 22:20:43.794,2743.539794921875,346.7191467285156,5403.000183105469,-15.100000381469727,3600,0.8,88.0,1.793625831604004,19,727,3,0,0,13.515013694763184,413.9263916015625,25044,1,0.24785921549999998,13.267154479263183,2691.97333984375,-51.56645507812482
2023-03-30 22:20:45.794,2742.1416015625,346.1108093261719,5398.800201416016,-15.100000381469727,3600,0.8,88.0,1.830892562866211,19,724,3,0,0,13.497305870056152,413.959716796875,25046,1,0.24682299049999998,13.250482879556152,2693.07197265625,-49.06962890624982
2023-03-30 22:20:47.817,2743.539794921875,344.894287109375,5398.800201416016,-15.100000381469727,3600,0.8,88.0,1.905632495880127,19,727,3,0,0,13.479599952697754,413.9930419921875,25048,1,0.24785921549999998,13.231740737197754,2690.87470703125,-52.66508789062482
2023-03-30 22:20:49.826,2742.1416015625,344.894287109375,5402.400054931641,-15.100000381469727,3600,0.8,88.0,1.905632495880127,19,733,3,0,0,13.488452911376953,414.0263671875,25050,1,0.24991959909999997,13.238533312276953,2689.77607421875,-52.36552734374982
2023-03-30 22:20:51.834,2742.1416015625,344.2860107421875,5398.800201416016,-15.100000381469727,3600,0.8,87.9000015258789,1.9430052042007446,19,738,3,0,0,13.515013694763184,414.0596923828125,25052,1,0.2516439709,13.263369723863184,2701.31171875,-40.82988281249982
2023-03-30 22:20:53.847,2740.742919921875,344.2860107421875,5400.0,-15.100000381469727,3600,0.8,88.0,1.9430052042007446,19,730,3,0,0,13.470746040344238,414.093017578125,25054,1,0.2488914253,13.221854615044238,2688.67744140625,-52.06547851562482
2023-03-30 22:20:55.867,2740.742919921875,344.2860107421875,5401.199798583984,-15.199999809265137,3600,0.8,88.0,1.8430057764053345,19,728,3,0,0,13.444185256958008,414.1263427734375,25056,1,0.2481992633,13.195985993658008,2680.4376953125,-60.30522460937482
2023-03-30 22:20:57.866,2739.3447265625,343.0694274902344,5398.2000732421875,-15.100000381469727,3600,0.8,88.0,2.0177485942840576,19,727,3,0,0,13.453039169311523,414.15966796875,25058,1,0.24785921549999998,13.205179953811523,2689.2267578125,-50.11796874999982
2023-03-30 22:20:59.882,2739.3447265625,342.461181640625,5398.800201416016,-15.199999809265137,3600,0.8,87.9000015258789,1.9551200866699219,19,729,3,0,0,13.435332298278809,414.1929931640625,25060,1,0.2485433263,13.186788971978809,2684.8322265625,-54.51249999999982
2023-03-30 22:21:01.898,2739.3447265625,341.8529052734375,5399.399871826172,-15.199999809265137,3600,0.8,87.9000015258789,1.9924907684326172,19,735,3,0,0,13.453039169311523,414.226318359375,25062,1,0.2506117611,13.202427408211523,2690.325390625,-49.01933593749982
2023-03-30 22:21:03.902,2737.946533203125,341.24462890625,5400.0,-15.199999809265137,3600,0.8,87.9000015258789,2.0298616886138916,19,734,3,0,0,13.42647933959961,414.2596435546875,25064,1,0.2502676981,13.17621164149961,2684.28291015625,-53.66362304687482
2023-03-30 22:21:05.902,2739.3447265625,341.24462890625,5400.600128173828,-15.199999809265137,3600,0.8,87.9000015258789,2.0298616886138916,19,736,3,0,0,13.42647933959961,414.29296875,25066,1,0.2509518089,13.17552753069961,2683.18427734375,-56.16044921874982
2023-03-30 22:21:07.897,2737.946533203125,341.24462890625,5396.400146484375,-15.199999809265137,3600,0.8,87.9000015258789,2.0298616886138916,19,735,3,0,0,13.461892127990723,414.3262939453125,25068,1,0.2506117611,13.211280366890723,2696.9171875,-41.02934570312482
2023-03-30 22:21:09.916,2737.946533203125,340.6363830566406,5399.399871826172,-15.300000190734863,3600,0.8,87.80000305175781,1.9672306776046753,19,738,3,0,0,13.42647933959961,414.359619140625,25070,1,0.2516439709,13.17483536869961,2685.930859375,-52.01567382812482
2023-03-30 22:21:11.936,2737.946533203125,340.6363830566406,5403.000183105469,-15.199999809265137,3600,0.8,87.80000305175781,2.0672311782836914,19,734,3,0,0,13.444185256958008,414.3929443359375,25072,1,0.2502676981,13.193917558858008,2687.57880859375,-50.36772460937482
2023-03-30 22:21:13.935,2737.946533203125,341.24462890625,5397.599945068359,-15.300000190734863,3600,0.8,87.80000305175781,1.929861307144165,19,736,3,0,0,13.444185256958008,414.42626953125,25074,1,0.2509518089,13.193233448058008,2690.87470703125,-47.07182617187482
2023-03-30 22:21:15.951,2737.946533203125,341.24462890625,5401.7999267578125,-15.300000190734863,3600,0.8,87.9000015258789,1.929861307144165,19,726,3,0,0,13.399918556213379,414.4595947265625,25076,1,0.2475151525,13.152403403713379,2676.0431640625,-61.90336914062482
2023-03-30 22:21:17.949,2737.946533203125,341.24462890625,5400.0,-15.300000190734863,3600,0.8,87.80000305175781,1.929861307144165,19,724,3,0,0,13.408771514892578,414.492919921875,25078,1,0.24682299049999998,13.161948524392578,2680.4376953125,-57.50883789062482
2023-03-30 22:21:19.956,2737.946533203125,340.6363830566406,5402.400054931641,-15.300000190734863,3600,0.8,87.69999694824219,1.9672306776046753,19,727,3,0,0,13.408771514892578,414.5262451171875,25080,1,0.24785921549999998,13.160912299392578,2679.3390625,-58.60747070312482
2023-03-30 22:21:21.967,2737.946533203125,341.24462890625,5400.600128173828,-15.399999618530273,3600,0.8,87.9000015258789,1.8298618793487549,19,734,3,0,0,13.435332298278809,414.5595703125,25082,1,0.2502676981,13.185064600178809,2685.930859375,-52.01567382812482
2023-03-30 22:21:23.983,2737.946533203125,341.8529052734375,5400.600128173828,-15.399999618530273,3600,0.8,87.80000305175781,1.7924909591674805,19,737,3,0,0,13.444185256958008,414.5928955078125,25084,1,0.2512958719,13.192889385058008,2686.48017578125,-51.46635742187482
2023-03-30 22:21:26.002,2737.946533203125,341.24462890625,5400.600128173828,-15.399999618530273,3600,0.8,87.9000015258789,1.8298618793487549,19,735,3,0,0,13.42647933959961,414.626220703125,25086,1,0.2506117611,13.17586757849961,2683.18427734375,-54.76225585937482
2023-03-30 22:21:28.000,2737.946533203125,341.24462890625,5399.399871826172,-15.399999618530273,3600,0.8,87.80000305175781,1.8298618793487549,19,732,3,0,0,13.453039169311523,414.6595458984375,25088,1,0.24957553609999997,13.203463633211523,2691.97333984375,-45.97319335937482
2023-03-30 22:21:30.019,2737.946533203125,341.8529052734375,5402.400054931641,-15.399999618530273,3600,0.8,87.80000305175781,1.7924909591674805,19,735,3,0,0,13.435332298278809,414.69287109375,25090,1,0.2506117611,13.184720537178809,2682.6349609375,-55.31157226562482
2023-03-30 22:21:32.035,2737.946533203125,341.8529052734375,5401.7999267578125,-15.399999618530273,3600,0.8,87.80000305175781,1.7924909591674805,19,734,3,0,0,13.42647933959961,414.7261962890625,25092,1,0.2502676981,13.17621164149961,2680.98701171875,-56.95952148437482
2023-03-30 22:21:34.039,2739.3447265625,341.24462890625,5398.800201416016,-15.399999618530273,3600,0.8,87.9000015258789,1.8298618793487549,19,733,3,0,0,13.42647933959961,414.759521484375,25094,1,0.24991959909999997,13.17655974049961,2685.38154296875,-53.96318359374982
2023-03-30 22:21:36.064,2739.3447265625,341.8529052734375,5399.399871826172,-15.399999618530273,3600,0.8,87.9000015258789,1.7924909591674805,19,733,3,0,0,13.42647933959961,414.7928466796875,25096,1,0.24991959909999997,13.17655974049961,2683.18427734375,-56.16044921874982
2023-03-30 22:21:38.069,2737.946533203125,341.24462890625,5397.599945068359,-15.399999618530273,3600,0.8,87.9000015258789,1.8298618793487549,19,726,3,0,0,13.417625427246094,414.826171875,25098,1,0.2475151525,13.170110274746094,2684.8322265625,-53.11430664062482
2023-03-30 22:21:40.090,2739.3447265625,341.8529052734375,5401.199798583984,-15.399999618530273,3600,0.8,87.9000015258789,1.7924909591674805,19,722,3,0,0,13.382211685180664,414.8594970703125,25100,1,0.2461388797,13.136072805480664,2670.55,-68.79472656249982
2023-03-30 22:21:42.086,2737.946533203125,341.24462890625,5401.199798583984,-15.399999618530273,3600,0.8,87.9000015258789,1.8298618793487549,19,728,3,0,0,13.399918556213379,414.892822265625,25102,1,0.2481992633,13.151719292913379,2676.0431640625,-61.90336914062482
2023-03-30 22:21:44.142,2737.946533203125,341.8529052734375,5396.999816894531,-15.399999618530273,3600,0.8,88.0,1.7924909591674805,19,733,3,0,0,13.42647933959961,414.9261474609375,25104,1,0.24991959909999997,13.17655974049961,2685.38154296875,-52.56499023437482
2023-03-30 22:21:46.118,2737.946533203125,341.24462890625,5400.0,-15.399999618530273,3600,0.8,87.80000305175781,1.8298618793487549,19,736,3,0,0,13.435332298278809,414.95947265625,25106,1,0.2509518089,13.184380489378809,2686.48017578125,-51.46635742187482
2023-03-30 22:21:48.161,2737.946533203125,341.24462890625,5399.399871826172,-15.399999618530273,3600,0.8,87.80000305175781,1.8298618793487549,19,729,3,0,0,13.417625427246094,414.9927978515625,25108,1,0.2485433263,13.169082100946094,2682.6349609375,-55.31157226562482
2023-03-30 22:21:50.156,2737.946533203125,341.8529052734375,5405.3997802734375,-15.399999618530273,3600,0.8,87.9000015258789,1.7924909591674805,19,727,3,0,0,13.408771514892578,415.026123046875,25110,1,0.24785921549999998,13.160912299392578,2673.29658203125,-64.64995117187482
2023-03-30 22:21:52.190,2739.3447265625,341.24462890625,5399.399871826172,-15.399999618530273,3600,0.8,87.9000015258789,1.8298618793487549,19,729,3,0,0,13.399918556213379,415.0594482421875,25112,1,0.2485433263,13.151375229913379,2677.69111328125,-61.65361328124982
2023-03-30 22:21:54.171,2739.3447265625,341.24462890625,5396.999816894531,-15.399999618530273,3600,0.8,88.0,1.8298618793487549,19,730,3,0,0,13.399918556213379,415.0927734375,25114,1,0.2488914253,13.151027130913379,2679.88837890625,-59.45634765624982
2023-03-30 22:21:56.188,2739.3447265625,341.24462890625,5399.399871826172,-15.399999618530273,3600,0.8,88.0,1.8298618793487549,19,735,3,0,0,13.42647933959961,415.1260986328125,25116,1,0.2506117611,13.17586757849961,2684.8322265625,-54.51249999999982
2023-03-30 22:21:58.206,2739.3447265625,341.24462890625,5401.199798583984,-15.399999618530273,3600,0.8,88.0,1.8298618793487549,19,735,3,0,0,13.42647933959961,415.159423828125,25118,1,0.2506117611,13.17586757849961,2682.6349609375,-56.70976562499982
2023-03-30 22:22:00.222,2739.3447265625,341.24462890625,5399.399871826172,-15.399999618530273,3600,0.8,87.9000015258789,1.8298618793487549,19,722,3,0,0,13.408771514892578,415.1927490234375,25120,1,0.2461388797,13.162632635192578,2680.98701171875,-58.35771484374982
2023-03-30 22:22:02.239,2739.3447265625,341.24462890625,5401.199798583984,-15.5,3600,0.8,88.0,1.7298614978790283,19,727,3,0,0,13.39106559753418,415.22607421875,25122,1,0.24785921549999998,13.14320638203418,2673.8458984375,-65.49882812499982
2023-03-30 22:22:04.239,2739.3447265625,341.24462890625,5402.400054931641,-15.399999618530273,3600,0.8,88.0999984741211,1.8298618793487549,19,735,3,0,0,13.435332298278809,415.2593994140625,25124,1,0.2506117611,13.184720537178809,2684.28291015625,-55.06181640624982
2023-03-30 22:22:06.259,2740.742919921875,341.24462890625,5396.400146484375,-15.399999618530273,3600,0.8,88.0999984741211,1.8298618793487549,19,734,3,0,0,13.435332298278809,415.292724609375,25126,1,0.2502676981,13.185064600178809,2689.77607421875,-50.96684570312482
2023-03-30 22:22:08.257,2739.3447265625,341.24462890625,5400.600128173828,-15.5,3600,0.8,88.0,1.7298614978790283,19,734,3,0,0,13.435332298278809,415.3260498046875,25128,1,0.2502676981,13.185064600178809,2685.930859375,-53.41386718749982
2023-03-30 22:22:10.275,2739.3447265625,341.24462890625,5396.400146484375,-15.399999618530273,3600,0.8,88.0,1.8298618793487549,19,735,3,0,0,13.444185256958008,415.359375,25130,1,0.2506117611,13.193573495858008,2692.52265625,-46.82207031249982
2023-03-30 22:22:12.275,2740.742919921875,341.24462890625,5402.400054931641,-15.5,3600,0.8,88.0,1.7298614978790283,19,725,3,0,0,13.408771514892578,415.3927001953125,25132,1,0.2471670535,13.161604461392578,2677.69111328125,-63.05180664062482
2023-03-30 22:22:14.293,2739.3447265625,341.24462890625,5399.399871826172,-15.399999618530273,3600,0.8,88.0,1.8298618793487549,19,725,3,0,0,13.417625427246094,415.426025390625,25134,1,0.2471670535,13.170458373746094,2683.18427734375,-56.16044921874982
2023-03-30 22:22:16.291,2739.3447265625,340.6363830566406,5404.199981689453,-15.399999618530273,3600,0.8,88.0,1.8672312498092651,19,726,3,0,0,13.408771514892578,415.4593505859375,25136,1,0.2475151525,13.161256362392578,2677.69111328125,-61.65361328124982
2023-03-30 22:22:18.310,2739.3447265625,341.24462890625,5393.399963378906,-15.399999618530273,3600,0.8,88.0,1.8298618793487549,19,723,3,0,0,13.399918556213379,415.49267578125,25138,1,0.24648294269999999,13.153435613513379,2684.28291015625,-55.06181640624982
2023-03-30 22:22:21.971,2740.742919921875,341.8529052734375,5399.399871826172,-15.399999618530273,3600,0.8,88.0,1.7924909591674805,19,727,3,0,0,13.408771514892578,415.559326171875,25142,1,0.24785921549999998,13.160912299392578,2678.78974609375,-61.95317382812482
2023-03-30 22:22:23.991,2739.3447265625,341.24462890625,5404.199981689453,-15.399999618530273,3600,0.8,88.0999984741211,1.8298618793487549,19,724,3,0,0,13.408771514892578,415.5926513671875,25144,1,0.24682299049999998,13.161948524392578,2676.0431640625,-63.30156249999982
2023-03-30 22:22:25.001,2740.742919921875,341.24462890625,5400.0,-15.399999618530273,3600,0.8,88.0999984741211,1.8298618793487549,19,734,3,0,0,13.435332298278809,415.60931396484375,25145,1,0.2502676981,13.185064600178809,2686.48017578125,-54.26274414062482
2023-03-30 22:22:28.003,2739.3447265625,341.24462890625,5399.399871826172,-15.399999618530273,3600,0.8,88.0999984741211,1.8298618793487549,19,729,3,0,0,13.417625427246094,415.6593017578125,25148,1,0.2485433263,13.169082100946094,2682.6349609375,-56.70976562499982
2023-03-30 22:22:30.008,2739.3447265625,341.8529052734375,5403.599853515625,-15.399999618530273,3600,0.8,88.0,1.7924909591674805,19,734,3,0,0,13.444185256958008,415.692626953125,25150,1,0.2502676981,13.193917558858008,2683.73359375,-55.61113281249982
2023-03-30 22:22:32.011,2740.742919921875,341.24462890625,5396.400146484375,-15.399999618530273,3600,0.8,88.0999984741211,1.8298618793487549,19,735,3,0,0,13.435332298278809,415.7259521484375,25152,1,0.2506117611,13.184720537178809,2689.77607421875,-50.96684570312482
2023-03-30 22:22:34.028,2739.3447265625,340.6363830566406,5405.3997802734375,-15.5,3600,0.8,88.0999984741211,1.7672308683395386,19,734,3,0,0,13.435332298278809,415.75927734375,25154,1,0.2502676981,13.185064600178809,2683.18427734375,-56.16044921874982
2023-03-30 22:22:36.025,2740.742919921875,340.6363830566406,5400.0,-15.5,3600,0.8,88.0,1.7672308683395386,19,732,3,0,0,13.453039169311523,415.7926025390625,25156,1,0.24957553609999997,13.203463633211523,2693.07197265625,-47.67094726562482
2023-03-30 22:22:38.041,2739.3447265625,341.24462890625,5402.400054931641,-15.399999618530273,3600,0.8,88.0,1.8298618793487549,19,737,3,0,0,13.453039169311523,415.825927734375,25158,1,0.2512958719,13.201743297411523,2688.67744140625,-50.66728515624982
2023-03-30 22:22:40.043,2739.3447265625,341.24462890625,5400.0,-15.5,3600,0.8,88.0,1.7298614978790283,19,733,3,0,0,13.435332298278809,415.8592529296875,25160,1,0.24991959909999997,13.185412699178809,2686.48017578125,-52.86455078124982
2023-03-30 22:22:42.060,2740.742919921875,341.24462890625,5403.599853515625,-15.5,3600,0.8,88.0999984741211,1.7298614978790283,19,734,3,0,0,13.444185256958008,415.892578125,25162,1,0.2502676981,13.193917558858008,2685.38154296875,-55.36137695312482
2023-03-30 22:22:44.078,2740.742919921875,341.8529052734375,5400.0,-15.399999618530273,3600,0.8,88.0999984741211,1.7924909591674805,19,727,3,0,0,13.435332298278809,415.9259033203125,25164,1,0.24785921549999998,13.187473082778808,2685.38154296875,-55.36137695312482
2023-03-30 22:22:46.095,2740.742919921875,341.24462890625,5401.7999267578125,-15.399999618530273,3600,0.8,88.0999984741211,1.8298618793487549,19,726,3,0,0,13.408771514892578,415.959228515625,25166,1,0.2475151525,13.161256362392578,2678.2404296875,-62.50249023437482
2023-03-30 22:22:48.110,2740.742919921875,341.24462890625,5398.2000732421875,-15.5,3600,0.8,88.0999984741211,1.7298614978790283,19,729,7,0,0,13.417625427246094,415.9925537109375,25168,1,0.2485433263,13.169082100946094,2683.73359375,-57.00932617187482
2023-03-30 22:22:50.128,2740.742919921875,341.24462890625,5405.3997802734375,-15.399999618530273,3600,0.8,88.0999984741211,1.8298618793487549,19,733,7,0,1,13.453039169311523,416.02587890625,25170,1,0.24991959909999997,13.203119570211523,2686.48017578125,-54.26274414062482
2023-03-30 22:22:52.146,2735.149658203125,342.461181640625,5263.2000732421875,-15.399999618530273,3600,0.8,88.0999984741211,1.7551202774047852,19,727,7,0,1,13.045780181884766,416.0592041015625,25172,1,0.24785921549999998,12.797920966384766,2704.6076171875,-30.542041015624818
2023-03-30 22:22:54.162,2729.556640625,344.894287109375,5059.800109863281,-15.399999618530273,3600,0.8,88.19999694824219,1.6056333780288696,18,724,7,0,1,12.541133880615234,416.092529296875,25174,1,0.24682299049999998,12.294310890115234,2744.70771484375,15.151074218750182
2023-03-30 22:22:56.160,2722.564697265625,347.9356689453125,4850.3997802734375,-15.399999618530273,3600,0.8,88.19999694824219,1.4200823307037354,18,727,7,0,1,12.054194450378418,416.1258544921875,25176,1,0.24785921549999998,11.806335234878418,2787.55439453125,64.98969726562518
2023-03-30 22:22:58.180,2709.979736328125,350.97698974609375,4650.600128173828,-15.5,3600,0.8,88.0999984741211,1.1362173557281494,18,726,7,0,1,11.540693283081055,416.1591796875,25178,1,0.2475151525,11.293178130581055,2806.78046875,96.80073242187518
2023-03-30 22:23:00.177,2708.58154296875,350.3688049316406,4498.2000732421875,-15.399999618530273,3600,0.8,88.0999984741211,1.2729859352111816,13,728,7,0,1,11.000633239746094,416.1925048828125,25180,1,0.2481992633,10.752433976446094,2772.17353515625,63.59199218750018
2023-03-30 22:23:03.942,2691.80126953125,343.6777648925781,4083.599853515625,-15.399999618530273,3600,0.8,88.0999984741211,1.6803752183914185,12,734,7,0,1,10.035606384277344,416.2591552734375,25184,1,0.2502676981,9.785338686177344,2854.0216796875,162.22041015625018
2023-03-30 22:23:05.974,2682.012939453125,342.461181640625,3881.400146484375,-15.300000190734863,3600,0.8,88.0999984741211,1.8551195859909058,12,735,7,0,1,9.557520866394043,416.29248046875,25186,1,0.2506117611,9.306909105294043,2879.290234375,197.27729492187518
2023-03-30 22:23:07.974,2675.021484375,341.24462890625,3727.199935913086,-15.300000190734863,3600,0.8,87.9000015258789,1.929861307144165,12,732,7,0,1,9.079434394836426,416.3258056640625,25188,1,0.24957553609999997,8.829858858736426,2845.2326171875,170.21113281250018
2023-03-30 22:23:09.992,2663.83447265625,341.8529052734375,3523.7999725341797,-15.300000190734863,3600,0.8,88.0,1.8924903869628906,12,731,7,0,1,8.663322448730469,416.359130859375,25190,1,0.2492354883,8.414086960430469,2886.9806640625,223.14619140625018
2023-03-30 22:23:11.990,2651.249755859375,342.461181640625,3320.4000091552734,-15.300000190734863,3600,0.8,87.9000015258789,1.8551195859909058,12,735,7,0,1,8.22950267791748,416.3924560546875,25192,1,0.2506117611,7.97889091681748,2919.9396484375,268.6898925781252
2023-03-30 22:23:13.003,2644.258056640625,343.0694274902344,3220.800018310547,-15.300000190734863,3600,0.8,87.9000015258789,1.8177486658096313,12,726,7,0,1,8.008166313171387,416.40911865234375,25193,1,0.2475151525,7.760651160671387,2933.1232421875,288.8651855468752
2023-03-30 22:23:15.002,2633.0712890625,346.1108093261719,2998.7999725341797,-15.300000190734863,3600,0.8,87.80000305175781,1.6308927536010742,12,725,7,0,1,7.636321544647217,416.44244384765625,25195,1,0.2471670535,7.389154491147217,3027.6056640625,394.5343750000002
2023-03-30 22:23:17.018,2619.087890625,349.7605285644531,2807.999954223633,-15.300000190734863,3600,0.8,87.80000305175781,1.409759759902954,12,726,7,0,1,7.299890518188477,416.47576904296875,25197,1,0.2475151525,7.0523753656884764,3106.7072265625,487.6193359375002
2023-03-30 22:23:19.016,2603.705810546875,354.626708984375,2603.3999633789062,-15.300000190734863,3600,0.8,87.5999984741211,1.1155732870101929,12,700,7,0,1,6.839510917663574,416.50909423828125,25199,1,0.2385653537,6.600945563963574,3138.567578125,534.8617675781252
2023-03-30 22:23:21.035,2589.722900390625,360.1011657714844,2445.599899291992,-15.100000381469727,3600,0.8,87.5,0.9884439706802368,12,626,7,0,1,6.272890090942383,416.54241943359375,25201,1,0.2131083325,6.059781758442383,3008.92890625,419.2060058593752
2023-03-30 22:23:23.034,2575.739501953125,366.7922058105469,2247.000045776367,-14.899999618530273,3600,0.8,87.4000015258789,0.791325569152832,12,740,7,0,1,6.290596961975098,416.57574462890625,25203,1,0.25232808170000004,6.038268880275098,3411.028515625,835.2890136718752
2023-03-30 22:23:25.054,2563.154541015625,373.4833068847656,2030.9999084472656,-14.699999809265137,3600,0.8,87.19999694824219,0.599504828453064,12,620,7,0,1,0.0,416.60906982421875,25205,1,0.2110398977,-0.2110398977,-1.324995809048417,-2564.4795368246732
2023-03-30 22:23:27.053,2542.1796875,383.2157287597656,1831.8000411987305,-14.399999618530273,3600,0.8,87.0,0.3366340398788452,12,619,7,0,1,0.0,416.64239501953125,25207,1,0.21069984989999999,-0.21069984989999999,-1.324995809048417,-2543.5046833090482
2023-03-30 22:23:29.071,2532.39111328125,389.9067687988281,1801.2000274658203,-14.0,3600,0.8,86.9000015258789,0.3549045920372009,12,552,7,0,2,0.0,416.67572021484375,25209,1,0.1876432601,-0.1876432601,-1.324995809048417,-2533.7161090902982
2023-03-30 22:23:31.068,2529.59423828125,395.3812255859375,1795.2000045776367,-13.699999809265137,3600,0.8,86.80000305175781,0.3442634344100952,12,584,7,0,2,0.0,416.70904541015625,25211,1,0.19865344249999997,-0.19865344249999997,-1.324995809048417,-2530.9192340902982
2023-03-30 22:23:33.088,2524.001220703125,400.2474670410156,1800.0,-13.399999618530273,3600,0.8,86.60000610351562,0.3722267746925354,12,577,7,0,2,0.0,416.74237060546875,25213,1,0.1962449599,-0.1962449599,-1.324995809048417,-2525.3262165121732
2023-03-30 22:23:35.087,2518.40771484375,405.7218933105469,1800.6000137329102,-12.899999618530273,3600,0.8,86.4000015258789,0.5664308667182922,12,578,7,0,4,0.0,416.77569580078125,25215,1,0.19659305889999998,-0.19659305889999998,-1.324995809048417,-2519.7327106527982
2023-03-30 22:23:37.106,1019.3909912109375,1021.9058837890625,1884.5999908447266,-12.5,3600,0.8,86.30000305175781,-23.688976287841797,12,579,7,0,5,0.0,416.80902099609375,25217,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-1020.715987019986
2023-03-30 22:23:39.106,1048.7559814453125,1043.1954345703125,1798.7999725341797,-11.899999618530273,3600,0.8,86.0,-23.731245040893555,29,579,7,0,5,0.0,416.84234619140625,25219,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-1050.080977254361
2023-03-30 22:23:41.124,1132.65625,1132.00390625,1800.0,-10.5,3600,0.8,85.5,-24.91655921936035,52,579,7,0,5,0.0,416.87567138671875,25221,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-1133.9812458090485
2023-03-30 22:23:43.136,1220.75146484375,1221.4205322265625,1797.5999450683594,-8.199999809265137,3600,0.8,85.0999984741211,-25.08293914794922,76,0,7,0,5,0.0,416.90899658203125,25223,1,-0.0022823862999999996,0.0022823862999999996,1220.3546875,-0.3967773437500455
2023-03-30 22:23:45.136,1282.2781982421875,1277.3818359375,1798.7999725341797,-5.999999523162842,3600,0.8,84.5999984741211,-24.362722396850586,96,0,7,0,5,0.0,416.94232177734375,25225,1,-0.0022823862999999996,0.0022823862999999996,1269.7931640625,-12.485034179687545
2023-03-30 22:23:47.156,1262.7015380859375,1237.2357177734375,1794.5999908447266,-3.5999996662139893,3600,0.8,83.9000015258789,-20.90555191040039,96,0,7,0,5,0.0,416.97564697265625,25227,1,-0.0022823862999999996,0.0022823862999999996,1234.6369140625,-28.064624023437545
2023-03-30 22:23:49.152,1264.099853515625,1101.5902099609375,1790.4000091552734,-1.0999997854232788,3600,0.8,83.0999984741211,-14.64791202545166,96,0,7,0,5,0.0,417.00897216796875,25229,1,-0.0022823862999999996,0.0022823862999999996,1115.9845703125,-148.11528320312505
2023-03-30 22:23:51.175,1257.1080322265625,959.8617553710938,1795.8000183105469,1.6000006198883057,3600,0.8,82.19999694824219,-7.662912845611572,96,0,7,0,6,0.0,417.04229736328125,25231,1,-0.0022823862999999996,0.0022823862999999996,990.7404296875,-266.36760253906255
2023-03-30 22:23:53.173,1265.4981689453125,888.693359375,1831.2000274658203,4.000000476837158,3600,0.8,81.30000305175781,-2.94706130027771,96,0,7,0,6,0.0,417.07562255859375,25233,1,-0.0022823862999999996,0.0022823862999999996,924.27314453125,-341.22502441406255
2023-03-30 22:23:55.191,1275.286376953125,812.0504760742188,1913.9999771118164,5.999999523162842,3600,0.8,80.5,1.690824270248413,96,0,7,0,6,0.0,417.10894775390625,25235,1,-0.0022823862999999996,0.0022823862999999996,849.56611328125,-425.72026367187505
2023-03-30 22:23:57.192,1279.4814453125,730.54150390625,1999.1999816894531,8.19999885559082,3600,0.8,79.4000015258789,6.887575626373291,96,0,7,0,6,0.0,417.14227294921875,25237,1,-0.0022823862999999996,0.0022823862999999996,771.0138671875,-508.46757812500005
