,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 22:23:59.212,1285.074951171875,720.2008056640625,2085.0,9.799999237060547,3600,0.8,78.5,8.882732391357422,96,0,7,0,6,0.0,417.17559814453125,25239,1,-0.0022823862999999996,0.0022823862999999996,754.534375,-530.540576171875
2023-03-30 22:24:01.226,1287.8714599609375,748.1814575195312,2170.800018310547,11.300000190734863,3600,0.8,77.80000305175781,9.320595741271973,96,0,7,0,6,0.0,417.20892333984375,25241,1,-0.0022823862999999996,0.0022823862999999996,771.288525390625,-516.5829345703125
2023-03-30 22:24:03.225,1296.2615966796875,818.1332397460938,2254.8001098632812,12.600000381469727,3600,0.8,76.9000015258789,8.076114654541016,96,0,7,0,6,0.0,417.24224853515625,25243,1,-0.0022823862999999996,0.0022823862999999996,823.473583984375,-472.78801269531255
2023-03-30 22:24:05.243,1313.0416259765625,884.4354858398438,2335.800018310547,14.100000381469727,3600,0.8,76.0,7.295284271240234,96,0,7,0,6,0.0,417.27557373046875,25245,1,-0.0022823862999999996,0.0022823862999999996,872.0880859375,-440.95354003906255
2023-03-30 22:24:07.243,1327.02490234375,911.807861328125,2397.000045776367,15.200000762939453,3600,0.8,75.5,7.48690938949585,96,0,7,0,6,0.0,417.30889892578125,25247,1,-0.0022823862999999996,0.0022823862999999996,889.6662109375,-437.35869140625005
2023-03-30 22:24:09.261,1339.610107421875,930.05615234375,2400.0,16.299999237060547,3600,0.8,74.80000305175781,7.991655349731445,96,0,7,0,6,0.0,417.34222412109375,25249,1,-0.0022823862999999996,0.0022823862999999996,904.772412109375,-434.83769531250005
2023-03-30 22:24:11.259,1357.7884521484375,941.6134643554688,2453.3999633789062,17.299999237060547,3600,0.8,74.5,8.619482040405273,96,0,7,0,6,0.0,417.37554931640625,25251,1,-0.0022823862999999996,0.0022823862999999996,909.4416015625,-448.34685058593755
2023-03-30 22:24:13.278,1370.373291015625,949.52099609375,2536.7999267578125,18.500001907348633,3600,0.8,74.0,9.565332412719727,96,0,7,0,6,0.0,417.40887451171875,25253,1,-0.0022823862999999996,0.0022823862999999996,908.89228515625,-461.48100585937505
2023-03-30 22:24:15.278,1382.95849609375,953.170654296875,2619.0000915527344,19.5,3600,0.8,73.5,10.449479103088379,96,0,7,0,6,0.0,417.44219970703125,25255,1,-0.0022823862999999996,0.0022823862999999996,904.49775390625,-478.46074218750005
2023-03-30 22:24:17.296,1396.9417724609375,954.995361328125,2704.8001098632812,20.400001525878906,3600,0.8,73.0,11.291559219360352,96,0,7,0,6,0.0,417.47552490234375,25257,1,-0.0022823862999999996,0.0022823862999999996,898.729931640625,-498.21184082031255
2023-03-30 22:24:19.292,1410.9251708984375,953.7789306640625,2788.7999725341797,21.39999771118164,3600,0.8,72.69999694824219,12.330169677734375,96,0,7,0,6,0.0,417.50885009765625,25259,1,-0.0022823862999999996,0.0022823862999999996,890.76484375,-520.1603271484375
2023-03-30 22:24:21.312,1423.51025390625,953.7789306640625,2851.2000274658203,22.399999618530273,3600,0.8,72.0999984741211,13.330171585083008,96,0,7,0,6,0.0,417.54217529296875,25261,1,-0.0022823862999999996,0.0022823862999999996,885.546337890625,-537.963916015625
2023-03-30 22:24:23.311,1436.0950927734375,952.5624389648438,2929.199981689453,23.200000762939453,3600,0.8,71.60000610351562,14.168787956237793,96,0,7,0,6,0.0,417.57550048828125,25263,1,-0.0022823862999999996,0.0022823862999999996,878.13056640625,-557.9645263671875
2023-03-30 22:24:25.329,1450.0784912109375,949.52099609375,3012.5999450683594,23.999998092651367,3600,0.8,71.0999984741211,15.065328598022461,96,0,7,0,6,0.0,417.60882568359375,25265,1,-0.0022823862999999996,0.0022823862999999996,869.34150390625,-580.7369873046875
2023-03-30 22:24:27.330,1464.0618896484375,947.6962890625,3100.800018310547,24.799999237060547,3600,0.8,70.69999694824219,15.923917770385742,96,0,7,0,6,0.0,417.64215087890625,25267,1,-0.0022823862999999996,0.0022823862999999996,861.1017578125,-602.9601318359375
2023-03-30 22:24:29.340,1479.44384765625,947.6962890625,3180.599899291992,25.700000762939453,3600,0.8,70.0999984741211,16.82391929626465,96,0,7,0,6,0.0,417.67547607421875,25270,1,-0.0022823862999999996,0.0022823862999999996,855.05927734375,-624.3845703125
2023-03-30 22:24:31.347,1490.63037109375,945.2630004882812,3267.5999450683594,26.39999771118164,3600,0.8,69.5999984741211,17.60214614868164,96,0,7,0,6,0.0,417.70880126953125,25272,1,-0.0022823862999999996,0.0022823862999999996,846.544873046875,-644.085498046875
2023-03-30 22:24:33.359,1506.011962890625,942.8298950195312,3349.199981689453,27.099998474121094,3600,0.8,69.30000305175781,18.380373001098633,96,0,7,0,6,0.0,417.74212646484375,25274,1,-0.0022823862999999996,0.0022823862999999996,838.854443359375,-667.15751953125
2023-03-30 22:24:35.378,1524.1904296875,942.2216186523438,3409.8001098632812,27.80000114440918,3600,0.8,68.5999984741211,19.099929809570312,96,0,7,0,6,0.0,417.77545166015625,25276,1,-0.0022823862999999996,0.0022823862999999996,834.18525390625,-690.00517578125
2023-03-30 22:24:37.397,1538.1737060546875,941.0051879882812,3493.7999725341797,28.500001907348633,3600,0.8,68.30000305175781,19.839040756225586,96,0,7,0,6,0.0,417.80877685546875,25278,1,-0.0022823862999999996,0.0022823862999999996,827.318798828125,-710.8549072265625
2023-03-30 22:24:39.395,1554.953857421875,940.39697265625,3578.3999633789062,29.099998474121094,3600,0.8,67.80000305175781,20.45859146118164,96,0,7,0,6,0.0,417.84210205078125,25280,1,-0.0022823862999999996,0.0022823862999999996,821.276318359375,-733.6775390625
2023-03-30 22:24:41.414,1564.7421875,942.2216186523438,3600.0,29.599998474121094,3600,0.8,67.5999984741211,20.89992904663086,96,0,7,0,6,0.0,417.87542724609375,25282,1,-0.0022823862999999996,0.0022823862999999996,821.276318359375,-743.465869140625
2023-03-30 22:24:43.413,1578.7254638671875,946.4796142578125,3595.800018310547,30.200000762939453,3600,0.8,67.19999694824219,21.363033294677734,96,0,7,0,6,0.0,417.90875244140625,25284,1,-0.0022823862999999996,0.0022823862999999996,824.846875,-753.8785888671875
2023-03-30 22:24:45.415,1596.90380859375,950.7376708984375,3600.0,30.600000381469727,3600,0.8,66.9000015258789,21.626712799072266,96,0,7,0,6,0.0,417.94207763671875,25286,1,-0.0022823862999999996,0.0022823862999999996,827.59345703125,-769.3103515625
2023-03-30 22:24:47.434,1612.28564453125,958.0367431640625,3598.7999725341797,31.10000228881836,3600,0.8,66.5,21.89501953125,96,0,7,0,6,0.0,417.97540283203125,25288,1,-0.0022823862999999996,0.0022823862999999996,833.361279296875,-778.924365234375
2023-03-30 22:24:49.431,1633.2607421875,966.552734375,3597.000045776367,31.499998092651367,3600,0.8,66.19999694824219,22.024694442749023,96,0,7,0,6,6.2463297843933105,418.00872802734375,25290,1,-0.0022823862999999996,6.248612170693311,1938.31123046875,305.05048828124995
2023-03-30 22:24:51.445,1654.23583984375,976.2850952148438,3599.400100708008,32.0,3600,0.8,66.0,22.219385147094727,96,0,7,0,6,6.290596961975098,418.04205322265625,25292,1,-0.0022823862999999996,6.292879348275098,1951.49482421875,297.25898437499995
2023-03-30 22:24:53.465,1672.4140625,985.4091796875,3600.0,32.20000076293945,3600,0.8,65.5999984741211,22.133485794067383,96,0,7,0,6,6.343717575073242,418.07537841796875,25294,1,-0.0022823862999999996,6.345999961373242,1967.150341796875,294.73627929687495
2023-03-30 22:24:55.463,1693.38916015625,993.9252319335938,3598.2000732421875,32.5,3600,0.8,65.30000305175781,22.169858932495117,96,0,7,0,6,6.3879852294921875,418.10870361328125,25296,1,-0.0022823862999999996,6.390267615792188,1981.7072265625,288.31806640624995
2023-03-30 22:24:57.462,1714.3642578125,1003.6575317382812,3598.2000732421875,32.79999923706055,3600,0.8,65.0,22.168725967407227,96,0,7,0,6,6.4499592781066895,418.14202880859375,25298,1,-0.0022823862999999996,6.45224166440669,1999.560009765625,285.19575195312495
2023-03-30 22:24:59.487,1736.7374267578125,1015.8231201171875,3599.400100708008,33.099998474121094,3600,0.8,64.9000015258789,22.096839904785156,96,0,7,0,6,6.494226455688477,418.17535400390625,25300,1,-0.0022823862999999996,6.496508841988477,2014.6662109375,277.92878417968745
2023-03-30 22:25:01.485,1760.5093994140625,1025.5556640625,3597.5999450683594,33.30000305175781,3600,0.8,64.5999984741211,22.00048065185547,96,0,7,0,6,6.5562005043029785,418.20867919921875,25302,1,-0.0022823862999999996,6.558482890602979,2033.34296875,272.83356933593745
2023-03-30 22:25:03.501,1781.4844970703125,1036.5045166015625,3603.600082397461,33.5,3600,0.8,64.5,21.870187759399414,96,0,7,0,6,6.609321117401123,418.24200439453125,25304,1,-0.0022823862999999996,6.611603503701123,2047.6251953125,266.14069824218745
2023-03-30 22:25:05.501,1803.857666015625,1048.6700439453125,3600.599899291992,33.70000076293945,3600,0.8,64.30000305175781,21.705669403076172,96,0,7,0,6,6.644735336303711,418.27532958984375,25306,1,-0.0022823862999999996,6.647017722603711,2062.45673828125,258.59907226562495
2023-03-30 22:25:07.517,1830.426025390625,1063.876953125,3602.999954223633,33.900001525878906,3600,0.8,64.0,21.453594207763672,96,0,7,0,6,6.71556282043457,418.30865478515625,25308,1,-0.0022823862999999996,6.71784520673457,2083.880078125,253.45405273437495
2023-03-30 22:25:09.537,1854.19775390625,1079.0838623046875,3599.400100708008,34.0,3600,0.8,63.900001525878906,21.106264114379883,96,0,7,0,6,6.742123126983643,418.34197998046875,25310,1,-0.0022823862999999996,6.744405513283643,2098.71162109375,244.51386718749995
2023-03-30 22:25:11.536,1883.562744140625,1099.156982421875,3601.2000274658203,34.19999694824219,3600,0.8,63.79999923706055,20.722429275512695,96,0,7,0,6,6.8040971755981445,418.37530517578125,25312,1,-0.0022823862999999996,6.806379561898145,2121.508251953125,237.94550781249995
2023-03-30 22:25:13.555,1912.927734375,1115.5804443359375,3598.2000732421875,34.29999923706055,3600,0.8,63.70000076293945,20.35068130493164,96,0,7,0,6,6.8660712242126465,418.40863037109375,25314,1,-0.0022823862999999996,6.868353610512647,2144.3048828125,231.37714843749995
2023-03-30 22:25:15.554,1960.4711914062498,1149.03564453125,3595.800018310547,34.400001525878906,3600,0.8,63.5,19.503589630126953,96,0,7,0,6,6.945752143859863,418.44195556640625,25316,1,-0.0022823862999999996,6.948034530159863,2179.4611328125,218.98994140625018
2023-03-30 22:25:17.572,1988.4382324218748,1172.7584228515625,3600.599899291992,34.5,3600,0.8,63.5,18.943401336669922,96,0,7,0,6,7.007726669311523,418.47528076171875,25318,1,-0.0022823862999999996,7.0100090556115235,2203.08173828125,214.64350585937518
2023-03-30 22:25:19.566,2015.0069580078123,1197.69775390625,3597.5999450683594,34.70000076293945,3600,0.8,63.30000305175781,18.458993911743164,96,0,7,0,6,7.043140411376953,418.50860595703125,25320,1,-0.0022823862999999996,7.045422797676953,2225.05439453125,210.04743652343768
2023-03-30 22:25:21.574,2034.5830078124998,1212.9046630859375,3598.7999725341797,34.79999923706055,3600,0.8,63.30000305175781,18.14684295654297,96,0,7,0,6,7.078554153442383,418.54193115234375,25322,1,-0.0022823862999999996,7.080836539742383,2240.43525390625,205.85224609375018
2023-03-30 22:25:23.585,2056.95654296875,1231.1529541015625,3600.0,34.900001525878906,3600,0.8,63.19999694824219,17.756614685058594,96,0,7,0,6,7.1139678955078125,418.57525634765625,25324,1,-0.0022823862999999996,7.116250281807813,2256.91474609375,199.95820312500018
2023-03-30 22:25:25.605,2065.3466796875,1248.79296875,3601.7999267578125,35.0,3600,0.8,63.19999694824219,17.387243270874023,96,0,7,0,6,7.105114459991455,418.60858154296875,25326,1,-0.0022823862999999996,7.107396846291455,2264.330517578125,198.98383789062518
2023-03-30 22:25:27.604,2083.52490234375,1268.2576904296875,3602.4000549316406,35.099998474121094,3600,0.8,62.999996185302734,16.974740982055664,96,0,7,0,6,7.12282133102417,418.64190673828125,25328,1,-0.0022823862999999996,7.12510371732417,2278.612744140625,195.08784179687518
2023-03-30 22:25:29.622,2114.288330078125,1285.2896728515625,3597.000045776367,35.20000076293945,3600,0.8,63.10000228881836,16.6314697265625,96,0,7,0,6,7.158235549926758,418.67523193359375,25330,1,-0.0022823862999999996,7.160517936226758,2297.838818359375,183.55048828125018
2023-03-30 22:25:31.621,2157.636962890625,1302.3211669921875,3598.7999725341797,35.20000076293945,3600,0.8,62.999996185302734,16.192134857177734,96,0,7,0,6,7.282183647155762,418.70855712890625,25332,1,-0.0022823862999999996,7.284466033455762,2331.62177734375,173.98481445312518
2023-03-30 22:25:33.641,2191.197021484375,1318.1365966796875,3597.5999450683594,35.29999923706055,3600,0.8,62.900001525878906,15.887307167053223,96,0,7,0,6,7.388424873352051,418.74188232421875,25334,1,-0.0022823862999999996,7.390707259652051,2362.38349609375,171.18647460937518
2023-03-30 22:25:35.640,2235.94384765625,1335.7764892578125,3597.000045776367,35.400001525878906,3600,0.8,62.999996185302734,15.53940200805664,96,0,7,0,6,7.5035200119018555,418.77520751953125,25336,1,-0.0022823862999999996,7.505802398201856,2395.891796875,159.94794921875018
2023-03-30 22:25:37.659,2287.68212890625,1354.024658203125,3598.2000732421875,35.5,3600,0.8,62.999996185302734,15.181198120117188,96,0,7,0,6,7.645174980163574,418.80853271484375,25338,1,-0.0022823862999999996,7.647457366463574,2433.79462890625,146.11250000000018
2023-03-30 22:25:39.659,2349.208984375,1372.27294921875,3595.1998901367188,35.5,3600,0.8,62.900001525878906,14.727380752563477,96,0,7,0,6,7.822244167327881,418.84185791015625,25340,1,-0.0022823862999999996,7.824526553627881,2481.310498046875,132.10151367187518
2023-03-30 22:25:41.676,2381.370849609375,1389.9130859375,3595.800018310547,35.599998474121094,3600,0.8,62.900001525878906,14.39236068725586,96,0,7,0,6,7.9373393058776855,418.87518310546875,25342,1,-0.0022823862999999996,7.939621692177686,2513.99482421875,132.62397460937518
2023-03-30 22:25:43.677,2412.134033203125,1403.9034423828125,3596.399917602539,35.70000076293945,3600,0.8,62.999996185302734,14.149284362792969,96,0,7,0,6,8.025874137878418,418.90850830078125,25344,1,-0.0022823862999999996,8.028156524178417,2539.538037109375,127.40400390625018
2023-03-30 22:25:45.687,2430.312744140625,1423.3681640625,3600.599899291992,35.70000076293945,3600,0.8,63.10000228881836,13.677533149719238,96,0,7,0,6,8.043580055236816,418.94183349609375,25346,1,-0.0022823862999999996,8.045862441536816,2551.89765625,121.58491210937518
2023-03-30 22:25:47.693,2465.270751953125,1437.9669189453125,3597.000045776367,35.80000305175781,3600,0.8,63.10000228881836,13.426607131958008,96,0,7,0,6,8.123261451721191,418.97515869140625,25348,1,-0.0022823862999999996,8.12554383802119,2578.26484375,112.99409179687518
2023-03-30 22:25:49.711,2503.026123046875,1451.9573974609375,3602.4000549316406,35.80000305175781,3600,0.8,62.999996185302734,13.091541290283203,96,0,7,0,6,8.247209548950195,419.00848388671875,25350,1,-0.0022823862999999996,8.249491935250195,2608.202587890625,105.17646484375018
2023-03-30 22:25:51.727,2546.374267578125,1465.33935546875,3599.400100708008,35.900001525878906,3600,0.8,63.10000228881836,12.874755859375,96,0,7,0,6,8.371158599853516,419.0584716796875,25352,1,-0.0022823862999999996,8.373440986153515,2641.985546875,95.61127929687518
2023-03-30 22:25:53.725,2585.52783203125,1479.93798828125,3597.5999450683594,35.900001525878906,3600,0.8,63.19999694824219,12.530233383178711,96,0,7,0,6,8.486252784729004,419.091796875,25354,1,-0.0022823862999999996,8.488535171029003,2674.39521484375,88.86738281250018
2023-03-30 22:25:55.745,2642.859375,1493.3199462890625,3597.5999450683594,36.0,3600,0.8,63.19999694824219,12.317068099975586,96,0,7,0,6,8.689882278442383,419.1251220703125,25356,1,-0.0022823862999999996,8.692164664742382,2723.284375,80.42500000000018
2023-03-30 22:25:57.743,2697.39453125,1504.8773193359375,3595.800018310547,36.0,3600,0.8,63.19999694824219,12.04778003692627,96,0,7,0,6,8.866951942443848,419.158447265625,25358,1,-0.0022823862999999996,8.869234328743847,2766.405712890625,69.01118164062518
2023-03-30 22:25:59.761,2740.742919921875,1515.2178955078125,3598.7999725341797,36.099998474121094,3600,0.8,63.30000305175781,11.908581733703613,96,0,7,0,6,9.044020652770996,419.1917724609375,25360,1,-0.0022823862999999996,9.046303039070995,2806.505810546875,65.76289062500018
2023-03-30 22:26:01.777,2805.066650390625,1523.1256103515625,3602.4000549316406,36.099998474121094,3600,0.8,63.599998474121094,11.725663185119629,96,0,7,0,6,9.247650146484375,419.22509765625,25362,1,-0.0022823862999999996,9.249932532784374,2850.451123046875,45.38447265625018
2023-03-30 22:26:03.776,2858.203369140625,1520.084228515625,3597.000045776367,36.099998474121094,3600,0.8,63.5,11.796014785766602,96,0,7,0,6,9.477839469909668,419.2584228515625,25364,1,-0.0022823862999999996,9.480121856209667,2899.61494140625,41.41157226562518
2023-03-30 22:26:05.797,2895.95849609375,1500.619384765625,3596.399917602539,36.099998474121094,3600,0.8,63.79999923706055,12.246267318725586,96,0,7,0,6,9.663762092590332,419.291748046875,25366,1,-0.0022823862999999996,9.666044478890331,2928.454052734375,32.49555664062518
2023-03-30 22:26:07.796,2929.5185546875,1481.154541015625,3596.399917602539,36.099998474121094,3600,0.8,63.900001525878906,12.701759338378906,96,0,7,0,6,9.84083080291748,419.3250732421875,25368,1,-0.0022823862999999996,9.84311318921748,2956.19453125,26.675976562500182
2023-03-30 22:26:09.809,2972.86669921875,1458.6483154296875,3600.599899291992,36.20000076293945,3600,0.8,64.0,13.333150863647461,96,0,7,0,6,10.04446029663086,419.3583984375,25370,1,-0.0022823862999999996,10.046742682930859,2985.8576171875,12.990917968750182
2023-03-30 22:26:11.828,3013.418701171875,1452.5655517578125,3601.7999267578125,36.20000076293945,3600,0.8,64.30000305175781,13.477147102355957,96,0,7,0,6,10.230382919311523,419.3917236328125,25372,1,-0.0022823862999999996,10.232665305611523,3022.66181640625,9.243115234375182
2023-03-30 22:26:13.827,3038.589111328125,1445.26611328125,3597.000045776367,36.20000076293945,3600,0.8,64.4000015258789,13.65176773071289,96,0,7,0,6,10.336624145507812,419.425048828125,25374,1,-0.0022823862999999996,10.338906531807812,3045.458447265625,6.869335937500182
2023-03-30 22:26:15.847,3069.351806640625,1440.4000244140625,3596.399917602539,36.099998474121094,3600,0.8,64.69999694824219,13.668318748474121,96,0,7,0,6,10.495985984802246,419.4583740234375,25376,1,-0.0022823862999999996,10.498268371102245,3078.69208984375,9.340283203125182
2023-03-30 22:26:17.845,3100.11572265625,1434.3173828125,3601.7999267578125,36.20000076293945,3600,0.8,64.9000015258789,13.914023399353027,96,0,7,0,6,10.593374252319336,419.49169921875,25378,1,-0.0022823862999999996,10.595656638619335,3093.798291015625,-6.317431640624818
2023-03-30 22:26:19.848,3116.895751953125,1421.54345703125,3598.7999725341797,36.20000076293945,3600,0.8,65.19999694824219,14.22175121307373,96,0,7,0,6,10.699615478515625,419.5250244140625,25380,1,-0.0022823862999999996,10.701897864815624,3113.84833984375,-3.047412109374818
2023-03-30 22:26:21.867,3140.667236328125,1413.6358642578125,3600.599899291992,36.20000076293945,3600,0.8,65.5,14.413375854492188,96,0,7,0,6,10.797003746032715,419.558349609375,25382,1,-0.0022823862999999996,10.799286132332714,3131.42646484375,-9.240771484374818
2023-03-30 22:26:23.882,3160.243896484375,1410.594482421875,3596.399917602539,36.20000076293945,3600,0.8,65.80000305175781,14.487079620361328,96,0,7,0,6,10.876684188842773,419.5916748046875,25384,1,-0.0022823862999999996,10.878966575142773,3150.927197265625,-9.316699218749818
2023-03-30 22:26:25.881,3175.62548828125,1411.20263671875,3600.599899291992,36.20000076293945,3600,0.8,66.0,14.472338676452637,96,0,7,0,6,10.929805755615234,419.625,25386,1,-0.0022823862999999996,10.932088141915234,3159.99091796875,-15.634570312499818
2023-03-30 22:26:27.898,3207.78759765625,1409.3780517578125,3597.000045776367,36.20000076293945,3600,0.8,66.30000305175781,14.516554832458496,96,0,7,0,6,11.044900894165039,419.6583251953125,25388,1,-0.0022823862999999996,11.047183280465038,3188.0060546875,-19.781542968749818
2023-03-30 22:26:29.899,3241.347900390625,1419.1104736328125,3598.7999725341797,36.20000076293945,3600,0.8,66.5,14.280713081359863,96,0,7,0,6,11.177702903747559,419.691650390625,25390,1,-0.0022823862999999996,11.179985290047558,3220.41572265625,-20.932177734374818
2023-03-30 22:26:31.917,3281.8994140625,1421.54345703125,3594.5999908447266,36.29999923706055,3600,0.8,66.9000015258789,14.321746826171875,96,0,7,0,6,11.337064743041992,419.7249755859375,25392,1,-0.0022823862999999996,11.339347129341991,3261.06513671875,-20.834277343749818
2023-03-30 22:26:33.916,3308.46728515625,1425.1932373046875,3596.399917602539,36.29999923706055,3600,0.8,67.19999694824219,14.233304977416992,96,0,7,0,6,11.45215892791748,419.75830078125,25394,1,-0.0022823862999999996,11.45444131421748,3287.43232421875,-21.034960937499818
2023-03-30 22:26:35.927,3328.04443359375,1427.0179443359375,3600.0,36.29999923706055,3600,0.8,67.69999694824219,14.18908405303955,96,0,7,0,6,11.540693283081055,419.7916259765625,25396,1,-0.0022823862999999996,11.542975669381054,3305.559765625,-22.484667968749818
2023-03-30 22:26:37.934,3346.222900390625,1424.5848388671875,3596.399917602539,36.29999923706055,3600,0.8,68.0,14.248046875,96,0,7,0,6,11.629227638244629,419.824951171875,25398,1,-0.0022823862999999996,11.631510024544628,3328.08173828125,-18.141162109374818
2023-03-30 22:26:39.946,3378.38427734375,1406.336669921875,3602.4000549316406,36.29999923706055,3600,0.8,68.39999389648438,14.690255165100098,96,0,7,0,6,11.788590431213379,419.8582763671875,25400,1,-0.0022823862999999996,11.790872817513378,3353.899609375,-24.484667968749818
2023-03-30 22:26:41.945,3388.173095703125,1419.7186279296875,3598.2000732421875,36.29999923706055,3600,0.8,68.80000305175781,14.365967750549316,96,0,7,0,6,11.832858085632324,419.8916015625,25402,1,-0.0022823862999999996,11.835140471932323,3372.02705078125,-16.146044921874818
2023-03-30 22:26:43.964,3413.343017578125,1398.428955078125,3592.800064086914,36.29999923706055,3600,0.8,68.9000015258789,14.883533477783203,96,0,7,0,6,11.930245399475098,419.9249267578125,25404,1,-0.0022823862999999996,11.932527785775097,3392.3517578125,-20.991259765624818
2023-03-30 22:26:45.984,3424.529541015625,1402.6868896484375,3604.199981689453,36.29999923706055,3600,0.8,69.4000015258789,14.779111862182617,96,0,7,0,6,12.541133880615234,419.958251953125,25406,1,-0.0022823862999999996,12.543416266915234,3529.13154296875,104.60200195312518
2023-03-30 22:26:51.391,2919.73046875,1453.7821044921875,3605.9999084472656,36.400001525878906,3600,0.8,70.5,13.648346900939941,96,336,7,0,7,10.017900466918945,420.04156494140625,25412,1,0.1133245289,9.904575938018946,2949.602734375,29.872265625000182
2023-03-30 22:26:53.404,2847.016845703125,1288.939208984375,3517.199935913086,36.400001525878906,3600,0.8,70.80000305175781,17.73649024963379,96,279,7,0,7,9.716882705688477,420.07489013671875,25414,1,0.0937166619,9.623166043788476,2871.05048828125,24.033642578125182
2023-03-30 22:26:55.424,2786.88818359375,1231.1529541015625,3367.199935913086,36.400001525878906,3600,0.8,71.0,19.256616592407227,96,277,7,0,7,9.088287353515625,420.10821533203125,25416,1,0.0930244999,8.995262853615625,2799.0900390625,12.201855468750182
2023-03-30 22:26:57.444,2725.361328125,1228.111572265625,3162.000045776367,36.5,3600,0.8,71.0999984741211,19.437698364257812,96,260,7,0,7,8.406571388244629,420.14154052734375,25418,1,0.0871753457,8.319396042544629,2768.87763671875,43.51630859375018
2023-03-30 22:26:59.443,2668.02978515625,1277.9901123046875,2959.199981689453,36.400001525878906,3600,0.8,71.0999984741211,18.021451950073242,96,253,7,0,7,7.707149505615234,420.17486572265625,25420,1,0.0847668631,7.622382642515235,2749.6515625,81.62177734375018
2023-03-30 22:27:01.457,2609.29931640625,1361.932373046875,2753.3999633789062,36.400001525878906,3600,0.8,71.30000305175781,15.88393783569336,96,251,7,0,7,6.945752143859863,420.20819091796875,25422,1,0.08408275230000001,6.861669391559864,2731.52412109375,122.22480468750018
2023-03-30 22:27:03.455,2561.756103515625,1416.67724609375,2550.0,36.400001525878906,3600,0.8,71.30000305175781,14.539676666259766,96,251,7,0,7,6.255183219909668,420.24151611328125,25424,1,0.08408275230000001,6.171100467609668,2712.298046875,150.54194335937518
2023-03-30 22:27:05.476,2518.40771484375,1476.8966064453125,2339.400100708008,36.400001525878906,3600,0.8,71.4000015258789,13.101408004760742,96,224,7,0,7,0.0,420.27484130859375,25426,1,0.0747888905,-0.0747888905,-1.324995809048417,-2519.7327106527982
2023-03-30 22:27:07.491,2482.05078125,1535.2911376953125,2136.6000366210938,36.400001525878906,3600,0.8,71.30000305175781,11.746919631958008,96,236,7,0,7,0.0,420.30816650390625,25428,1,0.07891770890000001,-0.07891770890000001,-1.324995809048417,-2483.3757770590482
2023-03-30 22:27:09.490,2428.913818359375,1605.242919921875,1983.600082397461,36.400001525878906,3600,0.8,71.30000305175781,10.17032241821289,96,244,7,0,7,0.0,420.34149169921875,25430,1,0.08167025450000001,-0.08167025450000001,-1.324995809048417,-2430.2388141684232
2023-03-30 22:27:11.509,2374.379150390625,1658.771240234375,1809.5999908447266,36.5,3600,0.8,71.0999984741211,9.096819877624512,96,249,7,0,8,0.0,420.37481689453125,25432,1,0.0833905903,-0.0833905903,-1.324995809048417,-2375.7041461996732
2023-03-30 22:27:13.512,2331.030517578125,1691.0098876953125,1804.1999816894531,36.400001525878906,3600,0.8,71.0,8.30317211151123,90,250,7,0,9,0.0,420.40814208984375,25434,1,0.0837386893,-0.0837386893,-1.324995809048417,-2332.3555133871732
2023-03-30 22:27:15.523,2189.798828125,1692.834716796875,1812.5999450683594,36.5,3600,0.8,70.80000305175781,8.364202499389648,66,787,7,0,9,0.0,420.44146728515625,25436,1,0.2685033075,-0.2685033075,-1.324995809048417,-2191.1238239340482
2023-03-30 22:27:17.531,2003.8200683593748,1556.580810546875,1800.6000137329102,36.5,3600,0.8,70.5999984741211,11.361736297607422,43,714,7,0,9,0.0,420.47479248046875,25438,1,0.2433863341,-0.2433863341,-1.324995809048417,-2005.1450641684232
2023-03-30 22:27:19.546,1876.5711669921875,1369.8399658203125,1798.7999725341797,36.5,3600,0.8,70.19999694824219,15.787738800048828,19,735,7,0,9,0.0,420.50811767578125,25440,1,0.2506117611,-0.2506117611,-1.324995809048417,-1877.896162801236
2023-03-30 22:27:21.547,1778.6876220703125,1422.760009765625,1885.2000045776367,36.599998474121094,3600,0.8,69.9000015258789,14.592267990112305,18,736,7,0,11,0.0,420.54144287109375,25442,1,0.2509518089,-0.2509518089,-1.324995809048417,-1780.012617879361
2023-03-30 22:27:23.565,2080.728515625,1386.263427734375,1809.5999908447266,36.599998474121094,3600,0.8,69.5,15.481860160827637,18,731,7,0,11,0.0,420.57476806640625,25444,1,0.2492354883,-0.2492354883,-1.324995809048417,-2082.0535114340482
2023-03-30 22:27:25.565,2283.487060546875,1217.7708740234375,1883.3999633789062,36.599998474121094,3600,0.8,68.9000015258789,19.815536499023438,18,727,7,0,11,0.0,420.60809326171875,25446,1,0.24785921549999998,-0.24785921549999998,-1.324995809048417,-2284.8120563559232
2023-03-30 22:27:27.576,2385.5654296875,1130.17919921875,1975.1998901367188,36.599998474121094,3600,0.8,68.39999389648438,22.235157012939453,18,734,7,0,11,0.0,420.64141845703125,25448,1,0.2502676981,-0.2502676981,-1.324995809048417,-2386.8904254965482
2023-03-30 22:27:29.597,2441.499267578125,1068.1348876953125,2059.199981689453,36.69999694824219,3600,0.8,68.0999984741211,24.128339767456055,18,737,7,0,11,0.0,420.67474365234375,25450,1,0.2512958719,-0.2512958719,-1.324995809048417,-2442.8242633871732
2023-03-30 22:27:31.597,2486.245849609375,1017.0396728515625,2149.199981689453,36.79999923706055,3600,0.8,67.9000015258789,25.759679794311523,18,728,7,0,11,6.264036655426025,420.70806884765625,25452,1,0.2481992633,6.015837392126025,2794.6955078125,308.4496582031252
2023-03-30 22:27:33.616,2526.797607421875,979.934814453125,2222.999954223633,36.900001525878906,3600,0.8,67.5999984741211,27.00502586364746,18,728,7,0,11,6.529640197753906,420.74139404296875,25454,1,0.2481992633,6.281440934453906,2816.6681640625,289.8705566406252
2023-03-30 22:27:35.615,2549.171142578125,958.0367431640625,2319.5999908447266,36.900001525878906,3600,0.8,67.4000015258789,27.69502067565918,18,730,7,0,11,6.733269691467285,420.77471923828125,25456,1,0.2488914253,6.484378266167285,2794.6955078125,245.52436523437518
2023-03-30 22:27:37.633,2572.9423828125,945.8712768554688,2395.800018310547,36.69999694824219,3600,0.8,67.30000305175781,27.882591247558594,18,731,7,0,11,6.954606056213379,420.80804443359375,25458,1,0.2492354883,6.705370567913379,2801.2873046875,228.34492187500018
2023-03-30 22:27:39.634,2595.316162109375,928.2313842773438,2398.2000732421875,36.0,3600,0.8,67.30000305175781,27.751094818115234,18,730,3,0,12,7.060847282409668,420.84136962890625,25460,1,0.2488914253,6.811955857109668,2837.5421875,242.22602539062518
2023-03-30 22:27:41.647,2613.49462890625,916.6740112304688,2402.999954223633,34.70000076293945,3600,0.8,67.19999694824219,26.827543258666992,18,730,3,0,0,7.131674766540527,420.87469482421875,25462,1,0.2488914253,6.882783341240527,2858.4162109375,244.92158203125018
2023-03-30 22:27:43.668,2626.07958984375,905.72509765625,2397.000045776367,32.70000076293945,3600,0.8,67.19999694824219,25.187604904174805,18,731,3,0,0,7.167088508605957,420.90802001953125,25464,1,0.2492354883,6.917853020305957,2878.1916015625,252.11201171875018
2023-03-30 22:27:45.667,2640.062744140625,893.5595092773438,2400.0,30.400001525878906,3600,0.8,67.19999694824219,23.290260314941406,18,729,3,0,0,7.211355686187744,420.94134521484375,25466,1,0.2485433263,6.962812359887744,2892.473828125,252.41108398437518
2023-03-30 22:27:47.685,2649.851318359375,878.3526611328125,2399.400100708008,27.5,3600,0.8,67.30000305175781,20.899045944213867,18,730,3,0,0,7.246769905090332,420.97467041015625,25468,1,0.2488914253,6.997878479790332,2907.8546875,258.0033691406252
2023-03-30 22:27:49.683,2656.843017578125,868.6203002929688,2394.0000915527344,25.100000381469727,3600,0.8,67.30000305175781,18.82868003845215,18,733,3,0,0,7.2556233406066895,421.00799560546875,25470,1,0.24991959909999997,7.005703741506689,2917.7423828125,260.8993652343752
2023-03-30 22:27:51.697,2662.436279296875,861.92919921875,2397.5999450683594,22.900001525878906,3600,0.8,67.4000015258789,16.855493545532227,18,724,3,0,0,7.264476776123047,421.04132080078125,25472,1,0.24682299049999998,7.017653785623047,2919.9396484375,257.5033691406252
2023-03-30 22:27:53.701,2665.233154296875,855.2382202148438,2397.5999450683594,21.000001907348633,3600,0.8,67.4000015258789,15.185110092163086,18,731,3,0,0,7.273330211639404,421.07464599609375,25474,1,0.2492354883,7.024094723339404,2923.235546875,258.0023925781252
2023-03-30 22:27:58.264,2672.224853515625,841.247802734375,2397.000045776367,16.899999618530273,3600,0.8,67.4000015258789,11.56722640991211,17,729,3,0,0,7.264476776123047,421.157958984375,25478,1,0.2485433263,7.015933449823047,2922.1369140625,249.91206054687518
2023-03-30 22:28:00.295,2672.224853515625,836.9898681640625,2403.600082397461,15.600001335144043,3600,0.8,67.4000015258789,10.415299415588379,17,729,3,0,0,7.2556233406066895,421.1912841796875,25480,1,0.2485433263,7.007080014306689,2912.24921875,240.02436523437518
2023-03-30 22:28:02.294,2673.622802734375,834.5567016601562,2396.399917602539,14.399998664855957,3600,0.8,67.4000015258789,9.299911499023438,17,728,3,0,0,7.273330211639404,421.224609375,25482,1,0.2481992633,7.025130948339404,2928.17939453125,254.55659179687518
2023-03-30 22:28:04.313,2673.622802734375,831.5153198242188,2395.800018310547,13.299999237060547,3600,0.8,67.4000015258789,8.305679321289062,17,727,3,0,0,7.246769905090332,421.2579345703125,25484,1,0.24785921549999998,6.998910689590332,2918.841015625,245.21821289062518
2023-03-30 22:28:06.330,2675.021484375,827.86572265625,2407.199935913086,12.199999809265137,3600,0.8,67.4000015258789,7.333170413970947,17,729,3,0,0,7.273330211639404,421.291259765625,25486,1,0.2485433263,7.024786885339404,2917.19306640625,242.17158203125018
2023-03-30 22:28:08.346,2675.021484375,824.8243408203125,2398.2000732421875,11.40000057220459,3600,0.8,67.30000305175781,6.640340805053711,17,734,3,0,0,7.273330211639404,421.3245849609375,25489,1,0.2502676981,7.023062513539404,2927.630078125,252.60859375000018
2023-03-30 22:28:10.345,2676.41943359375,822.9995727539062,2401.7999267578125,10.69999885559082,3600,0.8,67.30000305175781,6.004638671875,17,728,3,0,0,7.264476776123047,421.35791015625,25491,1,0.2481992633,7.016277512823047,2921.03828125,244.61884765625018
2023-03-30 22:28:12.362,2676.41943359375,820.56640625,2400.599899291992,10.100000381469727,3600,0.8,67.30000305175781,5.490379333496094,17,729,3,0,0,7.273330211639404,421.3912353515625,25493,1,0.2485433263,7.024786885339404,2926.5314453125,250.11201171875018
2023-03-30 22:28:14.364,2676.41943359375,818.1332397460938,2398.2000732421875,9.399998664855957,3600,0.8,67.19999694824219,4.876113414764404,17,728,3,0,0,7.264476776123047,421.424560546875,25495,1,0.2481992633,7.016277512823047,2925.98212890625,249.56269531250018
2023-03-30 22:28:16.381,2677.818115234375,815.7001953125,2396.399917602539,8.90000057220459,3600,0.8,67.0999984741211,4.461850166320801,17,729,3,0,0,7.282183647155762,421.4578857421875,25497,1,0.2485433263,7.033640320855762,2936.419140625,258.6010253906252
2023-03-30 22:28:18.383,2677.818115234375,814.483642578125,2401.7999267578125,8.5,3600,0.8,67.0999984741211,4.104715824127197,16,731,3,0,0,7.273330211639404,421.4912109375,25499,1,0.2492354883,7.024094723339404,2925.98212890625,248.16401367187518
2023-03-30 22:28:20.399,2677.818115234375,812.6588134765625,2397.000045776367,8.100001335144043,3600,0.8,67.0,3.769098997116089,16,731,3,0,0,7.2556233406066895,421.5245361328125,25501,1,0.2492354883,7.006387852306689,2924.3341796875,246.51606445312518
2023-03-30 22:28:22.397,2680.61474609375,809.6173706054688,2439.0000915527344,7.700000286102295,3600,0.8,67.0,3.4777238368988037,16,735,3,0,0,7.299890518188477,421.557861328125,25503,1,0.2506117611,7.0492787570884765,2895.7697265625,215.15498046875018
2023-03-30 22:28:24.417,2686.208251953125,805.3594970703125,2518.2000732421875,7.399999618530273,3600,0.8,66.9000015258789,3.32979416847229,16,594,3,0,0,7.388424873352051,421.5911865234375,25505,1,0.20209815009999998,7.1863267232520505,2866.106640625,179.89838867187518
2023-03-30 22:28:26.416,2691.80126953125,801.1015625,2577.5999450683594,6.999999046325684,3600,0.8,66.80000305175781,3.0818662643432617,16,840,3,0,0,8.167529106140137,421.62451171875,25507,1,0.2867349017,7.880794204440137,3083.08662109375,391.2853515625002
2023-03-30 22:28:28.434,2698.793212890625,796.8436279296875,2671.2000274658203,6.700000762939453,3600,0.8,66.80000305175781,2.933940887451172,18,728,3,0,0,7.875364780426025,421.6578369140625,25509,1,0.2481992633,7.627165517126025,2880.3888671875,181.59565429687518
2023-03-30 22:28:30.434,2707.18310546875,791.3692016601562,2745.0,6.500000476837158,3600,0.8,66.80000305175781,2.9320249557495117,18,648,3,0,0,8.096700668334961,421.691162109375,25511,1,0.2206738073,7.876026861034961,2900.1642578125,192.98115234375018
2023-03-30 22:28:32.445,2712.776123046875,787.1111450195312,2827.199935913086,6.300000190734863,3600,0.8,66.60000610351562,2.88613224029541,18,699,3,0,0,8.238356590270996,421.7244873046875,25513,1,0.2382253059,8.000131284370996,2865.0080078125,152.23188476562518
2023-03-30 22:28:34.452,2718.36962890625,782.2450561523438,2931.6000366210938,5.999999523162842,3600,0.8,66.60000610351562,2.7622413635253906,20,774,3,0,0,8.769563674926758,421.7578125,25515,1,0.2640304261,8.505533248826758,2945.75751953125,227.38789062500018
2023-03-30 22:28:36.464,2725.361328125,777.9869995117188,2973.600082397461,5.799999237060547,3600,0.8,66.5,2.717785358428955,20,711,3,0,0,8.743002891540527,421.7911376953125,25517,1,0.2423541243,8.500648767240527,2904.00947265625,178.64814453125018
2023-03-30 22:28:38.483,2728.157958984375,773.7290649414062,3085.1998901367188,5.599998950958252,3600,0.8,66.30000305175781,2.67399263381958,21,747,3,0,0,9.017459869384766,421.824462890625,25519,1,0.25474057950000006,8.762719289884766,2889.72724609375,161.56928710937518
2023-03-30 22:28:40.484,2735.149658203125,770.0794677734375,3147.5999450683594,5.40000057220459,3600,0.8,66.30000305175781,2.6078860759735107,21,727,3,0,0,9.185675621032715,421.8577880859375,25521,1,0.24785921549999998,8.937816405532715,2891.92451171875,156.77485351562518
2023-03-30 22:28:42.503,2739.3447265625,765.8215942382812,3219.5999908447266,5.200000286102295,3600,0.8,66.19999694824219,2.564091205596924,21,730,3,0,0,9.389305114746094,421.89111328125,25523,1,0.2488914253,9.140413689446094,2894.67109375,155.32636718750018
2023-03-30 22:28:44.503,2743.539794921875,762.7802124023438,3310.1998901367188,5.0,3600,0.8,66.0999984741211,2.4769020080566406,23,731,3,0,0,9.619494438171387,421.9244384765625,25525,1,0.2492354883,9.370258949871387,2888.079296875,144.53950195312518
2023-03-30 22:28:46.513,2750.53173828125,758.5221557617188,3389.400100708008,4.799999713897705,3600,0.8,66.0999984741211,2.435241222381592,23,732,3,0,0,9.831977844238281,421.957763671875,25527,1,0.24957553609999997,9.582402308138281,2886.9806640625,136.44892578125018
2023-03-30 22:28:48.532,2754.726318359375,755.4807739257812,3474.5999908447266,4.59999942779541,3600,0.8,66.0,2.3483381271362305,25,728,3,0,0,10.026753425598145,421.9910888671875,25529,1,0.2481992633,9.778554162298144,2874.34638671875,119.62006835937518
2023-03-30 22:28:50.551,2761.718017578125,753.0478515625,3559.8001098632812,4.400001049041748,3600,0.8,66.0,2.238809823989868,25,735,3,0,0,10.239236831665039,422.0244140625,25531,1,0.2506117611,9.988625070565039,2866.106640625,104.38862304687518
2023-03-30 22:28:52.554,2765.91357421875,749.3980712890625,3642.5999450683594,4.200000762939453,3600,0.8,65.89999389648438,2.1747419834136963,25,731,3,0,0,10.531399726867676,422.0577392578125,25533,1,0.2492354883,10.282164238567676,2884.7833984375,118.86982421875018
2023-03-30 22:28:54.571,2772.905029296875,746.9649658203125,3720.0,4.000000476837158,3600,0.8,65.80000305175781,2.0664470195770264,27,728,3,0,0,10.74388313293457,422.091064453125,25535,1,0.2481992633,10.49568386963457,2882.5861328125,109.68110351562518
2023-03-30 22:28:56.571,2778.498291015625,743.3153076171875,3786.6000366210938,3.9000003337860107,3600,0.8,65.80000305175781,2.1040048599243164,27,731,3,0,0,10.982926368713379,422.1243896484375,25537,1,0.2492354883,10.733690880413379,2896.868359375,118.37006835937518
2023-03-30 22:28:58.587,2782.693115234375,739.6657104492188,3867.5999450683594,3.6999998092651367,3600,0.8,65.80000305175781,2.04156231880188,29,731,3,0,0,11.213115692138672,422.15771484375,25539,1,0.2492354883,10.963880203838672,2896.31904296875,113.62592773437518
2023-03-30 22:29:00.584,2786.88818359375,736.0159912109375,3952.799835205078,3.499999523162842,3600,0.8,65.5,1.9791221618652344,29,730,3,0,0,11.478719711303711,422.1910400390625,25541,1,0.2488914253,11.22982828600371,2901.262890625,114.37470703125018
2023-03-30 22:29:02.604,2793.8798828125,732.3663330078125,4037.4000549316406,3.3999993801116943,3600,0.8,65.5,2.017841339111328,29,734,3,0,0,11.726615905761719,422.224365234375,25543,1,0.2502676981,11.476348207661719,2900.71357421875,106.83369140625018
2023-03-30 22:29:04.605,2800.87158203125,728.7167358398438,4113.599853515625,3.1999990940093994,3600,0.8,65.5999984741211,1.9573063850402832,30,730,3,0,0,11.965659141540527,422.2576904296875,25545,1,0.2488914253,11.716767716240527,2905.10810546875,104.23652343750018
2023-03-30 22:29:06.622,2806.46484375,724.458740234375,4201.199798583984,3.099998950958252,3600,0.8,65.5,2.020020008087158,30,728,3,0,0,12.231263160705566,422.291015625,25547,1,0.2481992633,11.983063897405566,2906.20673828125,99.74189453125018
2023-03-30 22:29:08.620,2812.058349609375,720.2008056640625,4286.999816894531,2.90000057220459,3600,0.8,65.5,1.9827333688735962,32,732,3,0,0,12.52342700958252,422.3243408203125,25549,1,0.24957553609999997,12.27385147348252,2913.89716796875,101.83881835937518
2023-03-30 22:29:10.638,2817.651611328125,714.7262573242188,4344.6002197265625,2.700000286102295,3600,0.8,65.30000305175781,1.994463562965393,32,727,3,0,0,12.771323204040527,422.357666015625,25551,1,0.24785921549999998,12.523463988540527,2934.221875,116.57026367187518
2023-03-30 22:29:12.637,2823.2451171875,708.6434936523438,4430.3997802734375,2.6000001430511475,3600,0.8,65.30000305175781,2.1300888061523438,32,726,3,0,0,13.036927223205566,422.3909912109375,25553,1,0.2475151525,12.789412070705566,2934.77119140625,111.52607421875018
2023-03-30 22:29:14.657,2828.83837890625,703.1691284179688,4514.399871826172,2.3999998569488525,3600,0.8,65.30000305175781,2.1429994106292725,34,729,3,0,0,13.36450481414795,422.42431640625,25555,1,0.2485433263,13.11596148784795,2950.7013671875,121.86298828125018
2023-03-30 22:29:16.657,2833.033203125,697.6945190429688,4597.799835205078,2.299999713897705,3600,0.8,65.4000015258789,2.2580294609069824,34,730,3,0,0,13.621254920959473,422.4576416015625,25557,1,0.2488914253,13.372363495659473,2948.5041015625,115.47089843750018
2023-03-30 22:29:18.673,2840.025146484375,693.4366455078125,4685.3997802734375,2.09999942779541,3600,0.8,65.19999694824219,2.2252655029296875,36,730,3,0,0,13.878005027770996,422.490966796875,25559,1,0.2488914253,13.629113602470996,2940.813671875,100.78852539062518
2023-03-30 22:29:20.675,2844.219970703125,688.5704345703125,4760.999908447266,1.9999991655349731,3600,0.8,65.19999694824219,2.317251682281494,36,727,3,0,0,14.13475513458252,422.5242919921875,25561,1,0.24785921549999998,13.88689591908252,2943.56025390625,99.34028320312518
2023-03-30 22:29:22.692,2851.21142578125,683.0960083007812,4850.3997802734375,1.8000009059906006,3600,0.8,65.19999694824219,2.3352580070495605,36,729,3,0,0,14.480039596557617,422.5576171875,25563,1,0.2485433263,14.231496270257617,2953.997265625,102.78583984375018
2023-03-30 22:29:24.691,2858.203369140625,678.2296752929688,4909.199981689453,1.6000006198883057,3600,0.8,65.0999984741211,2.329047441482544,38,730,3,0,0,14.727935791015625,422.5909423828125,25565,1,0.2488914253,14.479044365715625,2966.0822265625,107.87885742187518
2023-03-30 22:29:27.589,2867.991943359375,670.930419921875,5035.800018310547,1.4000002145767212,3600,0.8,65.0999984741211,2.4224112033843994,38,734,3,0,0,15.161755561828613,422.64093017578125,25568,1,0.2502676981,14.911487863728613,2963.8849609375,95.89301757812518
2023-03-30 22:29:29.606,2872.186767578125,666.0641479492188,5117.400054931641,1.3000000715255737,3600,0.8,65.0999984741211,2.518934726715088,39,730,3,0,0,15.400798797607422,422.67425537109375,25570,1,0.2488914253,15.151907372307422,2952.623974609375,80.43720703125018
2023-03-30 22:29:31.604,2877.7802734375,659.9814453125,5203.800201416016,1.0999997854232788,3600,0.8,65.19999694824219,2.565446376800537,39,728,3,0,0,15.719522476196289,422.70758056640625,25572,1,0.2481992633,15.471323212896289,2954.54658203125,76.76630859375018
2023-03-30 22:29:33.623,2880.576904296875,652.6821899414062,5284.800109863281,0.8999993801116943,3600,0.8,65.0999984741211,2.6643710136413574,41,729,3,0,0,16.047100067138672,422.74090576171875,25574,1,0.2485433263,15.798556740838672,2962.786328125,82.20942382812518
2023-03-30 22:29:35.622,2888.967041015625,647.2076416015625,5366.999816894531,0.6999990940093994,3600,0.8,65.19999694824219,2.688732147216797,41,733,3,0,0,16.356971740722656,422.77423095703125,25576,1,0.24991959909999997,16.107052141622656,2962.786328125,73.81928710937518
2023-03-30 22:29:37.641,2890.365234375,641.7330932617188,5398.800201416016,0.6000010371208191,3600,0.8,65.0999984741211,2.816084861755371,41,730,3,0,0,16.534040451049805,422.80755615234375,25578,1,0.2488914253,16.285149025749806,2977.61787109375,87.25263671875018
2023-03-30 22:29:39.640,2891.763671875,637.4752807617188,5405.999908447266,0.4000006914138794,3600,0.8,65.0,2.792907238006592,43,731,3,0,0,16.48977279663086,422.84088134765625,25580,1,0.2492354883,16.24053730833086,2965.53291015625,73.76923828125018
2023-03-30 22:29:41.651,2888.967041015625,632.6089477539062,5397.599945068359,0.30000051856040955,3600,0.8,65.19999694824219,2.8956308364868164,43,731,3,0,0,16.480918884277344,422.87420654296875,25582,1,0.2492354883,16.231683395977345,2974.8712890625,85.90424804687518
2023-03-30 22:29:43.655,2887.568115234375,628.9593505859375,5401.199798583984,0.10000017285346985,3600,0.8,65.19999694824219,2.8493564128875732,43,729,3,0,0,16.427799224853516,422.90753173828125,25584,1,0.2485433263,16.179255898553517,2963.610302734375,76.04218750000018
2023-03-30 22:29:45.673,2883.37353515625,624.7013549804688,5398.800201416016,-0.10000017285346985,3600,0.8,65.0999984741211,2.8287081718444824,43,731,3,0,0,16.4012393951416,422.94085693359375,25586,1,0.2492354883,16.152003906841603,2963.610302734375,80.23676757812518
2023-03-30 22:29:47.672,2881.97509765625,622.268310546875,5399.399871826172,-0.30000051856040955,3600,0.8,65.19999694824219,2.731189727783203,43,726,3,0,0,16.38353157043457,422.97418212890625,25588,1,0.2475151525,16.13601641793457,2961.6876953125,79.71259765625018
2023-03-30 22:29:49.693,2877.7802734375,618.6185913085938,5395.800018310547,-0.4999997913837433,3600,0.8,65.19999694824219,2.6857800483703613,43,731,3,0,0,16.321557998657227,423.00750732421875,25590,1,0.2492354883,16.07232251035723,2954.54658203125,76.76630859375018
2023-03-30 22:29:51.692,2874.983642578125,614.968994140625,5402.400054931641,-0.5999999642372131,3600,0.8,65.30000305175781,2.7416982650756836,43,729,3,0,0,16.286144256591797,423.04083251953125,25592,1,0.2485433263,16.0376009302918,2944.65888671875,69.67524414062518
2023-03-30 22:29:53.704,2872.186767578125,611.9276123046875,5404.199981689453,-0.8000003099441528,3600,0.8,65.4000015258789,2.671633720397949,43,731,3,0,0,16.286144256591797,423.0908203125,25594,1,0.2492354883,16.0369087682918,2945.75751953125,73.57075195312518
2023-03-30 22:29:55.703,2867.991943359375,609.4945068359375,5393.399963378906,-0.9999995827674866,3600,0.8,65.4000015258789,2.5755839347839355,43,729,3,0,0,16.22416877746582,423.1241455078125,25596,1,0.2485433263,15.97562545116582,2944.1095703125,76.11762695312518
2023-03-30 22:29:57.723,2866.59326171875,605.8448486328125,5403.000183105469,-1.0999997854232788,3600,0.8,65.4000015258789,2.631976842880249,42,730,3,0,0,16.179903030395508,423.157470703125,25598,1,0.2488914253,15.931011605095508,2929.27802734375,62.68476562500018
2023-03-30 22:29:59.740,2862.3984375,603.4117431640625,5402.400054931641,-1.3000000715255737,3600,0.8,65.4000015258789,2.537421226501465,42,731,3,0,0,16.162195205688477,423.1907958984375,25600,1,0.2492354883,15.912959717388476,2928.17939453125,65.78095703125018
2023-03-30 22:30:01.744,2861.000244140625,600.370361328125,5398.800201416016,-1.4000002145767212,3600,0.8,65.4000015258789,2.569230318069458,42,729,3,0,0,16.153343200683594,423.22412109375,25602,1,0.2485433263,15.904799874383594,2932.57392578125,71.57368164062518
2023-03-30 22:30:03.740,2858.203369140625,597.937255859375,5397.599945068359,-1.5999995470046997,3600,0.8,65.4000015258789,2.4746789932250977,42,730,3,0,0,16.073659896850586,423.2574462890625,25604,1,0.2488914253,15.824768471550586,2918.29169921875,60.08833007812518
2023-03-30 22:30:05.759,2855.40673828125,595.504150390625,5404.199981689453,-1.7999998331069946,3600,0.8,65.4000015258789,2.3801262378692627,42,730,3,0,0,16.064807891845703,423.290771484375,25606,1,0.2488914253,15.815916466545703,2913.073193359375,57.66645507812518
2023-03-30 22:30:07.761,2852.610107421875,593.6793823242188,5403.599853515625,-1.9000000953674316,3600,0.8,65.5,2.359208106994629,41,730,3,0,0,16.073659896850586,423.3240966796875,25608,1,0.2488914253,15.824768471550586,2917.19306640625,64.58295898437518
2023-03-30 22:30:09.778,2848.414794921875,591.2462158203125,5403.599853515625,-2.000000238418579,3600,0.8,65.5999984741211,2.365971565246582,41,730,3,0,0,16.020540237426758,423.357421875,25610,1,0.2488914253,15.771648812126758,2908.129345703125,59.71455078125018
