,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 22:30:11.778,2844.219970703125,589.42138671875,5396.999816894531,-2.1000003814697266,3600,0.8,65.5999984741211,2.3461883068084717,41,729,3,0,0,16.038246154785156,423.3907470703125,25612,1,0.2485433263,15.789702828485156,2919.39033203125,75.17036132812518
2023-03-30 22:30:13.796,2842.82177734375,588.2047729492188,5402.400054931641,-2.200000524520874,3600,0.8,65.5999984741211,2.2996702194213867,41,734,3,0,0,15.985126495361328,423.424072265625,25614,1,0.2502676981,15.734858797261328,2904.00947265625,61.18769531250018
2023-03-30 22:30:15.795,2840.025146484375,588.2047729492188,5399.399871826172,-2.3999998569488525,3600,0.8,65.69999694824219,2.099670886993408,41,733,3,0,0,15.967418670654297,423.4573974609375,25616,1,0.24991959909999997,15.717499071554297,2902.91083984375,62.88569335937518
2023-03-30 22:30:17.813,2838.626708984375,586.98828125,5400.0,-2.5,3600,0.8,65.69999694824219,2.0531463623046875,41,734,3,0,0,15.958565711975098,423.49072265625,25618,1,0.2502676981,15.708298013875098,2901.537548828125,62.91083984375018
2023-03-30 22:30:19.810,2835.830078125,585.771728515625,5405.3997802734375,-2.6000001430511475,3600,0.8,65.69999694824219,2.0066230297088623,41,732,3,0,0,15.958565711975098,423.5240478515625,25620,1,0.24957553609999997,15.708990175875098,2898.241650390625,62.41157226562518
2023-03-30 22:30:21.830,2833.033203125,585.1633911132812,5406.600036621094,-2.700000286102295,3600,0.8,65.69999694824219,1.9333648681640625,41,729,3,0,0,15.958565711975098,423.557373046875,25622,1,0.2485433263,15.710022385675098,2897.9669921875,64.93378906250018
2023-03-30 22:30:23.828,2831.635009765625,584.5552368164062,5400.0,-2.799999475479126,3600,0.8,65.80000305175781,1.8600993156433105,40,730,3,0,0,15.905444145202637,423.5906982421875,25624,1,0.2488914253,15.656552719902637,2892.473828125,60.83881835937518
2023-03-30 22:30:25.847,2827.43994140625,583.9468994140625,5400.0,-2.8999996185302734,3600,0.8,65.80000305175781,1.7868423461914062,40,728,3,0,0,15.887739181518555,423.6240234375,25626,1,0.2481992633,15.639539918218555,2889.452587890625,62.01264648437518
2023-03-30 22:30:27.846,2827.43994140625,583.9468994140625,5400.0,-2.8999996185302734,3600,0.8,65.80000305175781,1.7868423461914062,40,731,3,0,0,15.905444145202637,423.6573486328125,25628,1,0.2492354883,15.656208656902637,2893.02314453125,65.58320312500018
2023-03-30 22:30:29.863,2824.643310546875,583.338623046875,5398.2000732421875,-2.999999761581421,3600,0.8,65.89999389648438,1.7135810852050781,40,727,3,0,0,15.878884315490723,423.690673828125,25630,1,0.24785921549999998,15.631025099990723,2889.72724609375,65.08393554687518
2023-03-30 22:30:31.864,2821.8466796875,582.7304077148438,5398.800201416016,-3.0999999046325684,3600,0.8,65.89999389648438,1.640317678451538,40,729,3,0,0,15.887739181518555,423.7239990234375,25632,1,0.2485433263,15.639195855218555,2891.649853515625,69.80317382812518
2023-03-30 22:30:33.882,2820.4482421875,582.7304077148438,5403.599853515625,-3.0999999046325684,3600,0.8,65.89999389648438,1.640317678451538,40,732,3,0,0,15.861177444458008,423.75732421875,25634,1,0.24957553609999997,15.611601908358008,2881.4875,61.03925781250018
2023-03-30 22:30:35.882,2819.050048828125,582.1220092773438,5401.199798583984,-3.200000047683716,3600,0.8,66.0,1.5670607089996338,40,732,3,0,0,15.84347152709961,423.7906494140625,25636,1,0.24957553609999997,15.59389599099961,2880.3888671875,61.33881835937518
2023-03-30 22:30:38.684,2816.25341796875,583.338623046875,5403.599853515625,-3.200000047683716,3600,0.8,66.0,1.5135807991027832,39,726,3,0,0,15.834617614746094,423.823974609375,25639,1,0.2475151525,15.587102462246094,2875.44501953125,59.19160156250018
2023-03-30 22:30:40.694,2813.45654296875,584.5552368164062,5399.399871826172,-3.3000001907348633,3600,0.8,65.89999389648438,1.3600984811782837,39,726,3,0,0,15.84347152709961,423.8572998046875,25641,1,0.2475151525,15.59595637459961,2879.83955078125,66.38300781250018
2023-03-30 22:30:42.701,2812.058349609375,586.3800048828125,5402.400054931641,-3.3000001907348633,3600,0.8,66.0,1.279884934425354,39,730,3,0,0,15.84347152709961,423.90728759765625,25643,1,0.2488914253,15.59458010179961,2875.44501953125,63.38666992187518
2023-03-30 22:30:44.713,2812.058349609375,586.98828125,5397.599945068359,-3.40000057220459,3600,0.8,66.0,1.1531459093093872,39,730,3,0,0,15.852324485778809,423.94061279296875,25645,1,0.2488914253,15.603433060478809,2880.93818359375,68.87983398437518
2023-03-30 22:30:46.720,2812.058349609375,589.42138671875,5401.199798583984,-3.40000057220459,3600,0.8,66.0999984741211,1.0461881160736084,39,733,3,0,0,15.878884315490723,423.97393798828125,25647,1,0.24991959909999997,15.628964716390723,2880.93818359375,68.87983398437518
2023-03-30 22:30:48.732,2809.26171875,590.6380004882812,5400.600128173828,-3.40000057220459,3600,0.8,66.0999984741211,0.9927082061767578,38,729,3,0,0,15.878884315490723,424.00726318359375,25649,1,0.2485433263,15.630340989190723,2880.3888671875,71.12714843750018
2023-03-30 22:30:50.730,2807.86328125,590.6380004882812,5398.800201416016,-3.40000057220459,3600,0.8,66.0999984741211,0.9927082061767578,38,730,3,0,0,15.878884315490723,424.04058837890625,25651,1,0.2488914253,15.629992890190723,2882.03681640625,74.17353515625018
2023-03-30 22:30:52.749,2807.86328125,590.0296020507812,5398.2000732421875,-3.40000057220459,3600,0.8,66.0999984741211,1.019451379776001,38,726,3,0,0,15.861177444458008,424.07391357421875,25653,1,0.2475151525,15.613662291958008,2879.564892578125,71.70161132812518
2023-03-30 22:30:54.769,2805.066650390625,590.6380004882812,5399.399871826172,-3.40000057220459,3600,0.8,66.0999984741211,0.9927082061767578,38,731,3,0,0,15.84347152709961,424.10723876953125,25655,1,0.2492354883,15.59423603879961,2873.7970703125,68.73041992187518
2023-03-30 22:30:56.769,2802.27001953125,589.42138671875,5404.199981689453,-3.40000057220459,3600,0.8,66.0999984741211,1.0461881160736084,38,730,3,0,0,15.861177444458008,424.14056396484375,25657,1,0.2488914253,15.612286019158008,2874.895703125,72.62568359375018
2023-03-30 22:30:58.787,2802.27001953125,588.2047729492188,5402.400054931641,-3.3000001907348633,3600,0.8,66.0999984741211,1.1996703147888184,37,731,3,0,0,15.808056831359863,424.17388916015625,25659,1,0.2492354883,15.558821343059863,2865.831982421875,63.56196289062518
2023-03-30 22:31:00.802,2798.074951171875,586.98828125,5399.399871826172,-3.3000001907348633,3600,0.8,66.19999694824219,1.2531460523605347,37,732,3,0,0,15.799203872680664,424.20721435546875,25661,1,0.24957553609999997,15.549628336580664,2867.479931640625,69.40498046875018
2023-03-30 22:31:02.799,2795.2783203125,586.3800048828125,5404.199981689453,-3.3000001907348633,3600,0.8,66.19999694824219,1.279884934425354,37,728,3,0,0,15.754937171936035,424.24053955078125,25663,1,0.2481992633,15.506737908636035,2854.57099609375,59.29267578125018
2023-03-30 22:31:06.581,2793.8798828125,584.5552368164062,5402.400054931641,-3.200000047683716,3600,0.8,66.19999694824219,1.4600987434387207,37,733,3,0,0,15.754937171936035,424.29052734375,25667,1,0.24991959909999997,15.505017572836035,2857.592236328125,63.71235351562518
2023-03-30 22:31:08.594,2789.684814453125,580.905517578125,5399.399871826172,-3.200000047683716,3600,0.8,66.19999694824219,1.6205363273620605,37,724,3,0,0,15.719522476196289,424.3238525390625,25669,1,0.24682299049999998,15.472699485696289,2856.76826171875,67.08344726562518
2023-03-30 22:31:10.592,2785.48974609375,579.6890258789062,5399.399871826172,-3.3000001907348633,3600,0.8,66.19999694824219,1.574411392211914,37,732,3,0,0,15.68410873413086,424.357177734375,25671,1,0.24957553609999997,15.43453319803086,2849.6271484375,64.13740234375018
2023-03-30 22:31:12.599,2782.693115234375,577.255859375,5403.000183105469,-3.3000001907348633,3600,0.8,66.0999984741211,1.6829321384429932,37,728,3,0,0,15.692962646484375,424.3905029296875,25673,1,0.2481992633,15.444763383184375,2851.000439453125,68.30732421875018
2023-03-30 22:31:14.611,2782.693115234375,575.4310302734375,5399.399871826172,-3.3000001907348633,3600,0.8,66.19999694824219,1.7643228769302368,37,730,3,0,0,15.666402816772461,424.423828125,25675,1,0.2488914253,15.41751139147246,2849.901806640625,67.20869140625018
2023-03-30 22:31:16.616,2778.498291015625,574.2144775390625,5401.199798583984,-3.40000057220459,3600,0.8,66.0999984741211,1.7185826301574707,37,726,3,0,0,15.666402816772461,424.4571533203125,25677,1,0.2475151525,15.41888766427246,2849.6271484375,71.12885742187518
2023-03-30 22:31:19.380,2774.30322265625,572.3896484375,5398.2000732421875,-3.40000057220459,3600,0.8,66.30000305175781,1.7999733686447144,36,727,3,0,0,15.58672046661377,424.50714111328125,25680,1,0.24785921549999998,15.33886125111377,2836.718212890625,62.41499023437518
2023-03-30 22:31:21.402,2770.108154296875,570.5648803710938,5398.800201416016,-3.499999523162842,3600,0.8,66.19999694824219,1.7813608646392822,36,728,3,0,0,15.6044282913208,424.54046630859375,25682,1,0.2481992633,15.3562290280208,2841.93671875,71.82856445312518
2023-03-30 22:31:23.402,2767.3115234375,569.3482666015625,5401.199798583984,-3.499999523162842,3600,0.8,66.19999694824219,1.835622787475586,36,727,3,0,0,15.54245376586914,424.57379150390625,25684,1,0.24785921549999998,15.29459455036914,2827.6544921875,60.34296875000018
2023-03-30 22:31:25.412,2765.91357421875,568.1317138671875,5400.600128173828,-3.5999996662139893,3600,0.8,66.30000305175781,1.7898845672607422,36,727,3,0,0,15.54245376586914,424.60711669921875,25686,1,0.24785921549999998,15.29459455036914,2829.30244140625,63.38886718750018
2023-03-30 22:31:27.432,2761.718017578125,566.306884765625,5396.999816894531,-3.5999996662139893,3600,0.8,66.0999984741211,1.8720076084136963,36,729,3,0,0,15.524746894836426,424.64044189453125,25688,1,0.2485433263,15.276203568536426,2829.8517578125,68.13374023437518
2023-03-30 22:31:29.431,2761.718017578125,565.6985473632812,5400.600128173828,-3.6999998092651367,3600,0.8,66.19999694824219,1.7995378971099854,36,730,3,0,0,15.515893936157227,424.67376708984375,25690,1,0.2488914253,15.267002510857226,2825.4572265625,63.73920898437518
2023-03-30 22:31:31.437,2756.124755859375,563.873779296875,5397.599945068359,-3.8000001907348633,3600,0.8,66.30000305175781,1.7821099758148193,36,729,3,0,0,15.507039070129395,424.70709228515625,25692,1,0.2485433263,15.258495743829394,2828.20380859375,72.07905273437518
2023-03-30 22:31:33.449,2753.328125,563.873779296875,5399.399871826172,-3.8000001907348633,3600,0.8,66.19999694824219,1.7821099758148193,35,726,3,0,0,15.507039070129395,424.74041748046875,25694,1,0.2475151525,15.259523917629394,2826.555859375,73.22773437500018
2023-03-30 22:31:35.448,2751.929931640625,563.873779296875,5401.199798583984,-3.9000003337860107,3600,0.8,66.19999694824219,1.6821098327636719,35,729,3,0,0,15.462772369384766,424.77374267578125,25696,1,0.2485433263,15.214229043084766,2815.294873046875,63.36494140625018
2023-03-30 22:31:37.468,2749.133056640625,562.6571655273438,5398.800201416016,-3.9000003337860107,3600,0.8,66.19999694824219,1.7371622323989868,35,731,3,0,0,15.462772369384766,424.80706787109375,25698,1,0.2492354883,15.213536881084766,2818.31611328125,69.18305664062518
2023-03-30 22:31:39.486,2747.734619140625,562.0489501953125,5398.2000732421875,-4.000000476837158,3600,0.8,66.19999694824219,1.6646840572357178,35,733,3,0,0,15.436211585998535,424.84039306640625,25700,1,0.24991959909999997,15.186291986898535,2813.372265625,65.63764648437518
2023-03-30 22:31:41.488,2746.33642578125,561.4407348632812,5394.6002197265625,-4.000000476837158,3600,0.8,66.0999984741211,1.6922070980072021,35,731,3,0,0,15.436211585998535,424.87371826171875,25702,1,0.2492354883,15.186976097698535,2817.21748046875,70.88105468750018
2023-03-30 22:31:43.498,2743.539794921875,560.22412109375,5401.7999267578125,-4.09999942779541,3600,0.8,66.19999694824219,1.6472625732421875,35,730,3,0,0,15.400798797607422,424.90704345703125,25704,1,0.2488914253,15.151907372307422,2804.583203125,61.04340820312518
2023-03-30 22:31:45.519,2743.539794921875,559.6157836914062,5398.2000732421875,-4.09999942779541,3600,0.8,66.0999984741211,1.6747899055480957,35,734,3,0,0,15.409651756286621,424.94036865234375,25706,1,0.2502676981,15.159384058186621,2810.0763671875,66.53657226562518
2023-03-30 22:31:47.538,2742.1416015625,558.3992919921875,5399.399871826172,-4.199999809265137,3600,0.8,66.19999694824219,1.6298367977142334,35,730,3,0,0,15.41850471496582,424.97369384765625,25708,1,0.2488914253,15.16961328966582,2812.548291015625,70.40668945312518
2023-03-30 22:31:49.537,2740.742919921875,557.1827392578125,5402.400054931641,-4.199999809265137,3600,0.8,66.19999694824219,1.684889316558838,34,730,3,0,0,15.383091926574707,425.00701904296875,25710,1,0.2488914253,15.134200501274707,2803.4845703125,62.74165039062518
2023-03-30 22:31:51.555,2739.3447265625,555.9661865234375,5400.600128173828,-4.299999713897705,3600,0.8,66.30000305175781,1.6399383544921875,34,728,3,0,0,15.400798797607422,425.04034423828125,25712,1,0.2481992633,15.152599534307422,2810.0763671875,70.73164062500018
2023-03-30 22:31:53.556,2739.3447265625,555.35791015625,5399.399871826172,-4.299999713897705,3600,0.8,66.30000305175781,1.6674635410308838,34,730,3,0,0,15.409651756286621,425.07366943359375,25714,1,0.2488914253,15.160760330986621,2813.646923828125,74.30219726562518
2023-03-30 22:31:55.569,2739.3447265625,554.1414184570312,5400.600128173828,-4.400000095367432,3600,0.8,66.19999694824219,1.622916340827942,34,731,3,0,0,15.365385055541992,425.10699462890625,25716,1,0.2492354883,15.116149567241992,2804.03388671875,64.68916015625018
2023-03-30 22:31:57.589,2739.3447265625,554.7496337890625,5400.0,-4.400000095367432,3600,0.8,66.0999984741211,1.594990611076355,34,732,3,0,0,15.365385055541992,425.14031982421875,25718,1,0.24957553609999997,15.115809519441992,2804.03388671875,64.68916015625018
2023-03-30 22:31:59.589,2739.3447265625,554.1414184570312,5404.199981689453,-4.400000095367432,3600,0.8,66.0999984741211,1.622916340827942,34,730,3,0,0,15.365385055541992,425.17364501953125,25720,1,0.2488914253,15.116493630241992,2801.2873046875,61.94257812500018
2023-03-30 22:32:01.601,2739.3447265625,554.1414184570312,5400.600128173828,-4.5,3600,0.8,66.19999694824219,1.5229161977767944,34,730,3,0,0,15.356532096862793,425.20697021484375,25722,1,0.2488914253,15.107640671562793,2802.3859375,63.04121093750018
2023-03-30 22:32:03.602,2739.3447265625,552.9248046875,5400.0,-4.5,3600,0.8,66.19999694824219,1.5787760019302368,33,727,3,0,0,15.374238014221191,425.24029541015625,25724,1,0.24785921549999998,15.126378798721191,2808.153759765625,68.80903320312518
2023-03-30 22:32:05.622,2740.742919921875,552.9248046875,5398.800201416016,-4.5,3600,0.8,66.19999694824219,1.5787760019302368,33,728,3,0,0,15.347677230834961,425.27362060546875,25726,1,0.2481992633,15.09947796753496,2803.209912109375,62.46699218750018
2023-03-30 22:32:07.636,2740.742919921875,552.3165283203125,5407.200164794922,-4.600000381469727,3600,0.8,66.30000305175781,1.5067026615142822,33,728,3,0,0,15.391944885253906,425.30694580078125,25728,1,0.2481992633,15.143745621953906,2806.505810546875,65.76289062500018
2023-03-30 22:32:09.635,2744.9384765625,551.1000366210938,5400.600128173828,-4.600000381469727,3600,0.8,66.0999984741211,1.5625561475753784,33,730,3,0,0,15.365385055541992,425.34027099609375,25730,1,0.2488914253,15.116493630241992,2807.32978515625,62.39130859375018
2023-03-30 22:32:11.642,2744.9384765625,551.1000366210938,5398.800201416016,-4.6999993324279785,3600,0.8,66.30000305175781,1.462557077407837,33,730,3,0,0,15.383091926574707,425.37359619140625,25732,1,0.2488914253,15.134200501274707,2812.82294921875,67.88447265625018
2023-03-30 22:32:15.403,2747.734619140625,551.708251953125,5400.0,-4.6999993324279785,3600,0.8,66.19999694824219,1.43463134765625,33,732,3,0,0,15.365385055541992,425.44024658203125,25736,1,0.24957553609999997,15.115809519441992,2807.055126953125,59.32050781250018
2023-03-30 22:32:17.435,2749.133056640625,551.708251953125,5398.800201416016,-4.6999993324279785,3600,0.8,66.30000305175781,1.43463134765625,33,728,3,0,0,15.400798797607422,425.47357177734375,25738,1,0.2481992633,15.152599534307422,2816.11884765625,66.98579101562518
2023-03-30 22:32:19.435,2751.929931640625,551.708251953125,5401.7999267578125,-4.6999993324279785,3600,0.8,66.19999694824219,1.43463134765625,32,730,3,0,0,15.409651756286621,425.50689697265625,25740,1,0.2488914253,15.160760330986621,2815.56953125,63.63959960937518
2023-03-30 22:32:21.447,2753.328125,551.708251953125,5398.800201416016,-4.799999713897705,3600,0.8,66.19999694824219,1.3346312046051025,32,731,3,0,0,15.409651756286621,425.54022216796875,25742,1,0.2492354883,15.160416267986621,2817.766796875,64.43867187500018
2023-03-30 22:32:23.466,2756.124755859375,552.3165283203125,5401.199798583984,-4.799999713897705,3600,0.8,66.19999694824219,1.3067033290863037,32,731,3,0,0,15.391944885253906,425.57354736328125,25744,1,0.2492354883,15.142709396953906,2811.175,55.05024414062518
2023-03-30 22:32:25.466,2757.523193359375,553.5330200195312,5404.800109863281,-4.799999713897705,3600,0.8,66.30000305175781,1.2508509159088135,32,732,3,0,0,15.41850471496582,425.60687255859375,25746,1,0.24957553609999997,15.16892917886582,2812.82294921875,55.29975585937518
2023-03-30 22:32:27.486,2761.718017578125,551.708251953125,5397.599945068359,-4.799999713897705,3600,0.8,66.30000305175781,1.3346312046051025,32,730,3,0,0,15.453919410705566,425.64019775390625,25748,1,0.2488914253,15.205027985405566,2828.753125,67.03510742187518
2023-03-30 22:32:29.488,2764.514892578125,552.3165283203125,5402.400054931641,-4.899999618530273,3600,0.8,66.19999694824219,1.2067031860351562,32,730,3,0,0,15.453919410705566,425.67352294921875,25750,1,0.2488914253,15.205027985405566,2824.083935546875,59.56904296875018
2023-03-30 22:32:31.498,2768.709716796875,552.3165283203125,5404.199981689453,-4.899999618530273,3600,0.8,66.30000305175781,1.2067031860351562,32,730,3,0,0,15.48047924041748,425.70684814453125,25752,1,0.2488914253,15.23158781511748,2828.478466796875,59.76875000000018
2023-03-30 22:32:34.257,2772.905029296875,552.3165283203125,5399.399871826172,-4.899999618530273,3600,0.8,66.30000305175781,1.2067031860351562,31,733,3,0,0,15.471626281738281,425.7568359375,25754,1,0.24991959909999997,15.221706682638281,2830.40107421875,57.49604492187518
2023-03-30 22:32:36.258,2774.30322265625,551.708251953125,5402.400054931641,-4.799999713897705,3600,0.8,66.4000015258789,1.3346312046051025,31,730,3,0,0,15.471626281738281,425.7901611328125,25756,1,0.2488914253,15.222734856438281,2828.753125,54.44990234375018
2023-03-30 22:32:38.267,2777.099853515625,551.1000366210938,5401.199798583984,-4.899999618530273,3600,0.8,66.30000305175781,1.2625566720962524,31,732,3,0,0,15.471626281738281,425.823486328125,25758,1,0.24957553609999997,15.222050745638281,2830.40107421875,53.30122070312518
2023-03-30 22:32:40.287,2779.896728515625,551.1000366210938,5401.7999267578125,-4.899999618530273,3600,0.8,66.30000305175781,1.2625566720962524,31,732,3,0,0,15.507039070129395,425.8568115234375,25760,1,0.24957553609999997,15.257463534029394,2837.5421875,57.64545898437518
2023-03-30 22:32:42.299,2782.693115234375,551.1000366210938,5399.399871826172,-4.899999618530273,3600,0.8,66.30000305175781,1.2625566720962524,31,727,3,0,0,15.498186111450195,425.89013671875,25762,1,0.24785921549999998,15.250326895950195,2838.09150390625,55.39838867187518
2023-03-30 22:32:44.307,2784.091552734375,550.49169921875,5397.599945068359,-4.899999618530273,3600,0.8,66.30000305175781,1.2904866933822632,30,729,3,0,0,15.489333152770996,425.9234619140625,25764,1,0.2485433263,15.240789826470996,2838.09150390625,53.99995117187518
2023-03-30 22:32:46.317,2788.28662109375,549.8834228515625,5396.400146484375,-4.899999618530273,3600,0.8,66.30000305175781,1.3184165954589844,30,733,3,0,0,15.524746894836426,425.956787109375,25766,1,0.24991959909999997,15.274827295736426,2847.4298828125,59.14326171875018
2023-03-30 22:32:48.323,2791.083251953125,548.0586547851562,5391.600036621094,-4.899999618530273,3600,0.8,66.5,1.4021968841552734,30,731,3,0,0,15.524746894836426,425.9901123046875,25768,1,0.2492354883,15.275511406536426,2853.747021484375,62.66376953125018
2023-03-30 22:32:50.338,2793.8798828125,548.0586547851562,5401.199798583984,-4.899999618530273,3600,0.8,66.4000015258789,1.4021968841552734,30,734,3,0,0,15.515893936157227,426.0234375,25771,1,0.2502676981,15.265626238057227,2843.0353515625,49.15546875000018
2023-03-30 22:32:52.343,2796.676513671875,547.4503173828125,5403.599853515625,-5.0,3600,0.8,66.5,1.3301266431808472,30,727,3,0,0,15.524746894836426,426.0567626953125,25773,1,0.24785921549999998,15.276887679336426,2844.408642578125,47.73212890625018
2023-03-30 22:32:54.372,2798.074951171875,546.842041015625,5400.600128173828,-5.0,3600,0.8,66.5,1.35805344581604,30,731,3,0,0,15.515893936157227,426.090087890625,25775,1,0.2492354883,15.266658447857226,2845.2326171875,47.15766601562518
2023-03-30 22:32:56.375,2799.47314453125,545.0172119140625,5398.800201416016,-5.0,3600,0.8,66.60000610351562,1.4418389797210693,30,730,3,0,0,15.533600807189941,426.1234130859375,25777,1,0.2488914253,15.284709381889941,2852.923046875,53.44990234375018
2023-03-30 22:32:58.377,2803.668212890625,545.0172119140625,5401.7999267578125,-5.0,3600,0.8,66.5,1.4418389797210693,29,726,3,0,0,15.54245376586914,426.15673828125,25779,1,0.2475151525,15.29493861336914,2852.648388671875,48.98017578125018
2023-03-30 22:33:00.394,2806.46484375,545.0172119140625,5398.800201416016,-5.0,3600,0.8,66.60000610351562,1.4418389797210693,29,728,3,0,0,15.533600807189941,426.1900634765625,25781,1,0.2481992633,15.285401543889941,2853.197705078125,46.73286132812518
2023-03-30 22:33:02.403,2806.46484375,543.8006591796875,5403.599853515625,-5.0,3600,0.8,66.60000610351562,1.4976935386657715,29,729,3,0,0,15.57786750793457,426.223388671875,25783,1,0.2485433263,15.32932418163457,2860.06416015625,53.59931640625018
2023-03-30 22:33:04.410,2809.26171875,543.1924438476562,5400.600128173828,-5.0,3600,0.8,66.69999694824219,1.5256192684173584,29,730,3,0,0,15.569013595581055,426.2567138671875,25785,1,0.2488914253,15.320122170281055,2861.437451171875,52.17573242187518
2023-03-30 22:33:06.421,2813.45654296875,541.975830078125,5396.400146484375,-5.100000381469727,3600,0.8,66.69999694824219,1.4816665649414062,29,729,3,0,0,15.569013595581055,426.2900390625,25787,1,0.2485433263,15.320470269281055,2866.65595703125,53.19941406250018
2023-03-30 22:33:08.428,2816.25341796875,540.75927734375,5394.6002197265625,-5.100000381469727,3600,0.8,66.69999694824219,1.5383455753326416,28,729,3,0,0,15.55130672454834,426.3233642578125,25789,1,0.2485433263,15.30276339824834,2865.55732421875,49.30390625000018
2023-03-30 22:33:10.438,2816.25341796875,540.1510620117188,5396.400146484375,-5.100000381469727,3600,0.8,66.69999694824219,1.5666834115982056,28,725,3,0,0,15.55130672454834,426.356689453125,25791,1,0.2471670535,15.30413967104834,2865.0080078125,48.75458984375018
2023-03-30 22:33:12.460,2820.4482421875,539.542724609375,5396.400146484375,-5.100000381469727,3600,0.8,66.80000305175781,1.5950255393981934,28,734,3,0,0,15.57786750793457,426.3900146484375,25793,1,0.2502676981,15.32759980983457,2871.05048828125,50.60224609375018
2023-03-30 22:33:14.474,2823.2451171875,538.326171875,5400.600128173828,-5.200000286102295,3600,0.8,66.9000015258789,1.5517076253890991,28,732,3,0,0,15.569013595581055,426.42333984375,25795,1,0.24957553609999997,15.319438059481055,2867.2052734375,43.96015625000018
2023-03-30 22:33:16.475,2823.2451171875,536.5013427734375,5398.800201416016,-5.200000286102295,3600,0.8,66.9000015258789,1.6367266178131104,28,729,3,0,0,15.569013595581055,426.4566650390625,25797,1,0.2485433263,15.320470269281055,2871.05048828125,47.80537109375018
2023-03-30 22:33:18.479,2826.041748046875,535.2847290039062,5394.000091552734,-5.3000006675720215,3600,0.8,67.0,1.5934107303619385,28,728,3,0,0,15.55130672454834,426.489990234375,25799,1,0.2481992633,15.30310746124834,2872.6984375,46.65668945312518
2023-03-30 22:33:20.496,2826.041748046875,534.0682983398438,5399.399871826172,-5.3000006675720215,3600,0.8,66.9000015258789,1.65008544921875,28,733,3,0,0,15.560160636901855,426.5233154296875,25801,1,0.24991959909999997,15.310241037801855,2871.05048828125,45.00874023437518
2023-03-30 22:33:22.492,2830.23681640625,532.8516845703125,5397.599945068359,-5.3000006675720215,3600,0.8,67.0,1.7067675590515137,28,731,3,0,0,15.560160636901855,426.556640625,25803,1,0.2492354883,15.310925148601855,2874.34638671875,44.10957031250018
2023-03-30 22:33:24.497,2833.033203125,532.2433471679688,5398.2000732421875,-5.399999618530273,3600,0.8,67.0,1.63511061668396,27,724,3,0,0,15.58672046661377,426.5899658203125,25805,1,0.24682299049999998,15.33989747611377,2880.93818359375,47.90498046875018
2023-03-30 22:33:26.515,2834.431640625,531.0269165039062,5402.400054931641,-5.399999618530273,3600,0.8,67.0999984741211,1.6917853355407715,27,732,3,0,0,15.58672046661377,426.623291015625,25807,1,0.24957553609999997,15.33714493051377,2878.1916015625,43.75996093750018
2023-03-30 22:33:28.528,2835.830078125,529.810302734375,5404.199981689453,-5.399999618530273,3600,0.8,67.0999984741211,1.7485533952713013,27,729,3,0,0,15.560160636901855,426.6566162109375,25809,1,0.2485433263,15.311617310601855,2872.423779296875,36.59370117187518
2023-03-30 22:33:30.525,2837.228271484375,527.377197265625,5400.600128173828,-5.5,3600,0.8,67.0999984741211,1.7635843753814697,27,732,3,0,0,15.560160636901855,426.68994140625,25811,1,0.24957553609999997,15.310585100801855,2878.1916015625,40.96333007812518
2023-03-30 22:33:32.543,2837.228271484375,525.5523681640625,5400.0,-5.5,3600,0.8,67.19999694824219,1.849855899810791,27,730,3,0,0,15.569013595581055,426.7232666015625,25813,1,0.2488914253,15.320122170281055,2883.410107421875,46.18183593750018
2023-03-30 22:33:36.325,2842.82177734375,523.1192016601562,5399.399871826172,-5.599999904632568,3600,0.8,67.30000305175781,1.8648889064788818,26,732,3,0,0,15.569013595581055,426.7899169921875,25816,1,0.24957553609999997,15.319438059481055,2886.9806640625,44.15888671875018
2023-03-30 22:33:38.342,2842.82177734375,520.6861572265625,5407.799835205078,-5.700000286102295,3600,0.8,67.30000305175781,1.87991464138031,26,730,3,0,0,15.54245376586914,426.8232421875,25819,1,0.2488914253,15.29356234056914,2876.54365234375,33.72187500000018
2023-03-30 22:33:40.353,2844.219970703125,518.861328125,5401.199798583984,-5.700000286102295,3600,0.8,67.4000015258789,1.9661892652511597,26,732,3,0,0,15.524746894836426,426.8565673828125,25821,1,0.24957553609999997,15.275171358736426,2880.663525390625,36.44355468750018
2023-03-30 22:33:42.361,2845.618408203125,517.0364379882812,5398.2000732421875,-5.700000286102295,3600,0.8,67.4000015258789,2.0530002117156982,26,729,3,0,0,15.569013595581055,426.889892578125,25823,1,0.2485433263,15.320470269281055,2896.31904296875,50.70063476562518
2023-03-30 22:33:44.375,2844.219970703125,513.9950561523438,5400.0,-5.800000190734863,3600,0.8,67.5,2.098937511444092,26,729,3,0,0,15.524746894836426,426.9232177734375,25825,1,0.2485433263,15.276203568536426,2888.62861328125,44.40864257812518
2023-03-30 22:33:46.372,2845.618408203125,512.1702270507812,5400.0,-5.90000057220459,3600,0.8,67.5,2.08650279045105,26,729,3,0,0,15.507039070129395,426.95654296875,25827,1,0.2485433263,15.258495743829394,2886.9806640625,41.36225585937518
2023-03-30 22:33:48.378,2847.016845703125,509.7372131347657,5403.599853515625,-5.90000057220459,3600,0.8,67.5999984741211,2.2032504081726074,25,727,3,0,0,15.48047924041748,426.9898681640625,25829,1,0.24785921549999998,15.23262002491748,2880.93818359375,33.92133789062518
2023-03-30 22:33:50.393,2847.016845703125,507.30407714843756,5399.399871826172,-5.999999523162842,3600,0.8,67.5999984741211,2.2200043201446533,25,730,3,0,0,15.48047924041748,427.023193359375,25831,1,0.2488914253,15.23158781511748,2887.804638671875,40.78779296875018
2023-03-30 22:33:52.389,2847.016845703125,504.87094116210943,5396.999816894531,-5.999999523162842,3600,0.8,67.69999694824219,2.3374388217926025,25,726,3,0,0,15.507039070129395,427.0565185546875,25833,1,0.2475151525,15.259523917629394,2900.1642578125,53.14741210937518
2023-03-30 22:33:54.394,2847.016845703125,502.43786621093756,5401.199798583984,-5.999999523162842,3600,0.8,67.69999694824219,2.455919027328491,25,730,3,0,0,15.462772369384766,427.08984375,25835,1,0.2488914253,15.213880944084766,2888.62861328125,41.61176757812518
2023-03-30 22:33:56.405,2848.414794921875,500.61303710937506,5400.0,-6.099999904632568,3600,0.8,67.80000305175781,2.4447813034057617,25,732,3,0,0,15.453919410705566,427.1231689453125,25837,1,0.24957553609999997,15.204343874605566,2890.2765625,41.86176757812518
2023-03-30 22:33:58.412,2849.8134765625,498.17990112304693,5401.199798583984,-6.099999904632568,3600,0.8,67.80000305175781,2.5632646083831787,25,730,3,0,0,15.436211585998535,427.156494140625,25839,1,0.2488914253,15.187320160698535,2888.62861328125,38.81513671875018
2023-03-30 22:34:00.406,2847.016845703125,495.7468872070313,5401.199798583984,-6.199999809265137,3600,0.8,67.9000015258789,2.5817415714263916,25,729,3,0,0,15.400798797607422,427.1898193359375,25841,1,0.2485433263,15.152255471307422,2883.959423828125,36.94257812500018
2023-03-30 22:34:02.422,2848.414794921875,493.92196655273443,5400.600128173828,-6.099999904632568,3600,0.8,68.0,2.7706973552703857,25,731,3,0,0,15.409651756286621,427.22314453125,25843,1,0.2492354883,15.160416267986621,2889.1779296875,40.76313476562518
2023-03-30 22:34:04.430,2848.414794921875,491.48886108398443,5398.2000732421875,-6.199999809265137,3600,0.8,68.0,2.7909793853759766,25,727,3,0,0,15.356532096862793,427.2564697265625,25845,1,0.24785921549999998,15.108672881362793,2882.5861328125,34.17133789062518
2023-03-30 22:34:08.203,2849.8134765625,487.83923339843756,5404.199981689453,-6.099999904632568,3600,0.8,68.0999984741211,3.0713982582092285,24,731,3,0,0,15.338824272155762,427.3231201171875,25848,1,0.2492354883,15.089588783855762,2878.1916015625,28.378125000000182
2023-03-30 22:34:10.206,2848.414794921875,485.40612792968756,5399.399871826172,-5.999999523162842,3600,0.8,68.19999694824219,3.2916805744171143,24,727,3,0,0,15.321117401123047,427.3564453125,25850,1,0.24785921549999998,15.073258185623047,2882.03681640625,33.62202148437518
2023-03-30 22:34:12.223,2849.8134765625,483.58129882812506,5400.0,-5.999999523162842,3600,0.8,68.30000305175781,3.381890296936035,24,728,3,0,0,15.303410530090332,427.3897705078125,25852,1,0.2481992633,15.055211266790332,2880.3888671875,30.575390625000182
2023-03-30 22:34:14.224,2847.016845703125,482.36471557617193,5395.199890136719,-5.90000057220459,3600,0.8,68.30000305175781,3.5420820713043213,24,733,3,0,0,15.303410530090332,427.423095703125,25854,1,0.24991959909999997,15.053490930990332,2885.88203125,38.86518554687518
2023-03-30 22:34:16.241,2847.016845703125,480.53991699218756,5401.199798583984,-5.800000190734863,3600,0.8,68.39999389648438,3.733656644821167,24,731,3,0,0,15.259142875671387,427.4564208984375,25856,1,0.2492354883,15.009907387371387,2872.6984375,25.681591796875182
2023-03-30 22:34:18.996,2849.8134765625,478.1068420410157,5400.600128173828,-5.700000286102295,3600,0.8,68.5999984741211,3.955756187438965,24,732,3,0,0,15.259142875671387,427.50640869140625,25859,1,0.24957553609999997,15.009567339571387,2877.09296875,27.279492187500182
2023-03-30 22:34:20.008,2848.414794921875,477.49853515625006,5398.800201416016,-5.700000286102295,3600,0.8,68.5999984741211,3.986284017562866,24,730,3,0,0,15.214875221252441,427.5230712890625,25860,1,0.2488914253,14.965983795952441,2869.4025390625,20.987744140625182
2023-03-30 22:34:22.036,2847.016845703125,475.67367553710943,5402.400054931641,-5.5,3600,0.8,68.69999694824219,4.277861595153809,24,734,3,0,0,15.197168350219727,427.556396484375,25862,1,0.2502676981,14.946900652119727,2864.45869140625,17.441845703125182
2023-03-30 22:34:24.034,2845.618408203125,473.84887695312506,5400.0,-5.399999618530273,3600,0.8,68.69999694824219,4.469436168670654,24,724,3,0,0,15.161755561828613,427.5897216796875,25864,1,0.24682299049999998,14.914932571328613,2861.712109375,16.093701171875182
2023-03-30 22:34:26.052,2844.219970703125,470.80746459960943,5403.599853515625,-5.3000006675720215,3600,0.8,68.9000015258789,4.722203254699707,24,730,3,0,0,15.126340866088867,427.623046875,25866,1,0.2488914253,14.877449440788867,2854.0216796875,9.801708984375182
2023-03-30 22:34:28.048,2842.82177734375,468.98266601562506,5403.599853515625,-5.200000286102295,3600,0.8,68.9000015258789,4.915158271789551,24,731,3,0,0,15.055513381958008,427.6563720703125,25868,1,0.2492354883,14.806277893658008,2839.739453125,-3.082324218749818
2023-03-30 22:34:30.069,2841.42333984375,467.7661437988282,5396.400146484375,-5.100000381469727,3600,0.8,69.0,5.0771284103393555,24,733,3,0,0,15.037806510925293,427.689697265625,25870,1,0.24991959909999997,14.787886911825293,2844.133984375,2.710644531250182
2023-03-30 22:34:32.089,2837.228271484375,466.54956054687506,5398.800201416016,-5.0,3600,0.8,69.0,5.239101409912109,24,730,3,0,0,15.011246681213379,427.7230224609375,25872,1,0.2488914253,14.762355255913379,2837.5421875,0.3139160156251819
2023-03-30 22:34:34.083,2835.830078125,464.1164855957032,5401.7999267578125,-5.0,3600,0.8,69.19999694824219,5.363040924072266,24,723,3,0,0,14.94041919708252,427.75634765625,25874,1,0.24648294269999999,14.69393625438252,2822.161328125,-13.668749999999818
2023-03-30 22:34:36.087,2835.830078125,462.8999328613282,5395.800018310547,-4.899999618530273,3600,0.8,69.30000305175781,5.52501106262207,24,735,3,0,0,14.931565284729004,427.7896728515625,25876,1,0.2506117611,14.680953523629004,2826.555859375,-9.274218749999818
2023-03-30 22:34:38.104,2833.033203125,461.6832885742188,5404.199981689453,-4.799999713897705,3600,0.8,69.19999694824219,5.686986923217773,24,728,3,0,0,14.905004501342773,427.822998046875,25878,1,0.2481992633,14.656805238042773,2815.02021484375,-18.012988281249818
2023-03-30 22:34:40.102,2833.033203125,461.07507324218756,5400.0,-4.6999993324279785,3600,0.8,69.4000015258789,5.81796932220459,24,733,3,0,0,14.905004501342773,427.8563232421875,25880,1,0.24991959909999997,14.655084902242773,2819.41474609375,-13.618457031249818
2023-03-30 22:34:42.107,2833.033203125,459.8585510253907,5399.399871826172,-4.6999993324279785,3600,0.8,69.5999984741211,5.879939079284668,24,729,3,0,0,14.896151542663574,427.8896484375,25882,1,0.2485433263,14.647608216363574,2819.9640625,-13.069140624999818
2023-03-30 22:34:44.117,2831.635009765625,459.8585510253907,5396.999816894531,-4.600000381469727,3600,0.8,69.69999694824219,5.97993803024292,24,730,3,0,0,14.869590759277344,427.9229736328125,25884,1,0.2488914253,14.620699333977344,2815.56953125,-16.065478515624818
2023-03-30 22:34:46.125,2830.23681640625,458.64196777343756,5396.999816894531,-4.600000381469727,3600,0.8,69.80000305175781,6.042757987976074,24,733,3,0,0,14.869590759277344,427.956298828125,25886,1,0.24991959909999997,14.619671160177344,2817.21748046875,-13.019335937499818
2023-03-30 22:34:48.134,2831.635009765625,459.2502746582032,5395.199890136719,-4.5,3600,0.8,70.0,6.1112961769104,24,731,3,0,0,14.84303092956543,427.9896240234375,25888,1,0.2492354883,14.59379544126543,2811.72431640625,-19.910693359374818
2023-03-30 22:34:50.142,2830.23681640625,458.03369140625006,5400.600128173828,-4.400000095367432,3600,0.8,70.19999694824219,6.2742180824279785,24,729,3,0,0,14.851884841918945,428.02294921875,25890,1,0.2485433263,14.603341515618945,2811.175,-19.061816406249818
2023-03-30 22:34:52.157,2830.23681640625,457.42541503906256,5400.0,-4.299999713897705,3600,0.8,70.30000305175781,6.4056782722473145,24,730,3,0,0,14.8076171875,428.0562744140625,25892,1,0.2488914253,14.5587257622,2801.83662109375,-28.400195312499818
2023-03-30 22:34:54.176,2828.83837890625,457.42541503906256,5401.7999267578125,-4.299999713897705,3600,0.8,70.4000015258789,6.4056782722473145,24,727,3,0,0,14.8164701461792,428.089599609375,25894,1,0.24785921549999998,14.568610930679199,2802.3859375,-26.452441406249818
2023-03-30 22:34:56.476,2828.83837890625,456.8171691894532,5396.400146484375,-4.199999809265137,3600,0.8,70.5999984741211,6.537137985229492,24,728,3,0,0,14.8076171875,428.1229248046875,25897,1,0.2481992633,14.5594179242,2806.23115234375,-22.607226562499818
2023-03-30 22:34:58.481,2827.43994140625,457.42541503906256,5365.199890136719,-4.199999809265137,3600,0.8,70.69999694824219,6.505678653717041,24,734,12,0,0,14.630548477172852,428.15625,25899,1,0.2502676981,14.380280779072852,2789.75166015625,-37.68828124999982
2023-03-30 22:35:00.483,2824.643310546875,460.4668273925782,5243.399963378906,-4.09999942779541,3600,0.8,70.89999389648438,6.448954105377197,24,731,12,0,0,14.258703231811523,428.1895751953125,25901,1,0.2492354883,14.009467743511523,2801.83662109375,-22.806689453124818
2023-03-30 22:35:02.499,2816.25341796875,464.72473144531256,5036.999816894531,-4.09999942779541,3600,0.8,71.0999984741211,6.232056617736816,24,729,12,0,0,13.709789276123047,428.222900390625,25903,1,0.2485433263,13.461245949823047,2839.739453125,23.486035156250182
2023-03-30 22:35:04.499,2809.26171875,467.7661437988282,4835.3997802734375,-4.000000476837158,3600,0.8,71.30000305175781,6.177128314971924,22,725,12,0,0,13.107754707336426,428.2562255859375,25905,1,0.2471670535,12.860587653836426,2854.57099609375,45.30927734375018
2023-03-30 22:35:06.516,2798.074951171875,471.41574096679693,4629.6002197265625,-4.000000476837158,3600,0.8,71.4000015258789,5.991536617279053,22,730,12,0,0,12.48801326751709,428.28955078125,25907,1,0.2488914253,12.23912184221709,2858.4162109375,60.34125976562518
2023-03-30 22:35:08.528,2789.684814453125,473.24060058593756,4427.400054931641,-4.000000476837158,3600,0.8,71.60000610351562,5.899959564208984,17,730,12,0,0,11.912538528442383,428.3228759765625,25909,1,0.2488914253,11.663647103142383,2868.85322265625,79.16840820312518
2023-03-30 22:35:10.547,2781.295166015625,473.24060058593756,4222.200164794922,-4.000000476837158,3600,0.8,71.80000305175781,5.899959564208984,17,730,12,0,0,11.363624572753906,428.356201171875,25911,1,0.2488914253,11.114733147453906,2886.9806640625,105.68549804687518
2023-03-30 22:35:12.545,2771.506591796875,468.98266601562506,4068.0001831054688,-3.9000003337860107,3600,0.8,71.9000015258789,6.215158462524414,17,733,12,0,0,10.74388313293457,428.3895263671875,25913,1,0.24991959909999997,10.49396353383457,2833.14765625,61.64106445312518
2023-03-30 22:35:14.563,2768.709716796875,462.8999328613282,3864.6002197265625,-3.9000003337860107,3600,0.8,72.0,6.525010585784912,12,727,12,0,0,10.186115264892578,428.4228515625,25915,1,0.24785921549999998,9.938256049392578,2845.2326171875,76.52290039062518
2023-03-30 22:35:16.560,2765.91357421875,454.38403320312506,3659.400100708008,-3.9000003337860107,3600,0.8,72.19999694824219,6.962979793548584,12,727,12,0,0,9.690321922302246,428.4561767578125,25917,1,0.24785921549999998,9.442462706802246,2882.03681640625,116.12324218750018
2023-03-30 22:35:18.565,2757.523193359375,441.6102905273438,3454.8001098632812,-3.8000001907348633,3600,0.8,72.30000305175781,7.729191303253174,12,733,12,0,0,9.16796875,428.489501953125,25919,1,0.24991959909999997,8.9180491509,2915.5451171875,158.02192382812518
2023-03-30 22:35:20.568,2747.734619140625,433.70263671875006,3252.5999450683594,-3.8000001907348633,3600,0.8,72.4000015258789,8.147692680358887,12,731,12,0,0,8.619054794311523,428.5228271484375,25921,1,0.2492354883,8.369819306011523,2924.3341796875,176.59956054687518
2023-03-30 22:35:22.573,2739.3447265625,430.66125488281256,3029.400100708008,-3.8000001907348633,3600,0.8,72.5,8.309881210327148,12,731,12,0,0,8.202942848205566,428.55615234375,25923,1,0.2492354883,7.953707359905566,3012.77412109375,273.4293945312502
2023-03-30 22:35:24.587,2725.361328125,429.4447326660157,2834.400100708008,-3.8000001907348633,3600,0.8,72.5,8.374753952026367,12,719,12,0,0,7.777976989746094,428.5894775390625,25925,1,0.2451066699,7.532870319846094,3066.0578125,340.6964843750002
2023-03-30 22:35:26.586,2712.776123046875,431.26953125000006,2682.000045776367,-3.8000001907348633,3600,0.8,72.5999984741211,8.27744197845459,12,737,12,0,0,7.414985179901123,428.622802734375,25927,1,0.2512958719,7.163689308001123,3080.3400390625,367.5639160156252
2023-03-30 22:35:28.604,2697.39453125,436.13571166992193,2480.4000091552734,-3.6999998092651367,3600,0.8,72.69999694824219,8.117944717407227,12,689,12,0,0,6.6181745529174805,428.6561279296875,25929,1,0.23478059829999998,6.38339395461748,2907.8546875,210.46015625000018
2023-03-30 22:35:30.603,2682.012939453125,444.04333496093756,2275.800018310547,-3.5999996662139893,3600,0.8,72.69999694824219,7.801431179046631,12,724,12,0,0,6.582761287689209,428.689453125,25931,1,0.24682299049999998,6.335938297189209,3222.063671875,540.0507324218752
2023-03-30 22:35:32.622,2663.83447265625,454.38403320312506,2079.0000915527344,-3.5999996662139893,3600,0.8,72.69999694824219,7.262979984283447,12,685,12,0,0,0.0,428.7227783203125,25933,1,0.2334043255,-0.2334043255,-1.324995809048417,-2665.1594684652982
2023-03-30 22:35:34.621,2645.656005859375,464.1164855957032,1867.200050354004,-3.499999523162842,3600,0.8,72.69999694824219,6.863041400909424,12,467,12,0,0,0.0,428.756103515625,25935,1,0.1584014835,-0.1584014835,-1.324995809048417,-2646.9810016684232
2023-03-30 22:35:36.638,2630.2744140625,477.49853515625006,1800.0,-3.3000001907348633,3600,0.8,72.69999694824219,6.386283874511719,12,648,12,0,0,0.0,428.7894287109375,25937,1,0.2206738073,-0.2206738073,-1.324995809048417,-2631.5994098715482
2023-03-30 22:35:38.636,2626.07958984375,484.7977905273438,1802.9999542236328,-3.200000047683716,3600,0.8,72.69999694824219,6.121752738952637,12,400,12,0,0,0.0,428.82275390625,25939,1,0.13534489369999997,-0.13534489369999997,-1.324995809048417,-2627.4045856527982
2023-03-30 22:35:44.994,2609.29931640625,506.6958618164063,1795.8000183105469,-2.5,3600,0.8,72.5999984741211,5.749188423156738,12,590,12,0,0,0.0,428.93939208984375,25945,1,0.2007218773,-0.2007218773,-1.324995809048417,-2610.6243122152982
2023-03-30 22:35:47.011,2603.705810546875,513.3868408203125,1798.7999725341797,-2.299999713897705,3600,0.8,72.4000015258789,5.628123760223389,12,576,12,0,0,0.0,428.97271728515625,25947,1,0.1959008969,-0.1959008969,-1.324995809048417,-2605.0308063559232
2023-03-30 22:35:49.008,2599.51123046875,519.4696044921875,1798.7999725341797,-2.000000238418579,3600,0.8,72.4000015258789,5.637431621551514,12,577,12,0,0,0.0,429.00604248046875,25949,1,0.1962449599,-0.1962449599,-1.324995809048417,-2600.8362262777982
2023-03-30 22:35:51.026,2595.316162109375,524.9441528320312,1800.0,-1.7999998331069946,3600,0.8,72.30000305175781,5.578609943389893,12,577,12,0,0,0.0,429.03936767578125,25951,1,0.1962449599,-0.1962449599,-1.324995809048417,-2596.6411579184232
2023-03-30 22:35:53.045,2589.722900390625,532.8516845703125,1800.0,-1.5000004768371582,3600,0.8,72.19999694824219,5.506767749786377,12,579,12,0,0,0.0,429.07269287109375,25953,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-2591.0478961996732
2023-03-30 22:35:55.044,2585.52783203125,537.7178955078125,1800.6000137329102,-1.3000000715255737,3600,0.8,72.0999984741211,5.48004674911499,12,580,12,0,0,0.0,429.10601806640625,25955,1,0.19727716969999998,-0.19727716969999998,-1.324995809048417,-2586.8528278402982
2023-03-30 22:35:57.079,2581.332763671875,543.1924438476562,1797.5999450683594,-0.9999995827674866,3600,0.8,72.0999984741211,5.5256195068359375,12,580,12,0,0,0.0,429.13934326171875,25957,1,0.19727716969999998,-0.19727716969999998,-1.324995809048417,-2582.6577594809232
2023-03-30 22:35:59.077,2575.739501953125,548.0586547851562,1800.6000137329102,-0.7000001072883606,3600,0.8,72.0999984741211,5.60219669342041,12,579,12,0,0,0.0,429.17266845703125,25959,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-2577.0644977621732
2023-03-30 22:36:01.094,2574.341064453125,554.1414184570312,1798.1999588012695,-0.39999961853027344,3600,0.8,72.0,5.6229166984558105,12,577,12,0,0,0.0,429.20599365234375,25961,1,0.1962449599,-0.1962449599,-1.324995809048417,-2575.6660602621732
2023-03-30 22:36:03.093,2571.54443359375,559.007568359375,1795.8000183105469,-0.2000003457069397,3600,0.8,71.80000305175781,5.602311134338379,12,577,12,0,0,0.0,429.23931884765625,25963,1,0.1962449599,-0.1962449599,-1.324995809048417,-2572.8694294027982
2023-03-30 22:36:05.112,2567.349365234375,563.873779296875,1806.6000366210938,0.10000017285346985,3600,0.8,71.9000015258789,5.68211030960083,12,579,12,0,0,0.0,429.27264404296875,25965,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-2568.6743610434232
2023-03-30 22:36:07.106,2565.950927734375,569.3482666015625,1801.2000274658203,0.30000051856040955,3600,0.8,71.9000015258789,5.635622978210449,12,585,12,0,0,0.0,429.30596923828125,25967,1,0.19899750549999998,-0.19899750549999998,-1.324995809048417,-2567.2759235434232
2023-03-30 22:36:09.111,2561.756103515625,574.2144775390625,1802.4000549316406,0.6000010371208191,3600,0.8,71.80000305175781,5.718584060668945,12,576,12,0,0,0.0,429.33929443359375,25969,1,0.1959008969,-0.1959008969,-1.324995809048417,-2563.0810993246732
2023-03-30 22:36:11.125,2494.6357421875,600.370361328125,0.0,0.6999990940093994,3600,0.8,71.80000305175781,4.669229507446289,12,572,12,0,0,0.0,0.0,25971,2,0.1945246241,-0.1945246241,-1.324995809048417,-2495.9607379965482
2023-03-30 22:36:13.130,2420.524169921875,644.166259765625,0.0,0.9999995827674866,3600,0.8,71.69999694824219,3.1150383949279785,12,520,12,0,0,0.0,0.0,25973,2,0.17663307769999997,-0.17663307769999997,-1.324995809048417,-2421.8491657309232
2023-03-30 22:36:15.145,2396.75244140625,691.0035400390625,0.0,1.1999999284744263,3600,0.8,71.69999694824219,1.4208338260650635,29,515,12,0,0,0.0,0.0,25975,2,0.17491675710000001,-0.17491675710000001,-1.324995809048417,-2398.0774372152982
2023-03-30 22:36:17.164,2402.345947265625,723.8504028320312,0.0,1.3000000715255737,3600,0.8,71.60000610351562,0.24326960742473602,40,519,12,0,0,0.0,0.0,25977,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-2403.6709430746732
2023-03-30 22:36:19.163,2385.5654296875,743.3153076171875,0.0,1.5000004768371582,3600,0.8,71.5,-0.2959950864315033,40,520,12,0,0,0.0,0.0,25979,2,0.17663307769999997,-0.17663307769999997,-1.324995809048417,-2386.8904254965482
2023-03-30 22:36:21.180,2375.77734375,762.171875,0.0,1.7000007629394531,3600,0.8,71.30000305175781,-0.80047607421875,40,517,12,0,0,0.0,0.0,25981,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-2377.1023395590482
2023-03-30 22:36:23.181,2368.78564453125,782.853271484375,0.0,1.8999990224838257,3600,0.8,71.0999984741211,-1.3597700595855713,40,517,12,0,0,0.0,0.0,25983,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-2370.1106403402982
2023-03-30 22:36:25.198,2353.404052734375,799.8848876953125,0.0,2.09999942779541,3600,0.8,70.89999389648438,-1.7746777534484863,40,518,12,0,0,0.0,0.0,25985,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-2354.7290485434232
2023-03-30 22:36:27.199,2339.420654296875,816.9168090820312,0.0,2.1999995708465576,3600,0.8,70.69999694824219,-2.2810215950012207,40,518,12,0,0,0.0,0.0,25987,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-2340.7456501059232
2023-03-30 22:36:29.215,2315.64892578125,830.9071044921875,0.0,2.3999998569488525,3600,0.8,70.30000305175781,-2.5731701850891113,40,518,12,0,0,0.0,0.0,25989,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-2316.9739215902982
2023-03-30 22:36:31.214,2273.69873046875,846.114013671875,0.0,2.6000001430511475,3600,0.8,70.0,-2.9017703533172607,40,518,12,0,0,0.0,0.0,25991,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-2275.0237262777982
2023-03-30 22:36:33.232,2245.732177734375,858.2796020507812,0.0,2.8000004291534424,3600,0.8,69.5,-3.119263172149658,40,518,12,0,0,0.0,0.0,25993,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-2247.0571735434232
