,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 22:36:35.229,2219.16357421875,868.011962890625,0.0,3.099998950958252,3600,0.8,69.19999694824219,-3.1507153511047363,40,519,12,0,0,0.0,0.0,25995,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-2220.4885700277982
2023-03-30 22:36:37.235,2191.197021484375,877.1361083984375,0.0,3.299999237060547,3600,0.8,68.69999694824219,-3.2597498893737793,40,516,12,0,0,0.0,0.0,25997,2,0.1752568049,-0.1752568049,-1.324995809048417,-2192.5220172934232
2023-03-30 22:36:39.251,2161.831787109375,885.043701171875,0.0,3.5999996662139893,3600,0.8,68.30000305175781,-3.2250490188598633,40,519,12,0,0,0.0,0.0,25999,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-2163.1567829184232
2023-03-30 22:36:41.266,2138.06005859375,890.5181274414062,0.0,3.9000003337860107,3600,0.8,67.80000305175781,-3.108064889907837,40,517,12,0,0,0.0,0.0,26001,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-2139.3850544027982
2023-03-30 22:36:43.265,2112.889892578125,894.7761840820312,0.0,4.100000381469727,3600,0.8,67.4000015258789,-3.050412178039551,40,519,12,0,0,0.0,0.0,26003,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-2114.2148883871732
2023-03-30 22:36:45.284,2089.118408203125,899.0341186523438,0.0,4.400001049041748,3600,0.8,66.9000015258789,-2.891631603240967,40,516,12,0,0,0.0,0.0,26005,2,0.1752568049,-0.1752568049,-1.324995809048417,-2090.4434040121732
2023-03-30 22:36:47.283,2059.75341796875,903.9002685546875,0.0,4.59999942779541,3600,0.8,66.4000015258789,-2.8521876335144043,40,519,12,0,0,0.0,0.0,26007,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-2061.0784137777982
2023-03-30 22:36:49.301,2031.7866210937498,906.941650390625,0.0,4.899999618530273,3600,0.8,66.0,-2.6525349617004395,40,518,12,0,0,0.0,0.0,26009,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-2033.1116169027982
2023-03-30 22:36:51.302,1988.4382324218748,909.9830322265625,0.0,5.100000381469727,3600,0.8,65.5,-2.552882194519043,40,518,12,0,0,0.0,0.0,26011,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1989.7632282309232
2023-03-30 22:36:53.317,1928.3095703125,914.240966796875,0.0,5.3000006675720215,3600,0.8,65.0,-2.4932055473327637,40,518,12,0,0,0.0,0.0,26013,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1929.6345661215485
2023-03-30 22:36:55.316,1850.0029296875,918.4989013671875,0.0,5.500000953674316,3600,0.8,64.4000015258789,-2.4318950176239014,40,519,12,0,0,0.0,0.0,26015,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1851.3279254965485
2023-03-30 22:36:57.335,1780.0860595703125,922.1486206054688,0.0,5.69999885559082,3600,0.8,64.10000610351562,-2.3507776260375977,40,517,12,0,0,0.0,0.0,26017,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1781.411055379361
2023-03-30 22:36:59.337,1710.169189453125,925.1900024414062,0.0,5.899999618530273,3600,0.8,63.599998474121094,-2.249842643737793,40,519,12,0,0,0.0,0.0,26020,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1711.4941852621735
2023-03-30 22:37:01.352,1638.8538818359375,927.0148315429688,0.0,5.999999523162842,3600,0.8,63.19999694824219,-2.2092819213867188,40,518,12,0,0,0.0,0.0,26022,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1640.178877644986
2023-03-30 22:37:03.351,1549.3604736328125,928.2313842773438,0.0,6.199999809265137,3600,0.8,62.59999465942383,-2.04890775680542,40,517,12,0,0,0.0,0.0,26024,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1550.685469441861
2023-03-30 22:37:05.370,1473.850341796875,928.8394775390625,0.0,6.400000095367432,3600,0.8,62.099998474121094,-1.8687142133712769,40,519,12,0,0,0.0,0.0,26026,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1475.1753376059235
2023-03-30 22:37:07.370,1396.9417724609375,928.8394775390625,0.0,6.500000476837158,3600,0.8,61.80000305175781,-1.7687140703201294,40,518,12,0,0,0.0,0.0,26028,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1398.266768269986
2023-03-30 22:37:09.388,1318.6351318359375,928.2313842773438,0.0,6.600000381469727,3600,0.8,61.29999923706055,-1.64890718460083,40,517,12,0,0,0.0,0.0,26030,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1319.960127644986
2023-03-30 22:37:11.388,1261.3031005859375,928.2313842773438,0.0,6.700000762939453,3600,0.8,60.89999771118164,-1.548906922340393,40,518,12,0,0,0.0,0.0,26032,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1262.628096394986
2023-03-30 22:37:13.399,1202.572998046875,927.623046875,0.0,6.80000114440918,3600,0.8,60.400001525878906,-1.4290915727615356,40,519,12,0,0,0.0,0.0,26034,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1203.8979938559235
2023-03-30 22:37:15.419,1146.6395263671875,926.406494140625,0.0,6.900001049041748,3600,0.8,60.09999465942383,-1.2894673347473145,40,517,12,0,0,0.0,0.0,26036,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1147.964522176236
2023-03-30 22:37:17.419,1089.3077392578125,925.1900024414062,0.0,6.999999046325684,3600,0.8,59.599998474121094,-1.1498429775238037,40,518,12,0,0,0.0,0.0,26038,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1090.632735066861
2023-03-30 22:37:19.417,1047.3575439453125,924.5816650390625,0.0,7.09999942779541,3600,0.8,59.30000305175781,-1.0300276279449463,40,518,12,0,0,0.0,0.0,26040,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1048.682539754361
2023-03-30 22:37:21.436,1020.7891845703125,923.3651123046875,0.0,7.1999993324279785,3600,0.8,58.900001525878906,-0.8904033303260803,40,520,12,0,0,0.0,0.0,26042,2,0.17663307769999997,-0.17663307769999997,-1.324995809048417,-1022.114180379361
2023-03-30 22:37:23.434,990.02587890625,921.540283203125,0.0,7.1999993324279785,3600,0.8,58.39999771118164,-0.8309618830680847,40,517,12,0,0,0.0,0.0,26044,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-991.3508747152985
2023-03-30 22:37:25.453,967.6524658203125,916.6740112304688,0.0,7.299999713897705,3600,0.8,57.999996185302734,-0.5724567770957947,30,518,12,0,0,0.0,0.0,26046,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-968.977461629361
2023-03-30 22:37:27.471,962.0591430664062,913.6326293945312,0.0,7.399999618530273,3600,0.8,57.59999465942383,-0.3732978105545044,20,518,12,0,0,0.0,0.0,26048,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-963.3841388754547
2023-03-30 22:37:29.469,963.4573364257812,909.3746948242188,0.0,7.399999618530273,3600,0.8,57.20000457763672,-0.23281097412109375,10,517,12,0,0,0.0,0.0,26050,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-964.7823322348297
2023-03-30 22:37:31.475,970.4490356445312,905.72509765625,0.0,7.5,3600,0.8,56.80000305175781,-0.012395646423101425,0,518,12,0,0,0.0,0.0,26052,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-971.7740314535797
2023-03-30 22:37:33.487,977.4408569335938,903.9002685546875,0.0,7.600000381469727,3600,0.8,56.400001525878906,0.14781315624713898,0,518,12,0,0,0.0,0.0,26054,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-978.7658527426422
2023-03-30 22:37:35.485,981.6357421875,901.4671630859375,0.0,7.600000381469727,3600,0.8,56.099998474121094,0.22808922827243805,0,519,12,0,0,0.0,0.0,26056,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-982.9607379965485
2023-03-30 22:37:37.525,985.8308715820312,900.2505493164062,0.0,7.600000381469727,3600,0.8,55.69999694824219,0.2682325541973114,0,518,12,0,0,0.0,0.0,26058,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-987.1558673910797
2023-03-30 22:37:39.525,988.62744140625,899.0341186523438,0.0,7.600000381469727,3600,0.8,55.29999542236328,0.30836740136146545,0,518,12,0,0,0.0,0.0,26060,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-989.9524372152985
2023-03-30 22:37:41.542,991.4241943359375,897.2091674804688,0.0,7.600000381469727,3600,0.8,54.79999923706055,0.36858028173446655,0,519,12,0,0,0.0,0.0,26062,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-992.749190144986
2023-03-30 22:37:43.542,994.2210083007812,895.9927368164062,0.0,7.700000286102295,3600,0.8,54.30000305175781,0.5089187622070312,0,517,12,0,0,0.0,0.0,26064,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-995.5460041098297
2023-03-30 22:37:45.560,995.619140625,895.9927368164062,0.0,7.600000381469727,3600,0.8,54.10000228881836,0.4089185893535614,0,519,12,0,0,0.0,0.0,26066,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-996.9441364340485
2023-03-30 22:37:47.559,997.017578125,895.384521484375,0.0,7.600000381469727,3600,0.8,53.599998474121094,0.42925092577934265,0,518,12,0,0,0.0,0.0,26068,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-998.3425739340485
2023-03-30 22:37:49.575,999.8142700195312,894.167724609375,0.0,7.700000286102295,3600,0.8,53.20000076293945,0.5699284672737122,0,518,1,0,0,0.0,0.0,26070,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1001.1392658285797
2023-03-30 22:37:51.579,1002.61083984375,893.5595092773438,0.0,7.700000286102295,3600,0.8,52.79999923706055,0.5902608036994934,0,518,1,0,0,0.0,0.0,26072,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1003.9358356527985
2023-03-30 22:37:53.573,1002.61083984375,894.167724609375,0.0,7.700000286102295,3600,0.8,52.400001525878906,0.5699284672737122,0,0,1,0,0,0.0,0.0,26074,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,37.568066406249955
2023-03-30 22:37:55.595,1004.00927734375,894.167724609375,0.0,7.700000286102295,3600,0.8,52.0,0.5699284672737122,0,0,1,0,0,0.0,0.0,26076,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,36.169628906249955
2023-03-30 22:37:57.596,1005.4075927734375,894.167724609375,0.0,7.700000286102295,3600,0.8,51.5,0.5699284672737122,0,0,1,0,0,0.0,0.0,26078,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,34.771313476562455
2023-03-30 22:37:59.605,1005.4075927734375,893.5595092773438,0.0,7.700000286102295,3600,0.8,51.099998474121094,0.5902608036994934,0,0,1,0,0,0.0,0.0,26080,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,34.221997070312455
2023-03-30 22:38:01.613,1005.4075927734375,894.167724609375,0.0,7.700000286102295,3600,0.8,50.70000076293945,0.5699284672737122,0,0,1,0,0,0.0,0.0,26082,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,34.771313476562455
2023-03-30 22:38:03.098,1005.4075927734375,894.167724609375,0.0,7.700000286102295,3600,0.8,50.5,0.5699284672737122,0,0,1,0,0,0.0,0.0,26083,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,34.771313476562455
2023-03-30 22:38:05.624,1008.204345703125,894.167724609375,0.0,7.700000286102295,3600,0.8,49.900001525878906,0.5699284672737122,0,0,1,0,0,0.0,0.0,26086,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,31.974560546874955
2023-03-30 22:38:07.629,1006.805908203125,894.167724609375,0.0,7.700000286102295,3600,0.8,49.29999923706055,0.5699284672737122,0,0,1,0,0,0.0,0.0,26088,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,33.372998046874955
2023-03-30 22:38:09.626,1006.805908203125,894.7761840820312,0.0,7.700000286102295,3600,0.8,49.0,0.5495876669883728,0,0,1,0,0,0.0,0.0,26090,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,33.922314453124955
2023-03-30 22:38:11.643,1008.204345703125,894.7761840820312,0.0,7.700000286102295,3600,0.8,48.599998474121094,0.5495876669883728,0,0,1,0,0,0.0,0.0,26092,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,32.523876953124955
2023-03-30 22:38:13.649,1008.204345703125,894.7761840820312,0.0,7.8000006675720215,3600,0.8,48.099998474121094,0.649587869644165,0,0,1,0,0,0.0,0.0,26094,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,32.523876953124955
2023-03-30 22:38:15.664,1008.204345703125,894.7761840820312,0.0,7.8000006675720215,3600,0.8,47.599998474121094,0.649587869644165,0,0,1,0,0,0.0,0.0,26096,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,32.523876953124955
2023-03-30 22:38:17.665,1006.805908203125,894.7761840820312,0.0,7.8000006675720215,3600,0.8,47.29999923706055,0.649587869644165,0,0,1,0,0,0.0,0.0,26098,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,33.922314453124955
2023-03-30 22:38:19.683,1008.204345703125,894.7761840820312,0.0,7.8000006675720215,3600,0.8,46.79999923706055,0.649587869644165,0,0,1,0,0,0.0,0.0,26100,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,32.523876953124955
2023-03-30 22:38:21.682,1008.204345703125,895.384521484375,0.0,7.8000006675720215,3600,0.8,46.400001525878906,0.62925124168396,0,0,1,0,0,0.0,0.0,26102,2,-0.0022823862999999996,0.0022823862999999996,1041.2775390625,33.073193359374955
2023-03-30 22:38:23.686,1008.204345703125,894.7761840820312,0.0,7.8000006675720215,3600,0.8,45.900001525878906,0.649587869644165,0,0,1,0,0,0.0,0.0,26104,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,32.523876953124955
2023-03-30 22:38:25.701,1008.204345703125,895.384521484375,0.0,7.8000006675720215,3600,0.8,45.599998474121094,0.62925124168396,0,0,1,0,0,0.0,0.0,26106,2,-0.0022823862999999996,0.0022823862999999996,1041.2775390625,33.073193359374955
2023-03-30 22:38:27.701,1008.204345703125,895.384521484375,0.0,7.90000057220459,3600,0.8,45.20000076293945,0.7292514443397522,0,0,1,0,0,0.0,0.0,26108,2,-0.0022823862999999996,0.0022823862999999996,1041.2775390625,33.073193359374955
2023-03-30 22:38:29.713,1008.204345703125,895.384521484375,0.0,7.90000057220459,3600,0.8,44.70000076293945,0.7292514443397522,0,0,1,0,0,0.0,0.0,26110,2,-0.0022823862999999996,0.0022823862999999996,1041.2775390625,33.073193359374955
2023-03-30 22:38:31.735,1006.805908203125,895.384521484375,0.0,7.90000057220459,3600,0.8,44.400001525878906,0.7292514443397522,0,0,1,0,0,0.0,0.0,26112,2,-0.0022823862999999996,0.0022823862999999996,1041.2775390625,34.471630859374955
2023-03-30 22:38:33.732,1008.204345703125,895.9927368164062,0.0,7.90000057220459,3600,0.8,44.0,0.708919107913971,0,0,1,0,0,0.0,0.0,26114,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,34.171826171874955
2023-03-30 22:38:35.746,1005.4075927734375,895.9927368164062,0.0,7.90000057220459,3600,0.8,43.599998474121094,0.708919107913971,0,0,1,0,0,0.0,0.0,26116,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,36.968579101562455
2023-03-30 22:38:37.753,1006.805908203125,895.9927368164062,0.0,7.90000057220459,3600,0.8,43.20000076293945,0.708919107913971,0,0,1,0,0,0.0,0.0,26118,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,35.570263671874955
2023-03-30 22:38:39.770,1006.805908203125,895.9927368164062,0.0,7.90000057220459,3600,0.8,42.900001525878906,0.708919107913971,0,0,1,0,0,0.0,0.0,26120,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,35.570263671874955
2023-03-30 22:38:41.770,1004.00927734375,895.9927368164062,0.0,8.000000953674316,3600,0.8,42.5,0.8089192509651184,0,0,1,0,0,0.0,0.0,26122,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,38.366894531249955
2023-03-30 22:38:43.788,1004.00927734375,896.6009521484375,0.0,8.000000953674316,3600,0.8,42.099998474121094,0.7886483669281006,0,0,1,0,0,0.0,0.0,26124,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,38.916210937499955
2023-03-30 22:38:45.789,1004.00927734375,895.9927368164062,0.0,8.000000953674316,3600,0.8,41.69999694824219,0.8089192509651184,0,0,1,0,0,0.0,0.0,26126,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,38.366894531249955
2023-03-30 22:38:47.798,1002.61083984375,895.9927368164062,0.0,8.000000953674316,3600,0.8,41.400001525878906,0.8089192509651184,0,0,1,0,0,0.0,0.0,26128,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,39.765332031249955
2023-03-30 22:38:49.805,1002.61083984375,895.9927368164062,0.0,8.000000953674316,3600,0.8,40.900001525878906,0.8089192509651184,0,0,1,0,0,0.0,0.0,26130,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,39.765332031249955
2023-03-30 22:38:51.815,1002.61083984375,895.9927368164062,0.0,8.000000953674316,3600,0.8,40.5,0.8089192509651184,0,0,1,0,0,0.0,0.0,26132,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,39.765332031249955
2023-03-30 22:38:53.822,1001.2125854492188,896.6009521484375,0.0,8.000000953674316,3600,0.8,40.400001525878906,0.7886483669281006,0,0,1,0,0,0.0,0.0,26134,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,41.712902832031205
2023-03-30 22:38:55.833,1001.2125854492188,895.9927368164062,0.0,8.000000953674316,3600,0.8,40.0,0.8089192509651184,0,0,1,0,0,0.0,0.0,26136,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,41.163586425781205
2023-03-30 22:38:57.839,999.8142700195312,895.9927368164062,0.0,8.100001335144043,3600,0.8,39.599998474121094,0.9089194536209106,0,0,1,0,0,0.0,0.0,26138,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,42.561901855468705
2023-03-30 22:38:59.854,999.8142700195312,896.6009521484375,0.0,8.100001335144043,3600,0.8,39.29999923706055,0.8886485695838928,0,0,1,0,0,0.0,0.0,26140,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,43.111218261718705
2023-03-30 22:39:01.850,997.017578125,895.9927368164062,0.0,8.100001335144043,3600,0.8,39.0,0.9089194536209106,0,0,1,0,0,0.0,0.0,26142,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,45.358593749999955
2023-03-30 22:39:03.871,997.017578125,896.6009521484375,0.0,8.100001335144043,3600,0.8,38.70000076293945,0.8886485695838928,0,0,1,0,0,0.0,0.0,26144,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,45.907910156249955
2023-03-30 22:39:05.890,995.619140625,895.9927368164062,0.0,8.100001335144043,3600,0.8,38.400001525878906,0.9089194536209106,0,0,1,0,0,0.0,0.0,26146,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,46.757031249999955
2023-03-30 22:39:07.891,995.619140625,895.9927368164062,0.0,8.100001335144043,3600,0.8,37.900001525878906,0.9089194536209106,0,0,1,0,0,0.0,0.0,26148,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,46.757031249999955
2023-03-30 22:39:09.892,995.619140625,895.9927368164062,0.0,8.100001335144043,3600,0.8,37.70000076293945,0.9089194536209106,0,0,1,0,0,0.0,0.0,26150,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,46.757031249999955
2023-03-30 22:39:11.909,992.8225708007812,896.6009521484375,0.0,8.100001335144043,3600,0.8,37.5,0.8886485695838928,0,0,1,0,0,0.0,0.0,26152,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,50.102917480468705
2023-03-30 22:39:13.909,992.8225708007812,895.9927368164062,0.0,8.100001335144043,3600,0.8,37.20000076293945,0.9089194536209106,0,0,1,0,0,0.0,0.0,26154,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,49.553601074218705
2023-03-30 22:39:15.920,991.4241943359375,896.6009521484375,0.0,8.100001335144043,3600,0.8,36.599998474121094,0.8886485695838928,0,0,1,0,0,0.0,0.0,26156,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,51.501293945312455
2023-03-30 22:39:17.926,991.4241943359375,896.6009521484375,0.0,8.100001335144043,3600,0.8,36.5,0.8886485695838928,0,0,1,0,0,0.0,0.0,26158,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,51.501293945312455
2023-03-30 22:39:19.938,990.02587890625,896.6009521484375,0.0,8.19999885559082,3600,0.8,36.29999923706055,0.9886466264724731,0,0,1,0,0,0.0,0.0,26160,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,52.899609374999955
2023-03-30 22:39:21.959,988.62744140625,896.6009521484375,0.0,8.19999885559082,3600,0.8,36.0,0.9886466264724731,0,0,1,0,0,0.0,0.0,26162,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,54.298046874999955
2023-03-30 22:39:23.955,987.2293090820312,895.9927368164062,0.0,8.19999885559082,3600,0.8,35.70000076293945,1.0089174509048462,0,0,1,0,0,0.0,0.0,26164,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,55.146862792968705
2023-03-30 22:39:25.962,985.8308715820312,897.2091674804688,0.0,8.19999885559082,3600,0.8,35.5,0.9685791730880737,0,0,1,0,0,0.0,0.0,26166,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,57.643933105468705
2023-03-30 22:39:27.972,985.8308715820312,897.2091674804688,0.0,8.19999885559082,3600,0.8,35.099998474121094,0.9685791730880737,0,0,1,0,0,0.0,0.0,26168,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,57.643933105468705
2023-03-30 22:39:29.979,984.4325561523438,897.2091674804688,0.0,8.19999885559082,3600,0.8,34.79999923706055,0.9685791730880737,0,0,1,0,0,0.0,0.0,26170,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,59.042248535156205
2023-03-30 22:39:31.990,981.6357421875,897.2091674804688,0.0,8.19999885559082,3600,0.8,34.599998474121094,0.9685791730880737,0,0,1,0,0,0.0,0.0,26172,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,61.839062499999955
2023-03-30 22:39:33.003,983.0341796875,897.2091674804688,0.0,8.19999885559082,3600,0.8,34.5,0.9685791730880737,0,0,1,0,0,0.0,0.0,26173,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,60.440624999999955
2023-03-30 22:39:35.004,981.6357421875,897.2091674804688,0.0,8.19999885559082,3600,0.8,34.19999694824219,0.9685791730880737,0,0,1,0,0,0.0,0.0,26175,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,61.839062499999955
2023-03-30 22:39:37.021,980.237548828125,897.2091674804688,0.0,8.19999885559082,3600,0.8,33.900001525878906,0.9685791730880737,0,0,1,0,0,0.0,0.0,26177,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,63.237255859374955
2023-03-30 22:39:39.022,978.8392944335938,897.2091674804688,0.0,8.19999885559082,3600,0.8,33.5,0.9685791730880737,0,0,1,0,0,0.0,0.0,26179,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,64.6355102539062
2023-03-30 22:39:41.040,976.04248046875,897.8174438476562,0.0,8.19999885559082,3600,0.8,33.5,0.94850754737854,0,0,1,0,0,0.0,0.0,26181,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,67.98164062499995
2023-03-30 22:39:43.041,976.04248046875,897.8174438476562,0.0,8.19999885559082,3600,0.8,33.30000305175781,0.94850754737854,0,0,1,0,0,0.0,0.0,26183,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,67.98164062499995
2023-03-30 22:39:45.057,976.04248046875,897.8174438476562,0.0,8.19999885559082,3600,0.8,33.099998474121094,0.94850754737854,0,0,1,0,0,0.0,0.0,26185,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,67.98164062499995
2023-03-30 22:39:47.059,973.245849609375,897.8174438476562,0.0,8.299999237060547,3600,0.8,32.70000076293945,1.0485076904296875,0,0,1,0,0,0.0,0.0,26187,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,70.77827148437495
2023-03-30 22:39:49.069,973.245849609375,897.8174438476562,0.0,8.19999885559082,3600,0.8,32.5,0.94850754737854,0,0,1,0,0,0.0,0.0,26189,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,70.77827148437495
2023-03-30 22:39:51.076,970.4490356445312,897.8174438476562,0.0,8.19999885559082,3600,0.8,32.400001525878906,0.94850754737854,0,0,1,0,0,0.0,0.0,26191,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,73.5750854492187
2023-03-30 22:39:53.087,970.4490356445312,898.4259033203125,0.0,8.299999237060547,3600,0.8,32.099998474121094,1.028433918952942,0,0,1,0,0,0.0,0.0,26193,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,74.1244018554687
2023-03-30 22:39:55.106,969.0508422851562,899.0341186523438,0.0,8.299999237060547,3600,0.8,32.0,1.0083664655685425,0,0,1,0,0,0.0,0.0,26195,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,76.0719116210937
2023-03-30 22:39:57.105,967.6524658203125,897.8174438476562,0.0,8.299999237060547,3600,0.8,31.499998092651367,1.0485076904296875,0,0,1,0,0,0.0,0.0,26197,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,76.37165527343745
2023-03-30 22:39:59.125,966.254150390625,898.4259033203125,0.0,8.299999237060547,3600,0.8,31.599998474121094,1.028433918952942,0,0,1,0,0,0.0,0.0,26199,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,78.31928710937495
2023-03-30 22:40:01.125,964.8558349609375,899.0341186523438,0.0,8.299999237060547,3600,0.8,31.200002670288086,1.0083664655685425,0,0,1,0,0,0.0,0.0,26201,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,80.26691894531245
2023-03-30 22:40:03.136,963.4573364257812,898.4259033203125,0.0,8.299999237060547,3600,0.8,31.10000228881836,1.028433918952942,0,0,1,0,0,0.0,0.0,26203,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,81.1161010742187
2023-03-30 22:40:05.156,962.0591430664062,898.4259033203125,0.0,8.299999237060547,3600,0.8,31.000001907348633,1.028433918952942,0,0,1,0,0,0.0,0.0,26205,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,82.5142944335937
2023-03-30 22:40:07.155,960.6607666015625,899.0341186523438,0.0,8.299999237060547,3600,0.8,30.700000762939453,1.0083664655685425,0,0,1,0,0,0.0,0.0,26207,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,84.46198730468745
2023-03-30 22:40:09.175,959.2625732421875,899.0341186523438,0.0,8.299999237060547,3600,0.8,30.600000381469727,1.0083664655685425,0,0,1,0,0,0.0,0.0,26209,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,85.86018066406245
2023-03-30 22:40:11.176,957.8641357421875,898.4259033203125,0.0,8.299999237060547,3600,0.8,30.30000114440918,1.028433918952942,0,0,1,0,0,0.0,0.0,26211,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,86.70930175781245
2023-03-30 22:40:13.193,956.4656982421875,898.4259033203125,0.0,8.299999237060547,3600,0.8,30.200000762939453,1.028433918952942,0,0,1,0,0,0.0,0.0,26213,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,88.10773925781245
2023-03-30 22:40:15.194,955.0673217773438,898.4259033203125,0.0,8.299999237060547,3600,0.8,30.0,1.028433918952942,0,0,1,0,0,0.0,0.0,26215,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,89.5061157226562
2023-03-30 22:40:17.207,953.6691284179688,898.4259033203125,0.0,8.299999237060547,3600,0.8,29.69999885559082,1.028433918952942,0,0,1,0,0,0.0,0.0,26217,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,90.9043090820312
2023-03-30 22:40:19.206,950.87255859375,898.4259033203125,0.0,8.299999237060547,3600,0.8,29.69999885559082,1.028433918952942,0,0,1,0,0,0.0,0.0,26219,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,93.70087890624995
2023-03-30 22:40:21.223,949.4741821289062,899.0341186523438,0.0,8.299999237060547,3600,0.8,29.299999237060547,1.0083664655685425,0,0,1,0,0,0.0,0.0,26221,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,95.6485717773437
2023-03-30 22:40:23.243,948.0756225585938,898.4259033203125,0.0,8.299999237060547,3600,0.8,29.19999885559082,1.028433918952942,0,0,1,0,0,0.0,0.0,26223,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,96.4978149414062
2023-03-30 22:40:25.246,946.6774291992188,898.4259033203125,0.0,8.399999618530273,3600,0.8,28.999998092651367,1.1284340620040894,0,0,1,0,0,0.0,0.0,26225,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,97.8960083007812
2023-03-30 22:40:27.246,945.279052734375,898.4259033203125,0.0,8.399999618530273,3600,0.8,28.89999771118164,1.1284340620040894,0,0,1,0,0,0.0,0.0,26227,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,99.29438476562495
2023-03-30 22:40:29.257,943.880859375,898.4259033203125,0.0,8.399999618530273,3600,0.8,28.799997329711914,1.1284340620040894,0,0,1,0,0,0.0,0.0,26229,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,100.69257812499995
2023-03-30 22:40:31.278,942.4824829101562,898.4259033203125,0.0,8.399999618530273,3600,0.8,28.60000228881836,1.1284340620040894,0,0,1,0,0,0.0,0.0,26231,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,102.0909545898437
2023-03-30 22:40:33.278,941.0840454101562,898.4259033203125,0.0,8.399999618530273,3600,0.8,28.500001907348633,1.1284340620040894,0,0,1,0,0,0.0,0.0,26233,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,103.4893920898437
2023-03-30 22:40:35.297,939.6857299804688,899.0341186523438,0.0,8.399999618530273,3600,0.8,28.30000114440918,1.10836660861969,0,0,1,0,0,0.0,0.0,26235,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,105.4370239257812
2023-03-30 22:40:37.295,938.2874145507812,899.0341186523438,0.0,8.399999618530273,3600,0.8,28.200000762939453,1.10836660861969,0,0,1,0,0,0.0,0.0,26237,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,106.8353393554687
2023-03-30 22:40:39.313,936.8890380859375,899.0341186523438,0.0,8.399999618530273,3600,0.8,27.900001525878906,1.10836660861969,0,0,1,0,0,0.0,0.0,26239,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,108.23371582031245
2023-03-30 22:40:41.313,934.0924072265625,899.0341186523438,0.0,8.399999618530273,3600,0.8,27.900001525878906,1.10836660861969,0,0,1,0,0,0.0,0.0,26241,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,111.03034667968745
2023-03-30 22:40:43.331,934.0924072265625,899.0341186523438,0.0,8.399999618530273,3600,0.8,27.80000114440918,1.10836660861969,0,0,1,0,0,0.0,0.0,26243,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,111.03034667968745
2023-03-30 22:40:45.341,932.6940307617188,899.642333984375,0.0,8.399999618530273,3600,0.8,27.5,1.08829927444458,0,0,1,0,0,0.0,0.0,26246,2,-0.0022823862999999996,0.0022823862999999996,1045.6720703125,112.9780395507812
2023-03-30 22:40:47.348,931.2957153320312,898.4259033203125,0.0,8.399999618530273,3600,0.8,27.399999618530273,1.1284340620040894,0,0,1,0,0,0.0,0.0,26248,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,113.2777221679687
2023-03-30 22:40:49.359,928.4991455078125,899.0341186523438,0.0,8.399999618530273,3600,0.8,27.299999237060547,1.10836660861969,0,0,1,0,0,0.0,0.0,26250,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,116.62360839843745
2023-03-30 22:40:51.359,928.4991455078125,899.642333984375,0.0,8.399999618530273,3600,0.8,27.099998474121094,1.08829927444458,0,0,1,0,0,0.0,0.0,26252,2,-0.0022823862999999996,0.0022823862999999996,1045.6720703125,117.17292480468745
2023-03-30 22:40:53.376,927.1007080078125,899.0341186523438,0.0,8.399999618530273,3600,0.8,26.899999618530273,1.10836660861969,0,0,1,0,0,0.0,0.0,26254,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,118.02204589843745
2023-03-30 22:40:55.383,925.7023315429688,899.0341186523438,0.0,8.399999618530273,3600,0.8,26.899999618530273,1.10836660861969,0,0,1,0,0,0.0,0.0,26256,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,119.4204223632812
2023-03-30 22:40:57.395,924.30419921875,899.0341186523438,0.0,8.399999618530273,3600,0.8,26.599998474121094,1.10836660861969,0,0,1,0,0,0.0,0.0,26258,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,120.81855468749995
2023-03-30 22:40:59.400,922.90576171875,899.0341186523438,0.0,8.399999618530273,3600,0.8,26.69999885559082,1.10836660861969,0,0,1,0,0,0.0,0.0,26260,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,122.21699218749995
2023-03-30 22:41:01.412,922.90576171875,899.0341186523438,0.0,8.399999618530273,3600,0.8,26.39999771118164,1.10836660861969,0,0,1,0,0,0.0,0.0,26262,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,122.21699218749995
2023-03-30 22:41:03.417,920.109130859375,899.0341186523438,0.0,8.399999618530273,3600,0.8,26.200002670288086,1.10836660861969,0,0,1,0,0,0.0,0.0,26264,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,125.01362304687495
2023-03-30 22:41:05.428,918.710693359375,899.0341186523438,0.0,8.399999618530273,3600,0.8,26.10000228881836,1.10836660861969,0,0,1,0,0,0.0,0.0,26266,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,126.41206054687495
2023-03-30 22:41:07.435,918.710693359375,899.0341186523438,0.0,8.399999618530273,3600,0.8,26.000001907348633,1.10836660861969,0,0,1,0,0,0.0,0.0,26268,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,126.41206054687495
2023-03-30 22:41:09.452,918.710693359375,898.4259033203125,0.0,8.399999618530273,3600,0.8,26.000001907348633,1.1284340620040894,0,0,1,0,0,0.0,0.0,26270,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,125.86274414062495
2023-03-30 22:41:11.452,915.9140014648438,899.0341186523438,0.0,8.399999618530273,3600,0.8,25.700000762939453,1.10836660861969,0,0,1,0,0,0.0,0.0,26272,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,129.2087524414062
2023-03-30 22:41:13.469,914.5157470703125,899.0341186523438,0.0,8.5,3600,0.8,25.600000381469727,1.208366870880127,0,0,1,0,0,0.0,0.0,26274,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,130.60700683593745
2023-03-30 22:41:15.470,914.5157470703125,899.0341186523438,0.0,8.399999618530273,3600,0.8,25.600000381469727,1.10836660861969,0,0,1,0,0,0.0,0.0,26276,2,-0.0022823862999999996,0.0022823862999999996,1045.12275390625,130.60700683593745
2023-03-30 22:41:17.488,913.117431640625,898.4259033203125,0.0,8.5,3600,0.8,25.5,1.2284342050552368,0,0,1,0,0,0.0,0.0,26278,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,131.45600585937495
2023-03-30 22:41:19.487,913.117431640625,898.4259033203125,0.0,8.5,3600,0.8,25.400001525878906,1.2284342050552368,0,0,1,0,0,0.0,0.0,26280,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,131.45600585937495
2023-03-30 22:41:21.498,913.117431640625,898.4259033203125,0.0,8.5,3600,0.8,25.30000114440918,1.2284342050552368,0,0,1,0,0,0.0,0.0,26282,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,131.45600585937495
2023-03-30 22:41:23.516,911.718994140625,897.8174438476562,0.0,8.399999618530273,3600,0.8,25.0,1.148507833480835,0,0,1,0,0,0.0,0.0,26284,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,132.30512695312495
2023-03-30 22:41:25.520,910.3207397460938,898.4259033203125,0.0,8.5,3600,0.8,25.100000381469727,1.2284342050552368,0,0,1,0,0,0.0,0.0,26286,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,134.2526977539062
2023-03-30 22:41:27.533,910.3207397460938,898.4259033203125,0.0,8.5,3600,0.8,24.899999618530273,1.2284342050552368,0,0,1,0,0,0.0,0.0,26288,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,134.2526977539062
2023-03-30 22:41:29.540,910.3207397460938,897.8174438476562,0.0,8.5,3600,0.8,24.799999237060547,1.2485079765319824,0,0,1,0,0,0.0,0.0,26290,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,133.7033813476562
2023-03-30 22:41:31.550,910.3207397460938,897.8174438476562,0.0,8.5,3600,0.8,24.799999237060547,1.2485079765319824,0,0,1,0,0,0.0,0.0,26292,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,133.7033813476562
2023-03-30 22:41:33.569,910.3207397460938,898.4259033203125,0.0,8.5,3600,0.8,24.599998474121094,1.2284342050552368,0,0,1,0,0,0.0,0.0,26294,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,134.2526977539062
2023-03-30 22:41:35.568,908.9223022460938,897.8174438476562,0.0,8.5,3600,0.8,24.599998474121094,1.2485079765319824,0,0,1,0,0,0.0,0.0,26296,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,135.1018188476562
2023-03-30 22:41:37.567,908.9223022460938,898.4259033203125,0.0,8.5,3600,0.8,24.299999237060547,1.2284342050552368,0,0,1,0,0,0.0,0.0,26298,2,-0.0022823862999999996,0.0022823862999999996,1044.5734375,135.6511352539062
2023-03-30 22:41:39.587,907.5239868164062,897.8174438476562,0.0,8.5,3600,0.8,24.299999237060547,1.2485079765319824,0,0,1,0,0,0.0,0.0,26300,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,136.5001342773437
2023-03-30 22:41:41.586,907.5239868164062,897.2091674804688,0.0,8.5,3600,0.8,24.19999885559082,1.2685797214508057,0,0,1,0,0,0.0,0.0,26302,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,135.9508178710937
2023-03-30 22:41:43.605,907.5239868164062,897.2091674804688,0.0,8.5,3600,0.8,23.999998092651367,1.2685797214508057,0,0,1,0,0,0.0,0.0,26304,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,135.9508178710937
2023-03-30 22:41:45.620,907.5239868164062,897.2091674804688,0.0,8.399999618530273,3600,0.8,23.799997329711914,1.1685795783996582,0,0,1,0,0,0.0,0.0,26306,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,135.9508178710937
2023-03-30 22:41:47.624,907.5239868164062,897.2091674804688,0.0,8.5,3600,0.8,23.999998092651367,1.2685797214508057,0,0,1,0,0,0.0,0.0,26308,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,135.9508178710937
2023-03-30 22:41:49.640,906.125732421875,897.8174438476562,0.0,8.399999618530273,3600,0.8,23.799997329711914,1.148507833480835,0,0,1,0,0,0.0,0.0,26310,2,-0.0022823862999999996,0.0022823862999999996,1044.02412109375,137.89838867187495
2023-03-30 22:41:51.669,906.125732421875,897.2091674804688,0.0,8.5,3600,0.8,23.700002670288086,1.2685797214508057,0,0,1,0,0,0.0,0.0,26312,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,137.34907226562495
2023-03-30 22:41:53.674,906.125732421875,897.2091674804688,0.0,8.5,3600,0.8,23.60000228881836,1.2685797214508057,0,0,1,0,0,0.0,0.0,26314,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,137.34907226562495
2023-03-30 22:41:55.690,906.125732421875,897.2091674804688,0.0,8.399999618530273,3600,0.8,23.500001907348633,1.1685795783996582,0,0,1,0,0,0.0,0.0,26316,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,137.34907226562495
2023-03-30 22:41:57.707,906.125732421875,896.6009521484375,0.0,8.399999618530273,3600,0.8,23.30000114440918,1.188646912574768,0,0,1,0,0,0.0,0.0,26318,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,136.79975585937495
2023-03-30 22:41:59.723,906.125732421875,897.2091674804688,0.0,8.399999618530273,3600,0.8,23.200000762939453,1.1685795783996582,0,0,1,0,0,0.0,0.0,26320,2,-0.0022823862999999996,0.0022823862999999996,1043.4748046875,137.34907226562495
2023-03-30 22:42:01.737,906.125732421875,896.6009521484375,0.0,8.399999618530273,3600,0.8,23.100000381469727,1.188646912574768,0,0,1,0,0,0.0,0.0,26322,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,136.79975585937495
2023-03-30 22:42:03.758,904.727294921875,896.6009521484375,0.0,8.399999618530273,3600,0.8,23.100000381469727,1.188646912574768,0,0,1,0,0,0.0,0.0,26324,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,138.19819335937495
2023-03-30 22:42:05.758,906.125732421875,896.6009521484375,0.0,8.399999618530273,3600,0.8,23.100000381469727,1.188646912574768,0,0,1,0,0,0.0,0.0,26326,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,136.79975585937495
2023-03-30 22:42:07.769,904.727294921875,895.9927368164062,0.0,8.399999618530273,3600,0.8,22.700000762939453,1.2089178562164307,0,0,1,0,0,0.0,0.0,26328,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,137.64887695312495
2023-03-30 22:42:09.769,903.3290405273438,895.9927368164062,0.0,8.399999618530273,3600,0.8,22.80000114440918,1.2089178562164307,0,0,1,0,0,0.0,0.0,26330,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,139.0471313476562
2023-03-30 22:42:11.787,903.3290405273438,895.9927368164062,0.0,8.399999618530273,3600,0.8,22.600000381469727,1.2089178562164307,0,0,1,0,0,0.0,0.0,26332,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,139.0471313476562
2023-03-30 22:42:13.793,903.3290405273438,895.9927368164062,0.0,8.399999618530273,3600,0.8,22.600000381469727,1.2089178562164307,0,0,1,0,0,0.0,0.0,26334,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,139.0471313476562
2023-03-30 22:42:15.804,903.3290405273438,896.6009521484375,0.0,8.399999618530273,3600,0.8,22.5,1.188646912574768,0,0,1,0,0,0.0,0.0,26336,2,-0.0022823862999999996,0.0022823862999999996,1042.92548828125,139.5964477539062
2023-03-30 22:42:17.810,903.3290405273438,895.9927368164062,0.0,8.399999618530273,3600,0.8,22.19999885559082,1.2089178562164307,0,0,1,0,0,0.0,0.0,26338,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,139.0471313476562
2023-03-30 22:42:19.822,904.727294921875,895.9927368164062,0.0,8.399999618530273,3600,0.8,22.299999237060547,1.2089178562164307,0,0,1,0,0,0.0,0.0,26340,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,137.64887695312495
2023-03-30 22:42:21.829,904.727294921875,895.9927368164062,0.0,8.399999618530273,3600,0.8,22.0,1.2089178562164307,0,0,1,0,0,0.0,0.0,26342,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,137.64887695312495
2023-03-30 22:42:23.838,903.3290405273438,895.9927368164062,0.0,8.399999618530273,3600,0.8,22.19999885559082,1.2089178562164307,0,0,1,0,0,0.0,0.0,26344,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,139.0471313476562
2023-03-30 22:42:25.844,903.3290405273438,895.9927368164062,0.0,8.399999618530273,3600,0.8,22.0,1.2089178562164307,0,0,1,0,0,0.0,0.0,26346,2,-0.0022823862999999996,0.0022823862999999996,1042.376171875,139.0471313476562
2023-03-30 22:42:27.863,903.3290405273438,895.384521484375,0.0,8.399999618530273,3600,0.8,21.799999237060547,1.229250192642212,0,0,1,0,0,0.0,0.0,26348,2,-0.0022823862999999996,0.0022823862999999996,1041.2775390625,137.9484985351562
2023-03-30 22:42:29.863,903.3290405273438,895.384521484375,0.0,8.399999618530273,3600,0.8,21.69999885559082,1.229250192642212,0,0,1,0,0,0.0,0.0,26350,2,-0.0022823862999999996,0.0022823862999999996,1041.2775390625,137.9484985351562
2023-03-30 22:42:31.874,903.3290405273438,895.384521484375,0.0,8.399999618530273,3600,0.8,21.799999237060547,1.229250192642212,0,0,1,0,0,0.0,0.0,26352,2,-0.0022823862999999996,0.0022823862999999996,1041.2775390625,137.9484985351562
2023-03-30 22:42:33.881,903.3290405273438,895.384521484375,0.0,8.399999618530273,3600,0.8,21.599998474121094,1.229250192642212,0,0,1,0,0,0.0,0.0,26354,2,-0.0022823862999999996,0.0022823862999999996,1041.2775390625,137.9484985351562
2023-03-30 22:42:35.892,903.3290405273438,894.7761840820312,0.0,8.399999618530273,3600,0.8,21.499998092651367,1.2495867013931274,0,0,1,0,0,0.0,0.0,26356,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,137.3991821289062
2023-03-30 22:42:37.892,903.3290405273438,894.7761840820312,0.0,8.399999618530273,3600,0.8,21.599998474121094,1.2495867013931274,0,0,1,0,0,0.0,0.0,26358,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,137.3991821289062
2023-03-30 22:42:39.911,903.3290405273438,894.7761840820312,0.0,8.399999618530273,3600,0.8,21.499998092651367,1.2495867013931274,0,0,1,0,0,0.0,0.0,26360,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,137.3991821289062
2023-03-30 22:42:41.932,903.3290405273438,895.384521484375,0.0,8.399999618530273,3600,0.8,21.299997329711914,1.229250192642212,0,0,1,0,0,0.0,0.0,26362,2,-0.0022823862999999996,0.0022823862999999996,1041.2775390625,137.9484985351562
2023-03-30 22:42:43.931,901.9306030273438,894.7761840820312,0.0,8.399999618530273,3600,0.8,21.200002670288086,1.2495867013931274,0,0,1,0,0,0.0,0.0,26364,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,138.7976196289062
2023-03-30 22:42:45.947,903.3290405273438,894.7761840820312,0.0,8.399999618530273,3600,0.8,21.10000228881836,1.2495867013931274,0,0,1,0,0,0.0,0.0,26366,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,137.3991821289062
2023-03-30 22:42:47.944,901.9306030273438,894.167724609375,0.0,8.399999618530273,3600,0.8,21.000001907348633,1.2699275016784668,0,0,1,0,0,0.0,0.0,26368,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,138.2483032226562
2023-03-30 22:42:49.948,901.9306030273438,894.7761840820312,0.0,8.299999237060547,3600,0.8,21.000001907348633,1.14958655834198,0,0,1,0,0,0.0,0.0,26370,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,138.7976196289062
2023-03-30 22:42:51.966,901.9306030273438,894.167724609375,0.0,8.399999618530273,3600,0.8,21.000001907348633,1.2699275016784668,0,0,1,0,0,0.0,0.0,26372,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,138.2483032226562
2023-03-30 22:42:53.981,901.9306030273438,894.167724609375,0.0,8.299999237060547,3600,0.8,20.600000381469727,1.1699273586273193,0,0,1,0,0,0.0,0.0,26374,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,138.2483032226562
2023-03-30 22:42:55.993,901.9306030273438,894.7761840820312,0.0,8.299999237060547,3600,0.8,20.80000114440918,1.14958655834198,0,0,1,0,0,0.0,0.0,26376,2,-0.0022823862999999996,0.0022823862999999996,1040.72822265625,138.7976196289062
2023-03-30 22:42:57.007,901.9306030273438,894.167724609375,0.0,8.299999237060547,3600,0.8,20.80000114440918,1.1699273586273193,0,0,1,0,0,0.0,0.0,26377,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,138.2483032226562
2023-03-30 22:42:59.007,901.9306030273438,894.167724609375,0.0,8.299999237060547,3600,0.8,20.80000114440918,1.1699273586273193,0,0,1,0,0,0.0,0.0,26379,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,138.2483032226562
2023-03-30 22:43:01.024,901.9306030273438,894.167724609375,0.0,8.299999237060547,3600,0.8,20.400001525878906,1.1699273586273193,0,0,1,0,0,0.0,0.0,26381,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,138.2483032226562
2023-03-30 22:43:03.041,901.9306030273438,894.167724609375,0.0,8.299999237060547,3600,0.8,20.600000381469727,1.1699273586273193,0,0,1,0,0,0.0,0.0,26383,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,138.2483032226562
2023-03-30 22:43:05.044,901.9306030273438,893.5595092773438,0.0,8.299999237060547,3600,0.8,20.400001525878906,1.1902596950531006,0,0,1,0,0,0.0,0.0,26385,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,137.6989868164062
2023-03-30 22:43:07.054,900.5322875976562,894.167724609375,0.0,8.299999237060547,3600,0.8,20.400001525878906,1.1699273586273193,0,0,1,0,0,0.0,0.0,26387,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,139.6466186523437
2023-03-30 22:43:09.077,900.5322875976562,894.167724609375,0.0,8.299999237060547,3600,0.8,20.400001525878906,1.1699273586273193,0,0,1,0,0,0.0,0.0,26389,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,139.6466186523437
2023-03-30 22:43:11.078,899.134033203125,893.5595092773438,0.0,8.299999237060547,3600,0.8,20.100000381469727,1.1902596950531006,0,0,1,0,0,0.0,0.0,26391,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:43:13.094,900.5322875976562,894.167724609375,0.0,8.299999237060547,3600,0.8,20.100000381469727,1.1699273586273193,0,0,1,0,0,0.0,0.0,26393,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,139.6466186523437
2023-03-30 22:43:15.092,900.5322875976562,894.167724609375,0.0,8.299999237060547,3600,0.8,19.899999618530273,1.1699273586273193,0,0,1,0,0,0.0,0.0,26395,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,139.6466186523437
2023-03-30 22:43:17.096,900.5322875976562,894.167724609375,0.0,8.299999237060547,3600,0.8,19.899999618530273,1.1699273586273193,0,0,1,0,0,0.0,0.0,26397,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,139.6466186523437
2023-03-30 22:43:19.114,900.5322875976562,893.5595092773438,0.0,8.299999237060547,3600,0.8,19.899999618530273,1.1902596950531006,0,0,1,0,0,0.0,0.0,26399,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,139.0973022460937
2023-03-30 22:43:21.112,900.5322875976562,894.167724609375,0.0,8.299999237060547,3600,0.8,19.69999885559082,1.1699273586273193,0,0,1,0,0,0.0,0.0,26401,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,139.6466186523437
2023-03-30 22:43:23.129,900.5322875976562,894.167724609375,0.0,8.299999237060547,3600,0.8,19.599998474121094,1.1699273586273193,0,0,1,0,0,0.0,0.0,26403,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,139.6466186523437
2023-03-30 22:43:25.126,900.5322875976562,894.167724609375,0.0,8.299999237060547,3600,0.8,19.799999237060547,1.1699273586273193,0,0,1,0,0,0.0,0.0,26405,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,139.6466186523437
2023-03-30 22:43:27.140,900.5322875976562,894.167724609375,0.0,8.299999237060547,3600,0.8,19.599998474121094,1.1699273586273193,0,0,1,0,0,0.0,0.0,26407,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,139.6466186523437
2023-03-30 22:43:29.147,900.5322875976562,893.5595092773438,0.0,8.299999237060547,3600,0.8,19.599998474121094,1.1902596950531006,0,0,1,0,0,0.0,0.0,26409,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,139.0973022460937
