,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 22:43:31.142,900.5322875976562,893.5595092773438,0.0,8.299999237060547,3600,0.8,19.599998474121094,1.1902596950531006,0,0,1,0,0,0.0,0.0,26411,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,139.0973022460937
2023-03-30 22:43:33.161,899.134033203125,893.5595092773438,0.0,8.299999237060547,3600,0.8,19.399999618530273,1.1902596950531006,0,0,1,0,0,0.0,0.0,26413,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:43:35.167,900.5322875976562,894.167724609375,0.0,8.19999885559082,3600,0.8,19.299999237060547,1.0699272155761719,0,0,1,0,0,0.0,0.0,26415,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,139.6466186523437
2023-03-30 22:43:37.179,900.5322875976562,893.5595092773438,0.0,8.19999885559082,3600,0.8,19.299999237060547,1.0902595520019531,0,0,1,0,0,0.0,0.0,26417,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,139.0973022460937
2023-03-30 22:43:39.199,900.5322875976562,893.5595092773438,0.0,8.19999885559082,3600,0.8,19.19999885559082,1.0902595520019531,0,0,1,0,0,0.0,0.0,26419,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,139.0973022460937
2023-03-30 22:43:41.200,899.134033203125,892.9512939453125,0.0,8.19999885559082,3600,0.8,19.099998474121094,1.1105918884277344,0,0,1,0,0,0.0,0.0,26421,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,139.94624023437495
2023-03-30 22:43:43.210,900.5322875976562,893.5595092773438,0.0,8.19999885559082,3600,0.8,19.099998474121094,1.0902595520019531,0,0,1,0,0,0.0,0.0,26423,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,139.0973022460937
2023-03-30 22:43:45.216,899.134033203125,893.5595092773438,0.0,8.19999885559082,3600,0.8,18.999998092651367,1.0902595520019531,0,0,1,0,0,0.0,0.0,26425,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:43:47.235,900.5322875976562,892.9512939453125,0.0,8.19999885559082,3600,0.8,18.89999771118164,1.1105918884277344,0,0,1,0,0,0.0,0.0,26427,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,138.5479858398437
2023-03-30 22:43:49.235,899.134033203125,894.167724609375,0.0,8.19999885559082,3600,0.8,18.89999771118164,1.0699272155761719,0,0,1,0,0,0.0,0.0,26429,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,141.04487304687495
2023-03-30 22:43:51.245,900.5322875976562,893.5595092773438,0.0,8.19999885559082,3600,0.8,18.89999771118164,1.0902595520019531,0,0,1,0,0,0.0,0.0,26431,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,139.0973022460937
2023-03-30 22:43:53.252,899.134033203125,893.5595092773438,0.0,8.19999885559082,3600,0.8,18.60000228881836,1.0902595520019531,0,0,1,0,0,0.0,0.0,26433,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:43:55.265,899.134033203125,893.5595092773438,0.0,8.19999885559082,3600,0.8,18.700002670288086,1.0902595520019531,0,0,1,0,0,0.0,0.0,26435,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:43:57.285,899.134033203125,894.167724609375,0.0,8.19999885559082,3600,0.8,18.500001907348633,1.0699272155761719,0,0,1,0,0,0.0,0.0,26437,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,141.04487304687495
2023-03-30 22:43:59.286,899.134033203125,893.5595092773438,0.0,8.19999885559082,3600,0.8,18.500001907348633,1.0902595520019531,0,0,1,0,0,0.0,0.0,26439,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:44:01.297,899.134033203125,894.167724609375,0.0,8.19999885559082,3600,0.8,18.500001907348633,1.0699272155761719,0,0,1,0,0,0.0,0.0,26441,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,141.04487304687495
2023-03-30 22:44:03.320,899.134033203125,893.5595092773438,0.0,8.19999885559082,3600,0.8,18.400001525878906,1.0902595520019531,0,0,1,0,0,0.0,0.0,26443,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:44:05.321,899.134033203125,894.167724609375,0.0,8.19999885559082,3600,0.8,18.400001525878906,1.0699272155761719,0,0,1,0,0,0.0,0.0,26445,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,141.04487304687495
2023-03-30 22:44:07.334,899.134033203125,893.5595092773438,0.0,8.19999885559082,3600,0.8,18.30000114440918,1.0902595520019531,0,0,1,0,0,0.0,0.0,26447,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:44:09.337,899.134033203125,894.167724609375,0.0,8.19999885559082,3600,0.8,18.30000114440918,1.0699272155761719,0,0,1,0,0,0.0,0.0,26450,2,-0.0022823862999999996,0.0022823862999999996,1040.17890625,141.04487304687495
2023-03-30 22:44:11.349,899.134033203125,893.5595092773438,0.0,8.100001335144043,3600,0.8,18.30000114440918,0.9902614951133728,0,0,1,0,0,0.0,0.0,26452,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:44:13.371,900.5322875976562,893.5595092773438,0.0,8.19999885559082,3600,0.8,18.200000762939453,1.0902595520019531,0,0,1,0,0,0.0,0.0,26454,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,139.0973022460937
2023-03-30 22:44:15.371,899.134033203125,893.5595092773438,0.0,8.100001335144043,3600,0.8,18.100000381469727,0.9902614951133728,0,0,1,0,0,0.0,0.0,26456,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:44:17.384,900.5322875976562,892.9512939453125,0.0,8.100001335144043,3600,0.8,18.0,1.0105938911437988,0,0,1,0,0,0.0,0.0,26458,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,138.5479858398437
2023-03-30 22:44:19.406,899.134033203125,892.9512939453125,0.0,8.100001335144043,3600,0.8,18.100000381469727,1.0105938911437988,0,0,1,0,0,0.0,0.0,26460,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,139.94624023437495
2023-03-30 22:44:21.407,899.134033203125,893.5595092773438,0.0,8.100001335144043,3600,0.8,18.0,0.9902614951133728,0,0,1,0,0,0.0,0.0,26462,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:44:23.417,899.134033203125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.900001525878906,1.0105938911437988,0,0,1,0,0,0.0,0.0,26464,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,139.94624023437495
2023-03-30 22:44:25.418,899.134033203125,892.9512939453125,0.0,8.100001335144043,3600,0.8,18.0,1.0105938911437988,0,0,1,0,0,0.0,0.0,26466,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,139.94624023437495
2023-03-30 22:44:27.436,899.134033203125,893.5595092773438,0.0,8.100001335144043,3600,0.8,17.900001525878906,0.9902614951133728,0,0,1,0,0,0.0,0.0,26468,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:44:29.456,900.5322875976562,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.700000762939453,1.0105938911437988,0,0,1,0,0,0.0,0.0,26470,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,138.5479858398437
2023-03-30 22:44:31.456,899.134033203125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.80000114440918,1.0105938911437988,0,0,1,0,0,0.0,0.0,26472,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,139.94624023437495
2023-03-30 22:44:33.470,899.134033203125,893.5595092773438,0.0,8.100001335144043,3600,0.8,17.700000762939453,0.9902614951133728,0,0,1,0,0,0.0,0.0,26474,2,-0.0022823862999999996,0.0022823862999999996,1039.62958984375,140.49555664062495
2023-03-30 22:44:35.474,899.134033203125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.600000381469727,1.0105938911437988,0,0,1,0,0,0.0,0.0,26476,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,139.94624023437495
2023-03-30 22:44:37.487,899.134033203125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.5,1.0105938911437988,0,0,1,0,0,0.0,0.0,26478,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,139.94624023437495
2023-03-30 22:44:39.508,897.7354736328125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.600000381469727,1.0105938911437988,0,0,1,0,0,0.0,0.0,26480,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,141.34479980468745
2023-03-30 22:44:41.520,897.7354736328125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.5,1.0105938911437988,0,0,1,0,0,0.0,0.0,26482,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,141.34479980468745
2023-03-30 22:44:43.526,899.134033203125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.5,1.0105938911437988,0,0,1,0,0,0.0,0.0,26484,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,139.94624023437495
2023-03-30 22:44:45.537,897.7354736328125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.399999618530273,1.0105938911437988,0,0,1,0,0,0.0,0.0,26486,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,141.34479980468745
2023-03-30 22:44:47.537,897.7354736328125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.299999237060547,1.0105938911437988,0,0,1,0,0,0.0,0.0,26488,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,141.34479980468745
2023-03-30 22:44:49.559,899.134033203125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.299999237060547,1.0105938911437988,0,0,1,0,0,0.0,0.0,26490,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,139.94624023437495
2023-03-30 22:44:51.570,899.134033203125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.399999618530273,1.0105938911437988,0,0,1,0,0,0.0,0.0,26492,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,139.94624023437495
2023-03-30 22:44:53.578,899.134033203125,892.9512939453125,0.0,8.100001335144043,3600,0.8,17.099998474121094,1.0105938911437988,0,0,1,0,0,0.0,0.0,26494,2,-0.0022823862999999996,0.0022823862999999996,1039.0802734375,139.94624023437495
2023-03-31 08:26:04.376,1036.1708984375,1030.4217529296875,0.0,11.999999046325684,3600,0.8,12.600000381469727,0.5536842346191406,0,0,0,0,0,0.0,0.0,61365,2,-0.0022823862999999996,0.0022823862999999996,1176.95869140625,140.78779296874995
2023-03-31 08:26:06.396,1034.7725830078125,1028.5970458984375,0.0,11.999999046325684,3600,0.8,12.700000762939453,0.6087303161621094,0,0,0,0,0,0.0,0.0,61367,2,-0.0022823862999999996,0.0022823862999999996,1175.036083984375,140.26350097656245
2023-03-31 08:26:08.406,1033.374267578125,1027.38037109375,0.0,11.999999046325684,3600,0.8,12.700000762939453,0.6454340815544128,0,0,0,0,0,0.0,0.0,61369,2,-0.0022823862999999996,0.0022823862999999996,1173.66279296875,140.28852539062495
2023-03-31 08:26:10.413,1031.975830078125,1027.38037109375,0.0,11.999999046325684,3600,0.8,12.5,0.6454340815544128,0,0,0,0,0,0.0,0.0,61371,2,-0.0022823862999999996,0.0022823862999999996,1173.66279296875,141.68696289062495
2023-03-31 08:26:12.423,1030.5775146484375,1026.163818359375,0.0,11.999999046325684,3600,0.8,12.5,0.6821335554122925,0,0,0,0,0,0.0,0.0,61373,2,-0.0022823862999999996,0.0022823862999999996,1172.56416015625,141.98664550781245
2023-03-31 08:26:14.444,1030.5775146484375,1025.5556640625,0.0,11.899998664855957,3600,0.8,12.600000381469727,0.6004778742790222,0,0,1,0,0,0.0,0.0,61375,2,-0.0022823862999999996,0.0022823862999999996,1172.01484375,141.43732910156245
2023-03-31 08:26:16.444,1027.781005859375,1023.7307739257812,0.0,11.999999046325684,3600,0.8,12.5,0.7555325627326965,0,0,1,0,0,0.0,0.0,61377,2,-0.0022823862999999996,0.0022823862999999996,1170.36689453125,142.58588867187495
2023-03-31 08:26:18.463,1027.781005859375,1022.5142211914062,0.0,11.899998664855957,3600,0.8,12.5,0.6924417018890381,0,0,1,0,0,0.0,0.0,61379,2,-0.0022823862999999996,0.0022823862999999996,1168.7189453125,140.93793945312495
2023-03-31 08:26:20.462,1026.3826904296875,1021.9058837890625,0.0,11.899998664855957,3600,0.8,12.399999618530273,0.7110235691070557,0,0,1,0,0,0.0,0.0,61381,2,-0.0022823862999999996,0.0022823862999999996,1168.16962890625,141.78693847656245
2023-03-31 08:26:22.480,1024.9842529296875,1020.0810546875,0.0,11.899998664855957,3600,0.8,12.399999618530273,0.7667710781097412,0,0,1,0,0,0.0,0.0,61383,2,-0.0022823862999999996,0.0022823862999999996,1166.5216796875,141.53742675781245
2023-03-31 08:26:24.494,1024.9842529296875,1020.0810546875,0.0,11.899998664855957,3600,0.8,12.5,0.7667710781097412,0,0,1,0,0,0.0,0.0,61385,2,-0.0022823862999999996,0.0022823862999999996,1166.5216796875,141.53742675781245
2023-03-31 08:26:26.512,1023.5859985351562,1019.4728393554688,0.0,11.899998664855957,3600,0.8,12.199999809265137,0.7853507995605469,0,0,1,0,0,0.0,0.0,61387,2,-0.0022823862999999996,0.0022823862999999996,1165.97236328125,142.3863647460937
2023-03-31 08:26:28.509,1022.1875610351562,1018.2561645507812,0.0,11.899998664855957,3600,0.8,12.5,0.8225165605545044,0,0,1,0,0,0.0,0.0,61389,2,-0.0022823862999999996,0.0022823862999999996,1164.87373046875,142.6861694335937
2023-03-31 08:26:30.529,1022.1875610351562,1017.0396728515625,0.0,11.899998664855957,3600,0.8,12.5,0.85968017578125,0,0,1,0,0,0.0,0.0,61391,2,-0.0022823862999999996,0.0022823862999999996,1163.22578125,141.0382202148437
2023-03-31 08:26:32.528,1020.7891845703125,1016.4314575195312,0.0,11.80000114440918,3600,0.8,12.5,0.7782618403434753,0,0,1,0,0,0.0,0.0,61393,2,-0.0022823862999999996,0.0022823862999999996,1162.67646484375,141.88728027343745
2023-03-31 08:26:34.547,1020.7891845703125,1015.2147827148438,0.0,11.80000114440918,3600,0.8,12.5,0.8154275417327881,0,0,1,0,0,0.0,0.0,61395,2,-0.0022823862999999996,0.0022823862999999996,1161.57783203125,140.78864746093745
2023-03-31 08:26:36.549,1019.3909912109375,1013.9982299804688,0.0,11.80000114440918,3600,0.8,12.5,0.8525912165641785,0,0,1,0,0,0.0,0.0,61397,2,-0.0022823862999999996,0.0022823862999999996,1160.47919921875,141.08820800781245
2023-03-31 08:26:38.559,1017.9925537109375,1012.78173828125,0.0,11.80000114440918,3600,0.8,12.299999237060547,0.8897526860237122,0,0,1,0,0,0.0,0.0,61399,2,-0.0022823862999999996,0.0022823862999999996,1159.38056640625,141.38801269531245
2023-03-31 08:26:40.579,1016.5941772460938,1012.78173828125,0.0,11.80000114440918,3600,0.8,12.299999237060547,0.8897526860237122,0,0,1,0,0,0.0,0.0,61401,2,-0.0022823862999999996,0.0022823862999999996,1159.38056640625,142.7863891601562
2023-03-31 08:26:42.598,1016.5941772460938,1011.565185546875,0.0,11.80000114440918,3600,0.8,12.299999237060547,0.9269163608551025,0,0,1,0,0,0.0,0.0,61403,2,-0.0022823862999999996,0.0022823862999999996,1157.7326171875,141.1384399414062
2023-03-31 08:26:44.593,1015.196044921875,1010.9568481445312,0.0,11.80000114440918,3600,0.8,12.299999237060547,0.9455002546310425,0,0,1,0,0,0.0,0.0,61405,2,-0.0022823862999999996,0.0022823862999999996,1157.18330078125,141.98725585937495
2023-03-31 08:26:46.598,1013.797607421875,1009.7402954101562,0.0,11.80000114440918,3600,0.8,12.399999618530273,0.982661783695221,0,0,1,0,0,0.0,0.0,61407,2,-0.0022823862999999996,0.0022823862999999996,1156.08466796875,142.28706054687495
2023-03-31 08:26:48.615,1013.797607421875,1008.5238037109375,0.0,11.700000762939453,3600,0.8,12.5,0.9198252558708191,0,0,1,0,0,0.0,0.0,61409,2,-0.0022823862999999996,0.0022823862999999996,1154.98603515625,141.18842773437495
2023-03-31 08:26:50.616,1012.3992919921875,1007.9155883789062,0.0,11.700000762939453,3600,0.8,12.299999237060547,0.93840491771698,0,0,1,0,0,0.0,0.0,61411,2,-0.0022823862999999996,0.0022823862999999996,1154.43671875,142.03742675781245
2023-03-31 08:26:52.628,1012.3992919921875,1007.9155883789062,0.0,11.700000762939453,3600,0.8,12.199999809265137,0.93840491771698,0,0,1,0,0,0.0,0.0,61413,2,-0.0022823862999999996,0.0022823862999999996,1154.43671875,142.03742675781245
2023-03-31 08:26:54.632,1012.3992919921875,1007.307373046875,0.0,11.700000762939453,3600,0.8,12.199999809265137,0.9569846391677856,0,0,1,0,0,0.0,0.0,61415,2,-0.0022823862999999996,0.0022823862999999996,1153.88740234375,141.48811035156245
2023-03-31 08:26:56.650,1011.0009155273438,1006.6989135742188,0.0,11.700000762939453,3600,0.8,12.199999809265137,0.9755706787109375,0,0,1,0,0,0.0,0.0,61417,2,-0.0022823862999999996,0.0022823862999999996,1153.3380859375,142.3371704101562
2023-03-31 08:26:58.650,1009.6024780273438,1005.482421875,0.0,11.700000762939453,3600,0.8,12.199999809265137,1.012734293937683,0,0,1,0,0,0.0,0.0,61419,2,-0.0022823862999999996,0.0022823862999999996,1151.69013671875,142.0876586914062
2023-03-31 08:27:00.660,1008.204345703125,1005.482421875,0.0,11.700000762939453,3600,0.8,12.09999942779541,1.012734293937683,0,0,1,0,0,0.0,0.0,61421,2,-0.0022823862999999996,0.0022823862999999996,1151.69013671875,143.48579101562495
2023-03-31 08:27:02.683,1008.204345703125,1004.8740844726562,0.0,11.700000762939453,3600,0.8,12.199999809265137,1.0313161611557007,0,0,1,0,0,0.0,0.0,61423,2,-0.0022823862999999996,0.0022823862999999996,1151.1408203125,142.93647460937495
2023-03-31 08:27:04.700,1008.204345703125,1004.2659912109375,0.0,11.700000762939453,3600,0.8,12.09999942779541,1.0498979091644287,0,0,1,0,0,0.0,0.0,61425,2,-0.0022823862999999996,0.0022823862999999996,1150.59150390625,142.38715820312495
2023-03-31 08:27:06.714,1006.805908203125,1003.6575317382812,0.0,11.600000381469727,3600,0.8,12.09999942779541,0.9687254428863525,0,0,1,0,0,0.0,0.0,61427,2,-0.0022823862999999996,0.0022823862999999996,1150.0421875,143.23627929687495
2023-03-31 08:27:08.712,1006.805908203125,1001.8327026367188,0.0,11.600000381469727,3600,0.8,12.199999809265137,1.0251892805099487,0,0,1,0,0,0.0,0.0,61429,2,-0.0022823862999999996,0.0022823862999999996,1148.39423828125,141.58833007812495
2023-03-31 08:27:10.734,1005.4075927734375,1001.2244873046875,0.0,11.600000381469727,3600,0.8,11.899998664855957,1.044008493423462,0,0,1,0,0,0.0,0.0,61431,2,-0.0022823862999999996,0.0022823862999999996,1147.844921875,142.43732910156245
2023-03-31 08:27:12.751,1004.00927734375,1000.008056640625,0.0,11.600000381469727,3600,0.8,11.999999046325684,1.0816468000411987,0,0,1,0,0,0.0,0.0,61433,2,-0.0022823862999999996,0.0022823862999999996,1146.19697265625,142.18769531249995
2023-03-31 08:27:14.767,1004.00927734375,998.7913208007812,0.0,11.600000381469727,3600,0.8,12.199999809265137,1.1192957162857056,0,0,1,0,0,0.0,0.0,61435,2,-0.0022823862999999996,0.0022823862999999996,1145.09833984375,141.08906249999995
2023-03-31 08:27:16.767,1002.61083984375,998.18310546875,0.0,11.600000381469727,3600,0.8,11.80000114440918,1.1381149291992188,0,0,1,0,0,0.0,0.0,61437,2,-0.0022823862999999996,0.0022823862999999996,1144.5490234375,141.93818359374995
2023-03-31 08:27:18.763,1001.2125854492188,996.9666748046875,0.0,11.600000381469727,3600,0.8,12.09999942779541,1.1757532358169556,0,0,1,0,0,0.0,0.0,61439,2,-0.0022823862999999996,0.0022823862999999996,1143.450390625,142.2378051757812
2023-03-31 08:27:20.782,1001.2125854492188,996.3583374023438,0.0,11.600000381469727,3600,0.8,12.09999942779541,1.1945745944976807,0,0,1,0,0,0.0,0.0,61441,2,-0.0022823862999999996,0.0022823862999999996,1142.90107421875,141.6884887695312
2023-03-31 08:27:22.801,999.8142700195312,994.533447265625,0.0,11.5,3600,0.8,12.09999942779541,1.1510404348373413,0,0,1,0,0,0.0,0.0,61443,2,-0.0022823862999999996,0.0022823862999999996,1140.70380859375,140.8895385742187
2023-03-31 08:27:24.802,999.8142700195312,994.533447265625,0.0,11.5,3600,0.8,12.09999942779541,1.1510404348373413,0,0,1,0,0,0.0,0.0,61445,2,-0.0022823862999999996,0.0022823862999999996,1140.70380859375,140.8895385742187
2023-03-31 08:27:26.816,998.4158935546875,993.3169555664062,0.0,11.5,3600,0.8,11.999999046325684,1.18868088722229,0,0,1,0,0,0.0,0.0,61447,2,-0.0022823862999999996,0.0022823862999999996,1139.60517578125,141.18928222656245
2023-03-31 08:27:28.835,997.017578125,992.70849609375,0.0,11.5,3600,0.8,11.700000762939453,1.2075064182281494,0,0,1,0,0,0.0,0.0,61449,2,-0.0022823862999999996,0.0022823862999999996,1139.055859375,142.03828124999995
2023-03-31 08:27:30.834,997.017578125,992.1002807617188,0.0,11.5,3600,0.8,12.09999942779541,1.226325511932373,0,0,1,0,0,0.0,0.0,61451,2,-0.0022823862999999996,0.0022823862999999996,1138.50654296875,141.48896484374995
2023-03-31 08:27:32.837,995.619140625,991.491943359375,0.0,11.5,3600,0.8,11.600000381469727,1.24514901638031,0,0,1,0,0,0.0,0.0,61453,2,-0.0022823862999999996,0.0022823862999999996,1137.9572265625,142.33808593749995
2023-03-31 08:27:34.851,995.619140625,989.0590209960938,0.0,11.5,3600,0.8,11.999999046325684,1.3204299211502075,0,0,1,0,0,0.0,0.0,61455,2,-0.0022823862999999996,0.0022823862999999996,1135.21064453125,139.59150390624995
2023-03-31 08:27:36.847,994.2210083007812,988.4505615234375,0.0,11.5,3600,0.8,11.999999046325684,1.339255452156067,0,0,1,0,0,0.0,0.0,61457,2,-0.0022823862999999996,0.0022823862999999996,1134.661328125,140.4403198242187
2023-03-31 08:27:38.865,991.4241943359375,987.8424682617188,0.0,11.5,3600,0.8,11.600000381469727,1.3580703735351562,0,0,1,0,0,0.0,0.0,61459,2,-0.0022823862999999996,0.0022823862999999996,1134.11201171875,142.68781738281245
2023-03-31 08:27:40.865,992.8225708007812,987.234130859375,0.0,11.5,3600,0.8,11.899998664855957,1.3768937587738037,0,0,1,0,0,0.0,0.0,61461,2,-0.0022823862999999996,0.0022823862999999996,1133.5626953125,140.7401245117187
2023-03-31 08:27:42.885,991.4241943359375,987.234130859375,0.0,11.40000057220459,3600,0.8,11.999999046325684,1.2768936157226562,0,0,1,0,0,0.0,0.0,61463,2,-0.0022823862999999996,0.0022823862999999996,1133.5626953125,142.13850097656245
2023-03-31 08:27:44.903,991.4241943359375,986.0176391601562,0.0,11.40000057220459,3600,0.8,11.899998664855957,1.314536213874817,0,0,1,0,0,0.0,0.0,61465,2,-0.0022823862999999996,0.0022823862999999996,1132.4640625,141.03986816406245
2023-03-31 08:27:46.904,990.02587890625,985.4091796875,0.0,11.40000057220459,3600,0.8,11.999999046325684,1.333486795425415,0,0,1,0,0,0.0,0.0,61467,2,-0.0022823862999999996,0.0022823862999999996,1131.91474609375,141.88886718749995
2023-03-31 08:27:48.922,990.02587890625,984.8009643554688,0.0,11.40000057220459,3600,0.8,11.899998664855957,1.3525453805923462,0,0,1,0,0,0.0,0.0,61469,2,-0.0022823862999999996,0.0022823862999999996,1131.3654296875,141.33955078124995
2023-03-31 08:27:50.922,988.62744140625,984.1927490234375,0.0,11.40000057220459,3600,0.8,11.80000114440918,1.371601939201355,0,0,1,0,0,0.0,0.0,61471,2,-0.0022823862999999996,0.0022823862999999996,1130.266796875,141.63935546874995
2023-03-31 08:27:52.940,988.62744140625,982.9761962890625,0.0,11.300000190734863,3600,0.8,11.899998664855957,1.3097233772277832,0,0,1,0,0,0.0,0.0,61473,2,-0.0022823862999999996,0.0022823862999999996,1129.1681640625,140.54072265624995
2023-03-31 08:27:54.940,987.2293090820312,982.367919921875,0.0,11.300000190734863,3600,0.8,11.899998664855957,1.3287841081619263,0,0,1,0,0,0.0,0.0,61475,2,-0.0022823862999999996,0.0022823862999999996,1128.61884765625,141.3895385742187
2023-03-31 08:27:56.952,987.2293090820312,981.7597045898438,0.0,11.300000190734863,3600,0.8,11.600000381469727,1.3478426933288574,0,0,1,0,0,0.0,0.0,61477,2,-0.0022823862999999996,0.0022823862999999996,1128.06953125,140.8402221679687
2023-03-31 08:27:58.950,985.8308715820312,981.1514892578125,0.0,11.300000190734863,3600,0.8,11.5,1.3668992519378662,0,0,1,0,0,0.0,0.0,61479,2,-0.0022823862999999996,0.0022823862999999996,1127.52021484375,141.6893432617187
2023-03-31 08:28:00.973,984.4325561523438,979.934814453125,0.0,11.300000190734863,3600,0.8,11.700000762939453,1.4050229787826538,0,0,1,0,0,0.0,0.0,61481,2,-0.0022823862999999996,0.0022823862999999996,1126.42158203125,141.9890258789062
2023-03-31 08:28:02.986,984.4325561523438,979.934814453125,0.0,11.300000190734863,3600,0.8,11.600000381469727,1.4050229787826538,0,0,1,0,0,0.0,0.0,61483,2,-0.0022823862999999996,0.0022823862999999996,1126.42158203125,141.9890258789062
2023-03-31 08:28:04.984,984.4325561523438,979.3265380859375,0.0,11.300000190734863,3600,0.8,11.600000381469727,1.4240837097167969,0,0,1,0,0,0.0,0.0,61485,2,-0.0022823862999999996,0.0022823862999999996,1125.872265625,141.4397094726562
2023-03-31 08:28:07.005,983.0341796875,978.110107421875,0.0,11.300000190734863,3600,0.8,11.5,1.4622009992599487,0,0,1,0,0,0.0,0.0,61487,2,-0.0022823862999999996,0.0022823862999999996,1124.22431640625,141.19013671874995
2023-03-31 08:28:09.017,981.6357421875,977.5017700195312,0.0,11.300000190734863,3600,0.8,11.80000114440918,1.4812617301940918,0,0,1,0,0,0.0,0.0,61489,2,-0.0022823862999999996,0.0022823862999999996,1123.675,142.03925781249995
2023-03-31 08:28:11.018,980.237548828125,977.5017700195312,0.0,11.300000190734863,3600,0.8,11.600000381469727,1.4812617301940918,0,0,1,0,0,0.0,0.0,61491,2,-0.0022823862999999996,0.0022823862999999996,1123.675,143.43745117187495
2023-03-31 08:28:13.036,980.237548828125,976.8934326171875,0.0,11.199999809265137,3600,0.8,11.5,1.4003244638442993,0,0,1,0,0,0.0,0.0,61493,2,-0.0022823862999999996,0.0022823862999999996,1123.12568359375,142.88813476562495
2023-03-31 08:28:15.035,980.237548828125,975.6768798828125,0.0,11.199999809265137,3600,0.8,11.600000381469727,1.438443899154663,0,0,1,0,0,0.0,0.0,61495,2,-0.0022823862999999996,0.0022823862999999996,1122.02705078125,141.78950195312495
2023-03-31 08:28:17.052,980.237548828125,975.0686645507812,0.0,11.199999809265137,3600,0.8,11.600000381469727,1.4575026035308838,0,0,1,0,0,0.0,0.0,61497,2,-0.0022823862999999996,0.0022823862999999996,1121.477734375,141.24018554687495
2023-03-31 08:28:19.059,978.8392944335938,974.4603881835938,0.0,11.199999809265137,3600,0.8,11.5,1.4765633344650269,0,0,1,0,0,0.0,0.0,61499,2,-0.0022823862999999996,0.0022823862999999996,1120.92841796875,142.0891235351562
2023-03-31 08:28:21.074,978.8392944335938,973.85205078125,0.0,11.199999809265137,3600,0.8,11.5,1.49562406539917,0,0,1,0,0,0.0,0.0,61501,2,-0.0022823862999999996,0.0022823862999999996,1120.3791015625,141.5398071289062
2023-03-31 08:28:23.075,978.8392944335938,972.635498046875,0.0,11.199999809265137,3600,0.8,11.600000381469727,1.5337435007095337,0,0,1,0,0,0.0,0.0,61503,2,-0.0022823862999999996,0.0022823862999999996,1118.73115234375,139.8918579101562
2023-03-31 08:28:25.084,977.4408569335938,972.635498046875,0.0,11.199999809265137,3600,0.8,11.600000381469727,1.5337435007095337,0,0,1,0,0,0.0,0.0,61505,2,-0.0022823862999999996,0.0022823862999999996,1118.73115234375,141.2902954101562
2023-03-31 08:28:27.094,977.4408569335938,971.4189453125,0.0,11.09999942779541,3600,0.8,11.300000190734863,1.47186279296875,0,0,1,0,0,0.0,0.0,61507,2,-0.0022823862999999996,0.0022823862999999996,1117.63251953125,140.1916625976562
2023-03-31 08:28:29.103,976.04248046875,970.8106689453125,0.0,11.09999942779541,3600,0.8,11.5,1.490925669670105,0,0,1,0,0,0.0,0.0,61509,2,-0.0022823862999999996,0.0022823862999999996,1117.083203125,141.04072265624995
2023-03-31 08:28:31.124,974.6441650390625,970.2023315429688,0.0,11.09999942779541,3600,0.8,11.300000190734863,1.509986400604248,0,0,1,0,0,0.0,0.0,61511,2,-0.0022823862999999996,0.0022823862999999996,1116.53388671875,141.88972167968745
2023-03-31 08:28:33.125,973.245849609375,969.5941162109375,0.0,11.09999942779541,3600,0.8,11.5,1.5290451049804688,0,0,1,0,0,0.0,0.0,61513,2,-0.0022823862999999996,0.0022823862999999996,1115.9845703125,142.73872070312495
2023-03-31 08:28:35.142,973.245849609375,968.3775634765625,0.0,11.09999942779541,3600,0.8,11.40000057220459,1.5671645402908325,0,0,1,0,0,0.0,0.0,61515,2,-0.0022823862999999996,0.0022823862999999996,1114.8859375,141.64008789062495
2023-03-31 08:28:37.143,973.245849609375,967.769287109375,0.0,11.09999942779541,3600,0.8,11.600000381469727,1.5862252712249756,0,0,1,0,0,0.0,0.0,61517,2,-0.0022823862999999996,0.0022823862999999996,1113.7873046875,140.54145507812495
2023-03-31 08:28:39.161,971.8475952148438,967.1609497070312,0.0,11.09999942779541,3600,0.8,11.5,1.605389952659607,0,0,1,0,0,0.0,0.0,61519,2,-0.0022823862999999996,0.0022823862999999996,1113.23798828125,141.3903930664062
2023-03-31 08:28:41.153,971.8475952148438,966.552734375,0.0,11.09999942779541,3600,0.8,11.300000190734863,1.6246964931488037,0,0,1,0,0,0.0,0.0,61521,2,-0.0022823862999999996,0.0022823862999999996,1112.688671875,140.8410766601562
2023-03-31 08:28:43.174,970.4490356445312,965.9445190429688,0.0,11.0,3600,0.8,11.199999809265137,1.5440030097961426,0,0,1,0,0,0.0,0.0,61523,2,-0.0022823862999999996,0.0022823862999999996,1112.13935546875,141.6903198242187
2023-03-31 08:28:45.195,970.4490356445312,964.7278442382812,0.0,11.0,3600,0.8,11.40000057220459,1.5826225280761719,0,0,1,0,0,0.0,0.0,61525,2,-0.0022823862999999996,0.0022823862999999996,1111.04072265625,140.5916870117187
2023-03-31 08:28:47.196,969.0508422851562,964.1195678710938,0.0,11.0,3600,0.8,11.0,1.6019312143325806,0,0,1,0,0,0.0,0.0,61527,2,-0.0022823862999999996,0.0022823862999999996,1110.49140625,141.4405639648437
2023-03-31 08:28:49.211,969.0508422851562,963.5113525390625,0.0,11.0,3600,0.8,11.5,1.621237874031067,0,0,1,0,0,0.0,0.0,61529,2,-0.0022823862999999996,0.0022823862999999996,1109.94208984375,140.8912475585937
2023-03-31 08:28:51.212,967.6524658203125,962.9031372070312,0.0,11.0,3600,0.8,11.300000190734863,1.6405444145202637,0,0,1,0,0,0.0,0.0,61531,2,-0.0022823862999999996,0.0022823862999999996,1109.3927734375,141.74030761718745
2023-03-31 08:28:53.222,967.6524658203125,962.2947998046875,0.0,11.0,3600,0.8,11.199999809265137,1.6598553657531738,0,0,1,0,0,0.0,0.0,61533,2,-0.0022823862999999996,0.0022823862999999996,1108.568798828125,140.91633300781245
2023-03-31 08:28:55.230,966.254150390625,962.2947998046875,0.0,10.899999618530273,3600,0.8,11.0,1.5598551034927368,0,0,1,0,0,0.0,0.0,61535,2,-0.0022823862999999996,0.0022823862999999996,1108.568798828125,142.31464843749995
2023-03-31 08:28:57.242,964.8558349609375,961.0781860351562,0.0,10.899999618530273,3600,0.8,11.199999809265137,1.5984747409820557,0,0,1,0,0,0.0,0.0,61537,2,-0.0022823862999999996,0.0022823862999999996,1107.1955078125,142.33967285156245
2023-03-31 08:28:59.240,964.8558349609375,960.469970703125,0.0,10.899999618530273,3600,0.8,11.0,1.61777925491333,0,0,1,0,0,0.0,0.0,61539,2,-0.0022823862999999996,0.0022823862999999996,1106.64619140625,141.79035644531245
2023-03-31 08:29:01.257,963.4573364257812,959.8617553710938,0.0,10.899999618530273,3600,0.8,11.300000190734863,1.6370857954025269,0,0,1,0,0,0.0,0.0,61541,2,-0.0022823862999999996,0.0022823862999999996,1106.096875,142.6395385742187
2023-03-31 08:29:03.277,964.8558349609375,959.25341796875,0.0,10.899999618530273,3600,0.8,11.09999942779541,1.6563966274261475,0,0,1,0,0,0.0,0.0,61543,2,-0.0022823862999999996,0.0022823862999999996,1105.54755859375,140.69172363281245
2023-03-31 08:29:05.277,963.4573364257812,958.6450805664062,0.0,10.899999618530273,3600,0.8,11.0,1.6757054328918457,0,0,1,0,0,0.0,0.0,61545,2,-0.0022823862999999996,0.0022823862999999996,1104.9982421875,141.5409057617187
2023-03-31 08:29:07.277,962.0591430664062,958.6450805664062,0.0,10.799999237060547,3600,0.8,10.899999618530273,1.5757051706314087,0,0,1,0,0,0.0,0.0,61547,2,-0.0022823862999999996,0.0022823862999999996,1104.9982421875,142.9390991210937
2023-03-31 08:29:09.297,962.0591430664062,957.4285278320312,0.0,10.799999237060547,3600,0.8,10.899999618530273,1.6143226623535156,0,0,1,0,0,0.0,0.0,61549,2,-0.0022823862999999996,0.0022823862999999996,1103.899609375,141.8404663085937
2023-03-31 08:29:11.314,962.0591430664062,957.4285278320312,0.0,10.799999237060547,3600,0.8,10.899999618530273,1.6143226623535156,0,0,1,0,0,0.0,0.0,61551,2,-0.0022823862999999996,0.0022823862999999996,1103.899609375,141.8404663085937
2023-03-31 08:29:13.313,962.0591430664062,956.8203125,0.0,10.799999237060547,3600,0.8,11.0,1.633629322052002,0,0,1,0,0,0.0,0.0,61553,2,-0.0022823862999999996,0.0022823862999999996,1103.075634765625,141.0164916992187
2023-03-31 08:29:15.325,959.2625732421875,956.2120361328125,0.0,10.799999237060547,3600,0.8,11.0,1.6529380083084106,0,0,1,0,0,0.0,0.0,61555,2,-0.0022823862999999996,0.0022823862999999996,1102.25166015625,142.98908691406245
2023-03-31 08:29:17.326,960.6607666015625,956.2120361328125,0.0,10.799999237060547,3600,0.8,11.199999809265137,1.6529380083084106,0,0,1,0,0,0.0,0.0,61557,2,-0.0022823862999999996,0.0022823862999999996,1102.25166015625,141.59089355468745
2023-03-31 08:29:19.347,960.6607666015625,955.6036987304688,0.0,10.799999237060547,3600,0.8,11.0,1.6722488403320312,0,0,1,0,0,0.0,0.0,61560,2,-0.0022823862999999996,0.0022823862999999996,1101.70234375,141.04157714843745
2023-03-31 08:29:21.364,960.6607666015625,954.995361328125,0.0,10.799999237060547,3600,0.8,10.799999237060547,1.69155752658844,0,0,1,0,0,0.0,0.0,61562,2,-0.0022823862999999996,0.0022823862999999996,1101.15302734375,140.49226074218745
2023-03-31 08:29:23.366,957.8641357421875,953.7789306640625,0.0,10.69999885559082,3600,0.8,11.199999809265137,1.6301705837249756,0,0,1,0,0,0.0,0.0,61564,2,-0.0022823862999999996,0.0022823862999999996,1100.05439453125,142.19025878906245
2023-03-31 08:29:25.382,957.8641357421875,953.170654296875,0.0,10.69999885559082,3600,0.8,10.69999885559082,1.6494793891906738,0,0,1,0,0,0.0,0.0,61566,2,-0.0022823862999999996,0.0022823862999999996,1099.505078125,141.64094238281245
2023-03-31 08:29:27.380,956.4656982421875,952.5624389648438,0.0,10.69999885559082,3600,0.8,11.0,1.6687859296798706,0,0,1,0,0,0.0,0.0,61568,2,-0.0022823862999999996,0.0022823862999999996,1098.95576171875,142.49006347656245
2023-03-31 08:29:29.399,957.8641357421875,952.5624389648438,0.0,10.69999885559082,3600,0.8,11.09999942779541,1.6687859296798706,0,0,1,0,0,0.0,0.0,61570,2,-0.0022823862999999996,0.0022823862999999996,1098.95576171875,141.09162597656245
2023-03-31 08:29:31.398,956.4656982421875,951.9539794921875,0.0,10.69999885559082,3600,0.8,11.0,1.6880989074707031,0,0,1,0,0,0.0,0.0,61572,2,-0.0022823862999999996,0.0022823862999999996,1098.4064453125,141.94074707031245
2023-03-31 08:29:33.415,955.0673217773438,951.3458862304688,0.0,10.69999885559082,3600,0.8,11.0,1.7074034214019775,0,0,1,0,0,0.0,0.0,61574,2,-0.0022823862999999996,0.0022823862999999996,1097.582470703125,142.5151489257812
2023-03-31 08:29:35.414,955.0673217773438,950.1292114257812,0.0,10.69999885559082,3600,0.8,10.899999618530273,1.7460229396820068,0,0,1,0,0,0.0,0.0,61576,2,-0.0022823862999999996,0.0022823862999999996,1096.2091796875,141.1418579101562
2023-03-31 08:29:37.433,953.6691284179688,950.1292114257812,0.0,10.600001335144043,3600,0.8,11.0,1.6460249423980713,0,0,1,0,0,0.0,0.0,61578,2,-0.0022823862999999996,0.0022823862999999996,1096.2091796875,142.5400512695312
2023-03-31 08:29:39.431,953.6691284179688,949.52099609375,0.0,10.600001335144043,3600,0.8,10.899999618530273,1.665331482887268,0,0,1,0,0,0.0,0.0,61580,2,-0.0022823862999999996,0.0022823862999999996,1095.65986328125,141.9907348632812
2023-03-31 08:29:41.450,953.6691284179688,948.9127197265625,0.0,10.600001335144043,3600,0.8,10.69999885559082,1.6848098039627075,0,0,1,0,0,0.0,0.0,61582,2,-0.0022823862999999996,0.0022823862999999996,1095.110546875,141.4414184570312
2023-03-31 08:29:43.449,952.270751953125,948.9127197265625,0.0,10.600001335144043,3600,0.8,10.69999885559082,1.6848098039627075,0,0,1,0,0,0.0,0.0,61584,2,-0.0022823862999999996,0.0022823862999999996,1095.110546875,142.83979492187495
2023-03-31 08:29:45.461,952.270751953125,948.3045043945312,0.0,10.600001335144043,3600,0.8,10.899999618530273,1.70436429977417,0,0,1,0,0,0.0,0.0,61586,2,-0.0022823862999999996,0.0022823862999999996,1094.56123046875,142.29047851562495
2023-03-31 08:29:47.481,950.87255859375,947.6962890625,0.0,10.600001335144043,3600,0.8,10.799999237060547,1.7239189147949219,0,0,1,0,0,0.0,0.0,61588,2,-0.0022823862999999996,0.0022823862999999996,1094.0119140625,143.13935546874995
2023-03-31 08:29:49.481,950.87255859375,946.4796142578125,0.0,10.600001335144043,3600,0.8,10.69999885559082,1.7630343437194824,0,0,1,0,0,0.0,0.0,61590,2,-0.0022823862999999996,0.0022823862999999996,1092.91328125,142.04072265624995
2023-03-31 08:29:51.501,950.87255859375,946.4796142578125,0.0,10.500000953674316,3600,0.8,10.799999237060547,1.663034200668335,0,0,1,0,0,0.0,0.0,61592,2,-0.0022823862999999996,0.0022823862999999996,1092.91328125,142.04072265624995
2023-03-31 08:29:53.518,950.87255859375,945.8712768554688,0.0,10.500000953674316,3600,0.8,10.69999885559082,1.6825929880142212,0,0,1,0,0,0.0,0.0,61594,2,-0.0022823862999999996,0.0022823862999999996,1092.36396484375,141.49140624999995
2023-03-31 08:29:55.516,949.4741821289062,944.6548461914062,0.0,10.500000953674316,3600,0.8,10.899999618530273,1.7217000722885132,0,0,1,0,0,0.0,0.0,61596,2,-0.0022823862999999996,0.0022823862999999996,1090.716015625,141.2418334960937
2023-03-31 08:29:57.534,948.0756225585938,944.6548461914062,0.0,10.500000953674316,3600,0.8,10.69999885559082,1.7217000722885132,0,0,1,0,0,0.0,0.0,61598,2,-0.0022823862999999996,0.0022823862999999996,1090.716015625,142.6403930664062
2023-03-31 08:29:59.534,948.0756225585938,944.0465698242188,0.0,10.500000953674316,3600,0.8,10.69999885559082,1.7412588596343994,0,0,1,0,0,0.0,0.0,61600,2,-0.0022823862999999996,0.0022823862999999996,1090.16669921875,142.0910766601562
2023-03-31 08:30:01.546,948.0756225585938,943.4383544921875,0.0,10.500000953674316,3600,0.8,10.600001335144043,1.7608133554458618,0,0,1,0,0,0.0,0.0,61602,2,-0.0022823862999999996,0.0022823862999999996,1089.6173828125,141.5417602539062
2023-03-31 08:30:03.551,946.6774291992188,942.8298950195312,0.0,10.500000953674316,3600,0.8,10.600001335144043,1.78037428855896,0,0,1,0,0,0.0,0.0,61604,2,-0.0022823862999999996,0.0022823862999999996,1089.06806640625,142.3906372070312
2023-03-31 08:30:05.569,946.6774291992188,942.2216186523438,0.0,10.40000057220459,3600,0.8,10.69999885559082,1.6999307870864868,0,0,1,0,0,0.0,0.0,61606,2,-0.0022823862999999996,0.0022823862999999996,1088.51875,141.8413208007812
2023-03-31 08:30:07.565,946.6774291992188,941.6134643554688,0.0,10.40000057220459,3600,0.8,10.799999237060547,1.7194832563400269,0,0,1,0,0,0.0,0.0,61608,2,-0.0022823862999999996,0.0022823862999999996,1087.96943359375,141.2920043945312
2023-03-31 08:30:09.584,946.6774291992188,941.6134643554688,0.0,10.40000057220459,3600,0.8,10.40000057220459,1.7194832563400269,0,0,1,0,0,0.0,0.0,61610,2,-0.0022823862999999996,0.0022823862999999996,1087.96943359375,141.2920043945312
2023-03-31 08:30:11.583,945.279052734375,941.6134643554688,0.0,10.40000057220459,3600,0.8,10.600001335144043,1.7194832563400269,0,0,1,0,0,0.0,0.0,61612,2,-0.0022823862999999996,0.0022823862999999996,1087.96943359375,142.69038085937495
2023-03-31 08:30:13.604,945.279052734375,940.39697265625,0.0,10.40000057220459,3600,0.8,10.40000057220459,1.7585945129394531,0,0,1,0,0,0.0,0.0,61614,2,-0.0022823862999999996,0.0022823862999999996,1086.87080078125,141.59174804687495
2023-03-31 08:30:15.604,945.279052734375,940.39697265625,0.0,10.40000057220459,3600,0.8,10.600001335144043,1.7585945129394531,0,0,1,0,0,0.0,0.0,61616,2,-0.0022823862999999996,0.0022823862999999996,1086.87080078125,141.59174804687495
2023-03-31 08:30:17.614,943.880859375,939.7886352539062,0.0,10.40000057220459,3600,0.8,10.40000057220459,1.7781533002853394,0,0,1,0,0,0.0,0.0,61618,2,-0.0022823862999999996,0.0022823862999999996,1085.77216796875,141.89130859374995
2023-03-31 08:30:19.634,943.880859375,939.18017578125,0.0,10.40000057220459,3600,0.8,10.500000953674316,1.7977142333984375,0,0,1,0,0,0.0,0.0,61620,2,-0.0022823862999999996,0.0022823862999999996,1085.2228515625,141.34199218749995
2023-03-31 08:30:21.632,942.4824829101562,938.5719604492188,0.0,10.300000190734863,3600,0.8,10.40000057220459,1.7172685861587524,0,0,1,0,0,0.0,0.0,61622,2,-0.0022823862999999996,0.0022823862999999996,1084.67353515625,142.1910522460937
2023-03-31 08:30:23.640,942.4824829101562,938.5719604492188,0.0,10.300000190734863,3600,0.8,10.69999885559082,1.7172685861587524,0,0,1,0,0,0.0,0.0,61624,2,-0.0022823862999999996,0.0022823862999999996,1084.67353515625,142.1910522460937
2023-03-31 08:30:25.654,941.0840454101562,937.9637451171875,0.0,10.300000190734863,3600,0.8,10.200000762939453,1.7368232011795044,0,0,1,0,0,0.0,0.0,61626,2,-0.0022823862999999996,0.0022823862999999996,1084.12421875,143.0401733398437
2023-03-31 08:30:27.655,941.0840454101562,937.3555297851562,0.0,10.300000190734863,3600,0.8,10.40000057220459,1.7563776969909668,0,0,1,0,0,0.0,0.0,61628,2,-0.0022823862999999996,0.0022823862999999996,1083.57490234375,142.4908569335937
2023-03-31 08:30:29.673,941.0840454101562,937.3555297851562,0.0,10.300000190734863,3600,0.8,10.600001335144043,1.7563776969909668,0,0,1,0,0,0.0,0.0,61630,2,-0.0022823862999999996,0.0022823862999999996,1083.57490234375,142.4908569335937
2023-03-31 08:30:31.673,941.0840454101562,936.7472534179688,0.0,10.300000190734863,3600,0.8,10.40000057220459,1.7759344577789307,0,0,1,0,0,0.0,0.0,61632,2,-0.0022823862999999996,0.0022823862999999996,1083.0255859375,141.9415405273437
2023-03-31 08:30:33.690,941.0840454101562,936.1387939453125,0.0,10.200000762939453,3600,0.8,10.500000953674316,1.6954951286315918,0,0,1,0,0,0.0,0.0,61634,2,-0.0022823862999999996,0.0022823862999999996,1082.47626953125,141.3922241210937
2023-03-31 08:30:35.689,939.6857299804688,935.5305786132812,0.0,10.200000762939453,3600,0.8,10.40000057220459,1.7150497436523438,0,0,1,0,0,0.0,0.0,61636,2,-0.0022823862999999996,0.0022823862999999996,1081.926953125,142.2412231445312
2023-03-31 08:30:37.707,939.6857299804688,935.5305786132812,0.0,10.200000762939453,3600,0.8,10.300000190734863,1.7150497436523438,0,0,1,0,0,0.0,0.0,61638,2,-0.0022823862999999996,0.0022823862999999996,1081.926953125,142.2412231445312
2023-03-31 08:30:39.709,938.2874145507812,934.3141479492188,0.0,10.200000762939453,3600,0.8,10.300000190734863,1.754158854484558,0,0,1,0,0,0.0,0.0,61640,2,-0.0022823862999999996,0.0022823862999999996,1080.27900390625,141.9915893554687
2023-03-31 08:30:41.708,938.2874145507812,934.3141479492188,0.0,10.200000762939453,3600,0.8,10.300000190734863,1.754158854484558,0,0,1,0,0,0.0,0.0,61642,2,-0.0022823862999999996,0.0022823862999999996,1080.27900390625,141.9915893554687
2023-03-31 08:30:43.726,936.8890380859375,933.7058715820312,0.0,10.200000762939453,3600,0.8,10.40000057220459,1.7737176418304443,0,0,1,0,0,0.0,0.0,61644,2,-0.0022823862999999996,0.0022823862999999996,1079.7296875,142.84064941406245
2023-03-31 08:30:45.738,936.8890380859375,933.0975341796875,0.0,10.100000381469727,3600,0.8,10.300000190734863,1.6932741403579712,0,0,1,0,0,0.0,0.0,61646,2,-0.0022823862999999996,0.0022823862999999996,1079.18037109375,142.29133300781245
2023-03-31 08:30:47.736,935.4908447265625,933.0975341796875,0.0,10.200000762939453,3600,0.8,10.40000057220459,1.7932744026184082,0,0,1,0,0,0.0,0.0,61648,2,-0.0022823862999999996,0.0022823862999999996,1079.18037109375,143.68952636718745
2023-03-31 08:30:49.735,935.4908447265625,932.4893188476562,0.0,10.100000381469727,3600,0.8,10.300000190734863,1.7128287553787231,0,0,1,0,0,0.0,0.0,61650,2,-0.0022823862999999996,0.0022823862999999996,1078.6310546875,143.14020996093745
2023-03-31 08:30:51.754,935.4908447265625,931.8809814453125,0.0,10.100000381469727,3600,0.8,10.300000190734863,1.7323875427246094,0,0,1,0,0,0.0,0.0,61652,2,-0.0022823862999999996,0.0022823862999999996,1078.08173828125,142.59089355468745
2023-03-31 08:30:53.753,935.4908447265625,931.2727661132812,0.0,10.100000381469727,3600,0.8,10.100000381469727,1.752026915550232,0,0,1,0,0,0.0,0.0,61654,2,-0.0022823862999999996,0.0022823862999999996,1077.532421875,142.04157714843745
2023-03-31 08:30:55.771,934.0924072265625,930.6644287109375,0.0,10.100000381469727,3600,0.8,10.0,1.771842122077942,0,0,1,0,0,0.0,0.0,61656,2,-0.0022823862999999996,0.0022823862999999996,1076.98310546875,142.89069824218745
2023-03-31 08:30:57.790,934.0924072265625,930.6644287109375,0.0,10.100000381469727,3600,0.8,10.300000190734863,1.771842122077942,0,0,1,0,0,0.0,0.0,61658,2,-0.0022823862999999996,0.0022823862999999996,1076.98310546875,142.89069824218745
2023-03-31 08:30:59.790,934.0924072265625,930.6644287109375,0.0,10.100000381469727,3600,0.8,9.799999237060547,1.771842122077942,0,0,1,0,0,0.0,0.0,61660,2,-0.0022823862999999996,0.0022823862999999996,1076.98310546875,142.89069824218745
2023-03-31 08:31:01.810,934.0924072265625,930.05615234375,0.0,10.0,3600,0.8,10.300000190734863,1.6916550397872925,0,0,1,0,0,0.0,0.0,61662,2,-0.0022823862999999996,0.0022823862999999996,1076.4337890625,142.34138183593745
2023-03-31 08:31:03.809,932.6940307617188,929.4479370117188,0.0,10.100000381469727,3600,0.8,10.100000381469727,1.8114683628082275,0,0,1,0,0,0.0,0.0,61664,2,-0.0022823862999999996,0.0022823862999999996,1075.88447265625,143.1904418945312
2023-03-31 08:31:05.827,934.0924072265625,928.8394775390625,0.0,10.0,3600,0.8,10.200000762939453,1.731285572052002,0,0,1,0,0,0.0,0.0,61666,2,-0.0022823862999999996,0.0022823862999999996,1074.78583984375,140.69343261718745
2023-03-31 08:31:07.839,932.6940307617188,927.623046875,0.0,10.0,3600,0.8,10.300000190734863,1.7709075212478638,0,0,1,0,0,0.0,0.0,61668,2,-0.0022823862999999996,0.0022823862999999996,1073.68720703125,140.9931762695312
2023-03-31 08:31:09.838,931.2957153320312,927.623046875,0.0,10.0,3600,0.8,10.0,1.7709075212478638,0,0,1,0,0,0.0,0.0,61670,2,-0.0022823862999999996,0.0022823862999999996,1073.68720703125,142.3914916992187
2023-03-31 08:31:11.844,932.6940307617188,927.0148315429688,0.0,10.0,3600,0.8,9.899999618530273,1.7907185554504395,0,0,1,0,0,0.0,0.0,61672,2,-0.0022823862999999996,0.0022823862999999996,1073.137890625,140.4438598632812
2023-03-31 08:31:13.856,929.8973388671875,926.406494140625,0.0,10.0,3600,0.8,10.0,1.8105316162109375,0,0,1,0,0,0.0,0.0,61674,2,-0.0022823862999999996,0.0022823862999999996,1072.58857421875,142.69123535156245
2023-03-31 08:31:15.861,929.8973388671875,926.406494140625,0.0,10.0,3600,0.8,10.0,1.8105316162109375,0,0,1,0,0,0.0,0.0,61676,2,-0.0022823862999999996,0.0022823862999999996,1072.58857421875,142.69123535156245
2023-03-31 08:31:17.878,929.8973388671875,925.7982177734375,0.0,9.899999618530273,3600,0.8,10.100000381469727,1.7303466796875,0,0,1,0,0,0.0,0.0,61678,2,-0.0022823862999999996,0.0022823862999999996,1072.0392578125,142.14191894531245
2023-03-31 08:31:19.878,928.4991455078125,925.1900024414062,0.0,9.899999618530273,3600,0.8,10.0,1.7501577138900757,0,0,1,0,0,0.0,0.0,61680,2,-0.0022823862999999996,0.0022823862999999996,1071.48994140625,142.99079589843745
2023-03-31 08:31:21.895,928.4991455078125,924.5816650390625,0.0,9.899999618530273,3600,0.8,9.899999618530273,1.7699729204177856,0,0,1,0,0,0.0,0.0,61682,2,-0.0022823862999999996,0.0022823862999999996,1070.940625,142.44147949218745
