,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 09:46:40.854,2068.143310546875,1257.9171142578125,2402.999954223633,25.100000381469727,3600,0.8,40.20000076293945,7.246937274932861,49,385,3,0,0,6.334864139556885,3.4166641235351562,397,0,0.1301838655,6.2046802740568845,2737.5666015625,669.4232910156252
2023-04-04 09:46:42.866,2072.33837890625,1259.133544921875,2395.800018310547,25.100000381469727,3600,0.8,40.5,7.214898109436035,49,383,3,0,0,6.28174352645874,3.4499974250793457,399,0,0.12949975469999997,6.15224377175874,2727.67890625,655.3405273437502
2023-04-04 09:46:44.885,2073.73681640625,1260.350341796875,2396.399917602539,25.100000381469727,3600,0.8,40.599998474121094,7.1828460693359375,49,383,3,0,0,6.272890090942383,3.483330726623535,401,0,0.12949975469999997,6.1433903362423825,2724.93232421875,651.1955078125002
2023-04-04 09:46:46.885,2076.532958984375,1259.133544921875,2439.0000915527344,25.100000381469727,3600,0.8,40.80000305175781,7.214898109436035,48,383,3,0,0,6.299450397491455,3.5166640281677246,403,0,0.12949975469999997,6.169950642791455,2700.2130859375,623.6801269531252
2023-04-04 09:46:48.904,2083.52490234375,1251.22607421875,2495.4000091552734,25.100000381469727,3600,0.8,40.80000305175781,7.423161506652832,48,381,3,0,0,6.396838665008545,3.549997329711914,405,0,0.1288075927,6.268031072308545,2684.28291015625,600.7580078125002
2023-04-04 09:46:50.901,2089.118408203125,1243.3184814453125,2577.000045776367,25.100000381469727,3600,0.8,41.0,7.6322832107543945,48,384,3,0,0,6.370278358459473,3.5833306312561035,407,0,0.1298398025,6.240438555959472,2614.5197265625,525.4013183593752
2023-04-04 09:46:52.921,2093.313232421875,1233.5860595703125,2667.5999450683594,25.100000381469727,3600,0.8,41.20000076293945,7.891750335693359,49,430,3,0,0,0.0,3.616663932800293,409,0,0.14567096529999998,-0.14567096529999998,-1.324995809048417,-2094.6382282309232
2023-04-04 09:46:54.923,2100.304931640625,1221.4205322265625,2747.4000549316406,25.100000381469727,3600,0.8,41.400001525878906,8.217059135437012,49,385,3,0,0,0.0,3.6499972343444824,411,0,0.1301838655,-0.1301838655,-1.324995809048417,-2101.6299274496732
2023-04-04 09:46:56.934,2112.889892578125,1204.9970703125,2829.5999908447266,25.100000381469727,3600,0.8,41.5,8.6602144241333,51,381,3,0,0,0.0,3.683330535888672,413,0,0.1288075927,-0.1288075927,-1.324995809048417,-2114.2148883871732
2023-04-04 09:46:58.956,2125.47509765625,1194.0482177734375,2914.8001098632812,25.100000381469727,3600,0.8,41.599998474121094,8.958686828613281,51,381,3,0,0,6.370278358459473,3.7166638374328613,415,0,0.1288075927,6.241470765759472,2379.96162109375,254.48652343750018
2023-04-04 09:47:00.951,2138.06005859375,1183.7073974609375,2987.999954223633,25.100000381469727,3600,0.8,41.79999923706055,9.241157531738281,51,382,3,0,0,6.5562005043029785,3.749997138977051,417,0,0.1291556917,6.427044812602978,2379.96162109375,241.90156250000018
2023-04-04 09:47:02.973,2150.645263671875,1170.3253173828125,3057.5999450683594,25.100000381469727,3600,0.8,41.79999923706055,9.610682487487793,52,382,3,0,0,6.742123126983643,3.7833304405212402,419,0,0.1291556917,6.612967435283642,2380.5109375,229.86567382812518
2023-04-04 09:47:04.974,2166.02685546875,1156.3349609375,3140.4000091552734,25.100000381469727,3600,0.8,42.0,9.999268531799316,52,383,3,0,0,6.981166362762451,3.8166637420654297,421,0,0.12949975469999997,6.851666608062451,2386.0041015625,219.97724609375018
2023-04-04 09:47:06.987,2181.40869140625,1142.952880859375,3225.599899291992,25.100000381469727,3600,0.8,42.29999923706055,10.373848915100098,54,385,3,0,0,7.167088508605957,3.849997043609619,423,0,0.1301838655,7.036904643105957,2377.2150390625,195.80634765625018
2023-04-04 09:47:08.991,2192.59521484375,1132.00390625,3305.9999084472656,25.100000381469727,3600,0.8,42.5,10.683441162109375,54,384,3,0,0,7.370718002319336,3.8833303451538086,425,0,0.1298398025,7.240878199819336,2376.11640625,183.52119140625018
2023-04-04 09:47:11.005,2202.383544921875,1121.6632080078125,3390.599899291992,25.100000381469727,3600,0.8,42.79999923706055,10.976515769958496,54,385,3,0,0,7.600907802581787,3.916663646697998,427,0,0.1301838655,7.470723937081787,2379.4123046875,177.02875976562518
2023-04-04 09:47:13.024,2217.765380859375,1099.7652587890625,3471.6000366210938,25.100000381469727,3600,0.8,43.0,11.60476016998291,52,387,3,0,0,7.848804473876953,3.9499969482421875,429,0,0.1308760275,7.717928446376953,2382.15888671875,164.39350585937518
2023-04-04 09:47:15.026,2228.951904296875,1082.7335205078125,3557.999954223633,25.100000381469727,3600,0.8,43.20000076293945,12.099583625793457,52,388,3,0,0,8.087847709655762,3.983330249786377,431,0,0.13121607529999998,7.9566316343557615,2382.708203125,153.75629882812518
2023-04-04 09:47:17.057,2240.138671875,1066.9183349609375,3642.000045776367,25.100000381469727,3600,0.8,43.5,12.564126968383789,54,389,3,0,0,8.318037033081055,4.016663551330566,433,0,0.1315601383,8.186476894781055,2382.15888671875,142.02021484375018
2023-04-04 09:47:19.058,2252.7236328125,1051.103271484375,3705.0,25.100000381469727,3600,0.8,43.70000076293945,13.033180236816406,54,391,3,0,0,8.574787139892578,4.049997329711914,435,0,0.1322523003,8.442534839592579,2398.63837890625,145.91474609375018
2023-04-04 09:47:21.069,2263.91064453125,1038.329345703125,3785.4000091552734,25.100000381469727,3600,0.8,44.099998474121094,13.415135383605957,54,391,3,0,0,8.804977416992188,4.083331108093262,437,0,0.1322523003,8.672725116692188,2401.110302734375,137.19965820312518
2023-04-04 09:47:23.091,2273.69873046875,1029.8134765625,3868.2000732421875,25.100000381469727,3600,0.8,44.400001525878906,13.672036170959473,56,395,3,0,0,9.03516674041748,4.133331775665283,439,0,0.1336285731,8.901538167317481,2403.03291015625,129.33417968750018
2023-04-04 09:47:25.092,2284.8857421875,1015.2147827148438,3949.8001098632812,25.100000381469727,3600,0.8,44.70000076293945,14.115427017211914,56,396,3,0,0,9.30077075958252,4.166665554046631,441,0,0.1339686209,9.16680213868252,2410.72333984375,125.83759765625018
2023-04-04 09:47:27.103,2297.470458984375,1008.5238037109375,4038.599853515625,25.100000381469727,3600,0.8,45.0,14.31982421875,57,397,3,0,0,9.575227737426758,4.1999993324279785,443,0,0.1343126839,9.440915053526759,2418.41376953125,120.94331054687518
2023-04-04 09:47:29.123,2305.860595703125,998.7913208007812,4120.800018310547,25.100000381469727,3600,0.8,45.29999923706055,14.619295120239258,57,400,3,0,0,9.823123931884766,4.233333110809326,445,0,0.13534489369999997,9.687779038184766,2421.984326171875,116.12373046875018
2023-04-04 09:47:31.121,2317.047119140625,989.0590209960938,4196.999816894531,25.100000381469727,3600,0.8,45.70000076293945,14.920429229736328,59,405,3,0,0,10.079874038696289,4.266666889190674,447,0,0.13706522949999997,9.94280880919629,2430.224072265625,113.17695312500018
2023-04-04 09:47:33.141,2328.23388671875,982.367919921875,4263.000183105469,25.100000381469727,3600,0.8,46.0,15.1287841796875,59,411,3,0,0,10.354331016540527,4.3000006675720215,449,0,0.1391336643,10.215197352240528,2447.5275390625,119.29365234375018
2023-04-04 09:47:35.143,2342.21728515625,973.85205078125,4349.399871826172,25.100000381469727,3600,0.8,46.400001525878906,15.395624160766602,59,416,3,0,0,10.68190860748291,4.333334445953369,451,0,0.14084998489999997,10.541058622582911,2463.45771484375,121.24042968750018
2023-04-04 09:47:37.153,2353.404052734375,964.1195678710938,4428.000183105469,25.100000381469727,3600,0.8,46.69999694824219,15.701931953430176,57,421,3,0,0,10.974072456359863,4.366668224334717,453,0,0.14257032069999998,10.831502135659864,2475.268017578125,121.86396484375018
2023-04-04 09:47:39.160,2358.997314453125,949.52099609375,4515.600128173828,25.100000381469727,3600,0.8,47.20000076293945,16.16533088684082,57,426,3,0,0,11.239676475524902,4.4000020027160645,455,0,0.1442946925,11.095381783024902,2474.993359375,115.99604492187518
2023-04-04 09:47:41.170,2367.387451171875,935.5305786132812,4600.199890136719,25.100000381469727,3600,0.8,47.599998474121094,16.615049362182617,58,431,3,0,0,11.522987365722656,4.433335781097412,457,0,0.1460150283,11.376972337422655,2479.387890625,112.00043945312518
2023-04-04 09:47:43.192,2372.980712890625,918.4989013671875,4679.399871826172,25.200000762939453,3600,0.8,48.0,17.268104553222656,58,435,3,0,0,11.779736518859863,4.46666955947876,459,0,0.14739130109999998,11.632345217759863,2481.03583984375,108.05512695312518
2023-04-04 09:47:45.194,2378.573974609375,912.4160766601562,4767.599945068359,25.200000762939453,3600,0.8,48.400001525878906,17.466842651367188,58,443,3,0,0,12.054194450378418,4.500003337860107,461,0,0.15014384669999997,11.904050603678417,2481.58515625,103.01118164062518
2023-04-04 09:47:47.211,2385.5654296875,906.941650390625,4847.400054931641,25.200000762939453,3600,0.8,48.79999923706055,17.647464752197266,60,445,3,0,0,12.29323673248291,4.533337116241455,463,0,0.1508279575,12.14240877498291,2479.93720703125,94.37177734375018
2023-04-04 09:47:49.210,2385.5654296875,897.2091674804688,4859.399871826172,25.200000762939453,3600,0.8,49.29999923706055,17.96858024597168,60,451,3,0,0,12.381771087646484,4.566670894622803,465,0,0.1528963923,12.228874695346484,2487.902294921875,102.33686523437518
2023-04-04 09:47:51.224,2386.964111328125,892.9512939453125,4864.800109863281,25.200000762939453,3600,0.8,49.70000076293945,18.110593795776367,61,456,3,0,0,12.364065170288086,4.60000467300415,467,0,0.1546127129,12.209452457388085,2480.761181640625,93.79707031250018
2023-04-04 09:47:53.241,2385.5654296875,901.4671630859375,4857.599945068359,25.200000762939453,3600,0.8,50.20000076293945,17.828088760375977,61,461,3,0,0,12.35521125793457,4.633338451385498,469,0,0.1563330487,12.19887820923457,2483.782421875,98.21699218750018
2023-04-04 09:47:55.261,2385.5654296875,903.2919311523438,4860.600128173828,25.200000762939453,3600,0.8,50.5,17.767885208129883,61,467,3,0,0,12.381771087646484,4.666672229766846,471,0,0.1584014835,12.223369604146484,2487.0783203125,101.51289062500018
2023-04-04 09:47:57.262,2385.5654296875,903.9002685546875,4864.199981689453,25.200000762939453,3600,0.8,51.099998474121094,17.747814178466797,62,473,3,0,0,12.346357345581055,4.700006008148193,473,0,0.1604618671,12.185895478481054,2478.2892578125,92.72382812500018
2023-04-04 09:47:59.271,2384.167236328125,902.6837158203125,4860.0,25.200000762939453,3600,0.8,51.599998474121094,17.787952423095703,62,482,3,0,0,12.372918128967285,4.733339786529541,475,0,0.16356251169999997,12.209355617267285,2484.8810546875,100.71381835937518
2023-04-04 09:48:01.294,2382.768798828125,903.9002685546875,4860.0,25.200000762939453,3600,0.8,52.0,17.747814178466797,62,488,3,0,0,12.364065170288086,4.766673564910889,477,0,0.1656228953,12.198442274988086,2482.6837890625,99.91499023437518
2023-04-04 09:48:03.294,2379.972412109375,905.72509765625,4856.999816894531,25.200000762939453,3600,0.8,52.400001525878906,17.687604904174805,62,490,3,0,0,12.346357345581055,4.800007343292236,479,0,0.16631505729999999,12.180042288281054,2481.310498046875,101.33808593750018
2023-04-04 09:48:05.306,2375.77734375,905.72509765625,4861.7999267578125,25.200000762939453,3600,0.8,52.900001525878906,17.687604904174805,62,495,3,0,0,12.364065170288086,4.833341121673584,481,0,0.16803539309999999,12.196029777188086,2481.58515625,105.80781250000018
2023-04-04 09:48:07.306,2371.582275390625,904.5084838867188,4862.400054931641,25.200000762939453,3600,0.8,53.5,17.727745056152344,63,500,3,0,0,12.328651428222656,4.866674900054932,483,0,0.1697517137,12.158899714522656,2474.44404296875,102.86176757812518
2023-04-04 09:48:09.326,2367.387451171875,910.5912475585938,4861.199798583984,25.200000762939453,3600,0.8,54.0,17.527050018310547,63,508,3,0,0,12.310943603515625,4.900008678436279,485,0,0.1725042593,12.138439344215625,2472.24677734375,104.85932617187518
2023-04-04 09:48:11.347,2361.7939453125,907.5498657226562,4858.800201416016,25.200000762939453,3600,0.8,54.30000305175781,17.627397537231445,64,518,3,0,0,12.31979751586914,4.933342456817627,487,0,0.17594896689999998,12.14384854896914,2473.8947265625,112.10078125000018
2023-04-04 09:48:13.345,2353.404052734375,887.4768676757812,4860.0,25.30000114440918,3600,0.8,54.90000534057617,18.39360809326172,64,527,3,0,0,12.25782299041748,4.966676235198975,489,0,0.1790455755,12.07877741491748,2458.5138671875,105.10981445312518
2023-04-04 09:48:15.363,2343.61572265625,885.043701171875,4860.0,25.30000114440918,3600,0.8,55.29999542236328,18.474952697753906,64,535,3,0,0,12.275529861450195,5.000010013580322,491,1,0.1817981211,12.093731740350195,2460.985791015625,117.37006835937518
2023-04-04 09:48:17.363,2332.428955078125,877.1361083984375,4858.800201416016,25.30000114440918,3600,0.8,55.80000305175781,18.740251541137695,64,540,3,0,0,12.213556289672852,5.03334379196167,493,1,0.18351444169999998,12.030041847972852,2448.900830078125,116.47187500000018
2023-04-04 09:48:19.380,2322.640625,880.7858276367188,4861.199798583984,25.30000114440918,3600,0.8,56.20000076293945,18.617292404174805,64,546,3,0,0,12.151581764221191,5.066677570343018,495,1,0.1855828765,11.965998887721192,2435.99189453125,113.35126953125018
2023-04-04 09:48:21.381,2310.055419921875,882.0022583007812,4858.800201416016,25.30000114440918,3600,0.8,56.60000228881836,18.576627731323242,65,546,3,0,0,12.133874893188477,5.100011348724365,497,1,0.1855828765,11.948292016688477,2434.3439453125,124.28852539062518
2023-04-04 09:48:23.392,2300.267333984375,880.7858276367188,4860.600128173828,25.30000114440918,3600,0.8,57.099998474121094,18.617292404174805,65,542,3,0,0,12.125020980834961,5.133345127105713,499,1,0.1842066037,11.940814377134961,2431.872021484375,131.60468750000018
2023-04-04 09:48:25.410,2290.478759765625,885.6519165039062,4861.199798583984,25.400001525878906,3600,0.8,57.5,18.554616928100586,65,593,3,0,0,12.142728805541992,5.1666789054870605,501,1,0.2017500511,11.940978754441993,2432.1466796875,141.66791992187518
2023-04-04 09:48:27.409,2276.495361328125,882.6104736328125,4862.400054931641,25.30000114440918,3600,0.8,57.79999542236328,18.556293487548828,66,601,3,0,0,12.071900367736816,5.200012683868408,503,1,0.20450259669999998,11.867397771036817,2417.589794921875,141.09443359375018
2023-04-04 09:48:29.429,2263.91064453125,886.2601928710938,4861.199798583984,25.30000114440918,3600,0.8,58.30000305175781,18.434280395507812,66,630,3,0,0,11.921392440795898,5.233346462249756,505,1,0.2144846053,11.7069078354959,2389.3,125.38935546875018
2023-04-04 09:48:31.435,2275.096923828125,883.2188110351562,4856.999816894531,25.400001525878906,3600,0.8,58.5,18.635957717895508,67,401,3,0,0,11.930245399475098,5.2666802406311035,507,1,0.1356889567,11.794556442775098,2407.152783203125,132.05585937500018
2023-04-04 09:48:33.432,2291.877197265625,883.2188110351562,4860.0,25.400001525878906,3600,0.8,59.0,18.635957717895508,67,482,3,0,0,12.018780708312988,5.300014019012451,509,1,0.16356251169999997,11.855218196612988,2416.7658203125,124.88862304687518
2023-04-04 09:48:35.441,2303.063720703125,886.86865234375,4857.599945068359,25.400001525878906,3600,0.8,59.30000305175781,18.51394271850586,67,487,3,0,0,12.116168022155762,5.333347797393799,511,1,0.16528284749999997,11.950885174655761,2435.99189453125,132.92817382812518
2023-04-04 09:48:37.448,2311.453857421875,889.3015747070312,4859.399871826172,25.400001525878906,3600,0.8,59.70000457763672,18.432605743408203,68,491,3,0,0,12.151581764221191,5.3666815757751465,513,1,0.1666591203,11.984922643921191,2441.759716796875,130.30585937500018
2023-04-04 09:48:39.465,2312.85205078125,891.7348022460938,4858.2000732421875,25.400001525878906,3600,0.8,60.09999465942383,18.35126495361328,68,493,3,0,0,12.22240924835205,5.400015354156494,515,1,0.16734323110000002,12.05506601725205,2455.76728515625,142.91523437500018
2023-04-04 09:48:41.463,2318.44580078125,897.2091674804688,4864.199981689453,25.400001525878906,3600,0.8,60.29999542236328,18.168581008911133,69,498,3,0,0,12.22240924835205,5.433349132537842,517,1,0.16906760289999997,12.05334164545205,2452.746044921875,134.30024414062518
2023-04-04 09:48:43.482,2319.84375,903.2919311523438,4859.399871826172,25.400001525878906,3600,0.8,60.69999694824219,17.967885971069336,69,504,3,0,0,12.275529861450195,5.4666829109191895,519,1,0.1711279865,12.104401874950195,2465.65498046875,145.81123046875018
2023-04-04 09:48:45.481,2322.640625,909.9830322265625,4861.7999267578125,25.400001525878906,3600,0.8,61.0,17.74711799621582,69,511,3,0,0,12.337504386901855,5.500016689300537,521,1,0.1735404843,12.163963902601855,2476.366650390625,153.72602539062518
2023-04-04 09:48:47.499,2322.640625,916.0657958984375,4860.0,25.400001525878906,3600,0.8,61.29999923706055,17.54735565185547,70,520,3,0,0,12.337504386901855,5.533350467681885,523,1,0.17663307769999997,12.160871309201855,2477.73994140625,155.09931640625018
2023-04-04 09:48:49.498,2325.437255859375,921.540283203125,4856.400146484375,25.400001525878906,3600,0.8,61.60000228881836,17.36903953552246,70,511,3,0,0,12.35521125793457,5.566684246063232,525,1,0.1735404843,12.18167077363457,2484.33173828125,158.89448242187518
2023-04-04 09:48:51.518,2308.6572265625,927.0148315429688,4861.7999267578125,25.5,3600,0.8,62.000003814697266,17.290719985961914,70,802,3,0,0,13.152021408081055,5.60001802444458,527,1,0.27366433570000004,12.878357072381055,2610.949169921875,302.2919433593752
2023-04-04 09:48:53.517,2268.105224609375,931.8809814453125,4858.800201416016,25.5,3600,0.8,62.29999923706055,17.132389068603516,70,617,3,0,0,11.983366012573242,5.633351802825928,529,1,0.2100076879,11.773358324673243,2410.997998046875,142.89277343750018
2023-04-04 09:48:55.527,2283.487060546875,934.92236328125,4856.999816894531,25.5,3600,0.8,62.5,17.034605026245117,70,451,3,0,0,12.744763374328613,5.666685581207275,531,1,0.1528963923,12.591866982028613,2561.510693359375,278.0236328125002
2023-04-04 09:48:57.549,2259.71533203125,930.6644287109375,4863.599853515625,25.5,3600,0.8,62.79999542236328,17.171842575073242,71,873,3,0,0,12.514573097229004,5.700019359588623,533,1,0.2980891471,12.216483950129003,2488.176953125,228.46162109375018
2023-04-04 09:48:59.545,2251.325439453125,930.6644287109375,4858.2000732421875,25.5,3600,0.8,63.10000228881836,17.171842575073242,71,502,3,0,0,11.992219924926758,5.733353137969971,535,1,0.1704438757,11.821776049226758,2419.787060546875,168.46162109375018
2023-04-04 09:49:01.566,2252.7236328125,926.406494140625,4863.599853515625,25.5,3600,0.8,63.19999694824219,17.310531616210938,72,794,3,0,0,12.939538955688477,5.766686916351318,537,1,0.27091179010000005,12.668627165588477,2570.5744140625,317.8507812500002
2023-04-04 09:49:03.568,2228.951904296875,928.8394775390625,4861.7999267578125,25.5,3600,0.8,63.39999771118164,17.231287002563477,72,491,3,0,0,11.824004173278809,5.800020694732666,539,1,0.1666591203,11.657345052978808,2387.926708984375,158.97480468750018
2023-04-04 09:49:05.585,2245.732177734375,920.9320678710938,4861.199798583984,25.5,3600,0.8,63.5,17.488849639892578,72,780,3,0,0,12.52342700958252,5.833354473114014,541,1,0.26609080970000004,12.25733619988252,2495.31806640625,249.58588867187518
2023-04-04 09:49:07.585,2219.16357421875,919.107177734375,4861.7999267578125,25.5,3600,0.8,63.900001525878906,17.548290252685547,73,883,3,0,0,12.744763374328613,5.866688251495361,543,1,0.3015338547,12.443229519628613,2529.101025390625,309.9374511718752
2023-04-04 09:49:09.599,2198.1884765625,917.8906860351562,4857.599945068359,25.5,3600,0.8,63.900001525878906,17.587915420532227,73,436,3,0,0,11.62037467956543,5.900022029876709,545,1,0.14773134889999998,11.472643330665429,2354.69306640625,156.50458984375018
2023-04-04 09:49:11.618,2230.350341796875,920.32373046875,4858.800201416016,25.5,3600,0.8,64.10000610351562,17.508663177490234,74,389,3,0,0,11.806297302246094,5.933355808258057,547,1,0.1315601383,11.674737163946094,2390.94794921875,160.59760742187518
2023-04-04 09:49:13.618,2251.325439453125,911.807861328125,4860.600128173828,25.600000381469727,3600,0.8,64.30000305175781,17.88690948486328,74,871,3,0,0,12.912978172302246,5.966689586639404,549,1,0.29740503630000004,12.615573136002245,2560.961376953125,309.6359375000002
2023-04-04 09:49:15.637,2221.960205078125,927.0148315429688,4861.199798583984,25.5,3600,0.8,64.5,17.290719985961914,74,515,3,0,0,11.850564002990723,6.000023365020752,551,1,0.17491675710000001,11.675647245890723,2391.222607421875,169.26240234375018
2023-04-04 09:49:17.637,2220.562255859375,928.8394775390625,4863.000183105469,25.5,3600,0.8,64.5999984741211,17.231287002563477,74,866,3,0,0,12.744763374328613,6.0333571434021,553,1,0.2956847005,12.449078673828613,2530.748974609375,310.1867187500002
2023-04-04 09:49:19.646,2205.180419921875,930.6644287109375,4861.199798583984,25.5,3600,0.8,64.5999984741211,17.171842575073242,74,509,3,0,0,11.726615905761719,6.066690921783447,555,1,0.17284832229999997,11.553767583461719,2370.07392578125,164.89350585937518
2023-04-04 09:49:21.646,2223.3583984375,930.05615234375,4856.400146484375,25.5,3600,0.8,64.80000305175781,17.1916561126709,75,490,3,0,0,11.859417915344238,6.100024700164795,557,1,0.16631505729999999,11.693102858044238,2397.53974609375,174.18134765625018
2023-04-04 09:49:23.667,2227.553955078125,932.4893188476562,4864.199981689453,25.5,3600,0.8,65.0,17.112829208374023,75,874,3,0,0,12.780176162719727,6.133358478546143,559,1,0.2984372461,12.481738916619726,2536.516796875,308.9628417968752
2023-04-04 09:49:25.686,2209.375244140625,936.7472534179688,4860.0,25.600000381469727,3600,0.8,65.0,17.07593536376953,75,486,3,0,0,11.75317668914795,6.16669225692749,561,1,0.1649387845,11.588237904647949,2378.313671875,168.93842773437518
2023-04-04 09:49:27.686,2217.765380859375,936.7472534179688,4862.400054931641,25.600000381469727,3600,0.8,65.0999984741211,17.07593536376953,76,868,3,0,0,12.700495719909668,6.200026035308838,563,1,0.29636881130000003,12.404126908609667,2524.157177734375,306.3917968750002
2023-04-04 09:49:29.700,2203.78173828125,935.5305786132812,4860.600128173828,25.5,3600,0.8,65.19999694824219,17.015050888061523,76,509,3,0,0,11.717761993408203,6.2333598136901855,566,1,0.17284832229999997,11.544913671108203,2370.07392578125,166.29218750000018
2023-04-04 09:49:31.720,2224.7568359375,937.9637451171875,4858.800201416016,25.600000381469727,3600,0.8,65.4000015258789,17.036823272705078,77,791,3,0,0,12.656228065490723,6.266693592071533,568,1,0.26987958030000003,12.386348485190723,2523.058544921875,298.3017089843752
2023-04-04 09:49:33.719,2205.180419921875,939.18017578125,4861.199798583984,25.5,3600,0.8,65.5,16.897714614868164,77,884,3,0,0,12.620814323425293,6.300027370452881,570,1,0.3018739025,12.318940420925292,2509.60029296875,304.4198730468752
2023-04-04 09:49:35.737,2191.197021484375,938.5719604492188,4858.2000732421875,25.600000381469727,3600,0.8,65.5999984741211,17.017269134521484,77,425,3,0,0,11.5849609375,6.3333611488342285,572,1,0.1439465935,11.441014344,2353.59443359375,162.39741210937518
2023-04-04 09:49:37.738,2233.147216796875,936.7472534179688,4855.800018310547,25.5,3600,0.8,65.69999694824219,16.975934982299805,77,754,3,0,0,12.744763374328613,6.366694927215576,574,1,0.2571490621,12.487614312228613,2543.10859375,309.9613769531252
2023-04-04 09:49:39.750,2216.36669921875,942.8298950195312,4863.599853515625,25.5,3600,0.8,65.69999694824219,16.78037452697754,77,636,3,0,0,11.965659141540527,6.400028705596924,576,1,0.21654498889999999,11.749114152640526,2406.32880859375,189.96210937500018
2023-04-04 09:49:41.771,2217.765380859375,942.2216186523438,4863.000183105469,25.5,3600,0.8,65.80000305175781,16.799930572509766,78,794,3,0,0,12.55884075164795,6.4333624839782715,578,1,0.27091179010000005,12.28792896154795,2503.5578125,285.7924316406252
2023-04-04 09:49:43.772,2200.985107421875,945.8712768554688,4861.199798583984,25.5,3600,0.8,66.0,16.682592391967773,78,620,3,0,0,11.983366012573242,6.466696262359619,580,1,0.2110398977,11.772326114873243,2412.3712890625,211.38618164062518
2023-04-04 09:49:45.782,2213.5703125,948.9127197265625,4858.800201416016,25.600000381469727,3600,0.8,65.89999389648438,16.684810638427734,78,779,3,0,0,12.638522148132324,6.500030040740967,582,1,0.2657507619,12.372771386232325,2522.2345703125,308.6642578125002
2023-04-04 09:49:47.803,2198.1884765625,945.2630004882812,4858.800201416016,25.5,3600,0.8,66.0,16.702150344848633,79,617,3,0,0,11.806297302246094,6.5333638191223145,584,1,0.2100076879,11.596289614346095,2382.433544921875,184.24506835937518
2023-04-04 09:49:49.801,2216.36669921875,951.3458862304688,4863.000183105469,25.600000381469727,3600,0.8,66.19999694824219,16.607404708862305,79,461,3,0,0,11.744322776794434,6.566697597503662,586,1,0.1563330487,11.587989728094433,2380.236279296875,163.86958007812518
2023-04-04 09:49:51.822,2227.553955078125,953.170654296875,4860.600128173828,25.600000381469727,3600,0.8,66.19999694824219,16.549480438232422,79,872,3,0,0,12.771323204040527,6.60003137588501,588,1,0.2977450841,12.473578119940527,2540.36201171875,312.8080566406252
2023-04-04 09:49:53.822,2214.96875,953.170654296875,4856.400146484375,25.5,3600,0.8,66.19999694824219,16.449481964111328,79,505,3,0,0,11.75317668914795,6.633365154266357,590,1,0.1714720495,11.581704639647949,2382.982861328125,168.01411132812518
2023-04-04 09:49:55.835,2237.341796875,955.6036987304688,4860.600128173828,25.600000381469727,3600,0.8,66.4000015258789,16.47224998474121,79,791,3,0,0,12.789030075073242,6.666698932647705,592,1,0.26987958030000003,12.519150494773243,2549.15107421875,311.8092773437502
2023-04-04 09:49:57.856,2220.562255859375,957.4285278320312,4856.999816894531,25.600000381469727,3600,0.8,66.4000015258789,16.414323806762695,80,623,3,0,0,11.965659141540527,6.700032711029053,594,1,0.21207612269999998,11.753583018840528,2414.01923828125,193.45698242187518
2023-04-04 09:49:59.856,2231.74853515625,960.469970703125,4856.999816894531,25.5,3600,0.8,66.60000610351562,16.21778106689453,80,471,3,0,0,11.859417915344238,6.7333664894104,596,1,0.1597777563,11.699640159044238,2405.23017578125,173.48164062500018
2023-04-04 09:50:01.872,2240.138671875,961.0781860351562,4858.2000732421875,25.5,3600,0.8,66.60000610351562,16.198476791381836,81,875,3,0,0,12.753616333007812,6.766700267791748,598,1,0.2987813091,12.454835023907812,2539.8126953125,299.6740234375002
2023-04-04 09:50:03.873,2228.951904296875,960.469970703125,4853.399963378906,25.5,3600,0.8,66.69999694824219,16.21778106689453,81,485,3,0,0,11.806297302246094,6.800034046173096,600,1,0.1645906855,11.641706616746093,2396.9904296875,168.03852539062518
2023-04-04 09:50:05.884,2255.5205078125,960.469970703125,4860.600128173828,25.5,3600,0.8,66.69999694824219,16.21778106689453,81,785,3,0,0,12.842150688171387,6.833367824554443,602,1,0.2678111455,12.574339542671387,2560.13740234375,304.6168945312502
2023-04-04 09:50:07.889,2235.94384765625,961.6864624023438,4865.3997802734375,25.5,3600,0.8,66.80000305175781,16.17916488647461,82,619,3,0,0,12.071900367736816,6.866701602935791,604,1,0.21069984989999999,11.861200517836817,2429.40009765625,193.45625000000018
2023-04-04 09:50:09.907,2247.13037109375,967.1609497070312,4858.2000732421875,25.600000381469727,3600,0.8,66.69999694824219,16.105390548706055,82,780,3,0,0,12.842150688171387,6.900035381317139,606,1,0.26609080970000004,12.576059878471387,2562.883984375,315.7536132812502
2023-04-04 09:50:11.906,2227.553955078125,970.2023315429688,4861.7999267578125,25.5,3600,0.8,67.0,15.909987449645996,82,616,3,0,0,11.921392440795898,6.933369159698486,608,1,0.20966362489999998,11.7117288158959,2407.152783203125,179.59882812500018
2023-04-04 09:50:13.919,2241.537353515625,968.3775634765625,4860.600128173828,25.5,3600,0.8,67.0,15.96716594696045,82,779,3,0,0,12.753616333007812,6.966702938079834,610,1,0.2657507619,12.487865571107813,2545.85517578125,304.3178222656252
2023-04-04 09:50:15.940,2227.553955078125,970.8106689453125,4861.199798583984,25.5,3600,0.8,67.0999984741211,15.890926361083984,82,625,3,0,0,11.868271827697754,7.000036716461182,612,1,0.2127602335,11.655511594197755,2397.814404296875,170.26044921875018
2023-04-04 09:50:17.941,2240.138671875,970.8106689453125,4856.400146484375,25.5,3600,0.8,67.0,15.890926361083984,83,789,3,0,0,12.806736946105957,7.033370494842529,614,1,0.2691874183,12.537549527805957,2557.3908203125,317.2521484375002
2023-04-04 09:50:19.957,2224.7568359375,972.0272827148438,4860.0,25.5,3600,0.8,67.19999694824219,15.852803230285645,83,623,3,0,0,11.903684616088867,7.066704273223877,616,1,0.21207612269999998,11.691608493388868,2404.955517578125,180.19868164062518
2023-04-04 09:50:21.958,2237.341796875,970.8106689453125,4860.600128173828,25.5,3600,0.8,67.19999694824219,15.890926361083984,84,792,3,0,0,12.753616333007812,7.100038051605225,618,1,0.27021962810000005,12.483396704907813,2545.305859375,307.9640625000002
2023-04-04 09:50:23.969,2221.960205078125,972.635498046875,4858.2000732421875,25.5,3600,0.8,67.19999694824219,15.833744049072266,84,615,3,0,0,11.806297302246094,7.133371829986572,620,1,0.2093235771,11.596973725146094,2389.574658203125,167.61445312500018
2023-04-04 09:50:25.969,2240.138671875,971.4189453125,4860.600128173828,25.5,3600,0.8,67.19999694824219,15.871864318847656,84,781,3,0,0,12.797883987426758,7.16670560836792,622,1,0.26643487270000005,12.531449114726758,2554.094921875,313.9562500000002
2023-04-04 09:50:27.990,2223.3583984375,968.9859008789062,4863.000183105469,25.5,3600,0.8,67.30000305175781,15.948104858398438,84,879,3,0,0,12.629668235778809,7.200039386749268,624,1,0.3001575819,12.329510653878808,2515.917431640625,292.5590332031252
2023-04-04 09:50:30.008,2219.16357421875,971.4189453125,4856.400146484375,25.5,3600,0.8,67.4000015258789,15.871864318847656,84,437,3,0,0,11.68234920501709,7.233373165130615,626,1,0.14807541189999998,11.53427379311709,2379.137646484375,159.97407226562518
2023-04-04 09:50:32.007,2259.71533203125,969.5941162109375,4855.800018310547,25.5,3600,0.8,67.5,15.929046630859375,85,757,3,0,0,12.930685997009277,7.266706943511963,628,1,0.25817723589999997,12.672508761109277,2582.11005859375,322.3947265625002
2023-04-04 09:50:34.027,2242.935302734375,970.8106689453125,4860.0,25.5,3600,0.8,67.4000015258789,15.890926361083984,85,628,3,0,0,11.956806182861328,7.3000407218933105,630,1,0.21379244329999997,11.743013739561329,2413.744580078125,170.80927734375018
2023-04-04 09:50:36.024,2255.5205078125,972.635498046875,4859.399871826172,25.5,3600,0.8,67.5,15.833744049072266,85,782,3,0,0,12.877564430236816,7.333374500274658,632,1,0.26678297170000004,12.610781458536817,2569.47578125,313.9552734375002
2023-04-04 09:50:38.044,2237.341796875,976.8934326171875,4858.800201416016,25.5,3600,0.8,67.4000015258789,15.700325012207031,86,882,3,0,0,12.762470245361328,7.366708278656006,634,1,0.30118979170000004,12.461280453661328,2543.65791015625,306.3161132812502
2023-04-04 09:50:40.054,2235.94384765625,978.7183227539062,4858.800201416016,25.5,3600,0.8,67.5,15.643142700195312,86,421,3,0,0,11.762029647827148,7.4000420570373535,636,1,0.14257032069999998,11.61945932712715,2394.7931640625,158.84931640625018
2023-04-04 09:50:42.073,2277.893798828125,975.6768798828125,4861.7999267578125,25.5,3600,0.8,67.5,15.738445281982422,86,751,3,0,0,12.992659568786621,7.450042724609375,638,1,0.25611685230000003,12.736542716486621,2591.4484375,313.5546386718752
2023-04-04 09:50:44.095,2258.31689453125,978.7183227539062,4864.199981689453,25.400001525878906,3600,0.8,67.5999984741211,15.543143272399902,86,631,3,0,0,12.045340538024902,7.483376502990723,640,1,0.2148286683,11.830511869724903,2428.85078125,170.53388671875018
2023-04-04 09:50:46.094,2272.30029296875,981.7597045898438,4859.399871826172,25.400001525878906,3600,0.8,67.69999694824219,15.447843551635742,87,496,3,0,0,12.408331871032715,7.51671028137207,642,1,0.16837544089999998,12.239956430132715,2504.6564453125,232.35615234375018
2023-04-04 09:50:48.106,2265.30859375,982.367919921875,4861.199798583984,25.5,3600,0.8,67.69999694824219,15.52878475189209,87,875,3,0,0,12.727056503295898,7.550044059753418,644,1,0.2987813091,12.428275194195898,2537.340771484375,272.0321777343752
2023-04-04 09:50:50.113,2261.113525390625,986.0176391601562,4854.6002197265625,25.5,3600,0.8,67.80000305175781,15.414536476135254,87,479,3,0,0,11.974513053894043,7.583377838134766,646,1,0.16253030189999998,11.811982751994043,2432.421337890625,171.30781250000018
2023-04-04 09:50:52.126,2289.080322265625,984.8009643554688,4860.0,25.400001525878906,3600,0.8,67.80000305175781,15.352545738220215,87,780,3,0,0,13.06348705291748,7.616711616516113,648,1,0.26609080970000004,12.79739624321748,2605.18134765625,316.1010253906252
2023-04-04 09:50:54.145,2265.30859375,985.4091796875,4860.0,25.5,3600,0.8,67.9000015258789,15.433486938476562,87,624,3,0,0,12.001072883605957,7.650045394897461,650,1,0.2124161705,11.788656713105958,2425.5548828125,160.24628906250018
2023-04-04 09:50:56.146,2279.2919921875,990.8838500976562,4860.0,25.400001525878906,3600,0.8,68.0,15.163966178894043,88,787,3,0,0,13.019220352172852,7.683379173278809,652,1,0.2685033075,12.750717044672852,2597.765576171875,318.4735839843752
2023-04-04 09:50:58.156,2263.91064453125,989.0590209960938,4858.800201416016,25.400001525878906,3600,0.8,67.9000015258789,15.220430374145508,88,619,3,0,0,12.018780708312988,7.716712951660156,654,1,0.21069984989999999,11.808080858412989,2430.49873046875,166.58808593750018
2023-04-04 09:51:00.178,2275.096923828125,989.0590209960938,4860.0,25.400001525878906,3600,0.8,67.9000015258789,15.220430374145508,88,783,3,0,0,13.019220352172852,7.750046730041504,656,1,0.26712703470000004,12.752093317472852,2597.49091796875,322.3939941406252
2023-04-04 09:51:02.177,2258.31689453125,989.667236328125,4858.800201416016,25.400001525878906,3600,0.8,67.9000015258789,15.201610565185547,88,617,3,0,0,11.974513053894043,7.783380508422852,658,1,0.2100076879,11.764505365994044,2422.80830078125,164.49140625000018
2023-04-04 09:51:04.192,2283.487060546875,990.8838500976562,4859.399871826172,25.400001525878906,3600,0.8,67.9000015258789,15.163966178894043,88,468,3,0,0,12.443745613098145,7.816714286804199,660,1,0.1587415313,12.285004081798144,2514.544140625,231.05708007812518
2023-04-04 09:51:06.211,2280.6904296875,990.8838500976562,4862.400054931641,25.400001525878906,3600,0.8,68.0,15.163966178894043,89,877,3,0,0,13.06348705291748,7.850048065185547,662,1,0.29946541990000003,12.76402163301748,2598.58955078125,317.8991210937502
2023-04-04 09:51:08.208,2254.121826171875,989.667236328125,4858.800201416016,25.400001525878906,3600,0.8,68.0,15.201610565185547,89,576,3,0,0,11.912538528442383,7.8833818435668945,664,1,0.1959008969,11.716637631542383,2414.5685546875,160.44672851562518
2023-04-04 09:51:10.229,2300.267333984375,989.667236328125,4856.999816894531,25.400001525878906,3600,0.8,68.0999984741211,15.201610565185547,89,310,3,0,0,12.063047409057617,7.916715621948242,666,1,0.1043827813,11.958664627757617,2457.96455078125,157.69721679687518
2023-04-04 09:51:12.228,2367.387451171875,987.8424682617188,4854.000091552734,25.400001525878906,3600,0.8,68.0999984741211,15.258070945739746,89,284,3,0,0,12.789030075073242,7.95004940032959,668,1,0.0954329825,12.693597092573242,2590.3498046875,222.96235351562518
2023-04-04 09:51:14.245,2370.18359375,990.2755126953125,4862.400054931641,25.400001525878906,3600,0.8,68.0999984741211,15.182787895202637,89,867,3,0,0,13.541573524475098,7.9833831787109375,670,1,0.2960287635,13.245544760975097,2686.48017578125,316.2965820312502
2023-04-04 09:51:16.245,2325.437255859375,1002.4409790039062,4858.2000732421875,25.400001525878906,3600,0.8,68.0999984741211,14.806365966796875,90,574,3,0,0,12.275529861450195,8.016716003417969,672,1,0.19521678609999998,12.080313075350196,2481.859814453125,156.42255859375018
2023-04-04 09:51:18.263,2360.395751953125,1008.5238037109375,4852.799835205078,25.400001525878906,3600,0.8,68.0999984741211,14.61982536315918,90,307,3,0,0,12.35521125793457,8.050048828125,674,1,0.1033505715,12.25186068643457,2516.466748046875,156.07099609375018
2023-04-04 09:51:20.257,2406.54052734375,1009.7402954101562,4858.800201416016,25.400001525878906,3600,0.8,68.0999984741211,14.582661628723145,90,720,3,0,0,13.683228492736816,8.083381652832031,676,1,0.24544671769999998,13.437781775036816,2726.854931640625,320.3144042968752
2023-04-04 09:51:22.257,2363.192138671875,1008.5238037109375,4862.400054931641,25.400001525878906,3600,0.8,68.30000305175781,14.61982536315918,91,893,3,0,0,13.506159782409668,8.116714477539062,678,1,0.3049705111,13.201189271309667,2680.98701171875,317.7948730468752
2023-04-04 09:51:24.277,2319.84375,1014.6065673828125,4865.3997802734375,25.400001525878906,3600,0.8,68.30000305175781,14.434006690979004,91,559,3,0,0,12.178142547607422,8.150047302246094,680,1,0.1900557579,11.988086789707422,2465.1056640625,145.26191406250018
2023-04-04 09:51:26.298,2367.387451171875,1018.2561645507812,4856.999816894531,25.400001525878906,3600,0.8,68.30000305175781,14.322518348693848,91,279,3,0,0,12.346357345581055,8.183380126953125,682,1,0.0937166619,12.252640683681054,2516.74140625,149.35395507812518
2023-04-04 09:51:28.296,2441.499267578125,1014.6065673828125,4855.800018310547,25.400001525878906,3600,0.8,68.5,14.434006690979004,91,225,3,0,0,13.1962890625,8.216712951660156,684,1,0.07513295350000002,13.121156109,2671.6486328125,230.14936523437518
2023-04-04 09:51:30.317,2440.1005859375,1012.78173828125,4861.199798583984,25.400001525878906,3600,0.8,68.5,14.489752769470215,91,861,3,0,0,13.922272682189941,8.250045776367188,686,1,0.2939603287,13.62831235348994,2760.912548828125,320.8119628906252
2023-04-04 09:51:32.316,2384.167236328125,1020.6893310546875,4858.2000732421875,25.400001525878906,3600,0.8,68.5999984741211,14.248188972473145,92,574,3,0,0,12.479159355163574,8.283378601074219,688,1,0.19521678609999998,12.283942569063575,2522.2345703125,138.06733398437518
2023-04-04 09:51:34.327,2416.329345703125,1026.7720947265625,4861.7999267578125,25.30000114440918,3600,0.8,68.5,13.963784217834473,92,305,3,0,0,13.213995933532715,8.31671142578125,690,1,0.1026584095,13.111337524032715,2668.627392578125,252.29804687500018
2023-04-04 09:51:36.344,2410.73583984375,1023.1224365234375,4863.599853515625,25.30000114440918,3600,0.8,68.5,14.073884963989258,92,862,3,0,0,13.718642234802246,8.350044250488281,692,1,0.2943084277,13.424333807102245,2723.559033203125,312.8231933593752
2023-04-04 09:51:38.342,2357.59912109375,1027.38037109375,4861.7999267578125,25.30000114440918,3600,0.8,68.69999694824219,13.945435523986816,92,885,3,0,0,13.13431453704834,8.383377075195312,694,1,0.3022179655,12.83209657154834,2618.639599609375,261.0404785156252
2023-04-04 09:51:40.350,2357.59912109375,1033.463134765625,4861.7999267578125,25.30000114440918,3600,0.8,68.80000305175781,13.76193618774414,92,419,3,0,0,12.381771087646484,8.416709899902344,696,1,0.1418862099,12.239884877746483,2515.6427734375,158.04365234375018
2023-04-04 09:51:42.362,2389.7607421875,1029.8134765625,4853.399963378906,25.30000114440918,3600,0.8,68.69999694824219,13.87203598022461,93,748,3,0,0,13.621254920959473,8.450042724609375,698,1,0.25508062730000003,13.366174293659473,2720.263134765625,330.5023925781252
2023-04-04 09:51:44.361,2358.997314453125,1027.988525390625,4858.800201416016,25.200000762939453,3600,0.8,68.69999694824219,13.827086448669434,93,632,3,0,0,12.514573097229004,8.483375549316406,700,1,0.2151687161,12.299404381129005,2526.354443359375,167.35712890625018
2023-04-04 09:51:46.380,2374.379150390625,1026.7720947265625,4859.399871826172,25.200000762939453,3600,0.8,68.69999694824219,13.863783836364746,93,481,3,0,0,12.948392868041992,8.516708374023438,702,1,0.16321441269999998,12.785178455341992,2611.498486328125,237.11933593750018
2023-04-04 09:51:48.401,2352.00537109375,1025.5556640625,4860.600128173828,25.200000762939453,3600,0.8,68.80000305175781,13.900479316711426,93,881,3,0,0,13.417625427246094,8.550041198730469,704,1,0.3008416927,13.116783734546093,2670.00068359375,317.9953125000002
2023-04-04 09:51:50.398,2328.23388671875,1023.7307739257812,4859.399871826172,25.200000762939453,3600,0.8,68.80000305175781,13.955533981323242,93,576,3,0,0,12.213556289672852,8.5833740234375,706,1,0.1959008969,12.017655392772852,2475.817333984375,147.58344726562518
2023-04-04 09:51:52.419,2368.78564453125,1020.0810546875,4854.000091552734,25.200000762939453,3600,0.8,68.9000015258789,14.0667724609375,94,314,3,0,0,12.408331871032715,8.616706848144531,708,1,0.1057590541,12.302572816932715,2527.453076171875,158.66743164062518
2023-04-04 09:51:54.417,2435.90576171875,1013.3900146484375,4854.000091552734,25.200000762939453,3600,0.8,68.69999694824219,14.271170616149902,94,290,3,0,0,13.205142974853516,8.650039672851562,710,1,0.0975014173,13.107641557553515,2670.00068359375,234.09492187500018
2023-04-04 09:51:56.413,2417.7275390625,1008.5238037109375,4863.599853515625,25.200000762939453,3600,0.8,68.80000305175781,14.419824600219727,94,874,3,0,0,13.240556716918945,8.683372497558594,712,1,0.2984372461,12.942119470818945,2633.471142578125,215.74360351562518
2023-04-04 09:51:58.433,2400.947265625,1013.9982299804688,4860.0,25.100000381469727,3600,0.8,68.80000305175781,14.15259075164795,94,497,3,0,0,12.718202590942383,8.716705322265625,714,1,0.16871950389999998,12.549483087042383,2566.454541015625,165.50727539062518
2023-04-04 09:52:00.452,2403.743896484375,1017.0396728515625,4862.400054931641,25.100000381469727,3600,0.8,68.69999694824219,14.059680938720703,94,785,3,0,0,13.727496147155762,8.750038146972656,716,1,0.2678111455,13.459685001655762,2729.876171875,326.1322753906252
2023-04-04 09:52:02.451,2367.387451171875,1019.4728393554688,4860.600128173828,25.100000381469727,3600,0.8,68.80000305175781,13.9853515625,95,603,3,0,0,12.46145248413086,8.783370971679688,718,1,0.2051947587,12.25625772543086,2515.6427734375,148.25532226562518
2023-04-04 09:52:04.452,2395.354248046875,1020.0810546875,4857.599945068359,25.100000381469727,3600,0.8,68.9000015258789,13.966772079467773,95,398,3,0,0,13.36450481414795,8.816703796386719,720,1,0.1346607829,13.22984403124795,2691.4240234375,296.0697753906252
2023-04-04 09:52:06.463,2377.175537109375,1020.6893310546875,4859.399871826172,25.100000381469727,3600,0.8,68.9000015258789,13.948188781738281,95,879,3,0,0,13.02807331085205,8.85003662109375,722,1,0.3001575819,12.72791572895205,2599.962841796875,222.78730468750018
2023-04-04 09:52:08.468,2368.78564453125,1020.6893310546875,4863.000183105469,25.100000381469727,3600,0.8,68.9000015258789,13.948188781738281,95,466,3,0,0,12.505720138549805,8.883369445800781,724,1,0.1580574205,12.347662718049804,2530.748974609375,161.96333007812518
2023-04-04 09:52:10.480,2386.964111328125,1017.0396728515625,4860.600128173828,25.100000381469727,3600,0.8,68.80000305175781,14.059680938720703,95,777,3,0,0,13.638961791992188,8.916702270507812,726,1,0.2650585999,13.373903192092188,2715.04462890625,328.0805175781252
2023-04-04 09:52:12.480,2353.404052734375,1017.64794921875,4862.400054931641,25.200000762939453,3600,0.8,68.9000015258789,14.141098022460938,96,612,3,0,0,12.381771087646484,8.950035095214844,728,1,0.2082873521,12.173483735546485,2499.71259765625,146.30854492187518
2023-04-04 09:52:14.500,2381.370849609375,1018.2561645507812,4861.199798583984,25.100000381469727,3600,0.8,69.0,14.022518157958984,96,421,3,0,0,13.240556716918945,8.983367919921875,730,1,0.14257032069999998,13.097986396218946,2665.0568359375,283.6859863281252
2023-04-04 09:52:16.517,2365.989013671875,1015.8231201171875,4860.600128173828,25.200000762939453,3600,0.8,68.9000015258789,14.196843147277832,96,883,3,0,0,13.541573524475098,9.016700744628906,732,1,0.3015338547,13.240039669775097,2690.600048828125,324.6110351562502
2023-04-04 09:52:18.516,2336.6240234375,1017.0396728515625,4861.7999267578125,25.100000381469727,3600,0.8,68.9000015258789,14.059680938720703,96,560,3,0,0,12.266676902770996,9.050033569335938,734,1,0.1903958057,12.076281097070996,2482.958447265625,146.33442382812518
2023-04-04 09:52:20.515,2395.354248046875,1017.0396728515625,4854.6002197265625,25.200000762939453,3600,0.8,68.9000015258789,14.15968132019043,96,282,3,0,0,12.505720138549805,9.083366394042969,736,1,0.09474887170000001,12.410971266849804,2545.580517578125,150.22626953125018
2023-04-04 09:52:22.534,2438.70263671875,1014.6065673828125,4863.000183105469,25.100000381469727,3600,0.8,68.9000015258789,14.13400650024414,96,706,3,0,0,13.860298156738281,9.11669921875,738,1,0.2406337885,13.619664368238281,2758.440625,319.7379882812502
2023-04-04 09:52:24.533,2399.549072265625,1017.0396728515625,4859.399871826172,25.100000381469727,3600,0.8,68.9000015258789,14.059680938720703,96,651,3,0,0,12.806736946105957,9.150032043457031,740,1,0.2217100323,12.585026913805956,2573.8703125,174.32124023437518
2023-04-04 09:52:26.553,2385.5654296875,1020.0810546875,4862.400054931641,25.200000762939453,3600,0.8,68.9000015258789,14.0667724609375,96,798,3,0,0,13.576987266540527,9.183364868164062,742,1,0.2722880629,13.304699203640528,2701.86103515625,316.2956054687502
2023-04-04 09:52:28.554,2358.997314453125,1020.0810546875,4863.000183105469,25.200000762939453,3600,0.8,68.9000015258789,14.0667724609375,96,479,3,0,0,12.46145248413086,9.216697692871094,744,1,0.16253030189999998,12.298922182230859,2521.959912109375,162.96259765625018
2023-04-04 09:52:30.571,2382.768798828125,1018.864501953125,4860.600128173828,25.200000762939453,3600,0.8,68.9000015258789,14.103934288024902,96,786,3,0,0,13.32909107208252,9.250030517578125,746,1,0.2681592445,13.06093182758252,2658.739697265625,275.9708984375002
2023-04-04 09:52:32.589,2363.192138671875,1015.8231201171875,4864.199981689453,25.200000762939453,3600,0.8,68.9000015258789,14.196843147277832,96,609,3,0,0,12.983806610107422,9.283363342285156,748,1,0.2072551423,12.776551467807423,2604.906689453125,241.71455078125018
2023-04-04 09:52:34.598,2368.78564453125,1015.2147827148438,4858.800201416016,25.200000762939453,3600,0.8,69.0,14.21542739868164,96,405,3,0,0,12.505720138549805,9.316696166992188,750,1,0.13706522949999997,12.368654909049805,2535.4181640625,166.63251953125018
2023-04-04 09:52:36.617,2386.964111328125,1016.4314575195312,4860.600128173828,25.200000762939453,3600,0.8,68.9000015258789,14.178260803222656,96,879,3,0,0,13.656668663024902,9.350028991699219,752,1,0.3001575819,13.356511081124902,2711.74873046875,324.7846191406252
2023-04-04 09:52:38.637,2345.013916015625,1016.4314575195312,4865.999908447266,25.200000762939453,3600,0.8,68.9000015258789,14.178260803222656,96,573,3,0,0,12.718202590942383,9.38336181640625,754,1,0.1948686871,12.523333903842383,2559.03876953125,214.02485351562518
2023-04-04 09:52:40.638,2356.20068359375,1020.0810546875,4854.6002197265625,25.200000762939453,3600,0.8,68.9000015258789,14.0667724609375,96,301,3,0,0,12.346357345581055,9.416694641113281,756,1,0.10128213670000001,12.245075208881055,2517.016064453125,160.81538085937518
2023-04-04 09:52:42.656,2431.710693359375,1016.4314575195312,4856.999816894531,25.200000762939453,3600,0.8,68.9000015258789,14.178260803222656,96,718,3,0,0,13.736350059509277,9.450027465820312,758,1,0.24476260689999998,13.491587452609277,2738.665234375,306.9545410156252
2023-04-04 09:52:44.654,2407.939208984375,1015.2147827148438,4861.7999267578125,25.200000762939453,3600,0.8,68.9000015258789,14.21542739868164,96,892,3,0,0,13.771763801574707,9.483360290527344,760,1,0.3046264481,13.467137353474707,2731.249462890625,323.3102539062502
2023-04-04 09:52:46.671,2377.175537109375,1017.0396728515625,4862.400054931641,25.200000762939453,3600,0.8,69.0,14.15968132019043,96,387,3,0,0,12.443745613098145,9.516693115234375,762,1,0.1308760275,12.312869585598145,2523.88251953125,146.70698242187518
2023-04-04 09:52:48.677,2420.524169921875,1018.864501953125,4855.800018310547,25.200000762939453,3600,0.8,68.9000015258789,14.103934288024902,96,276,3,0,0,12.673935890197754,9.550025939941406,764,1,0.0926804369,12.581255453297754,2575.51826171875,154.99409179687518
2023-04-04 09:52:50.689,2493.23779296875,1017.0396728515625,4856.400146484375,25.200000762939453,3600,0.8,68.80000305175781,14.15968132019043,96,724,3,0,0,14.07278060913086,9.583358764648438,766,1,0.24682299049999998,13.82595761863086,2801.012646484375,307.7748535156252
