,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 09:52:52.706,2458.279052734375,1019.4728393554688,4861.7999267578125,25.200000762939453,3600,0.8,69.0,14.085351943969727,96,637,3,0,0,13.275970458984375,9.616691589355469,769,1,0.2168890519,13.059081407084374,2657.641064453125,199.36201171875018
2023-04-04 09:52:54.723,2434.50732421875,1023.7307739257812,4858.800201416016,25.200000762939453,3600,0.8,68.80000305175781,13.955533981323242,96,791,3,0,0,13.630107879638672,9.6500244140625,771,1,0.26987958030000003,13.360228299338672,2715.04462890625,280.5373046875002
2023-04-04 09:52:56.722,2399.549072265625,1028.5970458984375,4863.599853515625,25.100000381469727,3600,0.8,69.0,13.708731651306152,96,614,3,0,0,13.090047836303711,9.683357238769531,773,1,0.20897951409999999,12.881068322203712,2626.6046875,227.05561523437518
2023-04-04 09:52:58.740,2398.150390625,1029.8134765625,4863.599853515625,25.200000762939453,3600,0.8,69.0,13.7720365524292,96,774,3,0,0,13.594694137573242,9.716690063476562,775,1,0.2640304261,13.330663711473242,2707.628857421875,309.4784667968752
2023-04-04 09:53:00.754,2372.980712890625,1028.5970458984375,4864.199981689453,25.200000762939453,3600,0.8,69.0,13.808731079101562,96,616,3,0,0,12.762470245361328,9.750022888183594,777,1,0.20966362489999998,12.552806620461329,2568.102490234375,195.12177734375018
2023-04-04 09:53:02.772,2379.972412109375,1028.5970458984375,4860.0,25.200000762939453,3600,0.8,69.0,13.808731079101562,96,454,3,0,0,12.611961364746094,9.783355712890625,779,1,0.15392860209999998,12.458032762646093,2553.54560546875,173.57319335937518
2023-04-04 09:53:04.786,2385.5654296875,1024.947265625,4861.199798583984,25.100000381469727,3600,0.8,68.9000015258789,13.81883430480957,96,885,3,0,0,13.630107879638672,9.816688537597656,781,1,0.3022179655,13.327889914138671,2707.903515625,322.3380859375002
2023-04-04 09:53:06.787,2370.18359375,1022.5142211914062,4861.7999267578125,25.100000381469727,3600,0.8,69.0,13.89244270324707,96,431,3,0,0,12.470305442810059,9.850021362304688,783,1,0.1460150283,12.324290414510058,2527.727734375,157.54414062500018
2023-04-04 09:53:08.807,2412.134033203125,1023.7307739257812,4854.6002197265625,25.200000762939453,3600,0.8,69.0,13.955533981323242,96,365,3,0,0,12.709349632263184,9.883354187011719,785,1,0.12330250150000001,12.586047130763184,2578.26484375,166.13081054687518
2023-04-04 09:53:10.819,2428.913818359375,1021.2975463867188,4861.7999267578125,25.100000381469727,3600,0.8,69.0,13.929608345031738,96,879,3,0,0,13.895711898803711,9.91668701171875,787,1,0.3001575819,13.59555431690371,2755.69404296875,326.7802246093752
2023-04-04 09:53:12.838,2398.150390625,1020.0810546875,4862.400054931641,25.100000381469727,3600,0.8,69.0,13.966772079467773,96,468,3,0,0,12.647375106811523,9.950019836425781,789,1,0.1587415313,12.488633575511523,2555.74287109375,157.59248046875018
2023-04-04 09:53:14.838,2419.12548828125,1024.3389892578125,4861.7999267578125,25.100000381469727,3600,0.8,69.0,13.83718490600586,96,775,3,0,0,13.754055976867676,9.983352661132812,791,1,0.2643744891,13.489681487767676,2736.742626953125,317.6171386718752
2023-04-04 09:53:16.835,2384.167236328125,1023.7307739257812,4860.0,25.100000381469727,3600,0.8,69.0,13.855533599853516,96,900,3,0,0,13.630107879638672,10.016685485839844,793,1,0.30737899370000005,13.322728885938671,2707.35419921875,323.1869628906252
2023-04-04 09:53:18.857,2365.989013671875,1023.7307739257812,4860.600128173828,25.100000381469727,3600,0.8,69.0,13.855533599853516,96,288,3,0,0,12.35521125793457,10.050018310546875,795,1,0.09680925530000001,12.25840200263457,2517.016064453125,151.02705078125018
2023-04-04 09:53:20.873,2451.28759765625,1024.3389892578125,4855.800018310547,25.100000381469727,3600,0.8,69.10000610351562,13.83718490600586,96,174,3,0,0,12.868711471557617,10.083351135253906,797,1,0.0575895061,12.811121965457618,2617.815625,166.52802734375018
2023-04-04 09:53:22.875,2489.04248046875,1019.4728393554688,4863.000183105469,25.100000381469727,3600,0.8,69.10000610351562,13.9853515625,96,780,3,0,0,13.886857986450195,10.116683959960938,799,1,0.26609080970000004,13.620767176750196,2759.264599609375,270.2221191406252
2023-04-04 09:53:24.893,2442.897216796875,1021.9058837890625,4861.199798583984,25.100000381469727,3600,0.8,68.9000015258789,13.911025047302246,96,642,3,0,0,13.13431453704834,10.150016784667969,801,1,0.2186134237,12.915701113348339,2632.64716796875,189.74995117187518
2023-04-04 09:53:26.893,2421.92236328125,1024.3389892578125,4863.599853515625,25.100000381469727,3600,0.8,69.0,13.83718490600586,96,798,3,0,0,13.603548049926758,10.183349609375,803,1,0.2722880629,13.331259987026758,2706.8048828125,284.8825195312502
2023-04-04 09:53:28.906,2385.5654296875,1025.5556640625,4861.7999267578125,25.100000381469727,3600,0.8,69.0,13.8004789352417,96,622,3,0,0,12.691641807556152,10.216682434082031,805,1,0.21173205969999997,12.479909747856153,2555.74287109375,170.17744140625018
2023-04-04 09:53:30.926,2385.5654296875,1024.3389892578125,4862.400054931641,25.100000381469727,3600,0.8,69.0,13.83718490600586,96,795,3,0,0,13.585841178894043,10.250015258789062,807,1,0.2712558531,13.314585325794043,2704.6076171875,319.0421875000002
2023-04-04 09:53:32.926,2361.7939453125,1023.7307739257812,4863.599853515625,25.100000381469727,3600,0.8,69.10000610351562,13.855533599853516,96,612,3,0,0,12.611961364746094,10.283348083496094,809,1,0.2082873521,12.403674012646094,2540.911328125,179.11738281250018
2023-04-04 09:53:34.937,2381.370849609375,1023.7307739257812,4860.0,25.100000381469727,3600,0.8,69.10000610351562,13.855533599853516,96,440,3,0,0,12.594254493713379,10.316680908203125,811,1,0.1491076217,12.445146872013378,2550.24970703125,168.87885742187518
2023-04-04 09:53:36.937,2412.134033203125,1023.1224365234375,4860.0,25.100000381469727,3600,0.8,69.10000610351562,13.873884201049805,96,776,3,0,0,13.736350059509277,10.350013732910156,813,1,0.2647145369,13.471635522609278,2734.270703125,322.1366699218752
2023-04-04 09:53:38.959,2381.370849609375,1023.1224365234375,4863.000183105469,25.100000381469727,3600,0.8,69.0,13.873884201049805,96,610,3,0,0,12.665081977844238,10.383346557617188,815,1,0.2076032413,12.457478736544239,2550.524365234375,169.15351562500018
2023-04-04 09:53:40.976,2388.3623046875,1023.1224365234375,4856.999816894531,25.100000381469727,3600,0.8,69.0,13.873884201049805,96,771,3,0,0,13.585841178894043,10.416679382324219,817,1,0.26299821630000003,13.322842962594043,2709.0021484375,320.6398437500002
2023-04-04 09:53:42.990,2363.192138671875,1021.9058837890625,4860.0,25.100000381469727,3600,0.8,69.10000610351562,13.911025047302246,96,620,3,0,0,12.541133880615234,10.45001220703125,819,1,0.2110398977,12.330093982915235,2529.37568359375,166.18354492187518
2023-04-04 09:53:44.990,2374.379150390625,1019.4728393554688,4859.399871826172,25.100000381469727,3600,0.8,69.10000610351562,13.9853515625,96,786,3,0,0,13.523866653442383,10.483345031738281,821,1,0.2681592445,13.255707408942383,2694.719921875,320.3407714843752
2023-04-04 09:53:47.011,2352.00537109375,1015.8231201171875,4861.199798583984,25.100000381469727,3600,0.8,69.0,14.096842765808105,96,609,3,0,0,12.496866226196289,10.516677856445312,823,1,0.2072551423,12.28961108389629,2520.311962890625,168.30659179687518
2023-04-04 09:53:49.006,2368.78564453125,1016.4314575195312,4855.199890136719,25.100000381469727,3600,0.8,69.10000610351562,14.078261375427246,96,772,3,0,0,13.444185256958008,10.550010681152344,825,1,0.2633382641,13.180846992858008,2683.18427734375,314.3986328125002
2023-04-04 09:53:51.027,2345.013916015625,1011.565185546875,4860.600128173828,25.100000381469727,3600,0.8,69.0,14.22691535949707,96,615,3,0,0,12.42603874206543,10.583343505859375,827,1,0.2093235771,12.21671516496543,2506.8537109375,161.83979492187518
2023-04-04 09:53:53.023,2365.989013671875,1012.1734008789062,4859.399871826172,25.100000381469727,3600,0.8,69.0,14.208335876464844,96,456,3,0,0,12.735909461975098,10.616676330566406,829,1,0.1546127129,12.581296749075097,2571.947705078125,205.95869140625018
2023-04-04 09:53:55.044,2368.78564453125,1010.3486328125,4861.7999267578125,25.100000381469727,3600,0.8,68.9000015258789,14.264079093933105,96,881,3,0,0,13.470746040344238,10.650009155273438,831,1,0.3008416927,13.169904347644238,2676.0431640625,307.2575195312502
2023-04-04 09:53:57.062,2357.59912109375,1012.78173828125,4861.199798583984,25.100000381469727,3600,0.8,68.9000015258789,14.189751625061035,96,450,3,0,0,12.434891700744629,10.683341979980469,833,1,0.1525523293,12.282339371444628,2518.38935546875,160.79023437500018
2023-04-04 09:53:59.055,2391.158935546875,1010.3486328125,4862.400054931641,25.100000381469727,3600,0.8,68.9000015258789,14.264079093933105,96,771,3,0,0,13.665521621704102,10.733341217041016,835,1,0.26299821630000003,13.402523405404102,2718.34052734375,327.1815917968752
2023-04-04 09:54:01.063,2361.7939453125,1007.9155883789062,4863.599853515625,25.100000381469727,3600,0.8,68.9000015258789,14.338404655456543,96,894,3,0,0,13.346797943115234,10.766674041748047,837,1,0.3053186101,13.041479333015234,2651.32392578125,289.5299804687502
2023-04-04 09:54:06.439,2479.254150390625,1005.482421875,4859.399871826172,25.100000381469727,3600,0.8,68.9000015258789,14.412734031677246,96,240,3,0,0,13.709789276123047,10.850006103515625,842,1,0.0802939817,13.629495294423046,2761.18720703125,281.9330566406252
2023-04-04 09:54:08.450,2461.07568359375,1006.6989135742188,4860.600128173828,25.200000762939453,3600,0.8,68.9000015258789,14.475570678710938,96,864,3,0,0,13.559280395507812,10.883338928222656,844,1,0.2949925385,13.264287857007812,2693.6212890625,232.54560546875018
2023-04-04 09:54:10.490,2433.109130859375,1013.9982299804688,4858.800201416016,25.200000762939453,3600,0.8,68.69999694824219,14.25259017944336,96,560,3,0,0,13.399918556213379,10.916671752929688,846,1,0.1903958057,13.20952275051338,2685.930859375,252.82172851562518
2023-04-04 09:54:12.491,2398.150390625,1017.0396728515625,4863.000183105469,25.200000762939453,3600,0.8,69.0,14.15968132019043,96,866,3,0,0,12.974952697753906,10.950004577636719,848,1,0.2956847005,12.679267997253906,2588.427197265625,190.27680664062518
2023-04-04 09:54:14.508,2398.150390625,1018.864501953125,4855.199890136719,25.200000762939453,3600,0.8,69.0,14.103934288024902,96,465,3,0,0,12.700495719909668,10.98333740234375,850,1,0.15770932149999997,12.542786398409667,2568.92646484375,170.77607421875018
2023-04-04 09:54:16.507,2413.532470703125,1019.4728393554688,4859.399871826172,25.200000762939453,3600,0.8,68.9000015258789,14.085351943969727,96,782,3,0,0,13.80717658996582,11.016670227050781,852,1,0.26678297170000004,13.54039361826582,2746.90498046875,333.3725097656252
2023-04-04 09:54:18.520,2385.5654296875,1020.0810546875,4863.000183105469,25.200000762939453,3600,0.8,69.0,14.0667724609375,96,603,3,0,0,12.567693710327148,11.050003051757812,854,1,0.2051947587,12.362498951627149,2533.2208984375,147.65546875000018
2023-04-04 09:54:20.541,2423.321044921875,1022.5142211914062,4858.800201416016,25.200000762939453,3600,0.8,69.10000610351562,13.992443084716797,96,388,3,0,0,12.762470245361328,11.083335876464844,856,1,0.13121607529999998,12.631254170061329,2583.483349609375,160.16230468750018
2023-04-04 09:54:22.540,2442.897216796875,1021.2975463867188,4864.199981689453,25.200000762939453,3600,0.8,69.10000610351562,14.029608726501465,96,760,3,0,0,13.948832511901855,11.116668701171875,858,1,0.25920944570000004,13.689623066201856,2771.349560546875,328.4523437500002
2023-04-04 09:54:24.552,2396.75244140625,1023.1224365234375,4864.199981689453,25.200000762939453,3600,0.8,69.10000610351562,13.973884582519531,96,896,3,0,0,13.045780181884766,11.150001525878906,860,1,0.3060027209,12.739777460984765,2599.962841796875,203.21040039062518
2023-04-04 09:54:26.573,2403.743896484375,1027.38037109375,4858.2000732421875,25.200000762939453,3600,0.8,69.19999694824219,13.84543514251709,96,272,3,0,0,12.58540153503418,11.183334350585938,862,1,0.0913041641,12.49409737093418,2560.68671875,156.94282226562518
2023-04-04 09:54:28.574,2487.644287109375,1027.38037109375,4858.2000732421875,25.200000762939453,3600,0.8,69.10000610351562,13.84543514251709,96,211,3,0,0,12.974952697753906,11.216667175292969,864,1,0.07032002429999999,12.904632673453905,2633.74580078125,146.10151367187518
2023-04-04 09:54:30.591,2528.196044921875,1025.5556640625,4860.600128173828,25.200000762939453,3600,0.8,69.19999694824219,13.900479316711426,96,863,3,0,0,14.356091499328613,11.25,866,1,0.2946524907,14.061439008628613,2843.0353515625,314.8393066406252
2023-04-04 09:54:32.593,2469.466064453125,1027.38037109375,4864.800109863281,25.200000762939453,3600,0.8,69.19999694824219,13.84543514251709,96,553,3,0,0,13.408771514892578,11.283332824707031,868,1,0.1879873231,13.220784191792578,2686.48017578125,217.01411132812518
2023-04-04 09:54:34.604,2469.466064453125,1032.8548583984375,4858.800201416016,25.200000762939453,3600,0.8,69.19999694824219,13.680286407470703,96,270,3,0,0,12.904125213623047,11.316665649414062,870,1,0.0906200533,12.813505160323047,2618.36494140625,148.89887695312518
2023-04-04 09:54:36.626,2551.967529296875,1038.937744140625,4856.400146484375,25.200000762939453,3600,0.8,69.30000305175781,13.496782302856445,96,207,3,0,0,13.29367733001709,11.349998474121094,872,1,0.06894375150000001,13.224733578517089,2694.719921875,142.75239257812518
2023-04-04 09:54:38.625,2588.324462890625,1039.5458984375,4863.000183105469,25.200000762939453,3600,0.8,69.19999694824219,13.478435516357422,96,862,3,0,0,14.648255348205566,11.383331298828125,874,1,0.2943084277,14.353946920505566,2897.692333984375,309.3678710937502
2023-04-04 09:54:40.637,2517.00927734375,1042.5872802734375,4861.7999267578125,25.100000381469727,3600,0.8,69.30000305175781,13.286870002746582,96,555,3,0,0,13.621254920959473,11.416664123535156,876,1,0.1886794851,13.432575435859473,2729.32685546875,212.31757812500018
2023-04-04 09:54:42.676,2519.805908203125,1048.0618896484375,4860.600128173828,25.200000762939453,3600,0.8,69.4000015258789,13.223783493041992,96,271,3,0,0,13.152021408081055,11.449996948242188,878,1,0.09096411630000001,13.061057291781054,2664.50751953125,144.70161132812518
2023-04-04 09:54:44.690,2589.722900390625,1047.4534912109375,4856.400146484375,25.100000381469727,3600,0.8,69.4000015258789,13.141907691955566,96,206,3,0,0,13.488452911376953,11.483329772949219,880,1,0.0685996885,13.419853222876952,2731.52412109375,141.80122070312518
2023-04-04 09:54:46.690,2620.486328125,1049.2783203125,4860.600128173828,25.100000381469727,3600,0.8,69.4000015258789,13.087546348571777,96,860,3,0,0,14.8076171875,11.51666259765625,882,1,0.29361626570000005,14.5140009218,2930.102001953125,309.6156738281252
2023-04-04 09:54:48.709,2557.561279296875,1049.2783203125,4863.599853515625,25.100000381469727,3600,0.8,69.4000015258789,13.087546348571777,96,585,3,0,0,13.647814750671387,11.549995422363281,885,1,0.19899750549999998,13.448817245171387,2732.62275390625,175.06147460937518
2023-04-04 09:54:50.710,2532.39111328125,1057.794189453125,4864.199981689453,25.100000381469727,3600,0.8,69.5999984741211,12.833858489990234,96,809,3,0,0,14.285263061523438,11.583328247070312,887,1,0.2760687823,14.009194279223438,2835.344921875,302.9538085937502
2023-04-04 09:54:52.722,2484.84765625,1059.618896484375,4862.400054931641,25.0,3600,0.8,69.69999694824219,12.679498672485352,96,607,3,0,0,13.320237159729004,11.616661071777344,889,1,0.20657103149999997,13.113666128229005,2675.49384765625,190.64619140625018
2023-04-04 09:54:54.742,2482.05078125,1057.794189453125,4864.199981689453,25.0,3600,0.8,69.69999694824219,12.733858108520508,96,426,3,0,0,13.090047836303711,11.649993896484375,891,1,0.1442946925,12.94575314380371,2644.1828125,162.13203125000018
2023-04-04 09:54:56.742,2489.04248046875,1054.7528076171875,4861.199798583984,25.0,3600,0.8,69.80000305175781,12.824460983276367,96,884,3,0,0,14.205582618713379,11.683326721191406,893,1,0.3018739025,13.903708716213378,2817.766796875,328.7243164062502
2023-04-04 09:54:58.760,2434.50732421875,1050.494873046875,4863.599853515625,25.0,3600,0.8,69.69999694824219,12.95130443572998,96,539,3,0,0,12.859858512878418,11.716659545898438,895,1,0.18317439389999998,12.676684118978418,2595.568310546875,161.06098632812518
2023-04-04 09:55:00.758,2463.872314453125,1047.4534912109375,4860.0,25.0,3600,0.8,69.69999694824219,13.04190731048584,96,240,3,0,0,12.868711471557617,11.749992370605469,897,1,0.0802939817,12.788417489857617,2616.442333984375,152.57001953125018
2023-04-04 09:55:02.779,2547.772705078125,1040.154052734375,4853.399963378906,25.0,3600,0.8,69.80000305175781,13.260088920593262,96,171,3,0,0,13.275970458984375,11.7833251953125,899,1,0.056557296300000004,13.219413162684376,2695.543896484375,147.77119140625018
2023-04-04 09:55:04.777,2637.266357421875,1035.896240234375,4862.400054931641,24.899999618530273,3600,0.8,69.80000305175781,13.288536071777344,96,638,3,0,0,14.497746467590332,11.816658020019531,901,1,0.21723715089999998,14.280509316690331,2883.959423828125,246.69306640625018
2023-04-04 09:55:06.794,2599.51123046875,1043.1954345703125,4861.199798583984,24.899999618530273,3600,0.8,69.69999694824219,13.068754196166992,96,823,3,0,0,14.471185684204102,11.849990844726562,903,1,0.28088976270000005,14.190295921504102,2868.85322265625,269.3419921875002
2023-04-04 09:55:08.811,2543.57763671875,1046.84521484375,4868.399963378906,24.899999618530273,3600,0.8,69.5999984741211,12.960026741027832,96,577,3,0,0,13.568134307861328,11.883323669433594,905,1,0.1962449599,13.371889347961329,2715.319287109375,171.74165039062518
2023-04-04 09:55:10.812,2529.59423828125,1045.628662109375,4863.000183105469,24.899999618530273,3600,0.8,69.80000305175781,12.99626636505127,96,807,3,0,0,14.196728706359863,11.916656494140625,907,1,0.2753846715,13.921344034859864,2818.31611328125,288.7218750000002
2023-04-04 09:55:12.822,2484.84765625,1044.412109375,4861.199798583984,24.799999237060547,3600,0.8,69.9000015258789,12.932510375976562,96,604,3,0,0,13.355650901794434,11.949989318847656,909,1,0.2055348065,13.150116095294434,2679.3390625,194.49140625000018
2023-04-04 09:55:14.843,2490.441162109375,1043.1954345703125,4863.000183105469,24.799999237060547,3600,0.8,69.9000015258789,12.968753814697266,96,415,3,0,0,13.16087532043457,11.983322143554688,911,1,0.14050993709999998,13.020365383334571,2654.894482421875,164.45332031250018
2023-04-04 09:55:16.845,2489.04248046875,1040.154052734375,4859.399871826172,24.799999237060547,3600,0.8,70.0,13.060089111328125,96,886,3,0,0,14.179021835327148,12.016654968261719,913,1,0.3025660645,13.876455770827148,2811.72431640625,322.6818359375002
2023-04-04 09:55:18.862,2459.677734375,1035.896240234375,4863.599853515625,24.899999618530273,3600,0.8,69.80000305175781,13.288536071777344,96,425,3,0,0,12.895272254943848,12.04998779296875,915,1,0.1439465935,12.751325661443847,2605.18134765625,145.50361328125018
2023-04-04 09:55:20.879,2505.82275390625,1036.5045166015625,4858.800201416016,24.799999237060547,3600,0.8,70.0,13.170185089111328,96,355,3,0,0,13.302530288696289,12.083320617675781,917,1,0.11986584509999999,13.18266444359629,2685.106884765625,179.28413085937518
2023-04-04 09:55:22.894,2510.017578125,1033.463134765625,4864.800109863281,24.799999237060547,3600,0.8,70.0,13.261935234069824,96,882,3,0,0,14.311823844909668,12.116653442382812,919,1,0.30118979170000004,14.010634053209667,2832.0490234375,322.0314453125002
2023-04-04 09:55:24.911,2458.279052734375,1032.8548583984375,4865.3997802734375,24.899999618530273,3600,0.8,70.0,13.38028621673584,96,542,3,0,0,12.992659568786621,12.149986267089844,921,1,0.1842066037,12.808452965086621,2613.42109375,155.14204101562518
2023-04-04 09:55:26.927,2484.84765625,1036.5045166015625,4856.400146484375,24.899999618530273,3600,0.8,70.0,13.270185470581055,96,248,3,0,0,12.957245826721191,12.183319091796875,923,1,0.0830465273,12.874199299421191,2631.273876953125,146.42622070312518
2023-04-04 09:55:28.943,2578.5361328125,1030.4217529296875,4855.800018310547,24.899999618530273,3600,0.8,70.0,13.45368480682373,96,179,3,0,0,13.444185256958008,12.216651916503906,925,1,0.05930984189999999,13.384875415058008,2722.1857421875,143.64960937500018
2023-04-04 09:55:30.960,2668.02978515625,1029.2052001953125,4855.199890136719,24.899999618530273,3600,0.8,70.0999984741211,13.490384101867676,96,163,3,0,0,13.948832511901855,12.249984741210938,927,1,0.0538047507,13.895027761201856,2816.11884765625,148.08906250000018
2023-04-04 09:55:32.977,2684.8095703125,1032.8548583984375,4861.7999267578125,24.899999618530273,3600,0.8,69.9000015258789,13.38028621673584,96,792,3,0,0,14.87844467163086,12.283317565917969,929,1,0.27021962810000005,14.60822504353086,2945.75751953125,260.9479492187502
2023-04-04 09:55:34.995,2599.51123046875,1040.154052734375,4860.0,24.899999618530273,3600,0.8,70.0999984741211,13.160088539123535,96,721,3,0,0,14.240996360778809,12.316650390625,931,1,0.2457907807,13.995205580078808,2833.14765625,233.63642578125018
2023-04-04 09:55:36.002,2570.146240234375,1040.762451171875,4863.000183105469,24.899999618530273,3600,0.8,70.0,13.141736030578613,96,739,3,0,0,14.108194351196289,12.333316802978516,932,1,0.2519880339,13.856206317296289,2805.6818359375,235.53559570312518
2023-04-04 09:55:38.019,2522.6025390625,1044.412109375,4863.000183105469,25.0,3600,0.8,70.0999984741211,13.132511138916016,96,728,3,0,0,13.83373737335205,12.366649627685547,934,1,0.2481992633,13.58553811005205,2756.79267578125,234.19013671875018
2023-04-04 09:55:40.035,2489.04248046875,1043.8038330078125,4859.399871826172,24.899999618530273,3600,0.8,70.19999694824219,13.050630569458008,96,730,3,0,0,13.656668663024902,12.399982452392578,936,1,0.2488914253,13.407777237724902,2726.5802734375,237.53779296875018
2023-04-04 09:55:42.051,2459.677734375,1041.9791259765625,4859.399871826172,25.0,3600,0.8,70.19999694824219,13.205032348632812,96,730,3,0,0,13.523866653442383,12.43331527709961,938,1,0.2488914253,13.274975228142383,2702.4103515625,242.73261718750018
2023-04-04 09:55:44.070,2434.50732421875,1038.329345703125,4861.199798583984,24.899999618530273,3600,0.8,70.4000015258789,13.215134620666504,96,731,3,0,0,13.39106559753418,12.46664810180664,940,1,0.2492354883,13.14183010923418,2676.59248046875,242.08515625000018
2023-04-04 09:55:46.070,2420.524169921875,1035.2879638671875,4859.399871826172,25.0,3600,0.8,70.30000305175781,13.406885147094727,96,729,3,0,0,13.311383247375488,12.499980926513672,942,1,0.2485433263,13.062839921075488,2662.8595703125,242.33540039062518
2023-04-04 09:55:48.081,2410.73583984375,1033.463134765625,4860.600128173828,24.899999618530273,3600,0.8,70.30000305175781,13.361934661865234,96,733,3,0,0,13.25826358795166,12.533313751220703,944,1,0.24991959909999997,13.00834398885166,2652.147900390625,241.41206054687518
2023-04-04 09:55:50.082,2400.947265625,1036.5045166015625,4860.600128173828,25.0,3600,0.8,70.4000015258789,13.370185852050781,96,730,3,0,0,13.222848892211914,12.566646575927734,946,1,0.2488914253,12.973957466911914,2646.654736328125,245.70747070312518
2023-04-04 09:55:52.104,2395.354248046875,1035.896240234375,4860.0,25.0,3600,0.8,70.0999984741211,13.38853645324707,96,731,3,0,0,13.187435150146484,12.599979400634766,948,1,0.2492354883,12.938199661846484,2640.33759765625,244.98334960937518
2023-04-04 09:55:54.122,2388.3623046875,1027.38037109375,4858.800201416016,25.0,3600,0.8,70.19999694824219,13.645435333251953,96,729,3,0,0,13.187435150146484,12.633312225341797,950,1,0.2485433263,12.938891823846484,2639.513623046875,251.15131835937518
2023-04-04 09:55:56.123,2381.370849609375,1019.4728393554688,4858.800201416016,25.0,3600,0.8,70.0999984741211,13.88535213470459,96,730,3,0,0,13.152021408081055,12.666645050048828,952,1,0.2488914253,12.903129982781055,2631.54853515625,250.17768554687518
2023-04-04 09:55:58.136,2375.77734375,1014.6065673828125,4854.6002197265625,25.0,3600,0.8,70.19999694824219,14.034006118774414,96,731,3,0,0,13.072340965270996,12.69997787475586,954,1,0.2492354883,12.823105476970996,2618.36494140625,242.58759765625018
2023-04-04 09:56:00.156,2370.18359375,1009.7402954101562,4860.600128173828,24.899999618530273,3600,0.8,70.0,14.082660675048828,96,730,3,0,0,13.06348705291748,12.73331069946289,956,1,0.2488914253,12.81459562761748,2612.597119140625,242.41352539062518
2023-04-04 09:56:02.157,2363.192138671875,1003.04931640625,4860.0,25.0,3600,0.8,70.0999984741211,14.387543678283691,96,731,3,0,0,13.036927223205566,12.766643524169922,958,1,0.2492354883,12.787691734905566,2606.829296875,243.63715820312518
2023-04-04 09:56:04.170,2356.20068359375,998.18310546875,4857.599945068359,25.0,3600,0.8,69.9000015258789,14.538114547729492,96,727,3,0,0,12.974952697753906,12.799976348876953,960,1,0.24785921549999998,12.727093482253906,2596.39228515625,240.19160156250018
2023-04-04 09:56:06.185,2347.810546875,991.491943359375,4861.199798583984,25.0,3600,0.8,69.80000305175781,14.745148658752441,96,730,3,0,0,12.930685997009277,12.833309173583984,962,1,0.2488914253,12.681794571709277,2584.856640625,237.04609375000018
2023-04-04 09:56:08.189,2343.61572265625,989.667236328125,4862.400054931641,25.0,3600,0.8,69.80000305175781,14.801609992980957,96,729,3,0,0,12.904125213623047,12.866641998291016,964,1,0.2485433263,12.655581887323047,2578.81416015625,235.19843750000018
2023-04-04 09:56:10.200,2339.420654296875,989.667236328125,4857.599945068359,25.0,3600,0.8,69.69999694824219,14.801609992980957,96,731,3,0,0,12.895272254943848,12.899974822998047,966,1,0.2492354883,12.646036766643848,2579.91279296875,240.49213867187518
2023-04-04 09:56:12.201,2335.2255859375,991.491943359375,4854.6002197265625,25.0,3600,0.8,69.69999694824219,14.745148658752441,96,728,3,0,0,12.877564430236816,12.933307647705078,968,1,0.2481992633,12.629365166936816,2579.088818359375,243.86323242187518
2023-04-04 09:56:14.222,2331.030517578125,988.4505615234375,4864.199981689453,25.0,3600,0.8,69.5999984741211,14.839255332946777,96,731,3,0,0,12.851004600524902,12.96664047241211,970,1,0.2492354883,12.601769112224902,2568.102490234375,237.07197265625018
2023-04-04 09:56:16.241,2326.83544921875,986.6258544921875,4864.199981689453,25.100000381469727,3600,0.8,69.5999984741211,14.99571704864502,96,729,3,0,0,12.851004600524902,12.99997329711914,972,1,0.2485433263,12.602461274224902,2567.82783203125,240.99238281250018
2023-04-04 09:56:18.239,2322.640625,984.1927490234375,4857.599945068359,25.100000381469727,3600,0.8,69.5999984741211,15.071601867675781,96,729,3,0,0,12.815590858459473,13.049972534179688,974,1,0.2485433263,12.567047532159473,2564.53193359375,241.89130859375018
2023-04-04 09:56:20.257,2315.64892578125,983.5844116210938,4860.0,25.100000381469727,3600,0.8,69.5,15.090664863586426,96,729,3,0,0,12.797883987426758,13.083305358886719,976,1,0.2485433263,12.549340661126758,2560.13740234375,244.48847656250018
2023-04-04 09:56:22.258,2314.25048828125,985.4091796875,4858.800201416016,25.100000381469727,3600,0.8,69.5,15.033486366271973,96,732,3,0,0,12.780176162719727,13.11663818359375,978,1,0.24957553609999997,12.530600626619727,2557.665478515625,243.41499023437518
2023-04-04 09:56:24.275,2312.85205078125,984.1927490234375,4857.599945068359,25.200000762939453,3600,0.8,69.5999984741211,15.171602249145508,96,727,3,0,0,12.780176162719727,13.149971008300781,980,1,0.24785921549999998,12.532316947219726,2558.489453125,245.63740234375018
2023-04-04 09:56:26.276,2311.453857421875,983.5844116210938,4857.599945068359,25.200000762939453,3600,0.8,69.5,15.190665245056152,96,730,3,0,0,12.753616333007812,13.183303833007812,982,1,0.2488914253,12.504724907707812,2553.270947265625,241.81708984375018
2023-04-04 09:56:28.293,2307.2587890625,984.8009643554688,4857.599945068359,25.200000762939453,3600,0.8,69.4000015258789,15.152545928955078,96,730,3,0,0,12.762470245361328,13.216636657714844,984,1,0.2488914253,12.513578820061328,2555.1935546875,247.93476562500018
2023-04-04 09:56:30.291,2304.462158203125,984.8009643554688,4856.999816894531,25.200000762939453,3600,0.8,69.4000015258789,15.152545928955078,96,729,3,0,0,12.744763374328613,13.249969482421875,986,1,0.2485433263,12.496220048028613,2552.44697265625,247.98481445312518
2023-04-04 09:56:32.310,2298.868896484375,984.1927490234375,4865.3997802734375,25.200000762939453,3600,0.8,69.4000015258789,15.171602249145508,96,729,3,0,0,12.727056503295898,13.283302307128906,988,1,0.2485433263,12.478513176995898,2544.2072265625,245.33833007812518
2023-04-04 09:56:34.310,2297.470458984375,986.0176391601562,4858.800201416016,25.200000762939453,3600,0.8,69.30000305175781,15.11453628540039,96,731,3,0,0,12.700495719909668,13.316635131835938,990,1,0.2492354883,12.451260231609668,2543.65791015625,246.18745117187518
2023-04-04 09:56:36.328,2298.868896484375,987.8424682617188,4855.800018310547,25.200000762939453,3600,0.8,69.19999694824219,15.058070182800293,96,731,3,0,0,12.709349632263184,13.349967956542969,992,1,0.2492354883,12.460114143963184,2547.228466796875,248.35957031250018
2023-04-04 09:56:38.327,2300.267333984375,992.70849609375,4858.800201416016,25.200000762939453,3600,0.8,69.30000305175781,14.907505989074707,96,728,3,0,0,12.709349632263184,13.38330078125,994,1,0.2481992633,12.461150368963184,2546.679150390625,246.41181640625018
2023-04-04 09:56:40.345,2301.66552734375,992.1002807617188,4856.400146484375,25.30000114440918,3600,0.8,69.30000305175781,15.026325225830078,96,731,3,0,0,12.727056503295898,13.416633605957031,996,1,0.2492354883,12.477821014995898,2550.7990234375,249.13349609375018
2023-04-04 09:56:42.357,2304.462158203125,995.1416625976562,4858.800201416016,25.200000762939453,3600,0.8,69.19999694824219,14.832221031188965,96,730,3,0,0,12.753616333007812,13.449966430664062,998,1,0.2488914253,12.504724907707812,2555.1935546875,250.73139648437518
2023-04-04 09:56:44.376,2307.2587890625,998.18310546875,4856.400146484375,25.200000762939453,3600,0.8,69.30000305175781,14.738114356994629,96,731,3,0,0,12.762470245361328,13.483299255371094,1000,1,0.2492354883,12.513234757061328,2558.489453125,251.23066406250018
2023-04-04 09:56:46.377,2311.453857421875,999.3995971679688,4859.399871826172,25.30000114440918,3600,0.8,69.10000610351562,14.800472259521484,96,728,3,0,0,12.762470245361328,13.516632080078125,1002,1,0.2481992633,12.514270982061328,2557.3908203125,245.93696289062518
2023-04-04 09:56:48.395,2314.25048828125,998.7913208007812,4863.000183105469,25.30000114440918,3600,0.8,69.19999694824219,14.819295883178711,96,731,3,0,0,12.797883987426758,13.549964904785156,1004,1,0.2492354883,12.548648499126758,2561.23603515625,246.98554687500018
2023-04-04 09:56:50.395,2317.047119140625,998.18310546875,4858.800201416016,25.30000114440918,3600,0.8,69.19999694824219,14.838114738464355,96,731,3,0,0,12.789030075073242,13.583297729492188,1006,1,0.2492354883,12.539794586773242,2561.7853515625,244.73823242187518
2023-04-04 09:56:52.407,2321.2421875,999.3995971679688,4858.800201416016,25.30000114440918,3600,0.8,69.19999694824219,14.800472259521484,96,728,3,0,0,12.833297729492188,13.616630554199219,1008,1,0.2481992633,12.585098466192187,2570.299755859375,249.05756835937518
2023-04-04 09:56:54.411,2322.640625,1000.008056640625,4857.599945068359,25.30000114440918,3600,0.8,69.10000610351562,14.781646728515625,96,730,3,0,0,12.824443817138672,13.64996337890625,1010,1,0.2488914253,12.575552391838672,2569.47578125,246.83515625000018
2023-04-04 09:56:56.423,2326.83544921875,1001.2244873046875,4859.399871826172,25.30000114440918,3600,0.8,69.19999694824219,14.74400806427002,96,730,3,0,0,12.833297729492188,13.683296203613281,1012,1,0.2488914253,12.584406304192187,2570.299755859375,243.46430664062518
2023-04-04 09:56:58.429,2328.23388671875,1003.04931640625,4857.599945068359,25.200000762939453,3600,0.8,69.10000610351562,14.587544441223145,96,730,3,0,0,12.833297729492188,13.716629028320312,1014,1,0.2488914253,12.584406304192187,2571.673046875,243.43916015625018
2023-04-04 09:57:00.446,2329.63232421875,1004.2659912109375,4858.800201416016,25.200000762939453,3600,0.8,69.10000610351562,14.549897193908691,96,729,3,0,0,12.851004600524902,13.749961853027344,1016,1,0.2485433263,12.602461274224902,2574.41962890625,244.78730468750018
2023-04-04 09:57:02.444,2329.63232421875,1006.6989135742188,4862.400054931641,25.200000762939453,3600,0.8,69.10000610351562,14.475570678710938,96,730,3,0,0,12.859858512878418,13.783294677734375,1018,1,0.2488914253,12.610967087578418,2574.41962890625,244.78730468750018
2023-04-04 09:57:04.464,2331.030517578125,1004.2659912109375,4859.399871826172,25.200000762939453,3600,0.8,69.0,14.549897193908691,96,728,3,0,0,12.851004600524902,13.816627502441406,1020,1,0.2481992633,12.602805337224902,2574.144970703125,243.11445312500018
2023-04-04 09:57:06.461,2333.826904296875,1005.482421875,4860.0,25.200000762939453,3600,0.8,69.0,14.512733459472656,96,728,3,0,0,12.895272254943848,13.849960327148438,1022,1,0.2481992633,12.647072991643848,2582.11005859375,248.28315429687518
2023-04-04 09:57:08.481,2335.2255859375,1006.0906372070312,4860.600128173828,25.200000762939453,3600,0.8,69.0,14.49415397644043,96,730,3,0,0,12.877564430236816,13.883293151855469,1024,1,0.2488914253,12.628673004936816,2578.539501953125,243.31391601562518
2023-04-04 09:57:10.498,2335.2255859375,1006.6989135742188,4861.199798583984,25.200000762939453,3600,0.8,69.0,14.475570678710938,96,730,3,0,0,12.868711471557617,13.9166259765625,1026,1,0.2488914253,12.619820046257617,2576.61689453125,241.39130859375018
2023-04-04 09:57:12.499,2335.2255859375,1008.5238037109375,4863.599853515625,25.200000762939453,3600,0.8,69.0,14.419824600219727,96,729,3,0,0,12.868711471557617,13.949958801269531,1028,1,0.2485433263,12.620168145257617,2575.792919921875,240.56733398437518
2023-04-04 09:57:14.516,2338.022216796875,1008.5238037109375,4857.599945068359,25.200000762939453,3600,0.8,69.0,14.419824600219727,96,735,3,0,0,12.912978172302246,13.983291625976562,1030,1,0.2506117611,12.662366411202246,2586.779248046875,248.75703125000018
2023-04-04 09:57:16.517,2342.21728515625,1007.9155883789062,4856.400146484375,25.200000762939453,3600,0.8,69.0,14.438404083251953,96,731,3,0,0,12.886418342590332,14.016624450683594,1032,1,0.2492354883,12.637182854290332,2582.659375,240.44208984375018
2023-04-04 09:57:18.527,2342.21728515625,1007.307373046875,4859.399871826172,25.200000762939453,3600,0.8,69.0,14.456984519958496,96,732,3,0,0,12.895272254943848,14.049957275390625,1034,1,0.24957553609999997,12.645696718843848,2582.384716796875,240.16743164062518
2023-04-04 09:57:20.547,2342.21728515625,1007.307373046875,4861.7999267578125,25.200000762939453,3600,0.8,69.0,14.456984519958496,96,728,3,0,0,12.895272254943848,14.083290100097656,1036,1,0.2481992633,12.647072991643848,2581.286083984375,239.06879882812518
2023-04-04 09:57:22.547,2343.61572265625,1007.307373046875,4857.599945068359,25.200000762939453,3600,0.8,69.0,14.456984519958496,96,730,3,0,0,12.930685997009277,14.116622924804688,1038,1,0.2488914253,12.681794571709277,2589.80048828125,246.18476562500018
2023-04-04 09:57:24.564,2340.81884765625,1005.482421875,4861.199798583984,25.200000762939453,3600,0.8,69.0,14.512733459472656,96,732,3,0,0,12.904125213623047,14.149955749511719,1040,1,0.24957553609999997,12.654549677523047,2582.659375,241.84052734375018
2023-04-04 09:57:26.583,2342.21728515625,1006.6989135742188,4861.199798583984,25.200000762939453,3600,0.8,68.9000015258789,14.475570678710938,96,732,3,0,0,12.904125213623047,14.18328857421875,1042,1,0.24957553609999997,12.654549677523047,2582.934033203125,240.71674804687518
2023-04-04 09:57:28.582,2342.21728515625,1004.2659912109375,4859.399871826172,25.200000762939453,3600,0.8,69.0,14.549897193908691,96,728,3,0,0,12.921832084655762,14.216621398925781,1044,1,0.2481992633,12.673632821355762,2586.779248046875,244.56196289062518
2023-04-04 09:57:30.600,2343.61572265625,1003.6575317382812,4858.2000732421875,25.200000762939453,3600,0.8,68.9000015258789,14.5687255859375,96,732,3,0,0,12.912978172302246,14.249954223632812,1046,1,0.24957553609999997,12.663402636202246,2585.40595703125,241.79023437500018
2023-04-04 09:57:32.602,2342.21728515625,1003.6575317382812,4858.800201416016,25.200000762939453,3600,0.8,69.0,14.5687255859375,96,729,3,0,0,12.912978172302246,14.283287048339844,1048,1,0.2485433263,12.664434846002246,2585.40595703125,243.18867187500018
2023-04-04 09:57:34.611,2345.013916015625,1003.04931640625,4861.199798583984,25.200000762939453,3600,0.8,69.0,14.587544441223145,96,735,3,0,0,12.912978172302246,14.316619873046875,1050,1,0.2506117611,12.662366411202246,2583.483349609375,238.46943359375018
2023-04-04 09:57:36.617,2343.61572265625,1001.8327026367188,4859.399871826172,25.200000762939453,3600,0.8,69.0,14.625188827514648,96,731,3,0,0,12.877564430236816,14.349952697753906,1052,1,0.2492354883,12.628328941936816,2578.26484375,234.64912109375018
2023-04-04 09:57:38.627,2345.013916015625,1005.482421875,4860.600128173828,25.200000762939453,3600,0.8,68.9000015258789,14.512733459472656,96,728,3,0,0,12.904125213623047,14.383285522460938,1054,1,0.2481992633,12.655925950323047,2583.20869140625,238.19477539062518
2023-04-04 09:57:40.634,2343.61572265625,1002.4409790039062,4859.399871826172,25.200000762939453,3600,0.8,68.9000015258789,14.606365203857422,96,730,3,0,0,12.904125213623047,14.416618347167969,1056,1,0.2488914253,12.655233788323047,2583.20869140625,239.59296875000018
2023-04-04 09:57:42.646,2342.21728515625,1002.4409790039062,4861.199798583984,25.200000762939453,3600,0.8,68.9000015258789,14.606365203857422,96,729,3,0,0,12.912978172302246,14.449951171875,1058,1,0.2485433263,12.664434846002246,2583.7580078125,241.54072265625018
2023-04-04 09:57:44.652,2343.61572265625,1000.6162719726562,4857.599945068359,25.200000762939453,3600,0.8,69.0,14.662827491760254,96,728,3,0,0,12.904125213623047,14.483283996582031,1060,1,0.2481992633,12.655925950323047,2584.032666015625,240.41694335937518
2023-04-04 09:57:46.662,2342.21728515625,1000.008056640625,4858.800201416016,25.200000762939453,3600,0.8,69.0,14.681646347045898,96,731,3,0,0,12.921832084655762,14.516616821289062,1062,1,0.2492354883,12.672596596355762,2585.9552734375,243.73798828125018
2023-04-04 09:57:48.670,2343.61572265625,1001.8327026367188,4857.599945068359,25.200000762939453,3600,0.8,69.0,14.625188827514648,96,732,3,0,0,12.930685997009277,14.549949645996094,1064,1,0.24957553609999997,12.681110460909277,2588.70185546875,245.08613281250018
2023-04-04 09:57:50.681,2343.61572265625,1003.04931640625,4864.800109863281,25.200000762939453,3600,0.8,69.0,14.587544441223145,96,731,3,0,0,12.939538955688477,14.583282470703125,1066,1,0.2492354883,12.690303467388476,2586.50458984375,242.88886718750018
2023-04-04 09:57:52.680,2345.013916015625,1003.04931640625,4859.399871826172,25.100000381469727,3600,0.8,69.0,14.487544059753418,96,730,3,0,0,12.930685997009277,14.616615295410156,1068,1,0.2488914253,12.681794571709277,2588.1525390625,243.13862304687518
2023-04-04 09:57:54.698,2343.61572265625,1002.4409790039062,4861.199798583984,25.100000381469727,3600,0.8,69.0,14.506365776062012,96,730,3,0,0,12.921832084655762,14.649948120117188,1071,1,0.2488914253,12.672940659355762,2585.40595703125,241.79023437500018
2023-04-04 09:57:56.705,2346.412353515625,999.3995971679688,4861.199798583984,25.200000762939453,3600,0.8,68.9000015258789,14.700471878051758,96,728,3,0,0,12.939538955688477,14.683280944824219,1073,1,0.2481992633,12.691339692388476,2588.1525390625,241.74018554687518
2023-04-04 09:57:58.715,2349.208984375,1003.04931640625,4856.400146484375,25.200000762939453,3600,0.8,68.9000015258789,14.587544441223145,96,727,3,0,0,12.912978172302246,14.71661376953125,1075,1,0.24785921549999998,12.665118956802246,2586.779248046875,237.57026367187518
2023-04-04 09:58:00.737,2349.208984375,1001.2244873046875,4861.199798583984,25.200000762939453,3600,0.8,68.9000015258789,14.64400863647461,96,729,3,0,0,12.930685997009277,14.749946594238281,1077,1,0.2485433263,12.682142670709277,2586.779248046875,237.57026367187518
2023-04-04 09:58:02.735,2349.208984375,1001.2244873046875,4859.399871826172,25.200000762939453,3600,0.8,69.0,14.64400863647461,96,728,3,0,0,12.939538955688477,14.783279418945312,1079,1,0.2481992633,12.691339692388476,2589.251171875,240.04218750000018
2023-04-04 09:58:04.733,2346.412353515625,1001.2244873046875,4861.199798583984,25.200000762939453,3600,0.8,68.9000015258789,14.64400863647461,96,731,3,0,0,12.939538955688477,14.816612243652344,1081,1,0.2492354883,12.690303467388476,2588.1525390625,241.74018554687518
2023-04-04 09:58:06.751,2347.810546875,1004.2659912109375,4859.399871826172,25.200000762939453,3600,0.8,68.9000015258789,14.549897193908691,96,729,3,0,0,12.930685997009277,14.849945068359375,1083,1,0.2485433263,12.682142670709277,2588.427197265625,240.61665039062518
2023-04-04 09:58:08.771,2347.810546875,1004.2659912109375,4861.199798583984,25.100000381469727,3600,0.8,69.0,14.449897766113281,96,733,3,0,0,12.939538955688477,14.883277893066406,1085,1,0.24991959909999997,12.689619356588477,2588.70185546875,240.89130859375018
2023-04-04 09:58:10.772,2345.013916015625,1004.8740844726562,4863.000183105469,25.200000762939453,3600,0.8,69.0,14.531315803527832,96,732,3,0,0,12.930685997009277,14.916610717773438,1087,1,0.24957553609999997,12.681110460909277,2586.229931640625,241.21601562500018
2023-04-04 09:58:12.789,2345.013916015625,1004.8740844726562,4863.000183105469,25.200000762939453,3600,0.8,68.9000015258789,14.531315803527832,96,730,3,0,0,12.930685997009277,14.949943542480469,1089,1,0.2488914253,12.681794571709277,2586.50458984375,241.49067382812518
2023-04-04 09:58:14.788,2343.61572265625,1003.6575317382812,4862.400054931641,25.100000381469727,3600,0.8,69.0,14.468725204467773,96,731,3,0,0,12.939538955688477,14.9832763671875,1091,1,0.2492354883,12.690303467388476,2588.1525390625,244.53681640625018
2023-04-04 09:58:16.806,2343.61572265625,1003.6575317382812,4860.0,25.200000762939453,3600,0.8,68.80000305175781,14.5687255859375,96,731,3,0,0,12.921832084655762,15.016609191894531,1093,1,0.2492354883,12.672596596355762,2586.229931640625,242.61420898437518
2023-04-04 09:58:18.805,2345.013916015625,1001.8327026367188,4859.399871826172,25.100000381469727,3600,0.8,68.9000015258789,14.525188446044922,96,729,3,0,0,12.939538955688477,15.049942016601562,1095,1,0.2485433263,12.690995629388476,2589.525830078125,244.51191406250018
2023-04-04 09:58:20.822,2345.013916015625,1001.8327026367188,4859.399871826172,25.200000762939453,3600,0.8,69.0,14.625188827514648,96,729,3,0,0,12.930685997009277,15.083274841308594,1097,1,0.2485433263,12.682142670709277,2587.877880859375,242.86396484375018
2023-04-04 09:58:22.824,2347.810546875,1003.6575317382812,4857.599945068359,25.100000381469727,3600,0.8,68.9000015258789,14.468725204467773,96,731,3,0,0,12.948392868041992,15.116607666015625,1099,1,0.2492354883,12.699157379741992,2592.272412109375,244.46186523437518
2023-04-04 09:58:24.840,2347.810546875,1004.2659912109375,4858.800201416016,25.100000381469727,3600,0.8,69.0,14.449897766113281,96,726,3,0,0,12.930685997009277,15.149940490722656,1101,1,0.2475151525,12.683170844509277,2588.976513671875,241.16596679687518
2023-04-04 09:58:26.839,2349.208984375,1003.6575317382812,4859.399871826172,25.100000381469727,3600,0.8,69.0,14.468725204467773,96,731,3,0,0,12.957245826721191,15.183273315429688,1103,1,0.2492354883,12.708010338421191,2592.821728515625,243.61274414062518
2023-04-04 09:58:28.856,2350.607421875,1003.04931640625,4860.600128173828,25.100000381469727,3600,0.8,69.0,14.487544059753418,96,730,3,0,0,12.96609878540039,15.216606140136719,1105,1,0.2488914253,12.71720736010039,2593.645703125,243.03828125000018
2023-04-04 09:58:30.856,2350.607421875,1003.04931640625,4856.999816894531,25.100000381469727,3600,0.8,68.9000015258789,14.487544059753418,96,731,3,0,0,12.948392868041992,15.24993896484375,1107,1,0.2492354883,12.699157379741992,2592.5470703125,241.93964843750018
2023-04-04 09:58:32.876,2352.00537109375,1002.4409790039062,4856.999816894531,25.100000381469727,3600,0.8,69.0,14.506365776062012,96,729,3,0,0,12.957245826721191,15.283271789550781,1109,1,0.2485433263,12.708702500421191,2594.19501953125,242.18964843750018
2023-04-04 09:58:34.876,2353.404052734375,1004.2659912109375,4861.7999267578125,25.100000381469727,3600,0.8,69.0,14.449897766113281,96,730,3,0,0,12.96609878540039,15.316604614257812,1111,1,0.2488914253,12.71720736010039,2593.09638671875,239.69233398437518
2023-04-04 09:58:36.886,2354.80224609375,1004.2659912109375,4855.800018310547,25.100000381469727,3600,0.8,68.80000305175781,14.449897766113281,96,730,3,0,0,12.957245826721191,15.349937438964844,1113,1,0.2488914253,12.708354401421191,2595.29365234375,240.49140625000018
2023-04-04 09:58:38.908,2356.20068359375,1006.6989135742188,4858.2000732421875,25.100000381469727,3600,0.8,69.0,14.375570297241211,96,730,3,0,0,12.974952697753906,15.383270263671875,1115,1,0.2488914253,12.726061272453906,2597.49091796875,241.29023437500018
2023-04-04 09:58:40.908,2357.59912109375,1007.307373046875,4860.600128173828,25.100000381469727,3600,0.8,69.0,14.35698413848877,96,731,3,0,0,13.00151252746582,15.416603088378906,1117,1,0.2492354883,12.75227703916582,2600.78681640625,243.18769531250018
2023-04-04 09:58:42.919,2357.59912109375,1007.9155883789062,4861.199798583984,25.100000381469727,3600,0.8,69.0,14.338404655456543,96,730,3,0,0,13.010366439819336,15.449935913085938,1119,1,0.2488914253,12.761475014519336,2602.434765625,244.83564453125018
2023-04-04 09:58:44.925,2360.395751953125,1006.0906372070312,4860.600128173828,25.100000381469727,3600,0.8,68.9000015258789,14.394153594970703,96,731,3,0,0,13.010366439819336,15.483268737792969,1121,1,0.2492354883,12.761130951519336,2602.160107421875,241.76435546875018
2023-04-04 09:58:46.937,2361.7939453125,1006.0906372070312,4858.800201416016,25.200000762939453,3600,0.8,69.0,14.49415397644043,96,730,3,0,0,13.010366439819336,15.5166015625,1123,1,0.2488914253,12.761475014519336,2603.258740234375,241.46479492187518
2023-04-04 09:58:48.943,2363.192138671875,1004.2659912109375,4860.600128173828,25.100000381469727,3600,0.8,69.0,14.449897766113281,96,731,3,0,0,13.010366439819336,15.549934387207031,1125,1,0.2492354883,12.761130951519336,2601.88544921875,238.69331054687518
2023-04-04 09:58:50.954,2361.7939453125,1006.0906372070312,4861.199798583984,25.100000381469727,3600,0.8,68.9000015258789,14.394153594970703,96,733,3,0,0,13.019220352172852,15.583267211914062,1127,1,0.24991959909999997,12.769300753072852,2603.258740234375,241.46479492187518
2023-04-04 09:58:52.954,2363.192138671875,1006.6989135742188,4859.399871826172,25.100000381469727,3600,0.8,69.0,14.375570297241211,96,732,3,0,0,13.010366439819336,15.616600036621094,1129,1,0.24957553609999997,12.760790903719336,2602.98408203125,239.79194335937518
2023-04-04 09:58:54.971,2364.5908203125,1007.307373046875,4856.999816894531,25.100000381469727,3600,0.8,69.0,14.35698413848877,96,729,3,0,0,13.019220352172852,15.649932861328125,1131,1,0.2485433263,12.770677025872851,2606.27998046875,241.68916015625018
2023-04-04 09:58:56.978,2364.5908203125,1006.0906372070312,4856.400146484375,25.100000381469727,3600,0.8,69.0,14.394153594970703,96,731,3,0,0,13.02807331085205,15.683265686035156,1133,1,0.2492354883,12.77883782255205,2607.9279296875,243.33710937500018
2023-04-04 09:58:58.989,2364.5908203125,1004.8740844726562,4856.400146484375,25.100000381469727,3600,0.8,69.0,14.431315422058105,96,732,3,0,0,13.045780181884766,15.716598510742188,1135,1,0.24957553609999997,12.796204645784766,2610.67451171875,246.08369140625018
2023-04-04 09:59:01.010,2360.395751953125,1004.2659912109375,4858.800201416016,25.100000381469727,3600,0.8,69.0,14.449897766113281,96,732,3,0,0,13.010366439819336,15.749931335449219,1137,1,0.24957553609999997,12.760790903719336,2602.98408203125,242.58833007812518
2023-04-04 09:59:03.012,2360.395751953125,1002.4409790039062,4859.399871826172,25.100000381469727,3600,0.8,69.0,14.506365776062012,96,730,3,0,0,13.010366439819336,15.78326416015625,1139,1,0.2488914253,12.761475014519336,2602.160107421875,241.76435546875018
