,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 09:59:05.022,2360.395751953125,1002.4409790039062,4862.400054931641,25.100000381469727,3600,0.8,69.10000610351562,14.506365776062012,96,732,3,0,0,13.019220352172852,15.816596984863281,1141,1,0.24957553609999997,12.769644816072852,2601.88544921875,241.48969726562518
2023-04-04 09:59:07.028,2361.7939453125,1002.4409790039062,4863.000183105469,25.100000381469727,3600,0.8,69.0,14.506365776062012,96,728,3,0,0,13.00151252746582,15.849929809570312,1143,1,0.2481992633,12.75331326416582,2598.58955078125,236.79560546875018
2023-04-04 09:59:09.062,2361.7939453125,1006.0906372070312,4860.600128173828,25.100000381469727,3600,0.8,69.10000610351562,14.394153594970703,96,732,3,0,0,13.00151252746582,15.883262634277344,1145,1,0.24957553609999997,12.75193699136582,2600.512158203125,238.71821289062518
2023-04-04 09:59:11.062,2363.192138671875,1004.8740844726562,4863.599853515625,25.100000381469727,3600,0.8,69.10000610351562,14.431315422058105,96,731,3,0,0,13.010366439819336,15.916595458984375,1147,1,0.2492354883,12.761130951519336,2600.2375,237.04536132812518
2023-04-04 09:59:13.073,2361.7939453125,1004.2659912109375,4865.3997802734375,25.100000381469727,3600,0.8,69.10000610351562,14.449897766113281,96,729,3,0,0,13.019220352172852,15.949928283691406,1149,1,0.2485433263,12.770677025872851,2600.78681640625,238.99287109375018
2023-04-04 09:59:15.081,2364.5908203125,1004.8740844726562,4859.399871826172,25.100000381469727,3600,0.8,69.10000610351562,14.431315422058105,96,732,3,0,0,13.019220352172852,15.983261108398438,1151,1,0.24957553609999997,12.769644816072852,2604.08271484375,239.49189453125018
2023-04-04 09:59:17.089,2360.395751953125,1004.2659912109375,4864.199981689453,25.200000762939453,3600,0.8,69.10000610351562,14.549897193908691,96,730,3,0,0,13.010366439819336,16.01659393310547,1153,1,0.2488914253,12.761475014519336,2599.68818359375,239.29243164062518
2023-04-04 09:59:19.097,2360.395751953125,1003.6575317382812,4859.399871826172,25.200000762939453,3600,0.8,69.10000610351562,14.5687255859375,96,732,3,0,0,13.02807331085205,16.0499267578125,1155,1,0.24957553609999997,12.77849777475205,2605.456005859375,245.06025390625018
2023-04-04 09:59:21.108,2360.395751953125,1006.0906372070312,4858.2000732421875,25.100000381469727,3600,0.8,69.0,14.394153594970703,96,731,3,0,0,13.019220352172852,16.08325958251953,1157,1,0.2492354883,12.769984863872851,2605.18134765625,244.78559570312518
2023-04-04 09:59:23.107,2361.7939453125,1007.307373046875,4858.800201416016,25.200000762939453,3600,0.8,69.0,14.456984519958496,96,731,3,0,0,13.02807331085205,16.116592407226562,1159,1,0.2492354883,12.77883782255205,2606.829296875,245.03535156250018
2023-04-04 09:59:25.124,2363.192138671875,1007.307373046875,4858.800201416016,25.200000762939453,3600,0.8,69.10000610351562,14.456984519958496,96,728,3,0,0,13.010366439819336,16.149925231933594,1161,1,0.2481992633,12.762167176519336,2603.5333984375,240.34125976562518
2023-04-04 09:59:27.124,2361.7939453125,1003.6575317382812,4860.0,25.200000762939453,3600,0.8,69.19999694824219,14.5687255859375,96,729,3,0,0,13.02807331085205,16.183258056640625,1163,1,0.2485433263,12.77952998455205,2605.456005859375,243.66206054687518
2023-04-04 09:59:29.145,2360.395751953125,1003.6575317382812,4860.600128173828,25.200000762939453,3600,0.8,69.10000610351562,14.5687255859375,96,731,3,0,0,13.010366439819336,16.216590881347656,1165,1,0.2492354883,12.761130951519336,2601.88544921875,241.48969726562518
2023-04-04 09:59:31.163,2360.395751953125,1006.0906372070312,4860.0,25.100000381469727,3600,0.8,69.10000610351562,14.394153594970703,96,729,3,0,0,13.019220352172852,16.249923706054688,1167,1,0.2485433263,12.770677025872851,2604.357373046875,243.96162109375018
2023-04-04 09:59:33.165,2363.192138671875,1004.8740844726562,4860.0,25.200000762939453,3600,0.8,69.10000610351562,14.531315803527832,96,730,3,0,0,13.00151252746582,16.28325653076172,1169,1,0.2488914253,12.75262110216582,2600.78681640625,237.59467773437518
2023-04-04 09:59:35.182,2363.192138671875,1004.8740844726562,4858.2000732421875,25.200000762939453,3600,0.8,69.10000610351562,14.531315803527832,96,725,3,0,0,13.019220352172852,16.31658935546875,1171,1,0.2471670535,12.772053298672851,2605.18134765625,241.98920898437518
2023-04-04 09:59:37.180,2364.5908203125,1004.2659912109375,4861.7999267578125,25.200000762939453,3600,0.8,69.19999694824219,14.549897193908691,96,732,3,0,0,13.019220352172852,16.34992218017578,1173,1,0.24957553609999997,12.769644816072852,2602.709423828125,238.11860351562518
2023-04-04 09:59:39.195,2364.5908203125,1006.0906372070312,4861.199798583984,25.200000762939453,3600,0.8,69.19999694824219,14.49415397644043,96,732,3,0,0,13.045780181884766,16.383255004882812,1175,1,0.24957553609999997,12.796204645784766,2608.202587890625,243.61176757812518
2023-04-04 09:59:41.215,2365.989013671875,1006.0906372070312,4856.400146484375,25.200000762939453,3600,0.8,69.10000610351562,14.49415397644043,96,729,3,0,0,13.045780181884766,16.416587829589844,1177,1,0.2485433263,12.797236855584766,2611.223828125,245.23481445312518
2023-04-04 09:59:43.216,2367.387451171875,1006.6989135742188,4861.199798583984,25.200000762939453,3600,0.8,69.19999694824219,14.475570678710938,96,731,3,0,0,13.054634094238281,16.449920654296875,1179,1,0.2492354883,12.805398605938281,2609.850537109375,242.46308593750018
2023-04-04 09:59:45.226,2364.5908203125,1004.2659912109375,4858.2000732421875,25.200000762939453,3600,0.8,69.10000610351562,14.549897193908691,96,730,3,0,0,13.045780181884766,16.483253479003906,1181,1,0.2488914253,12.796888756584766,2609.57587890625,244.98505859375018
2023-04-04 09:59:47.233,2365.989013671875,1004.8740844726562,4858.2000732421875,25.200000762939453,3600,0.8,69.19999694824219,14.531315803527832,96,731,3,0,0,13.02807331085205,16.533252716064453,1183,1,0.2492354883,12.77883782255205,2606.554638671875,240.56562500000018
2023-04-04 09:59:49.246,2365.989013671875,1004.8740844726562,4858.800201416016,25.200000762939453,3600,0.8,69.10000610351562,14.531315803527832,96,730,3,0,0,13.036927223205566,16.566585540771484,1185,1,0.2488914253,12.788035797905566,2607.9279296875,241.93891601562518
2023-04-04 09:59:51.265,2365.989013671875,1005.482421875,4861.199798583984,25.200000762939453,3600,0.8,69.19999694824219,14.512733459472656,96,730,3,0,0,13.036927223205566,16.599918365478516,1187,1,0.2488914253,12.788035797905566,2606.554638671875,240.56562500000018
2023-04-04 09:59:53.266,2367.387451171875,1004.8740844726562,4856.400146484375,25.200000762939453,3600,0.8,69.19999694824219,14.531315803527832,96,732,3,0,0,13.045780181884766,16.633251190185547,1189,1,0.24957553609999997,12.796204645784766,2610.67451171875,243.28706054687518
2023-04-04 09:59:55.283,2365.989013671875,1007.9155883789062,4864.199981689453,25.200000762939453,3600,0.8,69.19999694824219,14.438404083251953,96,731,3,0,0,13.054634094238281,16.666584014892578,1191,1,0.2492354883,12.805398605938281,2608.47724609375,242.48823242187518
2023-04-04 09:59:57.283,2367.387451171875,1007.307373046875,4857.599945068359,25.200000762939453,3600,0.8,69.19999694824219,14.456984519958496,96,730,3,0,0,13.054634094238281,16.69991683959961,1193,1,0.2488914253,12.805742668938281,2612.3224609375,244.93500976562518
2023-04-04 09:59:59.300,2367.387451171875,1006.0906372070312,4861.199798583984,25.200000762939453,3600,0.8,69.19999694824219,14.49415397644043,96,731,3,0,0,13.036927223205566,16.73324966430664,1195,1,0.2492354883,12.787691734905566,2606.554638671875,239.16718750000018
2023-04-04 10:00:01.300,2367.387451171875,1004.8740844726562,4861.7999267578125,25.200000762939453,3600,0.8,69.19999694824219,14.531315803527832,96,730,3,0,0,13.045780181884766,16.766582489013672,1197,1,0.2488914253,12.796888756584766,2607.653271484375,240.26582031250018
2023-04-04 10:00:03.318,2367.387451171875,1004.2659912109375,4859.399871826172,25.200000762939453,3600,0.8,69.10000610351562,14.549897193908691,96,730,3,0,0,13.02807331085205,16.799915313720703,1199,1,0.2488914253,12.77918188555205,2605.7306640625,238.34321289062518
2023-04-04 10:00:05.327,2367.387451171875,1002.4409790039062,4860.600128173828,25.200000762939453,3600,0.8,69.19999694824219,14.606365203857422,96,729,3,0,0,13.045780181884766,16.833248138427734,1201,1,0.2485433263,12.797236855584766,2607.9279296875,240.54047851562518
2023-04-04 10:00:07.328,2368.78564453125,1005.482421875,4860.0,25.200000762939453,3600,0.8,69.19999694824219,14.512733459472656,96,730,3,0,0,13.06348705291748,16.866580963134766,1203,1,0.2488914253,12.81459562761748,2612.047802734375,243.26215820312518
2023-04-04 10:00:09.352,2368.78564453125,1004.8740844726562,4865.3997802734375,25.200000762939453,3600,0.8,69.30000305175781,14.531315803527832,96,729,3,0,0,13.054634094238281,16.899913787841797,1205,1,0.2485433263,12.806090767938281,2607.37861328125,238.59296875000018
2023-04-04 10:00:11.345,2367.387451171875,1005.482421875,4856.999816894531,25.200000762939453,3600,0.8,69.10000610351562,14.512733459472656,96,729,3,0,0,13.06348705291748,16.933246612548828,1207,1,0.2485433263,12.81494372661748,2613.97041015625,246.58295898437518
2023-04-04 10:00:13.366,2370.18359375,1005.482421875,4856.400146484375,25.200000762939453,3600,0.8,69.30000305175781,14.512733459472656,96,731,3,0,0,13.06348705291748,16.96657943725586,1209,1,0.2492354883,12.81425156461748,2613.97041015625,243.78681640625018
2023-04-04 10:00:15.385,2367.387451171875,1006.6989135742188,4856.999816894531,25.200000762939453,3600,0.8,69.19999694824219,14.475570678710938,96,731,3,0,0,13.06348705291748,16.99991226196289,1211,1,0.2492354883,12.81425156461748,2613.97041015625,246.58295898437518
2023-04-04 10:00:17.378,2371.582275390625,1006.6989135742188,4861.7999267578125,25.200000762939453,3600,0.8,69.19999694824219,14.475570678710938,96,732,3,0,0,13.072340965270996,17.033245086669922,1213,1,0.24957553609999997,12.822765429170996,2612.87177734375,241.28950195312518
2023-04-04 10:00:19.399,2374.379150390625,1006.0906372070312,4859.399871826172,25.200000762939453,3600,0.8,69.19999694824219,14.49415397644043,96,732,3,0,0,13.06348705291748,17.066577911376953,1215,1,0.24957553609999997,12.81391151681748,2612.3224609375,237.94331054687518
2023-04-04 10:00:21.413,2371.582275390625,1003.6575317382812,4861.199798583984,25.200000762939453,3600,0.8,69.10000610351562,14.5687255859375,96,731,3,0,0,13.072340965270996,17.099910736083984,1217,1,0.2492354883,12.823105476970996,2612.597119140625,241.01484375000018
2023-04-04 10:00:23.420,2371.582275390625,1003.6575317382812,4858.800201416016,25.200000762939453,3600,0.8,69.30000305175781,14.5687255859375,96,728,3,0,0,13.06348705291748,17.133243560791016,1219,1,0.2481992633,12.81528778961748,2612.597119140625,241.01484375000018
2023-04-04 10:00:25.435,2372.980712890625,1005.482421875,4860.0,25.200000762939453,3600,0.8,69.19999694824219,14.512733459472656,96,729,3,0,0,13.06348705291748,17.166576385498047,1221,1,0.2485433263,12.81494372661748,2612.047802734375,239.06708984375018
2023-04-04 10:00:27.434,2374.379150390625,1007.9155883789062,4861.199798583984,25.200000762939453,3600,0.8,69.30000305175781,14.438404083251953,96,729,3,0,0,13.081194877624512,17.199909210205078,1223,1,0.2485433263,12.832651551324512,2615.06904296875,240.68989257812518
2023-04-04 10:00:29.443,2372.980712890625,1007.9155883789062,4858.800201416016,25.200000762939453,3600,0.8,69.19999694824219,14.438404083251953,96,732,3,0,0,13.06348705291748,17.23324203491211,1225,1,0.24957553609999997,12.81391151681748,2613.146435546875,240.16572265625018
2023-04-04 10:00:31.454,2374.379150390625,1009.1320190429688,4857.599945068359,25.200000762939453,3600,0.8,69.19999694824219,14.4012451171875,96,727,3,0,0,13.081194877624512,17.26657485961914,1227,1,0.24785921549999998,12.833335662124512,2617.540966796875,243.16181640625018
2023-04-04 10:00:33.447,2372.980712890625,1009.7402954101562,4863.000183105469,25.200000762939453,3600,0.8,69.30000305175781,14.382660865783691,96,729,3,0,0,13.081194877624512,17.299907684326172,1229,1,0.2485433263,12.832651551324512,2614.5197265625,241.53901367187518
2023-04-04 10:00:35.468,2375.77734375,1009.1320190429688,4860.600128173828,25.200000762939453,3600,0.8,69.19999694824219,14.4012451171875,96,729,3,0,0,13.090047836303711,17.333240509033203,1231,1,0.2485433263,12.84150451000371,2617.26630859375,241.48896484375018
2023-04-04 10:00:37.487,2377.175537109375,1009.1320190429688,4857.599945068359,25.200000762939453,3600,0.8,69.4000015258789,14.4012451171875,96,729,3,0,0,13.090047836303711,17.366573333740234,1233,1,0.2485433263,12.84150451000371,2618.9142578125,241.73872070312518
2023-04-04 10:00:39.483,2378.573974609375,1007.9155883789062,4857.599945068359,25.200000762939453,3600,0.8,69.4000015258789,14.438404083251953,96,731,3,0,0,13.116607666015625,17.399906158447266,1235,1,0.2492354883,12.867372177715625,2623.3087890625,244.73481445312518
2023-04-04 10:00:41.504,2379.972412109375,1008.5238037109375,4861.199798583984,25.200000762939453,3600,0.8,69.30000305175781,14.419824600219727,96,731,3,0,0,13.116607666015625,17.433238983154297,1237,1,0.2492354883,12.867372177715625,2621.386181640625,241.41376953125018
2023-04-04 10:00:43.504,2381.370849609375,1004.8740844726562,4856.400146484375,25.200000762939453,3600,0.8,69.19999694824219,14.531315803527832,96,729,3,0,0,13.116607666015625,17.466571807861328,1239,1,0.2485433263,12.868064339715625,2623.583447265625,242.21259765625018
2023-04-04 10:00:45.515,2385.5654296875,1008.5238037109375,4859.399871826172,25.200000762939453,3600,0.8,69.30000305175781,14.419824600219727,96,730,3,0,0,13.116607666015625,17.49990463256836,1241,1,0.2488914253,12.867716240715625,2622.484814453125,236.91938476562518
2023-04-04 10:00:47.523,2385.5654296875,1007.307373046875,4860.0,25.200000762939453,3600,0.8,69.30000305175781,14.456984519958496,96,730,3,0,0,13.152021408081055,17.53323745727539,1243,1,0.2488914253,12.903129982781055,2628.25263671875,242.68720703125018
2023-04-04 10:00:49.536,2384.167236328125,1007.307373046875,4861.7999267578125,25.200000762939453,3600,0.8,69.19999694824219,14.456984519958496,96,732,3,0,0,13.12546157836914,17.566570281982422,1245,1,0.24957553609999997,12.87588604226914,2622.21015625,238.04291992187518
2023-04-04 10:00:51.556,2386.964111328125,1006.6989135742188,4862.400054931641,25.200000762939453,3600,0.8,69.4000015258789,14.475570678710938,96,733,3,0,0,13.143168449401855,17.599903106689453,1247,1,0.24991959909999997,12.893248850301855,2624.95673828125,237.99262695312518
2023-04-04 10:00:53.549,2388.3623046875,1006.6989135742188,4855.800018310547,25.200000762939453,3600,0.8,69.4000015258789,14.475570678710938,96,729,3,0,0,13.152021408081055,17.633235931396484,1249,1,0.2485433263,12.903478081781055,2630.724560546875,242.36225585937518
2023-04-04 10:00:55.574,2388.3623046875,1009.7402954101562,4863.000183105469,25.200000762939453,3600,0.8,69.30000305175781,14.382660865783691,96,730,3,0,0,13.13431453704834,17.666568756103516,1251,1,0.2488914253,12.88542311174834,2623.85810546875,235.49580078125018
2023-04-04 10:00:57.573,2392.557373046875,1010.3486328125,4860.600128173828,25.200000762939453,3600,0.8,69.4000015258789,14.364079475402832,96,730,3,0,0,13.16087532043457,17.699901580810547,1253,1,0.2488914253,12.91198389513457,2630.175244140625,237.61787109375018
2023-04-04 10:00:59.586,2395.354248046875,1010.9568481445312,4860.0,25.200000762939453,3600,0.8,69.30000305175781,14.345499992370605,96,726,3,0,0,13.16087532043457,17.733234405517578,1255,1,0.2475151525,12.91336016793457,2630.99921875,235.64497070312518
2023-04-04 10:01:01.585,2398.150390625,1012.1734008789062,4866.600036621094,25.200000762939453,3600,0.8,69.4000015258789,14.30833625793457,96,731,3,0,0,13.222848892211914,17.76656723022461,1257,1,0.2492354883,12.973613403911914,2638.14033203125,239.98994140625018
2023-04-04 10:01:03.605,2400.947265625,1012.1734008789062,4860.600128173828,25.200000762939453,3600,0.8,69.30000305175781,14.30833625793457,96,726,3,0,0,13.205142974853516,17.79990005493164,1259,1,0.2475151525,12.957627822353516,2638.6896484375,237.74238281250018
2023-04-04 10:01:05.623,2403.743896484375,1013.3900146484375,4863.599853515625,25.200000762939453,3600,0.8,69.4000015258789,14.271170616149902,96,731,3,0,0,13.23170280456543,17.833232879638672,1261,1,0.2492354883,12.98246731626543,2641.710888671875,237.96699218750018
2023-04-04 10:01:07.620,2405.142333984375,1012.1734008789062,4859.399871826172,25.200000762939453,3600,0.8,69.30000305175781,14.30833625793457,96,730,3,0,0,13.249409675598145,17.866565704345703,1263,1,0.2488914253,13.000518250298144,2647.204052734375,242.06171875000018
2023-04-04 10:01:09.635,2407.939208984375,1012.1734008789062,4856.999816894531,25.200000762939453,3600,0.8,69.4000015258789,14.30833625793457,96,729,3,0,0,13.240556716918945,17.899898529052734,1265,1,0.2485433263,12.992013390618945,2646.92939453125,238.99018554687518
2023-04-04 10:01:11.636,2407.939208984375,1010.3486328125,4859.399871826172,25.30000114440918,3600,0.8,69.5,14.464079856872559,96,732,3,0,0,13.26711654663086,17.933231353759766,1267,1,0.24957553609999997,13.01754101053086,2649.950634765625,242.01142578125018
2023-04-04 10:01:13.656,2407.939208984375,1010.3486328125,4858.800201416016,25.30000114440918,3600,0.8,69.5,14.464079856872559,96,730,3,0,0,13.26711654663086,17.966564178466797,1269,1,0.2488914253,13.01822512133086,2650.499951171875,242.56074218750018
2023-04-04 10:01:15.675,2406.54052734375,1012.1734008789062,4861.199798583984,25.200000762939453,3600,0.8,69.5,14.30833625793457,96,728,3,0,0,13.249409675598145,17.999897003173828,1271,1,0.2481992633,13.001210412298144,2646.380078125,239.83955078125018
2023-04-04 10:01:17.674,2407.939208984375,1012.78173828125,4863.000183105469,25.200000762939453,3600,0.8,69.5,14.289752006530762,96,731,3,0,0,13.26711654663086,18.03322982788086,1273,1,0.2492354883,13.01788105833086,2648.302685546875,240.36347656250018
2023-04-04 10:01:19.692,2410.73583984375,1012.78173828125,4857.599945068359,25.200000762939453,3600,0.8,69.5,14.289752006530762,96,726,3,0,0,13.240556716918945,18.06656265258789,1275,1,0.2475151525,12.993041564418945,2646.92939453125,236.19355468750018
2023-04-04 10:01:21.693,2410.73583984375,1012.78173828125,4856.999816894531,25.200000762939453,3600,0.8,69.5,14.289752006530762,96,731,3,0,0,13.26711654663086,18.099895477294922,1278,1,0.2492354883,13.01788105833086,2651.8732421875,241.13740234375018
2023-04-04 10:01:23.704,2413.532470703125,1013.9982299804688,4862.400054931641,25.30000114440918,3600,0.8,69.5,14.352590560913086,96,733,3,0,0,13.26711654663086,18.133228302001953,1280,1,0.24991959909999997,13.01719694753086,2648.852001953125,235.31953125000018
2023-04-04 10:01:25.722,2413.532470703125,1012.78173828125,4864.800109863281,25.30000114440918,3600,0.8,69.4000015258789,14.389752388000488,96,728,3,0,0,13.275970458984375,18.166561126708984,1282,1,0.2481992633,13.027771195684375,2649.12666015625,235.59418945312518
2023-04-04 10:01:27.722,2413.532470703125,1013.3900146484375,4855.199890136719,25.30000114440918,3600,0.8,69.5999984741211,14.371170043945312,96,730,3,0,0,13.275970458984375,18.199893951416016,1284,1,0.2488914253,13.027079033684375,2654.61982421875,241.08735351562518
2023-04-04 10:01:29.743,2416.329345703125,1013.3900146484375,4861.199798583984,25.30000114440918,3600,0.8,69.5999984741211,14.371170043945312,96,729,3,0,0,13.29367733001709,18.233226776123047,1286,1,0.2485433263,13.04513400371709,2654.345166015625,238.01582031250018
2023-04-04 10:01:31.743,2417.7275390625,1013.3900146484375,4863.000183105469,25.30000114440918,3600,0.8,69.5999984741211,14.371170043945312,96,731,3,0,0,13.302530288696289,18.266559600830078,1288,1,0.2492354883,13.053294800396289,2654.894482421875,237.16694335937518
2023-04-04 10:01:33.757,2417.7275390625,1013.3900146484375,4858.2000732421875,25.30000114440918,3600,0.8,69.5999984741211,14.371170043945312,96,733,3,0,0,13.320237159729004,18.29989242553711,1290,1,0.24991959909999997,13.070317560629004,2660.6623046875,242.93476562500018
2023-04-04 10:01:35.777,2414.930908203125,1014.6065673828125,4863.000183105469,25.30000114440918,3600,0.8,69.69999694824219,14.334007263183594,96,730,3,0,0,13.275970458984375,18.33322525024414,1292,1,0.2488914253,13.027079033684375,2650.22529296875,235.29438476562518
2023-04-04 10:01:37.770,2414.930908203125,1013.3900146484375,4860.0,25.30000114440918,3600,0.8,69.69999694824219,14.371170043945312,96,730,3,0,0,13.29367733001709,18.366558074951172,1294,1,0.2488914253,13.04478590471709,2655.169140625,240.23823242187518
2023-04-04 10:01:39.787,2414.930908203125,1013.3900146484375,4863.599853515625,25.30000114440918,3600,0.8,69.69999694824219,14.371170043945312,96,730,3,0,0,13.284823417663574,18.399890899658203,1296,1,0.2488914253,13.035931992363574,2651.32392578125,236.39301757812518
2023-04-04 10:01:41.795,2416.329345703125,1011.565185546875,4864.199981689453,25.30000114440918,3600,0.8,69.80000305175781,14.426916122436523,96,733,3,0,0,13.284823417663574,18.433223724365234,1298,1,0.24991959909999997,13.034903818563574,2650.499951171875,234.17060546875018
2023-04-04 10:01:43.809,2417.7275390625,1013.3900146484375,4860.0,25.30000114440918,3600,0.8,69.69999694824219,14.371170043945312,96,730,3,0,0,13.302530288696289,18.466556549072266,1300,1,0.2488914253,13.053638863396289,2656.81708984375,239.08955078125018
2023-04-04 10:01:45.829,2417.7275390625,1011.565185546875,4861.199798583984,25.30000114440918,3600,0.8,69.80000305175781,14.426916122436523,96,732,3,0,0,13.302530288696289,18.499889373779297,1302,1,0.24957553609999997,13.052954752596289,2655.443798828125,237.71625976562518
2023-04-04 10:01:47.829,2419.12548828125,1012.1734008789062,4857.599945068359,25.30000114440918,3600,0.8,69.80000305175781,14.408336639404297,96,728,3,0,0,13.320237159729004,18.533222198486328,1304,1,0.2481992633,13.072037896429004,2661.21162109375,242.08613281250018
2023-04-04 10:01:49.841,2419.12548828125,1013.3900146484375,4859.399871826172,25.30000114440918,3600,0.8,69.80000305175781,14.371170043945312,96,728,3,0,0,13.29367733001709,18.56655502319336,1306,1,0.2481992633,13.04547806671709,2655.71845703125,236.59296875000018
2023-04-04 10:01:51.839,2421.92236328125,1012.1734008789062,4861.7999267578125,25.30000114440918,3600,0.8,69.80000305175781,14.408336639404297,96,729,3,0,0,13.320237159729004,18.59988784790039,1308,1,0.2485433263,13.071693833429004,2658.739697265625,236.81733398437518
2023-04-04 10:01:53.860,2423.321044921875,1012.78173828125,4855.199890136719,25.30000114440918,3600,0.8,69.69999694824219,14.389752388000488,96,730,3,0,0,13.337944030761719,18.633220672607422,1310,1,0.2488914253,13.089052605461719,2665.880810546875,242.55976562500018
2023-04-04 10:01:55.880,2424.718994140625,1011.565185546875,4859.399871826172,25.30000114440918,3600,0.8,69.80000305175781,14.426916122436523,96,730,3,0,0,13.32909107208252,18.666553497314453,1312,1,0.2488914253,13.08019964678252,2661.486279296875,236.76728515625018
2023-04-04 10:01:57.881,2426.117431640625,1012.78173828125,4864.199981689453,25.30000114440918,3600,0.8,69.80000305175781,14.389752388000488,96,733,3,0,0,13.346797943115234,18.699886322021484,1314,1,0.24991959909999997,13.096878344015234,2661.7609375,235.64350585937518
2023-04-04 10:01:59.891,2427.515625,1012.1734008789062,4858.800201416016,25.30000114440918,3600,0.8,69.80000305175781,14.408336639404297,96,733,3,0,0,13.355650901794434,18.733219146728516,1316,1,0.24991959909999997,13.105731302694434,2666.70478515625,239.18916015625018
2023-04-04 10:02:01.890,2426.117431640625,1009.7402954101562,4863.599853515625,25.30000114440918,3600,0.8,69.9000015258789,14.482661247253418,96,727,3,0,0,13.355650901794434,18.766551971435547,1318,1,0.24785921549999998,13.107791686294433,2663.683544921875,237.56611328125018
2023-04-04 10:02:03.911,2427.515625,1011.565185546875,4861.199798583984,25.30000114440918,3600,0.8,69.9000015258789,14.426916122436523,96,730,3,0,0,13.36450481414795,18.799884796142578,1320,1,0.2488914253,13.11561338884795,2666.70478515625,239.18916015625018
2023-04-04 10:02:05.930,2430.312744140625,1012.1734008789062,4856.999816894531,25.30000114440918,3600,0.8,69.9000015258789,14.408336639404297,96,732,3,0,0,13.382211685180664,18.83321762084961,1322,1,0.24957553609999997,13.132636149080664,2672.747265625,242.43452148437518
2023-04-04 10:02:07.931,2431.710693359375,1012.1734008789062,4860.0,25.30000114440918,3600,0.8,69.9000015258789,14.408336639404297,96,728,3,0,0,13.36450481414795,18.86655044555664,1324,1,0.2481992633,13.11630555084795,2667.80341796875,236.09272460937518
2023-04-04 10:02:09.940,2431.710693359375,1013.3900146484375,4859.399871826172,25.400001525878906,3600,0.8,69.9000015258789,14.471170425415039,96,728,3,0,0,13.373357772827148,18.899883270263672,1326,1,0.2481992633,13.125158509527148,2670.00068359375,238.28999023437518
2023-04-04 10:02:11.959,2433.109130859375,1009.1320190429688,4858.2000732421875,25.400001525878906,3600,0.8,69.80000305175781,14.601245880126953,96,730,3,0,0,13.382211685180664,18.933216094970703,1328,1,0.2488914253,13.133320259880664,2671.373974609375,238.26484375000018
2023-04-04 10:02:13.980,2434.50732421875,1011.565185546875,4863.000183105469,25.400001525878906,3600,0.8,69.9000015258789,14.52691650390625,96,733,3,0,0,13.408771514892578,18.966548919677734,1330,1,0.24991959909999997,13.158851915792578,2673.571240234375,239.06391601562518
2023-04-04 10:02:15.980,2435.90576171875,1015.2147827148438,4860.0,25.400001525878906,3600,0.8,70.0,14.415427207946777,96,729,3,0,0,13.408771514892578,18.999881744384766,1332,1,0.2485433263,13.160228188592578,2676.317822265625,240.41206054687518
2023-04-04 10:02:17.991,2438.70263671875,1017.0396728515625,4855.800018310547,25.400001525878906,3600,0.8,69.9000015258789,14.359682083129883,96,732,3,0,0,13.408771514892578,19.033214569091797,1334,1,0.24957553609999997,13.159195978792578,2679.064404296875,240.36176757812518
2023-04-04 10:02:19.005,2438.70263671875,1017.0396728515625,4861.7999267578125,25.400001525878906,3600,0.8,70.0,14.359682083129883,96,727,3,0,0,13.408771514892578,19.049880981445312,1335,1,0.24785921549999998,13.160912299392578,2675.768505859375,237.06586914062518
2023-04-04 10:02:21.007,2440.1005859375,1019.4728393554688,4860.0,25.400001525878906,3600,0.8,70.0,14.28535270690918,96,732,3,0,0,13.42647933959961,19.083213806152344,1337,1,0.24957553609999997,13.17690380349961,2680.163037109375,240.06245117187518
2023-04-04 10:02:23.018,2441.499267578125,1017.64794921875,4857.599945068359,25.400001525878906,3600,0.8,70.0999984741211,14.341097831726074,96,728,3,0,0,13.444185256958008,19.116546630859375,1339,1,0.2481992633,13.195985993658008,2684.8322265625,243.33295898437518
2023-04-04 10:02:25.018,2441.499267578125,1018.2561645507812,4861.7999267578125,25.400001525878906,3600,0.8,70.0,14.322518348693848,96,729,3,0,0,13.435332298278809,19.149879455566406,1341,1,0.2485433263,13.186788971978809,2680.4376953125,238.93842773437518
2023-04-04 10:02:27.056,2445.694091796875,1017.64794921875,4860.600128173828,25.400001525878906,3600,0.8,70.0,14.341097831726074,96,729,3,0,0,13.444185256958008,19.183212280273438,1343,1,0.2485433263,13.195641930658008,2682.6349609375,236.94086914062518
2023-04-04 10:02:29.056,2447.09228515625,1020.0810546875,4856.999816894531,25.400001525878906,3600,0.8,70.0,14.266773223876953,96,731,3,0,0,13.453039169311523,19.21654510498047,1345,1,0.2492354883,13.203803681011523,2687.0294921875,239.93720703125018
2023-04-04 10:02:31.067,2447.09228515625,1015.8231201171875,4858.2000732421875,25.400001525878906,3600,0.8,70.0999984741211,14.396842956542969,96,729,3,0,0,13.461892127990723,19.2498779296875,1347,1,0.2485433263,13.213348801690723,2687.0294921875,239.93720703125018
2023-04-04 10:02:33.067,2448.490966796875,1014.6065673828125,4863.000183105469,25.400001525878906,3600,0.8,70.0999984741211,14.434006690979004,96,729,3,0,0,13.461892127990723,19.28321075439453,1349,1,0.2485433263,13.213348801690723,2684.008251953125,235.51728515625018
2023-04-04 10:02:35.088,2448.490966796875,1015.8231201171875,4857.599945068359,25.400001525878906,3600,0.8,70.0999984741211,14.396842956542969,96,731,3,0,0,13.461892127990723,19.316543579101562,1351,1,0.2492354883,13.212656639690723,2687.304150390625,238.81318359375018
2023-04-04 10:02:37.107,2448.490966796875,1019.4728393554688,4858.800201416016,25.400001525878906,3600,0.8,70.19999694824219,14.28535270690918,96,732,3,0,0,13.479599952697754,19.349876403808594,1353,1,0.24957553609999997,13.230024416597754,2690.325390625,241.83442382812518
2023-04-04 10:02:39.106,2449.888916015625,1017.0396728515625,4859.399871826172,25.400001525878906,3600,0.8,70.19999694824219,14.359682083129883,96,730,3,0,0,13.488452911376953,19.383209228515625,1355,1,0.2488914253,13.239561486076953,2691.4240234375,241.53510742187518
2023-04-04 10:02:41.124,2452.685791015625,1018.2561645507812,4858.2000732421875,25.400001525878906,3600,0.8,70.19999694824219,14.322518348693848,96,732,3,0,0,13.506159782409668,19.416542053222656,1357,1,0.24957553609999997,13.256584246309668,2695.26923828125,242.58344726562518
2023-04-04 10:02:43.125,2451.28759765625,1018.2561645507812,4858.2000732421875,25.400001525878906,3600,0.8,70.19999694824219,14.322518348693848,96,729,3,0,0,13.479599952697754,19.449874877929688,1359,1,0.2485433263,13.231056626397754,2690.87470703125,239.58710937500018
2023-04-04 10:02:45.138,2451.28759765625,1018.864501953125,4863.599853515625,25.400001525878906,3600,0.8,70.19999694824219,14.303934097290039,96,730,3,0,0,13.470746040344238,19.48320770263672,1361,1,0.2488914253,13.221854615044238,2685.930859375,234.64326171875018
2023-04-04 10:02:47.158,2449.888916015625,1020.0810546875,4860.0,25.400001525878906,3600,0.8,70.19999694824219,14.266773223876953,96,730,3,0,0,13.470746040344238,19.51654052734375,1363,1,0.2488914253,13.221854615044238,2688.402783203125,238.51386718750018
2023-04-04 10:02:49.171,2447.09228515625,1018.864501953125,4865.999908447266,25.400001525878906,3600,0.8,70.19999694824219,14.303934097290039,96,731,3,0,0,13.444185256958008,19.54987335205078,1365,1,0.2492354883,13.194949768658008,2679.613720703125,232.52143554687518
2023-04-04 10:02:51.172,2448.490966796875,1018.864501953125,4861.199798583984,25.400001525878906,3600,0.8,70.19999694824219,14.303934097290039,96,728,3,0,0,13.470746040344238,19.583206176757812,1367,1,0.2481992633,13.222546777044238,2687.57880859375,239.08784179687518
2023-04-04 10:02:53.192,2451.28759765625,1017.0396728515625,4852.799835205078,25.400001525878906,3600,0.8,70.4000015258789,14.359682083129883,96,731,3,0,0,13.479599952697754,19.616539001464844,1369,1,0.2492354883,13.230364464397754,2693.6212890625,242.33369140625018
2023-04-04 10:02:55.192,2451.28759765625,1015.8231201171875,4860.0,25.400001525878906,3600,0.8,70.30000305175781,14.396842956542969,96,729,3,0,0,13.470746040344238,19.649871826171875,1371,1,0.2485433263,13.222202714044238,2687.57880859375,236.29121093750018
2023-04-04 10:02:57.203,2451.28759765625,1017.0396728515625,4856.999816894531,25.400001525878906,3600,0.8,70.19999694824219,14.359682083129883,96,731,3,0,0,13.479599952697754,19.683204650878906,1373,1,0.2492354883,13.230364464397754,2691.149365234375,239.86176757812518
2023-04-04 10:02:59.225,2451.28759765625,1016.4314575195312,4862.400054931641,25.400001525878906,3600,0.8,70.4000015258789,14.37826156616211,96,731,3,0,0,13.488452911376953,19.716537475585938,1375,1,0.2492354883,13.239217423076953,2689.501416015625,238.21381835937518
2023-04-04 10:03:01.225,2454.084228515625,1015.8231201171875,4861.199798583984,25.400001525878906,3600,0.8,70.30000305175781,14.396842956542969,96,729,3,0,0,13.479599952697754,19.766536712646484,1377,1,0.2485433263,13.231056626397754,2688.67744140625,234.59321289062518
2023-04-04 10:03:03.236,2452.685791015625,1013.9982299804688,4862.400054931641,25.400001525878906,3600,0.8,70.30000305175781,14.452590942382812,96,728,3,0,0,13.479599952697754,19.799869537353516,1379,1,0.2481992633,13.231400689397754,2687.57880859375,234.89301757812518
2023-04-04 10:03:05.257,2452.685791015625,1015.2147827148438,4864.199981689453,25.400001525878906,3600,0.8,70.4000015258789,14.415427207946777,96,729,3,0,0,13.479599952697754,19.833202362060547,1381,1,0.2485433263,13.231056626397754,2686.48017578125,233.79438476562518
2023-04-04 10:03:07.258,2454.084228515625,1013.9982299804688,4860.0,25.400001525878906,3600,0.8,70.4000015258789,14.452590942382812,96,729,3,0,0,13.488452911376953,19.866535186767578,1383,1,0.2485433263,13.239909585076953,2690.600048828125,236.51582031250018
2023-04-04 10:03:09.275,2452.685791015625,1013.3900146484375,4863.000183105469,25.400001525878906,3600,0.8,70.4000015258789,14.471170425415039,96,732,3,0,0,13.479599952697754,19.89986801147461,1385,1,0.24957553609999997,13.230024416597754,2687.0294921875,234.34370117187518
2023-04-04 10:03:11.272,2452.685791015625,1013.9982299804688,4860.600128173828,25.400001525878906,3600,0.8,70.4000015258789,14.452590942382812,96,730,3,0,0,13.488452911376953,19.93320083618164,1387,1,0.2488914253,13.239561486076953,2690.325390625,237.63959960937518
2023-04-04 10:03:13.293,2454.084228515625,1017.0396728515625,4856.400146484375,25.5,3600,0.8,70.5,14.45968246459961,96,729,3,0,0,13.506159782409668,19.966533660888672,1389,1,0.2485433263,13.257616456109668,2696.36787109375,242.28364257812518
2023-04-04 10:03:15.293,2455.482421875,1013.9982299804688,4859.399871826172,25.400001525878906,3600,0.8,70.5,14.452590942382812,96,732,3,0,0,13.506159782409668,19.999866485595703,1391,1,0.24957553609999997,13.256584246309668,2693.895947265625,238.41352539062518
2023-04-04 10:03:17.303,2456.880859375,1014.6065673828125,4858.2000732421875,25.400001525878906,3600,0.8,70.4000015258789,14.434006690979004,96,730,3,0,0,13.515013694763184,20.033199310302734,1393,1,0.2488914253,13.266122269463184,2696.642529296875,239.76166992187518
2023-04-04 10:03:19.311,2458.279052734375,1013.3900146484375,4858.800201416016,25.400001525878906,3600,0.8,70.4000015258789,14.471170425415039,96,729,3,0,0,13.523866653442383,20.066532135009766,1395,1,0.2485433263,13.275323327142383,2697.741162109375,239.46210937500018
2023-04-04 10:03:21.322,2459.677734375,1011.565185546875,4858.2000732421875,25.400001525878906,3600,0.8,70.4000015258789,14.52691650390625,96,730,3,0,0,13.523866653442383,20.099864959716797,1397,1,0.2488914253,13.274975228142383,2697.741162109375,238.06342773437518
2023-04-04 10:03:23.322,2459.677734375,1012.78173828125,4858.2000732421875,25.400001525878906,3600,0.8,70.5999984741211,14.489752769470215,96,731,3,0,0,13.532719612121582,20.133197784423828,1399,1,0.2492354883,13.283484123821582,2699.389111328125,239.71137695312518
2023-04-04 10:03:25.340,2462.474365234375,1012.1734008789062,4855.800018310547,25.400001525878906,3600,0.8,70.4000015258789,14.508336067199707,96,729,3,0,0,13.559280395507812,20.16653060913086,1401,1,0.2485433263,13.310737069207812,2705.70625,243.23188476562518
2023-04-04 10:03:27.338,2463.872314453125,1012.78173828125,4863.000183105469,25.400001525878906,3600,0.8,70.5,14.489752769470215,96,730,3,0,0,13.568134307861328,20.19986343383789,1403,1,0.2488914253,13.319242882561328,2702.95966796875,239.08735351562518
2023-04-04 10:03:29.358,2463.872314453125,1012.1734008789062,4861.7999267578125,25.400001525878906,3600,0.8,70.5999984741211,14.508336067199707,96,730,3,0,0,13.559280395507812,20.233196258544922,1405,1,0.2488914253,13.310388970207812,2701.86103515625,237.98872070312518
2023-04-04 10:03:31.377,2465.270751953125,1010.9568481445312,4865.999908447266,25.400001525878906,3600,0.8,70.5999984741211,14.545499801635742,96,730,3,0,0,13.559280395507812,20.266529083251953,1407,1,0.2488914253,13.310388970207812,2699.114453125,233.84370117187518
2023-04-04 10:03:33.377,2462.474365234375,1010.3486328125,4863.000183105469,25.30000114440918,3600,0.8,70.5999984741211,14.464079856872559,96,732,3,0,0,13.568134307861328,20.299861907958984,1409,1,0.24957553609999997,13.318558771761328,2702.4103515625,239.93598632812518
2023-04-04 10:03:35.391,2466.66943359375,1011.565185546875,4862.400054931641,25.30000114440918,3600,0.8,70.69999694824219,14.426916122436523,96,730,3,0,0,13.559280395507812,20.333194732666016,1411,1,0.2488914253,13.310388970207812,2701.586376953125,234.91694335937518
2023-04-04 10:03:37.412,2468.0673828125,1010.9568481445312,4859.399871826172,25.200000762939453,3600,0.8,70.5999984741211,14.345499992370605,96,729,3,0,0,13.568134307861328,20.366527557373047,1413,1,0.2485433263,13.319590981561328,2705.15693359375,237.08955078125018
2023-04-04 10:03:39.412,2469.466064453125,1009.1320190429688,4856.999816894531,25.200000762939453,3600,0.8,70.5999984741211,14.4012451171875,96,730,3,0,0,13.568134307861328,20.399860382080078,1415,1,0.2488914253,13.319242882561328,2706.25556640625,236.78950195312518
2023-04-04 10:03:41.422,2470.864013671875,1008.5238037109375,4861.7999267578125,25.100000381469727,3600,0.8,70.5999984741211,14.31982421875,96,728,3,0,0,13.621254920959473,20.43319320678711,1417,1,0.2481992633,13.373055657659473,2712.84736328125,241.98334960937518
2023-04-04 10:03:43.430,2472.2626953125,1007.9155883789062,4857.599945068359,25.0,3600,0.8,70.69999694824219,14.238404273986816,96,729,3,0,0,13.612401962280273,20.46652603149414,1419,1,0.2485433263,13.363858635980273,2713.671337890625,241.40864257812518
2023-04-04 10:03:45.439,2473.660888671875,1007.307373046875,4858.2000732421875,24.899999618530273,3600,0.8,70.5999984741211,14.156983375549316,96,731,3,0,0,13.630107879638672,20.499858856201172,1421,1,0.2492354883,13.380872391338672,2716.417919921875,242.75703125000018
2023-04-04 10:03:47.446,2473.660888671875,1005.482421875,4860.0,24.799999237060547,3600,0.8,70.5999984741211,14.112732887268066,96,728,3,0,0,13.630107879638672,20.533191680908203,1423,1,0.2481992633,13.381908616338672,2715.04462890625,241.38374023437518
2023-04-04 10:03:49.456,2473.660888671875,1004.8740844726562,4858.2000732421875,24.69999885559082,3600,0.8,70.5999984741211,14.031314849853516,96,730,3,0,0,13.621254920959473,20.566524505615234,1425,1,0.2488914253,13.372363495659473,2714.4953125,240.83442382812518
2023-04-04 10:03:51.463,2475.059326171875,1004.8740844726562,4863.599853515625,24.599998474121094,3600,0.8,70.69999694824219,13.931314468383789,96,731,3,0,0,13.638961791992188,20.599857330322266,1427,1,0.2492354883,13.389726303692187,2714.4953125,239.43598632812518
2023-04-04 10:03:53.474,2476.45751953125,1003.6575317382812,4854.000091552734,24.5,3600,0.8,70.80000305175781,13.86872386932373,96,732,3,0,0,13.638961791992188,20.633190155029297,1429,1,0.24957553609999997,13.389386255892187,2719.9884765625,243.53095703125018
2023-04-04 10:03:55.473,2477.855712890625,1003.04931640625,4859.399871826172,24.299999237060547,3600,0.8,70.5999984741211,13.687542915344238,96,731,3,0,0,13.638961791992188,20.666522979736328,1431,1,0.2492354883,13.389726303692187,2716.692578125,238.83686523437518
2023-04-04 10:03:57.497,2479.254150390625,1002.4409790039062,4863.599853515625,24.19999885559082,3600,0.8,70.69999694824219,13.606364250183105,96,729,3,0,0,13.647814750671387,20.69985580444336,1433,1,0.2485433263,13.399271424371387,2715.5939453125,236.33979492187518
2023-04-04 10:03:59.510,2477.855712890625,1001.2244873046875,4861.7999267578125,24.099998474121094,3600,0.8,70.5999984741211,13.54400634765625,96,731,3,0,0,13.665521621704102,20.73318862915039,1435,1,0.2492354883,13.416286133404101,2719.713818359375,241.85810546875018
2023-04-04 10:04:01.514,2479.254150390625,999.3995971679688,4860.600128173828,23.89999771118164,3600,0.8,70.5999984741211,13.400469779968262,96,732,3,0,0,13.647814750671387,20.766521453857422,1437,1,0.24957553609999997,13.398239214571387,2716.967236328125,237.71308593750018
2023-04-04 10:04:03.513,2482.05078125,1000.008056640625,4856.999816894531,23.799997329711914,3600,0.8,70.5999984741211,13.281643867492676,96,729,3,0,0,13.674375534057617,20.799854278564453,1439,1,0.2485433263,13.425832207757617,2724.3830078125,242.33222656250018
2023-04-04 10:04:05.527,2483.44921875,998.18310546875,4858.2000732421875,23.60000228881836,3600,0.8,70.5999984741211,13.138115882873535,96,732,3,0,0,13.674375534057617,20.833187103271484,1441,1,0.24957553609999997,13.424799997957617,2723.284375,239.83515625000018
2023-04-04 10:04:07.529,2482.05078125,999.3995971679688,4858.800201416016,23.500001907348633,3600,0.8,70.5,13.000473022460938,96,730,3,0,0,13.674375534057617,20.866519927978516,1443,1,0.2488914253,13.425484108757617,2723.009716796875,240.95893554687518
2023-04-04 10:04:09.548,2482.05078125,997.5748901367188,4858.800201416016,23.30000114440918,3600,0.8,70.5999984741211,12.856934547424316,96,730,3,0,0,13.692082405090332,20.899852752685547,1445,1,0.2488914253,13.443190979790332,2726.03095703125,243.98017578125018
2023-04-04 10:04:11.566,2483.44921875,995.1416625976562,4858.800201416016,23.100000381469727,3600,0.8,70.5999984741211,12.732221603393555,96,729,3,0,0,13.683228492736816,20.933185577392578,1447,1,0.2485433263,13.434685166436816,2724.3830078125,240.93378906250018
2023-04-04 10:04:17.039,2484.84765625,993.3169555664062,4858.2000732421875,22.700000762939453,3600,0.8,70.5,12.388680458068848,96,727,3,0,0,13.683228492736816,21.016517639160156,1453,1,0.24785921549999998,13.435369277236816,2724.3830078125,239.53535156250018
2023-04-04 10:04:19.049,2483.44921875,991.491943359375,4859.399871826172,22.5,3600,0.8,70.4000015258789,12.245148658752441,96,730,3,0,0,13.692082405090332,21.049850463867188,1455,1,0.2488914253,13.443190979790332,2724.93232421875,241.48310546875018
2023-04-04 10:04:21.055,2482.05078125,991.491943359375,4862.400054931641,22.399999618530273,3600,0.8,70.4000015258789,12.145148277282715,96,729,3,0,0,13.692082405090332,21.08318328857422,1457,1,0.2485433263,13.443539078790332,2723.284375,241.23359375000018
2023-04-04 10:04:23.066,2482.05078125,990.2755126953125,4858.2000732421875,22.19999885559082,3600,0.8,70.5,11.982786178588867,96,730,3,0,0,13.692082405090332,21.11651611328125,1459,1,0.2488914253,13.443190979790332,2725.481640625,243.43085937500018
2023-04-04 10:04:25.073,2483.44921875,989.667236328125,4858.800201416016,22.0,3600,0.8,70.4000015258789,11.80160903930664,96,731,3,0,0,13.718642234802246,21.14984893798828,1461,1,0.2492354883,13.469406746502246,2729.876171875,246.42695312500018
2023-04-04 10:04:27.084,2484.84765625,989.0590209960938,4858.2000732421875,21.899999618530273,3600,0.8,70.30000305175781,11.720428466796875,96,726,3,0,0,13.709789276123047,21.183181762695312,1463,1,0.2475151525,13.462274123623047,2728.7775390625,243.92988281250018
2023-04-04 10:04:29.104,2484.84765625,988.4505615234375,4858.800201416016,21.69999885559082,3600,0.8,70.30000305175781,11.539253234863281,96,730,3,0,0,13.718642234802246,21.216514587402344,1465,1,0.2488914253,13.469750809502246,2729.876171875,245.02851562500018
2023-04-04 10:04:31.101,2484.84765625,986.6258544921875,4860.600128173828,21.499998092651367,3600,0.8,70.19999694824219,11.39571475982666,96,730,3,0,0,13.727496147155762,21.249847412109375,1467,1,0.2488914253,13.478604721855762,2730.150830078125,245.30317382812518
2023-04-04 10:04:33.132,2486.245849609375,984.1927490234375,4861.199798583984,21.39999771118164,3600,0.8,70.19999694824219,11.371600151062012,96,731,3,0,0,13.727496147155762,21.283180236816406,1469,1,0.2492354883,13.478260658855762,2729.32685546875,243.08100585937518
2023-04-04 10:04:35.152,2487.644287109375,984.1927490234375,4856.400146484375,21.200002670288086,3600,0.8,70.0999984741211,11.17160415649414,96,731,3,0,0,13.727496147155762,21.316513061523438,1471,1,0.2492354883,13.478260658855762,2732.62275390625,244.97846679687518
2023-04-04 10:04:37.153,2489.04248046875,983.5844116210938,4861.199798583984,21.000001907348633,3600,0.8,70.0999984741211,10.990666389465332,96,730,3,0,0,13.745203018188477,21.34984588623047,1473,1,0.2488914253,13.496311592888476,2732.62275390625,243.58027343750018
2023-04-04 10:04:39.172,2489.04248046875,983.5844116210938,4858.800201416016,20.900001525878906,3600,0.8,70.0999984741211,10.890666007995605,96,730,3,0,0,13.745203018188477,21.3831787109375,1475,1,0.2488914253,13.496311592888476,2734.270703125,245.22822265625018
2023-04-04 10:04:41.173,2487.644287109375,983.5844116210938,4861.199798583984,20.80000114440918,3600,0.8,70.0,10.790665626525879,96,731,3,0,0,13.736350059509277,21.41651153564453,1477,1,0.2492354883,13.487114571209277,2730.9748046875,243.33051757812518
2023-04-04 10:04:43.184,2490.441162109375,983.5844116210938,4856.400146484375,20.600000381469727,3600,0.8,70.0,10.590665817260742,96,729,3,0,0,13.754055976867676,21.449844360351562,1479,1,0.2485433263,13.505512650567676,2737.5666015625,247.12543945312518
2023-04-04 10:04:45.185,2490.441162109375,981.7597045898438,4858.800201416016,20.400001525878906,3600,0.8,69.9000015258789,10.447843551635742,96,734,3,0,0,13.771763801574707,21.483177185058594,1481,1,0.2502676981,13.521496103474707,2738.665234375,248.22407226562518
2023-04-04 10:04:47.206,2490.441162109375,981.7597045898438,4858.2000732421875,20.30000114440918,3600,0.8,69.80000305175781,10.347843170166016,96,730,3,0,0,13.745203018188477,21.516510009765625,1483,1,0.2488914253,13.496311592888476,2734.270703125,243.82954101562518
2023-04-04 10:04:49.218,2490.441162109375,981.7597045898438,4855.800018310547,20.200000762939453,3600,0.8,69.80000305175781,10.247842788696289,96,727,3,0,0,13.736350059509277,21.566509246826172,1485,1,0.24785921549999998,13.488490844009277,2734.545361328125,244.10419921875018
2023-04-04 10:04:51.218,2490.441162109375,979.3265380859375,4862.400054931641,20.0,3600,0.8,69.69999694824219,10.124083518981934,96,730,3,0,0,13.745203018188477,21.599842071533203,1487,1,0.2488914253,13.496311592888476,2731.52412109375,241.08295898437518
2023-04-04 10:04:53.240,2489.04248046875,979.3265380859375,4858.800201416016,19.899999618530273,3600,0.8,69.69999694824219,10.024083137512207,96,730,3,0,0,13.736350059509277,21.633174896240234,1489,1,0.2488914253,13.487458634209277,2732.0734375,243.03095703125018
2023-04-04 10:04:55.251,2489.04248046875,976.2850952148438,4860.600128173828,19.69999885559082,3600,0.8,69.5999984741211,9.919384956359863,96,733,3,0,0,13.754055976867676,21.666507720947266,1491,1,0.24991959909999997,13.504136377767676,2733.72138671875,244.67890625000018
2023-04-04 10:04:57.252,2486.245849609375,976.2850952148438,4858.800201416016,19.599998474121094,3600,0.8,69.5999984741211,9.819384574890137,96,729,3,0,0,13.745203018188477,21.699840545654297,1493,1,0.2485433263,13.496659691888476,2733.446728515625,247.20087890625018
2023-04-04 10:04:59.272,2484.84765625,976.2850952148438,4861.199798583984,19.5,3600,0.8,69.4000015258789,9.71938419342041,96,729,3,0,0,13.727496147155762,21.733173370361328,1495,1,0.2485433263,13.478952820855762,2728.7775390625,243.92988281250018
2023-04-04 10:05:01.291,2483.44921875,974.4603881835938,4859.399871826172,19.299999237060547,3600,0.8,69.4000015258789,9.57656192779541,96,729,3,0,0,13.727496147155762,21.76650619506836,1497,1,0.2485433263,13.478952820855762,2729.601513671875,246.15229492187518
2023-04-04 10:05:03.305,2484.84765625,976.2850952148438,4861.199798583984,19.299999237060547,3600,0.8,69.30000305175781,9.519384384155273,96,731,3,0,0,13.718642234802246,21.79983901977539,1499,1,0.2492354883,13.469406746502246,2726.854931640625,242.00727539062518
2023-04-04 10:05:05.305,2483.44921875,975.0686645507812,4861.199798583984,19.099998474121094,3600,0.8,69.30000305175781,9.357501029968262,96,729,3,0,0,13.727496147155762,21.833171844482422,1501,1,0.2485433263,13.478952820855762,2728.502880859375,245.05366210937518
2023-04-04 10:05:07.324,2486.245849609375,974.4603881835938,4862.400054931641,18.999998092651367,3600,0.8,69.10000610351562,9.276561737060547,96,731,3,0,0,13.736350059509277,21.866504669189453,1503,1,0.2492354883,13.487114571209277,2729.32685546875,243.08100585937518
2023-04-04 10:05:09.322,2487.644287109375,973.85205078125,4861.199798583984,18.999998092651367,3600,0.8,69.19999694824219,9.295622825622559,96,730,3,0,0,13.736350059509277,21.899837493896484,1505,1,0.2488914253,13.487458634209277,2729.876171875,242.23188476562518
