,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 10:05:11.341,2490.441162109375,974.4603881835938,4860.600128173828,18.89999771118164,3600,0.8,69.0,9.17656135559082,96,731,3,0,0,13.762909889221191,21.933170318603516,1507,1,0.2492354883,13.513674400921191,2735.3693359375,244.92817382812518
2023-04-04 10:05:13.356,2491.839111328125,974.4603881835938,4857.599945068359,18.799997329711914,3600,0.8,69.0,9.076560974121094,96,729,3,0,0,13.754055976867676,21.966503143310547,1509,1,0.2485433263,13.505512650567676,2735.91865234375,244.07954101562518
2023-04-04 10:05:15.357,2490.441162109375,973.2437133789062,4858.2000732421875,18.700002670288086,3600,0.8,68.80000305175781,9.014689445495605,96,727,3,0,0,13.754055976867676,21.999835968017578,1511,1,0.24785921549999998,13.506196761367676,2735.3693359375,244.92817382812518
2023-04-04 10:05:17.375,2493.23779296875,972.635498046875,4859.399871826172,18.60000228881836,3600,0.8,68.80000305175781,8.933745384216309,96,732,3,0,0,13.771763801574707,22.03316879272461,1513,1,0.24957553609999997,13.522188265474707,2737.5666015625,244.32880859375018
2023-04-04 10:05:19.376,2494.6357421875,972.0272827148438,4861.7999267578125,18.60000228881836,3600,0.8,68.80000305175781,8.952804565429688,96,730,3,0,0,13.771763801574707,22.06650161743164,1515,1,0.2488914253,13.522872376274707,2735.91865234375,241.28291015625018
2023-04-04 10:05:21.390,2494.6357421875,972.635498046875,4852.799835205078,18.500001907348633,3600,0.8,68.80000305175781,8.833745002746582,96,730,3,0,0,13.789470672607422,22.099834442138672,1517,1,0.2488914253,13.540579247307422,2745.25703125,250.62128906250018
2023-04-04 10:05:23.409,2498.830810546875,972.635498046875,4858.2000732421875,18.400001525878906,3600,0.8,68.5999984741211,8.733745574951172,96,731,3,0,0,13.780616760253906,22.133167266845703,1519,1,0.2492354883,13.531381271953906,2740.038525390625,241.20771484375018
2023-04-04 10:05:25.410,2500.229248046875,971.4189453125,4855.800018310547,18.400001525878906,3600,0.8,68.5999984741211,8.771864891052246,96,729,3,0,0,13.798323631286621,22.166500091552734,1521,1,0.2485433263,13.549780304986621,2744.982373046875,244.75312500000018
2023-04-04 10:05:27.422,2503.026123046875,972.635498046875,4859.399871826172,18.30000114440918,3600,0.8,68.5,8.633745193481445,96,730,3,0,0,13.824884414672852,22.199832916259766,1523,1,0.2488914253,13.575992989372851,2747.454296875,244.42817382812518
2023-04-04 10:05:29.421,2505.82275390625,972.0272827148438,4858.2000732421875,18.30000114440918,3600,0.8,68.5,8.652803421020508,96,729,3,0,0,13.83373737335205,22.233165740966797,1525,1,0.2485433263,13.58519404705205,2750.20087890625,244.37812500000018
2023-04-04 10:05:31.441,2507.220947265625,972.635498046875,4855.199890136719,18.200000762939453,3600,0.8,68.5,8.533744812011719,95,731,3,0,0,13.83373737335205,22.266498565673828,1527,1,0.2492354883,13.58450188505205,2751.848828125,244.62788085937518
2023-04-04 10:05:33.460,2510.017578125,972.635498046875,4862.400054931641,18.100000381469727,3600,0.8,68.39999389648438,8.433744430541992,95,731,3,0,0,13.851444244384766,22.29983139038086,1529,1,0.2492354883,13.602208756084766,2750.7501953125,240.73261718750018
2023-04-04 10:05:35.460,2511.416259765625,972.0272827148438,4862.400054931641,18.100000381469727,3600,0.8,68.39999389648438,8.452803611755371,95,730,3,0,0,13.851444244384766,22.33316421508789,1531,1,0.2488914253,13.602552819084766,2750.7501953125,239.33393554687518
2023-04-04 10:05:37.470,2511.416259765625,971.4189453125,4860.600128173828,18.0,3600,0.8,68.39999389648438,8.371864318847656,95,729,3,0,0,13.851444244384766,22.366497039794922,1533,1,0.2485433263,13.602900918084766,2751.848828125,240.43256835937518
2023-04-04 10:05:39.477,2512.814208984375,970.8106689453125,4863.599853515625,18.0,3600,0.8,68.30000305175781,8.390926361083984,95,730,3,0,0,13.84259033203125,22.399829864501953,1535,1,0.2488914253,13.59369890673125,2748.00361328125,235.18940429687518
2023-04-04 10:05:41.491,2511.416259765625,970.8106689453125,4855.199890136719,17.900001525878906,3600,0.8,68.19999694824219,8.290926933288574,95,729,3,0,0,13.84259033203125,22.433162689208984,1537,1,0.2485433263,13.59404700573125,2753.49677734375,242.08051757812518
2023-04-04 10:05:43.513,2511.416259765625,971.4189453125,4858.2000732421875,17.900001525878906,3600,0.8,68.0999984741211,8.27186393737793,95,732,3,0,0,13.860298156738281,22.466495513916016,1539,1,0.24957553609999997,13.610722620638281,2754.870068359375,243.45380859375018
2023-04-04 10:05:45.511,2514.212646484375,971.4189453125,4858.2000732421875,17.80000114440918,3600,0.8,68.0999984741211,8.171863555908203,95,727,3,0,0,13.860298156738281,22.499828338623047,1541,1,0.24785921549999998,13.612438941238281,2755.1447265625,240.93208007812518
2023-04-04 10:05:47.528,2515.61083984375,970.2023315429688,4856.400146484375,17.80000114440918,3600,0.8,68.0,8.20998764038086,95,732,3,0,0,13.860298156738281,22.533161163330078,1543,1,0.24957553609999997,13.610722620638281,2755.69404296875,240.08320312500018
2023-04-04 10:05:49.545,2517.00927734375,970.8106689453125,4860.0,17.80000114440918,3600,0.8,68.0,8.190926551818848,95,727,3,0,0,13.895711898803711,22.56649398803711,1545,1,0.24785921549999998,13.64785268330371,2760.637890625,243.62861328125018
2023-04-04 10:05:51.546,2518.40771484375,968.3775634765625,4857.599945068359,17.700000762939453,3600,0.8,68.0,8.16716480255127,95,728,3,0,0,13.913418769836426,22.59982681274414,1547,1,0.2481992633,13.665219506536426,2765.307080078125,246.89936523437518
2023-04-04 10:05:53.560,2515.61083984375,968.3775634765625,4858.800201416016,17.700000762939453,3600,0.8,67.9000015258789,8.16716480255127,95,730,3,0,0,13.895711898803711,22.633159637451172,1549,1,0.2488914253,13.64682047350371,2760.912548828125,245.30170898437518
2023-04-04 10:05:55.579,2518.40771484375,968.3775634765625,4860.600128173828,17.600000381469727,3600,0.8,67.9000015258789,8.06716537475586,95,731,3,0,0,13.878005027770996,22.666492462158203,1551,1,0.2492354883,13.628769539470996,2756.243359375,237.83564453125018
2023-04-04 10:05:57.592,2517.00927734375,967.769287109375,4853.399963378906,17.600000381469727,3600,0.8,67.80000305175781,8.086225509643555,95,731,3,0,0,13.886857986450195,22.699825286865234,1553,1,0.2492354883,13.637622498150195,2762.83515625,245.82587890625018
2023-04-04 10:05:59.597,2521.20458984375,967.769287109375,4864.199981689453,17.600000381469727,3600,0.8,67.80000305175781,8.086225509643555,95,731,3,0,0,13.895711898803711,22.733158111572266,1555,1,0.2492354883,13.64647641050371,2757.3419921875,236.13740234375018
2023-04-04 10:06:01.608,2521.20458984375,968.3775634765625,4857.599945068359,17.600000381469727,3600,0.8,67.69999694824219,8.06716537475586,95,731,3,0,0,13.90456485748291,22.766490936279297,1557,1,0.2492354883,13.65532936918291,2763.38447265625,242.17988281250018
2023-04-04 10:06:03.629,2522.6025390625,968.9859008789062,4859.399871826172,17.600000381469727,3600,0.8,67.5999984741211,8.048104286193848,95,728,3,0,0,13.93112564086914,22.799823760986328,1559,1,0.2481992633,13.68292637756914,2767.504345703125,244.90180664062518
2023-04-04 10:06:05.630,2525.3994140625,968.3775634765625,4862.400054931641,17.600000381469727,3600,0.8,67.5999984741211,8.06716537475586,95,727,3,0,0,13.922272682189941,22.83315658569336,1561,1,0.24785921549999998,13.674413466689941,2763.9337890625,238.53437500000018
2023-04-04 10:06:07.645,2525.3994140625,968.3775634765625,4860.600128173828,17.600000381469727,3600,0.8,67.5999984741211,8.06716537475586,95,731,3,0,0,13.913418769836426,22.86648941040039,1563,1,0.2492354883,13.664183281536426,2763.109814453125,237.71040039062518
2023-04-04 10:06:09.645,2526.797607421875,967.769287109375,4861.199798583984,17.600000381469727,3600,0.8,67.5999984741211,8.086225509643555,95,731,3,0,0,13.93997859954834,22.899822235107422,1565,1,0.2492354883,13.69074311124834,2767.77900390625,240.98139648437518
2023-04-04 10:06:11.656,2528.196044921875,968.3775634765625,4857.599945068359,17.600000381469727,3600,0.8,67.5,8.06716537475586,95,730,3,0,0,13.948832511901855,22.933155059814453,1567,1,0.2488914253,13.699941086601855,2771.62421875,243.42817382812518
2023-04-04 10:06:13.680,2525.3994140625,967.769287109375,4861.7999267578125,17.600000381469727,3600,0.8,67.5999984741211,8.086225509643555,95,730,3,0,0,13.913418769836426,22.966487884521484,1569,1,0.2488914253,13.664527344536426,2762.28583984375,236.88642578125018
2023-04-04 10:06:15.681,2524.001220703125,967.1609497070312,4860.600128173828,17.600000381469727,3600,0.8,67.30000305175781,8.105390548706055,95,728,3,0,0,13.922272682189941,22.999820709228516,1571,1,0.2481992633,13.674073418889941,2765.032421875,241.03120117187518
2023-04-04 10:06:17.692,2525.3994140625,966.552734375,4861.7999267578125,17.600000381469727,3600,0.8,67.5,8.124696731567383,95,732,3,0,0,13.922272682189941,23.033153533935547,1573,1,0.24957553609999997,13.672697146089941,2763.9337890625,238.53437500000018
2023-04-04 10:06:19.693,2525.3994140625,966.552734375,4857.599945068359,17.600000381469727,3600,0.8,67.30000305175781,8.124696731567383,95,729,3,0,0,13.93112564086914,23.066486358642578,1576,1,0.2485433263,13.68258231456914,2768.3283203125,242.92890625000018
2023-04-04 10:06:21.713,2528.196044921875,967.769287109375,4856.999816894531,17.5,3600,0.8,67.4000015258789,7.986225605010986,95,730,3,0,0,13.93112564086914,23.09981918334961,1578,1,0.2488914253,13.68223421556914,2768.87763671875,240.68159179687518
2023-04-04 10:06:23.732,2529.59423828125,967.1609497070312,4859.399871826172,17.5,3600,0.8,67.30000305175781,8.005390167236328,95,729,3,0,0,13.948832511901855,23.13315200805664,1580,1,0.2485433263,13.700289185601855,2770.5255859375,240.93134765625018
2023-04-04 10:06:25.725,2532.39111328125,967.1609497070312,4863.000183105469,17.5,3600,0.8,67.19999694824219,8.005390167236328,95,730,3,0,0,13.957686424255371,23.166484832763672,1582,1,0.2488914253,13.708794998955371,2769.97626953125,237.58515625000018
2023-04-04 10:06:27.748,2535.187744140625,967.769287109375,4863.000183105469,17.5,3600,0.8,67.30000305175781,7.986225605010986,95,729,3,0,0,13.96653938293457,23.199817657470703,1584,1,0.2485433263,13.71799605663457,2771.62421875,236.43647460937518
2023-04-04 10:06:29.765,2536.5859375,967.1609497070312,4859.399871826172,17.5,3600,0.8,67.30000305175781,8.005390167236328,95,730,3,0,0,13.984246253967285,23.233150482177734,1586,1,0.2488914253,13.735354828667285,2777.1173828125,240.53144531250018
2023-04-04 10:06:31.766,2539.3828125,965.336181640625,4858.2000732421875,17.5,3600,0.8,67.30000305175781,8.063312530517578,95,728,3,0,0,13.984246253967285,23.266483306884766,1588,1,0.2481992633,13.736046990667285,2778.216015625,238.83320312500018
2023-04-04 10:06:33.780,2539.3828125,966.552734375,4862.400054931641,17.5,3600,0.8,67.19999694824219,8.024696350097656,95,730,3,0,0,13.984246253967285,23.299816131591797,1590,1,0.2488914253,13.735354828667285,2775.194775390625,235.81196289062518
2023-04-04 10:06:35.800,2540.781005859375,967.769287109375,4855.800018310547,17.5,3600,0.8,67.0999984741211,7.986225605010986,95,729,3,0,0,14.019659996032715,23.333148956298828,1592,1,0.2485433263,13.771116669732715,2786.45576171875,245.67475585937518
2023-04-04 10:06:37.800,2542.1796875,967.1609497070312,4860.600128173828,17.5,3600,0.8,67.19999694824219,8.005390167236328,94,729,3,0,0,14.001953125,23.36648178100586,1594,1,0.2485433263,13.7534097987,2779.86396484375,237.68427734375018
2023-04-04 10:06:39.812,2540.781005859375,965.9445190429688,4857.599945068359,17.5,3600,0.8,67.19999694824219,8.0440034866333,94,731,3,0,0,13.993099212646484,23.39981460571289,1596,1,0.2492354883,13.743863724346484,2779.86396484375,239.08295898437518
2023-04-04 10:06:41.833,2542.1796875,968.3775634765625,4863.599853515625,17.5,3600,0.8,67.0999984741211,7.967164993286133,94,726,3,0,0,14.028512954711914,23.433147430419922,1598,1,0.2475151525,13.780997802211914,2783.15986328125,240.98017578125018
2023-04-04 10:06:43.834,2542.1796875,968.9859008789062,4860.600128173828,17.5,3600,0.8,67.0,7.948103904724121,94,727,3,0,0,14.001953125,23.466480255126953,1600,1,0.24785921549999998,13.7540939095,2780.138623046875,237.95893554687518
2023-04-04 10:06:45.844,2540.781005859375,968.3775634765625,4861.199798583984,17.5,3600,0.8,67.0999984741211,7.967164993286133,94,727,3,0,0,14.019659996032715,23.499813079833984,1602,1,0.24785921549999998,13.771800780532715,2783.15986328125,242.37885742187518
2023-04-04 10:06:47.845,2542.1796875,968.3775634765625,4858.800201416016,17.5,3600,0.8,67.0999984741211,7.967164993286133,94,730,3,0,0,14.010807037353516,23.533145904541016,1604,1,0.2488914253,13.761915612053516,2782.610546875,240.43085937500018
2023-04-04 10:06:49.866,2546.374267578125,967.769287109375,4859.399871826172,17.5,3600,0.8,67.0999984741211,7.986225605010986,94,732,3,0,0,14.019659996032715,23.566478729248047,1606,1,0.24957553609999997,13.770084459932715,2783.7091796875,237.33491210937518
2023-04-04 10:06:51.885,2547.772705078125,965.336181640625,4862.400054931641,17.600000381469727,3600,0.8,67.0999984741211,8.163311958312988,94,730,3,0,0,14.010807037353516,23.599811553955078,1608,1,0.2488914253,13.761915612053516,2780.138623046875,232.36591796875018
2023-04-04 10:06:53.885,2547.772705078125,967.1609497070312,4861.199798583984,17.5,3600,0.8,67.0,8.005390167236328,94,730,3,0,0,14.010807037353516,23.63314437866211,1610,1,0.2488914253,13.761915612053516,2780.96259765625,233.18989257812518
2023-04-04 10:06:55.898,2549.171142578125,966.552734375,4855.199890136719,17.5,3600,0.8,67.0999984741211,8.024696350097656,94,729,3,0,0,14.028512954711914,23.66647720336914,1612,1,0.2485433263,13.779969628411914,2788.378369140625,239.20722656250018
2023-04-04 10:06:57.918,2549.171142578125,967.769287109375,4861.199798583984,17.5,3600,0.8,67.0,7.986225605010986,94,734,3,0,0,14.07278060913086,23.699810028076172,1614,1,0.2502676981,13.82251291103086,2792.4982421875,243.32709960937518
2023-04-04 10:06:59.916,2551.967529296875,967.769287109375,4861.7999267578125,17.5,3600,0.8,67.0999984741211,7.986225605010986,94,729,3,0,0,14.055073738098145,23.733142852783203,1616,1,0.2485433263,13.806530411798144,2789.20234375,237.23481445312518
2023-04-04 10:07:01.934,2554.764404296875,967.1609497070312,4855.199890136719,17.5,3600,0.8,67.0999984741211,8.005390167236328,94,731,3,0,0,14.07278060913086,23.766475677490234,1618,1,0.2492354883,13.82354512083086,2796.8927734375,242.12836914062518
2023-04-04 10:07:03.937,2553.365966796875,968.3775634765625,4860.600128173828,17.5,3600,0.8,67.0,7.967164993286133,94,727,3,0,0,14.046220779418945,23.799808502197266,1620,1,0.24785921549999998,13.798361563918945,2788.65302734375,235.28706054687518
2023-04-04 10:07:05.951,2554.764404296875,968.3775634765625,4856.400146484375,17.5,3600,0.8,67.0,7.967164993286133,94,731,3,0,0,14.07278060913086,23.833141326904297,1622,1,0.2492354883,13.82354512083086,2796.068798828125,241.30439453125018
2023-04-04 10:07:07.966,2556.162841796875,965.9445190429688,4863.000183105469,17.600000381469727,3600,0.8,66.9000015258789,8.144003868103027,94,729,3,0,0,14.063926696777344,23.866474151611328,1624,1,0.2485433263,13.815383370477344,2790.026318359375,233.86347656250018
2023-04-04 10:07:09.969,2554.764404296875,965.336181640625,4860.600128173828,17.600000381469727,3600,0.8,67.0,8.163311958312988,94,726,3,0,0,14.046220779418945,23.89980697631836,1626,1,0.2475151525,13.798705626918945,2788.378369140625,233.61396484375018
2023-04-04 10:07:11.997,2556.162841796875,966.552734375,4860.600128173828,17.600000381469727,3600,0.8,67.0,8.124696731567383,94,729,3,0,0,14.063926696777344,23.93313980102539,1628,1,0.2485433263,13.815383370477344,2791.674267578125,235.51142578125018
2023-04-04 10:07:14.000,2556.162841796875,967.1609497070312,4863.000183105469,17.600000381469727,3600,0.8,67.0999984741211,8.105390548706055,94,726,3,0,0,14.055073738098145,23.966472625732422,1630,1,0.2475151525,13.807558585598144,2788.65302734375,232.49018554687518
2023-04-04 10:07:16.017,2557.561279296875,965.9445190429688,4861.7999267578125,17.600000381469727,3600,0.8,67.0,8.144003868103027,94,730,3,0,0,14.081634521484375,23.999805450439453,1632,1,0.2488914253,13.832743096184375,2794.14619140625,236.58491210937518
2023-04-04 10:07:18.033,2558.959228515625,965.336181640625,4861.7999267578125,17.600000381469727,3600,0.8,67.0,8.163311958312988,94,729,3,0,0,14.07278060913086,24.033138275146484,1634,1,0.2485433263,13.82423728283086,2792.4982421875,233.53901367187518
2023-04-04 10:07:20.069,2558.959228515625,964.7278442382812,4860.0,17.600000381469727,3600,0.8,67.0,8.182622909545898,94,734,3,0,0,14.07278060913086,24.066471099853516,1636,1,0.2502676981,13.82251291103086,2793.322216796875,234.36298828125018
2023-04-04 10:07:22.085,2557.561279296875,965.336181640625,4861.7999267578125,17.600000381469727,3600,0.8,67.0,8.163311958312988,94,730,3,0,0,14.081634521484375,24.099803924560547,1638,1,0.2488914253,13.832743096184375,2794.14619140625,236.58491210937518
2023-04-04 10:07:24.102,2557.561279296875,965.9445190429688,4859.399871826172,17.600000381469727,3600,0.8,67.0,8.144003868103027,94,728,3,0,0,14.081634521484375,24.133136749267578,1640,1,0.2481992633,13.833435258184375,2795.794140625,238.23286132812518
2023-04-04 10:07:26.119,2558.959228515625,966.552734375,4857.599945068359,17.600000381469727,3600,0.8,67.0,8.124696731567383,94,730,3,0,0,14.081634521484375,24.16646957397461,1642,1,0.2488914253,13.832743096184375,2796.8927734375,237.93354492187518
2023-04-04 10:07:28.135,2560.357666015625,966.552734375,4864.800109863281,17.600000381469727,3600,0.8,66.9000015258789,8.124696731567383,94,730,3,0,0,14.090487480163574,24.19980239868164,1644,1,0.2488914253,13.841596054863574,2793.871533203125,233.51386718750018
2023-04-04 10:07:30.151,2563.154541015625,965.9445190429688,4854.000091552734,17.600000381469727,3600,0.8,67.0999984741211,8.144003868103027,94,729,3,0,0,14.125901222229004,24.233135223388672,1646,1,0.2485433263,13.877357895929004,2807.8791015625,244.72456054687518
2023-04-04 10:07:32.168,2565.950927734375,965.336181640625,4862.400054931641,17.600000381469727,3600,0.8,67.0,8.163311958312988,94,729,3,0,0,14.108194351196289,24.266468048095703,1648,1,0.2485433263,13.859651024896289,2798.815380859375,232.86445312500018
2023-04-04 10:07:34.184,2567.349365234375,966.552734375,4859.399871826172,17.600000381469727,3600,0.8,67.0,8.124696731567383,94,733,3,0,0,14.117048263549805,24.299800872802734,1650,1,0.24991959909999997,13.867128664449805,2802.3859375,235.03657226562518
2023-04-04 10:07:36.200,2564.552734375,964.7278442382812,4860.600128173828,17.600000381469727,3600,0.8,67.0,8.182622909545898,94,726,3,0,0,14.09934139251709,24.333133697509766,1652,1,0.2475151525,13.85182624001709,2798.54072265625,233.98798828125018
2023-04-04 10:07:38.217,2563.154541015625,963.5113525390625,4861.7999267578125,17.600000381469727,3600,0.8,67.0,8.221238136291504,94,731,3,0,0,14.09934139251709,24.383132934570312,1654,1,0.2492354883,13.85010590421709,2797.167431640625,234.01289062500018
2023-04-04 10:07:40.234,2564.552734375,964.1195678710938,4855.800018310547,17.5,3600,0.8,67.0999984741211,8.10193157196045,94,734,3,0,0,14.108194351196289,24.416465759277344,1656,1,0.2502676981,13.857926653096289,2802.660595703125,238.10786132812518
2023-04-04 10:07:42.250,2564.552734375,963.5113525390625,4861.7999267578125,17.5,3600,0.8,67.0,8.121238708496094,94,731,3,0,0,14.13475513458252,24.449798583984375,1658,1,0.2492354883,13.88551964628252,2804.03388671875,239.48115234375018
2023-04-04 10:07:44.266,2565.950927734375,963.5113525390625,4855.199890136719,17.5,3600,0.8,67.0,8.121238708496094,94,729,3,0,0,14.143609046936035,24.483131408691406,1660,1,0.2485433263,13.895065720636035,2810.0763671875,244.12543945312518
2023-04-04 10:07:46.283,2570.146240234375,963.5113525390625,4860.0,17.5,3600,0.8,67.0,8.121238708496094,94,729,3,0,0,14.143609046936035,24.516464233398438,1662,1,0.2485433263,13.895065720636035,2807.055126953125,236.90888671875018
2023-04-04 10:07:48.299,2570.146240234375,962.2947998046875,4858.800201416016,17.399999618530273,3600,0.8,67.0999984741211,8.059855461120605,94,731,3,0,0,14.152462005615234,24.54979705810547,1664,1,0.2492354883,13.903226517315234,2809.252392578125,239.10615234375018
2023-04-04 10:07:50.315,2574.341064453125,961.6864624023438,4858.800201416016,17.299999237060547,3600,0.8,67.0,7.979164123535156,94,730,3,0,0,14.161314964294434,24.5831298828125,1666,1,0.2488914253,13.912423538994434,2811.175,236.83393554687518
2023-04-04 10:07:52.331,2575.739501953125,961.6864624023438,4857.599945068359,17.299999237060547,3600,0.8,67.0,7.979164123535156,94,730,3,0,0,14.179021835327148,24.61646270751953,1668,1,0.2488914253,13.930130410027148,2815.294873046875,239.55537109375018
2023-04-04 10:07:54.335,2577.137939453125,961.0781860351562,4854.6002197265625,17.299999237060547,3600,0.8,67.0,7.998475074768066,94,729,3,0,0,14.196728706359863,24.649795532226562,1670,1,0.2485433263,13.948185380059863,2820.51337890625,243.37543945312518
2023-04-04 10:07:56.364,2579.934326171875,959.8617553710938,4859.399871826172,17.200000762939453,3600,0.8,67.0,7.9370880126953125,94,732,3,0,0,14.196728706359863,24.683128356933594,1672,1,0.24957553609999997,13.947153170259863,2817.21748046875,237.28315429687518
2023-04-04 10:07:58.367,2581.332763671875,958.0367431640625,4856.999816894531,17.099998474121094,3600,0.8,67.0,7.895016193389893,94,730,3,0,0,14.196728706359863,24.716461181640625,1674,1,0.2488914253,13.947837281059863,2818.8654296875,237.53266601562518
2023-04-04 10:08:00.384,2577.137939453125,956.2120361328125,4856.400146484375,17.0,3600,0.8,67.0,7.852937698364258,94,731,3,0,0,14.205582618713379,24.749794006347656,1676,1,0.2492354883,13.956347130413379,2820.788037109375,243.65009765625018
2023-04-04 10:08:02.401,2575.739501953125,954.3871459960938,4862.400054931641,17.0,3600,0.8,66.9000015258789,7.910863876342773,94,728,3,0,0,14.17016887664795,24.783126831054688,1678,1,0.2481992633,13.92196961334795,2810.0763671875,234.33686523437518
2023-04-04 10:08:04.417,2577.137939453125,958.0367431640625,4858.2000732421875,16.899999618530273,3600,0.8,66.9000015258789,7.695015907287598,94,731,3,0,0,14.179021835327148,24.81645965576172,1680,1,0.2492354883,13.929786347027148,2814.4708984375,237.33295898437518
2023-04-04 10:08:06.434,2575.739501953125,959.25341796875,4861.7999267578125,16.899999618530273,3600,0.8,67.0,7.656396389007568,94,728,3,0,0,14.152462005615234,24.84979248046875,1682,1,0.2481992633,13.904262742315234,2807.32978515625,231.59028320312518
2023-04-04 10:08:08.450,2574.341064453125,957.4285278320312,4856.400146484375,16.700000762939453,3600,0.8,67.0,7.514324188232422,94,729,3,0,0,14.179021835327148,24.88312530517578,1684,1,0.2485433263,13.930478509027148,2815.844189453125,241.50312500000018
2023-04-04 10:08:10.468,2572.9423828125,954.995361328125,4863.000183105469,16.700000762939453,3600,0.8,67.0,7.591558933258057,94,731,3,0,0,14.179021835327148,24.916458129882812,1686,1,0.2492354883,13.929786347027148,2811.175,238.23261718750018
2023-04-04 10:08:12.468,2572.9423828125,953.170654296875,4861.199798583984,16.600000381469727,3600,0.8,67.0,7.54948091506958,94,730,3,0,0,14.17016887664795,24.949790954589844,1688,1,0.2488914253,13.92127745134795,2810.62568359375,237.68330078125018
2023-04-04 10:08:14.485,2575.739501953125,953.170654296875,4858.800201416016,16.5,3600,0.8,66.9000015258789,7.4494805335998535,94,730,3,0,0,14.196728706359863,24.983123779296875,1690,1,0.2488914253,13.947837281059863,2817.492138671875,241.75263671875018
2023-04-04 10:08:16.485,2577.137939453125,952.5624389648438,4860.0,16.399999618530273,3600,0.8,67.0,7.3687872886657715,94,731,3,0,0,14.214435577392578,25.016456604003906,1692,1,0.2492354883,13.965200089092578,2819.9640625,242.82612304687518
2023-04-04 10:08:18.497,2579.934326171875,951.3458862304688,4855.800018310547,16.299999237060547,3600,0.8,66.9000015258789,7.307404518127441,94,728,3,0,0,14.205582618713379,25.049789428710938,1694,1,0.2481992633,13.957383355413379,2821.337353515625,241.40302734375018
2023-04-04 10:08:20.498,2579.934326171875,951.9539794921875,4861.7999267578125,16.100000381469727,3600,0.8,66.9000015258789,7.088099479675293,94,729,3,0,0,14.205582618713379,25.08312225341797,1696,1,0.2485433263,13.957039292413379,2817.21748046875,237.28315429687518
2023-04-04 10:08:22.520,2579.934326171875,950.7376708984375,4862.400054931641,16.0,3600,0.8,66.9000015258789,7.026710510253906,94,733,3,0,0,14.214435577392578,25.116455078125,1698,1,0.24991959909999997,13.964515978292578,2818.31611328125,238.38178710937518
2023-04-04 10:08:24.535,2582.731201171875,948.9127197265625,4862.400054931641,15.799999237060547,3600,0.8,66.80000305175781,6.88480806350708,94,731,3,0,0,14.223289489746094,25.14978790283203,1700,1,0.2492354883,13.974054001446094,2819.9640625,237.23286132812518
2023-04-04 10:08:26.538,2581.332763671875,945.8712768554688,4859.399871826172,15.69999885559082,3600,0.8,66.80000305175781,6.882591247558594,94,730,3,0,0,14.214435577392578,25.183120727539062,1702,1,0.2488914253,13.965544152092578,2820.51337890625,239.18061523437518
2023-04-04 10:08:28.568,2579.934326171875,945.8712768554688,4861.199798583984,15.500000953674316,3600,0.8,66.69999694824219,6.682592868804932,94,731,3,0,0,14.214435577392578,25.216453552246094,1704,1,0.2492354883,13.965200089092578,2818.8654296875,238.93110351562518
2023-04-04 10:08:30.570,2579.934326171875,944.0465698242188,4860.0,15.40000057220459,3600,0.8,66.80000305175781,6.641258716583252,94,729,3,0,0,14.249849319458008,25.249786376953125,1706,1,0.2485433263,14.001305993158008,2826.830517578125,246.89619140625018
2023-04-04 10:08:32.587,2581.332763671875,942.8298950195312,4863.599853515625,15.200000762939453,3600,0.8,66.80000305175781,6.480373859405518,94,730,3,0,0,14.223289489746094,25.283119201660156,1708,1,0.2488914253,13.974398064446094,2819.140087890625,237.80732421875018
2023-04-04 10:08:34.616,2581.332763671875,942.2216186523438,4860.0,15.0,3600,0.8,66.69999694824219,6.299930095672607,94,728,3,0,0,14.240996360778809,25.316452026367188,1710,1,0.2481992633,13.992797097478809,2825.182568359375,243.84980468750018
2023-04-04 10:08:36.620,2584.129638671875,941.6134643554688,4858.800201416016,14.799999237060547,3600,0.8,66.60000610351562,6.119482040405273,94,732,3,0,0,14.240996360778809,25.34978485107422,1712,1,0.24957553609999997,13.991420824678809,2825.731884765625,241.60224609375018
2023-04-04 10:08:38.637,2584.129638671875,940.39697265625,4858.800201416016,14.59999942779541,3600,0.8,66.60000610351562,5.958593368530273,94,731,3,0,0,14.23214340209961,25.38311767578125,1714,1,0.2492354883,13.98290791379961,2824.083935546875,239.95429687500018
2023-04-04 10:08:40.654,2584.129638671875,939.7886352539062,4855.199890136719,14.499999046325684,3600,0.8,66.5,5.878151893615723,94,731,3,0,0,14.223289489746094,25.41645050048828,1716,1,0.2492354883,13.974054001446094,2824.90791015625,240.77827148437518
2023-04-04 10:08:42.670,2582.731201171875,938.5719604492188,4862.400054931641,14.30000114440918,3600,0.8,66.60000610351562,5.717268943786621,93,732,3,0,0,14.205582618713379,25.449783325195312,1718,1,0.24957553609999997,13.956007082613379,2816.393505859375,233.66230468750018
2023-04-04 10:08:44.688,2584.129638671875,937.9637451171875,4857.599945068359,14.100000381469727,3600,0.8,66.60000610351562,5.536823272705078,93,729,3,0,0,14.249849319458008,25.483116149902344,1720,1,0.2485433263,14.001305993158008,2828.20380859375,244.07416992187518
2023-04-04 10:08:46.703,2585.52783203125,935.5305786132812,4856.400146484375,13.90000057220459,3600,0.8,66.5,5.4150495529174805,93,730,3,0,0,14.23214340209961,25.516448974609375,1723,1,0.2488914253,13.98325197679961,2825.731884765625,240.20405273437518
2023-04-04 10:08:48.721,2584.129638671875,933.7058715820312,4861.199798583984,13.699999809265137,3600,0.8,66.5,5.273717403411865,93,730,3,0,0,14.240996360778809,25.549781799316406,1725,1,0.2488914253,13.992104935478809,2824.083935546875,239.95429687500018
2023-04-04 10:08:50.737,2584.129638671875,934.3141479492188,4863.000183105469,13.5,3600,0.8,66.4000015258789,5.0541582107543945,93,731,3,0,0,14.267557144165039,25.583114624023438,1727,1,0.2492354883,14.018321655865039,2828.20380859375,244.07416992187518
2023-04-04 10:08:52.764,2586.926025390625,933.7058715820312,4863.599853515625,13.299999237060547,3600,0.8,66.4000015258789,4.873716354370117,93,730,3,0,0,14.249849319458008,25.61644744873047,1729,1,0.2488914253,14.000957894158008,2824.35859375,237.43256835937518
2023-04-04 10:08:54.770,2589.722900390625,931.2727661132812,4859.399871826172,13.100001335144043,3600,0.8,66.30000305175781,4.75202751159668,93,730,3,0,0,14.258703231811523,25.6497802734375,1731,1,0.2488914253,14.009811806511523,2828.753125,239.03022460937518
2023-04-04 10:08:56.786,2589.722900390625,928.8394775390625,4860.0,12.90000057220459,3600,0.8,66.30000305175781,4.631286144256592,93,730,3,0,0,14.276410102844238,25.68311309814453,1733,1,0.2488914253,14.027518677544238,2832.0490234375,242.32612304687518
2023-04-04 10:08:58.802,2589.722900390625,926.406494140625,4857.599945068359,12.700000762939453,3600,0.8,66.19999694824219,4.510531902313232,93,728,3,0,0,14.249849319458008,25.716445922851562,1735,1,0.2481992633,14.001650056158008,2828.478466796875,238.75556640625018
2023-04-04 10:09:00.820,2589.722900390625,926.406494140625,4861.199798583984,12.5,3600,0.8,66.0,4.3105316162109375,93,729,3,0,0,14.285263061523438,25.749778747558594,1737,1,0.2485433263,14.036719735223437,2832.872998046875,243.15009765625018
2023-04-04 10:09:02.834,2589.722900390625,922.7568359375,4858.2000732421875,12.399999618530273,3600,0.8,66.0,4.329412460327148,93,733,3,0,0,14.276410102844238,25.783111572265625,1739,1,0.24991959909999997,14.026490503744238,2833.14765625,243.42475585937518
2023-04-04 10:09:04.837,2589.722900390625,920.9320678710938,4861.199798583984,12.199999809265137,3600,0.8,66.0,4.188848972320557,93,729,3,0,0,14.276410102844238,25.816444396972656,1741,1,0.2485433263,14.027866776544238,2831.225048828125,241.50214843750018
2023-04-04 10:09:06.851,2591.121337890625,920.32373046875,4858.2000732421875,12.09999942779541,3600,0.8,66.0,4.108662128448486,92,731,3,0,0,14.249849319458008,25.849777221679688,1743,1,0.2492354883,14.000613831158008,2828.20380859375,237.08247070312518
2023-04-04 10:09:08.870,2589.722900390625,920.9320678710938,4865.3997802734375,11.999999046325684,3600,0.8,65.80000305175781,3.9888486862182617,92,730,3,0,0,14.240996360778809,25.88311004638672,1745,1,0.2488914253,13.992104935478809,2821.337353515625,231.61445312500018
2023-04-04 10:09:10.871,2589.722900390625,920.32373046875,4858.2000732421875,11.80000114440918,3600,0.8,65.80000305175781,3.8086636066436768,92,727,3,0,0,14.267557144165039,25.91644287109375,1747,1,0.24785921549999998,14.019697928665039,2831.774365234375,242.05146484375018
2023-04-04 10:09:12.882,2585.52783203125,919.7153930664062,4861.7999267578125,11.700000762939453,3600,0.8,65.69999694824219,3.7284786701202393,92,732,3,0,0,14.240996360778809,25.94977569580078,1749,1,0.24957553609999997,13.991420824678809,2823.80927734375,238.28144531250018
2023-04-04 10:09:14.888,2584.129638671875,917.8906860351562,4857.599945068359,11.700000762939453,3600,0.8,65.5999984741211,3.7879159450531006,92,729,3,0,0,14.240996360778809,25.983108520507812,1751,1,0.2485433263,13.992453034478809,2826.830517578125,242.70087890625018
2023-04-04 10:09:16.899,2586.926025390625,916.0657958984375,4856.999816894531,11.600000381469727,3600,0.8,65.5,3.7473552227020264,92,729,3,0,0,14.249849319458008,26.016441345214844,1753,1,0.2485433263,14.001305993158008,2829.027783203125,242.10175781250018
2023-04-04 10:09:18.921,2585.52783203125,914.240966796875,4865.999908447266,11.5,3600,0.8,65.5,3.706794261932373,92,730,3,0,0,14.249849319458008,26.049774169921875,1755,1,0.2488914253,14.000957894158008,2822.71064453125,237.18281250000018
2023-04-04 10:09:20.922,2586.926025390625,913.0244140625,4858.800201416016,11.300000190734863,3600,0.8,65.4000015258789,3.546769857406616,92,732,3,0,0,14.267557144165039,26.083106994628906,1757,1,0.24957553609999997,14.017981608065039,2831.225048828125,244.29902343750018
2023-04-04 10:09:22.934,2586.926025390625,911.807861328125,4858.2000732421875,11.300000190734863,3600,0.8,65.4000015258789,3.586909055709839,91,731,3,0,0,14.249849319458008,26.116439819335938,1759,1,0.2492354883,14.000613831158008,2828.20380859375,241.27778320312518
2023-04-04 10:09:24.955,2588.324462890625,911.1995849609375,4858.800201416016,11.199999809265137,3600,0.8,65.30000305175781,3.5069804191589355,91,731,3,0,0,14.240996360778809,26.14977264404297,1761,1,0.2492354883,13.991760872478809,2826.00654296875,237.68208007812518
2023-04-04 10:09:26.956,2586.926025390625,911.807861328125,4862.400054931641,11.09999942779541,3600,0.8,65.0999984741211,3.386908531188965,91,731,3,0,0,14.267557144165039,26.18310546875,1763,1,0.2492354883,14.018321655865039,2828.753125,241.82709960937518
2023-04-04 10:09:28.966,2589.722900390625,911.1995849609375,4860.600128173828,11.0,3600,0.8,65.0999984741211,3.3069801330566406,91,730,3,0,0,14.285263061523438,26.21643829345703,1765,1,0.2488914253,14.036371636223437,2833.69697265625,243.97407226562518
2023-04-04 10:09:30.972,2591.121337890625,908.7664794921875,4863.599853515625,10.899999618530273,3600,0.8,65.0999984741211,3.2872560024261475,91,731,3,0,0,14.276410102844238,26.249771118164062,1767,1,0.2492354883,14.027174614544238,2829.8517578125,238.73041992187518
2023-04-04 10:09:32.986,2591.121337890625,907.5498657226562,4860.0,10.799999237060547,3600,0.8,65.0,3.2273969650268555,90,730,3,0,0,14.258703231811523,26.283103942871094,1769,1,0.2488914253,14.009811806511523,2829.027783203125,237.90644531250018
2023-04-04 10:09:35.005,2589.722900390625,906.941650390625,4860.600128173828,10.69999885559082,3600,0.8,64.9000015258789,3.1474642753601074,90,729,3,0,0,14.276410102844238,26.316436767578125,1771,1,0.2485433263,14.027866776544238,2832.0490234375,242.32612304687518
2023-04-04 10:09:37.006,2591.121337890625,905.1170043945312,4860.0,10.600001335144043,3600,0.8,64.80000305175781,3.10766863822937,90,733,3,0,0,14.285263061523438,26.349769592285156,1773,1,0.24991959909999997,14.035343462423437,2834.2462890625,243.12495117187518
2023-04-04 10:09:39.020,2589.722900390625,903.2919311523438,4861.199798583984,10.500000953674316,3600,0.8,64.69999694824219,3.067885398864746,90,731,3,0,0,14.240996360778809,26.383102416992188,1775,1,0.2492354883,13.991760872478809,2824.90791015625,235.18500976562518
2023-04-04 10:09:41.018,2591.121337890625,902.0755004882812,4861.199798583984,10.500000953674316,3600,0.8,64.5999984741211,3.108020305633545,90,732,3,0,0,14.285263061523438,26.41643524169922,1777,1,0.24957553609999997,14.035687525423437,2833.69697265625,242.57563476562518
2023-04-04 10:09:43.051,2591.121337890625,900.2505493164062,4856.999816894531,10.40000057220459,3600,0.8,64.5999984741211,3.068233013153076,90,730,3,0,0,14.258703231811523,26.44976806640625,1779,1,0.2488914253,14.009811806511523,2831.49970703125,240.37836914062518
2023-04-04 10:09:45.072,2591.121337890625,899.642333984375,4861.7999267578125,10.40000057220459,3600,0.8,64.4000015258789,3.0883004665374756,90,728,3,0,0,14.249849319458008,26.48310089111328,1781,1,0.2481992633,14.001650056158008,2826.555859375,235.43452148437518
2023-04-04 10:09:47.073,2588.324462890625,898.4259033203125,4856.400146484375,10.300000190734863,3600,0.8,64.4000015258789,3.028435230255127,89,729,3,0,0,14.249849319458008,26.516433715820312,1783,1,0.2485433263,14.001305993158008,2830.40107421875,242.07661132812518
2023-04-04 10:09:49.085,2588.324462890625,897.8174438476562,4860.600128173828,10.300000190734863,3600,0.8,64.30000305175781,3.048508882522583,89,730,3,0,0,14.223289489746094,26.549766540527344,1785,1,0.2488914253,13.974398064446094,2822.161328125,233.83686523437518
2023-04-04 10:09:51.085,2589.722900390625,898.4259033203125,4857.599945068359,10.200000762939453,3600,0.8,64.30000305175781,2.9284350872039795,89,730,3,0,0,14.23214340209961,26.583099365234375,1787,1,0.2488914253,13.98325197679961,2826.00654296875,236.28364257812518
2023-04-04 10:09:53.107,2589.722900390625,897.2091674804688,4856.999816894531,10.200000762939453,3600,0.8,64.10000610351562,2.968580484390259,89,730,3,0,0,14.214435577392578,26.616432189941406,1789,1,0.2488914253,13.965544152092578,2822.71064453125,232.98774414062518
2023-04-04 10:09:55.117,2591.121337890625,899.0341186523438,4865.3997802734375,10.200000762939453,3600,0.8,64.0,2.90836763381958,89,728,3,0,0,14.23214340209961,26.649765014648438,1791,1,0.2481992633,13.98394413879961,2820.51337890625,229.39204101562518
2023-04-04 10:09:57.119,2591.121337890625,897.2091674804688,4861.199798583984,10.100000381469727,3600,0.8,64.0,2.8685803413391113,88,729,3,0,0,14.223289489746094,26.68309783935547,1793,1,0.2485433263,13.974746163446094,2821.61201171875,230.49067382812518
2023-04-04 10:09:59.139,2591.121337890625,896.6009521484375,4864.199981689453,10.100000381469727,3600,0.8,63.900001525878906,2.8886477947235107,88,729,3,0,0,14.214435577392578,26.7164306640625,1795,1,0.2485433263,13.965892251092578,2818.041455078125,226.92011718750018
2023-04-04 10:10:01.156,2591.121337890625,896.6009521484375,4860.0,10.0,3600,0.8,63.900001525878906,2.7886476516723633,88,728,3,0,0,14.267557144165039,26.74976348876953,1797,1,0.2481992633,14.019357880865039,2831.49970703125,240.37836914062518
2023-04-04 10:10:03.153,2588.324462890625,895.384521484375,4860.0,10.0,3600,0.8,63.79999923706055,2.8292508125305176,88,728,3,0,0,14.249849319458008,26.783096313476562,1799,1,0.2481992633,14.001650056158008,2828.20380859375,239.87934570312518
2023-04-04 10:10:05.170,2589.722900390625,893.5595092773438,4863.599853515625,10.0,3600,0.8,63.70000076293945,2.8902604579925537,88,727,3,0,0,14.23214340209961,26.816429138183594,1801,1,0.24785921549999998,13.98428418659961,2822.161328125,232.43842773437518
2023-04-04 10:10:07.191,2588.324462890625,892.343017578125,4857.599945068359,9.899999618530273,3600,0.8,63.5,2.8309292793273926,88,731,3,0,0,14.223289489746094,26.849761962890625,1803,1,0.2492354883,13.974054001446094,2824.35859375,236.03413085937518
2023-04-04 10:10:09.190,2592.51953125,892.9512939453125,4855.800018310547,9.899999618530273,3600,0.8,63.5,2.8105926513671875,88,731,3,0,0,14.249849319458008,26.883094787597656,1805,1,0.2492354883,14.000613831158008,2830.950390625,238.43085937500018
2023-04-04 10:10:11.209,2589.722900390625,891.7348022460938,4860.0,9.799999237060547,3600,0.8,63.39999771118164,2.7512636184692383,88,730,3,0,0,14.240996360778809,26.916427612304688,1807,1,0.2488914253,13.992104935478809,2826.555859375,236.83295898437518
2023-04-04 10:10:13.209,2589.722900390625,888.0850830078125,4860.600128173828,9.799999237060547,3600,0.8,63.30000305175781,2.873274564743042,87,727,3,0,0,14.214435577392578,26.966426849365234,1809,1,0.24785921549999998,13.966576361892578,2821.0626953125,231.33979492187518
2023-04-04 10:10:15.221,2589.722900390625,886.86865234375,4863.000183105469,9.799999237060547,3600,0.8,63.19999694824219,2.9139413833618164,87,727,3,0,0,14.23214340209961,26.999759674072266,1811,1,0.24785921549999998,13.98428418659961,2823.2599609375,233.53706054687518
2023-04-04 10:10:17.236,2589.722900390625,887.4768676757812,4863.000183105469,9.699999809265137,3600,0.8,63.19999694824219,2.793606758117676,87,730,3,0,0,14.196728706359863,27.033092498779297,1813,1,0.2488914253,13.947837281059863,2815.844189453125,226.12128906250018
2023-04-04 10:10:19.243,2588.324462890625,887.4768676757812,4860.0,9.699999809265137,3600,0.8,63.19999694824219,2.793606758117676,87,731,3,0,0,14.205582618713379,27.066425323486328,1815,1,0.2492354883,13.956347130413379,2819.41474609375,231.09028320312518
2023-04-04 10:10:21.256,2589.722900390625,886.86865234375,4863.599853515625,9.699999809265137,3600,0.8,63.10000228881836,2.81394100189209,86,729,3,0,0,14.205582618713379,27.09975814819336,1817,1,0.2485433263,13.957039292413379,2817.21748046875,227.49458007812518
2023-04-04 10:10:23.254,2589.722900390625,887.4768676757812,4858.800201416016,9.699999809265137,3600,0.8,62.999996185302734,2.793606758117676,86,729,3,0,0,14.187875747680664,27.13309097290039,1819,1,0.2485433263,13.939332421380664,2817.21748046875,227.49458007812518
2023-04-04 10:10:25.275,2592.51953125,886.86865234375,4859.399871826172,9.699999809265137,3600,0.8,62.900001525878906,2.81394100189209,86,729,3,0,0,14.214435577392578,27.166423797607422,1821,1,0.2485433263,13.965892251092578,2822.161328125,229.64179687500018
2023-04-04 10:10:27.295,2592.51953125,886.2601928710938,4858.2000732421875,9.699999809265137,3600,0.8,62.999996185302734,2.834279775619507,86,726,3,0,0,14.205582618713379,27.199756622314453,1823,1,0.2475151525,13.958067466213379,2821.337353515625,228.81782226562518
2023-04-04 10:10:29.308,2592.51953125,886.2601928710938,4860.0,9.59999942779541,3600,0.8,62.79999542236328,2.7342796325683594,86,729,3,0,0,14.223289489746094,27.233089447021484,1825,1,0.2485433263,13.974746163446094,2823.2599609375,230.74042968750018
2023-04-04 10:10:31.307,2593.917724609375,885.6519165039062,4860.600128173828,9.59999942779541,3600,0.8,62.79999542236328,2.7546162605285645,85,735,3,0,0,14.223289489746094,27.266422271728516,1827,1,0.2506117611,13.972677728646094,2822.71064453125,228.79291992187518
2023-04-04 10:10:33.327,2595.316162109375,885.043701171875,4861.199798583984,9.59999942779541,3600,0.8,62.70000076293945,2.7749507427215576,85,730,3,0,0,14.205582618713379,27.299755096435547,1829,1,0.2488914253,13.956691193413379,2818.8654296875,223.54926757812518
2023-04-04 10:10:35.329,2592.51953125,883.8272705078125,4855.800018310547,9.59999942779541,3600,0.8,62.70000076293945,2.81561541557312,85,732,3,0,0,14.214435577392578,27.333087921142578,1831,1,0.24957553609999997,13.964860041292578,2824.35859375,231.83906250000018
2023-04-04 10:10:37.343,2595.316162109375,882.0022583007812,4861.199798583984,9.499999046325684,3600,0.8,62.59999465942383,2.7766270637512207,85,730,3,0,0,14.205582618713379,27.36642074584961,1833,1,0.2488914253,13.956691193413379,2819.41474609375,224.09858398437518
2023-04-04 10:10:41.086,2592.51953125,883.2188110351562,4860.0,9.499999046325684,3600,0.8,62.59999465942383,2.7359559535980225,85,731,3,0,0,14.196728706359863,27.416419982910156,1837,1,0.2492354883,13.947493218059863,2818.31611328125,225.79658203125018
2023-04-04 10:10:43.106,2591.121337890625,882.0022583007812,4861.7999267578125,9.499999046325684,3600,0.8,62.5,2.7766270637512207,85,732,3,0,0,14.214435577392578,27.449752807617188,1839,1,0.24957553609999997,13.964860041292578,2820.51337890625,229.39204101562518
2023-04-04 10:10:45.107,2592.51953125,881.39404296875,4857.599945068359,9.499999046325684,3600,0.8,62.5,2.796959400177002,85,725,3,0,0,14.223289489746094,27.48308563232422,1841,1,0.2471670535,13.976122436246094,2825.731884765625,233.21235351562518
2023-04-04 10:10:47.120,2592.51953125,880.7858276367188,4856.999816894531,9.499999046325684,3600,0.8,62.5,2.817291736602783,84,731,3,0,0,14.214435577392578,27.51641845703125,1843,1,0.2492354883,13.965200089092578,2823.80927734375,231.28974609375018
2023-04-04 10:10:49.125,2593.917724609375,880.177490234375,4863.000183105469,9.499999046325684,3600,0.8,62.40000534057617,2.8376283645629883,84,732,3,0,0,14.205582618713379,27.54975128173828,1845,1,0.24957553609999997,13.956007082613379,2818.041455078125,224.12373046875018
2023-04-04 10:10:51.134,2596.714599609375,877.7444458007812,4860.0,9.499999046325684,3600,0.8,62.29999923706055,2.919644355773926,84,730,3,0,0,14.214435577392578,27.583084106445312,1847,1,0.2488914253,13.965544152092578,2822.161328125,225.44672851562518
2023-04-04 10:10:53.142,2598.113037109375,877.7444458007812,4860.0,9.499999046325684,3600,0.8,62.40000534057617,2.919644355773926,84,731,3,0,0,14.214435577392578,27.616416931152344,1849,1,0.2492354883,13.965200089092578,2822.161328125,224.04829101562518
2023-04-04 10:10:55.158,2596.714599609375,878.3526611328125,4858.800201416016,9.399998664855957,3600,0.8,62.29999923706055,2.799044609069824,84,730,3,0,0,14.205582618713379,27.649749755859375,1851,1,0.2488914253,13.956691193413379,2821.0626953125,224.34809570312518
2023-04-04 10:10:57.168,2595.316162109375,877.7444458007812,4856.400146484375,9.499999046325684,3600,0.8,62.20000457763672,2.919644355773926,83,729,3,0,0,14.187875747680664,27.683082580566406,1853,1,0.2485433263,13.939332421380664,2819.41474609375,224.09858398437518
2023-04-04 10:10:59.176,2595.316162109375,877.7444458007812,4856.999816894531,9.499999046325684,3600,0.8,62.29999923706055,2.919644355773926,83,730,3,0,0,14.179021835327148,27.716415405273438,1855,1,0.2488914253,13.930130410027148,2817.21748046875,221.90131835937518
2023-04-04 10:11:01.191,2593.917724609375,878.3526611328125,4860.0,9.499999046325684,3600,0.8,62.20000457763672,2.899044990539551,83,728,3,0,0,14.196728706359863,27.74974822998047,1857,1,0.2481992633,13.948529443059863,2818.8654296875,224.94770507812518
2023-04-04 10:11:03.191,2593.917724609375,879.5691528320312,4858.2000732421875,9.499999046325684,3600,0.8,62.099998474121094,2.8579647541046143,83,730,3,0,0,14.205582618713379,27.7830810546875,1859,1,0.2488914253,13.956691193413379,2821.61201171875,227.69428710937518
2023-04-04 10:11:05.209,2595.316162109375,879.5691528320312,4856.400146484375,9.499999046325684,3600,0.8,62.099998474121094,2.8579647541046143,83,731,3,0,0,14.214435577392578,27.81641387939453,1861,1,0.2492354883,13.965200089092578,2824.35859375,229.04243164062518
2023-04-04 10:11:07.208,2595.316162109375,878.3526611328125,4861.199798583984,9.499999046325684,3600,0.8,62.000003814697266,2.899044990539551,83,730,3,0,0,14.214435577392578,27.866413116455078,1863,1,0.2488914253,13.965544152092578,2821.337353515625,226.02119140625018
2023-04-04 10:11:09.204,2598.113037109375,877.7444458007812,4860.0,9.499999046325684,3600,0.8,62.099998474121094,2.919644355773926,83,729,3,0,0,14.23214340209961,27.89974594116211,1865,1,0.2485433263,13.98360007579961,2826.00654296875,227.89350585937518
2023-04-04 10:11:11.221,2600.909423828125,876.5278930664062,4862.400054931641,9.499999046325684,3600,0.8,62.000003814697266,2.9608514308929443,82,729,3,0,0,14.223289489746094,27.93307876586914,1867,1,0.2485433263,13.974746163446094,2822.71064453125,221.80122070312518
2023-04-04 10:11:13.226,2599.51123046875,874.0947265625,4860.0,9.399998664855957,3600,0.8,61.89999771118164,2.9432592391967773,82,729,3,0,0,14.205582618713379,27.966411590576172,1869,1,0.2485433263,13.957039292413379,2821.0626953125,221.55146484375018
2023-04-04 10:11:15.238,2600.909423828125,874.7030639648438,4863.599853515625,9.399998664855957,3600,0.8,62.000003814697266,2.9226558208465576,82,729,3,0,0,14.223289489746094,27.999744415283203,1871,1,0.2485433263,13.974746163446094,2821.886669921875,220.97724609375018
2023-04-04 10:11:17.261,2600.909423828125,875.311279296875,4858.2000732421875,9.399998664855957,3600,0.8,62.099998474121094,2.9020564556121826,82,728,3,0,0,14.187875747680664,28.033077239990234,1873,1,0.2481992633,13.939676484380664,2818.590771484375,217.68134765625018
2023-04-04 10:11:19.258,2603.705810546875,875.311279296875,4859.399871826172,9.499999046325684,3600,0.8,61.89999771118164,3.00205659866333,82,731,3,0,0,14.223289489746094,28.066410064697266,1875,1,0.2492354883,13.974054001446094,2824.633251953125,220.92744140625018
2023-04-04 10:11:21.257,2606.5029296875,874.7030639648438,4863.000183105469,9.499999046325684,3600,0.8,61.89999771118164,3.022655963897705,82,728,3,0,0,14.240996360778809,28.099742889404297,1877,1,0.2481992633,13.992797097478809,2826.00654296875,219.50361328125018
2023-04-04 10:11:23.293,2606.5029296875,874.7030639648438,4857.599945068359,9.499999046325684,3600,0.8,62.000003814697266,3.022655963897705,82,727,3,0,0,14.249849319458008,28.133075714111328,1879,1,0.24785921549999998,14.001990103958008,2831.49970703125,224.99677734375018
