,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 10:11:25.309,2609.29931640625,874.0947265625,4856.999816894531,9.499999046325684,3600,0.8,61.89999771118164,3.043259620666504,82,730,3,0,0,14.276410102844238,28.16640853881836,1881,1,0.2488914253,14.027518677544238,2836.99287109375,227.69355468750018
2023-04-04 10:11:27.311,2610.69775390625,875.311279296875,4861.199798583984,9.499999046325684,3600,0.8,61.89999771118164,3.00205659866333,81,729,3,0,0,14.258703231811523,28.19974136352539,1883,1,0.2485433263,14.010159905511523,2830.40107421875,219.70332031250018
2023-04-04 10:11:29.339,2606.5029296875,875.91943359375,4862.400054931641,9.499999046325684,3600,0.8,62.000003814697266,2.981457233428955,81,728,3,0,0,14.249849319458008,28.233074188232422,1885,1,0.2481992633,14.001650056158008,2827.929150390625,221.42622070312518
2023-04-04 10:11:31.344,2607.901123046875,875.311279296875,4857.599945068359,9.499999046325684,3600,0.8,61.89999771118164,3.00205659866333,81,729,3,0,0,14.240996360778809,28.266407012939453,1887,1,0.2485433263,13.992453034478809,2829.577099609375,221.67597656250018
2023-04-04 10:11:33.357,2605.104736328125,874.7030639648438,4861.7999267578125,9.499999046325684,3600,0.8,61.89999771118164,3.022655963897705,81,732,3,0,0,14.249849319458008,28.299739837646484,1889,1,0.24957553609999997,14.000273783358008,2828.20380859375,223.09907226562518
2023-04-04 10:11:35.374,2607.901123046875,874.0947265625,4860.600128173828,9.399998664855957,3600,0.8,61.80000305175781,2.9432592391967773,81,733,3,0,0,14.285263061523438,28.333072662353516,1891,1,0.24991959909999997,14.035343462423437,2836.168896484375,228.26777343750018
2023-04-04 10:11:37.390,2607.901123046875,874.7030639648438,4862.400054931641,9.399998664855957,3600,0.8,61.80000305175781,2.9226558208465576,80,728,3,0,0,14.258703231811523,28.366405487060547,1893,1,0.2481992633,14.010503968511523,2829.8517578125,221.95063476562518
2023-04-04 10:11:39.406,2609.29931640625,874.0947265625,4858.800201416016,9.399998664855957,3600,0.8,61.89999771118164,2.9432592391967773,80,730,3,0,0,14.267557144165039,28.399738311767578,1895,1,0.2488914253,14.018665718865039,2834.2462890625,224.94697265625018
2023-04-04 10:11:41.422,2609.29931640625,873.4865112304688,4862.400054931641,9.399998664855957,3600,0.8,61.89999771118164,2.9638607501983643,80,731,3,0,0,14.267557144165039,28.43307113647461,1897,1,0.2492354883,14.018321655865039,2831.49970703125,222.20039062500018
2023-04-04 10:11:43.439,2610.69775390625,870.4451293945312,4860.0,9.399998664855957,3600,0.8,61.80000305175781,3.0668725967407227,80,730,3,0,0,14.240996360778809,28.46640396118164,1899,1,0.2488914253,13.992104935478809,2828.20380859375,217.50605468750018
2023-04-04 10:11:45.456,2609.29931640625,871.0533447265625,4856.999816894531,9.399998664855957,3600,0.8,61.80000305175781,3.0462732315063477,80,730,3,0,0,14.267557144165039,28.499736785888672,1901,1,0.2488914253,14.018665718865039,2835.89423828125,226.59492187500018
2023-04-04 10:11:47.472,2607.901123046875,871.6616821289062,4862.400054931641,9.30000114440918,3600,0.8,61.89999771118164,2.9256694316864014,80,730,3,0,0,14.23214340209961,28.533069610595703,1903,1,0.2488914253,13.98325197679961,2824.90791015625,217.00678710937518
2023-04-04 10:11:49.490,2609.29931640625,871.0533447265625,4858.800201416016,9.399998664855957,3600,0.8,61.89999771118164,3.0462732315063477,80,732,3,0,0,14.23214340209961,28.566402435302734,1905,1,0.24957553609999997,13.98256786599961,2827.10517578125,217.80585937500018
2023-04-04 10:11:51.506,2607.901123046875,872.2698974609375,4862.400054931641,9.399998664855957,3600,0.8,61.89999771118164,3.005068063735962,79,731,3,0,0,14.23214340209961,28.599735260009766,1907,1,0.2492354883,13.98290791379961,2824.633251953125,216.73212890625018
2023-04-04 10:11:53.522,2609.29931640625,872.2698974609375,4862.400054931641,9.399998664855957,3600,0.8,61.89999771118164,3.005068063735962,79,732,3,0,0,14.258703231811523,28.633068084716797,1909,1,0.24957553609999997,14.009127695711523,2829.8517578125,220.55244140625018
2023-04-04 10:11:55.540,2613.49462890625,872.878173828125,4859.399871826172,9.399998664855957,3600,0.8,61.89999771118164,2.984466552734375,79,730,3,0,0,14.285263061523438,28.666400909423828,1911,1,0.2488914253,14.036371636223437,2837.5421875,224.04755859375018
2023-04-04 10:11:57.556,2613.49462890625,871.0533447265625,4858.800201416016,9.399998664855957,3600,0.8,61.89999771118164,3.0462732315063477,79,729,3,0,0,14.267557144165039,28.69973373413086,1913,1,0.2485433263,14.019013817865039,2834.520947265625,221.02631835937518
2023-04-04 10:11:59.572,2612.09619140625,869.8367919921875,4863.599853515625,9.399998664855957,3600,0.8,61.80000305175781,3.0874781608581543,79,731,3,0,0,14.294116973876953,28.73306655883789,1915,1,0.2492354883,14.044881485576953,2836.4435546875,224.34736328125018
2023-04-04 10:12:01.588,2613.49462890625,869.2284545898438,4858.2000732421875,9.399998664855957,3600,0.8,61.89999771118164,3.108081817626953,79,731,3,0,0,14.267557144165039,28.766399383544922,1917,1,0.2492354883,14.018321655865039,2835.070263671875,221.57563476562518
2023-04-04 10:12:03.604,2614.892822265625,869.2284545898438,4861.199798583984,9.399998664855957,3600,0.8,61.89999771118164,3.108081817626953,79,732,3,0,0,14.285263061523438,28.799732208251953,1919,1,0.24957553609999997,14.035687525423437,2836.4435546875,221.55073242187518
2023-04-04 10:12:05.620,2617.689453125,868.6203002929688,4855.800018310547,9.399998664855957,3600,0.8,62.000003814697266,3.128679037094116,79,731,3,0,0,14.311823844909668,28.833065032958984,1921,1,0.2492354883,14.062588356609668,2845.78193359375,228.09248046875018
2023-04-04 10:12:07.641,2619.087890625,868.6203002929688,4861.7999267578125,9.399998664855957,3600,0.8,61.89999771118164,3.128679037094116,79,732,3,0,0,14.294116973876953,28.866397857666016,1923,1,0.24957553609999997,14.044541437776953,2837.816845703125,218.72895507812518
2023-04-04 10:12:09.642,2620.486328125,868.6203002929688,4861.7999267578125,9.399998664855957,3600,0.8,61.89999771118164,3.128679037094116,79,731,3,0,0,14.276410102844238,28.899730682373047,1925,1,0.2492354883,14.027174614544238,2834.2462890625,213.75996093750018
2023-04-04 10:12:11.661,2620.486328125,868.011962890625,4862.400054931641,9.30000114440918,3600,0.8,61.89999771118164,3.0492868423461914,78,730,3,0,0,14.276410102844238,28.933063507080078,1927,1,0.2488914253,14.027518677544238,2833.971630859375,213.48530273437518
2023-04-04 10:12:13.655,2619.087890625,867.4037475585938,4860.600128173828,9.30000114440918,3600,0.8,62.000003814697266,3.0698862075805664,78,731,3,0,0,14.267557144165039,28.96639633178711,1929,1,0.2492354883,14.018321655865039,2833.69697265625,214.60908203125018
2023-04-04 10:12:15.675,2619.087890625,868.011962890625,4861.199798583984,9.30000114440918,3600,0.8,62.000003814697266,3.0492868423461914,78,729,3,0,0,14.329530715942383,28.99972915649414,1931,1,0.2485433263,14.080987389642383,2845.78193359375,226.69404296875018
2023-04-04 10:12:17.694,2621.88427734375,867.4037475585938,4862.400054931641,9.30000114440918,3600,0.8,62.000003814697266,3.0698862075805664,78,731,3,0,0,14.294116973876953,29.033061981201172,1934,1,0.2492354883,14.044881485576953,2837.5421875,215.65791015625018
2023-04-04 10:12:19.710,2623.282958984375,866.1870727539062,4856.999816894531,9.30000114440918,3600,0.8,62.000003814697266,3.111095428466797,78,730,3,0,0,14.338383674621582,29.066394805908203,1936,1,0.2488914253,14.089492249321582,2850.72578125,227.44282226562518
2023-04-04 10:12:21.727,2624.680908203125,865.5789184570312,4860.600128173828,9.30000114440918,3600,0.8,62.099998474121094,3.13169264793396,77,729,3,0,0,14.338383674621582,29.099727630615234,1938,1,0.2485433263,14.089840348321582,2848.253857421875,223.57294921875018
2023-04-04 10:12:23.742,2627.477783203125,865.5789184570312,4861.199798583984,9.200000762939453,3600,0.8,62.099998474121094,3.0316925048828125,77,731,3,0,0,14.285263061523438,29.133060455322266,1940,1,0.2492354883,14.036027573223437,2836.99287109375,209.51508789062518
2023-04-04 10:12:25.743,2623.282958984375,865.5789184570312,4862.400054931641,9.200000762939453,3600,0.8,62.099998474121094,3.0316925048828125,77,729,3,0,0,14.338383674621582,29.166393280029297,1942,1,0.2485433263,14.089840348321582,2846.88056640625,223.59760742187518
2023-04-04 10:12:27.753,2623.282958984375,865.5789184570312,4854.6002197265625,9.200000762939453,3600,0.8,62.099998474121094,3.0316925048828125,77,733,3,0,0,14.320677757263184,29.199726104736328,1944,1,0.24991959909999997,14.070758158163184,2848.528515625,225.24555664062518
2023-04-04 10:12:29.761,2623.282958984375,865.5789184570312,4857.599945068359,9.100000381469727,3600,0.8,62.099998474121094,2.931692361831665,77,728,3,0,0,14.311823844909668,29.23305892944336,1946,1,0.2481992633,14.063624581609668,2845.2326171875,221.94965820312518
2023-04-04 10:12:31.774,2624.680908203125,864.9705810546875,4863.599853515625,9.100000381469727,3600,0.8,62.099998474121094,2.952298164367676,77,728,3,0,0,14.329530715942383,29.26639175415039,1948,1,0.2481992633,14.081331452642383,2844.408642578125,219.72773437500018
2023-04-04 10:12:33.793,2623.282958984375,864.3623657226562,4852.799835205078,9.100000381469727,3600,0.8,62.099998474121094,2.972897529602051,77,729,3,0,0,14.311823844909668,29.299724578857422,1950,1,0.2485433263,14.063280518609668,2848.528515625,225.24555664062518
2023-04-04 10:12:35.794,2624.680908203125,861.3209838867188,4856.999816894531,9.0,3600,0.8,62.20000457763672,2.9763667583465576,77,729,3,0,0,14.329530715942383,29.333057403564453,1952,1,0.2485433263,14.080987389642383,2849.6271484375,224.94624023437518
2023-04-04 10:12:37.805,2626.07958984375,860.712646484375,4860.600128173828,9.0,3600,0.8,62.000003814697266,2.997241497039795,76,729,3,0,0,14.311823844909668,29.366390228271484,1954,1,0.2485433263,14.063280518609668,2843.58466796875,217.50507812500018
2023-04-04 10:12:39.807,2624.680908203125,858.8878173828125,4858.2000732421875,9.0,3600,0.8,62.099998474121094,3.059864044189453,76,729,3,0,0,14.320677757263184,29.399723052978516,1956,1,0.2485433263,14.072134430963184,2847.4298828125,222.74897460937518
2023-04-04 10:12:41.827,2626.07958984375,856.4547119140625,4858.2000732421875,8.90000057220459,3600,0.8,62.000003814697266,3.043363332748413,76,732,3,0,0,14.302970886230469,29.433055877685547,1958,1,0.24957553609999997,14.053395350130469,2843.58466796875,217.50507812500018
2023-04-04 10:12:43.838,2624.680908203125,857.0629272460938,4858.800201416016,8.90000057220459,3600,0.8,62.20000457763672,3.0224905014038086,76,730,3,0,0,14.294116973876953,29.466388702392578,1960,1,0.2488914253,14.045225548576953,2841.662060546875,216.98115234375018
2023-04-04 10:12:45.839,2627.477783203125,858.2796020507812,4856.999816894531,8.90000057220459,3600,0.8,62.099998474121094,2.98073673248291,76,727,3,0,0,14.320677757263184,29.49972152709961,1962,1,0.24785921549999998,14.072818541763183,2848.528515625,221.05073242187518
2023-04-04 10:12:47.861,2627.477783203125,857.0629272460938,4860.0,8.90000057220459,3600,0.8,62.20000457763672,3.0224905014038086,76,729,3,0,0,14.302970886230469,29.53305435180664,1964,1,0.2485433263,14.054427559930469,2842.48603515625,215.00825195312518
2023-04-04 10:12:49.879,2626.07958984375,857.0629272460938,4862.400054931641,8.90000057220459,3600,0.8,62.20000457763672,3.0224905014038086,76,729,3,0,0,14.329530715942383,29.566387176513672,1966,1,0.2485433263,14.080987389642383,2846.33125,220.25166015625018
2023-04-04 10:12:51.893,2626.07958984375,856.4547119140625,4858.2000732421875,8.90000057220459,3600,0.8,62.20000457763672,3.043363332748413,75,732,3,0,0,14.329530715942383,29.599720001220703,1968,1,0.24957553609999997,14.079955179842383,2849.07783203125,222.99824218750018
2023-04-04 10:12:53.895,2627.477783203125,855.846435546875,4861.7999267578125,8.90000057220459,3600,0.8,62.099998474121094,3.0642383098602295,75,730,3,0,0,14.338383674621582,29.633052825927734,1970,1,0.2488914253,14.089492249321582,2848.528515625,221.05073242187518
2023-04-04 10:12:55.907,2628.876220703125,854.6298828125,4857.599945068359,8.800000190734863,3600,0.8,62.099998474121094,3.0059878826141357,75,732,3,0,0,14.347237586975098,29.666385650634766,1972,1,0.24957553609999997,14.097662050875098,2853.47236328125,224.59614257812518
2023-04-04 10:12:57.906,2627.477783203125,854.0215454101562,4859.399871826172,8.800000190734863,3600,0.8,62.29999923706055,3.026862621307373,75,729,3,0,0,14.311823844909668,29.699718475341797,1974,1,0.2485433263,14.063280518609668,2845.2326171875,217.75483398437518
2023-04-04 10:12:59.929,2628.876220703125,853.413330078125,4861.199798583984,8.699999809265137,3600,0.8,62.20000457763672,2.94773530960083,75,731,3,0,0,14.329530715942383,29.733051300048828,1976,1,0.2492354883,14.080295227642383,2847.4298828125,218.55366210937518
2023-04-04 10:13:01.939,2627.477783203125,852.8049926757812,4858.800201416016,8.699999809265137,3600,0.8,62.29999923706055,2.9686121940612793,75,730,3,0,0,14.320677757263184,29.76638412475586,1978,1,0.2488914253,14.071786331963184,2847.704541015625,220.22675781250018
2023-04-04 10:13:03.946,2628.876220703125,852.8049926757812,4859.399871826172,8.699999809265137,3600,0.8,62.29999923706055,2.9686121940612793,75,732,3,0,0,14.329530715942383,29.79971694946289,1980,1,0.24957553609999997,14.079955179842383,2849.07783203125,220.20161132812518
2023-04-04 10:13:05.960,2628.876220703125,851.5885009765625,4856.400146484375,8.59999942779541,3600,0.8,62.29999923706055,2.9103574752807617,75,729,3,0,0,14.338383674621582,29.833049774169922,1982,1,0.2485433263,14.089840348321582,2853.197705078125,224.32148437500018
2023-04-04 10:13:07.976,2631.6728515625,850.9802856445312,4860.0,8.59999942779541,3600,0.8,62.29999923706055,2.931230306625366,74,728,3,0,0,14.356091499328613,29.866382598876953,1984,1,0.2481992633,14.107892236028613,2854.57099609375,222.89814453125018
2023-04-04 10:13:09.977,2630.2744140625,849.1553955078125,4857.599945068359,8.59999942779541,3600,0.8,62.29999923706055,2.9938571453094482,74,729,3,0,0,14.347237586975098,29.899715423583984,1986,1,0.2485433263,14.098694260675098,2854.57099609375,224.29658203125018
2023-04-04 10:13:11.974,2628.876220703125,848.547119140625,4858.2000732421875,8.59999942779541,3600,0.8,62.29999923706055,3.0147318840026855,74,729,3,0,0,14.338383674621582,29.933048248291016,1988,1,0.2485433263,14.089840348321582,2852.37373046875,223.49750976562518
2023-04-04 10:13:13.997,2628.876220703125,848.547119140625,4855.800018310547,8.5,3600,0.8,62.29999923706055,2.914731740951538,74,731,3,0,0,14.338383674621582,29.966381072998047,1990,1,0.2492354883,14.089148186321582,2854.0216796875,225.14545898437518
2023-04-04 10:13:15.006,2630.2744140625,847.9389038085938,4863.000183105469,8.5,3600,0.8,62.20000457763672,2.9356024265289307,74,729,3,0,0,14.356091499328613,29.983047485351562,1991,1,0.2485433263,14.107548173028613,2852.923046875,222.64863281250018
2023-04-04 10:13:17.021,2628.876220703125,846.7222290039062,4862.400054931641,8.5,3600,0.8,62.29999923706055,2.977356433868408,74,727,3,0,0,14.329530715942383,30.016380310058594,1993,1,0.24785921549999998,14.081671500442383,2847.97919921875,219.10297851562518
2023-04-04 10:13:19.039,2628.876220703125,844.8975219726562,4854.6002197265625,8.399999618530273,3600,0.8,62.29999923706055,2.94030499458313,74,730,3,0,0,14.329530715942383,30.049713134765625,1995,1,0.2488914253,14.080639290642383,2853.747021484375,224.87080078125018
2023-04-04 10:13:21.054,2630.2744140625,845.5057373046875,4860.0,8.399999618530273,3600,0.8,62.29999923706055,2.919154644012451,74,728,3,0,0,14.347237586975098,30.083045959472656,1997,1,0.2481992633,14.099038323675098,2853.47236328125,223.19794921875018
2023-04-04 10:13:23.071,2631.6728515625,844.8975219726562,4860.600128173828,8.399999618530273,3600,0.8,62.29999923706055,2.94030499458313,73,731,3,0,0,14.338383674621582,30.116378784179688,1999,1,0.2492354883,14.089148186321582,2851.27509765625,219.60224609375018
2023-04-04 10:13:25.087,2633.0712890625,843.6808471679688,4858.800201416016,8.299999237060547,3600,0.8,62.29999923706055,2.8826162815093994,73,729,3,0,0,14.347237586975098,30.14971160888672,2001,1,0.2485433263,14.098694260675098,2854.57099609375,221.49970703125018
2023-04-04 10:13:27.104,2631.6728515625,842.46435546875,4860.600128173828,8.299999237060547,3600,0.8,62.29999923706055,2.9249212741851807,73,730,3,0,0,14.338383674621582,30.18304443359375,2003,1,0.2488914253,14.089492249321582,2851.8244140625,220.15156250000018
2023-04-04 10:13:29.121,2630.2744140625,840.6394653320312,4858.800201416016,8.299999237060547,3600,0.8,62.29999923706055,2.9883830547332764,73,727,3,0,0,14.320677757263184,30.21637725830078,2005,1,0.24785921549999998,14.072818541763183,2849.901806640625,219.62739257812518
2023-04-04 10:13:31.138,2631.6728515625,840.03125,4862.400054931641,8.19999885559082,3600,0.8,62.29999923706055,2.9095332622528076,73,729,3,0,0,14.338383674621582,30.249710083007812,2007,1,0.2485433263,14.089840348321582,2850.72578125,219.05292968750018
2023-04-04 10:13:33.153,2631.6728515625,838.8147583007812,4859.399871826172,8.19999885559082,3600,0.8,62.29999923706055,2.951836109161377,73,731,3,0,0,14.320677757263184,30.283042907714844,2009,1,0.2492354883,14.071442268963184,2849.6271484375,217.95429687500018
2023-04-04 10:13:35.171,2631.6728515625,838.2064208984375,4861.7999267578125,8.100001335144043,3600,0.8,62.29999923706055,2.872992515563965,73,732,3,0,0,14.364944458007812,30.316375732421875,2011,1,0.24957553609999997,14.115368921907812,2856.76826171875,225.09541015625018
2023-04-04 10:13:37.188,2633.0712890625,837.5980834960938,4858.800201416016,8.100001335144043,3600,0.8,62.29999923706055,2.8941493034362793,72,728,3,0,0,14.320677757263184,30.349708557128906,2013,1,0.2481992633,14.072478493963184,2850.17646484375,217.10517578125018
2023-04-04 10:13:39.198,2633.0712890625,836.9898681640625,4856.400146484375,8.100001335144043,3600,0.8,62.29999923706055,2.915299654006958,72,732,3,0,0,14.320677757263184,30.399707794189453,2015,1,0.24957553609999997,14.071102221163184,2851.8244140625,218.75312500000018
2023-04-04 10:13:41.214,2634.4697265625,835.1650390625,4854.6002197265625,8.000000953674316,3600,0.8,62.29999923706055,2.8787591457366943,72,730,3,0,0,14.338383674621582,30.433040618896484,2017,1,0.2488914253,14.089492249321582,2857.317578125,222.84785156250018
2023-04-04 10:13:43.231,2635.867919921875,834.5567016601562,4860.600128173828,8.000000953674316,3600,0.8,62.29999923706055,2.899913787841797,72,728,3,0,0,14.311823844909668,30.466373443603516,2019,1,0.2481992633,14.063624581609668,2847.97919921875,212.11127929687518
2023-04-04 10:13:45.238,2634.4697265625,833.948486328125,4859.399871826172,8.000000953674316,3600,0.8,62.099998474121094,2.9210641384124756,72,731,3,0,0,14.356091499328613,30.499706268310547,2021,1,0.2492354883,14.106856011028613,2857.86689453125,223.39716796875018
2023-04-04 10:13:47.249,2634.4697265625,833.948486328125,4863.599853515625,8.000000953674316,3600,0.8,62.29999923706055,2.9210641384124756,72,729,3,0,0,14.320677757263184,30.533039093017578,2023,1,0.2485433263,14.072134430963184,2847.4298828125,212.96015625000018
2023-04-04 10:13:49.270,2637.266357421875,831.5153198242188,4856.400146484375,7.90000057220459,3600,0.8,62.099998474121094,2.9056804180145264,72,731,3,0,0,14.320677757263184,30.56637191772461,2025,1,0.2492354883,14.071442268963184,2852.923046875,215.65668945312518
2023-04-04 10:13:51.271,2634.4697265625,831.5153198242188,4859.399871826172,7.90000057220459,3600,0.8,62.20000457763672,2.9056804180145264,71,728,3,0,0,14.320677757263184,30.59970474243164,2027,1,0.2481992633,14.072478493963184,2851.27509765625,216.80537109375018
2023-04-04 10:13:53.282,2633.0712890625,831.5153198242188,4864.199981689453,7.90000057220459,3600,0.8,62.20000457763672,2.9056804180145264,71,733,3,0,0,14.311823844909668,30.633037567138672,2029,1,0.24991959909999997,14.061904245809668,2845.2326171875,212.16132812500018
2023-04-04 10:13:55.304,2631.6728515625,830.2987670898438,4859.399871826172,7.8000006675720215,3600,0.8,62.20000457763672,2.84798526763916,71,729,3,0,0,14.320677757263184,30.666370391845703,2031,1,0.2485433263,14.072134430963184,2851.27509765625,219.60224609375018
2023-04-04 10:13:57.300,2633.0712890625,829.6905517578125,4863.000183105469,7.8000006675720215,3600,0.8,62.099998474121094,2.869135618209839,71,732,3,0,0,14.302970886230469,30.699703216552734,2033,1,0.24957553609999997,14.053395350130469,2844.68330078125,211.61201171875018
2023-04-04 10:13:59.322,2631.6728515625,827.86572265625,4860.600128173828,7.8000006675720215,3600,0.8,62.20000457763672,2.933171510696411,71,728,3,0,0,14.302970886230469,30.733036041259766,2035,1,0.2481992633,14.054771622930469,2847.4298828125,215.75703125000018
2023-04-04 10:14:01.321,2633.0712890625,827.2573852539062,4863.000183105469,7.700000286102295,3600,0.8,62.099998474121094,2.8546078205108643,71,728,3,0,0,14.320677757263184,30.766368865966797,2037,1,0.2481992633,14.072478493963184,2849.352490234375,216.28120117187518
2023-04-04 10:14:03.338,2630.2744140625,825.4326782226562,4855.800018310547,7.700000286102295,3600,0.8,62.099998474121094,2.9189045429229736,71,730,3,0,0,14.294116973876953,30.799701690673828,2039,1,0.2488914253,14.045225548576953,2849.07783203125,218.80341796875018
2023-04-04 10:14:05.340,2628.876220703125,824.8243408203125,4858.2000732421875,7.700000286102295,3600,0.8,62.20000457763672,2.940340995788574,71,730,3,0,0,14.320677757263184,30.83303451538086,2041,1,0.2488914253,14.071786331963184,2853.197705078125,224.32148437500018
2023-04-04 10:14:07.353,2630.2744140625,824.8243408203125,4860.0,7.600000381469727,3600,0.8,62.099998474121094,2.8403408527374268,70,730,3,0,0,14.302970886230469,30.86636734008789,2043,1,0.2488914253,14.054079460930469,2847.97919921875,217.70478515625018
2023-04-04 10:14:09.373,2628.876220703125,822.9995727539062,4864.199981689453,7.600000381469727,3600,0.8,62.20000457763672,2.904639720916748,70,732,3,0,0,14.285263061523438,30.899700164794922,2045,1,0.24957553609999997,14.035687525423437,2841.662060546875,212.78583984375018
2023-04-04 10:14:11.387,2628.876220703125,822.3912963867188,4858.2000732421875,7.600000381469727,3600,0.8,62.099998474121094,2.9260740280151367,70,732,3,0,0,14.294116973876953,30.933032989501953,2047,1,0.24957553609999997,14.044541437776953,2847.97919921875,219.10297851562518
2023-04-04 10:14:13.388,2631.6728515625,822.9995727539062,4860.600128173828,7.600000381469727,3600,0.8,62.099998474121094,2.904639720916748,70,729,3,0,0,14.285263061523438,30.966365814208984,2049,1,0.2485433263,14.036719735223437,2844.68330078125,213.01044921875018
2023-04-04 10:14:15.400,2634.4697265625,821.782958984375,4858.800201416016,7.600000381469727,3600,0.8,62.099998474121094,2.9475107192993164,70,730,3,0,0,14.302970886230469,30.999698638916016,2051,1,0.2488914253,14.054079460930469,2849.6271484375,215.15742187500018
2023-04-04 10:14:17.401,2635.867919921875,821.1746215820312,4860.0,7.600000381469727,3600,0.8,62.000003814697266,2.968947172164917,70,729,3,0,0,14.311823844909668,31.033031463623047,2053,1,0.2485433263,14.063280518609668,2850.72578125,214.85786132812518
2023-04-04 10:14:19.423,2637.266357421875,819.9581909179688,4863.000183105469,7.5,3600,0.8,62.099998474121094,2.911809206008911,70,733,3,0,0,14.311823844909668,31.066364288330078,2055,1,0.24991959909999997,14.061904245809668,2848.528515625,211.26215820312518
2023-04-04 10:14:21.423,2641.46142578125,819.9581909179688,4858.800201416016,7.5,3600,0.8,62.099998474121094,2.911809206008911,69,729,3,0,0,14.347237586975098,31.09969711303711,2057,1,0.2485433263,14.098694260675098,2859.51484375,218.05341796875018
2023-04-04 10:14:23.711,2642.859375,819.3499145507812,4860.0,7.399999618530273,3600,0.8,62.000003814697266,2.8332433700561523,69,734,3,0,0,14.347237586975098,31.13302993774414,2060,1,0.2502676981,14.096969888875098,2858.4162109375,215.55683593750018
2023-04-04 10:14:25.709,2641.46142578125,818.7415771484375,4858.800201416016,7.399999618530273,3600,0.8,62.099998474121094,2.854680061340332,69,732,3,0,0,14.364944458007812,31.166362762451172,2062,1,0.24957553609999997,14.115368921907812,2863.36005859375,221.89863281250018
2023-04-04 10:14:27.715,2641.46142578125,816.9168090820312,4860.0,7.399999618530273,3600,0.8,61.89999771118164,2.918978691101074,69,731,3,0,0,14.320677757263184,31.199695587158203,2064,1,0.2492354883,14.071442268963184,2853.47236328125,212.01093750000018
2023-04-04 10:14:29.728,2641.46142578125,815.7001953125,4858.800201416016,7.399999618530273,3600,0.8,62.000003814697266,2.9618496894836426,69,730,3,0,0,14.311823844909668,31.233028411865234,2066,1,0.2488914253,14.062932419609668,2852.923046875,211.46162109375018
2023-04-04 10:14:31.725,2644.258056640625,815.7001953125,4860.0,7.299999713897705,3600,0.8,62.000003814697266,2.861849546432495,69,727,3,0,0,14.364944458007812,31.266361236572266,2068,1,0.24785921549999998,14.117085242507812,2863.36005859375,219.10200195312518
2023-04-04 10:14:33.743,2645.656005859375,815.0918579101562,4864.800109863281,7.299999713897705,3600,0.8,62.099998474121094,2.883283853530884,69,732,3,0,0,14.356091499328613,31.299694061279297,2070,1,0.24957553609999997,14.106515963228613,2857.86689453125,212.21088867187518
2023-04-04 10:14:35.749,2645.656005859375,814.483642578125,4856.400146484375,7.1999993324279785,3600,0.8,62.000003814697266,2.804715871810913,69,732,3,0,0,14.364944458007812,31.333026885986328,2072,1,0.24957553609999997,14.115368921907812,2866.106640625,220.45063476562518
2023-04-04 10:14:37.760,2645.656005859375,814.483642578125,4858.800201416016,7.1999993324279785,3600,0.8,62.000003814697266,2.804715871810913,68,731,3,0,0,14.347237586975098,31.36635971069336,2074,1,0.2492354883,14.098002098675098,2860.6134765625,214.95747070312518
2023-04-04 10:14:39.777,2648.452880859375,813.26708984375,4856.999816894531,7.1999993324279785,3600,0.8,61.89999771118164,2.8475847244262695,68,730,3,0,0,14.338383674621582,31.39969253540039,2076,1,0.2488914253,14.089492249321582,2860.338818359375,211.88593750000018
2023-04-04 10:14:41.783,2647.0546875,812.6588134765625,4859.399871826172,7.1999993324279785,3600,0.8,62.000003814697266,2.8690974712371826,68,732,3,0,0,14.338383674621582,31.433025360107422,2078,1,0.24957553609999997,14.088808138521582,2858.4162109375,211.36152343750018
2023-04-04 10:14:43.800,2648.452880859375,812.0504760742188,4863.000183105469,7.1999993324279785,3600,0.8,62.000003814697266,2.890824317932129,68,731,3,0,0,14.338383674621582,31.466358184814453,2080,1,0.2492354883,14.089148186321582,2856.2189453125,207.76606445312518
2023-04-04 10:14:45.814,2648.452880859375,812.0504760742188,4856.999816894531,7.09999942779541,3600,0.8,62.099998474121094,2.7908239364624023,68,731,3,0,0,14.356091499328613,31.499691009521484,2082,1,0.2492354883,14.106856011028613,2864.45869140625,216.00581054687518
2023-04-04 10:14:47.831,2645.656005859375,811.4422607421875,4860.600128173828,7.09999942779541,3600,0.8,61.89999771118164,2.812546730041504,68,729,3,0,0,14.329530715942383,31.533023834228516,2084,1,0.2485433263,14.080987389642383,2856.2189453125,210.56293945312518
2023-04-04 10:14:49.849,2645.656005859375,810.2257080078125,4861.199798583984,7.09999942779541,3600,0.8,61.89999771118164,2.8559961318969727,68,730,3,0,0,14.320677757263184,31.566356658935547,2086,1,0.2488914253,14.071786331963184,2854.296337890625,208.64033203125018
2023-04-04 10:14:51.877,2647.0546875,809.6173706054688,4862.400054931641,7.09999942779541,3600,0.8,61.89999771118164,2.87772274017334,67,733,3,0,0,14.347237586975098,31.599689483642578,2088,1,0.24991959909999997,14.097317987875098,2858.96552734375,211.91083984375018
2023-04-04 10:14:53.883,2648.452880859375,809.0090942382812,4860.0,6.999999046325684,3600,0.8,62.000003814697266,2.7994472980499268,67,730,3,0,0,14.356091499328613,31.63302230834961,2090,1,0.2488914253,14.107200074028613,2862.8107421875,214.35786132812518
2023-04-04 10:14:55.899,2651.249755859375,808.40087890625,4858.800201416016,6.999999046325684,3600,0.8,62.000003814697266,2.821169853210449,67,729,3,0,0,14.329530715942383,31.66635513305664,2092,1,0.2485433263,14.080987389642383,2858.4162109375,207.16645507812518
2023-04-04 10:14:57.927,2654.04638671875,808.40087890625,4856.400146484375,6.999999046325684,3600,0.8,61.89999771118164,2.821169853210449,67,729,3,0,0,14.338383674621582,31.699687957763672,2094,1,0.2485433263,14.089840348321582,2862.26142578125,208.21503906250018
2023-04-04 10:14:59.931,2652.647705078125,807.7926635742188,4860.0,6.999999046325684,3600,0.8,62.000003814697266,2.842892646789551,67,730,3,0,0,14.373797416687012,31.733020782470703,2096,1,0.2488914253,14.124905991387012,2866.930615234375,214.28291015625018
2023-04-04 10:15:01.948,2652.647705078125,807.184326171875,4856.400146484375,6.999999046325684,3600,0.8,61.89999771118164,2.864619255065918,67,732,3,0,0,14.364944458007812,31.766353607177734,2098,1,0.24957553609999997,14.115368921907812,2867.75458984375,215.10688476562518
2023-04-04 10:15:03.965,2651.249755859375,806.5759887695312,4861.7999267578125,6.900001049041748,3600,0.8,61.89999771118164,2.7863502502441406,67,732,3,0,0,14.347237586975098,31.799686431884766,2100,1,0.24957553609999997,14.097662050875098,2860.06416015625,208.81440429687518
2023-04-04 10:15:05.981,2649.851318359375,806.5759887695312,4861.7999267578125,6.900001049041748,3600,0.8,61.89999771118164,2.7863502502441406,67,733,3,0,0,14.364944458007812,31.833019256591797,2102,1,0.24991959909999997,14.115024858907812,2863.909375,214.05805664062518
2023-04-04 10:15:07.981,2651.249755859375,805.9677124023438,4861.199798583984,6.900001049041748,3600,0.8,61.89999771118164,2.808072805404663,66,729,3,0,0,14.338383674621582,31.866352081298828,2104,1,0.2485433263,14.089840348321582,2859.240185546875,207.99042968750018
2023-04-04 10:15:09.993,2649.851318359375,804.7512817382812,4864.199981689453,6.900001049041748,3600,0.8,61.89999771118164,2.851517915725708,66,733,3,0,0,14.329530715942383,31.89968490600586,2106,1,0.24991959909999997,14.079611116842383,2855.1203125,205.26899414062518
2023-04-04 10:15:11.996,2649.851318359375,804.7512817382812,4860.0,6.900001049041748,3600,0.8,61.80000305175781,2.851517915725708,66,729,3,0,0,14.329530715942383,31.93301773071289,2108,1,0.2485433263,14.080987389642383,2858.4162109375,208.56489257812518
2023-04-04 10:15:13.005,2648.452880859375,804.1429443359375,4859.399871826172,6.900001049041748,3600,0.8,61.89999771118164,2.8732447624206543,66,730,3,0,0,14.338383674621582,31.949684143066406,2109,1,0.2488914253,14.089492249321582,2860.888134765625,212.43525390625018
2023-04-04 10:15:15.021,2649.851318359375,803.5346069335938,4861.199798583984,6.80000114440918,3600,0.8,61.89999771118164,2.794971466064453,66,729,3,0,0,14.338383674621582,31.983016967773438,2111,1,0.2485433263,14.089840348321582,2859.789501953125,209.93818359375018
2023-04-04 10:15:17.056,2649.851318359375,802.9263305664062,4865.999908447266,6.80000114440918,3600,0.8,61.80000305175781,2.8166983127593994,66,733,3,0,0,14.347237586975098,32.01634979248047,2113,1,0.24991959909999997,14.097317987875098,2857.86689453125,208.01557617187518
2023-04-04 10:15:19.058,2649.851318359375,801.7098999023438,4861.199798583984,6.80000114440918,3600,0.8,61.80000305175781,2.8601434230804443,66,729,3,0,0,14.311823844909668,32.0496826171875,2115,1,0.2485433263,14.063280518609668,2854.57099609375,204.71967773437518
2023-04-04 10:15:21.074,2649.851318359375,801.7098999023438,4858.2000732421875,6.80000114440918,3600,0.8,61.80000305175781,2.8601434230804443,66,729,3,0,0,14.329530715942383,32.08301544189453,2117,1,0.2485433263,14.080987389642383,2860.6134765625,210.76215820312518
2023-04-04 10:15:23.087,2648.452880859375,801.7098999023438,4863.000183105469,6.80000114440918,3600,0.8,61.80000305175781,2.8601434230804443,65,732,3,0,0,14.302970886230469,32.11634826660156,2119,1,0.24957553609999997,14.053395350130469,2851.27509765625,202.82221679687518
2023-04-04 10:15:25.086,2649.851318359375,801.1015625,4855.199890136719,6.700000762939453,3600,0.8,61.89999771118164,2.7818679809570312,65,731,3,0,0,14.320677757263184,32.149681091308594,2121,1,0.2492354883,14.071442268963184,2861.16279296875,211.31147460937518
2023-04-04 10:15:27.108,2649.851318359375,800.4933471679688,4859.399871826172,6.700000762939453,3600,0.8,61.80000305175781,2.8035905361175537,65,727,3,0,0,14.311823844909668,32.183013916015625,2123,1,0.24785921549999998,14.063964629409668,2856.493603515625,206.64228515625018
2023-04-04 10:15:29.119,2648.452880859375,799.2767333984375,4857.599945068359,6.700000762939453,3600,0.8,61.80000305175781,2.8470420837402344,65,730,3,0,0,14.311823844909668,32.216346740722656,2125,1,0.2488914253,14.062932419609668,2857.86689453125,209.41401367187518
2023-04-04 10:15:31.119,2651.249755859375,799.2767333984375,4857.599945068359,6.700000762939453,3600,0.8,61.80000305175781,2.8470420837402344,65,730,3,0,0,14.338383674621582,32.24967956542969,2127,1,0.2488914253,14.089492249321582,2863.36005859375,212.11030273437518
2023-04-04 10:15:33.138,2648.452880859375,798.6685180664062,4857.599945068359,6.700000762939453,3600,0.8,61.80000305175781,2.868764638900757,65,729,3,0,0,14.329530715942383,32.28301239013672,2129,1,0.2485433263,14.080987389642383,2861.712109375,213.25922851562518
2023-04-04 10:15:35.136,2649.851318359375,798.6685180664062,4860.600128173828,6.700000762939453,3600,0.8,61.80000305175781,2.868764638900757,65,730,3,0,0,14.329530715942383,32.31634521484375,2131,1,0.2488914253,14.080639290642383,2859.51484375,209.66352539062518
2023-04-04 10:15:37.158,2651.249755859375,798.0601806640625,4858.2000732421875,6.700000762939453,3600,0.8,61.80000305175781,2.890493631362915,64,728,3,0,0,14.320677757263184,32.34967803955078,2133,1,0.2481992633,14.072478493963184,2859.789501953125,208.53974609375018
2023-04-04 10:15:39.168,2651.249755859375,798.0601806640625,4864.199981689453,6.700000762939453,3600,0.8,61.80000305175781,2.890493631362915,64,729,3,0,0,14.320677757263184,32.38301086425781,2135,1,0.2485433263,14.072134430963184,2855.1203125,203.87055664062518
2023-04-04 10:15:41.173,2652.647705078125,796.8436279296875,4855.800018310547,6.600000381469727,3600,0.8,61.80000305175781,2.8339407444000244,64,731,3,0,0,14.347237586975098,32.416343688964844,2137,1,0.2492354883,14.098002098675098,2867.2052734375,214.55756835937518
2023-04-04 10:15:43.191,2654.04638671875,795.6271362304688,4860.600128173828,6.600000381469727,3600,0.8,61.89999771118164,2.8779242038726807,64,732,3,0,0,14.311823844909668,32.449676513671875,2139,1,0.24957553609999997,14.062248308809668,2856.76826171875,202.72187500000018
2023-04-04 10:15:45.190,2654.04638671875,796.2353515625,4861.199798583984,6.600000381469727,3600,0.8,61.80000305175781,2.8559112548828125,64,731,3,0,0,14.338383674621582,32.483009338378906,2141,1,0.2492354883,14.089148186321582,2861.712109375,207.66572265625018
2023-04-04 10:15:47.209,2652.647705078125,796.2353515625,4864.800109863281,6.600000381469727,3600,0.8,61.80000305175781,2.8559112548828125,64,731,3,0,0,14.329530715942383,32.51634216308594,2143,1,0.2492354883,14.080295227642383,2857.042919921875,204.39521484375018
2023-04-04 10:15:49.208,2652.647705078125,795.018798828125,4860.600128173828,6.600000381469727,3600,0.8,61.89999771118164,2.8999392986297607,64,732,3,0,0,14.329530715942383,32.54967498779297,2145,1,0.24957553609999997,14.079955179842383,2860.6134765625,207.96577148437518
2023-04-04 10:15:51.224,2654.04638671875,793.80224609375,4862.400054931641,6.600000381469727,3600,0.8,61.80000305175781,2.943969249725342,64,732,3,0,0,14.364944458007812,32.5830078125,2147,1,0.24957553609999997,14.115368921907812,2867.2052734375,213.15888671875018
2023-04-04 10:15:53.243,2655.44482421875,793.1939086914062,4859.399871826172,6.600000381469727,3600,0.8,61.80000305175781,2.965986490249634,63,728,3,0,0,14.311823844909668,32.61634063720703,2149,1,0.2481992633,14.063624581609668,2858.4162109375,202.97138671875018
2023-04-04 10:15:55.244,2658.2412109375,793.80224609375,4860.0,6.600000381469727,3600,0.8,61.80000305175781,2.943969249725342,63,732,3,0,0,14.356091499328613,32.64967346191406,2151,1,0.24957553609999997,14.106515963228613,2866.930615234375,208.68940429687518
2023-04-04 10:15:57.256,2658.2412109375,793.80224609375,4861.7999267578125,6.600000381469727,3600,0.8,61.89999771118164,2.943969249725342,63,732,3,0,0,14.356091499328613,32.683006286621094,2153,1,0.24957553609999997,14.106515963228613,2865.55732421875,207.31611328125018
2023-04-04 10:15:59.274,2659.6396484375,794.4105834960938,4857.599945068359,6.500000476837158,3600,0.8,61.80000305175781,2.8219518661499023,63,730,3,0,0,14.364944458007812,32.716339111328125,2155,1,0.2488914253,14.116053032707812,2870.501171875,210.86152343750018
2023-04-04 10:16:01.273,2661.037841796875,793.80224609375,4859.399871826172,6.500000476837158,3600,0.8,61.80000305175781,2.8439691066741943,63,728,3,0,0,14.391505241394043,32.749671936035156,2157,1,0.2481992633,14.143305978094043,2875.170361328125,214.13251953125018
2023-04-04 10:16:03.294,2661.037841796875,791.9774169921875,4859.399871826172,6.500000476837158,3600,0.8,61.89999771118164,2.9100122451782227,63,728,3,0,0,14.356091499328613,32.78300476074219,2159,1,0.2481992633,14.107892236028613,2868.30390625,207.26606445312518
2023-04-04 10:16:05.293,2663.83447265625,793.1939086914062,4864.800109863281,6.500000476837158,3600,0.8,61.89999771118164,2.8659863471984863,63,731,3,0,0,14.373797416687012,32.81633758544922,2161,1,0.2492354883,14.124561928387012,2867.2052734375,203.37080078125018
2023-04-04 10:16:07.311,2665.233154296875,793.1939086914062,4855.199890136719,6.500000476837158,3600,0.8,61.89999771118164,2.8659863471984863,63,732,3,0,0,14.391505241394043,32.84967041015625,2163,1,0.24957553609999997,14.141929705294043,2878.1916015625,212.95844726562518
2023-04-04 10:16:09.325,2666.631103515625,791.9774169921875,4864.199981689453,6.500000476837158,3600,0.8,62.000003814697266,2.9100122451782227,63,731,3,0,0,14.382651329040527,32.88300323486328,2165,1,0.2492354883,14.133415840740527,2869.95185546875,203.32075195312518
2023-04-04 10:16:11.327,2666.631103515625,791.9774169921875,4858.2000732421875,6.500000476837158,3600,0.8,61.89999771118164,2.9100122451782227,63,731,3,0,0,14.391505241394043,32.91633605957031,2167,1,0.2492354883,14.142269753094043,2876.54365234375,209.91254882812518
2023-04-04 10:16:13.343,2666.631103515625,792.5857543945312,4861.199798583984,6.500000476837158,3600,0.8,61.89999771118164,2.8879971504211426,62,731,3,0,0,14.382651329040527,32.949668884277344,2169,1,0.2492354883,14.133415840740527,2872.14912109375,205.51801757812518
2023-04-04 10:16:15.358,2668.02978515625,791.9774169921875,4857.599945068359,6.400000095367432,3600,0.8,62.000003814697266,2.810011863708496,62,727,3,0,0,14.409212112426758,32.983001708984375,2171,1,0.24785921549999998,14.161352896926758,2880.93818359375,212.90839843750018
2023-04-04 10:16:17.373,2668.02978515625,792.5857543945312,4860.600128173828,6.500000476837158,3600,0.8,62.000003814697266,2.8879971504211426,62,731,3,0,0,14.391505241394043,33.016334533691406,2173,1,0.2492354883,14.142269753094043,2874.34638671875,206.31660156250018
2023-04-04 10:16:19.395,2669.427978515625,791.9774169921875,4858.800201416016,6.500000476837158,3600,0.8,62.000003814697266,2.9100122451782227,62,731,3,0,0,14.391505241394043,33.04966735839844,2175,1,0.2492354883,14.142269753094043,2875.9943359375,206.56635742187518
2023-04-04 10:16:21.389,2670.826171875,791.9774169921875,4862.400054931641,6.500000476837158,3600,0.8,62.000003814697266,2.9100122451782227,62,730,3,0,0,14.400358200073242,33.08300018310547,2177,1,0.2488914253,14.151466774773242,2875.44501953125,204.61884765625018
2023-04-04 10:16:23.409,2670.826171875,791.9774169921875,4862.400054931641,6.500000476837158,3600,0.8,62.000003814697266,2.9100122451782227,62,730,3,0,0,14.409212112426758,33.1163330078125,2179,1,0.2488914253,14.160320687126758,2877.09296875,206.26679687500018
2023-04-04 10:16:25.429,2669.427978515625,792.5857543945312,4861.7999267578125,6.400000095367432,3600,0.8,62.099998474121094,2.787997007369995,62,731,3,0,0,14.391505241394043,33.16633224487305,2181,1,0.2492354883,14.142269753094043,2873.522412109375,204.09443359375018
2023-04-04 10:16:27.428,2669.427978515625,791.9774169921875,4860.0,6.400000095367432,3600,0.8,62.099998474121094,2.810011863708496,61,730,3,0,0,14.409212112426758,33.19966506958008,2183,1,0.2488914253,14.160320687126758,2878.74091796875,209.31293945312518
2023-04-04 10:16:29.446,2669.427978515625,791.3692016601562,4860.600128173828,6.400000095367432,3600,0.8,62.000003814697266,2.8320248126983643,61,730,3,0,0,14.391505241394043,33.23299789428711,2185,1,0.2488914253,14.142613816094043,2874.895703125,205.46772460937518
2023-04-04 10:16:31.443,2666.631103515625,790.7608642578125,4862.400054931641,6.500000476837158,3600,0.8,62.099998474121094,2.9540421962738037,61,728,3,0,0,14.391505241394043,33.26633071899414,2187,1,0.2481992633,14.143305978094043,2873.7970703125,207.16596679687518
2023-04-04 10:16:33.463,2666.631103515625,791.9774169921875,4856.999816894531,6.500000476837158,3600,0.8,62.000003814697266,2.9100122451782227,61,734,3,0,0,14.382651329040527,33.29966354370117,2189,1,0.2502676981,14.132383630940527,2875.44501953125,208.81391601562518
2023-04-04 10:16:35.459,2665.233154296875,792.5857543945312,4854.6002197265625,6.500000476837158,3600,0.8,62.20000457763672,2.8879971504211426,61,732,3,0,0,14.391505241394043,33.3329963684082,2191,1,0.24957553609999997,14.141929705294043,2878.74091796875,213.50776367187518
2023-04-04 10:16:37.480,2665.233154296875,791.3692016601562,4854.000091552734,6.500000476837158,3600,0.8,62.099998474121094,2.9320249557495117,61,729,3,0,0,14.364944458007812,33.366329193115234,2193,1,0.2485433263,14.116401131707812,2874.34638671875,209.11323242187518
2023-04-04 10:16:39.479,2668.02978515625,790.7608642578125,4858.2000732421875,6.500000476837158,3600,0.8,62.20000457763672,2.9540421962738037,61,732,3,0,0,14.373797416687012,33.399662017822266,2195,1,0.24957553609999997,14.124221880587012,2872.973095703125,204.94331054687518
2023-04-04 10:16:41.497,2669.427978515625,790.1525268554688,4864.199981689453,6.500000476837158,3600,0.8,62.29999923706055,2.9760594367980957,60,728,3,0,0,14.373797416687012,33.4329948425293,2197,1,0.2481992633,14.125598153387012,2868.85322265625,199.42524414062518
2023-04-04 10:16:43.498,2670.826171875,789.5443725585938,4857.599945068359,6.600000381469727,3600,0.8,62.29999923706055,3.0980682373046875,60,731,3,0,0,14.347237586975098,33.46632766723633,2199,1,0.2492354883,14.098002098675098,2868.30390625,197.47773437500018
2023-04-04 10:16:45.508,2672.224853515625,788.93603515625,4860.600128173828,6.600000381469727,3600,0.8,62.29999923706055,3.1200854778289795,60,732,3,0,0,14.391505241394043,33.49966049194336,2201,1,0.24957553609999997,14.141929705294043,2875.44501953125,203.22016601562518
2023-04-04 10:16:47.516,2673.622802734375,790.1525268554688,4861.7999267578125,6.600000381469727,3600,0.8,62.29999923706055,3.076059579849243,60,731,3,0,0,14.338383674621582,33.53299331665039,2203,1,0.2492354883,14.089148186321582,2862.8107421875,189.18793945312518
2023-04-04 10:16:49.529,2675.021484375,791.3692016601562,4861.7999267578125,6.700000762939453,3600,0.8,62.29999923706055,3.1320254802703857,60,731,3,0,0,14.364944458007812,33.56632614135742,2205,1,0.2492354883,14.115708969707812,2868.30390625,193.28242187500018
2023-04-04 10:16:51.532,2676.41943359375,791.3692016601562,4856.400146484375,6.700000762939453,3600,0.8,62.40000534057617,3.1320254802703857,60,731,3,0,0,14.391505241394043,33.59965896606445,2207,1,0.2492354883,14.142269753094043,2878.1916015625,201.77216796875018
2023-04-04 10:16:53.549,2676.41943359375,791.3692016601562,4865.999908447266,6.80000114440918,3600,0.8,62.40000534057617,3.232025623321533,60,729,3,0,0,14.400358200073242,33.632991790771484,2209,1,0.2485433263,14.151814873773242,2872.6984375,196.27900390625018
2023-04-04 10:16:55.551,2677.818115234375,790.7608642578125,4860.0,6.80000114440918,3600,0.8,62.5,3.254042625427246,60,730,3,0,0,14.409212112426758,33.666324615478516,2211,1,0.2488914253,14.160320687126758,2879.290234375,201.47211914062518
2023-04-04 10:16:57.568,2680.61474609375,791.9774169921875,4859.399871826172,6.80000114440918,3600,0.8,62.59999465942383,3.210012674331665,60,729,3,0,0,14.400358200073242,33.69965744018555,2213,1,0.2485433263,14.151814873773242,2877.64228515625,197.02753906250018
2023-04-04 10:16:59.568,2680.61474609375,792.5857543945312,4860.0,6.900001049041748,3600,0.8,62.59999465942383,3.2879977226257324,60,729,3,0,0,14.426918983459473,33.73299026489258,2215,1,0.2485433263,14.178375657159473,2882.5861328125,201.97138671875018
2023-04-04 10:17:01.579,2683.411376953125,790.7608642578125,4862.400054931641,6.900001049041748,3600,0.8,62.70000076293945,3.3540430068969727,59,729,3,0,0,14.426918983459473,33.76632308959961,2217,1,0.2485433263,14.178375657159473,2881.4875,198.07612304687518
2023-04-04 10:17:03.578,2682.012939453125,790.7608642578125,4858.800201416016,6.900001049041748,3600,0.8,62.70000076293945,3.3540430068969727,59,729,3,0,0,14.426918983459473,33.79965591430664,2219,1,0.2485433263,14.178375657159473,2884.23408203125,202.22114257812518
2023-04-04 10:17:05.596,2682.012939453125,791.3692016601562,4855.800018310547,6.999999046325684,3600,0.8,62.79999542236328,3.432023763656616,59,731,3,0,0,14.453479766845703,33.83298873901367,2221,1,0.2492354883,14.204244278545703,2891.649853515625,209.63691406250018
2023-04-04 10:17:07.602,2683.411376953125,792.5857543945312,4861.7999267578125,6.999999046325684,3600,0.8,62.900001525878906,3.387995719909668,59,730,3,0,0,14.426918983459473,33.8663215637207,2223,1,0.2488914253,14.178027558159473,2881.212841796875,197.80146484375018
2023-04-04 10:17:09.612,2684.8095703125,791.3692016601562,4862.400054931641,6.999999046325684,3600,0.8,62.999996185302734,3.432023763656616,59,730,3,0,0,14.409212112426758,33.899654388427734,2225,1,0.2488914253,14.160320687126758,2877.367626953125,192.55805664062518
2023-04-04 10:17:11.619,2689.004638671875,791.3692016601562,4865.999908447266,7.09999942779541,3600,0.8,63.10000228881836,3.5320239067077637,59,732,3,0,0,14.435771942138672,33.932987213134766,2227,1,0.24957553609999997,14.186196406038672,2880.114208984375,191.10957031250018
2023-04-04 10:17:13.631,2689.004638671875,790.1525268554688,4863.000183105469,7.09999942779541,3600,0.8,63.19999694824219,3.5760583877563477,59,729,3,0,0,14.435771942138672,33.9663200378418,2229,1,0.2485433263,14.187228615838672,2883.13544921875,194.13081054687518
2023-04-04 10:17:15.652,2689.004638671875,790.7608642578125,4863.000183105469,7.1999993324279785,3600,0.8,63.30000305175781,3.654041290283203,59,730,3,0,0,14.462332725524902,33.99965286254883,2231,1,0.2488914253,14.213441300224902,2888.353955078125,199.34931640625018
2023-04-04 10:17:17.653,2690.403076171875,791.3692016601562,4860.0,7.1999993324279785,3600,0.8,63.30000305175781,3.632024049758911,58,729,3,0,0,14.435771942138672,34.03298568725586,2233,1,0.2485433263,14.187228615838672,2884.7833984375,194.38032226562518
2023-04-04 10:17:19.665,2693.199951171875,790.7608642578125,4858.2000732421875,7.1999993324279785,3600,0.8,63.30000305175781,3.654041290283203,58,728,3,0,0,14.462332725524902,34.06631851196289,2235,1,0.2481992633,14.214133462224902,2892.199169921875,198.99921875000018
2023-04-04 10:17:21.668,2694.597900390625,789.5443725585938,4855.800018310547,7.299999713897705,3600,0.8,63.5,3.798067331314087,58,730,3,0,0,14.462332725524902,34.09965133666992,2237,1,0.2488914253,14.213441300224902,2894.12177734375,199.52387695312518
2023-04-04 10:17:23.687,2693.199951171875,790.7608642578125,4862.400054931641,7.299999713897705,3600,0.8,63.5,3.7540414333343506,58,729,3,0,0,14.471185684204102,34.13298416137695,2239,1,0.2485433263,14.222642357904101,2890.82587890625,197.62592773437518
