,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 10:17:25.688,2694.597900390625,791.3692016601562,4858.2000732421875,7.299999713897705,3600,0.8,63.599998474121094,3.7320241928100586,58,730,3,0,0,14.488893508911133,34.166316986083984,2241,1,0.2488914253,14.240002083611133,2897.41767578125,202.81977539062518
2023-04-04 10:17:27.699,2694.597900390625,791.9774169921875,4859.399871826172,7.399999618530273,3600,0.8,63.599998474121094,3.810011625289917,58,732,3,0,0,14.480039596557617,34.199649810791016,2244,1,0.24957553609999997,14.230464060457617,2894.396435546875,199.79853515625018
2023-04-04 10:17:29.720,2695.99658203125,792.5857543945312,4858.2000732421875,7.5,3600,0.8,63.79999923706055,3.8879966735839844,58,729,3,0,0,14.488893508911133,34.23298263549805,2246,1,0.2485433263,14.240350182611133,2897.41767578125,201.42109375000018
2023-04-04 10:17:31.716,2697.39453125,789.5443725585938,4865.3997802734375,7.5,3600,0.8,63.79999923706055,3.998067617416382,58,727,3,0,0,14.515453338623047,34.26631546020508,2248,1,0.24785921549999998,14.267594123123047,2898.51630859375,201.12177734375018
2023-04-04 10:17:33.717,2700.19140625,790.7608642578125,4864.800109863281,7.600000381469727,3600,0.8,63.900001525878906,4.054041862487793,58,727,3,0,0,14.497746467590332,34.29964828491211,2250,1,0.24785921549999998,14.249887252090332,2894.67109375,194.47968750000018
2023-04-04 10:17:35.736,2701.58984375,791.9774169921875,4860.600128173828,7.600000381469727,3600,0.8,64.10000610351562,4.010011672973633,58,729,3,0,0,14.533160209655762,34.33298110961914,2252,1,0.2485433263,14.284616883355762,2905.10810546875,203.51826171875018
2023-04-04 10:17:37.754,2702.988037109375,791.3692016601562,4859.399871826172,7.600000381469727,3600,0.8,64.19999694824219,4.03202486038208,58,726,3,0,0,14.524306297302246,34.36631393432617,2254,1,0.2475151525,14.276791144802246,2904.5587890625,201.57075195312518
2023-04-04 10:17:39.768,2704.38623046875,792.5857543945312,4864.800109863281,7.700000286102295,3600,0.8,64.30000305175781,4.087996959686279,58,728,3,0,0,14.524306297302246,34.3996467590332,2256,1,0.2481992633,14.276107034002246,2899.889599609375,195.50336914062518
2023-04-04 10:17:41.767,2705.784912109375,790.7608642578125,4861.7999267578125,7.700000286102295,3600,0.8,64.30000305175781,4.1540422439575195,58,732,3,0,0,14.533160209655762,34.432979583740234,2258,1,0.24957553609999997,14.283584673555762,2904.5587890625,198.77387695312518
2023-04-04 10:17:43.766,2707.18310546875,791.3692016601562,4852.799835205078,7.8000006675720215,3600,0.8,64.30000305175781,4.232025146484375,58,734,3,0,0,14.542014122009277,34.466312408447266,2260,1,0.2502676981,14.291746423909277,2912.79853515625,205.61542968750018
2023-04-04 10:17:45.786,2707.18310546875,791.9774169921875,4861.7999267578125,7.90000057220459,3600,0.8,64.5,4.310012340545654,58,729,3,0,0,14.577427864074707,34.4996452331543,2262,1,0.2485433263,14.328884537774707,2913.89716796875,206.71406250000018
2023-04-04 10:17:47.785,2707.18310546875,790.7608642578125,4863.000183105469,7.90000057220459,3600,0.8,64.5999984741211,4.3540425300598145,58,732,3,0,0,14.559720039367676,34.53297805786133,2264,1,0.24957553609999997,14.310144503267676,2908.9533203125,201.77021484375018
2023-04-04 10:17:49.805,2708.58154296875,791.9774169921875,4861.199798583984,7.90000057220459,3600,0.8,64.69999694824219,4.310012340545654,58,732,3,0,0,14.559720039367676,34.56631088256836,2266,1,0.24957553609999997,14.310144503267676,2910.051953125,201.47041015625018
2023-04-04 10:17:51.822,2709.979736328125,793.1939086914062,4859.399871826172,8.000000953674316,3600,0.8,64.69999694824219,4.3659868240356445,58,729,3,0,0,14.559720039367676,34.59964370727539,2268,1,0.2485433263,14.311176713067676,2911.1505859375,201.17084960937518
2023-04-04 10:17:53.818,2712.776123046875,791.9774169921875,4857.599945068359,8.000000953674316,3600,0.8,64.9000015258789,4.410012722015381,58,729,3,0,0,14.550867080688477,34.63297653198242,2270,1,0.2485433263,14.302323754388476,2911.1505859375,198.37446289062518
2023-04-04 10:17:55.824,2712.776123046875,793.80224609375,4863.000183105469,8.100001335144043,3600,0.8,65.0,4.4439697265625,58,730,3,0,0,14.568573951721191,34.66630935668945,2272,1,0.2488914253,14.319682526421191,2910.051953125,197.27583007812518
2023-04-04 10:17:57.836,2712.776123046875,793.80224609375,4863.599853515625,8.100001335144043,3600,0.8,65.0,4.4439697265625,58,729,3,0,0,14.577427864074707,34.699642181396484,2274,1,0.2485433263,14.328884537774707,2911.69990234375,198.92377929687518
2023-04-04 10:17:59.835,2714.175048828125,793.1939086914062,4854.000091552734,8.100001335144043,3600,0.8,65.0999984741211,4.465986728668213,58,731,3,0,0,14.568573951721191,34.732975006103516,2276,1,0.2492354883,14.319338463421191,2917.19306640625,203.01801757812518
2023-04-04 10:18:01.854,2715.572998046875,793.80224609375,4858.800201416016,8.100001335144043,3600,0.8,65.19999694824219,4.4439697265625,58,731,3,0,0,14.586280822753906,34.76630783081055,2278,1,0.2492354883,14.337045334453906,2917.19306640625,201.62006835937518
2023-04-04 10:18:03.873,2718.36962890625,794.4105834960938,4863.599853515625,8.19999885559082,3600,0.8,65.30000305175781,4.521950721740723,58,729,3,0,0,14.577427864074707,34.79964065551758,2280,1,0.2485433263,14.328884537774707,2911.69990234375,193.33027343750018
2023-04-04 10:18:05.870,2718.36962890625,794.4105834960938,4854.6002197265625,8.19999885559082,3600,0.8,65.4000015258789,4.521950721740723,58,731,3,0,0,14.63940143585205,34.83297348022461,2282,1,0.2492354883,14.39016594755205,2931.47529296875,213.10566406250018
2023-04-04 10:18:07.871,2718.36962890625,795.018798828125,4857.599945068359,8.19999885559082,3600,0.8,65.5,4.499937534332275,57,730,3,0,0,14.595133781433105,34.86630630493164,2284,1,0.2488914253,14.346242356133105,2919.664990234375,201.29536132812518
2023-04-04 10:18:09.891,2718.36962890625,795.6271362304688,4863.000183105469,8.19999885559082,3600,0.8,65.5999984741211,4.477922439575195,57,732,3,0,0,14.612841606140137,34.89963912963867,2286,1,0.24957553609999997,14.363266070040137,2918.841015625,200.47138671875018
2023-04-04 10:18:11.910,2718.36962890625,795.018798828125,4863.599853515625,8.19999885559082,3600,0.8,65.5999984741211,4.499937534332275,57,728,3,0,0,14.612841606140137,34.9329719543457,2288,1,0.2481992633,14.364642342840137,2918.841015625,200.47138671875018
2023-04-04 10:18:13.910,2719.767822265625,796.2353515625,4864.800109863281,8.19999885559082,3600,0.8,65.69999694824219,4.455909729003906,57,732,3,0,0,14.621694564819336,34.966304779052734,2290,1,0.24957553609999997,14.372119028719336,2919.39033203125,199.62250976562518
2023-04-04 10:18:15.921,2718.36962890625,795.018798828125,4857.599945068359,8.19999885559082,3600,0.8,65.89999389648438,4.499937534332275,57,729,3,0,0,14.621694564819336,34.999637603759766,2292,1,0.2485433263,14.373151238519336,2925.4328125,207.06318359375018
2023-04-04 10:18:17.921,2719.767822265625,795.018798828125,4861.199798583984,8.19999885559082,3600,0.8,65.89999389648438,4.499937534332275,57,729,3,0,0,14.603987693786621,35.0329704284668,2294,1,0.2485433263,14.355444367486621,2918.841015625,199.07319335937518
2023-04-04 10:18:19.941,2719.767822265625,795.6271362304688,4862.400054931641,8.19999885559082,3600,0.8,66.0,4.477922439575195,57,730,3,0,0,14.612841606140137,35.06630325317383,2296,1,0.2488914253,14.363950180840137,2919.39033203125,199.62250976562518
2023-04-04 10:18:21.953,2721.166259765625,795.018798828125,4857.599945068359,8.19999885559082,3600,0.8,66.0,4.499937534332275,57,729,3,0,0,14.603987693786621,35.09963607788086,2298,1,0.2485433263,14.355444367486621,2921.58759765625,200.42133789062518
2023-04-04 10:18:23.974,2721.166259765625,795.6271362304688,4862.400054931641,8.299999237060547,3600,0.8,66.0,4.577922821044922,57,732,3,0,0,14.612841606140137,35.13296890258789,2300,1,0.24957553609999997,14.363266070040137,2919.39033203125,198.22407226562518
2023-04-04 10:18:25.977,2721.166259765625,795.018798828125,4861.7999267578125,8.299999237060547,3600,0.8,66.19999694824219,4.599937915802002,57,728,3,0,0,14.612841606140137,35.16630172729492,2302,1,0.2481992633,14.364642342840137,2920.48896484375,199.32270507812518
2023-04-04 10:18:27.992,2723.96337890625,795.6271362304688,4861.199798583984,8.299999237060547,3600,0.8,66.4000015258789,4.577922821044922,57,733,3,0,0,14.630548477172852,35.19963455200195,2304,1,0.24991959909999997,14.380628878072852,2924.059521484375,200.09614257812518
2023-04-04 10:18:29.003,2723.96337890625,795.6271362304688,4860.600128173828,8.299999237060547,3600,0.8,66.4000015258789,4.577922821044922,57,729,3,0,0,14.621694564819336,35.21630096435547,2305,1,0.2485433263,14.373151238519336,2922.960888671875,198.99750976562518
2023-04-04 10:18:31.013,2725.361328125,796.8436279296875,4862.400054931641,8.299999237060547,3600,0.8,66.30000305175781,4.533939361572266,57,728,3,0,0,14.630548477172852,35.2496337890625,2307,1,0.2481992633,14.382349213872851,2923.235546875,197.87421875000018
2023-04-04 10:18:33.035,2728.157958984375,798.0601806640625,4862.400054931641,8.299999237060547,3600,0.8,66.5,4.49049186706543,57,729,3,0,0,14.648255348205566,35.28296661376953,2309,1,0.2485433263,14.399712021905566,2926.5314453125,198.37348632812518
2023-04-04 10:18:35.034,2729.556640625,798.0601806640625,4855.800018310547,8.299999237060547,3600,0.8,66.60000610351562,4.49049186706543,57,730,3,0,0,14.657108306884766,35.31629943847656,2311,1,0.2488914253,14.408216881584766,2933.397900390625,203.84125976562518
2023-04-04 10:18:37.053,2729.556640625,797.4519653320312,4861.199798583984,8.299999237060547,3600,0.8,66.60000610351562,4.512212753295898,57,731,3,0,0,14.657108306884766,35.349632263183594,2313,1,0.2492354883,14.407872818584766,2929.27802734375,199.72138671875018
2023-04-04 10:18:39.063,2733.751220703125,798.0601806640625,4861.199798583984,8.299999237060547,3600,0.8,66.69999694824219,4.49049186706543,57,730,3,0,0,14.657108306884766,35.382965087890625,2315,1,0.2488914253,14.408216881584766,2929.27802734375,195.52680664062518
2023-04-04 10:18:41.064,2733.751220703125,797.4519653320312,4863.599853515625,8.299999237060547,3600,0.8,66.69999694824219,4.512212753295898,57,728,3,0,0,14.68366813659668,35.416297912597656,2317,1,0.2481992633,14.43546887329668,2933.397900390625,199.64667968750018
2023-04-04 10:18:43.084,2735.149658203125,796.2353515625,4862.400054931641,8.299999237060547,3600,0.8,66.80000305175781,4.555910110473633,57,731,3,0,0,14.674816131591797,35.44963073730469,2319,1,0.2492354883,14.425580643291797,2932.57392578125,197.42426757812518
2023-04-04 10:18:45.102,2735.149658203125,797.4519653320312,4858.2000732421875,8.299999237060547,3600,0.8,66.9000015258789,4.512212753295898,57,736,3,0,0,14.692522048950195,35.48296356201172,2321,1,0.2509518089,14.441570240050195,2938.891064453125,203.74140625000018
2023-04-04 10:18:47.103,2735.149658203125,798.6685180664062,4863.599853515625,8.299999237060547,3600,0.8,67.0,4.46876335144043,57,729,3,0,0,14.674816131591797,35.51629638671875,2323,1,0.2485433263,14.426272805291797,2930.9259765625,195.77631835937518
2023-04-04 10:18:49.118,2739.3447265625,799.2767333984375,4863.599853515625,8.299999237060547,3600,0.8,67.0,4.447040557861328,57,725,3,0,0,14.701375961303711,35.54962921142578,2325,1,0.2471670535,14.45420890780371,2936.96845703125,197.62373046875018
2023-04-04 10:18:51.137,2739.3447265625,799.2767333984375,4860.0,8.299999237060547,3600,0.8,67.0999984741211,4.447040557861328,57,728,3,0,0,14.71022891998291,35.58296203613281,2327,1,0.2481992633,14.46202965668291,2941.36298828125,202.01826171875018
2023-04-04 10:18:53.138,2742.1416015625,798.0601806640625,4864.800109863281,8.299999237060547,3600,0.8,67.19999694824219,4.49049186706543,57,732,3,0,0,14.719082832336426,35.616294860839844,2329,1,0.24957553609999997,14.469507296236426,2939.7150390625,197.57343750000018
2023-04-04 10:18:55.150,2742.1416015625,799.2767333984375,4861.7999267578125,8.299999237060547,3600,0.8,67.19999694824219,4.447040557861328,57,730,3,0,0,14.719082832336426,35.649627685546875,2331,1,0.2488914253,14.470191407036426,2941.637646484375,199.49604492187518
2023-04-04 10:18:57.171,2742.1416015625,799.2767333984375,4863.000183105469,8.19999885559082,3600,0.8,67.4000015258789,4.347040176391602,57,729,3,0,0,14.701375961303711,35.682960510253906,2333,1,0.2485433263,14.45283263500371,2936.96845703125,194.82685546875018
2023-04-04 10:18:59.171,2743.539794921875,799.2767333984375,4858.2000732421875,8.19999885559082,3600,0.8,67.4000015258789,4.347040176391602,57,732,3,0,0,14.719082832336426,35.71629333496094,2335,1,0.24957553609999997,14.469507296236426,2944.1095703125,200.56977539062518
2023-04-04 10:19:01.186,2744.9384765625,798.0601806640625,4860.0,8.19999885559082,3600,0.8,67.5,4.390491962432861,57,731,3,0,0,14.719082832336426,35.74962615966797,2337,1,0.2492354883,14.469847344036426,2943.56025390625,198.62177734375018
2023-04-04 10:19:03.181,2743.539794921875,798.0601806640625,4858.800201416016,8.19999885559082,3600,0.8,67.5,4.390491962432861,57,730,3,0,0,14.71022891998291,35.782958984375,2339,1,0.2488914253,14.46133749468291,2942.46162109375,198.92182617187518
2023-04-04 10:19:05.202,2743.539794921875,798.0601806640625,4860.0,8.19999885559082,3600,0.8,67.5,4.390491962432861,57,730,3,0,0,14.701375961303711,35.81629180908203,2341,1,0.2488914253,14.45248453600371,2939.7150390625,196.17524414062518
2023-04-04 10:19:07.220,2742.1416015625,797.4519653320312,4859.399871826172,8.100001335144043,3600,0.8,67.5999984741211,4.312214374542236,57,732,3,0,0,14.719082832336426,35.84962463378906,2343,1,0.24957553609999997,14.469507296236426,2944.1095703125,201.96796875000018
2023-04-04 10:19:09.222,2746.33642578125,799.2767333984375,4863.599853515625,8.100001335144043,3600,0.8,67.69999694824219,4.247042179107666,57,730,3,0,0,14.727935791015625,35.882957458496094,2345,1,0.2488914253,14.479044365715625,2942.186962890625,195.85053710937518
2023-04-04 10:19:11.234,2743.539794921875,799.2767333984375,4858.800201416016,8.100001335144043,3600,0.8,67.5999984741211,4.247042179107666,57,732,3,0,0,14.727935791015625,35.916290283203125,2347,1,0.24957553609999997,14.478360254915625,2945.75751953125,202.21772460937518
2023-04-04 10:19:13.234,2740.742919921875,798.6685180664062,4866.600036621094,8.19999885559082,3600,0.8,67.80000305175781,4.368762969970703,57,732,3,0,0,14.71022891998291,35.949623107910156,2349,1,0.24957553609999997,14.46065338388291,2936.144482421875,195.40156250000018
2023-04-04 10:19:15.255,2742.1416015625,798.0601806640625,4859.399871826172,8.19999885559082,3600,0.8,67.9000015258789,4.390491962432861,57,730,3,0,0,14.71022891998291,35.98295593261719,2351,1,0.2488914253,14.46133749468291,2941.9123046875,199.77070312500018
2023-04-04 10:19:17.266,2740.742919921875,797.4519653320312,4860.0,8.19999885559082,3600,0.8,67.80000305175781,4.412212371826172,57,729,3,0,0,14.71022891998291,36.01628875732422,2353,1,0.2485433263,14.46168559368291,2941.9123046875,201.16938476562518
2023-04-04 10:19:19.273,2739.3447265625,797.4519653320312,4860.600128173828,8.299999237060547,3600,0.8,68.0,4.512212753295898,57,729,3,0,0,14.68366813659668,36.04962158203125,2355,1,0.2485433263,14.43512481029668,2935.595166015625,196.25043945312518
2023-04-04 10:19:21.288,2737.946533203125,798.6685180664062,4859.399871826172,8.299999237060547,3600,0.8,68.0,4.46876335144043,57,726,3,0,0,14.68366813659668,36.08295440673828,2357,1,0.2475151525,14.43615298409668,2936.419140625,198.47260742187518
2023-04-04 10:19:23.305,2736.548095703125,798.0601806640625,4864.800109863281,8.299999237060547,3600,0.8,68.0999984741211,4.49049186706543,57,731,3,0,0,14.68366813659668,36.11628723144531,2359,1,0.2492354883,14.43443264829668,2932.024609375,195.47651367187518
2023-04-04 10:19:25.304,2736.548095703125,799.2767333984375,4858.800201416016,8.399999618530273,3600,0.8,68.0,4.547040939331055,57,732,3,0,0,14.701375961303711,36.149620056152344,2361,1,0.24957553609999997,14.45180042520371,2939.989697265625,203.44160156250018
2023-04-04 10:19:27.316,2736.548095703125,797.4519653320312,4858.800201416016,8.399999618530273,3600,0.8,68.19999694824219,4.612212657928467,57,730,3,0,0,14.674816131591797,36.182952880859375,2363,1,0.2488914253,14.425924706291797,2935.045849609375,198.49775390625018
2023-04-04 10:19:29.317,2737.946533203125,795.6271362304688,4863.599853515625,8.5,3600,0.8,68.19999694824219,4.777923107147217,57,732,3,0,0,14.692522048950195,36.216285705566406,2365,1,0.24957553609999997,14.442946512850195,2935.595166015625,197.64863281250018
2023-04-04 10:19:31.339,2740.742919921875,798.0601806640625,4855.800018310547,8.5,3600,0.8,68.19999694824219,4.690492630004883,57,729,3,0,0,14.701375961303711,36.24961853027344,2367,1,0.2485433263,14.45283263500371,2943.0109375,202.26801757812518
2023-04-04 10:19:33.358,2740.742919921875,799.2767333984375,4861.199798583984,8.59999942779541,3600,0.8,68.30000305175781,4.74704122543335,57,728,3,0,0,14.719082832336426,36.28295135498047,2369,1,0.2481992633,14.470883569036426,2942.46162109375,201.71870117187518
2023-04-04 10:19:35.358,2742.1416015625,798.6685180664062,4863.599853515625,8.59999942779541,3600,0.8,68.30000305175781,4.768763542175293,57,730,3,0,0,14.701375961303711,36.3162841796875,2371,1,0.2488914253,14.45248453600371,2936.693798828125,194.55219726562518
2023-04-04 10:19:37.368,2743.539794921875,799.8848876953125,4852.799835205078,8.59999942779541,3600,0.8,68.30000305175781,4.725322723388672,57,729,3,0,0,14.727935791015625,36.34961700439453,2373,1,0.2485433263,14.479392464715625,2950.426708984375,206.88691406250018
2023-04-04 10:19:39.391,2746.33642578125,799.8848876953125,4860.0,8.699999809265137,3600,0.8,68.5,4.825323104858398,57,729,3,0,0,14.73678970336914,36.38294982910156,2375,1,0.2485433263,14.48824637706914,2946.85615234375,200.51972656250018
2023-04-04 10:19:41.392,2749.133056640625,800.4933471679688,4857.599945068359,8.699999809265137,3600,0.8,68.5,4.803589820861816,57,731,3,0,0,14.74564266204834,36.416282653808594,2377,1,0.2492354883,14.49640717374834,2950.15205078125,201.01899414062518
2023-04-04 10:19:43.403,2750.53173828125,800.4933471679688,4858.800201416016,8.800000190734863,3600,0.8,68.5999984741211,4.903589725494385,57,731,3,0,0,14.754496574401855,36.449615478515625,2379,1,0.2492354883,14.505261086101855,2951.25068359375,200.71894531250018
2023-04-04 10:19:45.424,2754.726318359375,801.1015625,4859.399871826172,8.699999809265137,3600,0.8,68.5999984741211,4.781867027282715,57,728,3,0,0,14.763350486755371,36.49961471557617,2381,1,0.2481992633,14.515151223455371,2952.623974609375,197.89765625000018
2023-04-04 10:19:47.425,2756.124755859375,800.4933471679688,4856.400146484375,8.800000190734863,3600,0.8,68.69999694824219,4.903589725494385,57,729,3,0,0,14.77220344543457,36.5329475402832,2383,1,0.2485433263,14.52366011913457,2957.018505859375,200.89375000000018
2023-04-04 10:19:49.436,2758.921630859375,799.8848876953125,4856.999816894531,8.800000190734863,3600,0.8,68.69999694824219,4.925323009490967,57,728,3,0,0,14.78105640411377,36.566280364990234,2385,1,0.2481992633,14.53285714081377,2958.666455078125,199.74482421875018
2023-04-04 10:19:51.458,2760.320068359375,801.1015625,4863.000183105469,8.699999809265137,3600,0.8,68.80000305175781,4.781867027282715,56,729,3,0,0,14.8164701461792,36.599613189697266,2387,1,0.2485433263,14.5679268198792,2961.13837890625,200.81831054687518
2023-04-04 10:19:53.459,2760.320068359375,800.4933471679688,4856.400146484375,8.800000190734863,3600,0.8,68.80000305175781,4.903589725494385,56,730,3,0,0,14.7987642288208,36.6329460144043,2389,1,0.2488914253,14.5498728035208,2962.786328125,202.46625976562518
2023-04-04 10:19:55.469,2763.11669921875,800.4933471679688,4858.800201416016,8.800000190734863,3600,0.8,68.80000305175781,4.903589725494385,56,730,3,0,0,14.8076171875,36.66627883911133,2391,1,0.2488914253,14.5587257622,2962.786328125,199.66962890625018
2023-04-04 10:19:57.469,2765.91357421875,801.1015625,4859.399871826172,8.699999809265137,3600,0.8,68.9000015258789,4.781867027282715,56,731,3,0,0,14.8164701461792,36.69961166381836,2393,1,0.2492354883,14.5672346578792,2963.8849609375,197.97138671875018
2023-04-04 10:19:59.489,2770.108154296875,801.7098999023438,4860.600128173828,8.699999809265137,3600,0.8,68.9000015258789,4.7601423263549805,56,729,3,0,0,14.83417797088623,36.73294448852539,2395,1,0.2485433263,14.58563464458623,2966.63154296875,196.52338867187518
2023-04-04 10:20:01.509,2774.30322265625,799.8848876953125,4863.599853515625,8.699999809265137,3600,0.8,69.0,4.825323104858398,56,731,3,0,0,14.860737800598145,36.76627731323242,2397,1,0.2492354883,14.611502312298144,2970.4767578125,196.17353515625018
2023-04-04 10:20:03.509,2774.30322265625,801.1015625,4863.000183105469,8.699999809265137,3600,0.8,69.0,4.781867027282715,56,729,3,0,0,14.851884841918945,36.79961013793945,2399,1,0.2485433263,14.603341515618945,2968.82880859375,194.52558593750018
2023-04-04 10:20:05.519,2777.099853515625,802.318115234375,4864.800109863281,8.59999942779541,3600,0.8,69.10000610351562,4.6384196281433105,56,733,3,0,0,14.905004501342773,36.832942962646484,2401,1,0.24991959909999997,14.655084902242773,2978.1671875,201.06733398437518
2023-04-04 10:20:07.525,2777.099853515625,802.9263305664062,4858.2000732421875,8.59999942779541,3600,0.8,69.10000610351562,4.616697311401367,56,729,3,0,0,14.87844467163086,36.866275787353516,2403,1,0.2485433263,14.62990134533086,2977.61787109375,200.51801757812518
2023-04-04 10:20:09.536,2778.498291015625,802.9263305664062,4859.399871826172,8.699999809265137,3600,0.8,69.19999694824219,4.7166972160339355,56,728,3,0,0,14.887298583984375,36.89960861206055,2405,1,0.2481992633,14.639099320684375,2978.71650390625,200.21821289062518
2023-04-04 10:20:11.544,2778.498291015625,802.318115234375,4858.800201416016,8.699999809265137,3600,0.8,69.19999694824219,4.738420009613037,56,730,3,0,0,14.896151542663574,36.93294143676758,2407,1,0.2488914253,14.647260117363574,2981.188427734375,202.69013671875018
2023-04-04 10:20:13.556,2778.498291015625,802.318115234375,4863.000183105469,8.699999809265137,3600,0.8,69.30000305175781,4.738420009613037,56,729,3,0,0,14.905004501342773,36.96627426147461,2409,1,0.2485433263,14.656461175042773,2979.81513671875,201.31684570312518
2023-04-04 10:20:15.576,2777.099853515625,802.318115234375,4857.599945068359,8.699999809265137,3600,0.8,69.30000305175781,4.738420009613037,56,733,3,0,0,14.887298583984375,36.99960708618164,2411,1,0.24991959909999997,14.637378984884375,2979.81513671875,202.71528320312518
2023-04-04 10:20:17.577,2778.498291015625,800.4933471679688,4858.800201416016,8.699999809265137,3600,0.8,69.30000305175781,4.803589820861816,56,731,3,0,0,14.913858413696289,37.03293991088867,2413,1,0.2492354883,14.664622925396289,2985.582958984375,207.08466796875018
2023-04-04 10:20:19.590,2781.295166015625,801.7098999023438,4858.2000732421875,8.699999809265137,3600,0.8,69.4000015258789,4.7601423263549805,56,731,3,0,0,14.905004501342773,37.0662727355957,2415,1,0.2492354883,14.655769013042773,2983.6603515625,202.36518554687518
2023-04-04 10:20:21.610,2784.091552734375,802.318115234375,4859.399871826172,8.800000190734863,3600,0.8,69.4000015258789,4.8384199142456055,56,729,3,0,0,14.905004501342773,37.099605560302734,2417,1,0.2485433263,14.656461175042773,2982.56171875,198.47016601562518
2023-04-04 10:20:23.606,2782.693115234375,802.318115234375,4858.2000732421875,8.800000190734863,3600,0.8,69.5,4.8384199142456055,56,730,3,0,0,14.913858413696289,37.132938385009766,2419,1,0.2488914253,14.664966988396289,2985.30830078125,202.61518554687518
2023-04-04 10:20:25.606,2785.48974609375,804.1429443359375,4852.200164794922,8.800000190734863,3600,0.8,69.5999984741211,4.7732439041137695,56,730,3,0,0,14.913858413696289,37.1662712097168,2421,1,0.2488914253,14.664966988396289,2989.70283203125,204.21308593750018
2023-04-04 10:20:27.627,2789.684814453125,803.5346069335938,4859.399871826172,8.90000057220459,3600,0.8,69.5,4.894970893859863,56,727,3,0,0,14.94041919708252,37.19960403442383,2423,1,0.24785921549999998,14.69255998158252,2990.2521484375,200.56733398437518
2023-04-04 10:20:29.645,2792.4814453125,802.9263305664062,4859.399871826172,8.90000057220459,3600,0.8,69.5999984741211,4.9166975021362305,56,730,3,0,0,14.931565284729004,37.23293685913086,2425,1,0.2488914253,14.682673859429004,2988.0548828125,195.57343750000018
2023-04-04 10:20:31.646,2793.8798828125,802.318115234375,4863.599853515625,8.90000057220459,3600,0.8,69.69999694824219,4.938420295715332,56,731,3,0,0,14.97583293914795,37.26626968383789,2427,1,0.2492354883,14.72659745084795,2994.6466796875,200.76679687500018
2023-04-04 10:20:33.655,2793.8798828125,803.5346069335938,4860.0,8.800000190734863,3600,0.8,69.69999694824219,4.794970512390137,56,729,3,0,0,14.94041919708252,37.29960250854492,2429,1,0.2485433263,14.69187587078252,2989.428173828125,195.54829101562518
2023-04-04 10:20:35.655,2795.2783203125,802.318115234375,4857.599945068359,8.800000190734863,3600,0.8,69.69999694824219,4.8384199142456055,56,731,3,0,0,14.966979026794434,37.33293533325195,2431,1,0.2492354883,14.717743538494434,2997.39326171875,202.11494140625018
2023-04-04 10:20:37.674,2798.074951171875,804.1429443359375,4857.599945068359,8.800000190734863,3600,0.8,69.80000305175781,4.7732439041137695,56,728,3,0,0,14.993539810180664,37.366268157958984,2433,1,0.2481992633,14.745340546880664,3002.88642578125,204.81147460937518
2023-04-04 10:20:39.673,2800.87158203125,805.9677124023438,4860.0,8.800000190734863,3600,0.8,69.9000015258789,4.708071708679199,56,728,3,0,0,14.97583293914795,37.399600982666016,2435,1,0.2481992633,14.72763367584795,2996.29462890625,195.42304687500018
2023-04-04 10:20:41.693,2800.87158203125,804.7512817382812,4855.800018310547,8.800000190734863,3600,0.8,69.80000305175781,4.751516819000244,56,730,3,0,0,14.984686851501465,37.43293380737305,2438,1,0.2488914253,14.735795426201465,3001.78779296875,200.91621093750018
2023-04-04 10:20:43.691,2803.668212890625,805.9677124023438,4860.0,8.800000190734863,3600,0.8,70.0,4.708071708679199,56,730,3,0,0,15.011246681213379,37.46626663208008,2439,1,0.2488914253,14.762355255913379,3003.98505859375,200.31684570312518
2023-04-04 10:20:45.710,2806.46484375,804.7512817382812,4856.999816894531,8.800000190734863,3600,0.8,70.0,4.751516819000244,56,730,3,0,0,15.020100593566895,37.49959945678711,2442,1,0.2488914253,14.771209168266894,3008.654248046875,202.18940429687518
2023-04-04 10:20:47.729,2809.26171875,805.3594970703125,4859.399871826172,8.800000190734863,3600,0.8,70.0999984741211,4.729794502258301,56,732,3,0,0,15.028953552246094,37.53293228149414,2444,1,0.24957553609999997,14.779378016146094,3008.37958984375,199.11787109375018
2023-04-04 10:20:49.729,2807.86328125,804.1429443359375,4861.7999267578125,8.800000190734863,3600,0.8,70.19999694824219,4.7732439041137695,56,728,3,0,0,15.028953552246094,37.56626510620117,2446,1,0.2481992633,14.780754288946094,3007.28095703125,199.41767578125018
2023-04-04 10:20:51.743,2810.659912109375,804.1429443359375,4860.600128173828,8.699999809265137,3600,0.8,70.19999694824219,4.673243522644043,56,727,3,0,0,15.037806510925293,37.5995979309082,2448,1,0.24785921549999998,14.789947295425293,3010.0275390625,199.36762695312518
2023-04-04 10:20:53.764,2810.659912109375,803.5346069335938,4858.800201416016,8.699999809265137,3600,0.8,70.30000305175781,4.694970607757568,56,728,3,0,0,15.028953552246094,37.632930755615234,2450,1,0.2481992633,14.780754288946094,3009.47822265625,198.81831054687518
2023-04-04 10:20:55.761,2810.659912109375,801.7098999023438,4860.0,8.699999809265137,3600,0.8,70.19999694824219,4.7601423263549805,56,731,3,0,0,15.064366340637207,37.666263580322266,2452,1,0.2492354883,14.815130852337207,3016.893994140625,206.23408203125018
2023-04-04 10:20:57.781,2809.26171875,804.1429443359375,4860.600128173828,8.699999809265137,3600,0.8,70.19999694824219,4.673243522644043,56,730,3,0,0,15.028953552246094,37.6995964050293,2454,1,0.2488914253,14.780062126946094,3007.8302734375,198.56855468750018
2023-04-04 10:20:59.781,2812.058349609375,803.5346069335938,4856.999816894531,8.800000190734863,3600,0.8,70.30000305175781,4.794970512390137,56,730,3,0,0,15.020100593566895,37.73292922973633,2456,1,0.2488914253,14.771209168266894,3008.92890625,196.87055664062518
2023-04-04 10:21:01.791,2813.45654296875,805.9677124023438,4859.399871826172,8.800000190734863,3600,0.8,70.4000015258789,4.708071708679199,56,729,3,0,0,15.064366340637207,37.76626205444336,2458,1,0.2485433263,14.815823014337207,3016.07001953125,202.61347656250018
2023-04-04 10:21:03.792,2813.45654296875,805.3594970703125,4863.599853515625,8.90000057220459,3600,0.8,70.5,4.829794406890869,56,729,3,0,0,15.073221206665039,37.79959487915039,2460,1,0.2485433263,14.824677880365039,3014.696728515625,201.24018554687518
2023-04-04 10:21:05.813,2813.45654296875,806.5759887695312,4864.199981689453,9.0,3600,0.8,70.5,4.886349678039551,56,729,3,0,0,15.046660423278809,37.83292770385742,2462,1,0.2485433263,14.798117096978809,3007.8302734375,194.37373046875018
2023-04-04 10:21:07.830,2814.85498046875,805.9677124023438,4861.199798583984,9.0,3600,0.8,70.4000015258789,4.908071994781494,56,732,3,0,0,15.064366340637207,37.86626052856445,2464,1,0.24957553609999997,14.814790804537207,3014.4220703125,199.56708984375018
2023-04-04 10:21:09.831,2817.651611328125,805.3594970703125,4862.400054931641,9.0,3600,0.8,70.5,4.929794788360596,56,732,3,0,0,15.090928077697754,37.899593353271484,2466,1,0.24957553609999997,14.841352541597754,3019.36591796875,201.71430664062518
2023-04-04 10:21:11.849,2820.4482421875,805.3594970703125,4855.800018310547,9.100000381469727,3600,0.8,70.5,5.029794692993164,56,730,3,0,0,15.073221206665039,37.932926177978516,2468,1,0.2488914253,14.824329781365039,3021.0138671875,200.56562500000018
2023-04-04 10:21:13.843,2823.2451171875,805.9677124023438,4862.400054931641,9.100000381469727,3600,0.8,70.4000015258789,5.008072376251221,56,731,3,0,0,15.082074165344238,37.96625900268555,2470,1,0.2492354883,14.832838677044238,3017.16865234375,193.92353515625018
2023-04-04 10:21:15.863,2826.041748046875,804.7512817382812,4858.800201416016,9.100000381469727,3600,0.8,70.5999984741211,5.051517486572266,56,730,3,0,0,15.108633995056152,37.99959182739258,2472,1,0.2488914253,14.859742569756152,3026.50703125,200.46528320312518
2023-04-04 10:21:17.861,2830.23681640625,805.9677124023438,4861.199798583984,9.200000762939453,3600,0.8,70.69999694824219,5.108072280883789,56,728,3,0,0,15.099781036376953,38.03292465209961,2474,1,0.2481992633,14.851581773076953,3022.1125,191.87568359375018
2023-04-04 10:21:19.880,2830.23681640625,807.184326171875,4858.800201416016,9.200000762939453,3600,0.8,70.69999694824219,5.0646209716796875,56,730,3,0,0,15.117487907409668,38.06625747680664,2476,1,0.2488914253,14.868596482109668,3027.6056640625,197.36884765625018
2023-04-04 10:21:21.906,2831.635009765625,805.3594970703125,4863.000183105469,9.200000762939453,3600,0.8,70.89999389648438,5.129795074462891,55,731,3,0,0,15.126340866088867,38.09959030151367,2478,1,0.2492354883,14.877105377788867,3026.50703125,194.87202148437518
2023-04-04 10:21:23.898,2831.635009765625,805.9677124023438,4858.800201416016,9.30000114440918,3600,0.8,70.89999389648438,5.208072662353516,55,735,3,0,0,15.161755561828613,38.1329231262207,2480,1,0.2506117611,14.911143800728613,3037.218701171875,205.58369140625018
2023-04-04 10:21:25.916,2833.033203125,806.5759887695312,4866.600036621094,9.30000114440918,3600,0.8,70.89999389648438,5.186349868774414,55,729,3,0,0,15.126340866088867,38.166255950927734,2482,1,0.2485433263,14.877797539788867,3023.2111328125,190.17792968750018
2023-04-04 10:21:27.917,2834.431640625,806.5759887695312,4857.599945068359,9.30000114440918,3600,0.8,70.89999389648438,5.186349868774414,55,729,3,0,0,15.161755561828613,38.199588775634766,2484,1,0.2485433263,14.913212235528613,3038.317333984375,203.88569335937518
2023-04-04 10:21:29.918,2834.431640625,806.5759887695312,4864.199981689453,9.30000114440918,3600,0.8,71.0,5.186349868774414,55,728,3,0,0,15.1351957321167,38.2329216003418,2486,1,0.2481992633,14.8869964688167,3027.331005859375,192.89936523437518
2023-04-04 10:21:31.934,2833.033203125,806.5759887695312,4860.600128173828,9.399998664855957,3600,0.8,71.0,5.286348342895508,55,733,3,0,0,15.1351957321167,38.26625442504883,2488,1,0.24991959909999997,14.8852761330167,3029.8029296875,196.76972656250018
2023-04-04 10:21:33.931,2831.635009765625,805.3594970703125,4861.199798583984,9.399998664855957,3600,0.8,71.0999984741211,5.329793453216553,55,729,3,0,0,15.117487907409668,38.29958724975586,2490,1,0.2485433263,14.868944581109668,3026.232373046875,194.59736328125018
2023-04-04 10:21:35.953,2831.635009765625,806.5759887695312,4856.999816894531,9.399998664855957,3600,0.8,71.19999694824219,5.286348342895508,55,731,3,0,0,15.126340866088867,38.33292007446289,2492,1,0.2492354883,14.877105377788867,3030.9015625,199.26655273437518
2023-04-04 10:21:37.953,2831.635009765625,804.7512817382812,4855.199890136719,9.399998664855957,3600,0.8,71.0999984741211,5.351515769958496,55,734,3,0,0,15.152901649475098,38.36625289916992,2494,1,0.2502676981,14.902633951375098,3038.5919921875,206.95698242187518
2023-04-04 10:21:39.968,2833.033203125,806.5759887695312,4860.600128173828,9.499999046325684,3600,0.8,71.0999984741211,5.386348247528076,55,731,3,0,0,15.1351957321167,38.39958572387695,2496,1,0.2492354883,14.8859602438167,3029.8029296875,196.76972656250018
2023-04-04 10:21:41.970,2835.830078125,806.5759887695312,4860.600128173828,9.499999046325684,3600,0.8,71.30000305175781,5.386348247528076,55,733,3,0,0,15.152901649475098,38.432918548583984,2498,1,0.24991959909999997,14.902982050375098,3033.64814453125,197.81806640625018
2023-04-04 10:21:43.986,2835.830078125,806.5759887695312,4860.0,9.499999046325684,3600,0.8,71.30000305175781,5.386348247528076,55,729,3,0,0,15.152901649475098,38.466251373291016,2500,1,0.2485433263,14.904358323175098,3034.472119140625,198.64204101562518
2023-04-04 10:21:45.999,2837.228271484375,805.9677124023438,4862.400054931641,9.499999046325684,3600,0.8,71.30000305175781,5.408071041107178,55,729,3,0,0,15.161755561828613,38.49958419799805,2502,1,0.2485433263,14.913212235528613,3034.74677734375,197.51850585937518
2023-04-04 10:21:47.004,2837.228271484375,807.184326171875,4856.400146484375,9.499999046325684,3600,0.8,71.30000305175781,5.364619255065918,55,731,3,0,0,15.161755561828613,38.51625061035156,2503,1,0.2492354883,14.912520073528613,3039.14130859375,201.91303710937518
2023-04-04 10:21:49.012,2837.228271484375,806.5759887695312,4862.400054931641,9.59999942779541,3600,0.8,71.4000015258789,5.486348628997803,55,729,3,0,0,15.161755561828613,38.549583435058594,2505,1,0.2485433263,14.913212235528613,3034.472119140625,197.24384765625018
2023-04-04 10:21:51.024,2838.626708984375,805.9677124023438,4859.399871826172,9.59999942779541,3600,0.8,71.5,5.508070945739746,55,731,3,0,0,15.188315391540527,38.582916259765625,2507,1,0.2492354883,14.939079903240527,3042.9865234375,204.35981445312518
2023-04-04 10:21:53.044,2840.025146484375,805.9677124023438,4858.2000732421875,9.59999942779541,3600,0.8,71.5,5.508070945739746,55,733,3,0,0,15.170608520507812,38.616249084472656,2509,1,0.24991959909999997,14.920688921407812,3039.690625,199.66547851562518
2023-04-04 10:21:55.055,2840.025146484375,806.5759887695312,4865.999908447266,9.59999942779541,3600,0.8,71.5,5.486348628997803,55,732,3,0,0,15.197168350219727,38.64958190917969,2511,1,0.24957553609999997,14.947592814119727,3039.14130859375,199.11616210937518
2023-04-04 10:21:57.057,2840.025146484375,807.184326171875,4860.0,9.699999809265137,3600,0.8,71.60000610351562,5.564619541168213,55,729,3,0,0,15.179462432861328,38.68291473388672,2513,1,0.2485433263,14.930919106561328,3040.23994140625,200.21479492187518
2023-04-04 10:21:59.078,2840.025146484375,808.40087890625,4861.7999267578125,9.699999809265137,3600,0.8,71.69999694824219,5.521170139312744,55,728,3,0,0,15.170608520507812,38.71624755859375,2515,1,0.2481992633,14.922409257207812,3036.3947265625,196.36958007812518
2023-04-04 10:22:01.089,2838.626708984375,809.0090942382812,4863.599853515625,9.799999237060547,3600,0.8,71.5,5.599447727203369,55,730,3,0,0,15.179462432861328,38.74958038330078,2517,1,0.2488914253,14.930571007561328,3036.3947265625,197.76801757812518
2023-04-04 10:22:03.090,2840.025146484375,808.40087890625,4863.000183105469,9.799999237060547,3600,0.8,71.60000610351562,5.621170520782471,55,730,3,0,0,15.179462432861328,38.78291320800781,2519,1,0.2488914253,14.930571007561328,3036.94404296875,196.91889648437518
2023-04-04 10:22:05.111,2837.228271484375,807.7926635742188,4862.400054931641,9.799999237060547,3600,0.8,71.69999694824219,5.642892837524414,55,729,3,0,0,15.179462432861328,38.816246032714844,2521,1,0.2485433263,14.930919106561328,3038.04267578125,200.81440429687518
2023-04-04 10:22:07.130,2837.228271484375,809.0090942382812,4860.600128173828,9.799999237060547,3600,0.8,71.80000305175781,5.599447727203369,55,731,3,0,0,15.197168350219727,38.849578857421875,2523,1,0.2492354883,14.947932861919726,3042.43720703125,205.20893554687518
2023-04-04 10:22:09.129,2837.228271484375,806.5759887695312,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.686348915100098,55,729,3,0,0,15.170608520507812,38.882911682128906,2525,1,0.2485433263,14.922065194207812,3038.317333984375,201.08906250000018
2023-04-04 10:22:11.140,2837.228271484375,807.7926635742188,4863.599853515625,9.899999618530273,3600,0.8,71.9000015258789,5.742893218994141,55,731,3,0,0,15.179462432861328,38.91624450683594,2527,1,0.2492354883,14.930226944561328,3036.94404296875,199.71577148437518
2023-04-04 10:22:13.142,2840.025146484375,807.184326171875,4862.400054931641,9.899999618530273,3600,0.8,71.80000305175781,5.764619827270508,55,730,3,0,0,15.170608520507812,38.94957733154297,2529,1,0.2488914253,14.921717095207812,3036.120068359375,196.09492187500018
2023-04-04 10:22:15.162,2841.42333984375,809.0090942382812,4863.000183105469,9.899999618530273,3600,0.8,71.9000015258789,5.699448108673096,55,730,3,0,0,15.170608520507812,38.98291015625,2531,1,0.2488914253,14.921717095207812,3034.74677734375,193.32343750000018
2023-04-04 10:22:17.181,2844.219970703125,809.0090942382812,4858.2000732421875,9.899999618530273,3600,0.8,72.0,5.699448108673096,55,728,3,0,0,15.188315391540527,39.01624298095703,2533,1,0.2481992633,14.940116128240527,3042.9865234375,198.76655273437518
2023-04-04 10:22:19.194,2845.618408203125,809.0090942382812,4865.3997802734375,10.0,3600,0.8,71.9000015258789,5.799448013305664,55,731,3,0,0,15.179462432861328,39.04957580566406,2535,1,0.2492354883,14.930226944561328,3034.74677734375,189.12836914062518
2023-04-04 10:22:21.196,2844.219970703125,808.40087890625,4860.600128173828,10.0,3600,0.8,72.0,5.821170806884766,55,732,3,0,0,15.197168350219727,39.082908630371094,2537,1,0.24957553609999997,14.947592814119727,3042.711865234375,198.49189453125018
2023-04-04 10:22:23.207,2847.016845703125,808.40087890625,4860.0,10.0,3600,0.8,72.0999984741211,5.821170806884766,55,729,3,0,0,15.197168350219727,39.116241455078125,2539,1,0.2485433263,14.948625023919726,3043.53583984375,196.51899414062518
2023-04-04 10:22:25.231,2849.8134765625,808.40087890625,4860.0,10.0,3600,0.8,72.0999984741211,5.821170806884766,55,729,3,0,0,15.197168350219727,39.149574279785156,2541,1,0.2485433263,14.948625023919726,3043.53583984375,193.72236328125018
2023-04-04 10:22:27.244,2848.414794921875,809.0090942382812,4857.599945068359,10.0,3600,0.8,72.19999694824219,5.799448013305664,55,729,3,0,0,15.214875221252441,39.18290710449219,2543,1,0.2485433263,14.966331894952441,3049.02900390625,200.61420898437518
2023-04-04 10:22:29.244,2851.21142578125,810.2257080078125,4861.199798583984,10.100000381469727,3600,0.8,72.19999694824219,5.855997085571289,55,730,3,0,0,15.232583045959473,39.21623992919922,2545,1,0.2488914253,14.983691620659473,3049.5783203125,198.36689453125018
2023-04-04 10:22:31.265,2852.610107421875,811.4422607421875,4856.999816894531,10.100000381469727,3600,0.8,72.19999694824219,5.81254768371582,55,731,3,0,0,15.232583045959473,39.24957275390625,2547,1,0.2492354883,14.983347557659473,3052.32490234375,199.71479492187518
2023-04-04 10:22:33.266,2852.610107421875,810.2257080078125,4855.800018310547,10.100000381469727,3600,0.8,72.19999694824219,5.855997085571289,55,728,3,0,0,15.241436004638672,39.28290557861328,2549,1,0.2481992633,14.993236741338672,3055.895458984375,203.28535156250018
2023-04-04 10:22:35.280,2854.008544921875,810.2257080078125,4861.199798583984,10.100000381469727,3600,0.8,72.30000305175781,5.855997085571289,55,728,3,0,0,15.250289916992188,39.31623840332031,2551,1,0.2481992633,15.002090653692187,3053.42353515625,199.41499023437518
2023-04-04 10:22:37.299,2855.40673828125,811.4422607421875,4860.600128173828,10.100000381469727,3600,0.8,72.30000305175781,5.81254768371582,55,734,3,0,0,15.259142875671387,39.349571228027344,2553,1,0.2502676981,15.008875177571387,3055.071484375,199.66474609375018
2023-04-04 10:22:39.299,2858.203369140625,810.2257080078125,4859.399871826172,10.100000381469727,3600,0.8,72.4000015258789,5.855997085571289,55,733,3,0,0,15.267996788024902,39.382904052734375,2555,1,0.24991959909999997,15.018077188924902,3058.3673828125,200.16401367187518
2023-04-04 10:22:41.312,2859.601806640625,811.4422607421875,4861.199798583984,10.100000381469727,3600,0.8,72.4000015258789,5.81254768371582,55,729,3,0,0,15.267996788024902,39.416236877441406,2557,1,0.2485433263,15.019453461724902,3056.71943359375,197.11762695312518
2023-04-04 10:22:43.309,2859.601806640625,810.8340454101562,4852.799835205078,10.100000381469727,3600,0.8,72.4000015258789,5.834270000457764,55,732,3,0,0,15.276849746704102,39.44956970214844,2559,1,0.24957553609999997,15.027274210604102,3065.50849609375,205.90668945312518
2023-04-04 10:22:45.329,2861.000244140625,811.4422607421875,4860.600128173828,10.100000381469727,3600,0.8,72.4000015258789,5.81254768371582,55,733,3,0,0,15.276849746704102,39.48290252685547,2561,1,0.24991959909999997,15.026930147604102,3058.91669921875,197.91645507812518
2023-04-04 10:22:47.349,2861.000244140625,812.0504760742188,4858.2000732421875,10.100000381469727,3600,0.8,72.5,5.790824890136719,55,729,3,0,0,15.294557571411133,39.5162353515625,2563,1,0.2485433263,15.046014245111133,3064.9591796875,203.95893554687518
2023-04-04 10:22:49.347,2861.000244140625,812.0504760742188,4859.399871826172,10.200000762939453,3600,0.8,72.5999984741211,5.890825271606445,55,732,3,0,0,15.294557571411133,39.54956817626953,2565,1,0.24957553609999997,15.044982035311133,3063.585888671875,202.58564453125018
2023-04-04 10:22:51.366,2862.3984375,812.0504760742188,4856.999816894531,10.200000762939453,3600,0.8,72.5999984741211,5.890825271606445,55,729,3,0,0,15.303410530090332,39.58290100097656,2567,1,0.2485433263,15.054867203790332,3067.70576171875,205.30732421875018
2023-04-04 10:22:53.367,2862.3984375,813.26708984375,4858.2000732421875,10.100000381469727,3600,0.8,72.5999984741211,5.747585296630859,55,727,3,0,0,15.294557571411133,39.616233825683594,2569,1,0.24785921549999998,15.046698355911133,3064.40986328125,202.01142578125018
2023-04-04 10:22:55.378,2865.195068359375,812.0504760742188,4856.400146484375,10.200000762939453,3600,0.8,72.69999694824219,5.890825271606445,55,731,3,0,0,15.303410530090332,39.649566650390625,2571,1,0.2492354883,15.054175041790332,3067.980419921875,202.78535156250018
2023-04-04 10:22:57.400,2866.59326171875,811.4422607421875,4861.199798583984,10.200000762939453,3600,0.8,72.69999694824219,5.912547588348389,55,730,3,0,0,15.294557571411133,39.682899475097656,2573,1,0.2488914253,15.045666146111133,3062.487255859375,195.89399414062518
2023-04-04 10:22:59.401,2869.389892578125,812.0504760742188,4854.000091552734,10.200000762939453,3600,0.8,72.80000305175781,5.890825271606445,55,730,3,0,0,15.303410530090332,39.71623229980469,2575,1,0.2488914253,15.054519104790332,3069.90302734375,200.51313476562518
2023-04-04 10:23:01.417,2866.59326171875,811.4422607421875,4858.800201416016,10.200000762939453,3600,0.8,72.80000305175781,5.912547588348389,55,731,3,0,0,15.294557571411133,39.766231536865234,2577,1,0.2492354883,15.045322083111133,3064.40986328125,197.81660156250018
2023-04-04 10:23:03.415,2865.195068359375,813.26708984375,4855.199890136719,10.200000762939453,3600,0.8,72.80000305175781,5.847585678100586,55,730,3,0,0,15.329970359802246,39.799564361572266,2579,1,0.2488914253,15.081078934502246,3074.29755859375,209.10249023437518
2023-04-04 10:23:05.414,2865.195068359375,812.6588134765625,4860.600128173828,10.200000762939453,3600,0.8,72.80000305175781,5.86909818649292,55,730,3,0,0,15.303410530090332,39.8328971862793,2581,1,0.2488914253,15.054519104790332,3064.40986328125,199.21479492187518
2023-04-04 10:23:07.434,2863.796630859375,812.0504760742188,4867.200164794922,10.300000190734863,3600,0.8,72.9000015258789,5.990825176239014,55,729,3,0,0,15.294557571411133,39.86623001098633,2583,1,0.2485433263,15.046014245111133,3057.26875,193.47211914062518
2023-04-04 10:23:09.450,2863.796630859375,812.6588134765625,4854.6002197265625,10.300000190734863,3600,0.8,72.9000015258789,5.9690985679626465,55,731,3,0,0,15.312264442443848,39.89956283569336,2585,1,0.2492354883,15.063028954143848,3071.00166015625,207.20502929687518
2023-04-04 10:23:11.453,2865.195068359375,813.8754272460938,4861.199798583984,10.40000057220459,3600,0.8,72.9000015258789,6.026149272918701,55,730,3,0,0,15.312264442443848,39.93289566040039,2587,1,0.2488914253,15.063373017143848,3065.50849609375,200.31342773437518
2023-04-04 10:23:13.465,2867.991943359375,813.26708984375,4861.7999267578125,10.40000057220459,3600,0.8,73.0,6.047585964202881,55,729,3,0,0,15.321117401123047,39.96622848510742,2589,1,0.2485433263,15.072574074823047,3067.1564453125,199.16450195312518
2023-04-04 10:23:15.485,2869.389892578125,814.483642578125,4861.199798583984,10.500000953674316,3600,0.8,72.9000015258789,6.104717254638672,55,731,3,0,0,15.321117401123047,39.99956130981445,2591,1,0.2492354883,15.071881912823047,3067.1564453125,197.76655273437518
2023-04-04 10:23:17.484,2869.389892578125,811.4422607421875,4860.600128173828,10.500000953674316,3600,0.8,73.0999984741211,6.21254825592041,55,733,3,0,0,15.321117401123047,40.032894134521484,2593,1,0.24991959909999997,15.071197802023047,3068.529736328125,199.13984375000018
2023-04-04 10:23:19.496,2870.78857421875,812.6588134765625,4856.400146484375,10.600001335144043,3600,0.8,73.0999984741211,6.26909875869751,55,729,3,0,0,15.321117401123047,40.066226959228516,2595,1,0.2485433263,15.072574074823047,3071.825634765625,201.03706054687518
2023-04-04 10:23:21.497,2873.585205078125,813.8754272460938,4858.2000732421875,10.600001335144043,3600,0.8,73.0999984741211,6.226149559020996,55,729,3,0,0,15.329970359802246,40.09955978393555,2597,1,0.2485433263,15.081427033502246,3071.825634765625,198.24042968750018
2023-04-04 10:23:23.518,2874.983642578125,812.6588134765625,4863.599853515625,10.69999885559082,3600,0.8,73.0999984741211,6.369096755981445,55,732,3,0,0,15.329970359802246,40.13289260864258,2599,1,0.24957553609999997,15.080394823702246,3067.70576171875,192.72211914062518
2023-04-04 10:23:25.520,2877.7802734375,815.0918579101562,4862.400054931641,10.69999885559082,3600,0.8,73.19999694824219,6.283283233642578,55,731,3,0,0,15.356532096862793,40.16622543334961,2601,1,0.2492354883,15.107296608562793,3073.7482421875,195.96796875000018
2023-04-04 10:23:27.533,2877.7802734375,814.483642578125,4860.600128173828,10.799999237060547,3600,0.8,73.19999694824219,6.404715538024902,55,731,3,0,0,15.365385055541992,40.19955825805664,2603,1,0.2492354883,15.116149567241992,3077.044140625,199.26386718750018
2023-04-04 10:23:29.554,2879.17822265625,812.6588134765625,4858.800201416016,10.799999237060547,3600,0.8,73.19999694824219,6.469097137451172,55,729,3,0,0,15.356532096862793,40.23289108276367,2605,1,0.2485433263,15.107988770562793,3077.59345703125,198.41523437500018
