,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 10:23:31.554,2881.97509765625,815.7001953125,4855.199890136719,10.899999618530273,3600,0.8,73.30000305175781,6.461849212646484,55,732,3,0,0,15.356532096862793,40.2662239074707,2607,1,0.24957553609999997,15.106956560762793,3079.24140625,197.26630859375018
2023-04-04 10:23:33.566,2881.97509765625,813.8754272460938,4857.599945068359,10.899999618530273,3600,0.8,73.19999694824219,6.526147842407227,55,727,3,0,0,15.374238014221191,40.299556732177734,2609,1,0.24785921549999998,15.126378798721191,3081.98798828125,200.01289062500018
2023-04-04 10:23:35.586,2884.771728515625,815.0918579101562,4858.800201416016,10.899999618530273,3600,0.8,73.39999389648438,6.483283519744873,55,732,3,0,0,15.400798797607422,40.332889556884766,2611,1,0.24957553609999997,15.151223261507422,3086.107861328125,201.33613281250018
2023-04-04 10:23:37.586,2886.170166015625,815.7001953125,4865.999908447266,11.0,3600,0.8,73.39999389648438,6.561849594116211,55,728,3,0,0,15.383091926574707,40.3662223815918,2613,1,0.2481992633,15.134892663274707,3076.49482421875,190.32465820312518
2023-04-04 10:23:39.590,2884.771728515625,816.3084716796875,4862.400054931641,11.0,3600,0.8,73.39999389648438,6.540414810180664,55,727,3,0,0,15.383091926574707,40.39955520629883,2615,1,0.24785921549999998,15.135232711074707,3079.24140625,194.46967773437518
2023-04-04 10:23:41.602,2886.170166015625,815.0918579101562,4859.399871826172,10.899999618530273,3600,0.8,73.5,6.483283519744873,55,730,3,0,0,15.400798797607422,40.43288803100586,2617,1,0.2488914253,15.151907372307422,3085.833203125,199.66303710937518
2023-04-04 10:23:43.600,2887.568115234375,815.0918579101562,4858.800201416016,10.899999618530273,3600,0.8,73.5,6.483283519744873,55,728,3,0,0,15.400798797607422,40.46622085571289,2619,1,0.2481992633,15.152599534307422,3086.38251953125,198.81440429687518
2023-04-04 10:23:45.619,2886.170166015625,814.483642578125,4860.600128173828,10.899999618530273,3600,0.8,73.5999984741211,6.504715919494629,55,728,3,0,0,15.400798797607422,40.49955368041992,2621,1,0.2481992633,15.152599534307422,3085.28388671875,199.11372070312518
2023-04-04 10:23:47.639,2888.967041015625,815.7001953125,4864.199981689453,10.899999618530273,3600,0.8,73.5,6.461849212646484,55,730,3,0,0,15.41850471496582,40.53288650512695,2623,1,0.2488914253,15.16961328966582,3085.28388671875,196.31684570312518
2023-04-04 10:23:49.639,2890.365234375,816.3084716796875,4858.2000732421875,10.899999618530273,3600,0.8,73.69999694824219,6.440414905548096,55,729,3,0,0,15.427358627319336,40.566219329833984,2625,1,0.2485433263,15.178815301019336,3092.150341796875,201.78510742187518
2023-04-04 10:23:51.657,2893.161865234375,816.3084716796875,4861.199798583984,10.799999237060547,3600,0.8,73.5999984741211,6.340414524078369,55,729,3,0,0,15.436211585998535,40.599552154541016,2627,1,0.2485433263,15.187668259698535,3091.601025390625,198.43916015625018
2023-04-04 10:23:53.656,2897.357177734375,815.7001953125,4853.399963378906,10.799999237060547,3600,0.8,73.80000305175781,6.361848831176758,55,730,3,0,0,15.453919410705566,40.63288497924805,2629,1,0.2488914253,15.205027985405566,3102.3126953125,204.95551757812518
2023-04-04 10:23:55.666,2900.1533203125,815.0918579101562,4858.2000732421875,10.799999237060547,3600,0.8,73.69999694824219,6.383283615112305,55,731,3,0,0,15.462772369384766,40.66621780395508,2631,1,0.2492354883,15.213536881084766,3100.1154296875,199.96210937500018
2023-04-04 10:23:57.687,2900.1533203125,815.0918579101562,4864.199981689453,10.69999885559082,3600,0.8,73.69999694824219,6.283283233642578,55,729,3,0,0,15.462772369384766,40.69955062866211,2633,1,0.2485433263,15.214229043084766,3095.446240234375,195.29291992187518
2023-04-04 10:23:59.687,2901.5517578125,816.3084716796875,4863.599853515625,10.69999885559082,3600,0.8,73.69999694824219,6.240414619445801,55,730,3,0,0,15.462772369384766,40.73288345336914,2635,1,0.2488914253,15.213880944084766,3095.17158203125,193.61982421875018
2023-04-04 10:24:01.706,2900.1533203125,815.7001953125,4863.000183105469,10.600001335144043,3600,0.8,73.80000305175781,6.161850929260254,55,730,3,0,0,15.489333152770996,40.76621627807617,2638,1,0.2488914253,15.240441727470996,3101.76337890625,201.61005859375018
2023-04-04 10:24:03.703,2900.1533203125,815.7001953125,4863.000183105469,10.600001335144043,3600,0.8,73.9000015258789,6.161850929260254,55,728,3,0,0,15.453919410705566,40.7995491027832,2640,1,0.2481992633,15.205720147405566,3094.347607421875,194.19428710937518
2023-04-04 10:24:05.724,2900.1533203125,814.483642578125,4863.000183105469,10.600001335144043,3600,0.8,73.9000015258789,6.204717636108398,55,730,3,0,0,15.462772369384766,40.832881927490234,2642,1,0.2488914253,15.213880944084766,3096.544873046875,196.39155273437518
2023-04-04 10:24:07.722,2901.5517578125,816.3084716796875,4855.199890136719,10.600001335144043,3600,0.8,73.9000015258789,6.140416622161865,55,731,3,0,0,15.471626281738281,40.866214752197266,2644,1,0.2492354883,15.222390793438281,3104.235302734375,202.68354492187518
2023-04-04 10:24:09.740,2900.1533203125,816.3084716796875,4860.0,10.600001335144043,3600,0.8,74.0,6.140416622161865,55,733,3,0,0,15.471626281738281,40.8995475769043,2646,1,0.24991959909999997,15.221706682638281,3100.1154296875,199.96210937500018
2023-04-04 10:24:11.741,2898.75537109375,816.3084716796875,4861.199798583984,10.600001335144043,3600,0.8,74.10000610351562,6.140416622161865,55,731,3,0,0,15.462772369384766,40.93288040161133,2648,1,0.2492354883,15.213536881084766,3097.36884765625,198.61347656250018
2023-04-04 10:24:13.758,2897.357177734375,816.9168090820312,4857.599945068359,10.500000953674316,3600,0.8,74.0,6.018980026245117,55,730,3,0,0,15.48047924041748,40.96621322631836,2650,1,0.2488914253,15.23158781511748,3103.96064453125,206.60346679687518
2023-04-04 10:24:15.752,2900.1533203125,815.7001953125,4859.399871826172,10.500000953674316,3600,0.8,74.10000610351562,6.061850547790527,55,731,3,0,0,15.498186111450195,40.99954605102539,2652,1,0.2492354883,15.248950623150195,3106.7072265625,206.55390625000018
2023-04-04 10:24:17.774,2900.1533203125,814.483642578125,4860.600128173828,10.500000953674316,3600,0.8,74.10000610351562,6.104717254638672,55,730,3,0,0,15.489333152770996,41.03287887573242,2654,1,0.2488914253,15.240441727470996,3104.5099609375,204.35664062500018
2023-04-04 10:24:19.785,2900.1533203125,813.8754272460938,4858.800201416016,10.500000953674316,3600,0.8,74.10000610351562,6.126149654388428,55,731,3,0,0,15.489333152770996,41.06621170043945,2656,1,0.2492354883,15.240097664470996,3106.15791015625,206.00458984375018
2023-04-04 10:24:21.785,2900.1533203125,814.483642578125,4861.199798583984,10.500000953674316,3600,0.8,74.10000610351562,6.104717254638672,55,728,3,0,0,15.462772369384766,41.099544525146484,2658,1,0.2481992633,15.214573106084766,3098.192822265625,198.03950195312518
2023-04-04 10:24:23.808,2900.1533203125,817.5250244140625,4859.399871826172,10.500000953674316,3600,0.8,74.10000610351562,5.997547626495361,55,731,3,0,0,15.498186111450195,41.132877349853516,2660,1,0.2492354883,15.248950623150195,3106.15791015625,206.00458984375018
2023-04-04 10:24:25.825,2900.1533203125,816.3084716796875,4859.399871826172,10.500000953674316,3600,0.8,74.19999694824219,6.040416240692139,55,728,3,0,0,15.48047924041748,41.16621017456055,2662,1,0.2481992633,15.23227997711748,3102.86201171875,202.70869140625018
2023-04-04 10:24:27.836,2900.1533203125,816.3084716796875,4858.800201416016,10.500000953674316,3600,0.8,74.19999694824219,6.040416240692139,55,731,3,0,0,15.48047924041748,41.19954299926758,2664,1,0.2492354883,15.23124375211748,3103.136669921875,202.98334960937518
2023-04-04 10:24:29.837,2901.5517578125,816.3084716796875,4861.7999267578125,10.500000953674316,3600,0.8,74.19999694824219,6.040416240692139,55,729,3,0,0,15.471626281738281,41.23287582397461,2666,1,0.2485433263,15.223082955438281,3099.016796875,197.46503906250018
2023-04-04 10:24:31.858,2900.1533203125,814.483642578125,4860.600128173828,10.500000953674316,3600,0.8,74.19999694824219,6.104717254638672,55,728,3,0,0,15.462772369384766,41.26620864868164,2668,1,0.2481992633,15.214573106084766,3098.742138671875,198.58881835937518
2023-04-04 10:24:38.260,2904.348876953125,816.3084716796875,4861.7999267578125,10.500000953674316,3600,0.8,74.30000305175781,6.040416240692139,55,734,3,0,0,15.489333152770996,41.366207122802734,2674,1,0.2502676981,15.239065454670996,3102.3126953125,197.96381835937518
2023-04-04 10:24:40.278,2900.1533203125,815.0918579101562,4858.800201416016,10.500000953674316,3600,0.8,74.19999694824219,6.083284854888916,55,729,3,0,0,15.507039070129395,41.399539947509766,2676,1,0.2485433263,15.258495743829394,3109.45380859375,209.30048828125018
2023-04-04 10:24:42.310,2904.348876953125,816.3084716796875,4861.7999267578125,10.500000953674316,3600,0.8,74.19999694824219,6.040416240692139,55,731,3,0,0,15.489333152770996,41.4328727722168,2678,1,0.2492354883,15.240097664470996,3102.587353515625,198.23847656250018
2023-04-04 10:24:44.310,2904.348876953125,818.7415771484375,4854.6002197265625,10.500000953674316,3600,0.8,74.30000305175781,5.954680919647217,55,730,3,0,0,15.498186111450195,41.46620559692383,2680,1,0.2488914253,15.249294686150195,3109.45380859375,205.10493164062518
2023-04-04 10:24:46.323,2904.348876953125,815.7001953125,4858.800201416016,10.600001335144043,3600,0.8,74.19999694824219,6.161850929260254,55,728,3,0,0,15.48047924041748,41.49953842163086,2682,1,0.2481992633,15.23227997711748,3103.411328125,199.06245117187518
2023-04-04 10:24:48.343,2902.949951171875,814.483642578125,4860.600128173828,10.600001335144043,3600,0.8,74.19999694824219,6.204717636108398,55,731,3,0,0,15.498186111450195,41.53287124633789,2684,1,0.2492354883,15.248950623150195,3106.15791015625,203.20795898437518
2023-04-04 10:24:50.343,2902.949951171875,815.7001953125,4864.800109863281,10.600001335144043,3600,0.8,74.4000015258789,6.161850929260254,55,731,3,0,0,15.498186111450195,41.56620407104492,2686,1,0.2492354883,15.248950623150195,3102.3126953125,199.36274414062518
2023-04-04 10:24:52.375,2904.348876953125,815.7001953125,4858.2000732421875,10.600001335144043,3600,0.8,74.30000305175781,6.161850929260254,55,731,3,0,0,15.48047924041748,41.59953689575195,2688,1,0.2492354883,15.23124375211748,3103.96064453125,199.61176757812518
2023-04-04 10:24:54.375,2905.746826171875,815.7001953125,4864.199981689453,10.600001335144043,3600,0.8,74.4000015258789,6.161850929260254,55,731,3,0,0,15.507039070129395,41.632869720458984,2690,1,0.2492354883,15.257803581829394,3104.5099609375,198.76313476562518
2023-04-04 10:24:56.394,2904.348876953125,815.0918579101562,4857.599945068359,10.600001335144043,3600,0.8,74.4000015258789,6.183285236358643,55,728,3,0,0,15.498186111450195,41.666202545166016,2692,1,0.2481992633,15.249986848150195,3108.9044921875,204.55561523437518
2023-04-04 10:24:58.394,2905.746826171875,815.7001953125,4856.400146484375,10.500000953674316,3600,0.8,74.5,6.061850547790527,55,729,3,0,0,15.498186111450195,41.69953536987305,2694,1,0.2485433263,15.249642785150195,3109.45380859375,203.70698242187518
2023-04-04 10:25:00.408,2904.348876953125,817.5250244140625,4860.0,10.500000953674316,3600,0.8,74.4000015258789,5.997547626495361,55,730,3,0,0,15.507039070129395,41.749534606933594,2696,1,0.2488914253,15.258147644829394,3107.531201171875,203.18232421875018
2023-04-04 10:25:02.427,2902.949951171875,815.0918579101562,4863.599853515625,10.500000953674316,3600,0.8,74.30000305175781,6.083284854888916,55,734,3,0,0,15.515893936157227,41.782867431640625,2698,1,0.2502676981,15.265626238057227,3107.25654296875,204.30659179687518
2023-04-04 10:25:04.428,2905.746826171875,815.7001953125,4860.0,10.500000953674316,3600,0.8,74.5,6.061850547790527,55,730,3,0,0,15.48047924041748,41.816200256347656,2700,1,0.2488914253,15.23158781511748,3102.3126953125,196.56586914062518
2023-04-04 10:25:06.439,2902.949951171875,817.5250244140625,4859.399871826172,10.500000953674316,3600,0.8,74.5,5.997547626495361,55,728,3,0,0,15.489333152770996,41.84953308105469,2702,1,0.2481992633,15.241133889470996,3104.5099609375,201.56000976562518
2023-04-04 10:25:08.444,2901.5517578125,815.0918579101562,4856.999816894531,10.500000953674316,3600,0.8,74.5,6.083284854888916,55,732,3,0,0,15.48047924041748,41.88286590576172,2704,1,0.24957553609999997,15.23090370431748,3105.05927734375,203.50751953125018
2023-04-04 10:25:10.461,2900.1533203125,813.8754272460938,4860.0,10.500000953674316,3600,0.8,74.5,6.126149654388428,55,729,3,0,0,15.471626281738281,41.91619873046875,2706,1,0.2485433263,15.223082955438281,3101.2140625,201.06074218750018
2023-04-04 10:25:12.462,2900.1533203125,814.483642578125,4861.7999267578125,10.500000953674316,3600,0.8,74.5,6.104717254638672,55,730,3,0,0,15.462772369384766,41.94953155517578,2708,1,0.2488914253,15.213880944084766,3097.36884765625,197.21552734375018
2023-04-04 10:25:14.479,2900.1533203125,814.483642578125,4859.399871826172,10.500000953674316,3600,0.8,74.5,6.104717254638672,55,729,3,0,0,15.471626281738281,41.98286437988281,2710,1,0.2485433263,15.223082955438281,3101.76337890625,201.61005859375018
2023-04-04 10:25:16.480,2898.75537109375,813.26708984375,4856.999816894531,10.600001335144043,3600,0.8,74.5,6.247586250305176,55,729,3,0,0,15.453919410705566,42.016197204589844,2712,1,0.2485433263,15.205376084405566,3100.1154296875,201.36005859375018
2023-04-04 10:25:18.491,2901.5517578125,813.8754272460938,4856.400146484375,10.600001335144043,3600,0.8,74.5,6.226149559020996,55,731,3,0,0,15.48047924041748,42.049530029296875,2714,1,0.2492354883,15.23124375211748,3106.15791015625,204.60615234375018
2023-04-04 10:25:20.491,2900.1533203125,813.26708984375,4863.000183105469,10.600001335144043,3600,0.8,74.5,6.247586250305176,55,727,3,0,0,15.462772369384766,42.082862854003906,2716,1,0.24785921549999998,15.214913153884766,3097.36884765625,197.21552734375018
2023-04-04 10:25:22.513,2900.1533203125,815.0918579101562,4861.199798583984,10.600001335144043,3600,0.8,74.5999984741211,6.183285236358643,55,730,3,0,0,15.489333152770996,42.11619567871094,2718,1,0.2488914253,15.240441727470996,3103.685986328125,203.53266601562518
2023-04-04 10:25:24.525,2898.75537109375,815.0918579101562,4862.400054931641,10.600001335144043,3600,0.8,74.5,6.183285236358643,55,730,3,0,0,15.489333152770996,42.14952850341797,2720,1,0.2488914253,15.240441727470996,3102.86201171875,204.10664062500018
2023-04-04 10:25:26.540,2898.75537109375,813.8754272460938,4858.2000732421875,10.69999885559082,3600,0.8,74.5999984741211,6.326147556304932,55,731,3,0,0,15.489333152770996,42.182861328125,2722,1,0.2492354883,15.240097664470996,3106.7072265625,207.95185546875018
2023-04-04 10:25:28.541,2900.1533203125,815.7001953125,4858.800201416016,10.69999885559082,3600,0.8,74.5999984741211,6.2618489265441895,55,729,3,0,0,15.48047924041748,42.21619415283203,2724,1,0.2485433263,15.23193591411748,3103.411328125,203.25800781250018
2023-04-04 10:25:30.563,2897.357177734375,813.8754272460938,4858.800201416016,10.69999885559082,3600,0.8,74.5999984741211,6.326147556304932,55,731,3,0,0,15.48047924041748,42.24952697753906,2726,1,0.2492354883,15.23124375211748,3103.96064453125,206.60346679687518
2023-04-04 10:25:32.573,2897.357177734375,815.7001953125,4858.2000732421875,10.69999885559082,3600,0.8,74.5999984741211,6.2618489265441895,55,729,3,0,0,15.453919410705566,42.282859802246094,2728,1,0.2485433263,15.205376084405566,3098.192822265625,200.83564453125018
2023-04-04 10:25:34.574,2898.75537109375,814.483642578125,4858.800201416016,10.799999237060547,3600,0.8,74.5999984741211,6.404715538024902,55,730,3,0,0,15.462772369384766,42.316192626953125,2730,1,0.2488914253,15.213880944084766,3100.1154296875,201.36005859375018
2023-04-04 10:25:36.596,2898.75537109375,814.483642578125,4855.800018310547,10.799999237060547,3600,0.8,74.5,6.404715538024902,55,728,3,0,0,15.453919410705566,42.349525451660156,2732,1,0.2481992633,15.205720147405566,3100.66474609375,201.90937500000018
2023-04-04 10:25:38.615,2897.357177734375,814.483642578125,4859.399871826172,10.799999237060547,3600,0.8,74.69999694824219,6.404715538024902,55,728,3,0,0,15.462772369384766,42.38285827636719,2734,1,0.2481992633,15.214573106084766,3099.56611328125,202.20893554687518
2023-04-04 10:25:40.614,2895.95849609375,816.3084716796875,4863.000183105469,10.899999618530273,3600,0.8,74.5999984741211,6.440414905548096,55,731,3,0,0,15.462772369384766,42.41619110107422,2736,1,0.2492354883,15.213536881084766,3095.7208984375,199.76240234375018
2023-04-04 10:25:42.628,2895.95849609375,816.3084716796875,4857.599945068359,10.899999618530273,3600,0.8,74.5999984741211,6.440414905548096,55,729,3,0,0,15.462772369384766,42.44952392578125,2738,1,0.2485433263,15.214229043084766,3100.390087890625,204.43159179687518
2023-04-04 10:25:44.626,2895.95849609375,815.7001953125,4856.999816894531,10.899999618530273,3600,0.8,74.69999694824219,6.461849212646484,55,728,3,0,0,15.462772369384766,42.48285675048828,2740,1,0.2481992633,15.214573106084766,3101.2140625,205.25556640625018
2023-04-04 10:25:46.647,2895.95849609375,814.483642578125,4863.599853515625,10.899999618530273,3600,0.8,74.69999694824219,6.504715919494629,55,733,3,0,0,15.471626281738281,42.51618957519531,2742,1,0.24991959909999997,15.221706682638281,3097.9181640625,201.95966796875018
2023-04-04 10:25:48.658,2898.75537109375,816.3084716796875,4860.0,10.899999618530273,3600,0.8,74.69999694824219,6.440414905548096,55,731,3,0,0,15.48047924041748,42.549522399902344,2744,1,0.2492354883,15.23124375211748,3102.3126953125,203.55732421875018
2023-04-04 10:25:50.659,2898.75537109375,814.483642578125,4863.599853515625,11.0,3600,0.8,74.5999984741211,6.604715824127197,55,728,3,0,0,15.48047924041748,42.582855224609375,2746,1,0.2481992633,15.23227997711748,3100.1154296875,201.36005859375018
2023-04-04 10:25:52.681,2898.75537109375,813.8754272460938,4857.599945068359,11.0,3600,0.8,74.69999694824219,6.626148223876953,55,731,3,0,0,15.489333152770996,42.616188049316406,2748,1,0.2492354883,15.240097664470996,3107.25654296875,208.50117187500018
2023-04-04 10:25:54.692,2900.1533203125,814.483642578125,4861.199798583984,11.0,3600,0.8,74.80000305175781,6.604715824127197,55,732,3,0,0,15.48047924041748,42.64952087402344,2750,1,0.24957553609999997,15.23090370431748,3101.76337890625,201.61005859375018
2023-04-04 10:25:56.700,2895.95849609375,815.0918579101562,4857.599945068359,11.0,3600,0.8,74.80000305175781,6.5832839012146,55,731,3,0,0,15.462772369384766,42.68285369873047,2753,1,0.2492354883,15.213536881084766,3100.66474609375,204.70625000000018
2023-04-04 10:26:01.224,2897.357177734375,815.7001953125,4861.7999267578125,11.0,3600,0.8,74.69999694824219,6.561849594116211,55,729,3,0,0,15.462772369384766,42.74951934814453,2757,1,0.2485433263,15.214229043084766,3097.36884765625,200.01166992187518
2023-04-04 10:26:03.275,2895.95849609375,815.7001953125,4858.800201416016,11.0,3600,0.8,74.80000305175781,6.561849594116211,55,730,3,0,0,15.471626281738281,42.78285217285156,2759,1,0.2488914253,15.222734856438281,3101.488720703125,205.53022460937518
2023-04-04 10:26:05.295,2895.95849609375,817.5250244140625,4860.0,11.0,3600,0.8,74.80000305175781,6.497546195983887,55,731,3,0,0,15.489333152770996,42.816184997558594,2761,1,0.2492354883,15.240097664470996,3103.411328125,207.45283203125018
2023-04-04 10:26:07.295,2898.75537109375,816.3084716796875,4861.199798583984,11.0,3600,0.8,74.69999694824219,6.540414810180664,55,732,3,0,0,15.498186111450195,42.849517822265625,2763,1,0.24957553609999997,15.248610575350195,3105.05927734375,206.30390625000018
2023-04-04 10:26:09.306,2897.357177734375,815.7001953125,4860.600128173828,11.0,3600,0.8,74.9000015258789,6.561849594116211,55,729,3,0,0,15.471626281738281,42.882850646972656,2765,1,0.2485433263,15.223082955438281,3100.1154296875,202.75825195312518
2023-04-04 10:26:11.313,2895.95849609375,815.7001953125,4859.399871826172,11.0,3600,0.8,74.80000305175781,6.561849594116211,55,729,3,0,0,15.48047924041748,42.91618347167969,2767,1,0.2485433263,15.23193591411748,3102.86201171875,206.90351562500018
2023-04-04 10:26:13.323,2894.559814453125,815.7001953125,4857.599945068359,11.0,3600,0.8,74.80000305175781,6.561849594116211,55,731,3,0,0,15.48047924041748,42.94951629638672,2769,1,0.2492354883,15.23124375211748,3104.5099609375,209.95014648437518
2023-04-04 10:26:15.324,2891.763671875,813.8754272460938,4865.3997802734375,11.0,3600,0.8,74.80000305175781,6.626148223876953,55,731,3,0,0,15.462772369384766,42.98284912109375,2771,1,0.2492354883,15.213536881084766,3094.622265625,202.85859375000018
2023-04-04 10:26:17.345,2893.161865234375,815.7001953125,4855.199890136719,11.0,3600,0.8,74.80000305175781,6.561849594116211,55,728,3,0,0,15.427358627319336,43.01618194580078,2773,1,0.2481992633,15.179159364019336,3095.17158203125,202.00971679687518
2023-04-04 10:26:19.364,2891.763671875,816.9168090820312,4860.600128173828,11.0,3600,0.8,74.9000015258789,6.518978595733643,55,731,3,0,0,15.462772369384766,43.04951477050781,2775,1,0.2492354883,15.213536881084766,3097.36884765625,205.60517578125018
2023-04-04 10:26:21.377,2894.559814453125,817.5250244140625,4863.599853515625,11.0,3600,0.8,74.80000305175781,6.497546195983887,55,729,3,0,0,15.462772369384766,43.082847595214844,2777,1,0.2485433263,15.214229043084766,3095.17158203125,200.61176757812518
2023-04-04 10:26:23.389,2893.161865234375,815.7001953125,4860.0,11.0,3600,0.8,74.80000305175781,6.561849594116211,55,730,3,0,0,15.436211585998535,43.116180419921875,2779,1,0.2488914253,15.187320160698535,3092.97431640625,199.81245117187518
2023-04-04 10:26:25.391,2893.161865234375,815.7001953125,4863.000183105469,11.0,3600,0.8,74.9000015258789,6.561849594116211,55,731,3,0,0,15.462772369384766,43.16617965698242,2781,1,0.2492354883,15.213536881084766,3095.995556640625,202.83369140625018
2023-04-04 10:26:27.413,2891.763671875,818.1332397460938,4858.800201416016,11.09999942779541,3600,0.8,74.80000305175781,6.576114177703857,55,731,3,0,0,15.462772369384766,43.19951248168945,2783,1,0.2492354883,15.213536881084766,3098.46748046875,206.70380859375018
2023-04-04 10:26:29.426,2891.763671875,816.3084716796875,4855.199890136719,11.09999942779541,3600,0.8,74.9000015258789,6.640415191650391,55,729,3,0,0,15.453919410705566,43.232845306396484,2785,1,0.2485433263,15.205376084405566,3100.66474609375,208.90107421875018
2023-04-04 10:26:31.446,2893.161865234375,817.5250244140625,4863.000183105469,11.09999942779541,3600,0.8,74.80000305175781,6.597546577453613,55,733,3,0,0,15.471626281738281,43.266178131103516,2787,1,0.24991959909999997,15.221706682638281,3097.094189453125,203.93232421875018
2023-04-04 10:26:33.446,2894.559814453125,815.0918579101562,4856.999816894531,11.09999942779541,3600,0.8,75.0,6.683283805847168,55,728,3,0,0,15.462772369384766,43.29951095581055,2789,1,0.2481992633,15.214573106084766,3101.488720703125,206.92890625000018
2023-04-04 10:26:35.460,2895.95849609375,816.3084716796875,4856.400146484375,11.09999942779541,3600,0.8,74.80000305175781,6.640415191650391,55,729,3,0,0,15.471626281738281,43.33284378051758,2791,1,0.2485433263,15.223082955438281,3103.411328125,207.45283203125018
2023-04-04 10:26:37.479,2895.95849609375,816.9168090820312,4858.2000732421875,11.09999942779541,3600,0.8,74.9000015258789,6.618978500366211,55,730,3,0,0,15.471626281738281,43.36617660522461,2793,1,0.2488914253,15.222734856438281,3101.488720703125,205.53022460937518
2023-04-04 10:26:39.480,2895.95849609375,816.3084716796875,4858.800201416016,11.09999942779541,3600,0.8,74.9000015258789,6.640415191650391,55,730,3,0,0,15.489333152770996,43.39950942993164,2795,1,0.2488914253,15.240441727470996,3105.05927734375,209.10078125000018
2023-04-04 10:26:41.492,2894.559814453125,816.9168090820312,4860.0,11.199999809265137,3600,0.8,75.0,6.7189788818359375,55,732,3,0,0,15.48047924041748,43.43284225463867,2797,1,0.24957553609999997,15.23090370431748,3101.76337890625,207.20356445312518
2023-04-04 10:26:43.493,2895.95849609375,817.5250244140625,4854.000091552734,11.199999809265137,3600,0.8,75.0,6.697546482086182,55,730,3,0,0,15.489333152770996,43.4661750793457,2799,1,0.2488914253,15.240441727470996,3108.629833984375,212.67133789062518
2023-04-04 10:26:45.512,2898.75537109375,817.5250244140625,4858.800201416016,11.199999809265137,3600,0.8,74.9000015258789,6.697546482086182,55,732,3,0,0,15.48047924041748,43.499507904052734,2801,1,0.24957553609999997,15.23090370431748,3102.587353515625,203.83198242187518
2023-04-04 10:26:47.532,2897.357177734375,817.5250244140625,4867.799835205078,11.199999809265137,3600,0.8,74.9000015258789,6.697546482086182,55,729,3,0,0,15.471626281738281,43.532840728759766,2803,1,0.2485433263,15.223082955438281,3093.5236328125,196.16645507812518
2023-04-04 10:26:49.525,2898.75537109375,816.3084716796875,4856.999816894531,11.199999809265137,3600,0.8,75.0,6.740415573120117,55,731,3,0,0,15.471626281738281,43.5661735534668,2805,1,0.2492354883,15.222390793438281,3102.86201171875,204.10664062500018
2023-04-04 10:26:51.546,2895.95849609375,818.1332397460938,4860.0,11.199999809265137,3600,0.8,75.0,6.676114559173584,55,730,3,0,0,15.471626281738281,43.59950637817383,2807,1,0.2488914253,15.222734856438281,3099.56611328125,203.60761718750018
2023-04-04 10:26:53.565,2894.559814453125,816.3084716796875,4858.800201416016,11.199999809265137,3600,0.8,75.0,6.740415573120117,55,730,3,0,0,15.453919410705566,43.63283920288086,2809,1,0.2488914253,15.205027985405566,3097.36884765625,202.80903320312518
2023-04-04 10:26:55.565,2893.161865234375,816.9168090820312,4859.399871826172,11.09999942779541,3600,0.8,75.0,6.618978500366211,55,730,3,0,0,15.453919410705566,43.66617202758789,2811,1,0.2488914253,15.205027985405566,3096.81953125,203.65766601562518
2023-04-04 10:26:57.578,2893.161865234375,817.5250244140625,4856.999816894531,11.199999809265137,3600,0.8,75.0,6.697546482086182,55,730,3,0,0,15.471626281738281,43.69950485229492,2813,1,0.2488914253,15.222734856438281,3102.3126953125,209.15083007812518
2023-04-04 10:26:59.598,2893.161865234375,816.3084716796875,4860.600128173828,11.09999942779541,3600,0.8,75.0,6.640415191650391,55,731,3,0,0,15.453919410705566,43.73283767700195,2815,1,0.2492354883,15.204683922405566,3095.7208984375,202.55903320312518
2023-04-04 10:27:01.599,2893.161865234375,817.5250244140625,4855.199890136719,11.09999942779541,3600,0.8,75.0,6.597546577453613,55,730,3,0,0,15.471626281738281,43.766170501708984,2817,1,0.2488914253,15.222734856438281,3103.96064453125,210.79877929687518
2023-04-04 10:27:03.612,2895.95849609375,816.3084716796875,4862.400054931641,11.199999809265137,3600,0.8,75.0,6.740415573120117,55,729,3,0,0,15.462772369384766,43.799503326416016,2819,1,0.2485433263,15.214229043084766,3096.27021484375,200.31171875000018
2023-04-04 10:27:05.633,2894.559814453125,817.5250244140625,4860.600128173828,11.09999942779541,3600,0.8,75.0,6.597546577453613,55,728,3,0,0,15.462772369384766,43.83283615112305,2821,1,0.2481992633,15.214573106084766,3097.36884765625,202.80903320312518
2023-04-04 10:27:07.634,2891.763671875,816.3084716796875,4861.7999267578125,11.09999942779541,3600,0.8,75.0999984741211,6.640415191650391,55,729,3,0,0,15.462772369384766,43.86616897583008,2823,1,0.2485433263,15.214229043084766,3096.81953125,205.05585937500018
2023-04-04 10:27:09.650,2891.763671875,817.5250244140625,4855.199890136719,11.09999942779541,3600,0.8,75.0999984741211,6.597546577453613,55,727,3,0,0,15.453919410705566,43.89950180053711,2825,1,0.24785921549999998,15.206060195205566,3100.1154296875,208.35175781250018
2023-04-04 10:27:11.651,2891.763671875,816.9168090820312,4861.7999267578125,11.199999809265137,3600,0.8,75.0999984741211,6.7189788818359375,55,727,3,0,0,15.453919410705566,43.93283462524414,2827,1,0.24785921549999998,15.206060195205566,3094.896923828125,203.13325195312518
2023-04-04 10:27:13.668,2893.161865234375,817.5250244140625,4858.800201416016,11.09999942779541,3600,0.8,75.0999984741211,6.597546577453613,55,731,3,0,0,15.462772369384766,43.96616744995117,2829,1,0.2492354883,15.213536881084766,3098.742138671875,205.58027343750018
2023-04-04 10:27:15.669,2894.559814453125,816.9168090820312,4855.199890136719,11.09999942779541,3600,0.8,75.0,6.618978500366211,55,734,3,0,0,15.471626281738281,43.9995002746582,2831,1,0.2502676981,15.221358583638281,3103.685986328125,209.12617187500018
2023-04-04 10:27:17.681,2894.559814453125,818.1332397460938,4861.199798583984,11.09999942779541,3600,0.8,75.0999984741211,6.576114177703857,55,730,3,0,0,15.48047924041748,44.032833099365234,2833,1,0.2488914253,15.23158781511748,3100.66474609375,206.10493164062518
2023-04-04 10:27:19.700,2894.559814453125,816.3084716796875,4856.999816894531,11.09999942779541,3600,0.8,75.0999984741211,6.640415191650391,55,727,3,0,0,15.445066452026367,44.066165924072266,2836,1,0.24785921549999998,15.197207236526367,3097.36884765625,202.80903320312518
2023-04-04 10:27:21.701,2894.559814453125,815.7001953125,4857.599945068359,11.09999942779541,3600,0.8,75.0999984741211,6.661849498748779,55,731,3,0,0,15.462772369384766,44.0994987487793,2838,1,0.2492354883,15.213536881084766,3100.66474609375,206.10493164062518
2023-04-04 10:27:23.714,2894.559814453125,816.3084716796875,4858.2000732421875,11.09999942779541,3600,0.8,75.0999984741211,6.640415191650391,55,731,3,0,0,15.462772369384766,44.13283157348633,2840,1,0.2492354883,15.213536881084766,3099.56611328125,205.00629882812518
2023-04-04 10:27:25.734,2895.95849609375,816.3084716796875,4860.600128173828,11.09999942779541,3600,0.8,75.0999984741211,6.640415191650391,55,730,3,0,0,15.471626281738281,44.16616439819336,2842,1,0.2488914253,15.222734856438281,3099.840771484375,203.88227539062518
2023-04-04 10:27:27.750,2894.559814453125,816.9168090820312,4860.0,11.09999942779541,3600,0.8,75.0999984741211,6.618978500366211,55,728,3,0,0,15.48047924041748,44.19949722290039,2844,1,0.2481992633,15.23227997711748,3102.3126953125,207.75288085937518
2023-04-04 10:27:29.752,2894.559814453125,817.5250244140625,4862.400054931641,11.199999809265137,3600,0.8,75.0999984741211,6.697546482086182,55,728,3,0,0,15.462772369384766,44.23283004760742,2846,1,0.2481992633,15.214573106084766,3095.995556640625,201.43574218750018
2023-04-04 10:27:31.762,2895.95849609375,816.9168090820312,4860.0,11.199999809265137,3600,0.8,75.0999984741211,6.7189788818359375,55,729,3,0,0,15.453919410705566,44.26616287231445,2848,1,0.2485433263,15.205376084405566,3096.27021484375,200.31171875000018
2023-04-04 10:27:33.763,2894.559814453125,816.3084716796875,4857.599945068359,11.199999809265137,3600,0.8,75.0,6.740415573120117,55,731,3,0,0,15.471626281738281,44.299495697021484,2850,1,0.2492354883,15.222390793438281,3102.3126953125,207.75288085937518
2023-04-04 10:27:35.784,2893.161865234375,818.7415771484375,4852.200164794922,11.199999809265137,3600,0.8,75.0999984741211,6.654680252075195,55,731,3,0,0,15.48047924041748,44.332828521728516,2852,1,0.2492354883,15.23124375211748,3107.805859375,214.64399414062518
2023-04-04 10:27:37.803,2893.161865234375,818.1332397460938,4857.599945068359,11.199999809265137,3600,0.8,75.0999984741211,6.676114559173584,55,731,3,0,0,15.498186111450195,44.36616134643555,2854,1,0.2492354883,15.248950623150195,3107.25654296875,214.09467773437518
2023-04-04 10:27:39.803,2893.161865234375,816.9168090820312,4857.599945068359,11.199999809265137,3600,0.8,75.0999984741211,6.7189788818359375,55,730,3,0,0,15.471626281738281,44.39949417114258,2856,1,0.2488914253,15.222734856438281,3102.038037109375,208.87617187500018
2023-04-04 10:27:41.814,2891.763671875,816.3084716796875,4863.599853515625,11.199999809265137,3600,0.8,75.19999694824219,6.740415573120117,55,731,3,0,0,15.471626281738281,44.43282699584961,2858,1,0.2492354883,15.222390793438281,3097.36884765625,205.60517578125018
2023-04-04 10:27:43.834,2888.967041015625,816.9168090820312,4853.399963378906,11.199999809265137,3600,0.8,75.19999694824219,6.7189788818359375,55,731,3,0,0,15.462772369384766,44.46615982055664,2860,1,0.2492354883,15.213536881084766,3103.411328125,214.44428710937518
2023-04-04 10:27:45.835,2888.967041015625,815.0918579101562,4861.7999267578125,11.199999809265137,3600,0.8,75.0999984741211,6.7832841873168945,55,731,3,0,0,15.436211585998535,44.49949264526367,2862,1,0.2492354883,15.186976097698535,3091.3263671875,202.35932617187518
2023-04-04 10:27:47.847,2888.967041015625,814.483642578125,4864.199981689453,11.199999809265137,3600,0.8,75.19999694824219,6.804716110229492,55,729,3,0,0,15.427358627319336,44.5328254699707,2864,1,0.2485433263,15.178815301019336,3088.03046875,199.06342773437518
2023-04-04 10:27:49.849,2887.568115234375,816.9168090820312,4857.599945068359,11.199999809265137,3600,0.8,75.0999984741211,6.7189788818359375,55,729,3,0,0,15.41850471496582,44.566158294677734,2866,1,0.2485433263,15.16996138866582,3090.502392578125,202.93427734375018
2023-04-04 10:27:51.870,2888.967041015625,817.5250244140625,4864.199981689453,11.09999942779541,3600,0.8,75.19999694824219,6.597546577453613,55,728,3,0,0,15.445066452026367,44.599491119384766,2868,1,0.2481992633,15.196867188726367,3090.77705078125,201.81000976562518
2023-04-04 10:27:53.882,2888.967041015625,817.5250244140625,4855.800018310547,11.199999809265137,3600,0.8,75.19999694824219,6.697546482086182,55,728,3,0,0,15.453919410705566,44.6328239440918,2870,1,0.2481992633,15.205720147405566,3099.56611328125,210.59907226562518
2023-04-04 10:27:55.903,2886.170166015625,817.5250244140625,4857.599945068359,11.199999809265137,3600,0.8,75.0999984741211,6.697546482086182,55,730,3,0,0,15.453919410705566,44.66615676879883,2872,1,0.2488914253,15.205027985405566,3097.9181640625,211.74799804687518
2023-04-04 10:27:57.904,2886.170166015625,816.9168090820312,4858.2000732421875,11.09999942779541,3600,0.8,75.19999694824219,6.618978500366211,55,731,3,0,0,15.445066452026367,44.69948959350586,2874,1,0.2492354883,15.195830963726367,3095.7208984375,209.55073242187518
2023-04-04 10:27:59.922,2884.771728515625,818.1332397460938,4858.2000732421875,11.199999809265137,3600,0.8,75.0999984741211,6.676114559173584,55,731,3,0,0,15.462772369384766,44.73282241821289,2876,1,0.2492354883,15.213536881084766,3099.016796875,214.24506835937518
2023-04-04 10:28:01.916,2886.170166015625,816.9168090820312,4865.999908447266,11.09999942779541,3600,0.8,75.0999984741211,6.618978500366211,55,732,3,0,0,15.436211585998535,44.76615524291992,2878,1,0.24957553609999997,15.186636049898535,3087.206494140625,201.03632812500018
2023-04-04 10:28:03.937,2884.771728515625,816.9168090820312,4862.400054931641,11.09999942779541,3600,0.8,75.0999984741211,6.618978500366211,55,729,3,0,0,15.436211585998535,44.79948806762695,2880,1,0.2485433263,15.187668259698535,3090.227734375,205.45600585937518
2023-04-04 10:28:05.949,2881.97509765625,815.7001953125,4861.199798583984,11.09999942779541,3600,0.8,75.0999984741211,6.661849498748779,55,731,3,0,0,15.41850471496582,44.832820892333984,2882,1,0.2492354883,15.16926922666582,3088.03046875,206.05537109375018
2023-04-04 10:28:07.971,2881.97509765625,816.9168090820312,4861.199798583984,11.09999942779541,3600,0.8,75.0,6.618978500366211,55,727,3,0,0,15.427358627319336,44.866153717041016,2884,1,0.24785921549999998,15.179499411819336,3089.67841796875,207.70332031250018
2023-04-04 10:28:09.984,2880.576904296875,815.7001953125,4857.599945068359,11.0,3600,0.8,75.0999984741211,6.561849594116211,55,731,3,0,0,15.409651756286621,44.89948654174805,2886,1,0.2492354883,15.160416267986621,3088.854443359375,208.27753906250018
2023-04-04 10:28:12.002,2880.576904296875,816.3084716796875,4862.400054931641,11.0,3600,0.8,75.0999984741211,6.540414810180664,55,731,3,0,0,15.409651756286621,44.93281936645508,2888,1,0.2492354883,15.160416267986621,3084.7345703125,204.15766601562518
2023-04-04 10:28:14.002,2880.576904296875,817.5250244140625,4861.199798583984,11.0,3600,0.8,75.0999984741211,6.497546195983887,55,730,3,0,0,15.409651756286621,44.96615219116211,2890,1,0.2488914253,15.160760330986621,3085.28388671875,204.70698242187518
2023-04-04 10:28:16.023,2879.17822265625,818.1332397460938,4856.400146484375,10.899999618530273,3600,0.8,75.19999694824219,6.3761138916015625,55,727,3,0,0,15.400798797607422,44.99948501586914,2892,1,0.24785921549999998,15.152939582107422,3087.48115234375,208.30292968750018
2023-04-04 10:28:18.024,2877.7802734375,816.9168090820312,4857.599945068359,10.899999618530273,3600,0.8,75.19999694824219,6.418978214263916,55,729,3,0,0,15.41850471496582,45.03281784057617,2894,1,0.2485433263,15.16996138866582,3090.502392578125,212.72211914062518
2023-04-04 10:28:20.037,2874.983642578125,815.0918579101562,4860.600128173828,10.899999618530273,3600,0.8,75.0999984741211,6.483283519744873,55,729,3,0,0,15.391944885253906,45.0661506652832,2896,1,0.2485433263,15.143401558953906,3083.08662109375,208.10297851562518
2023-04-04 10:28:22.056,2872.186767578125,814.483642578125,4858.2000732421875,10.799999237060547,3600,0.8,75.0999984741211,6.404715538024902,55,731,3,0,0,15.374238014221191,45.099483489990234,2898,1,0.2492354883,15.125002525921191,3080.88935546875,208.70258789062518
2023-04-04 10:28:24.072,2872.186767578125,814.483642578125,4865.999908447266,10.799999237060547,3600,0.8,75.0999984741211,6.404715538024902,55,729,3,0,0,15.374238014221191,45.132816314697266,2900,1,0.2485433263,15.125694687921191,3074.846875,202.66010742187518
2023-04-04 10:28:26.090,2870.78857421875,813.26708984375,4857.599945068359,10.799999237060547,3600,0.8,75.0999984741211,6.44758415222168,55,730,3,0,0,15.365385055541992,45.1661491394043,2902,1,0.2488914253,15.116493630241992,3080.3400390625,209.55146484375018
2023-04-04 10:28:28.107,2867.991943359375,814.483642578125,4861.199798583984,10.69999885559082,3600,0.8,75.0999984741211,6.304715633392334,55,730,3,0,0,15.347677230834961,45.19948196411133,2904,1,0.2488914253,15.09878580553496,3072.924267578125,204.93232421875018
2023-04-04 10:28:30.108,2866.59326171875,815.0918579101562,4857.599945068359,10.69999885559082,3600,0.8,75.19999694824219,6.283283233642578,55,728,3,0,0,15.338824272155762,45.23281478881836,2906,1,0.2481992633,15.090625008855762,3073.7482421875,207.15498046875018
2023-04-04 10:28:32.120,2866.59326171875,815.7001953125,4854.6002197265625,10.69999885559082,3600,0.8,75.0,6.2618489265441895,55,729,3,0,0,15.347677230834961,45.26614761352539,2908,1,0.2485433263,15.09913390453496,3078.1427734375,211.54951171875018
2023-04-04 10:28:34.140,2866.59326171875,815.7001953125,4860.0,10.69999885559082,3600,0.8,75.0,6.2618489265441895,55,732,3,0,0,15.338824272155762,45.29948043823242,2910,1,0.24957553609999997,15.089248736055762,3071.5509765625,204.95771484375018
2023-04-04 10:28:36.141,2865.195068359375,813.8754272460938,4856.999816894531,10.69999885559082,3600,0.8,75.0999984741211,6.326147556304932,55,732,3,0,0,15.329970359802246,45.33281326293945,2912,1,0.24957553609999997,15.080394823702246,3072.649609375,207.45454101562518
2023-04-04 10:28:38.153,2866.59326171875,813.26708984375,4856.400146484375,10.69999885559082,3600,0.8,75.0999984741211,6.347584247589111,55,733,3,0,0,15.338824272155762,45.366146087646484,2914,1,0.24991959909999997,15.088904673055762,3075.121533203125,208.52827148437518
2023-04-04 10:28:40.174,2861.000244140625,813.8754272460938,4856.999816894531,10.69999885559082,3600,0.8,75.0999984741211,6.326147556304932,55,729,3,0,0,15.321117401123047,45.399478912353516,2916,1,0.2485433263,15.072574074823047,3071.00166015625,210.00141601562518
2023-04-04 10:28:42.173,2861.000244140625,813.8754272460938,4864.199981689453,10.69999885559082,3600,0.8,75.0999984741211,6.326147556304932,55,730,3,0,0,15.303410530090332,45.43281173706055,2918,1,0.2488914253,15.054519104790332,3061.11396484375,200.11372070312518
2023-04-04 10:28:44.190,2861.000244140625,814.483642578125,4861.199798583984,10.69999885559082,3600,0.8,75.0,6.304715633392334,55,733,3,0,0,15.347677230834961,45.46614456176758,2920,1,0.24991959909999997,15.09775763173496,3072.649609375,211.64936523437518
2023-04-04 10:28:46.191,2862.3984375,813.26708984375,4857.599945068359,10.69999885559082,3600,0.8,75.0,6.347584247589111,55,731,3,0,0,15.329970359802246,45.49947738647461,2922,1,0.2492354883,15.080734871502246,3072.374951171875,209.97651367187518
2023-04-04 10:28:48.202,2862.3984375,813.8754272460938,4855.800018310547,10.69999885559082,3600,0.8,75.0,6.326147556304932,55,729,3,0,0,15.321117401123047,45.53281021118164,2924,1,0.2485433263,15.072574074823047,3071.825634765625,209.42719726562518
2023-04-04 10:28:50.210,2862.3984375,813.26708984375,4862.400054931641,10.69999885559082,3600,0.8,75.0,6.347584247589111,55,732,3,0,0,15.312264442443848,45.56614303588867,2926,1,0.24957553609999997,15.062688906343848,3064.40986328125,202.01142578125018
2023-04-04 10:28:52.223,2861.000244140625,813.26708984375,4859.399871826172,10.69999885559082,3600,0.8,75.0,6.347584247589111,55,731,3,0,0,15.321117401123047,45.5994758605957,2928,1,0.2492354883,15.071881912823047,3068.80439453125,207.80415039062518
2023-04-04 10:28:54.243,2861.000244140625,812.6588134765625,4856.400146484375,10.69999885559082,3600,0.8,75.0,6.369096755981445,55,730,3,0,0,15.312264442443848,45.632808685302734,2930,1,0.2488914253,15.063373017143848,3069.90302734375,208.90278320312518
2023-04-04 10:28:56.244,2861.000244140625,815.0918579101562,4854.6002197265625,10.69999885559082,3600,0.8,74.9000015258789,6.283283233642578,55,729,3,0,0,15.2857027053833,45.666141510009766,2932,1,0.2485433263,15.0371593790833,3064.40986328125,203.40961914062518
2023-04-04 10:28:58.255,2859.601806640625,812.0504760742188,4861.7999267578125,10.69999885559082,3600,0.8,75.0,6.390823841094971,55,730,3,0,0,15.321117401123047,45.6994743347168,2934,1,0.2488914253,15.072225975823047,3067.70576171875,208.10395507812518
2023-04-04 10:29:00.276,2859.601806640625,813.26708984375,4854.6002197265625,10.69999885559082,3600,0.8,74.9000015258789,6.347584247589111,55,732,3,0,0,15.338824272155762,45.73280715942383,2936,1,0.24957553609999997,15.089248736055762,3076.49482421875,216.89301757812518
2023-04-04 10:29:02.277,2856.80517578125,812.6588134765625,4859.399871826172,10.600001335144043,3600,0.8,74.9000015258789,6.26909875869751,55,731,3,0,0,15.276849746704102,45.76613998413086,2938,1,0.2492354883,15.027614258404101,3059.466015625,202.66083984375018
2023-04-04 10:29:04.293,2855.40673828125,813.26708984375,4857.599945068359,10.600001335144043,3600,0.8,74.9000015258789,6.247586250305176,55,732,3,0,0,15.312264442443848,45.79947280883789,2940,1,0.24957553609999997,15.062688906343848,3068.255078125,212.84833984375018
2023-04-04 10:29:06.311,2854.008544921875,813.8754272460938,4859.399871826172,10.600001335144043,3600,0.8,74.80000305175781,6.226149559020996,55,729,3,0,0,15.303410530090332,45.83280563354492,2942,1,0.2485433263,15.054867203790332,3064.9591796875,210.95063476562518
2023-04-04 10:29:08.308,2854.008544921875,813.26708984375,4861.199798583984,10.600001335144043,3600,0.8,74.80000305175781,6.247586250305176,55,730,3,0,0,15.2857027053833,45.86613845825195,2944,1,0.2488914253,15.0368112800833,3060.01533203125,206.00678710937518
2023-04-04 10:29:10.328,2852.610107421875,813.26708984375,4858.2000732421875,10.600001335144043,3600,0.8,74.80000305175781,6.247586250305176,55,731,3,0,0,15.2857027053833,45.899471282958984,2946,1,0.2492354883,15.0364672170833,3062.21259765625,209.60249023437518
2023-04-04 10:29:12.329,2852.610107421875,811.4422607421875,4860.0,10.600001335144043,3600,0.8,74.9000015258789,6.3125481605529785,55,729,3,0,0,15.294557571411133,45.932804107666016,2948,1,0.2485433263,15.046014245111133,3063.585888671875,210.97578125000018
2023-04-04 10:29:14.339,2849.8134765625,811.4422607421875,4859.399871826172,10.600001335144043,3600,0.8,74.80000305175781,6.3125481605529785,55,730,3,0,0,15.276849746704102,45.96613693237305,2950,1,0.2488914253,15.027958321404101,3060.01533203125,210.20185546875018
2023-04-04 10:29:16.361,2852.610107421875,812.0504760742188,4855.199890136719,10.500000953674316,3600,0.8,74.80000305175781,6.190825462341309,55,727,3,0,0,15.267996788024902,45.99946975708008,2952,1,0.24785921549999998,15.020137572524902,3061.66328125,209.05317382812518
2023-04-04 10:29:18.361,2849.8134765625,812.0504760742188,4855.800018310547,10.500000953674316,3600,0.8,74.80000305175781,6.190825462341309,55,726,3,0,0,15.250289916992188,46.03280258178711,2954,1,0.2475151525,15.002774764492187,3057.26875,207.45527343750018
2023-04-04 10:29:20.380,2848.414794921875,810.8340454101562,4859.399871826172,10.500000953674316,3600,0.8,74.80000305175781,6.2342705726623535,55,730,3,0,0,15.276849746704102,46.06613540649414,2956,1,0.2488914253,15.027958321404101,3060.289990234375,211.87519531250018
2023-04-04 10:29:22.373,2848.414794921875,811.4422607421875,4860.600128173828,10.500000953674316,3600,0.8,74.80000305175781,6.21254825592041,55,732,3,0,0,15.259142875671387,46.09946823120117,2958,1,0.24957553609999997,15.009567339571387,3055.071484375,206.65668945312518
2023-04-04 10:29:24.394,2845.618408203125,812.0504760742188,4858.800201416016,10.600001335144043,3600,0.8,74.80000305175781,6.290825843811035,55,730,3,0,0,15.259142875671387,46.14946746826172,2960,1,0.2488914253,15.010251450371387,3056.444775390625,210.82636718750018
2023-04-04 10:29:26.407,2847.016845703125,810.8340454101562,4861.7999267578125,10.600001335144043,3600,0.8,74.80000305175781,6.33427095413208,55,728,3,0,0,15.241436004638672,46.18280029296875,2962,1,0.2481992633,14.993236741338672,3050.676953125,203.66010742187518
2023-04-04 10:29:28.412,2845.618408203125,812.0504760742188,4857.599945068359,10.600001335144043,3600,0.8,74.80000305175781,6.290825843811035,55,728,3,0,0,15.250289916992188,46.21613311767578,2964,1,0.2481992633,15.002090653692187,3055.62080078125,210.00239257812518
2023-04-04 10:29:30.430,2842.82177734375,812.6588134765625,4858.800201416016,10.600001335144043,3600,0.8,74.69999694824219,6.26909875869751,55,730,3,0,0,15.250289916992188,46.24946594238281,2966,1,0.2488914253,15.001398491692187,3054.52216796875,211.70039062500018
2023-04-04 10:29:32.446,2841.42333984375,812.6588134765625,4856.999816894531,10.600001335144043,3600,0.8,74.69999694824219,6.26909875869751,55,727,3,0,0,15.232583045959473,46.282798767089844,2968,1,0.24785921549999998,14.984723830459473,3052.32490234375,210.90156250000018
2023-04-04 10:29:34.447,2841.42333984375,812.0504760742188,4858.800201416016,10.600001335144043,3600,0.8,74.69999694824219,6.290825843811035,55,729,3,0,0,15.241436004638672,46.316131591796875,2970,1,0.2485433263,14.992892678338672,3052.87421875,211.45087890625018
2023-04-04 10:29:36.458,2842.82177734375,812.6588134765625,4857.599945068359,10.600001335144043,3600,0.8,74.69999694824219,6.26909875869751,55,729,3,0,0,15.241436004638672,46.349464416503906,2972,1,0.2485433263,14.992892678338672,3053.42353515625,210.60175781250018
2023-04-04 10:29:38.459,2842.82177734375,812.0504760742188,4860.600128173828,10.600001335144043,3600,0.8,74.5999984741211,6.290825843811035,55,729,3,0,0,15.250289916992188,46.38279724121094,2974,1,0.2485433263,15.001746590692187,3053.148876953125,210.32709960937518
2023-04-04 10:29:40.480,2844.219970703125,810.8340454101562,4864.199981689453,10.600001335144043,3600,0.8,74.69999694824219,6.33427095413208,55,730,3,0,0,15.250289916992188,46.41613006591797,2976,1,0.2488914253,15.001398491692187,3050.676953125,206.45698242187518
2023-04-04 10:29:42.492,2842.82177734375,810.8340454101562,4861.199798583984,10.600001335144043,3600,0.8,74.69999694824219,6.33427095413208,55,730,3,0,0,15.241436004638672,46.449462890625,2978,1,0.2488914253,14.992544579338672,3051.22626953125,208.40449218750018
2023-04-04 10:29:44.491,2842.82177734375,810.2257080078125,4861.7999267578125,10.600001335144043,3600,0.8,74.69999694824219,6.355997562408447,55,733,3,0,0,15.241436004638672,46.48279571533203,2980,1,0.24991959909999997,14.991516405538672,3050.676953125,207.85517578125018
2023-04-04 10:29:46.512,2841.42333984375,811.4422607421875,4859.399871826172,10.600001335144043,3600,0.8,74.69999694824219,6.3125481605529785,55,728,3,0,0,15.232583045959473,46.51612854003906,2982,1,0.2481992633,14.984383782659473,3050.676953125,209.25361328125018
