,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 10:29:48.531,2840.025146484375,812.6588134765625,4860.600128173828,10.600001335144043,3600,0.8,74.69999694824219,6.26909875869751,55,729,3,0,0,15.232583045959473,46.549461364746094,2984,1,0.2485433263,14.984039719659473,3049.02900390625,209.00385742187518
2023-04-04 10:29:50.529,2840.025146484375,812.0504760742188,4865.999908447266,10.600001335144043,3600,0.8,74.5999984741211,6.290825843811035,55,731,3,0,0,15.232583045959473,46.582794189453125,2986,1,0.2492354883,14.983347557659473,3044.63447265625,204.60932617187518
2023-04-04 10:29:52.549,2838.626708984375,811.4422607421875,4854.6002197265625,10.600001335144043,3600,0.8,74.5,6.3125481605529785,55,729,3,0,0,15.232583045959473,46.616127014160156,2988,1,0.2485433263,14.984039719659473,3054.52216796875,215.89545898437518
2023-04-04 10:29:54.549,2837.228271484375,812.0504760742188,4857.599945068359,10.600001335144043,3600,0.8,74.69999694824219,6.290825843811035,55,731,3,0,0,15.197168350219727,46.64945983886719,2990,1,0.2492354883,14.947932861919726,3044.08515625,206.85688476562518
2023-04-04 10:29:56.563,2835.830078125,812.6588134765625,4863.000183105469,10.600001335144043,3600,0.8,74.4000015258789,6.26909875869751,55,728,3,0,0,15.214875221252441,46.68279266357422,2992,1,0.2481992633,14.966675957952441,3043.53583984375,207.70576171875018
2023-04-04 10:29:58.582,2838.626708984375,812.6588134765625,4863.000183105469,10.600001335144043,3600,0.8,74.5999984741211,6.26909875869751,55,729,3,0,0,15.223730087280273,46.71612548828125,2994,1,0.2485433263,14.975186760980273,3045.1837890625,206.55708007812518
2023-04-04 10:30:00.582,2837.228271484375,812.0504760742188,4861.199798583984,10.600001335144043,3600,0.8,74.5999984741211,6.290825843811035,55,727,3,0,0,15.214875221252441,46.74945831298828,2996,1,0.24785921549999998,14.967016005752441,3045.1837890625,207.95551757812518
2023-04-04 10:30:02.600,2837.228271484375,810.8340454101562,4858.2000732421875,10.600001335144043,3600,0.8,74.5999984741211,6.33427095413208,55,729,3,0,0,15.197168350219727,46.78279113769531,2998,1,0.2485433263,14.948625023919726,3044.08515625,206.85688476562518
2023-04-04 10:30:04.600,2835.830078125,812.6588134765625,4857.599945068359,10.600001335144043,3600,0.8,74.5999984741211,6.26909875869751,55,730,3,0,0,15.214875221252441,46.816123962402344,3000,1,0.2488914253,14.965983795952441,3047.3810546875,211.55097656250018
2023-04-04 10:30:06.615,2835.830078125,812.6588134765625,4867.200164794922,10.600001335144043,3600,0.8,74.5,6.26909875869751,55,726,3,0,0,15.197168350219727,46.849456787109375,3002,1,0.2475151525,14.949653197719726,3036.3947265625,200.56464843750018
2023-04-04 10:30:08.627,2834.431640625,810.8340454101562,4859.399871826172,10.600001335144043,3600,0.8,74.5,6.33427095413208,55,730,3,0,0,15.197168350219727,46.882789611816406,3004,1,0.2488914253,14.948276924919726,3042.9865234375,208.55488281250018
2023-04-04 10:30:10.644,2834.431640625,812.6588134765625,4861.199798583984,10.600001335144043,3600,0.8,74.5,6.26909875869751,55,733,3,0,0,15.197168350219727,46.91612243652344,3006,1,0.24991959909999997,14.947248751119727,3040.7892578125,206.35761718750018
2023-04-04 10:30:12.651,2834.431640625,811.4422607421875,4855.800018310547,10.600001335144043,3600,0.8,74.5999984741211,6.3125481605529785,55,730,3,0,0,15.206023216247559,46.94945526123047,3008,1,0.2488914253,14.957131790947559,3047.3810546875,212.94941406250018
2023-04-04 10:30:14.664,2833.033203125,810.2257080078125,4863.000183105469,10.600001335144043,3600,0.8,74.5,6.355997562408447,55,734,3,0,0,15.188315391540527,46.9827880859375,3010,1,0.2502676981,14.938047693440527,3038.04267578125,205.00947265625018
2023-04-04 10:30:16.683,2831.635009765625,811.4422607421875,4856.999816894531,10.600001335144043,3600,0.8,74.5,6.3125481605529785,55,727,3,0,0,15.188315391540527,47.01612091064453,3012,1,0.24785921549999998,14.940456176040527,3042.9865234375,211.35151367187518
2023-04-04 10:30:18.697,2834.431640625,813.8754272460938,4863.000183105469,10.600001335144043,3600,0.8,74.4000015258789,6.226149559020996,55,730,3,0,0,15.206023216247559,47.04945373535156,3015,1,0.2488914253,14.957131790947559,3040.7892578125,206.35761718750018
2023-04-04 10:30:20.697,2834.431640625,810.8340454101562,4857.599945068359,10.600001335144043,3600,0.8,74.4000015258789,6.33427095413208,55,731,3,0,0,15.188315391540527,47.082786560058594,3017,1,0.2492354883,14.939079903240527,3042.43720703125,208.00556640625018
2023-04-04 10:30:22.716,2833.033203125,809.6173706054688,4860.0,10.600001335144043,3600,0.8,74.5,6.377724647521973,55,731,3,0,0,15.188315391540527,47.116119384765625,3019,1,0.2492354883,14.939079903240527,3040.7892578125,207.75605468750018
2023-04-04 10:30:24.717,2833.033203125,810.8340454101562,4863.000183105469,10.600001335144043,3600,0.8,74.5,6.33427095413208,55,729,3,0,0,15.179462432861328,47.149452209472656,3021,1,0.2485433263,14.930919106561328,3036.3947265625,203.36152343750018
2023-04-04 10:30:26.733,2833.033203125,812.6588134765625,4858.2000732421875,10.600001335144043,3600,0.8,74.4000015258789,6.26909875869751,55,729,3,0,0,15.197168350219727,47.18278503417969,3023,1,0.2485433263,14.948625023919726,3043.261181640625,210.22797851562518
2023-04-04 10:30:28.750,2831.635009765625,811.4422607421875,4858.800201416016,10.600001335144043,3600,0.8,74.4000015258789,6.3125481605529785,55,731,3,0,0,15.179462432861328,47.21611785888672,3025,1,0.2492354883,14.930226944561328,3039.14130859375,207.50629882812518
2023-04-04 10:30:30.767,2831.635009765625,811.4422607421875,4862.400054931641,10.600001335144043,3600,0.8,74.4000015258789,6.3125481605529785,55,732,3,0,0,15.197168350219727,47.24945068359375,3027,1,0.24957553609999997,14.947592814119727,3040.23994140625,208.60493164062518
2023-04-04 10:30:32.767,2831.635009765625,812.0504760742188,4861.199798583984,10.600001335144043,3600,0.8,74.4000015258789,6.290825843811035,55,729,3,0,0,15.206023216247559,47.28278350830078,3029,1,0.2485433263,14.957479889947559,3042.9865234375,211.35151367187518
2023-04-04 10:30:34.780,2831.635009765625,812.6588134765625,4852.200164794922,10.600001335144043,3600,0.8,74.30000305175781,6.26909875869751,55,731,3,0,0,15.188315391540527,47.31611633300781,3031,1,0.2492354883,14.939079903240527,3046.282421875,214.64741210937518
2023-04-04 10:30:36.801,2833.033203125,812.0504760742188,4858.800201416016,10.600001335144043,3600,0.8,74.4000015258789,6.290825843811035,55,731,3,0,0,15.214875221252441,47.349449157714844,3033,1,0.2492354883,14.965639732952441,3046.83173828125,213.79853515625018
2023-04-04 10:30:38.801,2833.033203125,812.0504760742188,4863.599853515625,10.600001335144043,3600,0.8,74.4000015258789,6.290825843811035,55,729,3,0,0,15.214875221252441,47.382781982421875,3035,1,0.2485433263,14.966331894952441,3042.9865234375,209.95332031250018
2023-04-04 10:30:40.813,2833.033203125,811.4422607421875,4856.400146484375,10.600001335144043,3600,0.8,74.30000305175781,6.3125481605529785,55,728,3,0,0,15.214875221252441,47.416114807128906,3037,1,0.2481992633,14.966675957952441,3049.02900390625,215.99580078125018
2023-04-04 10:30:42.812,2831.635009765625,811.4422607421875,4862.400054931641,10.500000953674316,3600,0.8,74.30000305175781,6.21254825592041,55,733,3,0,0,15.188315391540527,47.44944763183594,3039,1,0.24991959909999997,14.938395792440527,3038.04267578125,206.40766601562518
2023-04-04 10:30:44.832,2830.23681640625,810.2257080078125,4858.800201416016,10.500000953674316,3600,0.8,74.30000305175781,6.255997657775879,55,728,3,0,0,15.179462432861328,47.48278045654297,3041,1,0.2481992633,14.931263169561328,3039.965283203125,209.72846679687518
2023-04-04 10:30:46.852,2828.83837890625,811.4422607421875,4865.3997802734375,10.500000953674316,3600,0.8,74.4000015258789,6.21254825592041,55,727,3,0,0,15.179462432861328,47.51611328125,3043,1,0.24785921549999998,14.931603217361328,3034.1974609375,205.35908203125018
2023-04-04 10:30:48.853,2827.43994140625,810.2257080078125,4860.600128173828,10.40000057220459,3600,0.8,74.30000305175781,6.155997276306152,55,729,3,0,0,15.179462432861328,47.54944610595703,3045,1,0.2485433263,14.930919106561328,3038.5919921875,211.15205078125018
2023-04-04 10:30:50.864,2826.041748046875,810.8340454101562,4863.599853515625,10.40000057220459,3600,0.8,74.4000015258789,6.134270668029785,55,731,3,0,0,15.188315391540527,47.58277893066406,3047,1,0.2492354883,14.939079903240527,3037.493359375,211.45161132812518
2023-04-04 10:30:52.865,2826.041748046875,809.6173706054688,4867.200164794922,10.300000190734863,3600,0.8,74.30000305175781,6.077723979949951,55,730,3,0,0,15.161755561828613,47.616111755371094,3049,1,0.2488914253,14.912864136528613,3029.25361328125,203.21186523437518
2023-04-04 10:30:54.887,2824.643310546875,812.0504760742188,4854.6002197265625,10.300000190734863,3600,0.8,74.19999694824219,5.990825176239014,55,732,3,0,0,15.170608520507812,47.649444580078125,3051,1,0.24957553609999997,14.921032984407812,3040.23994140625,215.59663085937518
2023-04-04 10:30:56.898,2826.041748046875,811.4422607421875,4861.7999267578125,10.300000190734863,3600,0.8,74.30000305175781,6.012547969818115,55,726,3,0,0,15.206023216247559,47.682777404785156,3053,1,0.2475151525,14.958508063747558,3042.9865234375,216.94477539062518
2023-04-04 10:30:58.899,2824.643310546875,810.2257080078125,4855.800018310547,10.200000762939453,3600,0.8,74.30000305175781,5.955996990203857,55,729,3,0,0,15.170608520507812,47.71611022949219,3055,1,0.2485433263,14.922065194207812,3040.23994140625,215.59663085937518
2023-04-04 10:31:00.922,2824.643310546875,811.4422607421875,4854.6002197265625,10.200000762939453,3600,0.8,74.30000305175781,5.912547588348389,55,732,3,0,0,15.161755561828613,47.74944305419922,3057,1,0.24957553609999997,14.912180025728613,3038.5919921875,213.94868164062518
2023-04-04 10:31:02.933,2823.2451171875,810.8340454101562,4856.999816894531,10.200000762939453,3600,0.8,74.30000305175781,5.93427038192749,55,731,3,0,0,15.188315391540527,47.78277587890625,3059,1,0.2492354883,14.939079903240527,3042.9865234375,219.74140625000018
2023-04-04 10:31:04.954,2824.643310546875,810.8340454101562,4855.199890136719,10.200000762939453,3600,0.8,74.19999694824219,5.93427038192749,55,728,3,0,0,15.188315391540527,47.81610870361328,3061,1,0.2481992633,14.940116128240527,3044.63447265625,219.99116210937518
2023-04-04 10:31:06.954,2826.041748046875,809.0090942382812,4857.599945068359,10.100000381469727,3600,0.8,74.19999694824219,5.899448394775391,55,728,3,0,0,15.170608520507812,47.84944152832031,3063,1,0.2481992633,14.922409257207812,3039.415966796875,213.37421875000018
2023-04-04 10:31:08.972,2826.041748046875,810.2257080078125,4865.3997802734375,10.100000381469727,3600,0.8,74.19999694824219,5.855997085571289,55,729,3,0,0,15.152901649475098,47.882774353027344,3065,1,0.2485433263,14.904358323175098,3028.704296875,202.66254882812518
2023-04-04 10:31:10.973,2824.643310546875,809.0090942382812,4864.199981689453,10.0,3600,0.8,74.19999694824219,5.799448013305664,55,730,3,0,0,15.161755561828613,47.916107177734375,3067,1,0.2488914253,14.912864136528613,3032.0001953125,207.35688476562518
2023-04-04 10:31:12.983,2821.8466796875,808.40087890625,4858.800201416016,10.0,3600,0.8,74.19999694824219,5.821170806884766,55,731,3,0,0,15.144048690795898,47.949440002441406,3069,1,0.2492354883,14.894813202495898,3032.54951171875,210.70283203125018
2023-04-04 10:31:14.991,2820.4482421875,809.0090942382812,4852.799835205078,10.0,3600,0.8,74.19999694824219,5.799448013305664,55,727,3,0,0,15.1351957321167,47.98277282714844,3071,1,0.24785921549999998,14.887336516616699,3035.84541015625,215.39716796875018
2023-04-04 10:31:17.006,2820.4482421875,810.8340454101562,4858.2000732421875,10.0,3600,0.8,74.19999694824219,5.734270095825195,55,729,3,0,0,15.179462432861328,48.01610565185547,3073,1,0.2485433263,14.930919106561328,3040.23994140625,219.79169921875018
2023-04-04 10:31:19.006,2819.050048828125,810.8340454101562,4864.800109863281,10.0,3600,0.8,74.19999694824219,5.734270095825195,55,730,3,0,0,15.144048690795898,48.0494384765625,3075,1,0.2488914253,14.895157265495898,3027.05634765625,208.00629882812518
2023-04-04 10:31:21.017,2820.4482421875,810.8340454101562,4860.0,10.0,3600,0.8,74.10000610351562,5.734270095825195,55,732,3,0,0,15.152901649475098,48.08277130126953,3077,1,0.24957553609999997,14.903326113375098,3032.54951171875,212.10126953125018
2023-04-04 10:31:23.025,2817.651611328125,809.6173706054688,4861.199798583984,10.100000381469727,3600,0.8,74.10000610351562,5.877723693847656,55,732,3,0,0,15.152901649475098,48.11610412597656,3079,1,0.24957553609999997,14.903326113375098,3032.0001953125,214.34858398437518
2023-04-04 10:31:25.036,2817.651611328125,809.0090942382812,4859.399871826172,10.100000381469727,3600,0.8,74.10000610351562,5.899448394775391,55,730,3,0,0,15.144048690795898,48.149436950683594,3081,1,0.2488914253,14.895157265495898,3032.0001953125,214.34858398437518
2023-04-04 10:31:27.056,2819.050048828125,809.6173706054688,4858.2000732421875,10.100000381469727,3600,0.8,74.10000610351562,5.877723693847656,55,730,3,0,0,15.126340866088867,48.182769775390625,3083,1,0.2488914253,14.877449440788867,3028.978955078125,209.92890625000018
2023-04-04 10:31:29.074,2819.050048828125,810.2257080078125,4860.600128173828,10.100000381469727,3600,0.8,74.10000610351562,5.855997085571289,55,729,3,0,0,15.126340866088867,48.216102600097656,3085,1,0.2485433263,14.877797539788867,3027.05634765625,208.00629882812518
2023-04-04 10:31:31.069,2814.85498046875,809.6173706054688,4855.199890136719,10.100000381469727,3600,0.8,73.9000015258789,5.877723693847656,55,732,3,0,0,15.126340866088867,48.24943542480469,3087,1,0.24957553609999997,14.876765329988867,3031.176220703125,216.32124023437518
2023-04-04 10:31:33.089,2816.25341796875,810.2257080078125,4862.400054931641,10.100000381469727,3600,0.8,74.0,5.855997085571289,55,732,3,0,0,15.161755561828613,48.28276824951172,3089,1,0.24957553609999997,14.912180025728613,3033.098828125,216.84541015625018
2023-04-04 10:31:35.108,2814.85498046875,810.2257080078125,4861.199798583984,10.100000381469727,3600,0.8,74.0,5.855997085571289,55,731,3,0,0,15.144048690795898,48.31610107421875,3091,1,0.2492354883,14.894813202495898,3030.077587890625,215.22260742187518
2023-04-04 10:31:37.103,2813.45654296875,810.2257080078125,4863.000183105469,10.100000381469727,3600,0.8,74.0,5.855997085571289,55,729,3,0,0,15.117487907409668,48.34943389892578,3093,1,0.2485433263,14.868944581109668,3023.2111328125,209.75458984375018
2023-04-04 10:31:39.103,2813.45654296875,810.8340454101562,4863.599853515625,10.0,3600,0.8,73.9000015258789,5.734270095825195,55,731,3,0,0,15.117487907409668,48.38276672363281,3095,1,0.2492354883,14.868252419109668,3022.1125,208.65595703125018
2023-04-04 10:31:41.122,2813.45654296875,810.2257080078125,4864.800109863281,10.0,3600,0.8,74.0,5.7559967041015625,55,732,3,0,0,15.108633995056152,48.416099548339844,3097,1,0.24957553609999997,14.859058458956152,3019.36591796875,205.90937500000018
2023-04-04 10:31:43.121,2812.058349609375,809.6173706054688,4859.399871826172,10.0,3600,0.8,74.0,5.77772331237793,55,727,3,0,0,15.090928077697754,48.449432373046875,3099,1,0.24785921549999998,14.843068862197754,3020.46455078125,208.40620117187518
2023-04-04 10:31:45.136,2810.659912109375,807.184326171875,4858.2000732421875,10.0,3600,0.8,74.0,5.864620208740234,55,728,3,0,0,15.099781036376953,48.482765197753906,3101,1,0.2481992633,14.851581773076953,3024.309765625,213.64985351562518
2023-04-04 10:31:47.143,2810.659912109375,809.0090942382812,4863.599853515625,10.0,3600,0.8,74.0,5.799448013305664,55,734,3,0,0,15.108633995056152,48.51609802246094,3103,1,0.2502676981,14.858366296956152,3020.739208984375,210.07929687500018
2023-04-04 10:31:49.154,2809.26171875,810.8340454101562,4861.199798583984,10.0,3600,0.8,73.9000015258789,5.734270095825195,55,731,3,0,0,15.108633995056152,48.54943084716797,3105,1,0.2492354883,14.859398506756152,3022.1125,212.85078125000018
2023-04-04 10:31:51.161,2806.46484375,810.8340454101562,4862.400054931641,10.0,3600,0.8,74.0,5.734270095825195,55,730,3,0,0,15.117487907409668,48.582763671875,3107,1,0.2488914253,14.868596482109668,3023.2111328125,216.74628906250018
2023-04-04 10:31:53.171,2806.46484375,809.0090942382812,4861.199798583984,10.100000381469727,3600,0.8,73.9000015258789,5.899448394775391,56,729,3,0,0,15.090928077697754,48.61609649658203,3109,1,0.2485433263,14.842384751397754,3019.36591796875,212.90107421875018
2023-04-04 10:31:55.178,2805.066650390625,807.7926635742188,4863.599853515625,10.100000381469727,3600,0.8,73.80000305175781,5.9428935050964355,56,729,3,0,0,15.073221206665039,48.64942932128906,3111,1,0.2485433263,14.824677880365039,3013.87275390625,208.80610351562518
2023-04-04 10:31:57.189,2803.668212890625,809.6173706054688,4860.0,10.100000381469727,3600,0.8,73.69999694824219,5.877723693847656,55,731,3,0,0,15.082074165344238,48.682762145996094,3113,1,0.2492354883,14.832838677044238,3017.71796875,214.04975585937518
2023-04-04 10:31:59.189,2802.27001953125,808.40087890625,4863.000183105469,10.100000381469727,3600,0.8,73.80000305175781,5.921171188354492,55,730,3,0,0,15.055513381958008,48.716094970703125,3115,1,0.2488914253,14.806621956658008,3010.0275390625,207.75751953125018
2023-04-04 10:32:01.207,2800.87158203125,809.6173706054688,4858.800201416016,10.100000381469727,3600,0.8,73.9000015258789,5.877723693847656,55,731,3,0,0,15.073221206665039,48.749427795410156,3117,1,0.2492354883,14.823985718365039,3016.893994140625,216.02241210937518
2023-04-04 10:32:03.207,2800.87158203125,808.40087890625,4860.0,10.100000381469727,3600,0.8,73.80000305175781,5.921171188354492,56,734,3,0,0,15.082074165344238,48.78276062011719,3119,1,0.2502676981,14.831806467244238,3017.992626953125,217.12104492187518
2023-04-04 10:32:05.227,2799.47314453125,808.40087890625,4857.599945068359,10.200000762939453,3600,0.8,73.69999694824219,6.0211710929870605,56,734,3,0,0,15.064366340637207,48.81609344482422,3121,1,0.2502676981,14.814098642537207,3016.07001953125,216.59687500000018
2023-04-04 10:32:07.247,2799.47314453125,809.0090942382812,4860.600128173828,10.200000762939453,3600,0.8,73.80000305175781,5.999448776245117,56,728,3,0,0,15.028953552246094,48.84942626953125,3123,1,0.2481992633,14.780754288946094,3006.18232421875,206.70917968750018
2023-04-04 10:32:09.247,2798.074951171875,808.40087890625,4858.2000732421875,10.200000762939453,3600,0.8,73.69999694824219,6.0211710929870605,56,731,3,0,0,15.046660423278809,48.88275909423828,3125,1,0.2492354883,14.797424934978809,3012.2248046875,214.14985351562518
2023-04-04 10:32:11.264,2796.676513671875,809.0090942382812,4864.800109863281,10.200000762939453,3600,0.8,73.69999694824219,5.999448776245117,56,729,3,0,0,15.046660423278809,48.91609191894531,3127,1,0.2485433263,14.798117096978809,3006.731640625,210.05512695312518
2023-04-04 10:32:13.265,2793.8798828125,808.40087890625,4855.199890136719,10.200000762939453,3600,0.8,73.69999694824219,6.0211710929870605,56,731,3,0,0,15.020100593566895,48.949424743652344,3129,1,0.2492354883,14.770865105266894,3008.654248046875,214.77436523437518
2023-04-04 10:32:15.280,2793.8798828125,807.184326171875,4858.2000732421875,10.200000762939453,3600,0.8,73.69999694824219,6.064620494842529,56,730,3,0,0,15.011246681213379,48.982757568359375,3131,1,0.2488914253,14.762355255913379,3004.809033203125,210.92915039062518
2023-04-04 10:32:17.280,2792.4814453125,807.7926635742188,4861.199798583984,10.200000762939453,3600,0.8,73.69999694824219,6.042893886566162,56,731,3,0,0,15.028953552246094,49.016090393066406,3133,1,0.2492354883,14.779718063946094,3006.18232421875,213.70087890625018
2023-04-04 10:32:19.299,2791.083251953125,806.5759887695312,4856.999816894531,10.200000762939453,3600,0.8,73.69999694824219,6.0863494873046875,56,733,3,0,0,15.028953552246094,49.04942321777344,3135,1,0.24991959909999997,14.779033953146094,3009.47822265625,218.39497070312518
2023-04-04 10:32:21.298,2789.684814453125,807.7926635742188,4854.000091552734,10.200000762939453,3600,0.8,73.5999984741211,6.042893886566162,56,731,3,0,0,15.020100593566895,49.08275604248047,3137,1,0.2492354883,14.770865105266894,3010.0275390625,220.34272460937518
2023-04-04 10:32:23.316,2785.48974609375,810.2257080078125,4861.7999267578125,10.200000762939453,3600,0.8,73.69999694824219,5.955996990203857,56,731,3,0,0,15.020100593566895,49.1160888671875,3139,1,0.2492354883,14.770865105266894,3002.88642578125,217.39667968750018
2023-04-04 10:32:25.315,2785.48974609375,807.184326171875,4861.199798583984,10.200000762939453,3600,0.8,73.69999694824219,6.064620494842529,56,730,3,0,0,15.020100593566895,49.14942169189453,3141,1,0.2488914253,14.771209168266894,3004.534375,219.04462890625018
2023-04-04 10:32:27.334,2785.48974609375,807.184326171875,4852.799835205078,10.300000190734863,3600,0.8,73.69999694824219,6.164620876312256,56,730,3,0,0,14.993539810180664,49.18275451660156,3143,1,0.2488914253,14.744648384880664,3005.358349609375,219.86860351562518
2023-04-04 10:32:29.332,2782.693115234375,808.40087890625,4858.800201416016,10.300000190734863,3600,0.8,73.5999984741211,6.121171474456787,56,732,3,0,0,14.984686851501465,49.216087341308594,3145,1,0.24957553609999997,14.735111315401465,2997.942578125,215.24946289062518
2023-04-04 10:32:31.348,2782.693115234375,809.0090942382812,4862.400054931641,10.300000190734863,3600,0.8,73.5999984741211,6.0994486808776855,56,732,3,0,0,15.002392768859863,49.249420166015625,3147,1,0.24957553609999997,14.752817232759863,2998.766552734375,216.07343750000018
2023-04-04 10:32:33.365,2782.693115234375,809.0090942382812,4863.000183105469,10.300000190734863,3600,0.8,73.5999984741211,6.0994486808776855,56,730,3,0,0,14.984686851501465,49.282752990722656,3149,1,0.2488914253,14.735795426201465,2994.6466796875,211.95356445312518
2023-04-04 10:32:35.366,2781.295166015625,807.7926635742188,4861.199798583984,10.40000057220459,3600,0.8,73.5999984741211,6.242894172668457,56,730,3,0,0,14.993539810180664,49.31608581542969,3151,1,0.2488914253,14.744648384880664,2998.49189453125,217.19672851562518
2023-04-04 10:32:37.380,2781.295166015625,807.7926635742188,4861.199798583984,10.40000057220459,3600,0.8,73.5,6.242894172668457,56,729,3,0,0,14.97583293914795,49.34941864013672,3153,1,0.2485433263,14.72728961284795,2994.6466796875,213.35151367187518
2023-04-04 10:32:39.398,2778.498291015625,807.184326171875,4856.999816894531,10.40000057220459,3600,0.8,73.39999389648438,6.264620780944824,56,729,3,0,0,14.97583293914795,49.399417877197266,3155,1,0.2485433263,14.72728961284795,2998.217236328125,219.71894531250018
2023-04-04 10:32:41.401,2778.498291015625,806.5759887695312,4861.7999267578125,10.40000057220459,3600,0.8,73.5,6.286349773406982,56,730,3,0,0,14.94041919708252,49.4327507019043,3157,1,0.2488914253,14.69152777178252,2986.95625,208.45795898437518
2023-04-04 10:32:43.400,2777.099853515625,807.184326171875,4860.0,10.40000057220459,3600,0.8,73.5,6.264620780944824,56,731,3,0,0,14.958126068115234,49.46608352661133,3159,1,0.2492354883,14.708890579815234,2991.90009765625,214.80024414062518
2023-04-04 10:32:45.396,2774.30322265625,806.5759887695312,4860.600128173828,10.40000057220459,3600,0.8,73.5,6.286349773406982,56,729,3,0,0,14.958126068115234,49.49941635131836,3161,1,0.2485433263,14.709582741815234,2991.90009765625,217.59687500000018
2023-04-04 10:32:47.415,2772.905029296875,807.184326171875,4862.400054931641,10.500000953674316,3600,0.8,73.5,6.364621162414551,56,729,3,0,0,14.949272155761719,49.53274917602539,3163,1,0.2485433263,14.700728829461719,2988.0548828125,215.14985351562518
2023-04-04 10:32:49.434,2775.701416015625,806.5759887695312,4861.7999267578125,10.500000953674316,3600,0.8,73.5,6.386350154876709,56,733,3,0,0,14.931565284729004,49.56608200073242,3165,1,0.24991959909999997,14.681645685629004,2984.758984375,209.05756835937518
2023-04-04 10:32:51.431,2777.099853515625,808.40087890625,4858.800201416016,10.500000953674316,3600,0.8,73.5,6.321171760559082,56,734,3,0,0,14.966979026794434,49.59941482543945,3167,1,0.2502676981,14.716711328694434,2994.09736328125,216.99750976562518
2023-04-04 10:32:53.451,2775.701416015625,809.6173706054688,4862.400054931641,10.500000953674316,3600,0.8,73.39999389648438,6.277724266052246,56,730,3,0,0,14.94041919708252,49.632747650146484,3169,1,0.2488914253,14.69152777178252,2985.30830078125,209.60688476562518
2023-04-04 10:32:55.451,2774.30322265625,809.0090942382812,4859.399871826172,10.600001335144043,3600,0.8,73.39999389648438,6.399449348449707,56,729,3,0,0,14.931565284729004,49.666080474853516,3171,1,0.2485433263,14.683021958429004,2986.132275390625,211.82905273437518
2023-04-04 10:32:57.470,2772.905029296875,809.6173706054688,4864.800109863281,10.600001335144043,3600,0.8,73.39999389648438,6.377724647521973,56,730,3,0,0,14.94041919708252,49.69941329956055,3173,1,0.2488914253,14.69152777178252,2983.6603515625,210.75532226562518
2023-04-04 10:32:59.471,2772.905029296875,809.0090942382812,4861.7999267578125,10.600001335144043,3600,0.8,73.39999389648438,6.399449348449707,56,730,3,0,0,14.931565284729004,49.73274612426758,3175,1,0.2488914253,14.682673859429004,2984.20966796875,211.30463867187518
2023-04-04 10:33:01.487,2774.30322265625,807.7926635742188,4857.599945068359,10.600001335144043,3600,0.8,73.30000305175781,6.442894458770752,56,731,3,0,0,14.94041919708252,49.76607894897461,3177,1,0.2492354883,14.69118370878252,2989.70283203125,215.39960937500018
2023-04-04 10:33:03.488,2775.701416015625,809.6173706054688,4860.0,10.600001335144043,3600,0.8,73.30000305175781,6.377724647521973,56,731,3,0,0,14.958126068115234,49.79941177368164,3179,1,0.2492354883,14.708890579815234,2991.076123046875,215.37470703125018
2023-04-04 10:33:05.499,2771.506591796875,807.7926635742188,4856.400146484375,10.500000953674316,3600,0.8,73.39999389648438,6.342894077301025,56,729,3,0,0,14.94041919708252,49.83274459838867,3181,1,0.2485433263,14.69187587078252,2990.80146484375,219.29487304687518
2023-04-04 10:33:07.499,2771.506591796875,807.184326171875,4863.599853515625,10.500000953674316,3600,0.8,73.30000305175781,6.364621162414551,56,729,3,0,0,14.958126068115234,49.8660774230957,3183,1,0.2485433263,14.709582741815234,2989.153515625,217.64692382812518
2023-04-04 10:33:09.519,2771.506591796875,806.5759887695312,4863.599853515625,10.500000953674316,3600,0.8,73.39999389648438,6.386350154876709,56,728,3,0,0,14.931565284729004,49.899410247802734,3185,1,0.2481992633,14.683366021429004,2983.6603515625,212.15375976562518
2023-04-04 10:33:11.537,2774.30322265625,808.40087890625,4860.600128173828,10.40000057220459,3600,0.8,73.30000305175781,6.2211713790893555,56,733,3,0,0,14.949272155761719,49.932743072509766,3187,1,0.24991959909999997,14.699352556661719,2988.878857421875,214.57563476562518
2023-04-04 10:33:13.539,2771.506591796875,807.7926635742188,4862.400054931641,10.40000057220459,3600,0.8,73.30000305175781,6.242894172668457,56,727,3,0,0,14.931565284729004,49.9660758972168,3189,1,0.24785921549999998,14.683706069229004,2984.20966796875,212.70307617187518
2023-04-04 10:33:15.556,2771.506591796875,807.184326171875,4863.000183105469,10.40000057220459,3600,0.8,73.30000305175781,6.264620780944824,56,728,3,0,0,14.913858413696289,49.99940872192383,3191,1,0.2481992633,14.665659150396289,2980.364453125,208.85786132812518
2023-04-04 10:33:17.555,2772.905029296875,809.0090942382812,4855.199890136719,10.40000057220459,3600,0.8,73.30000305175781,6.199449062347412,56,730,3,0,0,14.931565284729004,50.03274154663086,3193,1,0.2488914253,14.682673859429004,2989.153515625,216.24848632812518
2023-04-04 10:33:19.565,2774.30322265625,809.6173706054688,4860.600128173828,10.300000190734863,3600,0.8,73.30000305175781,6.077723979949951,56,732,3,0,0,14.931565284729004,50.06607437133789,3195,1,0.24957553609999997,14.681989748629004,2984.758984375,210.45576171875018
2023-04-04 10:33:21.572,2771.506591796875,808.40087890625,4860.0,10.300000190734863,3600,0.8,73.30000305175781,6.121171474456787,56,729,3,0,0,14.94041919708252,50.09940719604492,3197,1,0.2485433263,14.69187587078252,2987.780224609375,216.27363281250018
2023-04-04 10:33:23.583,2771.506591796875,807.184326171875,4856.999816894531,10.300000190734863,3600,0.8,73.19999694824219,6.164620876312256,56,730,3,0,0,14.94041919708252,50.13274002075195,3199,1,0.2488914253,14.69152777178252,2990.526806640625,219.02021484375018
2023-04-04 10:33:25.591,2771.506591796875,805.3594970703125,4856.400146484375,10.200000762939453,3600,0.8,73.30000305175781,6.129794597625732,56,734,3,0,0,14.922712326049805,50.166072845458984,3201,1,0.2502676981,14.672444627949805,2987.50556640625,215.99897460937518
2023-04-04 10:33:27.602,2771.506591796875,805.9677124023438,4860.0,10.200000762939453,3600,0.8,73.19999694824219,6.108072280883789,56,731,3,0,0,14.931565284729004,50.199405670166016,3203,1,0.2492354883,14.682329796429004,2986.40693359375,214.90034179687518
2023-04-04 10:33:29.602,2770.108154296875,807.7926635742188,4856.400146484375,10.100000381469727,3600,0.8,73.19999694824219,5.9428935050964355,56,729,3,0,0,14.922712326049805,50.23273849487305,3205,1,0.2485433263,14.674168999749805,2986.95625,216.84809570312518
2023-04-04 10:33:31.636,2770.108154296875,809.0090942382812,4861.199798583984,10.100000381469727,3600,0.8,73.0,5.899448394775391,56,728,3,0,0,14.922712326049805,50.26607131958008,3207,1,0.2481992633,14.674513062749805,2982.836376953125,212.72822265625018
2023-04-04 10:33:33.656,2771.506591796875,807.7926635742188,4855.199890136719,10.100000381469727,3600,0.8,73.19999694824219,5.9428935050964355,56,728,3,0,0,14.896151542663574,50.29940414428711,3209,1,0.2481992633,14.647952279363574,2982.287060546875,210.78046875000018
2023-04-04 10:33:35.655,2770.108154296875,809.0090942382812,4860.0,10.0,3600,0.8,73.30000305175781,5.799448013305664,56,730,3,0,0,14.913858413696289,50.33273696899414,3211,1,0.2488914253,14.664966988396289,2981.737744140625,211.62958984375018
2023-04-04 10:33:37.673,2770.108154296875,806.5759887695312,4857.599945068359,10.0,3600,0.8,73.0999984741211,5.886349201202393,56,731,3,0,0,14.922712326049805,50.36606979370117,3213,1,0.2492354883,14.673476837749805,2986.40693359375,216.29877929687518
2023-04-04 10:33:39.675,2770.108154296875,807.7926635742188,4863.000183105469,10.0,3600,0.8,73.0999984741211,5.842893600463867,56,731,3,0,0,14.905004501342773,50.3994026184082,3215,1,0.2492354883,14.655769013042773,2977.61787109375,207.50971679687518
2023-04-04 10:33:41.691,2768.709716796875,806.5759887695312,4859.399871826172,9.899999618530273,3600,0.8,73.0999984741211,5.786348819732666,56,729,3,0,0,14.905004501342773,50.432735443115234,3217,1,0.2485433263,14.656461175042773,2981.188427734375,212.47871093750018
2023-04-04 10:33:43.691,2770.108154296875,807.7926635742188,4862.400054931641,9.899999618530273,3600,0.8,73.0999984741211,5.742893218994141,56,733,3,0,0,14.922712326049805,50.466068267822266,3219,1,0.24991959909999997,14.672792726949805,2982.01240234375,211.90424804687518
2023-04-04 10:33:45.685,2767.3115234375,808.40087890625,4859.399871826172,9.899999618530273,3600,0.8,73.0999984741211,5.721170425415039,56,731,3,0,0,14.931565284729004,50.4994010925293,3221,1,0.2492354883,14.682329796429004,2986.132275390625,218.82075195312518
2023-04-04 10:33:47.705,2770.108154296875,806.5759887695312,4856.400146484375,9.899999618530273,3600,0.8,73.0,5.786348819732666,56,730,3,0,0,14.922712326049805,50.53273391723633,3224,1,0.2488914253,14.673820900749805,2987.50556640625,217.39741210937518
2023-04-04 10:33:49.726,2768.709716796875,806.5759887695312,4859.399871826172,9.799999237060547,3600,0.8,73.0,5.686348915100098,56,731,3,0,0,14.931565284729004,50.56606674194336,3226,1,0.2492354883,14.682329796429004,2986.95625,218.24653320312518
2023-04-04 10:33:51.724,2768.709716796875,807.7926635742188,4864.199981689453,9.799999237060547,3600,0.8,73.0999984741211,5.642892837524414,56,730,3,0,0,14.913858413696289,50.59939956665039,3228,1,0.2488914253,14.664966988396289,2978.71650390625,210.00678710937518
2023-04-04 10:33:53.743,2770.108154296875,808.40087890625,4861.7999267578125,9.799999237060547,3600,0.8,73.0,5.621170520782471,56,730,3,0,0,14.922712326049805,50.63273239135742,3230,1,0.2488914253,14.673820900749805,2982.56171875,212.45356445312518
2023-04-04 10:33:55.742,2768.709716796875,806.5759887695312,4861.199798583984,9.799999237060547,3600,0.8,73.0,5.686348915100098,56,729,3,0,0,14.922712326049805,50.66606521606445,3232,1,0.2485433263,14.674168999749805,2983.6603515625,214.95063476562518
2023-04-04 10:33:57.760,2768.709716796875,805.9677124023438,4865.999908447266,9.799999237060547,3600,0.8,73.0,5.708071231842041,56,729,3,0,0,14.922712326049805,50.699398040771484,3234,1,0.2485433263,14.674168999749805,2980.089794921875,211.38007812500018
2023-04-04 10:33:59.761,2768.709716796875,805.9677124023438,4860.0,9.699999809265137,3600,0.8,73.0,5.608071327209473,56,728,3,0,0,14.905004501342773,50.732730865478516,3236,1,0.2481992633,14.656805238042773,2980.91376953125,212.20405273437518
2023-04-04 10:34:01.771,2768.709716796875,805.9677124023438,4857.599945068359,9.699999809265137,3600,0.8,73.0,5.608071327209473,56,732,3,0,0,14.913858413696289,50.76606369018555,3238,1,0.24957553609999997,14.664282877596289,2984.484326171875,215.77460937500018
2023-04-04 10:34:03.776,2767.3115234375,804.1429443359375,4858.800201416016,9.699999809265137,3600,0.8,73.0,5.673243045806885,56,730,3,0,0,14.913858413696289,50.79939651489258,3240,1,0.2488914253,14.664966988396289,2984.20966796875,216.89814453125018
2023-04-04 10:34:05.794,2768.709716796875,805.3594970703125,4861.7999267578125,9.699999809265137,3600,0.8,73.0,5.629793643951416,56,735,3,0,0,14.913858413696289,50.83272933959961,3242,1,0.2506117611,14.663246652596289,2981.188427734375,212.47871093750018
2023-04-04 10:34:07.793,2767.3115234375,805.9677124023438,4863.599853515625,9.799999237060547,3600,0.8,72.80000305175781,5.708071231842041,56,729,3,0,0,14.913858413696289,50.86606216430664,3244,1,0.2485433263,14.665315087396289,2979.81513671875,212.50361328125018
2023-04-04 10:34:09.812,2768.709716796875,807.7926635742188,4863.000183105469,9.799999237060547,3600,0.8,73.0,5.642892837524414,56,728,3,0,0,14.922712326049805,50.89939498901367,3246,1,0.2481992633,14.674513062749805,2982.01240234375,213.30268554687518
2023-04-04 10:34:11.811,2768.709716796875,809.0090942382812,4866.600036621094,9.799999237060547,3600,0.8,73.0,5.599447727203369,56,728,3,0,0,14.905004501342773,50.9327278137207,3248,1,0.2481992633,14.656805238042773,2974.8712890625,206.16157226562518
2023-04-04 10:34:13.829,2768.709716796875,809.0090942382812,4858.800201416016,9.799999237060547,3600,0.8,73.0,5.599447727203369,56,732,3,0,0,14.913858413696289,50.966060638427734,3250,1,0.24957553609999997,14.664282877596289,2982.56171875,213.85200195312518
2023-04-04 10:34:15.827,2770.108154296875,807.7926635742188,4862.400054931641,9.799999237060547,3600,0.8,72.9000015258789,5.642892837524414,56,734,3,0,0,14.922712326049805,50.999393463134766,3252,1,0.2502676981,14.672444627949805,2982.01240234375,211.90424804687518
2023-04-04 10:34:17.847,2770.108154296875,806.5759887695312,4861.199798583984,9.699999809265137,3600,0.8,73.0,5.586348533630371,56,729,3,0,0,14.922712326049805,51.0327262878418,3254,1,0.2485433263,14.674168999749805,2983.6603515625,213.55219726562518
2023-04-04 10:34:19.847,2768.709716796875,806.5759887695312,4860.600128173828,9.699999809265137,3600,0.8,72.9000015258789,5.586348533630371,56,730,3,0,0,14.913858413696289,51.06605911254883,3256,1,0.2488914253,14.664966988396289,2982.01240234375,213.30268554687518
2023-04-04 10:34:21.857,2770.108154296875,805.3594970703125,4863.000183105469,9.59999942779541,3600,0.8,72.69999694824219,5.529793739318848,56,729,3,0,0,14.913858413696289,51.09939193725586,3258,1,0.2485433263,14.665315087396289,2980.91376953125,210.80561523437518
2023-04-04 10:34:23.858,2768.709716796875,805.9677124023438,4857.599945068359,9.59999942779541,3600,0.8,72.9000015258789,5.508070945739746,56,732,3,0,0,14.905004501342773,51.13272476196289,3260,1,0.24957553609999997,14.655428965242773,2982.56171875,213.85200195312518
2023-04-04 10:34:25.878,2768.709716796875,804.1429443359375,4860.0,9.499999046325684,3600,0.8,72.80000305175781,5.47324275970459,56,731,3,0,0,14.931565284729004,51.16605758666992,3262,1,0.2492354883,14.682329796429004,2987.230908203125,218.52119140625018
2023-04-04 10:34:27.898,2767.3115234375,806.5759887695312,4862.400054931641,9.499999046325684,3600,0.8,72.80000305175781,5.386348247528076,56,730,3,0,0,14.913858413696289,51.19939041137695,3264,1,0.2488914253,14.664966988396289,2980.639111328125,213.32758789062518
2023-04-04 10:34:29.898,2764.514892578125,805.3594970703125,4861.7999267578125,9.499999046325684,3600,0.8,72.80000305175781,5.429793357849121,56,729,3,0,0,14.896151542663574,51.232723236083984,3266,1,0.2485433263,14.647608216363574,2977.892529296875,213.37763671875018
2023-04-04 10:34:31.912,2764.514892578125,805.3594970703125,4856.999816894531,9.499999046325684,3600,0.8,72.80000305175781,5.429793357849121,56,728,3,0,0,14.896151542663574,51.266056060791016,3268,1,0.2481992633,14.647952279363574,2981.737744140625,217.22285156250018
2023-04-04 10:34:33.911,2764.514892578125,804.1429443359375,4860.600128173828,9.399998664855957,3600,0.8,72.69999694824219,5.3732428550720215,56,729,3,0,0,14.87844467163086,51.29938888549805,3270,1,0.2485433263,14.62990134533086,2975.42060546875,210.90571289062518
2023-04-04 10:34:35.910,2764.514892578125,805.3594970703125,4854.6002197265625,9.399998664855957,3600,0.8,72.69999694824219,5.329793453216553,56,729,3,0,0,14.87844467163086,51.33272171020508,3272,1,0.2485433263,14.62990134533086,2979.81513671875,215.30024414062518
2023-04-04 10:34:37.930,2761.718017578125,804.1429443359375,4862.400054931641,9.399998664855957,3600,0.8,72.69999694824219,5.3732428550720215,56,731,3,0,0,14.869590759277344,51.36605453491211,3274,1,0.2492354883,14.620355270977344,2971.850048828125,210.13203125000018
2023-04-04 10:34:39.927,2761.718017578125,804.7512817382812,4861.199798583984,9.399998664855957,3600,0.8,72.69999694824219,5.351515769958496,56,734,3,0,0,14.860737800598145,51.39938735961914,3276,1,0.2502676981,14.610470102498144,2970.4767578125,208.75874023437518
2023-04-04 10:34:41.944,2761.718017578125,803.5346069335938,4861.199798583984,9.399998664855957,3600,0.8,72.69999694824219,5.394969463348389,56,728,3,0,0,14.87844467163086,51.43272018432617,3278,1,0.2481992633,14.63024540833086,2975.145947265625,213.42792968750018
2023-04-04 10:34:48.705,2760.320068359375,805.9677124023438,4857.599945068359,9.399998664855957,3600,0.8,72.5999984741211,5.308070659637451,56,729,3,0,0,14.851884841918945,51.54938507080078,3285,1,0.2485433263,14.603341515618945,2971.575390625,211.25532226562518
2023-04-04 10:34:50.705,2757.523193359375,803.5346069335938,4858.800201416016,9.499999046325684,3600,0.8,72.69999694824219,5.494969844818115,56,728,3,0,0,14.851884841918945,51.58271789550781,3287,1,0.2481992633,14.603685578618945,2971.300732421875,213.77753906250018
2023-04-04 10:34:52.737,2758.921630859375,804.7512817382812,4865.999908447266,9.499999046325684,3600,0.8,72.5999984741211,5.451516151428223,56,730,3,0,0,14.851884841918945,51.616050720214844,3289,1,0.2488914253,14.602993416618945,2964.98359375,206.06196289062518
2023-04-04 10:34:54.738,2757.523193359375,804.1429443359375,4856.999816894531,9.499999046325684,3600,0.8,72.69999694824219,5.47324275970459,56,731,3,0,0,14.84303092956543,51.649383544921875,3291,1,0.2492354883,14.59379544126543,2970.4767578125,212.95356445312518
2023-04-04 10:34:56.755,2754.726318359375,803.5346069335938,4862.400054931641,9.499999046325684,3600,0.8,72.4000015258789,5.494969844818115,56,729,3,0,0,14.851884841918945,51.682716369628906,3293,1,0.2485433263,14.603341515618945,2968.2794921875,213.55317382812518
2023-04-04 10:34:58.754,2754.726318359375,804.1429443359375,4863.599853515625,9.499999046325684,3600,0.8,72.5,5.47324275970459,56,729,3,0,0,14.84303092956543,51.71604919433594,3295,1,0.2485433263,14.59448760326543,2965.53291015625,210.80659179687518
2023-04-04 10:35:00.766,2753.328125,804.1429443359375,4855.199890136719,9.499999046325684,3600,0.8,72.5999984741211,5.47324275970459,56,730,3,0,0,14.851884841918945,51.74938201904297,3297,1,0.2488914253,14.602993416618945,2973.77265625,220.44453125000018
2023-04-04 10:35:02.773,2757.523193359375,804.7512817382812,4860.0,9.499999046325684,3600,0.8,72.5999984741211,5.451516151428223,56,728,3,0,0,14.851884841918945,51.78271484375,3299,1,0.2481992633,14.603685578618945,2969.92744140625,212.40424804687518
2023-04-04 10:35:04.790,2753.328125,804.7512817382812,4861.7999267578125,9.499999046325684,3600,0.8,72.5,5.451516151428223,56,730,3,0,0,14.851884841918945,51.81604766845703,3301,1,0.2488914253,14.602993416618945,2968.2794921875,214.95136718750018
2023-04-04 10:35:06.800,2753.328125,802.318115234375,4855.800018310547,9.499999046325684,3600,0.8,72.5999984741211,5.538419246673584,56,728,3,0,0,14.83417797088623,51.84938049316406,3303,1,0.2481992633,14.58597870758623,2970.4767578125,217.14863281250018
2023-04-04 10:35:08.823,2753.328125,802.9263305664062,4862.400054931641,9.499999046325684,3600,0.8,72.4000015258789,5.516696453094482,56,729,3,0,0,14.83417797088623,51.882713317871094,3305,1,0.2485433263,14.58563464458623,2964.98359375,211.65546875000018
2023-04-04 10:35:10.823,2750.53173828125,802.9263305664062,4859.399871826172,9.499999046325684,3600,0.8,72.4000015258789,5.516696453094482,56,733,3,0,0,14.83417797088623,51.916046142578125,3307,1,0.24991959909999997,14.58425837178623,2966.906201171875,216.37446289062518
2023-04-04 10:35:12.853,2751.929931640625,804.7512817382812,4859.399871826172,9.399998664855957,3600,0.8,72.5,5.351515769958496,56,729,3,0,0,14.84303092956543,51.949378967285156,3309,1,0.2485433263,14.59448760326543,2968.2794921875,216.34956054687518
2023-04-04 10:35:14.853,2750.53173828125,802.9263305664062,4858.800201416016,9.399998664855957,3600,0.8,72.5,5.416696548461914,56,731,3,0,0,14.825324058532715,51.98271179199219,3311,1,0.2492354883,14.576088570232715,2965.53291015625,215.00117187500018
2023-04-04 10:35:16.850,2749.133056640625,802.9263305664062,4860.0,9.399998664855957,3600,0.8,72.5,5.416696548461914,56,730,3,0,0,14.825324058532715,52.01604461669922,3313,1,0.2488914253,14.576432633232715,2964.708935546875,215.57587890625018
2023-04-04 10:35:18.871,2747.734619140625,802.9263305664062,4864.800109863281,9.399998664855957,3600,0.8,72.5,5.416696548461914,56,733,3,0,0,14.7987642288208,52.04937744140625,3315,1,0.24991959909999997,14.5488446297208,2955.0958984375,207.36127929687518
2023-04-04 10:35:20.890,2746.33642578125,801.1015625,4856.999816894531,9.399998664855957,3600,0.8,72.4000015258789,5.481866359710693,56,734,3,0,0,14.7987642288208,52.08271026611328,3317,1,0.2502676981,14.5484965307208,2961.6876953125,215.35126953125018
2023-04-04 10:35:22.891,2746.33642578125,801.1015625,4860.600128173828,9.399998664855957,3600,0.8,72.30000305175781,5.481866359710693,56,731,3,0,0,14.789910316467285,52.11604309082031,3319,1,0.2492354883,14.540674828167285,2957.2931640625,210.95673828125018
2023-04-04 10:35:24.903,2744.9384765625,802.318115234375,4855.199890136719,9.399998664855957,3600,0.8,72.4000015258789,5.438418865203857,56,733,3,0,0,14.789910316467285,52.149375915527344,3321,1,0.24991959909999997,14.539990717367285,2960.863720703125,215.92524414062518
2023-04-04 10:35:26.903,2743.539794921875,802.9263305664062,4858.800201416016,9.399998664855957,3600,0.8,72.19999694824219,5.416696548461914,56,728,3,0,0,14.789910316467285,52.182708740234375,3323,1,0.2481992633,14.541711053167285,2958.391796875,214.85200195312518
2023-04-04 10:35:28.923,2742.1416015625,802.318115234375,4858.2000732421875,9.399998664855957,3600,0.8,72.4000015258789,5.438418865203857,56,730,3,0,0,14.78105640411377,52.216041564941406,3325,1,0.2488914253,14.53216497881377,2956.74384765625,214.60224609375018
2023-04-04 10:35:30.941,2740.742919921875,801.1015625,4860.0,9.399998664855957,3600,0.8,72.4000015258789,5.481866359710693,56,729,3,0,0,14.77220344543457,52.24937438964844,3327,1,0.2485433263,14.52366011913457,2953.997265625,213.25434570312518
2023-04-04 10:35:32.955,2739.3447265625,801.7098999023438,4856.400146484375,9.399998664855957,3600,0.8,72.19999694824219,5.460141658782959,56,731,3,0,0,14.763350486755371,52.28270721435547,3329,1,0.2492354883,14.514114998455371,2954.54658203125,215.20185546875018
2023-04-04 10:35:34.975,2737.946533203125,802.318115234375,4858.800201416016,9.399998664855957,3600,0.8,72.30000305175781,5.438418865203857,56,730,3,0,0,14.754496574401855,52.3160400390625,3331,1,0.2488914253,14.505605149101855,2950.7013671875,212.75483398437518
2023-04-04 10:35:36.975,2736.548095703125,801.1015625,4856.400146484375,9.399998664855957,3600,0.8,72.30000305175781,5.481866359710693,56,729,3,0,0,14.763350486755371,52.34937286376953,3333,1,0.2485433263,14.514807160455371,2954.821240234375,218.27314453125018
2023-04-04 10:35:38.993,2735.149658203125,800.4933471679688,4863.599853515625,9.499999046325684,3600,0.8,72.30000305175781,5.603589057922363,56,735,3,0,0,14.77220344543457,52.38270568847656,3335,1,0.2506117611,14.52159168433457,2950.976025390625,215.82636718750018
2023-04-04 10:35:41.005,2735.149658203125,800.4933471679688,4855.800018310547,9.399998664855957,3600,0.8,72.30000305175781,5.503588676452637,56,730,3,0,0,14.77220344543457,52.416038513183594,3337,1,0.2488914253,14.52331202013457,2957.2931640625,222.14350585937518
2023-04-04 10:35:43.005,2733.751220703125,799.8848876953125,4861.7999267578125,9.499999046325684,3600,0.8,72.30000305175781,5.625322341918945,56,730,3,0,0,14.77220344543457,52.449371337890625,3339,1,0.2488914253,14.52331202013457,2952.8986328125,219.14741210937518
2023-04-04 10:35:45.011,2735.149658203125,801.1015625,4856.400146484375,9.499999046325684,3600,0.8,72.19999694824219,5.581866264343262,56,728,3,0,0,14.754496574401855,52.482704162597656,3341,1,0.2481992633,14.506297311101855,2952.8986328125,217.74897460937518
2023-04-04 10:35:47.027,2733.751220703125,800.4933471679688,4863.599853515625,9.499999046325684,3600,0.8,72.19999694824219,5.603589057922363,56,731,3,0,0,14.73678970336914,52.51603698730469,3343,1,0.2492354883,14.48755421506914,2943.56025390625,209.80903320312518
2023-04-04 10:35:49.024,2732.353271484375,801.1015625,4865.999908447266,9.59999942779541,3600,0.8,72.19999694824219,5.681866645812988,56,729,3,0,0,14.74564266204834,52.54936981201172,3345,1,0.2485433263,14.49709933574834,2943.56025390625,211.20698242187518
2023-04-04 10:35:51.044,2730.954833984375,801.7098999023438,4858.800201416016,9.59999942779541,3600,0.8,72.30000305175781,5.660141944885254,56,730,3,0,0,14.754496574401855,52.58270263671875,3347,1,0.2488914253,14.505605149101855,2950.7013671875,219.74653320312518
2023-04-04 10:35:53.055,2728.157958984375,801.7098999023438,4864.800109863281,9.59999942779541,3600,0.8,72.19999694824219,5.660141944885254,56,731,3,0,0,14.73678970336914,52.61603546142578,3349,1,0.2492354883,14.48755421506914,2942.46162109375,214.30366210937518
2023-04-04 10:35:55.055,2726.759765625,801.1015625,4856.999816894531,9.59999942779541,3600,0.8,72.19999694824219,5.681866645812988,56,729,3,0,0,14.719082832336426,52.64936828613281,3351,1,0.2485433263,14.470539506036426,2944.65888671875,217.89912109375018
2023-04-04 10:35:57.075,2725.361328125,801.1015625,4862.400054931641,9.59999942779541,3600,0.8,72.19999694824219,5.681866645812988,56,728,3,0,0,14.719082832336426,52.682701110839844,3353,1,0.2481992633,14.470883569036426,2940.813671875,215.45234375000018
2023-04-04 10:35:59.095,2723.96337890625,800.4933471679688,4854.6002197265625,9.59999942779541,3600,0.8,72.19999694824219,5.703588962554932,56,730,3,0,0,14.719082832336426,52.716033935546875,3355,1,0.2488914253,14.470191407036426,2946.85615234375,222.89277343750018
2023-04-04 10:36:01.094,2723.96337890625,800.4933471679688,4854.000091552734,9.59999942779541,3600,0.8,72.0999984741211,5.703588962554932,56,732,3,0,0,14.701375961303711,52.749366760253906,3357,1,0.24957553609999997,14.45180042520371,2943.56025390625,219.59687500000018
