,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 10:36:03.111,2722.564697265625,801.7098999023438,4860.600128173828,9.59999942779541,3600,0.8,72.19999694824219,5.660141944885254,56,729,3,0,0,14.701375961303711,52.78269958496094,3359,1,0.2485433263,14.45283263500371,2938.06708984375,215.50239257812518
2023-04-04 10:36:05.111,2723.96337890625,801.7098999023438,4865.3997802734375,9.59999942779541,3600,0.8,72.0999984741211,5.660141944885254,56,726,3,0,0,14.692522048950195,52.81603240966797,3361,1,0.2475151525,14.445006896450195,2932.57392578125,208.61054687500018
2023-04-04 10:36:07.129,2722.564697265625,802.9263305664062,4857.599945068359,9.59999942779541,3600,0.8,72.0999984741211,5.616696834564209,56,729,3,0,0,14.71022891998291,52.849365234375,3363,1,0.2485433263,14.46168559368291,2941.9123046875,219.34760742187518
2023-04-04 10:36:09.124,2723.96337890625,804.7512817382812,4865.999908447266,9.59999942779541,3600,0.8,72.0,5.551516056060791,56,730,3,0,0,14.719082832336426,52.88269805908203,3365,1,0.2488914253,14.470191407036426,2936.693798828125,212.73041992187518
2023-04-04 10:36:11.145,2723.96337890625,803.5346069335938,4858.2000732421875,9.59999942779541,3600,0.8,72.0,5.594969749450684,56,731,3,0,0,14.71022891998291,52.91603088378906,3367,1,0.2492354883,14.46099343168291,2941.088330078125,217.12495117187518
2023-04-04 10:36:13.163,2723.96337890625,802.9263305664062,4856.999816894531,9.59999942779541,3600,0.8,72.0999984741211,5.616696834564209,56,731,3,0,0,14.719082832336426,52.949363708496094,3369,1,0.2492354883,14.469847344036426,2944.1095703125,220.14619140625018
2023-04-04 10:36:15.163,2725.361328125,801.7098999023438,4862.400054931641,9.59999942779541,3600,0.8,72.0,5.660141944885254,56,729,3,0,0,14.701375961303711,52.982696533203125,3371,1,0.2485433263,14.45283263500371,2936.693798828125,211.33247070312518
2023-04-04 10:36:17.173,2725.361328125,802.318115234375,4861.7999267578125,9.59999942779541,3600,0.8,72.0999984741211,5.638419151306152,56,728,3,0,0,14.701375961303711,53.016029357910156,3373,1,0.2481992633,14.45317669800371,2936.96845703125,211.60712890625018
2023-04-04 10:36:19.180,2723.96337890625,802.318115234375,4860.600128173828,9.499999046325684,3600,0.8,71.9000015258789,5.538419246673584,56,733,3,0,0,14.727935791015625,53.04936218261719,3375,1,0.24991959909999997,14.478016191915625,2943.285595703125,219.32221679687518
2023-04-04 10:36:21.193,2725.361328125,803.5346069335938,4854.6002197265625,9.499999046325684,3600,0.8,72.0,5.494969844818115,56,728,3,0,0,14.727935791015625,53.08269500732422,3377,1,0.2481992633,14.479736527715625,2947.95478515625,222.59345703125018
2023-04-04 10:36:23.190,2725.361328125,803.5346069335938,4865.3997802734375,9.499999046325684,3600,0.8,72.0,5.494969844818115,56,726,3,0,0,14.719082832336426,53.11602783203125,3379,1,0.2475151525,14.471567679836426,2937.792431640625,212.43110351562518
2023-04-04 10:36:25.209,2723.96337890625,802.318115234375,4857.599945068359,9.399998664855957,3600,0.8,71.9000015258789,5.438418865203857,56,728,3,0,0,14.692522048950195,53.14936065673828,3381,1,0.2481992633,14.444322785650195,2938.341748046875,214.37836914062518
2023-04-04 10:36:27.216,2723.96337890625,801.7098999023438,4860.600128173828,9.399998664855957,3600,0.8,71.9000015258789,5.460141658782959,56,731,3,0,0,14.71022891998291,53.18269348144531,3383,1,0.2492354883,14.46099343168291,2939.7150390625,215.75166015625018
2023-04-04 10:36:29.232,2723.96337890625,802.318115234375,4858.800201416016,9.30000114440918,3600,0.8,71.80000305175781,5.338420867919922,56,730,3,0,0,14.719082832336426,53.216026306152344,3385,1,0.2488914253,14.470191407036426,2943.0109375,219.04755859375018
2023-04-04 10:36:31.233,2723.96337890625,802.9263305664062,4865.999908447266,9.399998664855957,3600,0.8,71.80000305175781,5.416696548461914,56,728,3,0,0,14.701375961303711,53.249359130859375,3387,1,0.2481992633,14.45317669800371,2933.67255859375,209.70917968750018
2023-04-04 10:36:33.234,2723.96337890625,802.318115234375,4859.399871826172,9.30000114440918,3600,0.8,71.9000015258789,5.338420867919922,56,728,3,0,0,14.71022891998291,53.282691955566406,3389,1,0.2481992633,14.46202965668291,2940.813671875,216.85029296875018
2023-04-04 10:36:35.246,2725.361328125,802.9263305664062,4860.0,9.30000114440918,3600,0.8,71.9000015258789,5.31669807434082,56,731,3,0,0,14.719082832336426,53.31602478027344,3391,1,0.2492354883,14.469847344036426,2941.9123046875,216.55097656250018
2023-04-04 10:36:37.267,2725.361328125,802.9263305664062,4859.399871826172,9.30000114440918,3600,0.8,71.9000015258789,5.31669807434082,56,731,3,0,0,14.719082832336426,53.34935760498047,3393,1,0.2492354883,14.469847344036426,2942.46162109375,217.10029296875018
2023-04-04 10:36:39.267,2725.361328125,804.1429443359375,4856.400146484375,9.30000114440918,3600,0.8,71.80000305175781,5.273244857788086,56,731,3,0,0,14.74564266204834,53.3826904296875,3395,1,0.2492354883,14.49640717374834,2949.877392578125,224.51606445312518
2023-04-04 10:36:41.277,2725.361328125,804.1429443359375,4860.600128173828,9.30000114440918,3600,0.8,71.80000305175781,5.273244857788086,56,727,3,0,0,14.727935791015625,53.41602325439453,3397,1,0.24785921549999998,14.480076575515625,2943.0109375,217.64960937500018
2023-04-04 10:36:43.277,2726.759765625,803.5346069335938,4863.599853515625,9.30000114440918,3600,0.8,71.9000015258789,5.294971466064453,56,730,3,0,0,14.727935791015625,53.44935607910156,3399,1,0.2488914253,14.479044365715625,2940.813671875,214.05390625000018
2023-04-04 10:36:45.298,2725.361328125,804.1429443359375,4861.199798583984,9.30000114440918,3600,0.8,71.69999694824219,5.273244857788086,56,732,3,0,0,14.727935791015625,53.482688903808594,3401,1,0.24957553609999997,14.478360254915625,2942.46162109375,217.10029296875018
2023-04-04 10:36:47.295,2725.361328125,802.9263305664062,4860.0,9.30000114440918,3600,0.8,71.69999694824219,5.31669807434082,56,729,3,0,0,14.719082832336426,53.516021728515625,3403,1,0.2485433263,14.470539506036426,2941.9123046875,216.55097656250018
2023-04-04 10:36:49.315,2722.564697265625,801.7098999023438,4860.0,9.30000114440918,3600,0.8,71.69999694824219,5.360143661499023,56,730,3,0,0,14.719082832336426,53.549354553222656,3405,1,0.2488914253,14.470191407036426,2942.46162109375,219.89692382812518
2023-04-04 10:36:51.327,2723.96337890625,802.9263305664062,4860.600128173828,9.30000114440918,3600,0.8,71.69999694824219,5.31669807434082,56,730,3,0,0,14.719082832336426,53.58268737792969,3407,1,0.2488914253,14.470191407036426,2941.36298828125,217.39960937500018
2023-04-04 10:36:53.335,2723.96337890625,803.5346069335938,4861.7999267578125,9.200000762939453,3600,0.8,71.69999694824219,5.194971084594727,56,729,3,0,0,14.71022891998291,53.61602020263672,3409,1,0.2485433263,14.46168559368291,2938.61640625,214.65302734375018
2023-04-04 10:36:55.366,2723.96337890625,802.318115234375,4861.7999267578125,9.30000114440918,3600,0.8,71.69999694824219,5.338420867919922,56,731,3,0,0,14.727935791015625,53.64935302734375,3411,1,0.2492354883,14.478700302715625,2942.46162109375,218.49824218750018
2023-04-04 10:36:57.379,2723.96337890625,802.9263305664062,4858.2000732421875,9.30000114440918,3600,0.8,71.69999694824219,5.31669807434082,56,734,3,0,0,14.71022891998291,53.68268585205078,3413,1,0.2502676981,14.45996122188291,2941.088330078125,217.12495117187518
2023-04-04 10:36:59.399,2723.96337890625,802.9263305664062,4856.400146484375,9.200000762939453,3600,0.8,71.69999694824219,5.216698169708252,56,728,3,0,0,14.71022891998291,53.71601867675781,3415,1,0.2481992633,14.46202965668291,2943.0109375,219.04755859375018
2023-04-04 10:37:01.400,2722.564697265625,802.318115234375,4863.000183105469,9.30000114440918,3600,0.8,71.60000610351562,5.338420867919922,56,732,3,0,0,14.71022891998291,53.749351501464844,3417,1,0.24957553609999997,14.46065338388291,2937.5177734375,214.95307617187518
2023-04-04 10:37:03.417,2725.361328125,802.9263305664062,4858.2000732421875,9.30000114440918,3600,0.8,71.60000610351562,5.31669807434082,56,732,3,0,0,14.71022891998291,53.782684326171875,3419,1,0.24957553609999997,14.46065338388291,2941.36298828125,216.00166015625018
2023-04-04 10:37:05.419,2723.96337890625,803.5346069335938,4858.800201416016,9.200000762939453,3600,0.8,71.60000610351562,5.194971084594727,56,732,3,0,0,14.719082832336426,53.816017150878906,3421,1,0.24957553609999997,14.469507296236426,2942.46162109375,218.49824218750018
2023-04-04 10:37:07.436,2722.564697265625,803.5346069335938,4856.400146484375,9.200000762939453,3600,0.8,71.69999694824219,5.194971084594727,56,728,3,0,0,14.727935791015625,53.84934997558594,3423,1,0.2481992633,14.479736527715625,2946.3068359375,223.74213867187518
2023-04-04 10:37:09.434,2723.96337890625,803.5346069335938,4864.199981689453,9.200000762939453,3600,0.8,71.69999694824219,5.194971084594727,56,730,3,0,0,14.727935791015625,53.88268280029297,3425,1,0.2488914253,14.479044365715625,2940.26435546875,216.30097656250018
2023-04-04 10:37:11.452,2722.564697265625,802.318115234375,4863.000183105469,9.200000762939453,3600,0.8,71.69999694824219,5.238420486450195,56,730,3,0,0,14.71022891998291,53.916015625,3427,1,0.2488914253,14.46133749468291,2937.792431640625,215.22773437500018
2023-04-04 10:37:13.453,2722.564697265625,802.9263305664062,4859.399871826172,9.200000762939453,3600,0.8,71.60000610351562,5.216698169708252,56,731,3,0,0,14.727935791015625,53.94934844970703,3429,1,0.2492354883,14.478700302715625,2944.1095703125,221.54487304687518
2023-04-04 10:37:15.464,2725.361328125,801.1015625,4863.000183105469,9.200000762939453,3600,0.8,71.60000610351562,5.281867980957031,56,732,3,0,0,14.71022891998291,53.98268127441406,3431,1,0.24957553609999997,14.46065338388291,2938.06708984375,212.70576171875018
2023-04-04 10:37:17.471,2722.564697265625,800.4933471679688,4858.800201416016,9.200000762939453,3600,0.8,71.5,5.303590774536133,56,732,3,0,0,14.692522048950195,54.016014099121094,3433,1,0.24957553609999997,14.442946512850195,2937.792431640625,215.22773437500018
2023-04-04 10:37:19.488,2722.564697265625,802.318115234375,4860.0,9.200000762939453,3600,0.8,71.60000610351562,5.238420486450195,56,729,3,0,0,14.692522048950195,54.049346923828125,3435,1,0.2485433263,14.443978722650195,2936.419140625,213.85444335937518
2023-04-04 10:37:21.500,2721.166259765625,802.318115234375,4862.400054931641,9.200000762939453,3600,0.8,71.60000610351562,5.238420486450195,56,730,3,0,0,14.701375961303711,54.082679748535156,3437,1,0.2488914253,14.45248453600371,2936.419140625,215.25288085937518
2023-04-04 10:37:23.500,2723.96337890625,802.318115234375,4856.400146484375,9.200000762939453,3600,0.8,71.60000610351562,5.238420486450195,56,730,3,0,0,14.71022891998291,54.11601257324219,3439,1,0.2488914253,14.46133749468291,2943.0109375,219.04755859375018
2023-04-04 10:37:25.500,2723.96337890625,800.4933471679688,4866.600036621094,9.30000114440918,3600,0.8,71.5,5.403590679168701,56,728,3,0,0,14.692522048950195,54.14934539794922,3441,1,0.2481992633,14.444322785650195,2932.024609375,208.06123046875018
2023-04-04 10:37:27.521,2723.96337890625,800.4933471679688,4859.399871826172,9.30000114440918,3600,0.8,71.60000610351562,5.403590679168701,56,729,3,0,0,14.692522048950195,54.18267822265625,3443,1,0.2485433263,14.443978722650195,2937.5177734375,213.55439453125018
2023-04-04 10:37:29.532,2722.564697265625,801.1015625,4864.800109863281,9.30000114440918,3600,0.8,71.5,5.381868362426758,56,729,3,0,0,14.701375961303711,54.21601104736328,3445,1,0.2485433263,14.45283263500371,2935.045849609375,212.48115234375018
2023-04-04 10:37:31.552,2723.96337890625,802.9263305664062,4864.199981689453,9.30000114440918,3600,0.8,71.60000610351562,5.31669807434082,56,731,3,0,0,14.68366813659668,54.24934387207031,3447,1,0.2492354883,14.43443264829668,2930.9259765625,206.96259765625018
2023-04-04 10:37:33.550,2723.96337890625,802.318115234375,4858.2000732421875,9.30000114440918,3600,0.8,71.5,5.338420867919922,56,730,3,0,0,14.719082832336426,54.282676696777344,3449,1,0.2488914253,14.470191407036426,2943.56025390625,219.59687500000018
2023-04-04 10:37:35.566,2723.96337890625,802.318115234375,4858.2000732421875,9.30000114440918,3600,0.8,71.60000610351562,5.338420867919922,56,732,3,0,0,14.727935791015625,54.316009521484375,3451,1,0.24957553609999997,14.478360254915625,2945.208203125,221.24482421875018
2023-04-04 10:37:37.573,2725.361328125,800.4933471679688,4861.199798583984,9.30000114440918,3600,0.8,71.5,5.403590679168701,56,730,3,0,0,14.701375961303711,54.349342346191406,3453,1,0.2488914253,14.45248453600371,2938.06708984375,212.70576171875018
2023-04-04 10:37:39.585,2725.361328125,801.7098999023438,4856.999816894531,9.30000114440918,3600,0.8,71.4000015258789,5.360143661499023,56,731,3,0,0,14.71022891998291,54.38267517089844,3455,1,0.2492354883,14.46099343168291,2942.46162109375,217.10029296875018
2023-04-04 10:37:41.606,2725.361328125,802.318115234375,4858.800201416016,9.30000114440918,3600,0.8,71.5,5.338420867919922,56,731,3,0,0,14.73678970336914,54.432674407958984,3457,1,0.2492354883,14.48755421506914,2946.85615234375,221.49482421875018
2023-04-04 10:37:43.606,2723.96337890625,800.4933471679688,4855.800018310547,9.30000114440918,3600,0.8,71.5,5.403590679168701,56,728,3,0,0,14.692522048950195,54.466007232666016,3459,1,0.2481992633,14.444322785650195,2940.26435546875,216.30097656250018
2023-04-04 10:37:45.624,2723.96337890625,800.4933471679688,4860.0,9.200000762939453,3600,0.8,71.5,5.303590774536133,56,731,3,0,0,14.692522048950195,54.49934005737305,3461,1,0.2492354883,14.443286560650195,2936.96845703125,213.00507812500018
2023-04-04 10:37:47.621,2723.96337890625,802.318115234375,4854.000091552734,9.30000114440918,3600,0.8,71.5,5.338420867919922,56,730,3,0,0,14.692522048950195,54.53267288208008,3463,1,0.2488914253,14.443630623650195,2940.813671875,216.85029296875018
2023-04-04 10:37:49.641,2725.361328125,802.9263305664062,4856.999816894531,9.30000114440918,3600,0.8,71.5,5.31669807434082,56,729,3,0,0,14.701375961303711,54.56600570678711,3465,1,0.2485433263,14.45283263500371,2940.26435546875,214.90302734375018
2023-04-04 10:37:51.641,2725.361328125,801.7098999023438,4861.7999267578125,9.30000114440918,3600,0.8,71.4000015258789,5.360143661499023,56,731,3,0,0,14.727935791015625,54.59933853149414,3467,1,0.2492354883,14.478700302715625,2942.736279296875,217.37495117187518
2023-04-04 10:37:53.658,2723.96337890625,802.318115234375,4861.199798583984,9.30000114440918,3600,0.8,71.5,5.338420867919922,56,729,3,0,0,14.701375961303711,54.63267135620117,3469,1,0.2485433263,14.45283263500371,2937.5177734375,213.55439453125018
2023-04-04 10:37:55.659,2723.96337890625,802.9263305664062,4859.399871826172,9.30000114440918,3600,0.8,71.60000610351562,5.31669807434082,56,725,3,0,0,14.71022891998291,54.6660041809082,3471,1,0.2471670535,14.46306186648291,2940.813671875,216.85029296875018
2023-04-04 10:37:57.669,2722.564697265625,802.9263305664062,4860.600128173828,9.30000114440918,3600,0.8,71.4000015258789,5.31669807434082,56,730,3,0,0,14.692522048950195,54.699337005615234,3473,1,0.2488914253,14.443630623650195,2935.86982421875,213.30512695312518
2023-04-04 10:37:59.669,2722.564697265625,804.1429443359375,4860.600128173828,9.399998664855957,3600,0.8,71.4000015258789,5.3732428550720215,56,727,3,0,0,14.701375961303711,54.732669830322266,3475,1,0.24785921549999998,14.45351674580371,2937.5177734375,214.95307617187518
2023-04-04 10:38:01.688,2721.166259765625,802.318115234375,4863.000183105469,9.30000114440918,3600,0.8,71.5,5.338420867919922,56,730,3,0,0,14.701375961303711,54.7660026550293,3477,1,0.2488914253,14.45248453600371,2935.86982421875,214.70356445312518
2023-04-04 10:38:03.708,2719.767822265625,802.9263305664062,4858.800201416016,9.30000114440918,3600,0.8,71.5,5.31669807434082,56,731,3,0,0,14.71022891998291,54.79933547973633,3480,1,0.2492354883,14.46099343168291,2940.813671875,221.04584960937518
2023-04-04 10:38:05.708,2719.767822265625,800.4933471679688,4861.7999267578125,9.30000114440918,3600,0.8,71.4000015258789,5.403590679168701,56,732,3,0,0,14.701375961303711,54.83266830444336,3482,1,0.24957553609999997,14.45180042520371,2937.5177734375,217.74995117187518
2023-04-04 10:38:07.726,2721.166259765625,802.318115234375,4864.199981689453,9.200000762939453,3600,0.8,71.4000015258789,5.238420486450195,56,731,3,0,0,14.692522048950195,54.86600112915039,3484,1,0.2492354883,14.443286560650195,2933.1232421875,211.95698242187518
2023-04-04 10:38:09.727,2721.166259765625,798.6685180664062,4859.399871826172,9.200000762939453,3600,0.8,71.4000015258789,5.368764877319336,56,733,3,0,0,14.674816131591797,54.89933395385742,3486,1,0.24991959909999997,14.424896532491797,2933.947216796875,212.78095703125018
2023-04-04 10:38:11.739,2719.767822265625,800.4933471679688,4861.199798583984,9.200000762939453,3600,0.8,71.5,5.303590774536133,56,731,3,0,0,14.674816131591797,54.93266677856445,3488,1,0.2492354883,14.425580643291797,2932.024609375,212.25678710937518
2023-04-04 10:38:13.760,2718.36962890625,799.8848876953125,4863.599853515625,9.100000381469727,3600,0.8,71.30000305175781,5.225323677062988,56,729,3,0,0,14.674816131591797,54.965999603271484,3490,1,0.2485433263,14.426272805291797,2930.651318359375,212.28168945312518
2023-04-04 10:38:15.757,2719.767822265625,802.318115234375,4860.600128173828,9.100000381469727,3600,0.8,71.5,5.138420581817627,56,729,3,0,0,14.692522048950195,54.999332427978516,3492,1,0.2485433263,14.443978722650195,2935.86982421875,216.10200195312518
2023-04-04 10:38:17.762,2718.36962890625,801.7098999023438,4857.599945068359,9.100000381469727,3600,0.8,71.4000015258789,5.16014289855957,56,730,3,0,0,14.674816131591797,55.03266525268555,3494,1,0.2488914253,14.425924706291797,2934.77119140625,216.40156250000018
2023-04-04 10:38:19.773,2719.767822265625,800.4933471679688,4869.6002197265625,9.200000762939453,3600,0.8,71.30000305175781,5.303590774536133,56,732,3,0,0,14.665962219238281,55.06599807739258,3496,1,0.24957553609999997,14.416386683138281,2923.78486328125,204.01704101562518
2023-04-04 10:38:21.795,2716.9716796875,801.1015625,4856.999816894531,9.200000762939453,3600,0.8,71.4000015258789,5.281867980957031,56,730,3,0,0,14.674816131591797,55.09933090209961,3498,1,0.2488914253,14.425924706291797,2935.3205078125,218.34882812500018
2023-04-04 10:38:23.795,2716.9716796875,801.1015625,4862.400054931641,9.200000762939453,3600,0.8,71.30000305175781,5.281867980957031,56,730,3,0,0,14.657108306884766,55.13266372680664,3500,1,0.2488914253,14.408216881584766,2927.355419921875,210.38374023437518
2023-04-04 10:38:25.812,2714.175048828125,801.1015625,4858.800201416016,9.200000762939453,3600,0.8,71.30000305175781,5.281867980957031,56,733,3,0,0,14.665962219238281,55.16599655151367,3502,1,0.24991959909999997,14.416042620138281,2931.749951171875,217.57490234375018
2023-04-04 10:38:27.812,2712.776123046875,798.6685180664062,4861.199798583984,9.100000381469727,3600,0.8,71.30000305175781,5.268764495849609,56,729,3,0,0,14.657108306884766,55.1993293762207,3504,1,0.2485433263,14.408564980584766,2929.27802734375,216.50190429687518
2023-04-04 10:38:29.824,2711.378173828125,799.8848876953125,4857.599945068359,9.100000381469727,3600,0.8,71.30000305175781,5.225323677062988,56,731,3,0,0,14.648255348205566,55.232662200927734,3506,1,0.2492354883,14.399019859905566,2929.27802734375,217.89985351562518
2023-04-04 10:38:31.824,2711.378173828125,799.8848876953125,4862.400054931641,9.100000381469727,3600,0.8,71.4000015258789,5.225323677062988,56,732,3,0,0,14.665962219238281,55.265995025634766,3508,1,0.24957553609999997,14.416386683138281,2929.27802734375,217.89985351562518
2023-04-04 10:38:33.843,2709.979736328125,799.8848876953125,4860.600128173828,9.100000381469727,3600,0.8,71.30000305175781,5.225323677062988,56,729,3,0,0,14.648255348205566,55.2993278503418,3510,1,0.2485433263,14.399712021905566,2927.08076171875,217.10102539062518
2023-04-04 10:38:35.863,2708.58154296875,800.4933471679688,4858.2000732421875,9.200000762939453,3600,0.8,71.30000305175781,5.303590774536133,56,731,3,0,0,14.63940143585205,55.33266067504883,3512,1,0.2492354883,14.39016594755205,2927.08076171875,218.49921875000018
2023-04-04 10:38:37.864,2708.58154296875,799.8848876953125,4855.800018310547,9.100000381469727,3600,0.8,71.30000305175781,5.225323677062988,56,732,3,0,0,14.630548477172852,55.36599349975586,3514,1,0.24957553609999997,14.380972941072852,2927.08076171875,218.49921875000018
2023-04-04 10:38:39.874,2709.979736328125,800.4933471679688,4863.599853515625,9.100000381469727,3600,0.8,71.30000305175781,5.203590393066406,56,730,3,0,0,14.657108306884766,55.39932632446289,3516,1,0.2488914253,14.408216881584766,2926.5314453125,216.55170898437518
2023-04-04 10:38:41.881,2708.58154296875,799.8848876953125,4858.800201416016,9.200000762939453,3600,0.8,71.0999984741211,5.325323581695557,56,729,3,0,0,14.63940143585205,55.43265914916992,3518,1,0.2485433263,14.39085810955205,2926.806103515625,218.22456054687518
2023-04-04 10:38:43.893,2707.18310546875,799.8848876953125,4861.199798583984,9.200000762939453,3600,0.8,71.19999694824219,5.325323581695557,56,727,3,0,0,14.621694564819336,55.46599197387695,3520,1,0.24785921549999998,14.373835349319336,2921.312939453125,214.12983398437518
2023-04-04 10:38:45.893,2705.784912109375,799.2767333984375,4853.399963378906,9.200000762939453,3600,0.8,71.19999694824219,5.347042083740234,56,727,3,0,0,14.621694564819336,55.499324798583984,3522,1,0.24785921549999998,14.373835349319336,2927.630078125,221.84516601562518
2023-04-04 10:38:47.909,2705.784912109375,798.6685180664062,4858.800201416016,9.200000762939453,3600,0.8,71.30000305175781,5.368764877319336,56,731,3,0,0,14.612841606140137,55.532657623291016,3524,1,0.2492354883,14.363606117840137,2921.312939453125,215.52802734375018
2023-04-04 10:38:49.916,2704.38623046875,799.2767333984375,4858.800201416016,9.200000762939453,3600,0.8,71.30000305175781,5.347042083740234,56,732,3,0,0,14.612841606140137,55.56599044799805,3526,1,0.24957553609999997,14.363266070040137,2921.03828125,216.65205078125018
2023-04-04 10:38:51.933,2705.784912109375,798.0601806640625,4860.0,9.200000762939453,3600,0.8,71.30000305175781,5.390493392944336,56,730,3,0,0,14.603987693786621,55.59932327270508,3528,1,0.2488914253,14.355096268486621,2918.841015625,213.05610351562518
2023-04-04 10:38:53.933,2705.784912109375,799.2767333984375,4855.800018310547,9.30000114440918,3600,0.8,71.19999694824219,5.447042465209961,56,729,3,0,0,14.621694564819336,55.63265609741211,3530,1,0.2485433263,14.373151238519336,2925.4328125,219.64790039062518
2023-04-04 10:38:55.951,2705.784912109375,799.8848876953125,4863.000183105469,9.30000114440918,3600,0.8,71.19999694824219,5.425323963165283,56,729,3,0,0,14.612841606140137,55.66598892211914,3532,1,0.2485433263,14.364298279840137,2917.7423828125,211.95747070312518
2023-04-04 10:38:57.951,2705.784912109375,799.2767333984375,4858.2000732421875,9.30000114440918,3600,0.8,71.19999694824219,5.447042465209961,56,731,3,0,0,14.603987693786621,55.69932174682617,3534,1,0.2492354883,14.354752205486621,2919.664990234375,213.88007812500018
2023-04-04 10:38:59.960,2704.38623046875,798.6685180664062,4862.400054931641,9.30000114440918,3600,0.8,71.0999984741211,5.468764781951904,56,733,3,0,0,14.603987693786621,55.7326545715332,3536,1,0.24991959909999997,14.354068094686621,2916.64375,212.25751953125018
2023-04-04 10:39:01.967,2704.38623046875,798.0601806640625,4861.199798583984,9.30000114440918,3600,0.8,71.19999694824219,5.4904937744140625,56,729,3,0,0,14.603987693786621,55.765987396240234,3538,1,0.2485433263,14.355444367486621,2917.7423828125,213.35615234375018
2023-04-04 10:39:03.984,2701.58984375,798.6685180664062,4860.0,9.30000114440918,3600,0.8,71.19999694824219,5.468764781951904,56,729,3,0,0,14.603987693786621,55.799320220947266,3540,1,0.2485433263,14.355444367486621,2918.566357421875,216.97651367187518
2023-04-04 10:39:05.982,2701.58984375,798.6685180664062,4860.600128173828,9.30000114440918,3600,0.8,71.19999694824219,5.468764781951904,56,730,3,0,0,14.612841606140137,55.8326530456543,3542,1,0.2488914253,14.363950180840137,2919.9396484375,218.34980468750018
2023-04-04 10:39:07.985,2701.58984375,799.2767333984375,4853.399963378906,9.30000114440918,3600,0.8,71.0999984741211,5.447042465209961,56,731,3,0,0,14.621694564819336,55.86598587036133,3544,1,0.2492354883,14.372459076519336,2927.08076171875,225.49091796875018
2023-04-04 10:39:10.003,2701.58984375,797.4519653320312,4860.0,9.30000114440918,3600,0.8,71.19999694824219,5.512214183807373,56,729,3,0,0,14.603987693786621,55.89931869506836,3546,1,0.2485433263,14.355444367486621,2918.841015625,217.25117187500018
2023-04-04 10:39:13.005,2700.19140625,799.2767333984375,4861.7999267578125,9.30000114440918,3600,0.8,71.0999984741211,5.447042465209961,56,728,3,0,0,14.595133781433105,55.949317932128906,3549,1,0.2481992633,14.346934518133105,2915.270458984375,215.07905273437518
2023-04-04 10:39:15.012,2700.19140625,800.4933471679688,4856.999816894531,9.30000114440918,3600,0.8,71.0999984741211,5.403590679168701,56,730,3,0,0,14.612841606140137,55.98265075683594,3551,1,0.2488914253,14.363950180840137,2922.1369140625,221.94550781250018
2023-04-04 10:39:17.024,2700.19140625,798.0601806640625,4857.599945068359,9.30000114440918,3600,0.8,71.0999984741211,5.4904937744140625,56,729,3,0,0,14.586280822753906,56.01598358154297,3553,1,0.2485433263,14.337737496453906,2916.64375,216.45234375000018
2023-04-04 10:39:19.030,2698.793212890625,797.4519653320312,4860.600128173828,9.30000114440918,3600,0.8,71.0999984741211,5.512214183807373,56,730,3,0,0,14.577427864074707,56.04931640625,3555,1,0.2488914253,14.328536438774707,2912.79853515625,214.00532226562518
2023-04-04 10:39:21.061,2697.39453125,798.0601806640625,4856.400146484375,9.200000762939453,3600,0.8,71.0999984741211,5.390493392944336,56,729,3,0,0,14.603987693786621,56.08264923095703,3557,1,0.2485433263,14.355444367486621,2921.58759765625,224.19306640625018
2023-04-04 10:39:23.062,2697.39453125,799.2767333984375,4857.599945068359,9.200000762939453,3600,0.8,71.0999984741211,5.347042083740234,56,731,3,0,0,14.577427864074707,56.11598205566406,3559,1,0.2492354883,14.328192375774707,2914.446484375,217.05195312500018
2023-04-04 10:39:25.074,2697.39453125,799.2767333984375,4861.199798583984,9.200000762939453,3600,0.8,71.0999984741211,5.347042083740234,56,729,3,0,0,14.577427864074707,56.149314880371094,3561,1,0.2485433263,14.328884537774707,2911.69990234375,214.30537109375018
2023-04-04 10:39:27.095,2697.39453125,799.8848876953125,4858.2000732421875,9.200000762939453,3600,0.8,71.0,5.325323581695557,56,731,3,0,0,14.577427864074707,56.182647705078125,3563,1,0.2492354883,14.328192375774707,2913.89716796875,216.50263671875018
2023-04-04 10:39:29.095,2698.793212890625,799.2767333984375,4858.800201416016,9.200000762939453,3600,0.8,71.0999984741211,5.347042083740234,56,733,3,0,0,14.603987693786621,56.215980529785156,3565,1,0.24991959909999997,14.354068094686621,2918.841015625,220.04780273437518
2023-04-04 10:39:31.112,2697.39453125,798.0601806640625,4860.600128173828,9.200000762939453,3600,0.8,71.0999984741211,5.390493392944336,56,728,3,0,0,14.577427864074707,56.24931335449219,3567,1,0.2481992633,14.329228600774707,2912.79853515625,215.40400390625018
2023-04-04 10:39:33.112,2697.39453125,799.8848876953125,4857.599945068359,9.200000762939453,3600,0.8,71.0999984741211,5.325323581695557,56,728,3,0,0,14.568573951721191,56.28264617919922,3569,1,0.2481992633,14.320374688421191,2912.523876953125,215.12934570312518
2023-04-04 10:39:35.130,2697.39453125,798.6685180664062,4859.399871826172,9.200000762939453,3600,0.8,71.0,5.368764877319336,56,731,3,0,0,14.577427864074707,56.31597900390625,3571,1,0.2492354883,14.328192375774707,2913.3478515625,215.95332031250018
2023-04-04 10:39:37.146,2697.39453125,798.6685180664062,4857.599945068359,9.200000762939453,3600,0.8,71.0999984741211,5.368764877319336,56,728,3,0,0,14.595133781433105,56.34931182861328,3573,1,0.2481992633,14.346934518133105,2918.841015625,221.44648437500018
2023-04-04 10:39:39.147,2695.99658203125,799.8848876953125,4858.800201416016,9.200000762939453,3600,0.8,71.0,5.325323581695557,56,728,3,0,0,14.586280822753906,56.38264465332031,3575,1,0.2481992633,14.338081559453906,2915.5451171875,219.54853515625018
2023-04-04 10:39:41.158,2698.793212890625,799.2767333984375,4859.399871826172,9.200000762939453,3600,0.8,71.0999984741211,5.347042083740234,56,729,3,0,0,14.603987693786621,56.415977478027344,3577,1,0.2485433263,14.355444367486621,2918.841015625,220.04780273437518
2023-04-04 10:39:43.159,2697.39453125,799.2767333984375,4861.199798583984,9.200000762939453,3600,0.8,71.0999984741211,5.347042083740234,56,732,3,0,0,14.595133781433105,56.449310302734375,3579,1,0.24957553609999997,14.345558245333105,2915.5451171875,218.15058593750018
2023-04-04 10:39:45.179,2698.793212890625,800.4933471679688,4859.399871826172,9.100000381469727,3600,0.8,70.89999389648438,5.203590393066406,56,732,3,0,0,14.586280822753906,56.482643127441406,3581,1,0.24957553609999997,14.336705286653906,2914.446484375,215.65327148437518
2023-04-04 10:39:47.197,2698.793212890625,800.4933471679688,4860.600128173828,9.100000381469727,3600,0.8,71.0,5.203590393066406,56,730,3,0,0,14.595133781433105,56.51597595214844,3583,1,0.2488914253,14.346242356133105,2915.5451171875,216.75190429687518
2023-04-04 10:39:49.195,2698.793212890625,800.4933471679688,4856.400146484375,9.100000381469727,3600,0.8,71.0,5.203590393066406,56,729,3,0,0,14.586280822753906,56.54930877685547,3585,1,0.2485433263,14.337737496453906,2917.19306640625,218.39985351562518
2023-04-04 10:39:51.215,2697.39453125,799.2767333984375,4867.200164794922,9.100000381469727,3600,0.8,71.0,5.247041702270508,56,732,3,0,0,14.603987693786621,56.5826416015625,3587,1,0.24957553609999997,14.354412157686621,2912.79853515625,215.40400390625018
2023-04-04 10:39:53.214,2698.793212890625,799.2767333984375,4855.800018310547,9.0,3600,0.8,71.0,5.1470417976379395,56,728,3,0,0,14.603987693786621,56.61597442626953,3589,1,0.2481992633,14.355788430486621,2921.58759765625,222.79438476562518
2023-04-04 10:39:55.232,2695.99658203125,799.8848876953125,4863.000183105469,9.0,3600,0.8,71.0999984741211,5.125323295593262,56,735,3,0,0,14.577427864074707,56.64930725097656,3591,1,0.2506117611,14.326816102974707,2909.777294921875,213.78071289062518
2023-04-04 10:39:57.232,2695.99658203125,799.2767333984375,4860.0,9.0,3600,0.8,70.89999389648438,5.1470417976379395,56,732,3,0,0,14.586280822753906,56.682640075683594,3593,1,0.24957553609999997,14.336705286653906,2914.446484375,218.44990234375018
2023-04-04 10:39:59.250,2694.597900390625,799.2767333984375,4861.7999267578125,9.0,3600,0.8,71.0,5.1470417976379395,56,727,3,0,0,14.568573951721191,56.715972900390625,3595,1,0.24785921549999998,14.320714736221191,2909.50263671875,214.90473632812518
2023-04-04 10:40:01.250,2694.597900390625,799.8848876953125,4861.7999267578125,9.0,3600,0.8,70.80000305175781,5.125323295593262,56,730,3,0,0,14.586280822753906,56.749305725097656,3597,1,0.2488914253,14.337389397453906,2912.79853515625,218.20063476562518
2023-04-04 10:40:03.260,2694.597900390625,797.4519653320312,4864.199981689453,9.0,3600,0.8,70.89999389648438,5.212213516235352,56,731,3,0,0,14.559720039367676,56.78263854980469,3599,1,0.2492354883,14.310484551067676,2906.20673828125,211.60883789062518
2023-04-04 10:40:05.267,2694.597900390625,798.0601806640625,4860.600128173828,9.0,3600,0.8,70.89999389648438,5.190493106842041,56,728,3,0,0,14.586280822753906,56.81597137451172,3601,1,0.2481992633,14.338081559453906,2914.446484375,219.84858398437518
2023-04-04 10:40:07.279,2694.597900390625,797.4519653320312,4854.000091552734,9.0,3600,0.8,70.80000305175781,5.212213516235352,56,727,3,0,0,14.559720039367676,56.84930419921875,3603,1,0.24785921549999998,14.311860823867676,2914.446484375,219.84858398437518
2023-04-04 10:40:09.298,2695.99658203125,798.0601806640625,4862.400054931641,9.0,3600,0.8,70.89999389648438,5.190493106842041,56,731,3,0,0,14.577427864074707,56.88263702392578,3605,1,0.2492354883,14.328192375774707,2911.1505859375,215.15400390625018
2023-04-04 10:40:11.298,2697.39453125,798.6685180664062,4861.199798583984,9.0,3600,0.8,70.80000305175781,5.168764114379883,56,730,3,0,0,14.568573951721191,56.91596984863281,3607,1,0.2488914253,14.319682526421191,2910.051953125,212.65742187500018
2023-04-04 10:40:13.316,2698.793212890625,800.4933471679688,4854.000091552734,9.0,3600,0.8,70.89999389648438,5.10359001159668,56,729,3,0,0,14.595133781433105,56.949302673339844,3609,1,0.2485433263,14.346590455133105,2920.763623046875,221.97041015625018
2023-04-04 10:40:15.317,2698.793212890625,799.2767333984375,4865.999908447266,9.100000381469727,3600,0.8,70.89999389648438,5.247041702270508,56,730,3,0,0,14.577427864074707,56.982635498046875,3611,1,0.2488914253,14.328536438774707,2908.129345703125,209.33613281250018
2023-04-04 10:40:17.335,2698.793212890625,798.6685180664062,4863.000183105469,9.0,3600,0.8,70.80000305175781,5.168764114379883,56,729,3,0,0,14.586280822753906,57.015968322753906,3613,1,0.2485433263,14.337737496453906,2912.523876953125,213.73066406250018
2023-04-04 10:40:19.334,2700.19140625,801.1015625,4856.400146484375,9.100000381469727,3600,0.8,70.89999389648438,5.181867599487305,56,733,3,0,0,14.612841606140137,57.04930114746094,3615,1,0.24991959909999997,14.362922007040137,2922.1369140625,221.94550781250018
2023-04-04 10:40:21.350,2700.19140625,799.8848876953125,4862.400054931641,9.100000381469727,3600,0.8,70.89999389648438,5.225323677062988,56,731,3,0,0,14.595133781433105,57.08263397216797,3617,1,0.2492354883,14.345898293133105,2914.446484375,214.25507812500018
2023-04-04 10:40:23.351,2698.793212890625,799.2767333984375,4859.399871826172,9.100000381469727,3600,0.8,70.80000305175781,5.247041702270508,56,727,3,0,0,14.577427864074707,57.115966796875,3619,1,0.24785921549999998,14.329568648574707,2913.3478515625,214.55463867187518
2023-04-04 10:40:25.363,2700.19140625,797.4519653320312,4863.000183105469,9.100000381469727,3600,0.8,70.69999694824219,5.312213897705078,56,729,3,0,0,14.568573951721191,57.14929962158203,3621,1,0.2485433263,14.320030625421191,2908.9533203125,208.76191406250018
2023-04-04 10:40:27.368,2700.19140625,799.2767333984375,4856.999816894531,9.100000381469727,3600,0.8,70.80000305175781,5.247041702270508,56,730,3,0,0,14.595133781433105,57.18263244628906,3623,1,0.2488914253,14.346242356133105,2918.841015625,218.64960937500018
2023-04-04 10:40:29.387,2700.19140625,799.2767333984375,4861.199798583984,9.100000381469727,3600,0.8,70.80000305175781,5.247041702270508,56,731,3,0,0,14.603987693786621,57.215965270996094,3625,1,0.2492354883,14.354752205486621,2917.19306640625,217.00166015625018
2023-04-04 10:40:31.387,2701.58984375,800.4933471679688,4858.2000732421875,9.100000381469727,3600,0.8,70.80000305175781,5.203590393066406,56,730,3,0,0,14.612841606140137,57.249298095703125,3627,1,0.2488914253,14.363950180840137,2921.03828125,219.44843750000018
2023-04-04 10:40:33.398,2701.58984375,799.2767333984375,4861.199798583984,9.200000762939453,3600,0.8,70.80000305175781,5.347042083740234,56,728,3,0,0,14.595133781433105,57.282630920410156,3629,1,0.2481992633,14.346934518133105,2915.5451171875,213.95527343750018
2023-04-04 10:40:35.405,2704.38623046875,800.4933471679688,4854.000091552734,9.100000381469727,3600,0.8,70.80000305175781,5.203590393066406,56,730,3,0,0,14.612841606140137,57.31596374511719,3631,1,0.2488914253,14.363950180840137,2924.3341796875,219.94794921875018
2023-04-04 10:40:37.421,2702.988037109375,799.8848876953125,4863.599853515625,9.100000381469727,3600,0.8,70.69999694824219,5.225323677062988,56,729,3,0,0,14.603987693786621,57.34929656982422,3633,1,0.2485433263,14.355444367486621,2915.5451171875,212.55708007812518
2023-04-04 10:40:39.431,2704.38623046875,799.8848876953125,4861.199798583984,9.100000381469727,3600,0.8,70.80000305175781,5.225323677062988,56,730,3,0,0,14.603987693786621,57.38262939453125,3635,1,0.2488914253,14.355096268486621,2917.19306640625,212.80683593750018
2023-04-04 10:40:41.438,2704.38623046875,799.8848876953125,4864.800109863281,9.200000762939453,3600,0.8,70.80000305175781,5.325323581695557,56,729,3,0,0,14.603987693786621,57.41596221923828,3637,1,0.2485433263,14.355444367486621,2914.446484375,210.06025390625018
2023-04-04 10:40:43.450,2702.988037109375,799.8848876953125,4861.199798583984,9.100000381469727,3600,0.8,70.80000305175781,5.225323677062988,56,729,3,0,0,14.603987693786621,57.44929504394531,3639,1,0.2485433263,14.355444367486621,2917.19306640625,214.20502929687518
2023-04-04 10:40:45.457,2702.988037109375,799.8848876953125,4860.600128173828,9.100000381469727,3600,0.8,70.80000305175781,5.225323677062988,56,727,3,0,0,14.586280822753906,57.482627868652344,3641,1,0.24785921549999998,14.338421607253906,2914.171826171875,211.18378906250018
2023-04-04 10:40:47.466,2702.988037109375,801.1015625,4864.199981689453,9.100000381469727,3600,0.8,70.80000305175781,5.181867599487305,56,730,3,0,0,14.621694564819336,57.515960693359375,3643,1,0.2488914253,14.372803139519336,2918.29169921875,215.30366210937518
2023-04-04 10:40:49.474,2704.38623046875,800.4933471679688,4859.399871826172,9.100000381469727,3600,0.8,70.5999984741211,5.203590393066406,56,731,3,0,0,14.630548477172852,57.549293518066406,3645,1,0.2492354883,14.381312988872851,2924.059521484375,219.67329101562518
2023-04-04 10:40:51.484,2705.784912109375,801.1015625,4861.7999267578125,9.100000381469727,3600,0.8,70.69999694824219,5.181867599487305,56,731,3,0,0,14.630548477172852,57.58262634277344,3647,1,0.2492354883,14.381312988872851,2922.1369140625,216.35200195312518
2023-04-04 10:40:53.484,2704.38623046875,800.4933471679688,4856.400146484375,9.0,3600,0.8,70.69999694824219,5.10359001159668,56,731,3,0,0,14.63940143585205,57.61595916748047,3649,1,0.2492354883,14.39016594755205,2928.17939453125,223.79316406250018
2023-04-04 10:40:55.504,2705.784912109375,799.8848876953125,4860.600128173828,9.0,3600,0.8,70.80000305175781,5.125323295593262,56,730,3,0,0,14.665962219238281,57.6492919921875,3651,1,0.2488914253,14.417070793938281,2930.9259765625,225.14106445312518
2023-04-04 10:40:57.524,2705.784912109375,800.4933471679688,4863.000183105469,9.0,3600,0.8,70.80000305175781,5.10359001159668,56,733,3,0,0,14.630548477172852,57.68262481689453,3653,1,0.24991959909999997,14.380628878072852,2921.03828125,215.25336914062518
2023-04-04 10:40:59.523,2705.784912109375,798.6685180664062,4861.7999267578125,9.0,3600,0.8,70.80000305175781,5.168764114379883,56,732,3,0,0,14.630548477172852,57.71595764160156,3655,1,0.24957553609999997,14.380972941072852,2922.68623046875,216.90131835937518
2023-04-04 10:41:01.540,2707.18310546875,799.8848876953125,4858.800201416016,9.0,3600,0.8,70.69999694824219,5.125323295593262,56,727,3,0,0,14.630548477172852,57.749290466308594,3657,1,0.24785921549999998,14.382689261672851,2924.88349609375,217.70039062500018
2023-04-04 10:41:03.541,2708.58154296875,799.8848876953125,4866.600036621094,9.0,3600,0.8,70.80000305175781,5.125323295593262,56,733,3,0,0,14.621694564819336,57.782623291015625,3659,1,0.24991959909999997,14.371774965719336,2916.64375,208.06220703125018
2023-04-04 10:41:05.556,2709.979736328125,799.8848876953125,4856.400146484375,9.0,3600,0.8,70.80000305175781,5.125323295593262,56,730,3,0,0,14.612841606140137,57.815956115722656,3661,1,0.2488914253,14.363950180840137,2922.68623046875,212.70649414062518
2023-04-04 10:41:07.557,2707.18310546875,799.2767333984375,4860.0,9.0,3600,0.8,70.80000305175781,5.1470417976379395,56,727,3,0,0,14.603987693786621,57.84928894042969,3663,1,0.24785921549999998,14.356128478286621,2918.566357421875,211.38325195312518
2023-04-04 10:41:09.557,2705.784912109375,799.2767333984375,4865.3997802734375,9.0,3600,0.8,70.80000305175781,5.1470417976379395,56,730,3,0,0,14.595133781433105,57.88262176513672,3665,1,0.2488914253,14.346242356133105,2912.24921875,206.46430664062518
2023-04-04 10:41:11.575,2707.18310546875,799.8848876953125,4862.400054931641,9.0,3600,0.8,70.80000305175781,5.125323295593262,56,733,3,0,0,14.63940143585205,57.91595458984375,3667,1,0.24991959909999997,14.38948183675205,2923.78486328125,216.60175781250018
2023-04-04 10:41:13.576,2705.784912109375,799.8848876953125,4861.199798583984,9.0,3600,0.8,70.80000305175781,5.125323295593262,56,731,3,0,0,14.648255348205566,57.94928741455078,3669,1,0.2492354883,14.399019859905566,2926.5314453125,220.74653320312518
2023-04-04 10:41:15.587,2705.784912109375,799.2767333984375,4859.399871826172,9.0,3600,0.8,70.80000305175781,5.1470417976379395,56,731,3,0,0,14.621694564819336,57.99928665161133,3671,1,0.2492354883,14.372459076519336,2922.68623046875,216.90131835937518
2023-04-04 10:41:17.586,2705.784912109375,799.2767333984375,4863.000183105469,9.100000381469727,3600,0.8,70.80000305175781,5.247041702270508,56,728,3,0,0,14.612841606140137,58.03261947631836,3673,1,0.2481992633,14.364642342840137,2918.29169921875,212.50678710937518
2023-04-04 10:41:19.604,2707.18310546875,799.2767333984375,4859.399871826172,9.100000381469727,3600,0.8,70.80000305175781,5.247041702270508,56,731,3,0,0,14.630548477172852,58.06595230102539,3675,1,0.2492354883,14.381312988872851,2924.3341796875,217.15107421875018
2023-04-04 10:41:21.603,2705.784912109375,800.4933471679688,4862.400054931641,9.100000381469727,3600,0.8,70.80000305175781,5.203590393066406,56,731,3,0,0,14.621694564819336,58.09928512573242,3677,1,0.2492354883,14.372459076519336,2919.9396484375,214.15473632812518
2023-04-04 10:41:23.622,2707.18310546875,801.7098999023438,4861.199798583984,9.100000381469727,3600,0.8,70.80000305175781,5.16014289855957,56,731,3,0,0,14.612841606140137,58.13261795043945,3679,1,0.2492354883,14.363606117840137,2918.29169921875,211.10859375000018
2023-04-04 10:41:25.641,2707.18310546875,801.1015625,4860.600128173828,9.200000762939453,3600,0.8,70.80000305175781,5.281867980957031,56,729,3,0,0,14.63940143585205,58.165950775146484,3681,1,0.2485433263,14.39085810955205,2924.88349609375,217.70039062500018
2023-04-04 10:41:27.640,2705.784912109375,799.8848876953125,4862.400054931641,9.200000762939453,3600,0.8,70.69999694824219,5.325323581695557,56,727,3,0,0,14.586280822753906,58.199283599853516,3683,1,0.24785921549999998,14.338421607253906,2912.79853515625,207.01362304687518
2023-04-04 10:41:29.640,2705.784912109375,799.8848876953125,4862.400054931641,9.200000762939453,3600,0.8,70.80000305175781,5.325323581695557,56,730,3,0,0,14.603987693786621,58.23261642456055,3685,1,0.2488914253,14.355096268486621,2916.369091796875,210.58417968750018
2023-04-04 10:41:31.657,2707.18310546875,799.2767333984375,4860.600128173828,9.200000762939453,3600,0.8,70.80000305175781,5.347042083740234,56,730,3,0,0,14.630548477172852,58.26594924926758,3687,1,0.2488914253,14.381657051872851,2923.78486328125,216.60175781250018
2023-04-04 10:41:33.657,2705.784912109375,798.6685180664062,4860.0,9.30000114440918,3600,0.8,70.80000305175781,5.468764781951904,56,729,3,0,0,14.612841606140137,58.29928207397461,3689,1,0.2485433263,14.364298279840137,2920.48896484375,214.70405273437518
2023-04-04 10:41:35.672,2705.784912109375,800.4933471679688,4856.400146484375,9.30000114440918,3600,0.8,70.89999389648438,5.403590679168701,56,731,3,0,0,14.630548477172852,58.33261489868164,3691,1,0.2492354883,14.381312988872851,2926.5314453125,220.74653320312518
2023-04-04 10:41:37.690,2705.784912109375,799.8848876953125,4856.400146484375,9.30000114440918,3600,0.8,70.69999694824219,5.425323963165283,56,730,3,0,0,14.612841606140137,58.36594772338867,3693,1,0.2488914253,14.363950180840137,2922.68623046875,216.90131835937518
2023-04-04 10:41:39.696,2705.784912109375,798.0601806640625,4858.800201416016,9.30000114440918,3600,0.8,70.80000305175781,5.4904937744140625,56,733,3,0,0,14.603987693786621,58.3992805480957,3696,1,0.24991959909999997,14.354068094686621,2919.39033203125,213.60541992187518
2023-04-04 10:41:41.705,2704.38623046875,798.6685180664062,4863.000183105469,9.30000114440918,3600,0.8,70.80000305175781,5.468764781951904,56,726,3,0,0,14.630548477172852,58.432613372802734,3698,1,0.2475151525,14.383033324672851,2922.1369140625,217.75068359375018
2023-04-04 10:41:43.712,2702.988037109375,798.0601806640625,4865.3997802734375,9.30000114440918,3600,0.8,70.80000305175781,5.4904937744140625,56,729,3,0,0,14.586280822753906,58.465946197509766,3700,1,0.2485433263,14.337737496453906,2910.875927734375,207.88789062500018
2023-04-04 10:41:45.730,2702.988037109375,799.2767333984375,4860.600128173828,9.30000114440918,3600,0.8,70.80000305175781,5.447042465209961,56,731,3,0,0,14.603987693786621,58.4992790222168,3702,1,0.2492354883,14.354752205486621,2917.7423828125,214.75434570312518
2023-04-04 10:41:47.728,2702.988037109375,799.2767333984375,4855.199890136719,9.30000114440918,3600,0.8,70.80000305175781,5.447042465209961,56,729,3,0,0,14.595133781433105,58.53261184692383,3704,1,0.2485433263,14.346590455133105,2920.214306640625,217.22626953125018
2023-04-04 10:41:49.745,2702.988037109375,798.6685180664062,4857.599945068359,9.30000114440918,3600,0.8,70.80000305175781,5.468764781951904,56,732,3,0,0,14.595133781433105,58.56594467163086,3706,1,0.24957553609999997,14.345558245333105,2918.29169921875,215.30366210937518
2023-04-04 10:41:51.746,2702.988037109375,799.8848876953125,4860.600128173828,9.30000114440918,3600,0.8,70.80000305175781,5.425323963165283,56,731,3,0,0,14.595133781433105,58.59927749633789,3708,1,0.2492354883,14.345898293133105,2915.5451171875,212.55708007812518
2023-04-04 10:41:53.764,2702.988037109375,799.2767333984375,4861.7999267578125,9.30000114440918,3600,0.8,70.80000305175781,5.447042465209961,56,731,3,0,0,14.612841606140137,58.63261032104492,3710,1,0.2492354883,14.363606117840137,2918.841015625,215.85297851562518
2023-04-04 10:41:55.765,2701.58984375,799.2767333984375,4860.600128173828,9.30000114440918,3600,0.8,70.80000305175781,5.447042465209961,56,730,3,0,0,14.612841606140137,58.66594314575195,3712,1,0.2488914253,14.363950180840137,2919.9396484375,218.34980468750018
2023-04-04 10:41:57.780,2700.19140625,797.4519653320312,4858.2000732421875,9.399998664855957,3600,0.8,70.80000305175781,5.612212181091309,56,732,3,0,0,14.595133781433105,58.699275970458984,3714,1,0.24957553609999997,14.345558245333105,2918.29169921875,218.10029296875018
2023-04-04 10:41:59.778,2698.793212890625,798.0601806640625,4862.400054931641,9.399998664855957,3600,0.8,70.80000305175781,5.590491771697998,56,728,3,0,0,14.595133781433105,58.732608795166016,3716,1,0.2481992633,14.346934518133105,2914.99580078125,216.20258789062518
2023-04-04 10:42:01.798,2700.19140625,798.6685180664062,4856.999816894531,9.399998664855957,3600,0.8,70.80000305175781,5.56876277923584,56,730,3,0,0,14.559720039367676,58.76594161987305,3718,1,0.2488914253,14.310828614067676,2911.1505859375,210.95917968750018
2023-04-04 10:42:03.797,2700.19140625,799.2767333984375,4860.600128173828,9.399998664855957,3600,0.8,70.80000305175781,5.5470404624938965,56,730,3,0,0,14.577427864074707,58.79927444458008,3720,1,0.2488914253,14.328536438774707,2912.24921875,212.05781250000018
2023-04-04 10:42:05.815,2700.19140625,798.6685180664062,4858.2000732421875,9.399998664855957,3600,0.8,70.80000305175781,5.56876277923584,56,730,3,0,0,14.586280822753906,58.83260726928711,3722,1,0.2488914253,14.337389397453906,2916.09443359375,215.90302734375018
2023-04-04 10:42:07.813,2698.793212890625,798.0601806640625,4856.400146484375,9.399998664855957,3600,0.8,70.80000305175781,5.590491771697998,56,729,3,0,0,14.577427864074707,58.86594009399414,3724,1,0.2485433263,14.328884537774707,2915.819775390625,217.02656250000018
2023-04-04 10:42:09.832,2701.58984375,798.6685180664062,4864.800109863281,9.399998664855957,3600,0.8,70.80000305175781,5.56876277923584,56,729,3,0,0,14.577427864074707,58.89927291870117,3726,1,0.2485433263,14.328884537774707,2909.227978515625,207.63813476562518
2023-04-04 10:42:11.833,2698.793212890625,798.6685180664062,4861.7999267578125,9.499999046325684,3600,0.8,70.80000305175781,5.668763160705566,56,733,3,0,0,14.586280822753906,58.9326057434082,3728,1,0.24991959909999997,14.336361223653906,2913.3478515625,214.55463867187518
