,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 10:42:13.850,2700.19140625,799.2767333984375,4860.0,9.499999046325684,3600,0.8,70.80000305175781,5.647040367126465,56,728,3,0,0,14.577427864074707,58.965938568115234,3730,1,0.2481992633,14.329228600774707,2912.79853515625,212.60712890625018
2023-04-04 10:42:15.850,2700.19140625,798.0601806640625,4864.199981689453,9.499999046325684,3600,0.8,70.89999389648438,5.690492153167725,56,730,3,0,0,14.586280822753906,58.999271392822266,3732,1,0.2488914253,14.337389397453906,2911.69990234375,211.50849609375018
2023-04-04 10:42:17.867,2700.19140625,798.0601806640625,4861.199798583984,9.59999942779541,3600,0.8,70.80000305175781,5.790492057800293,56,729,3,0,0,14.595133781433105,59.0326042175293,3734,1,0.2485433263,14.346590455133105,2916.09443359375,215.90302734375018
2023-04-04 10:42:19.867,2697.39453125,799.2767333984375,4856.999816894531,9.499999046325684,3600,0.8,70.80000305175781,5.647040367126465,56,733,3,0,0,14.586280822753906,59.06593704223633,3736,1,0.24991959909999997,14.336361223653906,2916.64375,219.24921875000018
2023-04-04 10:42:21.883,2695.99658203125,799.8848876953125,4856.999816894531,9.59999942779541,3600,0.8,70.80000305175781,5.725322246551514,56,733,3,0,0,14.586280822753906,59.09926986694336,3738,1,0.24991959909999997,14.336361223653906,2916.64375,220.64716796875018
2023-04-04 10:42:23.885,2698.793212890625,799.8848876953125,4857.599945068359,9.59999942779541,3600,0.8,70.80000305175781,5.725322246551514,56,730,3,0,0,14.568573951721191,59.13260269165039,3740,1,0.2488914253,14.319682526421191,2912.24921875,213.45600585937518
2023-04-04 10:42:25.894,2698.793212890625,798.6685180664062,4860.600128173828,9.59999942779541,3600,0.8,70.89999389648438,5.768763065338135,56,730,3,0,0,14.577427864074707,59.16593551635742,3742,1,0.2488914253,14.328536438774707,2912.24921875,213.45600585937518
2023-04-04 10:42:27.902,2695.99658203125,798.0601806640625,4861.7999267578125,9.59999942779541,3600,0.8,70.80000305175781,5.790492057800293,56,729,3,0,0,14.568573951721191,59.19926834106445,3744,1,0.2485433263,14.320030625421191,2910.051953125,214.05537109375018
2023-04-04 10:42:29.914,2694.597900390625,798.0601806640625,4859.399871826172,9.59999942779541,3600,0.8,70.89999389648438,5.790492057800293,56,731,3,0,0,14.542014122009277,59.232601165771484,3746,1,0.2492354883,14.292778633709277,2905.657421875,211.05952148437518
2023-04-04 10:42:31.913,2695.99658203125,798.6685180664062,4856.999816894531,9.699999809265137,3600,0.8,70.89999389648438,5.868763446807861,56,732,3,0,0,14.559720039367676,59.265933990478516,3748,1,0.24957553609999997,14.310144503267676,2911.1505859375,215.15400390625018
2023-04-04 10:42:33.935,2694.597900390625,797.4519653320312,4859.399871826172,9.699999809265137,3600,0.8,70.80000305175781,5.91221284866333,56,729,3,0,0,14.559720039367676,59.29926681518555,3750,1,0.2485433263,14.311176713067676,2910.051953125,215.45405273437518
2023-04-04 10:42:35.951,2693.199951171875,797.4519653320312,4862.400054931641,9.699999809265137,3600,0.8,70.89999389648438,5.91221284866333,56,733,3,0,0,14.559720039367676,59.33259963989258,3752,1,0.24991959909999997,14.309800440267676,2907.30537109375,214.10541992187518
2023-04-04 10:42:37.953,2694.597900390625,798.6685180664062,4857.599945068359,9.699999809265137,3600,0.8,70.89999389648438,5.868763446807861,56,731,3,0,0,14.533160209655762,59.36593246459961,3754,1,0.2492354883,14.283924721355762,2905.10810546875,210.51020507812518
2023-04-04 10:42:39.965,2694.597900390625,799.2767333984375,4856.999816894531,9.799999237060547,3600,0.8,70.80000305175781,5.947041034698486,56,728,3,0,0,14.568573951721191,59.39926528930664,3756,1,0.2481992633,14.320374688421191,2913.3478515625,218.74995117187518
2023-04-04 10:42:41.986,2691.80126953125,798.0601806640625,4861.199798583984,9.799999237060547,3600,0.8,70.89999389648438,5.990492343902588,56,730,3,0,0,14.559720039367676,59.43259811401367,3758,1,0.2488914253,14.310828614067676,2908.40400390625,216.60273437500018
2023-04-04 10:42:43.986,2691.80126953125,799.8848876953125,4863.000183105469,9.799999237060547,3600,0.8,70.80000305175781,5.925322532653809,56,728,3,0,0,14.550867080688477,59.4659309387207,3760,1,0.2481992633,14.302667817388476,2904.5587890625,212.75751953125018
2023-04-04 10:42:46.003,2693.199951171875,798.6685180664062,4860.600128173828,9.799999237060547,3600,0.8,70.89999389648438,5.96876335144043,56,729,3,0,0,14.577427864074707,59.499263763427734,3762,1,0.2485433263,14.328884537774707,2912.523876953125,219.32392578125018
2023-04-04 10:42:48.003,2691.80126953125,799.2767333984375,4861.199798583984,9.699999809265137,3600,0.8,71.0,5.84704065322876,56,730,3,0,0,14.559720039367676,59.532596588134766,3764,1,0.2488914253,14.310828614067676,2907.8546875,216.05341796875018
2023-04-04 10:42:50.021,2691.80126953125,799.2767333984375,4859.399871826172,9.699999809265137,3600,0.8,70.89999389648438,5.84704065322876,56,728,3,0,0,14.542014122009277,59.5659294128418,3766,1,0.2481992633,14.293814858709277,2905.657421875,213.85615234375018
2023-04-04 10:42:52.021,2690.403076171875,799.2767333984375,4864.800109863281,9.699999809265137,3600,0.8,70.89999389648438,5.84704065322876,56,732,3,0,0,14.559720039367676,59.59926223754883,3768,1,0.24957553609999997,14.310144503267676,2905.10810546875,214.70502929687518
2023-04-04 10:42:54.032,2691.80126953125,799.2767333984375,4856.999816894531,9.59999942779541,3600,0.8,70.80000305175781,5.747040748596191,56,727,3,0,0,14.533160209655762,59.63259506225586,3770,1,0.24785921549999998,14.285300994155762,2905.657421875,213.85615234375018
2023-04-04 10:42:56.053,2690.403076171875,799.8848876953125,4861.7999267578125,9.59999942779541,3600,0.8,71.0,5.725322246551514,56,729,3,0,0,14.550867080688477,59.66592788696289,3772,1,0.2485433263,14.302323754388476,2905.657421875,215.25434570312518
2023-04-04 10:42:58.070,2690.403076171875,799.8848876953125,4859.399871826172,9.59999942779541,3600,0.8,70.89999389648438,5.725322246551514,56,734,3,0,0,14.568573951721191,59.69926071166992,3774,1,0.2502676981,14.318306253621191,2910.60126953125,220.19819335937518
2023-04-04 10:43:00.071,2691.80126953125,799.2767333984375,4855.800018310547,9.59999942779541,3600,0.8,70.89999389648438,5.747040748596191,56,729,3,0,0,14.542014122009277,59.73259353637695,3776,1,0.2485433263,14.293470795709277,2908.40400390625,216.60273437500018
2023-04-04 10:43:02.082,2691.80126953125,798.0601806640625,4861.199798583984,9.499999046325684,3600,0.8,70.89999389648438,5.690492153167725,56,731,3,0,0,14.542014122009277,59.765926361083984,3778,1,0.2492354883,14.292778633709277,2904.5587890625,212.75751953125018
2023-04-04 10:43:04.083,2689.004638671875,798.0601806640625,4860.0,9.499999046325684,3600,0.8,70.89999389648438,5.690492153167725,56,729,3,0,0,14.533160209655762,59.799259185791016,3780,1,0.2485433263,14.284616883355762,2903.46015625,214.45551757812518
2023-04-04 10:43:06.104,2690.403076171875,798.0601806640625,4860.0,9.499999046325684,3600,0.8,70.80000305175781,5.690492153167725,56,732,3,0,0,14.542014122009277,59.83259201049805,3782,1,0.24957553609999997,14.292438585909277,2905.10810546875,214.70502929687518
2023-04-04 10:43:08.121,2689.004638671875,796.2353515625,4856.999816894531,9.399998664855957,3600,0.8,70.80000305175781,5.655909538269043,56,730,3,0,0,14.542014122009277,59.86592483520508,3784,1,0.2488914253,14.293122696709277,2908.40400390625,219.39936523437518
2023-04-04 10:43:10.122,2689.004638671875,797.4519653320312,4859.399871826172,9.399998664855957,3600,0.8,70.89999389648438,5.612212181091309,56,732,3,0,0,14.533160209655762,59.89925765991211,3786,1,0.24957553609999997,14.283584673555762,2904.00947265625,215.00483398437518
2023-04-04 10:43:12.122,2689.004638671875,798.6685180664062,4863.599853515625,9.399998664855957,3600,0.8,70.80000305175781,5.56876277923584,56,729,3,0,0,14.533160209655762,59.93259048461914,3788,1,0.2485433263,14.284616883355762,2900.71357421875,211.70893554687518
2023-04-04 10:43:14.133,2689.004638671875,799.2767333984375,4864.199981689453,9.399998664855957,3600,0.8,70.89999389648438,5.5470404624938965,56,731,3,0,0,14.542014122009277,59.96592330932617,3790,1,0.2492354883,14.292778633709277,2901.81220703125,212.80756835937518
2023-04-04 10:43:16.133,2690.403076171875,799.8848876953125,4855.800018310547,9.399998664855957,3600,0.8,70.80000305175781,5.525321960449219,56,731,3,0,0,14.542014122009277,59.9992561340332,3792,1,0.2492354883,14.292778633709277,2907.8546875,217.45161132812518
2023-04-04 10:43:18.154,2690.403076171875,800.4933471679688,4861.7999267578125,9.399998664855957,3600,0.8,70.80000305175781,5.503588676452637,56,733,3,0,0,14.542014122009277,60.032588958740234,3794,1,0.24991959909999997,14.292094522909277,2903.185498046875,212.78242187500018
2023-04-04 10:43:20.172,2691.80126953125,799.2767333984375,4856.999816894531,9.399998664855957,3600,0.8,70.89999389648438,5.5470404624938965,56,729,3,0,0,14.559720039367676,60.065921783447266,3796,1,0.2485433263,14.311176713067676,2911.1505859375,219.34931640625018
2023-04-04 10:43:22.172,2694.597900390625,801.1015625,4857.599945068359,9.399998664855957,3600,0.8,70.89999389648438,5.481866359710693,56,731,3,0,0,14.568573951721191,60.0992546081543,3798,1,0.2492354883,14.319338463421191,2911.974560546875,217.37666015625018
2023-04-04 10:43:24.189,2694.597900390625,801.1015625,4855.800018310547,9.399998664855957,3600,0.8,70.89999389648438,5.481866359710693,56,731,3,0,0,14.568573951721191,60.13258743286133,3800,1,0.2492354883,14.319338463421191,2913.3478515625,218.74995117187518
2023-04-04 10:43:26.190,2694.597900390625,799.8848876953125,4862.400054931641,9.399998664855957,3600,0.8,70.89999389648438,5.525321960449219,56,729,3,0,0,14.568573951721191,60.16592025756836,3802,1,0.2485433263,14.320030625421191,2908.9533203125,214.35541992187518
2023-04-04 10:43:28.201,2694.597900390625,798.0601806640625,4863.599853515625,9.399998664855957,3600,0.8,70.89999389648438,5.590491771697998,56,731,3,0,0,14.559720039367676,60.19925308227539,3804,1,0.2492354883,14.310484551067676,2906.481396484375,211.88349609375018
2023-04-04 10:43:30.201,2694.597900390625,798.6685180664062,4860.600128173828,9.30000114440918,3600,0.8,70.80000305175781,5.468764781951904,56,729,3,0,0,14.559720039367676,60.23258590698242,3806,1,0.2485433263,14.311176713067676,2908.678662109375,214.08076171875018
2023-04-04 10:43:32.220,2695.99658203125,798.6685180664062,4861.199798583984,9.30000114440918,3600,0.8,70.80000305175781,5.468764781951904,56,732,3,0,0,14.568573951721191,60.26591873168945,3808,1,0.24957553609999997,14.318998415621191,2910.051953125,214.05537109375018
2023-04-04 10:43:34.219,2697.39453125,800.4933471679688,4860.600128173828,9.30000114440918,3600,0.8,70.80000305175781,5.403590679168701,56,732,3,0,0,14.568573951721191,60.299251556396484,3810,1,0.24957553609999997,14.318998415621191,2909.777294921875,212.38276367187518
2023-04-04 10:43:36.238,2697.39453125,800.4933471679688,4859.399871826172,9.200000762939453,3600,0.8,70.89999389648438,5.303590774536133,56,729,3,0,0,14.559720039367676,60.332584381103516,3812,1,0.2485433263,14.311176713067676,2908.9533203125,211.55878906250018
2023-04-04 10:43:38.257,2695.99658203125,798.6685180664062,4860.600128173828,9.200000762939453,3600,0.8,70.89999389648438,5.368764877319336,56,732,3,0,0,14.586280822753906,60.36591720581055,3814,1,0.24957553609999997,14.336705286653906,2914.171826171875,218.17524414062518
2023-04-04 10:43:40.258,2698.793212890625,799.2767333984375,4860.600128173828,9.200000762939453,3600,0.8,70.80000305175781,5.347042083740234,56,732,3,0,0,14.568573951721191,60.39925003051758,3816,1,0.24957553609999997,14.318998415621191,2910.051953125,211.25874023437518
2023-04-04 10:43:42.272,2698.793212890625,799.8848876953125,4863.000183105469,9.200000762939453,3600,0.8,70.80000305175781,5.325323581695557,56,730,3,0,0,14.577427864074707,60.43258285522461,3818,1,0.2488914253,14.328536438774707,2910.051953125,211.25874023437518
2023-04-04 10:43:44.293,2697.39453125,800.4933471679688,4860.600128173828,9.200000762939453,3600,0.8,70.80000305175781,5.303590774536133,56,732,3,0,0,14.577427864074707,60.46591567993164,3820,1,0.24957553609999997,14.327852327974707,2911.69990234375,214.30537109375018
2023-04-04 10:43:46.293,2698.793212890625,799.2767333984375,4860.0,9.200000762939453,3600,0.8,70.89999389648438,5.347042083740234,56,729,3,0,0,14.577427864074707,60.49924850463867,3822,1,0.2485433263,14.328884537774707,2912.79853515625,214.00532226562518
2023-04-04 10:43:48.303,2698.793212890625,798.6685180664062,4865.999908447266,9.200000762939453,3600,0.8,70.80000305175781,5.368764877319336,56,728,3,0,0,14.568573951721191,60.5325813293457,3824,1,0.2481992633,14.320374688421191,2906.481396484375,207.68818359375018
2023-04-04 10:43:50.310,2700.19140625,799.8848876953125,4864.199981689453,9.200000762939453,3600,0.8,70.69999694824219,5.325323581695557,56,728,3,0,0,14.586280822753906,60.565914154052734,3826,1,0.2481992633,14.338081559453906,2911.1505859375,210.95917968750018
2023-04-04 10:43:52.324,2698.793212890625,799.2767333984375,4860.600128173828,9.100000381469727,3600,0.8,70.80000305175781,5.247041702270508,56,731,3,0,0,14.612841606140137,60.599246978759766,3828,1,0.2492354883,14.363606117840137,2919.664990234375,220.87177734375018
2023-04-04 10:43:54.342,2698.793212890625,799.2767333984375,4863.599853515625,9.100000381469727,3600,0.8,70.89999389648438,5.247041702270508,56,730,3,0,0,14.568573951721191,60.6325798034668,3830,1,0.2488914253,14.319682526421191,2907.8546875,209.06147460937518
2023-04-04 10:43:56.343,2698.793212890625,799.2767333984375,4856.999816894531,9.100000381469727,3600,0.8,70.80000305175781,5.247041702270508,56,727,3,0,0,14.577427864074707,60.66591262817383,3832,1,0.24785921549999998,14.329568648574707,2914.99580078125,216.20258789062518
2023-04-04 10:43:58.377,2698.793212890625,799.8848876953125,4857.599945068359,9.100000381469727,3600,0.8,70.80000305175781,5.225323677062988,56,730,3,0,0,14.577427864074707,60.69924545288086,3834,1,0.2488914253,14.328536438774707,2914.446484375,215.65327148437518
2023-04-04 10:44:00.378,2698.793212890625,798.6685180664062,4864.199981689453,9.100000381469727,3600,0.8,70.80000305175781,5.268764495849609,56,732,3,0,0,14.595133781433105,60.73257827758789,3836,1,0.24957553609999997,14.345558245333105,2913.3478515625,214.55463867187518
2023-04-04 10:44:02.390,2701.58984375,800.4933471679688,4859.399871826172,9.100000381469727,3600,0.8,70.89999389648438,5.203590393066406,56,729,3,0,0,14.595133781433105,60.76591110229492,3838,1,0.2485433263,14.346590455133105,2916.64375,215.05390625000018
2023-04-04 10:44:04.408,2701.58984375,800.4933471679688,4864.199981689453,9.100000381469727,3600,0.8,70.80000305175781,5.203590393066406,56,734,3,0,0,14.603987693786621,60.79924392700195,3840,1,0.2502676981,14.353719995686621,2914.446484375,212.85664062500018
2023-04-04 10:44:06.426,2702.988037109375,801.1015625,4861.199798583984,9.200000762939453,3600,0.8,70.80000305175781,5.281867980957031,56,734,3,0,0,14.621694564819336,60.832576751708984,3842,1,0.2502676981,14.371426866719336,2920.48896484375,217.50092773437518
2023-04-04 10:44:08.423,2704.38623046875,798.0601806640625,4858.2000732421875,9.200000762939453,3600,0.8,70.80000305175781,5.390493392944336,56,731,3,0,0,14.612841606140137,60.865909576416016,3844,1,0.2492354883,14.363606117840137,2922.1369140625,217.75068359375018
2023-04-04 10:44:10.444,2704.38623046875,800.4933471679688,4860.600128173828,9.200000762939453,3600,0.8,70.80000305175781,5.303590774536133,56,728,3,0,0,14.621694564819336,60.89924240112305,3846,1,0.2481992633,14.373495301519336,2921.58759765625,217.20136718750018
2023-04-04 10:44:12.438,2702.988037109375,798.6685180664062,4861.199798583984,9.200000762939453,3600,0.8,70.89999389648438,5.368764877319336,56,728,3,0,0,14.595133781433105,60.93257522583008,3848,1,0.2481992633,14.346934518133105,2915.819775390625,212.83173828125018
2023-04-04 10:44:14.459,2705.784912109375,798.6685180664062,4860.600128173828,9.200000762939453,3600,0.8,70.80000305175781,5.368764877319336,56,729,3,0,0,14.603987693786621,60.96590805053711,3850,1,0.2485433263,14.355444367486621,2918.29169921875,212.50678710937518
2023-04-04 10:44:16.478,2704.38623046875,800.4933471679688,4863.599853515625,9.30000114440918,3600,0.8,70.80000305175781,5.403590679168701,56,731,3,0,0,14.603987693786621,60.99924087524414,3852,1,0.2492354883,14.354752205486621,2914.99580078125,210.60957031250018
2023-04-04 10:44:18.479,2705.784912109375,801.7098999023438,4861.7999267578125,9.30000114440918,3600,0.8,70.89999389648438,5.360143661499023,56,731,3,0,0,14.612841606140137,61.03257369995117,3854,1,0.2492354883,14.363606117840137,2918.017041015625,212.23212890625018
2023-04-04 10:44:20.490,2707.18310546875,802.9263305664062,4857.599945068359,9.30000114440918,3600,0.8,70.89999389648438,5.31669807434082,56,730,3,0,0,14.603987693786621,61.0659065246582,3856,1,0.2488914253,14.355096268486621,2919.115673828125,211.93256835937518
2023-04-04 10:44:22.496,2708.58154296875,800.4933471679688,4860.600128173828,9.399998664855957,3600,0.8,70.80000305175781,5.503588676452637,56,726,3,0,0,14.612841606140137,61.099239349365234,3858,1,0.2475151525,14.365326453640137,2919.664990234375,211.08344726562518
2023-04-04 10:44:24.509,2708.58154296875,800.4933471679688,4862.400054931641,9.399998664855957,3600,0.8,70.89999389648438,5.503588676452637,56,727,3,0,0,14.595133781433105,61.132572174072266,3860,1,0.24785921549999998,14.347274565933105,2914.446484375,205.86494140625018
2023-04-04 10:44:26.508,2707.18310546875,800.4933471679688,4860.0,9.399998664855957,3600,0.8,70.80000305175781,5.503588676452637,56,732,3,0,0,14.621694564819336,61.1659049987793,3862,1,0.24957553609999997,14.372119028719336,2921.58759765625,214.40449218750018
2023-04-04 10:44:28.530,2705.784912109375,800.4933471679688,4856.400146484375,9.499999046325684,3600,0.8,70.89999389648438,5.603589057922363,56,730,3,0,0,14.612841606140137,61.19923782348633,3864,1,0.2488914253,14.363950180840137,2922.68623046875,216.90131835937518
2023-04-04 10:44:30.546,2707.18310546875,801.7098999023438,4856.999816894531,9.499999046325684,3600,0.8,70.89999389648438,5.560141563415527,56,730,3,0,0,14.63940143585205,61.23257064819336,3866,1,0.2488914253,14.39051001055205,2927.630078125,220.44697265625018
2023-04-04 10:44:32.546,2707.18310546875,801.1015625,4857.599945068359,9.499999046325684,3600,0.8,70.89999389648438,5.581866264343262,56,733,3,0,0,14.621694564819336,61.26590347290039,3868,1,0.24991959909999997,14.371774965719336,2923.235546875,216.05244140625018
2023-04-04 10:44:34.564,2708.58154296875,801.7098999023438,4854.6002197265625,9.499999046325684,3600,0.8,70.80000305175781,5.560141563415527,56,727,3,0,0,14.603987693786621,61.29923629760742,3870,1,0.24785921549999998,14.356128478286621,2922.1369140625,213.55537109375018
2023-04-04 10:44:36.576,2708.58154296875,801.1015625,4858.800201416016,9.499999046325684,3600,0.8,70.89999389648438,5.581866264343262,56,729,3,0,0,14.612841606140137,61.33256912231445,3872,1,0.2485433263,14.364298279840137,2920.48896484375,211.90742187500018
2023-04-04 10:44:38.578,2708.58154296875,802.318115234375,4863.000183105469,9.499999046325684,3600,0.8,71.0,5.538419246673584,56,731,3,0,0,14.612841606140137,61.365901947021484,3874,1,0.2492354883,14.363606117840137,2916.918408203125,208.33686523437518
2023-04-04 10:44:40.596,2708.58154296875,801.7098999023438,4856.999816894531,9.499999046325684,3600,0.8,70.89999389648438,5.560141563415527,56,732,3,0,0,14.603987693786621,61.41590118408203,3876,1,0.24957553609999997,14.354412157686621,2919.9396484375,211.35810546875018
2023-04-04 10:44:42.596,2707.18310546875,801.1015625,4860.600128173828,9.499999046325684,3600,0.8,70.89999389648438,5.581866264343262,56,729,3,0,0,14.630548477172852,61.44923400878906,3878,1,0.2485433263,14.382005150872851,2923.235546875,216.05244140625018
2023-04-04 10:44:44.615,2708.58154296875,799.8848876953125,4860.0,9.499999046325684,3600,0.8,70.89999389648438,5.625322341918945,56,731,3,0,0,14.621694564819336,61.482566833496094,3880,1,0.2492354883,14.372459076519336,2921.862255859375,213.28071289062518
2023-04-04 10:44:46.626,2708.58154296875,801.1015625,4860.0,9.499999046325684,3600,0.8,70.89999389648438,5.581866264343262,56,734,3,0,0,14.630548477172852,61.515899658203125,3882,1,0.2502676981,14.380280779072852,2923.235546875,214.65400390625018
2023-04-04 10:44:48.631,2708.58154296875,802.318115234375,4858.2000732421875,9.499999046325684,3600,0.8,70.89999389648438,5.538419246673584,56,730,3,0,0,14.63940143585205,61.549232482910156,3884,1,0.2488914253,14.39051001055205,2926.5314453125,217.94990234375018
2023-04-04 10:44:50.632,2709.979736328125,801.7098999023438,4858.800201416016,9.499999046325684,3600,0.8,70.89999389648438,5.560141563415527,56,731,3,0,0,14.648255348205566,61.58256530761719,3886,1,0.2492354883,14.399019859905566,2927.904736328125,217.92500000000018
2023-04-04 10:44:52.649,2709.979736328125,799.2767333984375,4861.199798583984,9.59999942779541,3600,0.8,70.89999389648438,5.747040748596191,56,732,3,0,0,14.630548477172852,61.61589813232422,3888,1,0.24957553609999997,14.380972941072852,2922.960888671875,212.98115234375018
2023-04-04 10:44:59.292,2708.58154296875,801.7098999023438,4854.000091552734,9.59999942779541,3600,0.8,71.0,5.660141944885254,56,732,3,0,0,14.603987693786621,61.71589660644531,3895,1,0.24957553609999997,14.354412157686621,2922.1369140625,213.55537109375018
2023-04-04 10:45:01.323,2707.18310546875,802.318115234375,4862.400054931641,9.699999809265137,3600,0.8,71.0,5.738419532775879,56,733,3,0,0,14.621694564819336,61.749229431152344,3897,1,0.24991959909999997,14.371774965719336,2919.115673828125,211.93256835937518
2023-04-04 10:45:03.355,2707.18310546875,802.9263305664062,4862.400054931641,9.699999809265137,3600,0.8,71.0,5.716696739196777,56,731,3,0,0,14.603987693786621,61.782562255859375,3899,1,0.2492354883,14.354752205486621,2915.270458984375,208.08735351562518
2023-04-04 10:45:05.367,2708.58154296875,802.9263305664062,4861.199798583984,9.799999237060547,3600,0.8,71.0,5.816697120666504,56,733,3,0,0,14.612841606140137,61.815895080566406,3901,1,0.24991959909999997,14.362922007040137,2918.017041015625,209.43549804687518
2023-04-04 10:45:07.383,2705.784912109375,801.7098999023438,4861.7999267578125,9.799999237060547,3600,0.8,71.0999984741211,5.860142230987549,56,731,3,0,0,14.612841606140137,61.84922790527344,3903,1,0.2492354883,14.363606117840137,2918.017041015625,212.23212890625018
2023-04-04 10:45:09.384,2705.784912109375,804.1429443359375,4858.800201416016,9.899999618530273,3600,0.8,71.0999984741211,5.87324333190918,56,727,3,0,0,14.595133781433105,61.88256072998047,3905,1,0.24785921549999998,14.347274565933105,2916.09443359375,210.30952148437518
2023-04-04 10:45:11.392,2705.784912109375,802.318115234375,4862.400054931641,9.899999618530273,3600,0.8,71.0,5.938419818878174,56,730,3,0,0,14.612841606140137,61.9158935546875,3907,1,0.2488914253,14.363950180840137,2917.467724609375,211.68281250000018
2023-04-04 10:45:13.405,2705.784912109375,800.4933471679688,4860.0,9.899999618530273,3600,0.8,70.89999389648438,6.003589630126953,56,730,3,0,0,14.595133781433105,61.94922637939453,3909,1,0.2488914253,14.346242356133105,2916.09443359375,210.30952148437518
2023-04-04 10:45:15.425,2705.784912109375,801.1015625,4857.599945068359,9.899999618530273,3600,0.8,71.0,5.981866836547852,56,729,3,0,0,14.595133781433105,61.98255920410156,3911,1,0.2485433263,14.346590455133105,2917.7423828125,211.95747070312518
2023-04-04 10:45:17.438,2705.784912109375,801.7098999023438,4861.7999267578125,9.899999618530273,3600,0.8,71.0,5.960142135620117,56,731,3,0,0,14.603987693786621,62.015892028808594,3913,1,0.2492354883,14.354752205486621,2916.09443359375,210.30952148437518
2023-04-04 10:45:19.439,2704.38623046875,802.318115234375,4858.800201416016,9.899999618530273,3600,0.8,71.0,5.938419818878174,56,731,3,0,0,14.595133781433105,62.049224853515625,3915,1,0.2492354883,14.345898293133105,2916.369091796875,211.98286132812518
2023-04-04 10:45:21.457,2704.38623046875,801.1015625,4857.599945068359,9.899999618530273,3600,0.8,70.89999389648438,5.981866836547852,56,732,3,0,0,14.603987693786621,62.082557678222656,3917,1,0.24957553609999997,14.354412157686621,2919.39033203125,215.00410156250018
2023-04-04 10:45:23.457,2704.38623046875,802.318115234375,4861.7999267578125,9.899999618530273,3600,0.8,71.0,5.938419818878174,56,728,3,0,0,14.586280822753906,62.11589050292969,3919,1,0.2481992633,14.338081559453906,2912.24921875,207.86298828125018
2023-04-04 10:45:25.469,2704.38623046875,802.318115234375,4865.999908447266,9.899999618530273,3600,0.8,71.0,5.938419818878174,56,731,3,0,0,14.612841606140137,62.14922332763672,3921,1,0.2492354883,14.363606117840137,2914.446484375,210.06025390625018
2023-04-04 10:45:27.475,2704.38623046875,801.7098999023438,4864.800109863281,9.899999618530273,3600,0.8,71.0999984741211,5.960142135620117,56,730,3,0,0,14.586280822753906,62.18255615234375,3923,1,0.2488914253,14.337389397453906,2910.051953125,205.66572265625018
2023-04-04 10:45:29.486,2702.988037109375,801.7098999023438,4863.599853515625,9.899999618530273,3600,0.8,71.0,5.960142135620117,56,730,3,0,0,14.577427864074707,62.21588897705078,3925,1,0.2488914253,14.328536438774707,2909.227978515625,206.23994140625018
2023-04-04 10:45:31.487,2702.988037109375,802.9263305664062,4863.000183105469,10.0,3600,0.8,71.0,6.016697406768799,56,729,3,0,0,14.595133781433105,62.24922180175781,3927,1,0.2485433263,14.346590455133105,2913.073193359375,210.08515625000018
2023-04-04 10:45:33.509,2702.988037109375,801.7098999023438,4860.600128173828,10.0,3600,0.8,71.0999984741211,6.060142517089844,56,729,3,0,0,14.577427864074707,62.282554626464844,3929,1,0.2485433263,14.328884537774707,2911.69990234375,208.71186523437518
2023-04-04 10:45:35.520,2704.38623046875,801.1015625,4860.0,10.0,3600,0.8,71.0999984741211,6.081867218017578,56,731,3,0,0,14.586280822753906,62.315887451171875,3931,1,0.2492354883,14.337045334453906,2913.89716796875,209.51093750000018
2023-04-04 10:45:37.542,2704.38623046875,803.5346069335938,4861.7999267578125,10.0,3600,0.8,71.0999984741211,5.994970321655273,56,731,3,0,0,14.595133781433105,62.349220275878906,3933,1,0.2492354883,14.345898293133105,2913.89716796875,209.51093750000018
2023-04-04 10:45:39.542,2702.988037109375,802.9263305664062,4860.600128173828,10.0,3600,0.8,71.0999984741211,6.016697406768799,56,729,3,0,0,14.595133781433105,62.38255310058594,3935,1,0.2485433263,14.346590455133105,2914.99580078125,212.00776367187518
2023-04-04 10:45:41.556,2702.988037109375,801.7098999023438,4860.0,10.0,3600,0.8,71.0999984741211,6.060142517089844,56,731,3,0,0,14.586280822753906,62.41588592529297,3937,1,0.2492354883,14.337045334453906,2913.89716796875,210.90913085937518
2023-04-04 10:45:43.578,2701.58984375,799.8848876953125,4865.3997802734375,10.0,3600,0.8,71.0999984741211,6.1253228187561035,56,731,3,0,0,14.586280822753906,62.44921875,3939,1,0.2492354883,14.337045334453906,2910.051953125,208.46210937500018
2023-04-04 10:45:45.578,2700.19140625,800.4933471679688,4861.199798583984,10.0,3600,0.8,71.0999984741211,6.10359001159668,56,727,3,0,0,14.586280822753906,62.49921798706055,3941,1,0.24785921549999998,14.338421607253906,2913.3478515625,213.15644531250018
2023-04-04 10:45:47.589,2700.19140625,801.1015625,4860.0,10.0,3600,0.8,71.19999694824219,6.081867218017578,56,730,3,0,0,14.568573951721191,62.53255081176758,3943,1,0.2488914253,14.319682526421191,2910.051953125,209.86054687500018
2023-04-04 10:45:49.609,2701.58984375,800.4933471679688,4862.400054931641,10.0,3600,0.8,71.0999984741211,6.10359001159668,56,729,3,0,0,14.559720039367676,62.56588363647461,3945,1,0.2485433263,14.311176713067676,2906.7560546875,205.16621093750018
2023-04-04 10:45:51.628,2701.58984375,800.4933471679688,4860.0,10.0,3600,0.8,71.19999694824219,6.10359001159668,56,729,3,0,0,14.603987693786621,62.59921646118164,3947,1,0.2485433263,14.355444367486621,2918.017041015625,216.42719726562518
2023-04-04 10:45:53.629,2701.58984375,803.5346069335938,4860.600128173828,10.100000381469727,3600,0.8,71.0,6.094970703125,56,728,3,0,0,14.586280822753906,62.63254928588867,3949,1,0.2481992633,14.338081559453906,2912.79853515625,211.20869140625018
2023-04-04 10:45:55.640,2701.58984375,801.1015625,4857.599945068359,10.100000381469727,3600,0.8,71.19999694824219,6.181867599487305,56,730,3,0,0,14.577427864074707,62.6658821105957,3951,1,0.2488914253,14.328536438774707,2913.89716796875,212.30732421875018
2023-04-04 10:45:57.662,2701.58984375,802.9263305664062,4861.199798583984,10.0,3600,0.8,71.30000305175781,6.016697406768799,56,727,3,0,0,14.586280822753906,62.699214935302734,3953,1,0.24785921549999998,14.338421607253906,2912.79853515625,211.20869140625018
2023-04-04 10:45:59.663,2700.19140625,801.7098999023438,4865.999908447266,10.100000381469727,3600,0.8,71.19999694824219,6.16014289855957,56,730,3,0,0,14.568573951721191,62.732547760009766,3955,1,0.2488914253,14.319682526421191,2905.657421875,205.46601562500018
2023-04-04 10:46:01.675,2698.793212890625,801.1015625,4857.599945068359,10.100000381469727,3600,0.8,71.30000305175781,6.181867599487305,56,730,3,0,0,14.577427864074707,62.7658805847168,3957,1,0.2488914253,14.328536438774707,2913.89716796875,215.10395507812518
2023-04-04 10:46:03.696,2698.793212890625,801.1015625,4858.800201416016,10.100000381469727,3600,0.8,71.0999984741211,6.181867599487305,56,730,3,0,0,14.595133781433105,62.79921340942383,3960,1,0.2488914253,14.346242356133105,2916.64375,217.85053710937518
2023-04-04 10:46:05.696,2697.39453125,800.4933471679688,4860.0,10.0,3600,0.8,71.19999694824219,6.10359001159668,56,730,3,0,0,14.577427864074707,62.83254623413086,3962,1,0.2488914253,14.328536438774707,2912.24921875,214.85468750000018
2023-04-04 10:46:07.712,2700.19140625,802.318115234375,4858.800201416016,10.0,3600,0.8,71.19999694824219,6.038419723510742,56,730,3,0,0,14.577427864074707,62.86587905883789,3964,1,0.2488914253,14.328536438774707,2912.79853515625,212.60712890625018
2023-04-04 10:46:09.712,2698.793212890625,800.4933471679688,4855.800018310547,10.0,3600,0.8,71.30000305175781,6.10359001159668,56,731,3,0,0,14.586280822753906,62.89921188354492,3966,1,0.2492354883,14.337045334453906,2917.19306640625,218.39985351562518
2023-04-04 10:46:11.725,2698.793212890625,801.7098999023438,4855.199890136719,10.0,3600,0.8,71.30000305175781,6.060142517089844,56,732,3,0,0,14.586280822753906,62.93254470825195,3968,1,0.24957553609999997,14.336705286653906,2917.19306640625,218.39985351562518
2023-04-04 10:46:13.746,2698.793212890625,801.1015625,4858.800201416016,9.899999618530273,3600,0.8,71.0999984741211,5.981866836547852,56,729,3,0,0,14.586280822753906,62.965877532958984,3970,1,0.2485433263,14.337737496453906,2914.99580078125,216.20258789062518
2023-04-04 10:46:15.746,2698.793212890625,800.4933471679688,4860.0,9.899999618530273,3600,0.8,71.30000305175781,6.003589630126953,56,728,3,0,0,14.568573951721191,62.999210357666016,3972,1,0.2481992633,14.320374688421191,2910.60126953125,211.80805664062518
2023-04-04 10:46:17.757,2698.793212890625,798.6685180664062,4854.000091552734,9.899999618530273,3600,0.8,71.0999984741211,6.068763732910156,56,732,3,0,0,14.595133781433105,63.03254318237305,3974,1,0.24957553609999997,14.345558245333105,2921.03828125,222.24506835937518
2023-04-04 10:46:19.758,2698.793212890625,799.8848876953125,4856.999816894531,9.799999237060547,3600,0.8,71.30000305175781,5.925322532653809,56,730,3,0,0,14.550867080688477,63.06587600708008,3976,1,0.2488914253,14.301975655388476,2908.9533203125,210.16010742187518
2023-04-04 10:46:21.775,2698.793212890625,799.8848876953125,4859.399871826172,9.799999237060547,3600,0.8,71.19999694824219,5.925322532653809,56,728,3,0,0,14.568573951721191,63.09920883178711,3978,1,0.2481992633,14.320374688421191,2911.1505859375,212.35737304687518
2023-04-04 10:46:23.782,2697.39453125,800.4933471679688,4860.0,9.799999237060547,3600,0.8,71.19999694824219,5.903589248657227,56,731,3,0,0,14.568573951721191,63.13254165649414,3980,1,0.2492354883,14.319338463421191,2910.326611328125,212.93208007812518
2023-04-04 10:46:25.794,2697.39453125,799.8848876953125,4860.600128173828,9.699999809265137,3600,0.8,71.19999694824219,5.82532262802124,56,728,3,0,0,14.559720039367676,63.16587448120117,3982,1,0.2481992633,14.311520776067676,2908.40400390625,211.00947265625018
2023-04-04 10:46:27.813,2698.793212890625,800.4933471679688,4862.400054931641,9.699999809265137,3600,0.8,71.19999694824219,5.803589344024658,56,728,3,0,0,14.568573951721191,63.1992073059082,3984,1,0.2481992633,14.320374688421191,2908.678662109375,209.88544921875018
2023-04-04 10:46:29.815,2700.19140625,800.4933471679688,4861.7999267578125,9.699999809265137,3600,0.8,71.19999694824219,5.803589344024658,56,729,3,0,0,14.559720039367676,63.232540130615234,3986,1,0.2485433263,14.311176713067676,2907.30537109375,207.11396484375018
2023-04-04 10:46:31.827,2697.39453125,800.4933471679688,4855.199890136719,9.699999809265137,3600,0.8,71.0999984741211,5.803589344024658,56,730,3,0,0,14.577427864074707,63.265872955322266,3988,1,0.2488914253,14.328536438774707,2916.09443359375,218.69990234375018
2023-04-04 10:46:33.827,2697.39453125,800.4933471679688,4861.7999267578125,9.699999809265137,3600,0.8,71.19999694824219,5.803589344024658,56,727,3,0,0,14.550867080688477,63.2992057800293,3990,1,0.24785921549999998,14.303007865188476,2905.657421875,208.26289062500018
2023-04-04 10:46:35.848,2698.793212890625,798.6685180664062,4863.599853515625,9.699999809265137,3600,0.8,71.19999694824219,5.868763446807861,56,732,3,0,0,14.577427864074707,63.33253860473633,3992,1,0.24957553609999997,14.327852327974707,2910.051953125,211.25874023437518
2023-04-04 10:46:37.859,2695.99658203125,799.8848876953125,4861.199798583984,9.699999809265137,3600,0.8,71.19999694824219,5.82532262802124,56,731,3,0,0,14.550867080688477,63.36587142944336,3994,1,0.2492354883,14.301631592388476,2905.657421875,209.66083984375018
2023-04-04 10:46:39.864,2695.99658203125,801.1015625,4859.399871826172,9.699999809265137,3600,0.8,71.0999984741211,5.781866550445557,56,728,3,0,0,14.559720039367676,63.39920425415039,3996,1,0.2481992633,14.311520776067676,2908.9533203125,212.95673828125018
2023-04-04 10:46:41.883,2694.597900390625,802.9263305664062,4856.999816894531,9.699999809265137,3600,0.8,71.0999984741211,5.716696739196777,56,730,3,0,0,14.577427864074707,63.43253707885742,3998,1,0.2488914253,14.328536438774707,2913.89716796875,219.29926757812518
2023-04-04 10:46:43.898,2697.39453125,802.9263305664062,4864.800109863281,9.699999809265137,3600,0.8,71.0999984741211,5.716696739196777,56,734,3,0,0,14.568573951721191,63.46586990356445,4000,1,0.2502676981,14.318306253621191,2905.657421875,208.26289062500018
2023-04-04 10:46:45.909,2695.99658203125,802.9263305664062,4860.0,9.699999809265137,3600,0.8,71.0999984741211,5.716696739196777,56,729,3,0,0,14.559720039367676,63.499202728271484,4002,1,0.2485433263,14.311176713067676,2907.8546875,211.85810546875018
2023-04-04 10:46:47.929,2695.99658203125,803.5346069335938,4863.000183105469,9.699999809265137,3600,0.8,71.19999694824219,5.69497013092041,56,728,3,0,0,14.577427864074707,63.532535552978516,4004,1,0.2481992633,14.329228600774707,2909.227978515625,213.23139648437518
2023-04-04 10:46:49.930,2694.597900390625,802.9263305664062,4860.0,9.699999809265137,3600,0.8,71.0999984741211,5.716696739196777,56,730,3,0,0,14.559720039367676,63.56586837768555,4006,1,0.2488914253,14.310828614067676,2907.8546875,213.25678710937518
2023-04-04 10:46:51.933,2694.597900390625,800.4933471679688,4860.0,9.699999809265137,3600,0.8,71.19999694824219,5.803589344024658,56,733,3,0,0,14.559720039367676,63.59920120239258,4008,1,0.24991959909999997,14.309800440267676,2908.40400390625,213.80610351562518
2023-04-04 10:46:53.945,2695.99658203125,800.4933471679688,4861.7999267578125,9.699999809265137,3600,0.8,71.19999694824219,5.803589344024658,56,729,3,0,0,14.568573951721191,63.63253402709961,4010,1,0.2485433263,14.320030625421191,2908.9533203125,212.95673828125018
2023-04-04 10:46:55.967,2694.597900390625,799.8848876953125,4861.7999267578125,9.59999942779541,3600,0.8,71.0999984741211,5.725322246551514,56,732,3,0,0,14.550867080688477,63.66586685180664,4012,1,0.24957553609999997,14.301291544588477,2905.10810546875,210.51020507812518
2023-04-04 10:46:57.967,2694.597900390625,799.2767333984375,4856.400146484375,9.59999942779541,3600,0.8,71.0999984741211,5.747040748596191,56,730,3,0,0,14.568573951721191,63.69919967651367,4014,1,0.2488914253,14.319682526421191,2913.3478515625,218.74995117187518
2023-04-04 10:46:59.980,2697.39453125,802.318115234375,4859.399871826172,9.59999942779541,3600,0.8,71.0,5.638419151306152,56,729,3,0,0,14.559720039367676,63.7325325012207,4016,1,0.2485433263,14.311176713067676,2908.40400390625,211.00947265625018
2023-04-04 10:47:02.001,2698.793212890625,803.5346069335938,4858.800201416016,9.59999942779541,3600,0.8,71.0999984741211,5.594969749450684,56,730,3,0,0,14.542014122009277,63.765865325927734,4018,1,0.2488914253,14.293122696709277,2904.5587890625,205.76557617187518
2023-04-04 10:47:04.000,2698.793212890625,803.5346069335938,4860.0,9.59999942779541,3600,0.8,71.0999984741211,5.594969749450684,56,731,3,0,0,14.595133781433105,63.799198150634766,4020,1,0.2492354883,14.345898293133105,2914.99580078125,216.20258789062518
2023-04-04 10:47:06.013,2701.58984375,803.5346069335938,4864.800109863281,9.699999809265137,3600,0.8,71.0999984741211,5.69497013092041,56,726,3,0,0,14.568573951721191,63.8325309753418,4022,1,0.2475151525,14.321058799221191,2906.20673828125,204.61689453125018
2023-04-04 10:47:08.035,2704.38623046875,802.318115234375,4860.600128173828,9.699999809265137,3600,0.8,71.0999984741211,5.738419532775879,56,729,3,0,0,14.603987693786621,63.86586380004883,4024,1,0.2485433263,14.355444367486621,2917.19306640625,212.80683593750018
2023-04-04 10:47:10.033,2704.38623046875,802.318115234375,4858.2000732421875,9.699999809265137,3600,0.8,71.0,5.738419532775879,56,732,3,0,0,14.612841606140137,63.89919662475586,4026,1,0.24957553609999997,14.363266070040137,2920.48896484375,216.10273437500018
2023-04-04 10:47:12.053,2704.38623046875,803.5346069335938,4863.599853515625,9.699999809265137,3600,0.8,71.0999984741211,5.69497013092041,56,730,3,0,0,14.603987693786621,63.93252944946289,4028,1,0.2488914253,14.355096268486621,2914.446484375,210.06025390625018
2023-04-04 10:47:14.066,2707.18310546875,803.5346069335938,4854.6002197265625,9.699999809265137,3600,0.8,71.0999984741211,5.69497013092041,56,730,3,0,0,14.595133781433105,63.96586227416992,4030,1,0.2488914253,14.346242356133105,2919.39033203125,212.20722656250018
2023-04-04 10:47:16.087,2708.58154296875,802.9263305664062,4859.399871826172,9.699999809265137,3600,0.8,71.0999984741211,5.716696739196777,56,730,3,0,0,14.63940143585205,63.99919509887695,4032,1,0.2488914253,14.39051001055205,2925.4328125,216.85126953125018
2023-04-04 10:47:18.087,2709.979736328125,804.1429443359375,4858.800201416016,9.699999809265137,3600,0.8,71.0999984741211,5.673243045806885,56,726,3,0,0,14.612841606140137,64.03253173828125,4034,1,0.2475151525,14.365326453640137,2919.9396484375,209.95991210937518
2023-04-04 10:47:20.098,2709.979736328125,804.1429443359375,4857.599945068359,9.699999809265137,3600,0.8,71.0999984741211,5.673243045806885,56,731,3,0,0,14.612841606140137,64.06587219238281,4036,1,0.2492354883,14.363606117840137,2920.48896484375,210.50922851562518
2023-04-04 10:47:22.097,2711.378173828125,803.5346069335938,4858.2000732421875,9.699999809265137,3600,0.8,71.0,5.69497013092041,56,728,3,0,0,14.648255348205566,64.09921264648438,4038,1,0.2481992633,14.400056084905566,2928.17939453125,216.80122070312518
2023-04-04 10:47:24.117,2711.378173828125,804.7512817382812,4860.0,9.699999809265137,3600,0.8,71.0999984741211,5.651516437530518,56,731,3,0,0,14.648255348205566,64.13255310058594,4040,1,0.2492354883,14.399019859905566,2925.98212890625,214.60395507812518
2023-04-04 10:47:26.136,2712.776123046875,803.5346069335938,4861.199798583984,9.699999809265137,3600,0.8,71.0999984741211,5.69497013092041,56,731,3,0,0,14.63940143585205,64.1658935546875,4042,1,0.2492354883,14.39016594755205,2923.78486328125,211.00874023437518
2023-04-04 10:47:28.138,2716.9716796875,802.9263305664062,4859.399871826172,9.699999809265137,3600,0.8,71.19999694824219,5.716696739196777,56,731,3,0,0,14.657108306884766,64.19923400878906,4044,1,0.2492354883,14.407872818584766,2929.003369140625,212.03168945312518
2023-04-04 10:47:30.149,2716.9716796875,803.5346069335938,4859.399871826172,9.59999942779541,3600,0.8,71.0,5.594969749450684,56,731,3,0,0,14.657108306884766,64.23257446289062,4046,1,0.2492354883,14.407872818584766,2928.7287109375,211.75703125000018
2023-04-04 10:47:32.148,2716.9716796875,804.7512817382812,4858.2000732421875,9.59999942779541,3600,0.8,71.19999694824219,5.551516056060791,56,730,3,0,0,14.648255348205566,64.26591491699219,4048,1,0.2488914253,14.399363922905566,2927.630078125,210.65839843750018
2023-04-04 10:47:34.170,2715.572998046875,804.1429443359375,4860.0,9.59999942779541,3600,0.8,71.0999984741211,5.573243141174316,56,732,3,0,0,14.648255348205566,64.29925537109375,4050,1,0.24957553609999997,14.398679812105566,2925.98212890625,210.40913085937518
2023-04-04 10:47:36.181,2716.9716796875,804.1429443359375,4858.2000732421875,9.59999942779541,3600,0.8,71.0999984741211,5.573243141174316,56,731,3,0,0,14.665962219238281,64.33259582519531,4052,1,0.2492354883,14.416726730938281,2931.47529296875,214.50361328125018
2023-04-04 10:47:38.190,2716.9716796875,805.3594970703125,4858.2000732421875,9.59999942779541,3600,0.8,71.0999984741211,5.529793739318848,56,731,3,0,0,14.657108306884766,64.36593627929688,4054,1,0.2492354883,14.407872818584766,2929.27802734375,212.30634765625018
2023-04-04 10:47:40.200,2718.36962890625,804.7512817382812,4864.800109863281,9.59999942779541,3600,0.8,71.19999694824219,5.551516056060791,56,730,3,0,0,14.657108306884766,64.39927673339844,4056,1,0.2488914253,14.408216881584766,2924.3341796875,205.96455078125018
2023-04-04 10:47:42.216,2716.9716796875,804.1429443359375,4856.999816894531,9.59999942779541,3600,0.8,71.19999694824219,5.573243141174316,56,727,3,0,0,14.63940143585205,64.4326171875,4058,1,0.24785921549999998,14.39154222035205,2927.08076171875,210.10908203125018
2023-04-04 10:47:44.237,2718.36962890625,805.3594970703125,4861.7999267578125,9.59999942779541,3600,0.8,71.19999694824219,5.529793739318848,56,731,3,0,0,14.657108306884766,64.46595764160156,4060,1,0.2492354883,14.407872818584766,2926.5314453125,208.16181640625018
2023-04-04 10:47:46.238,2718.36962890625,806.5759887695312,4867.200164794922,9.59999942779541,3600,0.8,71.19999694824219,5.486348628997803,56,728,3,0,0,14.674816131591797,64.49929809570312,4062,1,0.2481992633,14.426616868291797,2925.98212890625,207.61250000000018
2023-04-04 10:47:48.254,2718.36962890625,804.1429443359375,4860.600128173828,9.59999942779541,3600,0.8,71.19999694824219,5.573243141174316,56,726,3,0,0,14.665962219238281,64.53263854980469,4064,1,0.2475151525,14.418447066738281,2929.82734375,211.45771484375018
2023-04-04 10:47:50.255,2718.36962890625,801.7098999023438,4860.600128173828,9.59999942779541,3600,0.8,71.19999694824219,5.660141944885254,56,730,3,0,0,14.68366813659668,64.56597900390625,4066,1,0.2488914253,14.43477671129668,2934.221875,215.85224609375018
2023-04-04 10:47:52.268,2718.36962890625,801.7098999023438,4856.999816894531,9.59999942779541,3600,0.8,71.19999694824219,5.660141944885254,56,726,3,0,0,14.63940143585205,64.59931945800781,4068,1,0.2475151525,14.39188628335205,2927.630078125,209.26044921875018
2023-04-04 10:47:54.286,2719.767822265625,801.7098999023438,4860.600128173828,9.59999942779541,3600,0.8,71.30000305175781,5.660141944885254,56,728,3,0,0,14.63940143585205,64.63265991210938,4070,1,0.2481992633,14.39120217255205,2924.88349609375,205.11567382812518
2023-04-04 10:47:56.287,2718.36962890625,802.318115234375,4854.6002197265625,9.59999942779541,3600,0.8,71.19999694824219,5.638419151306152,56,730,3,0,0,14.665962219238281,64.66600036621094,4072,1,0.2488914253,14.417070793938281,2934.77119140625,216.40156250000018
2023-04-04 10:47:58.306,2718.36962890625,803.5346069335938,4860.600128173828,9.59999942779541,3600,0.8,71.19999694824219,5.594969749450684,56,733,3,0,0,14.657108306884766,64.6993408203125,4074,1,0.24991959909999997,14.407188707784766,2927.630078125,209.26044921875018
2023-04-04 10:48:00.307,2721.166259765625,804.1429443359375,4860.0,9.699999809265137,3600,0.8,71.30000305175781,5.673243045806885,56,734,3,0,0,14.665962219238281,64.73268127441406,4076,1,0.2502676981,14.415694521138281,2929.82734375,208.66108398437518
2023-04-04 10:48:02.318,2721.166259765625,804.1429443359375,4856.999816894531,9.699999809265137,3600,0.8,71.19999694824219,5.673243045806885,56,730,3,0,0,14.665962219238281,64.76602172851562,4078,1,0.2488914253,14.417070793938281,2932.57392578125,211.40766601562518
2023-04-04 10:48:04.339,2719.767822265625,804.1429443359375,4860.0,9.699999809265137,3600,0.8,71.19999694824219,5.673243045806885,56,730,3,0,0,14.665962219238281,64.79936218261719,4080,1,0.2488914253,14.417070793938281,2930.102001953125,210.33417968750018
2023-04-04 10:48:06.340,2719.767822265625,802.9263305664062,4865.999908447266,9.799999237060547,3600,0.8,71.0999984741211,5.816697120666504,56,729,3,0,0,14.674816131591797,64.83270263671875,4082,1,0.2485433263,14.426272805291797,2927.630078125,207.86225585937518
2023-04-04 10:48:08.352,2718.36962890625,804.1429443359375,4858.2000732421875,9.799999237060547,3600,0.8,71.19999694824219,5.773243427276611,56,731,3,0,0,14.665962219238281,64.86604309082031,4084,1,0.2492354883,14.416726730938281,2931.47529296875,213.10566406250018
2023-04-04 10:48:10.352,2719.767822265625,802.9263305664062,4858.800201416016,9.899999618530273,3600,0.8,71.19999694824219,5.916697025299072,56,730,3,0,0,14.665962219238281,64.89938354492188,4086,1,0.2488914253,14.417070793938281,2931.47529296875,211.70747070312518
2023-04-04 10:48:12.374,2718.36962890625,804.1429443359375,4857.599945068359,9.799999237060547,3600,0.8,71.19999694824219,5.773243427276611,56,733,3,0,0,14.665962219238281,64.93272399902344,4088,1,0.24991959909999997,14.416042620138281,2931.749951171875,213.38032226562518
2023-04-04 10:48:14.391,2716.9716796875,803.5346069335938,4854.000091552734,9.899999618530273,3600,0.8,71.19999694824219,5.894970417022705,56,730,3,0,0,14.665962219238281,64.966064453125,4090,1,0.2488914253,14.417070793938281,2934.77119140625,217.79951171875018
2023-04-04 10:48:16.389,2718.36962890625,804.1429443359375,4860.600128173828,9.799999237060547,3600,0.8,71.4000015258789,5.773243427276611,56,729,3,0,0,14.648255348205566,64.99940490722656,4092,1,0.2485433263,14.399712021905566,2925.98212890625,207.61250000000018
2023-04-04 10:48:18.408,2716.9716796875,802.9263305664062,4858.800201416016,9.799999237060547,3600,0.8,71.19999694824219,5.816697120666504,56,728,3,0,0,14.665962219238281,65.03274536132812,4094,1,0.2481992633,14.417762955938281,2931.47529296875,214.50361328125018
2023-04-04 10:48:20.409,2716.9716796875,802.9263305664062,4861.199798583984,9.799999237060547,3600,0.8,71.30000305175781,5.816697120666504,56,729,3,0,0,14.63940143585205,65.06608581542969,4096,1,0.2485433263,14.39085810955205,2923.78486328125,206.81318359375018
2023-04-04 10:48:22.423,2715.572998046875,802.9263305664062,4862.400054931641,9.799999237060547,3600,0.8,71.4000015258789,5.816697120666504,56,732,3,0,0,14.63940143585205,65.09942626953125,4098,1,0.24957553609999997,14.38982589975205,2922.68623046875,207.11323242187518
2023-04-04 10:48:24.442,2715.572998046875,801.1015625,4863.599853515625,9.799999237060547,3600,0.8,71.30000305175781,5.881866931915283,56,729,3,0,0,14.63940143585205,65.13276672363281,4100,1,0.2485433263,14.39085810955205,2922.68623046875,207.11323242187518
2023-04-04 10:48:26.442,2715.572998046875,801.7098999023438,4864.800109863281,9.799999237060547,3600,0.8,71.30000305175781,5.860142230987549,56,728,3,0,0,14.648255348205566,65.16610717773438,4102,1,0.2481992633,14.400056084905566,2923.510205078125,207.93720703125018
