,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 10:48:28.454,2715.572998046875,802.318115234375,4858.2000732421875,9.699999809265137,3600,0.8,71.30000305175781,5.738419532775879,56,729,3,0,0,14.648255348205566,65.19944763183594,4104,1,0.2485433263,14.399712021905566,2928.17939453125,212.60639648437518
2023-04-04 10:48:30.454,2716.9716796875,802.318115234375,4863.599853515625,9.799999237060547,3600,0.8,71.19999694824219,5.838419437408447,56,729,3,0,0,14.648255348205566,65.2327880859375,4106,1,0.2485433263,14.399712021905566,2924.3341796875,207.36250000000018
2023-04-04 10:48:32.476,2715.572998046875,801.7098999023438,4864.800109863281,9.799999237060547,3600,0.8,71.30000305175781,5.860142230987549,56,729,3,0,0,14.63940143585205,65.26612854003906,4108,1,0.2485433263,14.39085810955205,2921.58759765625,206.01459960937518
2023-04-04 10:48:34.495,2714.175048828125,800.4933471679688,4857.599945068359,9.799999237060547,3600,0.8,71.19999694824219,5.903589248657227,56,731,3,0,0,14.621694564819336,65.29946899414062,4110,1,0.2492354883,14.372459076519336,2923.510205078125,209.33515625000018
2023-04-04 10:48:36.488,2715.572998046875,802.9263305664062,4860.0,9.799999237060547,3600,0.8,71.30000305175781,5.816697120666504,56,731,3,0,0,14.648255348205566,65.33280944824219,4112,1,0.2492354883,14.399019859905566,2926.5314453125,210.95844726562518
2023-04-04 10:48:38.509,2715.572998046875,803.5346069335938,4856.999816894531,9.899999618530273,3600,0.8,71.30000305175781,5.894970417022705,56,730,3,0,0,14.648255348205566,65.36614990234375,4114,1,0.2488914253,14.399363922905566,2928.7287109375,213.15571289062518
2023-04-04 10:48:40.528,2714.175048828125,802.318115234375,4857.599945068359,9.799999237060547,3600,0.8,71.30000305175781,5.838419437408447,56,733,3,0,0,14.648255348205566,65.39949035644531,4116,1,0.24991959909999997,14.398335749105566,2928.454052734375,214.27900390625018
2023-04-04 10:48:42.543,2714.175048828125,801.7098999023438,4861.199798583984,9.899999618530273,3600,0.8,71.30000305175781,5.960142135620117,56,729,3,0,0,14.630548477172852,65.43283081054688,4118,1,0.2485433263,14.382005150872851,2922.411572265625,208.23652343750018
2023-04-04 10:48:44.545,2715.572998046875,802.9263305664062,4855.800018310547,9.899999618530273,3600,0.8,71.30000305175781,5.916697025299072,56,729,3,0,0,14.630548477172852,65.46617126464844,4120,1,0.2485433263,14.382005150872851,2926.256787109375,210.68378906250018
2023-04-04 10:48:46.555,2715.572998046875,802.318115234375,4855.800018310547,9.899999618530273,3600,0.8,71.30000305175781,5.938419818878174,56,733,3,0,0,14.648255348205566,65.49951171875,4122,1,0.24991959909999997,14.398335749105566,2929.82734375,214.25434570312518
2023-04-04 10:48:48.555,2715.572998046875,802.318115234375,4863.599853515625,9.799999237060547,3600,0.8,71.30000305175781,5.838419437408447,56,730,3,0,0,14.665962219238281,65.53285217285156,4124,1,0.2488914253,14.417070793938281,2927.904736328125,212.33173828125018
2023-04-04 10:48:50.578,2714.175048828125,802.318115234375,4859.399871826172,9.799999237060547,3600,0.8,71.30000305175781,5.838419437408447,56,728,3,0,0,14.63940143585205,65.5828628540039,4126,1,0.2481992633,14.39120217255205,2925.4328125,211.25776367187518
2023-04-04 10:48:52.589,2714.175048828125,801.7098999023438,4860.600128173828,9.799999237060547,3600,0.8,71.4000015258789,5.860142230987549,56,730,3,0,0,14.648255348205566,65.61620330810547,4128,1,0.2488914253,14.399363922905566,2926.5314453125,212.35639648437518
2023-04-04 10:48:54.596,2714.175048828125,802.9263305664062,4857.599945068359,9.799999237060547,3600,0.8,71.30000305175781,5.816697120666504,56,733,3,0,0,14.657108306884766,65.64954376220703,4130,1,0.24991959909999997,14.407188707784766,2930.37666015625,216.20161132812518
2023-04-04 10:48:56.609,2714.175048828125,802.318115234375,4863.000183105469,9.799999237060547,3600,0.8,71.19999694824219,5.838419437408447,56,729,3,0,0,14.648255348205566,65.6828842163086,4132,1,0.2485433263,14.399712021905566,2924.608837890625,210.43378906250018
2023-04-04 10:48:58.630,2714.175048828125,803.5346069335938,4863.000183105469,9.899999618530273,3600,0.8,71.4000015258789,5.894970417022705,56,730,3,0,0,14.621694564819336,65.71622467041016,4134,1,0.2488914253,14.372803139519336,2918.566357421875,204.39130859375018
2023-04-04 10:49:00.631,2715.572998046875,802.9263305664062,4859.399871826172,9.899999618530273,3600,0.8,71.4000015258789,5.916697025299072,56,732,3,0,0,14.648255348205566,65.74956512451172,4136,1,0.24957553609999997,14.398679812105566,2927.08076171875,211.50776367187518
2023-04-04 10:49:02.643,2714.175048828125,801.1015625,4859.399871826172,9.899999618530273,3600,0.8,71.4000015258789,5.981866836547852,56,730,3,0,0,14.648255348205566,65.78290557861328,4138,1,0.2488914253,14.399363922905566,2927.630078125,213.45502929687518
2023-04-04 10:49:04.663,2712.776123046875,803.5346069335938,4862.400054931641,9.899999618530273,3600,0.8,71.4000015258789,5.894970417022705,56,732,3,0,0,14.648255348205566,65.81624603271484,4140,1,0.24957553609999997,14.398679812105566,2924.3341796875,211.55805664062518
2023-04-04 10:49:06.680,2712.776123046875,804.1429443359375,4859.399871826172,9.899999618530273,3600,0.8,71.30000305175781,5.87324333190918,56,731,3,0,0,14.63940143585205,65.8495864868164,4142,1,0.2492354883,14.39016594755205,2924.88349609375,212.10737304687518
2023-04-04 10:49:08.681,2711.378173828125,805.3594970703125,4867.799835205078,9.899999618530273,3600,0.8,71.4000015258789,5.829793930053711,56,730,3,0,0,14.63940143585205,65.88292694091797,4144,1,0.2488914253,14.39051001055205,2918.29169921875,206.91352539062518
2023-04-04 10:49:10.693,2709.979736328125,803.5346069335938,4856.400146484375,9.899999618530273,3600,0.8,71.4000015258789,5.894970417022705,56,729,3,0,0,14.63940143585205,65.91626739501953,4147,1,0.2485433263,14.39085810955205,2927.630078125,217.65034179687518
2023-04-04 10:49:12.714,2711.378173828125,802.9263305664062,4860.0,9.899999618530273,3600,0.8,71.30000305175781,5.916697025299072,56,728,3,0,0,14.630548477172852,65.9496078491211,4149,1,0.2481992633,14.382349213872851,2923.235546875,211.85737304687518
2023-04-04 10:49:14.713,2709.979736328125,804.7512817382812,4857.599945068359,9.899999618530273,3600,0.8,71.4000015258789,5.8515167236328125,56,731,3,0,0,14.630548477172852,65.98294830322266,4151,1,0.2492354883,14.381312988872851,2924.059521484375,214.07978515625018
2023-04-04 10:49:16.727,2709.979736328125,803.5346069335938,4855.800018310547,9.899999618530273,3600,0.8,71.30000305175781,5.894970417022705,56,731,3,0,0,14.630548477172852,66.01628875732422,4153,1,0.2492354883,14.381312988872851,2925.98212890625,216.00239257812518
2023-04-04 10:49:18.748,2709.979736328125,802.9263305664062,4858.2000732421875,9.899999618530273,3600,0.8,71.4000015258789,5.916697025299072,56,731,3,0,0,14.63940143585205,66.04962921142578,4155,1,0.2492354883,14.39016594755205,2925.98212890625,216.00239257812518
2023-04-04 10:49:20.749,2708.58154296875,804.7512817382812,4856.999816894531,9.899999618530273,3600,0.8,71.4000015258789,5.8515167236328125,56,728,3,0,0,14.603987693786621,66.08296966552734,4157,1,0.2481992633,14.355788430486621,2919.115673828125,210.53413085937518
2023-04-04 10:49:22.760,2709.979736328125,805.3594970703125,4861.199798583984,9.899999618530273,3600,0.8,71.4000015258789,5.829793930053711,56,734,3,0,0,14.657108306884766,66.1163101196289,4159,1,0.2502676981,14.406840608784766,2926.5314453125,216.55170898437518
2023-04-04 10:49:24.766,2709.979736328125,805.9677124023438,4856.999816894531,9.899999618530273,3600,0.8,71.4000015258789,5.808071613311768,56,728,3,0,0,14.630548477172852,66.14965057373047,4161,1,0.2481992633,14.382349213872851,2924.3341796875,214.35444335937518
2023-04-04 10:49:26.776,2709.979736328125,804.1429443359375,4859.399871826172,9.899999618530273,3600,0.8,71.4000015258789,5.87324333190918,56,732,3,0,0,14.630548477172852,66.18299102783203,4163,1,0.24957553609999997,14.380972941072852,2922.68623046875,212.70649414062518
2023-04-04 10:49:28.797,2709.979736328125,800.4933471679688,4858.2000732421875,9.899999618530273,3600,0.8,71.4000015258789,6.003589630126953,56,732,3,0,0,14.612841606140137,66.2163314819336,4165,1,0.24957553609999997,14.363266070040137,2921.03828125,211.05854492187518
2023-04-04 10:49:30.798,2707.18310546875,800.4933471679688,4861.7999267578125,9.899999618530273,3600,0.8,71.30000305175781,6.003589630126953,56,729,3,0,0,14.612841606140137,66.24967193603516,4167,1,0.2485433263,14.364298279840137,2918.566357421875,211.38325195312518
2023-04-04 10:49:32.817,2707.18310546875,802.9263305664062,4858.2000732421875,9.899999618530273,3600,0.8,71.4000015258789,5.916697025299072,56,730,3,0,0,14.595133781433105,66.28301239013672,4169,1,0.2488914253,14.346242356133105,2916.64375,209.46064453125018
2023-04-04 10:49:34.810,2708.58154296875,802.318115234375,4865.3997802734375,9.899999618530273,3600,0.8,71.4000015258789,5.938419818878174,56,730,3,0,0,14.603987693786621,66.31635284423828,4171,1,0.2488914253,14.355096268486621,2913.3478515625,204.76630859375018
2023-04-04 10:49:36.831,2708.58154296875,804.1429443359375,4858.800201416016,9.899999618530273,3600,0.8,71.30000305175781,5.87324333190918,56,730,3,0,0,14.612841606140137,66.34969329833984,4173,1,0.2488914253,14.363950180840137,2919.664990234375,211.08344726562518
2023-04-04 10:49:38.843,2708.58154296875,803.5346069335938,4860.0,9.899999618530273,3600,0.8,71.30000305175781,5.894970417022705,56,729,3,0,0,14.612841606140137,66.3830337524414,4175,1,0.2485433263,14.364298279840137,2918.841015625,210.25947265625018
2023-04-04 10:49:40.845,2707.18310546875,803.5346069335938,4860.0,10.0,3600,0.8,71.4000015258789,5.994970321655273,56,727,3,0,0,14.603987693786621,66.41637420654297,4177,1,0.24785921549999998,14.356128478286621,2917.19306640625,210.00996093750018
2023-04-04 10:49:42.868,2707.18310546875,802.9263305664062,4856.400146484375,10.0,3600,0.8,71.4000015258789,6.016697406768799,56,733,3,0,0,14.603987693786621,66.44971466064453,4179,1,0.24991959909999997,14.354068094686621,2919.9396484375,212.75654296875018
2023-04-04 10:49:44.867,2707.18310546875,803.5346069335938,4858.800201416016,10.0,3600,0.8,71.4000015258789,5.994970321655273,56,731,3,0,0,14.586280822753906,66.4830551147461,4181,1,0.2492354883,14.337045334453906,2913.89716796875,206.71406250000018
2023-04-04 10:49:46.880,2707.18310546875,801.7098999023438,4861.199798583984,10.0,3600,0.8,71.30000305175781,6.060142517089844,56,731,3,0,0,14.603987693786621,66.51639556884766,4183,1,0.2492354883,14.354752205486621,2916.64375,209.46064453125018
2023-04-04 10:49:48.900,2707.18310546875,804.7512817382812,4855.199890136719,10.0,3600,0.8,71.4000015258789,5.951517105102539,56,728,3,0,0,14.621694564819336,66.54973602294922,4185,1,0.2481992633,14.373495301519336,2924.3341796875,217.15107421875018
2023-04-04 10:49:50.899,2708.58154296875,802.9263305664062,4854.6002197265625,10.100000381469727,3600,0.8,71.4000015258789,6.116697311401367,56,731,3,0,0,14.621694564819336,66.58307647705078,4187,1,0.2492354883,14.372459076519336,2924.88349609375,216.30195312500018
2023-04-04 10:49:52.919,2707.18310546875,803.5346069335938,4861.199798583984,10.100000381469727,3600,0.8,71.4000015258789,6.094970703125,56,732,3,0,0,14.603987693786621,66.61641693115234,4189,1,0.24957553609999997,14.354412157686621,2916.09443359375,208.91132812500018
2023-04-04 10:49:54.919,2707.18310546875,802.9263305664062,4855.800018310547,10.200000762939453,3600,0.8,71.4000015258789,6.216697692871094,56,727,3,0,0,14.612841606140137,66.6497573852539,4191,1,0.24785921549999998,14.364982390640137,2922.68623046875,215.50312500000018
2023-04-04 10:49:56.930,2707.18310546875,802.9263305664062,4859.399871826172,10.200000762939453,3600,0.8,71.4000015258789,6.216697692871094,56,728,3,0,0,14.612841606140137,66.68309783935547,4193,1,0.2481992633,14.364642342840137,2919.664990234375,212.48188476562518
2023-04-04 10:49:58.930,2709.979736328125,802.9263305664062,4859.399871826172,10.200000762939453,3600,0.8,71.4000015258789,6.216697692871094,56,732,3,0,0,14.621694564819336,66.71643829345703,4195,1,0.24957553609999997,14.372119028719336,2921.312939453125,211.33320312500018
2023-04-04 10:50:00.949,2708.58154296875,804.1429443359375,4863.000183105469,10.200000762939453,3600,0.8,71.4000015258789,6.173243999481201,56,729,3,0,0,14.63940143585205,66.7497787475586,4197,1,0.2485433263,14.39085810955205,2922.1369140625,213.55537109375018
2023-04-04 10:50:02.968,2709.979736328125,804.1429443359375,4860.600128173828,10.200000762939453,3600,0.8,71.4000015258789,6.173243999481201,56,730,3,0,0,14.621694564819336,66.78311920166016,4199,1,0.2488914253,14.372803139519336,2920.214306640625,210.23457031250018
2023-04-04 10:50:04.969,2709.979736328125,802.9263305664062,4855.800018310547,10.200000762939453,3600,0.8,71.4000015258789,6.216697692871094,56,733,3,0,0,14.621694564819336,66.81645965576172,4201,1,0.24991959909999997,14.371774965719336,2924.059521484375,214.07978515625018
2023-04-04 10:50:06.983,2708.58154296875,801.7098999023438,4860.0,10.200000762939453,3600,0.8,71.4000015258789,6.260142803192139,56,731,3,0,0,14.630548477172852,66.84980010986328,4203,1,0.2492354883,14.381312988872851,2923.235546875,214.65400390625018
2023-04-04 10:50:09.002,2709.979736328125,802.318115234375,4859.399871826172,10.300000190734863,3600,0.8,71.5,6.338420391082764,56,733,3,0,0,14.630548477172852,66.88314056396484,4205,1,0.24991959909999997,14.380628878072852,2923.235546875,213.25581054687518
2023-04-04 10:50:11.004,2708.58154296875,803.5346069335938,4861.7999267578125,10.200000762939453,3600,0.8,71.5,6.194971084594727,56,728,3,0,0,14.630548477172852,66.9164810180664,4207,1,0.2481992633,14.382349213872851,2921.58759765625,213.00605468750018
2023-04-04 10:50:13.015,2708.58154296875,804.1429443359375,4862.400054931641,10.200000762939453,3600,0.8,71.5,6.173243999481201,56,729,3,0,0,14.621694564819336,66.94982147216797,4209,1,0.2485433263,14.373151238519336,2918.841015625,210.25947265625018
2023-04-04 10:50:15.037,2708.58154296875,802.9263305664062,4858.800201416016,10.300000190734863,3600,0.8,71.5,6.31669807434082,56,734,3,0,0,14.63940143585205,66.98316192626953,4211,1,0.2502676981,14.38913373775205,2925.4328125,216.85126953125018
2023-04-04 10:50:17.048,2708.58154296875,802.318115234375,4856.999816894531,10.300000190734863,3600,0.8,71.4000015258789,6.338420391082764,56,729,3,0,0,14.630548477172852,67.0165023803711,4213,1,0.2485433263,14.382005150872851,2925.4328125,216.85126953125018
2023-04-04 10:50:19.048,2708.58154296875,804.1429443359375,4860.0,10.300000190734863,3600,0.8,71.5,6.273244380950928,56,729,3,0,0,14.621694564819336,67.04984283447266,4215,1,0.2485433263,14.373151238519336,2920.763623046875,212.18208007812518
2023-04-04 10:50:21.070,2708.58154296875,805.9677124023438,4851.600036621094,10.300000190734863,3600,0.8,71.30000305175781,6.208072185516357,56,733,3,0,0,14.63940143585205,67.08318328857422,4217,1,0.24991959909999997,14.38948183675205,2930.102001953125,221.52045898437518
2023-04-04 10:50:23.089,2711.378173828125,804.7512817382812,4863.000183105469,10.300000190734863,3600,0.8,71.5,6.251517295837402,56,727,3,0,0,14.630548477172852,67.11652374267578,4219,1,0.24785921549999998,14.382689261672851,2920.214306640625,208.83613281250018
2023-04-04 10:50:25.088,2712.776123046875,802.318115234375,4858.2000732421875,10.300000190734863,3600,0.8,71.4000015258789,6.338420391082764,56,731,3,0,0,14.612841606140137,67.14986419677734,4221,1,0.2492354883,14.363606117840137,2920.48896484375,207.71284179687518
2023-04-04 10:50:27.101,2711.378173828125,803.5346069335938,4861.199798583984,10.300000190734863,3600,0.8,71.5,6.294970989227295,56,731,3,0,0,14.630548477172852,67.1832046508789,4223,1,0.2492354883,14.381312988872851,2921.58759765625,210.20942382812518
2023-04-04 10:50:29.121,2712.776123046875,805.9677124023438,4861.199798583984,10.300000190734863,3600,0.8,71.30000305175781,6.208072185516357,56,734,3,0,0,14.630548477172852,67.21654510498047,4225,1,0.2502676981,14.380280779072852,2920.763623046875,207.98750000000018
2023-04-04 10:50:31.133,2712.776123046875,804.1429443359375,4861.199798583984,10.300000190734863,3600,0.8,71.5,6.273244380950928,56,733,3,0,0,14.630548477172852,67.24988555908203,4227,1,0.24991959909999997,14.380628878072852,2921.58759765625,208.81147460937518
2023-04-04 10:50:33.137,2712.776123046875,804.1429443359375,4863.000183105469,10.300000190734863,3600,0.8,71.5,6.273244380950928,56,728,3,0,0,14.63940143585205,67.2832260131836,4229,1,0.2481992633,14.39120217255205,2922.1369140625,209.36079101562518
2023-04-04 10:50:35.153,2712.776123046875,804.1429443359375,4861.199798583984,10.300000190734863,3600,0.8,71.4000015258789,6.273244380950928,56,727,3,0,0,14.630548477172852,67.31656646728516,4231,1,0.24785921549999998,14.382689261672851,2921.862255859375,209.08613281250018
2023-04-04 10:50:37.168,2714.175048828125,802.9263305664062,4856.999816894531,10.300000190734863,3600,0.8,71.5,6.31669807434082,56,730,3,0,0,14.630548477172852,67.34990692138672,4233,1,0.2488914253,14.381657051872851,2925.158154296875,210.98310546875018
2023-04-04 10:50:39.188,2714.175048828125,805.3594970703125,4862.400054931641,10.200000762939453,3600,0.8,71.5,6.129794597625732,56,730,3,0,0,14.63940143585205,67.38324737548828,4235,1,0.2488914253,14.39051001055205,2922.1369140625,207.96186523437518
2023-04-04 10:50:41.189,2716.9716796875,805.9677124023438,4861.199798583984,10.200000762939453,3600,0.8,71.4000015258789,6.108072280883789,56,728,3,0,0,14.648255348205566,67.41658782958984,4237,1,0.2481992633,14.400056084905566,2924.88349609375,207.91181640625018
2023-04-04 10:50:43.203,2716.9716796875,803.5346069335938,4861.199798583984,10.200000762939453,3600,0.8,71.5,6.194971084594727,56,729,3,0,0,14.648255348205566,67.4499282836914,4239,1,0.2485433263,14.399712021905566,2925.707470703125,208.73579101562518
2023-04-04 10:50:45.223,2718.36962890625,804.1429443359375,4861.199798583984,10.200000762939453,3600,0.8,71.5,6.173243999481201,56,729,3,0,0,14.648255348205566,67.48326873779297,4241,1,0.2485433263,14.399712021905566,2925.4328125,207.06318359375018
2023-04-04 10:50:47.222,2718.36962890625,803.5346069335938,4864.800109863281,10.100000381469727,3600,0.8,71.5,6.094970703125,56,733,3,0,0,14.665962219238281,67.51660919189453,4243,1,0.24991959909999997,14.416042620138281,2926.5314453125,208.16181640625018
2023-04-04 10:50:49.238,2719.767822265625,803.5346069335938,4861.7999267578125,10.100000381469727,3600,0.8,71.5,6.094970703125,56,731,3,0,0,14.657108306884766,67.5499496459961,4245,1,0.2492354883,14.407872818584766,2927.08076171875,207.31293945312518
2023-04-04 10:50:51.238,2719.767822265625,804.7512817382812,4858.2000732421875,10.100000381469727,3600,0.8,71.5,6.051517009735107,56,730,3,0,0,14.648255348205566,67.58329010009766,4247,1,0.2488914253,14.399363922905566,2927.630078125,207.86225585937518
2023-04-04 10:50:53.251,2721.166259765625,804.1429443359375,4863.599853515625,10.0,3600,0.8,71.60000610351562,5.973243713378906,56,734,3,0,0,14.665962219238281,67.61663055419922,4249,1,0.2502676981,14.415694521138281,2927.08076171875,205.91450195312518
2023-04-04 10:50:55.273,2722.564697265625,803.5346069335938,4859.399871826172,10.0,3600,0.8,71.5,5.994970321655273,56,734,3,0,0,14.674816131591797,67.64997100830078,4251,1,0.2502676981,14.424548433491797,2932.299267578125,209.73457031250018
2023-04-04 10:50:57.290,2721.166259765625,804.7512817382812,4862.400054931641,9.899999618530273,3600,0.8,71.60000610351562,5.8515167236328125,56,729,3,0,0,14.665962219238281,67.68331146240234,4253,1,0.2485433263,14.417418892938281,2928.17939453125,207.01313476562518
2023-04-04 10:50:59.303,2723.96337890625,802.9263305664062,4859.399871826172,9.899999618530273,3600,0.8,71.5,5.916697025299072,56,731,3,0,0,14.692522048950195,67.7166519165039,4255,1,0.2492354883,14.443286560650195,2936.419140625,212.45576171875018
2023-04-04 10:51:01.305,2722.564697265625,802.318115234375,4861.7999267578125,9.799999237060547,3600,0.8,71.60000610351562,5.838419437408447,56,731,3,0,0,14.674816131591797,67.74999237060547,4257,1,0.2492354883,14.425580643291797,2930.9259765625,208.36127929687518
2023-04-04 10:51:03.319,2722.564697265625,803.5346069335938,4857.599945068359,9.699999809265137,3600,0.8,71.5,5.69497013092041,56,729,3,0,0,14.665962219238281,67.78333282470703,4259,1,0.2485433263,14.417418892938281,2932.024609375,209.45991210937518
2023-04-04 10:51:05.340,2722.564697265625,804.1429443359375,4864.800109863281,9.699999809265137,3600,0.8,71.60000610351562,5.673243045806885,56,731,3,0,0,14.68366813659668,67.8166732788086,4261,1,0.2492354883,14.43443264829668,2930.102001953125,207.53730468750018
2023-04-04 10:51:07.358,2722.564697265625,804.1429443359375,4859.399871826172,9.699999809265137,3600,0.8,71.4000015258789,5.673243045806885,56,729,3,0,0,14.657108306884766,67.85001373291016,4263,1,0.2485433263,14.408564980584766,2928.7287109375,206.16401367187518
2023-04-04 10:51:09.371,2721.166259765625,804.1429443359375,4861.199798583984,9.699999809265137,3600,0.8,71.5,5.673243045806885,56,731,3,0,0,14.665962219238281,67.88335418701172,4265,1,0.2492354883,14.416726730938281,2929.27802734375,208.11176757812518
2023-04-04 10:51:11.387,2722.564697265625,804.1429443359375,4858.800201416016,9.59999942779541,3600,0.8,71.60000610351562,5.573243141174316,56,728,3,0,0,14.674816131591797,67.91669464111328,4267,1,0.2481992633,14.426616868291797,2933.1232421875,210.55854492187518
2023-04-04 10:51:13.390,2723.96337890625,804.1429443359375,4863.000183105469,9.59999942779541,3600,0.8,71.5,5.573243141174316,56,730,3,0,0,14.68366813659668,67.95003509521484,4269,1,0.2488914253,14.43477671129668,2931.47529296875,207.51191406250018
2023-04-04 10:51:15.407,2723.96337890625,804.1429443359375,4857.599945068359,9.59999942779541,3600,0.8,71.60000610351562,5.573243141174316,56,730,3,0,0,14.701375961303711,67.9833755493164,4271,1,0.2488914253,14.45248453600371,2939.7150390625,215.75166015625018
2023-04-04 10:51:17.419,2725.361328125,804.7512817382812,4862.400054931641,9.59999942779541,3600,0.8,71.60000610351562,5.551516056060791,56,731,3,0,0,14.68366813659668,68.01671600341797,4273,1,0.2492354883,14.43443264829668,2931.749951171875,206.38862304687518
2023-04-04 10:51:19.440,2725.361328125,804.7512817382812,4866.600036621094,9.59999942779541,3600,0.8,71.5,5.551516056060791,56,733,3,0,0,14.71022891998291,68.05005645751953,4275,1,0.24991959909999997,14.46030932088291,2934.221875,208.86054687500018
2023-04-04 10:51:21.458,2726.759765625,804.1429443359375,4860.0,9.59999942779541,3600,0.8,71.60000610351562,5.573243141174316,56,730,3,0,0,14.701375961303711,68.0833969116211,4277,1,0.2488914253,14.45248453600371,2937.5177734375,210.75800781250018
2023-04-04 10:51:23.472,2726.759765625,802.318115234375,4858.2000732421875,9.59999942779541,3600,0.8,71.5,5.638419151306152,56,732,3,0,0,14.71022891998291,68.11673736572266,4279,1,0.24957553609999997,14.46065338388291,2941.36298828125,214.60322265625018
2023-04-04 10:51:25.486,2728.157958984375,804.7512817382812,4860.0,9.59999942779541,3600,0.8,71.60000610351562,5.551516056060791,56,731,3,0,0,14.71022891998291,68.15007781982422,4281,1,0.2492354883,14.46099343168291,2939.16572265625,211.00776367187518
2023-04-04 10:51:27.490,2726.759765625,805.3594970703125,4861.7999267578125,9.499999046325684,3600,0.8,71.5,5.429793357849121,56,727,3,0,0,14.692522048950195,68.18341827392578,4283,1,0.24785921549999998,14.444662833450195,2934.221875,207.46210937500018
2023-04-04 10:51:29.506,2726.759765625,803.5346069335938,4856.999816894531,9.499999046325684,3600,0.8,71.5,5.494969844818115,56,732,3,0,0,14.71022891998291,68.21675872802734,4285,1,0.24957553609999997,14.46065338388291,2941.9123046875,215.15253906250018
2023-04-04 10:51:31.521,2726.759765625,803.5346069335938,4861.199798583984,9.499999046325684,3600,0.8,71.60000610351562,5.494969844818115,56,728,3,0,0,14.692522048950195,68.2500991821289,4287,1,0.2481992633,14.444322785650195,2935.3205078125,208.56074218750018
2023-04-04 10:51:33.535,2726.759765625,804.7512817382812,4862.400054931641,9.499999046325684,3600,0.8,71.60000610351562,5.451516151428223,56,731,3,0,0,14.701375961303711,68.28343963623047,4289,1,0.2492354883,14.45214047300371,2935.595166015625,208.83540039062518
2023-04-04 10:51:35.557,2728.157958984375,804.1429443359375,4861.7999267578125,9.499999046325684,3600,0.8,71.5,5.47324275970459,56,731,3,0,0,14.719082832336426,68.31678009033203,4291,1,0.2492354883,14.469847344036426,2939.989697265625,211.83173828125018
2023-04-04 10:51:37.574,2728.157958984375,804.7512817382812,4855.199890136719,9.499999046325684,3600,0.8,71.60000610351562,5.451516151428223,56,725,3,0,0,14.71022891998291,68.36679077148438,4293,1,0.2471670535,14.46306186648291,2943.56025390625,215.40229492187518
2023-04-04 10:51:39.588,2729.556640625,804.1429443359375,4859.399871826172,9.499999046325684,3600,0.8,71.5,5.47324275970459,56,731,3,0,0,14.727935791015625,68.40013122558594,4295,1,0.2492354883,14.478700302715625,2943.56025390625,214.00361328125018
2023-04-04 10:51:41.593,2729.556640625,802.9263305664062,4862.400054931641,9.59999942779541,3600,0.8,71.5,5.616696834564209,56,731,3,0,0,14.719082832336426,68.4334716796875,4297,1,0.2492354883,14.469847344036426,2939.989697265625,210.43305664062518
2023-04-04 10:51:45.402,2732.353271484375,804.1429443359375,4859.399871826172,9.499999046325684,3600,0.8,71.5,5.47324275970459,56,728,3,0,0,14.701375961303711,68.48348236083984,4301,1,0.2481992633,14.45317669800371,2938.341748046875,205.98847656250018
2023-04-04 10:51:47.428,2729.556640625,803.5346069335938,4865.3997802734375,9.499999046325684,3600,0.8,71.60000610351562,5.494969844818115,56,733,3,0,0,14.719082832336426,68.5168228149414,4303,1,0.24991959909999997,14.469163233236426,2937.243115234375,207.68647460937518
2023-04-04 10:51:49.435,2729.556640625,803.5346069335938,4861.7999267578125,9.499999046325684,3600,0.8,71.60000610351562,5.494969844818115,56,730,3,0,0,14.692522048950195,68.55016326904297,4305,1,0.2488914253,14.443630623650195,2934.77119140625,205.21455078125018
2023-04-04 10:51:51.451,2729.556640625,803.5346069335938,4863.000183105469,9.59999942779541,3600,0.8,71.5,5.594969749450684,56,732,3,0,0,14.719082832336426,68.58350372314453,4307,1,0.24957553609999997,14.469507296236426,2939.16572265625,209.60908203125018
2023-04-04 10:51:53.480,2726.759765625,804.1429443359375,4856.999816894531,9.59999942779541,3600,0.8,71.5,5.573243141174316,56,732,3,0,0,14.719082832336426,68.6168441772461,4309,1,0.24957553609999997,14.469507296236426,2943.56025390625,216.80048828125018
2023-04-04 10:51:55.478,2728.157958984375,802.9263305664062,4860.0,9.59999942779541,3600,0.8,71.5,5.616696834564209,56,731,3,0,0,14.71022891998291,68.65018463134766,4311,1,0.2492354883,14.46099343168291,2939.7150390625,211.55708007812518
2023-04-04 10:51:57.515,2726.759765625,802.9263305664062,4856.400146484375,9.699999809265137,3600,0.8,71.4000015258789,5.716696739196777,56,730,3,0,0,14.68366813659668,68.68352508544922,4313,1,0.2488914253,14.43477671129668,2936.96845703125,210.20869140625018
2023-04-04 10:51:59.532,2725.361328125,802.318115234375,4855.800018310547,9.699999809265137,3600,0.8,71.5,5.738419532775879,56,729,3,0,0,14.674816131591797,68.71686553955078,4315,1,0.2485433263,14.426272805291797,2935.86982421875,210.50849609375018
2023-04-04 10:52:01.550,2723.96337890625,804.1429443359375,4855.800018310547,9.799999237060547,3600,0.8,71.60000610351562,5.773243427276611,56,731,3,0,0,14.68366813659668,68.75020599365234,4317,1,0.2492354883,14.43443264829668,2936.96845703125,213.00507812500018
2023-04-04 10:52:03.544,2725.361328125,802.318115234375,4861.7999267578125,9.799999237060547,3600,0.8,71.60000610351562,5.838419437408447,56,729,3,0,0,14.657108306884766,68.7835464477539,4319,1,0.2485433263,14.408564980584766,2927.630078125,202.26875000000018
2023-04-04 10:52:05.565,2722.564697265625,802.9263305664062,4860.600128173828,9.899999618530273,3600,0.8,71.5,5.916697025299072,56,728,3,0,0,14.665962219238281,68.83355712890625,4321,1,0.2481992633,14.417762955938281,2930.37666015625,207.81196289062518
2023-04-04 10:52:07.568,2723.96337890625,804.1429443359375,4862.400054931641,9.899999618530273,3600,0.8,71.60000610351562,5.87324333190918,56,724,3,0,0,14.692522048950195,68.86689758300781,4323,1,0.24682299049999998,14.445699058450195,2934.221875,210.25849609375018
2023-04-04 10:52:09.581,2723.96337890625,804.1429443359375,4856.999816894531,9.899999618530273,3600,0.8,71.60000610351562,5.87324333190918,56,729,3,0,0,14.665962219238281,68.90023803710938,4325,1,0.2485433263,14.417418892938281,2932.57392578125,208.61054687500018
2023-04-04 10:52:11.582,2723.96337890625,804.7512817382812,4856.400146484375,10.0,3600,0.8,71.60000610351562,5.951517105102539,56,731,3,0,0,14.701375961303711,68.93357849121094,4327,1,0.2492354883,14.45214047300371,2940.26435546875,216.30097656250018
2023-04-04 10:52:13.584,2722.564697265625,802.9263305664062,4859.399871826172,10.0,3600,0.8,71.60000610351562,6.016697406768799,56,728,3,0,0,14.701375961303711,68.9669189453125,4329,1,0.2481992633,14.45317669800371,2938.61640625,216.05170898437518
2023-04-04 10:52:15.601,2722.564697265625,802.9263305664062,4860.0,10.0,3600,0.8,71.60000610351562,6.016697406768799,56,727,3,0,0,14.674816131591797,69.00025939941406,4331,1,0.24785921549999998,14.426956916091797,2932.57392578125,210.00922851562518
2023-04-04 10:52:17.619,2722.564697265625,801.7098999023438,4856.999816894531,10.0,3600,0.8,71.69999694824219,6.060142517089844,56,731,3,0,0,14.68366813659668,69.03359985351562,4333,1,0.2492354883,14.43443264829668,2936.96845703125,214.40375976562518
2023-04-04 10:52:19.636,2721.166259765625,801.7098999023438,4858.2000732421875,10.0,3600,0.8,71.60000610351562,6.060142517089844,56,727,3,0,0,14.657108306884766,69.06694030761719,4335,1,0.24785921549999998,14.409249091384766,2930.37666015625,209.21040039062518
2023-04-04 10:52:21.651,2721.166259765625,802.318115234375,4860.600128173828,10.100000381469727,3600,0.8,71.60000610351562,6.138420104980469,56,731,3,0,0,14.657108306884766,69.10028076171875,4337,1,0.2492354883,14.407872818584766,2928.17939453125,207.01313476562518
2023-04-04 10:52:23.668,2719.767822265625,803.5346069335938,4859.399871826172,10.100000381469727,3600,0.8,71.60000610351562,6.094970703125,56,728,3,0,0,14.665962219238281,69.13362121582031,4339,1,0.2481992633,14.417762955938281,2930.9259765625,211.15815429687518
2023-04-04 10:52:25.682,2721.166259765625,804.7512817382812,4860.0,10.100000381469727,3600,0.8,71.60000610351562,6.051517009735107,56,730,3,0,0,14.648255348205566,69.16696166992188,4341,1,0.2488914253,14.399363922905566,2925.98212890625,204.81586914062518
2023-04-04 10:52:27.686,2719.767822265625,803.5346069335938,4862.400054931641,10.100000381469727,3600,0.8,71.60000610351562,6.094970703125,56,730,3,0,0,14.674816131591797,69.20030212402344,4343,1,0.2488914253,14.425924706291797,2930.37666015625,210.60883789062518
2023-04-04 10:52:29.702,2719.767822265625,802.9263305664062,4863.599853515625,10.200000762939453,3600,0.8,71.60000610351562,6.216697692871094,56,725,3,0,0,14.621694564819336,69.233642578125,4346,1,0.2471670535,14.374527511319336,2918.566357421875,198.79853515625018
2023-04-04 10:52:31.719,2718.36962890625,802.9263305664062,4858.800201416016,10.200000762939453,3600,0.8,71.60000610351562,6.216697692871094,56,729,3,0,0,14.648255348205566,69.26698303222656,4348,1,0.2485433263,14.399712021905566,2927.630078125,209.26044921875018
2023-04-04 10:52:33.732,2718.36962890625,803.5346069335938,4858.800201416016,10.200000762939453,3600,0.8,71.60000610351562,6.194971084594727,56,732,3,0,0,14.674816131591797,69.30032348632812,4350,1,0.24957553609999997,14.425240595491797,2933.1232421875,214.75361328125018
2023-04-04 10:52:35.747,2718.36962890625,801.7098999023438,4860.0,10.200000762939453,3600,0.8,71.69999694824219,6.260142803192139,56,729,3,0,0,14.674816131591797,69.33366394042969,4352,1,0.2485433263,14.426272805291797,2932.848583984375,214.47895507812518
2023-04-04 10:52:37.770,2716.9716796875,802.9263305664062,4855.800018310547,10.200000762939453,3600,0.8,71.60000610351562,6.216697692871094,56,731,3,0,0,14.657108306884766,69.36700439453125,4354,1,0.2492354883,14.407872818584766,2931.749951171875,214.77827148437518
2023-04-04 10:52:39.787,2715.572998046875,803.5346069335938,4861.199798583984,10.200000762939453,3600,0.8,71.60000610351562,6.194971084594727,56,729,3,0,0,14.63940143585205,69.40034484863281,4356,1,0.2485433263,14.39085810955205,2923.78486328125,208.21186523437518
2023-04-04 10:52:41.802,2715.572998046875,801.7098999023438,4860.0,10.200000762939453,3600,0.8,71.69999694824219,6.260142803192139,56,730,3,0,0,14.648255348205566,69.43368530273438,4358,1,0.2488914253,14.399363922905566,2927.08076171875,211.50776367187518
2023-04-04 10:52:43.818,2715.572998046875,799.8848876953125,4858.2000732421875,10.200000762939453,3600,0.8,71.5,6.325323104858398,56,728,3,0,0,14.63940143585205,69.46702575683594,4360,1,0.2481992633,14.39120217255205,2927.08076171875,211.50776367187518
2023-04-04 10:52:45.831,2714.175048828125,802.318115234375,4858.2000732421875,10.200000762939453,3600,0.8,71.60000610351562,6.238420486450195,56,732,3,0,0,14.665962219238281,69.5003662109375,4362,1,0.24957553609999997,14.416386683138281,2932.024609375,217.84956054687518
2023-04-04 10:52:47.836,2714.175048828125,802.9263305664062,4858.2000732421875,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,730,3,0,0,14.648255348205566,69.53370666503906,4364,1,0.2488914253,14.399363922905566,2928.17939453125,214.00434570312518
2023-04-04 10:52:49.849,2714.175048828125,804.1429443359375,4860.600128173828,10.200000762939453,3600,0.8,71.69999694824219,6.173243999481201,56,730,3,0,0,14.630548477172852,69.56704711914062,4366,1,0.2488914253,14.381657051872851,2922.1369140625,207.96186523437518
2023-04-04 10:52:51.865,2714.175048828125,802.318115234375,4857.599945068359,10.200000762939453,3600,0.8,71.60000610351562,6.238420486450195,56,728,3,0,0,14.630548477172852,69.60038757324219,4368,1,0.2481992633,14.382349213872851,2924.88349609375,210.70844726562518
2023-04-04 10:52:53.888,2714.175048828125,804.7512817382812,4857.599945068359,10.200000762939453,3600,0.8,71.69999694824219,6.151517391204834,56,731,3,0,0,14.657108306884766,69.63372802734375,4370,1,0.2492354883,14.407872818584766,2929.82734375,215.65229492187518
2023-04-04 10:52:55.903,2714.175048828125,802.9263305664062,4860.0,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,732,3,0,0,14.657108306884766,69.66706848144531,4372,1,0.24957553609999997,14.407532770784766,2928.454052734375,214.27900390625018
2023-04-04 10:52:57.918,2712.776123046875,803.5346069335938,4856.999816894531,10.200000762939453,3600,0.8,71.60000610351562,6.194971084594727,56,728,3,0,0,14.648255348205566,69.70040893554688,4374,1,0.2481992633,14.400056084905566,2929.003369140625,216.22724609375018
2023-04-04 10:52:59.934,2712.776123046875,803.5346069335938,4854.000091552734,10.200000762939453,3600,0.8,71.60000610351562,6.194971084594727,56,728,3,0,0,14.648255348205566,69.73374938964844,4376,1,0.2481992633,14.400056084905566,2931.47529296875,218.69916992187518
2023-04-04 10:53:01.937,2712.776123046875,802.9263305664062,4856.400146484375,10.200000762939453,3600,0.8,71.60000610351562,6.216697692871094,56,730,3,0,0,14.630548477172852,69.76708984375,4378,1,0.2488914253,14.381657051872851,2925.707470703125,212.93134765625018
2023-04-04 10:53:03.953,2712.776123046875,801.7098999023438,4860.0,10.200000762939453,3600,0.8,71.60000610351562,6.260142803192139,56,730,3,0,0,14.630548477172852,69.80043029785156,4380,1,0.2488914253,14.381657051872851,2923.235546875,210.45942382812518
2023-04-04 10:53:05.970,2712.776123046875,802.318115234375,4866.600036621094,10.200000762939453,3600,0.8,71.5,6.238420486450195,56,729,3,0,0,14.63940143585205,69.83377075195312,4382,1,0.2485433263,14.39085810955205,2919.9396484375,207.16352539062518
2023-04-04 10:53:07.987,2712.776123046875,802.9263305664062,4854.6002197265625,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,728,3,0,0,14.648255348205566,69.86711120605469,4384,1,0.2481992633,14.400056084905566,2930.9259765625,218.14985351562518
2023-04-04 10:53:10.003,2712.776123046875,801.7098999023438,4861.7999267578125,10.200000762939453,3600,0.8,71.69999694824219,6.260142803192139,56,727,3,0,0,14.621694564819336,69.90045166015625,4386,1,0.24785921549999998,14.373835349319336,2920.214306640625,207.43818359375018
2023-04-04 10:53:12.004,2712.776123046875,803.5346069335938,4863.599853515625,10.200000762939453,3600,0.8,71.60000610351562,6.194971084594727,56,731,3,0,0,14.657108306884766,69.93379211425781,4388,1,0.2492354883,14.407872818584766,2925.4328125,212.65668945312518
2023-04-04 10:53:14.030,2712.776123046875,801.7098999023438,4858.800201416016,10.200000762939453,3600,0.8,71.5,6.260142803192139,56,732,3,0,0,14.63940143585205,69.96713256835938,4390,1,0.24957553609999997,14.38982589975205,2925.98212890625,213.20600585937518
2023-04-04 10:53:16.034,2712.776123046875,801.1015625,4866.600036621094,10.200000762939453,3600,0.8,71.69999694824219,6.281867504119873,56,730,3,0,0,14.630548477172852,70.00047302246094,4392,1,0.2488914253,14.381657051872851,2918.29169921875,205.51557617187518
2023-04-04 10:53:18.068,2712.776123046875,801.7098999023438,4863.000183105469,10.300000190734863,3600,0.8,71.69999694824219,6.360143184661865,56,729,3,0,0,14.630548477172852,70.0338134765625,4394,1,0.2485433263,14.382005150872851,2921.03828125,208.26215820312518
2023-04-04 10:53:20.072,2714.175048828125,802.318115234375,4858.2000732421875,10.300000190734863,3600,0.8,71.69999694824219,6.338420391082764,56,729,3,0,0,14.630548477172852,70.06715393066406,4396,1,0.2485433263,14.382005150872851,2924.3341796875,210.15913085937518
2023-04-04 10:53:22.086,2714.175048828125,802.9263305664062,4865.999908447266,10.300000190734863,3600,0.8,71.69999694824219,6.31669807434082,56,731,3,0,0,14.63940143585205,70.10049438476562,4398,1,0.2492354883,14.39016594755205,2919.9396484375,205.76459960937518
2023-04-04 10:53:24.106,2712.776123046875,803.5346069335938,4857.599945068359,10.300000190734863,3600,0.8,71.69999694824219,6.294970989227295,56,728,3,0,0,14.648255348205566,70.13383483886719,4400,1,0.2481992633,14.400056084905566,2928.454052734375,215.67792968750018
2023-04-04 10:53:26.119,2716.9716796875,803.5346069335938,4861.7999267578125,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,732,3,0,0,14.657108306884766,70.16717529296875,4402,1,0.24957553609999997,14.407532770784766,2927.08076171875,210.10908203125018
2023-04-04 10:53:28.135,2715.572998046875,802.9263305664062,4860.600128173828,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,729,3,0,0,14.657108306884766,70.20051574707031,4404,1,0.2485433263,14.408564980584766,2928.17939453125,212.60639648437518
2023-04-04 10:53:30.139,2716.9716796875,803.5346069335938,4865.3997802734375,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,729,3,0,0,14.674816131591797,70.23385620117188,4406,1,0.2485433263,14.426272805291797,2928.17939453125,211.20771484375018
2023-04-04 10:53:32.152,2716.9716796875,802.318115234375,4856.999816894531,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,727,3,0,0,14.657108306884766,70.26719665527344,4408,1,0.24785921549999998,14.409249091384766,2931.47529296875,214.50361328125018
2023-04-04 10:53:34.164,2716.9716796875,802.9263305664062,4860.0,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,729,3,0,0,14.68366813659668,70.300537109375,4410,1,0.2485433263,14.43512481029668,2934.221875,217.25019531250018
2023-04-04 10:53:36.187,2716.9716796875,802.9263305664062,4861.7999267578125,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,728,3,0,0,14.63940143585205,70.33387756347656,4412,1,0.2481992633,14.39120217255205,2923.510205078125,206.53852539062518
2023-04-04 10:53:38.188,2719.767822265625,803.5346069335938,4862.400054931641,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,729,3,0,0,14.657108306884766,70.36721801757812,4414,1,0.2485433263,14.408564980584766,2926.5314453125,206.76362304687518
2023-04-04 10:53:40.201,2716.9716796875,803.5346069335938,4858.2000732421875,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,730,3,0,0,14.657108306884766,70.40055847167969,4416,1,0.2488914253,14.408216881584766,2929.82734375,212.85566406250018
2023-04-04 10:53:42.221,2716.9716796875,804.7512817382812,4854.6002197265625,10.200000762939453,3600,0.8,71.60000610351562,6.151517391204834,56,728,3,0,0,14.63940143585205,70.43389892578125,4418,1,0.2481992633,14.39120217255205,2928.7287109375,211.75703125000018
2023-04-04 10:53:44.232,2719.767822265625,804.1429443359375,4859.399871826172,10.200000762939453,3600,0.8,71.69999694824219,6.173243999481201,56,731,3,0,0,14.674816131591797,70.46723937988281,4420,1,0.2492354883,14.425580643291797,2932.57392578125,212.80610351562518
2023-04-04 10:53:46.233,2718.36962890625,804.7512817382812,4860.600128173828,10.200000762939453,3600,0.8,71.69999694824219,6.151517391204834,56,732,3,0,0,14.665962219238281,70.50057983398438,4422,1,0.24957553609999997,14.416386683138281,2929.27802734375,210.90839843750018
2023-04-04 10:53:48.254,2718.36962890625,804.1429443359375,4857.599945068359,10.200000762939453,3600,0.8,71.69999694824219,6.173243999481201,56,730,3,0,0,14.674816131591797,70.53392028808594,4424,1,0.2488914253,14.425924706291797,2933.67255859375,215.30292968750018
2023-04-04 10:53:50.256,2719.767822265625,804.1429443359375,4856.999816894531,10.200000762939453,3600,0.8,71.60000610351562,6.173243999481201,56,731,3,0,0,14.68366813659668,70.5672607421875,4426,1,0.2492354883,14.43443264829668,2936.144482421875,216.37666015625018
2023-04-04 10:53:52.266,2721.166259765625,802.9263305664062,4861.199798583984,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,727,3,0,0,14.674816131591797,70.60060119628906,4428,1,0.24785921549999998,14.426956916091797,2931.47529296875,210.30903320312518
2023-04-04 10:53:54.289,2721.166259765625,802.9263305664062,4861.199798583984,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,733,3,0,0,14.68366813659668,70.63394165039062,4430,1,0.24991959909999997,14.43374853749668,2933.1232421875,211.95698242187518
2023-04-04 10:53:56.290,2721.166259765625,801.7098999023438,4859.399871826172,10.100000381469727,3600,0.8,71.60000610351562,6.16014289855957,56,733,3,0,0,14.674816131591797,70.66728210449219,4432,1,0.24991959909999997,14.424896532491797,2933.1232421875,211.95698242187518
2023-04-04 10:53:58.299,2722.564697265625,802.9263305664062,4863.000183105469,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,727,3,0,0,14.665962219238281,70.70062255859375,4434,1,0.24785921549999998,14.418103003738281,2928.454052734375,205.88935546875018
2023-04-04 10:54:00.322,2721.166259765625,804.1429443359375,4857.599945068359,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,732,3,0,0,14.692522048950195,70.73396301269531,4436,1,0.24957553609999997,14.442946512850195,2937.5177734375,216.35151367187518
2023-04-04 10:54:02.334,2722.564697265625,802.9263305664062,4860.0,10.0,3600,0.8,71.80000305175781,6.016697406768799,56,732,3,0,0,14.68366813659668,70.76730346679688,4438,1,0.24957553609999997,14.43409260049668,2934.221875,211.65717773437518
2023-04-04 10:54:04.338,2723.96337890625,803.5346069335938,4858.800201416016,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,725,3,0,0,14.674816131591797,70.80064392089844,4440,1,0.2471670535,14.427649078091797,2933.67255859375,209.70917968750018
2023-04-04 10:54:06.351,2723.96337890625,801.7098999023438,4859.399871826172,10.0,3600,0.8,71.69999694824219,6.060142517089844,56,731,3,0,0,14.71022891998291,70.833984375,4442,1,0.2492354883,14.46099343168291,2940.813671875,216.85029296875018
2023-04-04 10:54:08.373,2723.96337890625,803.5346069335938,4858.800201416016,9.899999618530273,3600,0.8,71.69999694824219,5.894970417022705,56,729,3,0,0,14.68366813659668,70.86732482910156,4444,1,0.2485433263,14.43512481029668,2935.045849609375,211.08247070312518
2023-04-04 10:54:10.388,2725.361328125,803.5346069335938,4856.999816894531,9.899999618530273,3600,0.8,71.60000610351562,5.894970417022705,56,729,3,0,0,14.674816131591797,70.90066528320312,4446,1,0.2485433263,14.426272805291797,2934.77119140625,209.40986328125018
2023-04-04 10:54:12.389,2726.759765625,804.7512817382812,4862.400054931641,9.899999618530273,3600,0.8,71.69999694824219,5.8515167236328125,56,733,3,0,0,14.701375961303711,70.93400573730469,4448,1,0.24991959909999997,14.45145636220371,2935.3205078125,208.56074218750018
2023-04-04 10:54:14.401,2725.361328125,804.1429443359375,4861.7999267578125,9.899999618530273,3600,0.8,71.80000305175781,5.87324333190918,56,730,3,0,0,14.71022891998291,70.96734619140625,4450,1,0.2488914253,14.46133749468291,2938.06708984375,212.70576171875018
2023-04-04 10:54:16.422,2726.759765625,802.9263305664062,4856.400146484375,9.799999237060547,3600,0.8,71.80000305175781,5.816697120666504,56,730,3,0,0,14.701375961303711,71.00068664550781,4452,1,0.2488914253,14.45248453600371,2940.813671875,214.05390625000018
2023-04-04 10:54:18.437,2726.759765625,802.9263305664062,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,733,3,0,0,14.719082832336426,71.03402709960938,4454,1,0.24991959909999997,14.469163233236426,2941.637646484375,214.87788085937518
2023-04-04 10:54:20.436,2728.157958984375,801.1015625,4860.0,9.699999809265137,3600,0.8,71.80000305175781,5.781866550445557,56,730,3,0,0,14.692522048950195,71.06736755371094,4456,1,0.2488914253,14.443630623650195,2936.96845703125,208.81049804687518
2023-04-04 10:54:22.450,2726.759765625,802.9263305664062,4856.999816894531,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,729,3,0,0,14.68366813659668,71.1007080078125,4458,1,0.2485433263,14.43512481029668,2936.693798828125,209.93403320312518
2023-04-04 10:54:24.472,2728.157958984375,803.5346069335938,4864.199981689453,9.699999809265137,3600,0.8,71.69999694824219,5.69497013092041,56,731,3,0,0,14.701375961303711,71.13404846191406,4460,1,0.2492354883,14.45214047300371,2934.77119140625,206.61323242187518
2023-04-04 10:54:26.483,2729.556640625,802.318115234375,4860.0,9.59999942779541,3600,0.8,71.80000305175781,5.638419151306152,56,730,3,0,0,14.71022891998291,71.16738891601562,4462,1,0.2488914253,14.46133749468291,2940.26435546875,210.70771484375018
2023-04-04 10:54:28.488,2728.157958984375,801.7098999023438,4860.600128173828,9.59999942779541,3600,0.8,71.69999694824219,5.660141944885254,56,731,3,0,0,14.68366813659668,71.20072937011719,4464,1,0.2492354883,14.43443264829668,2934.221875,206.06391601562518
2023-04-04 10:54:30.502,2728.157958984375,800.4933471679688,4864.199981689453,9.59999942779541,3600,0.8,71.69999694824219,5.703588962554932,56,731,3,0,0,14.71022891998291,71.23406982421875,4466,1,0.2492354883,14.46099343168291,2937.5177734375,209.35981445312518
2023-04-04 10:54:32.522,2729.556640625,802.9263305664062,4858.800201416016,9.59999942779541,3600,0.8,71.69999694824219,5.616696834564209,56,732,3,0,0,14.719082832336426,71.26741027832031,4468,1,0.24957553609999997,14.469507296236426,2942.46162109375,212.90498046875018
2023-04-04 10:54:34.537,2729.556640625,804.1429443359375,4863.000183105469,9.59999942779541,3600,0.8,71.80000305175781,5.573243141174316,56,728,3,0,0,14.719082832336426,71.30075073242188,4470,1,0.2481992633,14.470883569036426,2939.16572265625,209.60908203125018
2023-04-04 10:54:36.540,2729.556640625,802.9263305664062,4856.400146484375,9.59999942779541,3600,0.8,71.69999694824219,5.616696834564209,56,730,3,0,0,14.719082832336426,71.33409118652344,4472,1,0.2488914253,14.470191407036426,2944.65888671875,215.10224609375018
2023-04-04 10:54:38.571,2729.556640625,802.318115234375,4858.2000732421875,9.59999942779541,3600,0.8,71.80000305175781,5.638419151306152,56,730,3,0,0,14.727935791015625,71.38410186767578,4474,1,0.2488914253,14.479044365715625,2945.208203125,215.65156250000018
