,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 10:54:40.573,2730.954833984375,803.5346069335938,4860.0,9.699999809265137,3600,0.8,71.80000305175781,5.69497013092041,56,729,3,0,0,14.71022891998291,71.41744232177734,4476,1,0.2485433263,14.46168559368291,2939.7150390625,208.76020507812518
2023-04-04 10:54:42.586,2733.751220703125,801.7098999023438,4862.400054931641,9.699999809265137,3600,0.8,71.80000305175781,5.760141849517822,56,733,3,0,0,14.719082832336426,71.4507827758789,4478,1,0.24991959909999997,14.469163233236426,2940.26435546875,206.51313476562518
2023-04-04 10:54:44.600,2732.353271484375,802.9263305664062,4861.7999267578125,9.699999809265137,3600,0.8,71.80000305175781,5.716696739196777,56,728,3,0,0,14.719082832336426,71.48412322998047,4480,1,0.2481992633,14.470883569036426,2940.813671875,208.46040039062518
2023-04-04 10:54:46.623,2733.751220703125,804.1429443359375,4863.599853515625,9.699999809265137,3600,0.8,71.69999694824219,5.673243045806885,56,729,3,0,0,14.73678970336914,71.51746368408203,4482,1,0.2485433263,14.48824637706914,2942.46162109375,208.71040039062518
2023-04-04 10:54:48.635,2733.751220703125,804.1429443359375,4858.2000732421875,9.699999809265137,3600,0.8,71.80000305175781,5.673243045806885,56,734,3,0,0,14.73678970336914,71.5508041381836,4484,1,0.2502676981,14.48652200526914,2946.3068359375,212.55561523437518
2023-04-04 10:54:50.639,2733.751220703125,803.5346069335938,4864.800109863281,9.699999809265137,3600,0.8,71.80000305175781,5.69497013092041,56,725,3,0,0,14.727935791015625,71.58414459228516,4486,1,0.2471670535,14.480768737515625,2940.26435546875,206.51313476562518
2023-04-04 10:54:52.653,2735.149658203125,802.9263305664062,4862.400054931641,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,732,3,0,0,14.73678970336914,71.61748504638672,4488,1,0.24957553609999997,14.48721416726914,2943.56025390625,208.41059570312518
2023-04-04 10:54:54.670,2735.149658203125,804.1429443359375,4865.999908447266,9.699999809265137,3600,0.8,71.80000305175781,5.673243045806885,56,730,3,0,0,14.727935791015625,71.65082550048828,4490,1,0.2488914253,14.479044365715625,2938.61640625,203.46674804687518
2023-04-04 10:54:56.674,2735.149658203125,803.5346069335938,4860.600128173828,9.699999809265137,3600,0.8,71.69999694824219,5.69497013092041,56,729,3,0,0,14.73678970336914,71.68416595458984,4492,1,0.2485433263,14.48824637706914,2945.208203125,210.05854492187518
2023-04-04 10:54:58.687,2735.149658203125,803.5346069335938,4859.399871826172,9.699999809265137,3600,0.8,71.80000305175781,5.69497013092041,56,731,3,0,0,14.754496574401855,71.7175064086914,4494,1,0.2492354883,14.505261086101855,2949.602734375,214.45307617187518
2023-04-04 10:55:00.708,2733.751220703125,801.7098999023438,4860.600128173828,9.699999809265137,3600,0.8,71.69999694824219,5.760141849517822,56,729,3,0,0,14.719082832336426,71.75084686279297,4497,1,0.2485433263,14.470539506036426,2941.9123046875,208.16108398437518
2023-04-04 10:55:02.722,2735.149658203125,801.1015625,4858.800201416016,9.59999942779541,3600,0.8,71.80000305175781,5.681866645812988,56,731,3,0,0,14.74564266204834,71.78418731689453,4499,1,0.2492354883,14.49640717374834,2949.05341796875,213.90375976562518
2023-04-04 10:55:04.723,2733.751220703125,802.9263305664062,4859.399871826172,9.59999942779541,3600,0.8,71.80000305175781,5.616696834564209,56,733,3,0,0,14.73678970336914,71.8175277709961,4501,1,0.24991959909999997,14.48687010426914,2945.75751953125,212.00629882812518
2023-04-04 10:55:09.494,2736.548095703125,804.1429443359375,4861.199798583984,9.59999942779541,3600,0.8,71.80000305175781,5.573243141174316,56,729,3,0,0,14.727935791015625,71.88420867919922,4505,1,0.2485433263,14.479392464715625,2942.46162109375,205.91352539062518
2023-04-04 10:55:11.510,2735.149658203125,804.1429443359375,4853.399963378906,9.59999942779541,3600,0.8,71.80000305175781,5.573243141174316,56,730,3,0,0,14.73678970336914,71.91754913330078,4507,1,0.2488914253,14.48789827806914,2950.426708984375,215.27705078125018
2023-04-04 10:55:13.523,2733.751220703125,802.318115234375,4860.0,9.59999942779541,3600,0.8,71.80000305175781,5.638419151306152,56,727,3,0,0,14.73678970336914,71.95088958740234,4509,1,0.24785921549999998,14.48893048786914,2946.3068359375,212.55561523437518
2023-04-04 10:55:15.544,2735.149658203125,802.9263305664062,4864.199981689453,9.59999942779541,3600,0.8,71.69999694824219,5.616696834564209,56,734,3,0,0,14.73678970336914,71.9842300415039,4511,1,0.2502676981,14.48652200526914,2941.9123046875,206.76264648437518
2023-04-04 10:55:17.544,2735.149658203125,802.318115234375,4860.600128173828,9.59999942779541,3600,0.8,71.80000305175781,5.638419151306152,56,732,3,0,0,14.73678970336914,72.01757049560547,4513,1,0.24957553609999997,14.48721416726914,2945.208203125,210.05854492187518
2023-04-04 10:55:19.556,2735.149658203125,802.318115234375,4864.199981689453,9.59999942779541,3600,0.8,71.80000305175781,5.638419151306152,56,733,3,0,0,14.73678970336914,72.05091094970703,4515,1,0.24991959909999997,14.48687010426914,2942.46162109375,207.31196289062518
2023-04-04 10:55:21.577,2733.751220703125,802.318115234375,4858.800201416016,9.59999942779541,3600,0.8,71.80000305175781,5.638419151306152,56,728,3,0,0,14.727935791015625,72.0842514038086,4517,1,0.2481992633,14.479736527715625,2945.208203125,211.45698242187518
2023-04-04 10:55:23.577,2732.353271484375,802.318115234375,4862.400054931641,9.699999809265137,3600,0.8,71.80000305175781,5.738419532775879,56,728,3,0,0,14.71022891998291,72.11759185791016,4519,1,0.2481992633,14.46202965668291,2938.61640625,206.26313476562518
2023-04-04 10:55:25.596,2733.751220703125,803.5346069335938,4864.199981689453,9.699999809265137,3600,0.8,71.69999694824219,5.69497013092041,56,730,3,0,0,14.727935791015625,72.15093231201172,4521,1,0.2488914253,14.479044365715625,2940.26435546875,206.51313476562518
2023-04-04 10:55:27.591,2735.149658203125,802.318115234375,4860.600128173828,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,732,3,0,0,14.719082832336426,72.18427276611328,4523,1,0.24957553609999997,14.469507296236426,2941.36298828125,206.21333007812518
2023-04-04 10:55:29.612,2732.353271484375,802.318115234375,4861.199798583984,9.699999809265137,3600,0.8,71.80000305175781,5.738419532775879,56,730,3,0,0,14.727935791015625,72.21761322021484,4525,1,0.2488914253,14.479044365715625,2943.0109375,210.65766601562518
2023-04-04 10:55:31.627,2730.954833984375,802.9263305664062,4866.600036621094,9.699999809265137,3600,0.8,71.80000305175781,5.716696739196777,56,730,3,0,0,14.71022891998291,72.2509536743164,4527,1,0.2488914253,14.46133749468291,2934.77119140625,203.81635742187518
2023-04-04 10:55:33.629,2732.353271484375,802.9263305664062,4856.400146484375,9.699999809265137,3600,0.8,71.80000305175781,5.716696739196777,56,731,3,0,0,14.71022891998291,72.28429412841797,4529,1,0.2492354883,14.46099343168291,2942.736279296875,210.38300781250018
2023-04-04 10:55:35.639,2730.954833984375,802.9263305664062,4860.600128173828,9.699999809265137,3600,0.8,71.80000305175781,5.716696739196777,56,730,3,0,0,14.71022891998291,72.31763458251953,4531,1,0.2488914253,14.46133749468291,2939.7150390625,208.76020507812518
2023-04-04 10:55:37.660,2730.954833984375,802.318115234375,4855.199890136719,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,730,3,0,0,14.71022891998291,72.3509750366211,4533,1,0.2488914253,14.46133749468291,2943.834912109375,212.88007812500018
2023-04-04 10:55:39.659,2728.157958984375,801.1015625,4859.399871826172,9.699999809265137,3600,0.8,71.69999694824219,5.781866550445557,56,728,3,0,0,14.719082832336426,72.38431549072266,4535,1,0.2481992633,14.470883569036426,2943.0109375,214.85297851562518
2023-04-04 10:55:41.680,2725.361328125,801.1015625,4859.399871826172,9.699999809265137,3600,0.8,71.69999694824219,5.781866550445557,56,731,3,0,0,14.674816131591797,72.41765594482422,4537,1,0.2492354883,14.425580643291797,2933.397900390625,208.03657226562518
2023-04-04 10:55:43.681,2725.361328125,801.1015625,4855.800018310547,9.699999809265137,3600,0.8,71.80000305175781,5.781866550445557,56,731,3,0,0,14.692522048950195,72.45099639892578,4539,1,0.2492354883,14.443286560650195,2939.989697265625,214.62836914062518
2023-04-04 10:55:45.696,2725.361328125,802.318115234375,4855.199890136719,9.699999809265137,3600,0.8,71.80000305175781,5.738419532775879,56,730,3,0,0,14.674816131591797,72.48433685302734,4542,1,0.2488914253,14.425924706291797,2936.419140625,211.05781250000018
2023-04-04 10:55:47.707,2725.361328125,802.9263305664062,4857.599945068359,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,730,3,0,0,14.674816131591797,72.5176773071289,4544,1,0.2488914253,14.425924706291797,2934.221875,208.86054687500018
2023-04-04 10:55:49.732,2722.564697265625,802.318115234375,4863.000183105469,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,731,3,0,0,14.692522048950195,72.55101776123047,4546,1,0.2492354883,14.443286560650195,2933.947216796875,211.38251953125018
2023-04-04 10:55:51.745,2722.564697265625,802.318115234375,4859.399871826172,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,731,3,0,0,14.692522048950195,72.58435821533203,4548,1,0.2492354883,14.443286560650195,2936.96845703125,214.40375976562518
2023-04-04 10:55:53.748,2723.96337890625,803.5346069335938,4863.599853515625,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,734,3,0,0,14.68366813659668,72.6176986694336,4550,1,0.2502676981,14.43340043849668,2930.9259765625,206.96259765625018
2023-04-04 10:55:55.761,2723.96337890625,802.318115234375,4859.399871826172,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,726,3,0,0,14.674816131591797,72.65103912353516,4552,1,0.2475151525,14.427300979091797,2933.1232421875,209.15986328125018
2023-04-04 10:55:57.776,2723.96337890625,801.7098999023438,4856.999816894531,9.799999237060547,3600,0.8,71.80000305175781,5.860142230987549,56,731,3,0,0,14.674816131591797,72.7010498046875,4554,1,0.2492354883,14.425580643291797,2935.045849609375,211.08247070312518
2023-04-04 10:55:59.797,2722.564697265625,801.1015625,4864.199981689453,9.799999237060547,3600,0.8,71.69999694824219,5.881866931915283,56,731,3,0,0,14.665962219238281,72.73439025878906,4556,1,0.2492354883,14.416726730938281,2927.630078125,205.06538085937518
2023-04-04 10:56:01.813,2722.564697265625,802.9263305664062,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,732,3,0,0,14.674816131591797,72.76773071289062,4558,1,0.24957553609999997,14.425240595491797,2932.024609375,209.45991210937518
2023-04-04 10:56:03.814,2722.564697265625,802.9263305664062,4863.000183105469,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,731,3,0,0,14.665962219238281,72.80107116699219,4560,1,0.2492354883,14.416726730938281,2928.17939453125,205.61469726562518
2023-04-04 10:56:05.828,2723.96337890625,802.9263305664062,4856.400146484375,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,730,3,0,0,14.692522048950195,72.83441162109375,4562,1,0.2488914253,14.443630623650195,2939.16572265625,215.20234375000018
2023-04-04 10:56:07.840,2723.96337890625,802.9263305664062,4855.199890136719,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,732,3,0,0,14.674816131591797,72.86775207519531,4564,1,0.24957553609999997,14.425240595491797,2935.86982421875,211.90644531250018
2023-04-04 10:56:09.862,2723.96337890625,802.318115234375,4860.0,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,731,3,0,0,14.68366813659668,72.90109252929688,4566,1,0.2492354883,14.43443264829668,2934.221875,210.25849609375018
2023-04-04 10:56:11.864,2725.361328125,803.5346069335938,4862.400054931641,10.0,3600,0.8,71.60000610351562,5.994970321655273,56,730,3,0,0,14.692522048950195,72.93443298339844,4568,1,0.2488914253,14.443630623650195,2934.221875,208.86054687500018
2023-04-04 10:56:13.880,2725.361328125,804.1429443359375,4862.400054931641,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,731,3,0,0,14.692522048950195,72.9677734375,4570,1,0.2492354883,14.443286560650195,2933.67255859375,208.31123046875018
2023-04-04 10:56:15.895,2723.96337890625,804.1429443359375,4854.000091552734,10.100000381469727,3600,0.8,71.69999694824219,6.073244094848633,56,731,3,0,0,14.68366813659668,73.00111389160156,4572,1,0.2492354883,14.43443264829668,2938.61640625,214.65302734375018
2023-04-04 10:56:17.909,2722.564697265625,802.9263305664062,4862.400054931641,10.100000381469727,3600,0.8,71.69999694824219,6.116697311401367,56,728,3,0,0,14.68366813659668,73.03445434570312,4574,1,0.2481992633,14.43546887329668,2932.57392578125,210.00922851562518
2023-04-04 10:56:19.929,2721.166259765625,799.8848876953125,4861.199798583984,10.100000381469727,3600,0.8,71.69999694824219,6.22532320022583,56,731,3,0,0,14.674816131591797,73.06779479980469,4576,1,0.2492354883,14.425580643291797,2932.299267578125,211.13300781250018
2023-04-04 10:56:21.942,2718.36962890625,801.7098999023438,4856.999816894531,10.0,3600,0.8,71.69999694824219,6.060142517089844,56,730,3,0,0,14.657108306884766,73.10113525390625,4578,1,0.2488914253,14.408216881584766,2931.47529296875,213.10566406250018
2023-04-04 10:56:23.948,2719.767822265625,802.9263305664062,4860.600128173828,10.100000381469727,3600,0.8,71.69999694824219,6.116697311401367,56,731,3,0,0,14.657108306884766,73.13447570800781,4580,1,0.2492354883,14.407872818584766,2928.17939453125,208.41157226562518
2023-04-04 10:56:25.962,2718.36962890625,802.318115234375,4858.2000732421875,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,731,3,0,0,14.648255348205566,73.16781616210938,4582,1,0.2492354883,14.399019859905566,2928.17939453125,209.80976562500018
2023-04-04 10:56:27.976,2715.572998046875,804.1429443359375,4861.199798583984,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,730,3,0,0,14.648255348205566,73.20115661621094,4584,1,0.2488914253,14.399363922905566,2925.4328125,209.85981445312518
2023-04-04 10:56:29.999,2716.9716796875,802.318115234375,4862.400054931641,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,729,3,0,0,14.665962219238281,73.2344970703125,4586,1,0.2485433263,14.417418892938281,2928.7287109375,211.75703125000018
2023-04-04 10:56:31.007,2715.572998046875,801.7098999023438,4863.000183105469,10.100000381469727,3600,0.8,71.69999694824219,6.16014289855957,56,731,3,0,0,14.657108306884766,73.25116729736328,4587,1,0.2492354883,14.407872818584766,2926.5314453125,210.95844726562518
2023-04-04 10:56:33.023,2714.175048828125,802.9263305664062,4853.399963378906,10.100000381469727,3600,0.8,71.69999694824219,6.116697311401367,56,729,3,0,0,14.657108306884766,73.28450775146484,4589,1,0.2485433263,14.408564980584766,2933.67255859375,219.49750976562518
2023-04-04 10:56:35.037,2712.776123046875,801.7098999023438,4862.400054931641,10.100000381469727,3600,0.8,71.69999694824219,6.16014289855957,56,730,3,0,0,14.648255348205566,73.3178482055664,4591,1,0.2488914253,14.399363922905566,2925.4328125,212.65668945312518
2023-04-04 10:56:37.056,2715.572998046875,802.318115234375,4862.400054931641,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,729,3,0,0,14.648255348205566,73.35118865966797,4593,1,0.2485433263,14.399712021905566,2925.158154296875,209.58515625000018
2023-04-04 10:56:39.072,2715.572998046875,801.7098999023438,4856.400146484375,10.100000381469727,3600,0.8,71.69999694824219,6.16014289855957,56,729,3,0,0,14.630548477172852,73.38452911376953,4595,1,0.2485433263,14.382005150872851,2925.98212890625,210.40913085937518
2023-04-04 10:56:41.074,2715.572998046875,802.318115234375,4862.400054931641,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,731,3,0,0,14.603987693786621,73.4178695678711,4597,1,0.2492354883,14.354752205486621,2915.5451171875,199.97211914062518
2023-04-04 10:56:43.091,2715.572998046875,802.318115234375,4858.2000732421875,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,729,3,0,0,14.63940143585205,73.45121002197266,4599,1,0.2485433263,14.39085810955205,2926.5314453125,210.95844726562518
2023-04-04 10:56:45.104,2714.175048828125,804.7512817382812,4863.599853515625,10.200000762939453,3600,0.8,71.60000610351562,6.151517391204834,56,729,3,0,0,14.657108306884766,73.48455047607422,4601,1,0.2485433263,14.408564980584766,2925.4328125,211.25776367187518
2023-04-04 10:56:47.124,2712.776123046875,803.5346069335938,4862.400054931641,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,726,3,0,0,14.648255348205566,73.51789093017578,4603,1,0.2475151525,14.400740195705566,2924.88349609375,212.10737304687518
2023-04-04 10:56:49.134,2712.776123046875,802.9263305664062,4853.399963378906,10.300000190734863,3600,0.8,71.60000610351562,6.31669807434082,56,729,3,0,0,14.648255348205566,73.55123138427734,4605,1,0.2485433263,14.399712021905566,2932.024609375,219.24848632812518
2023-04-04 10:56:51.152,2712.776123046875,804.1429443359375,4859.399871826172,10.300000190734863,3600,0.8,71.69999694824219,6.273244380950928,56,729,3,0,0,14.648255348205566,73.5845718383789,4607,1,0.2485433263,14.399712021905566,2926.806103515625,214.02998046875018
2023-04-04 10:56:53.169,2714.175048828125,803.5346069335938,4861.199798583984,10.300000190734863,3600,0.8,71.69999694824219,6.294970989227295,56,733,3,0,0,14.657108306884766,73.61791229248047,4609,1,0.24991959909999997,14.407188707784766,2927.08076171875,212.90571289062518
2023-04-04 10:56:55.187,2712.776123046875,802.318115234375,4861.7999267578125,10.40000057220459,3600,0.8,71.69999694824219,6.43842077255249,56,728,3,0,0,14.630548477172852,73.65125274658203,4611,1,0.2481992633,14.382349213872851,2921.862255859375,209.08613281250018
2023-04-04 10:56:57.205,2714.175048828125,803.5346069335938,4859.399871826172,10.40000057220459,3600,0.8,71.69999694824219,6.3949713706970215,56,730,3,0,0,14.630548477172852,73.6845932006836,4613,1,0.2488914253,14.381657051872851,2923.235546875,209.06049804687518
2023-04-04 10:56:59.224,2715.572998046875,804.1429443359375,4860.0,10.40000057220459,3600,0.8,71.69999694824219,6.373244285583496,56,733,3,0,0,14.657108306884766,73.71793365478516,4615,1,0.24991959909999997,14.407188707784766,2928.17939453125,212.60639648437518
2023-04-04 10:57:01.251,2716.9716796875,804.7512817382812,4860.0,10.40000057220459,3600,0.8,71.60000610351562,6.351517677307129,56,731,3,0,0,14.63940143585205,73.75127410888672,4617,1,0.2492354883,14.39016594755205,2924.3341796875,207.36250000000018
2023-04-04 10:57:03.255,2716.9716796875,805.3594970703125,4862.400054931641,10.40000057220459,3600,0.8,71.69999694824219,6.329794883728027,56,732,3,0,0,14.648255348205566,73.78461456298828,4619,1,0.24957553609999997,14.398679812105566,2923.78486328125,206.81318359375018
2023-04-04 10:57:05.269,2715.572998046875,804.7512817382812,4860.600128173828,10.40000057220459,3600,0.8,71.69999694824219,6.351517677307129,56,729,3,0,0,14.657108306884766,73.81795501708984,4621,1,0.2485433263,14.408564980584766,2927.630078125,212.05708007812518
2023-04-04 10:57:07.286,2716.9716796875,804.7512817382812,4865.3997802734375,10.40000057220459,3600,0.8,71.69999694824219,6.351517677307129,56,729,3,0,0,14.63940143585205,73.8512954711914,4623,1,0.2485433263,14.39085810955205,2920.214306640625,203.24262695312518
2023-04-04 10:57:09.302,2715.572998046875,803.5346069335938,4855.800018310547,10.40000057220459,3600,0.8,71.60000610351562,6.3949713706970215,56,731,3,0,0,14.657108306884766,73.88463592529297,4625,1,0.2492354883,14.407872818584766,2931.47529296875,215.90229492187518
2023-04-04 10:57:11.308,2715.572998046875,803.5346069335938,4862.400054931641,10.40000057220459,3600,0.8,71.69999694824219,6.3949713706970215,56,725,3,0,0,14.648255348205566,73.91797637939453,4627,1,0.2471670535,14.401088294705566,2924.88349609375,209.31049804687518
2023-04-04 10:57:13.339,2715.572998046875,804.1429443359375,4854.000091552734,10.40000057220459,3600,0.8,71.60000610351562,6.373244285583496,56,732,3,0,0,14.648255348205566,73.9513168334961,4629,1,0.24957553609999997,14.398679812105566,2930.9259765625,215.35297851562518
2023-04-04 10:57:15.338,2715.572998046875,803.5346069335938,4864.199981689453,10.40000057220459,3600,0.8,71.69999694824219,6.3949713706970215,56,729,3,0,0,14.665962219238281,73.98465728759766,4631,1,0.2485433263,14.417418892938281,2927.08076171875,211.50776367187518
2023-04-04 10:57:17.354,2716.9716796875,803.5346069335938,4858.800201416016,10.40000057220459,3600,0.8,71.69999694824219,6.3949713706970215,56,730,3,0,0,14.665962219238281,74.01799774169922,4633,1,0.2488914253,14.417070793938281,2931.200634765625,214.22895507812518
2023-04-04 10:57:19.356,2718.36962890625,804.1429443359375,4860.600128173828,10.40000057220459,3600,0.8,71.69999694824219,6.373244285583496,56,730,3,0,0,14.657108306884766,74.05133819580078,4635,1,0.2488914253,14.408216881584766,2927.630078125,209.26044921875018
2023-04-04 10:57:21.371,2715.572998046875,804.1429443359375,4857.599945068359,10.40000057220459,3600,0.8,71.69999694824219,6.373244285583496,56,731,3,0,0,14.648255348205566,74.08467864990234,4637,1,0.2492354883,14.399019859905566,2928.17939453125,212.60639648437518
2023-04-04 10:57:23.386,2716.9716796875,803.5346069335938,4853.399963378906,10.40000057220459,3600,0.8,71.69999694824219,6.3949713706970215,56,730,3,0,0,14.657108306884766,74.1180191040039,4639,1,0.2488914253,14.408216881584766,2933.67255859375,216.70087890625018
2023-04-04 10:57:25.401,2718.36962890625,803.5346069335938,4858.800201416016,10.40000057220459,3600,0.8,71.69999694824219,6.3949713706970215,56,729,3,0,0,14.674816131591797,74.15135955810547,4641,1,0.2485433263,14.426272805291797,2933.1232421875,214.75361328125018
2023-04-04 10:57:27.425,2719.767822265625,804.7512817382812,4862.400054931641,10.40000057220459,3600,0.8,71.80000305175781,6.351517677307129,56,728,3,0,0,14.648255348205566,74.18470001220703,4643,1,0.2481992633,14.400056084905566,2924.3341796875,204.56635742187518
2023-04-04 10:57:29.440,2719.767822265625,803.5346069335938,4861.7999267578125,10.40000057220459,3600,0.8,71.69999694824219,6.3949713706970215,56,731,3,0,0,14.674816131591797,74.2180404663086,4645,1,0.2492354883,14.425580643291797,2930.9259765625,211.15815429687518
2023-04-04 10:57:31.456,2721.166259765625,804.1429443359375,4862.400054931641,10.40000057220459,3600,0.8,71.69999694824219,6.373244285583496,56,730,3,0,0,14.68366813659668,74.25138092041016,4647,1,0.2488914253,14.43477671129668,2932.024609375,210.85834960937518
2023-04-04 10:57:33.458,2721.166259765625,804.7512817382812,4856.999816894531,10.40000057220459,3600,0.8,71.69999694824219,6.351517677307129,56,729,3,0,0,14.665962219238281,74.28472137451172,4649,1,0.2485433263,14.417418892938281,2932.299267578125,211.13300781250018
2023-04-04 10:57:35.473,2723.96337890625,804.7512817382812,4858.2000732421875,10.300000190734863,3600,0.8,71.5,6.251517295837402,56,732,3,0,0,14.701375961303711,74.31806182861328,4651,1,0.24957553609999997,14.45180042520371,2938.61640625,214.65302734375018
2023-04-04 10:57:37.487,2725.361328125,803.5346069335938,4861.199798583984,10.300000190734863,3600,0.8,71.69999694824219,6.294970989227295,56,729,3,0,0,14.692522048950195,74.35140228271484,4653,1,0.2485433263,14.443978722650195,2935.3205078125,209.95917968750018
2023-04-04 10:57:39.503,2723.96337890625,804.1429443359375,4856.999816894531,10.200000762939453,3600,0.8,71.80000305175781,6.173243999481201,56,732,3,0,0,14.692522048950195,74.3847427368164,4655,1,0.24957553609999997,14.442946512850195,2938.06708984375,214.10371093750018
2023-04-04 10:57:41.522,2726.759765625,803.5346069335938,4861.7999267578125,10.200000762939453,3600,0.8,71.80000305175781,6.194971084594727,56,729,3,0,0,14.692522048950195,74.41808319091797,4657,1,0.2485433263,14.443978722650195,2934.77119140625,208.01142578125018
2023-04-04 10:57:43.525,2725.361328125,804.1429443359375,4856.999816894531,10.200000762939453,3600,0.8,71.80000305175781,6.173243999481201,56,732,3,0,0,14.71022891998291,74.45142364501953,4659,1,0.24957553609999997,14.46065338388291,2941.9123046875,216.55097656250018
2023-04-04 10:57:45.540,2726.759765625,803.5346069335938,4860.600128173828,10.100000381469727,3600,0.8,71.69999694824219,6.094970703125,56,729,3,0,0,14.71022891998291,74.4847640991211,4661,1,0.2485433263,14.46168559368291,2939.440380859375,212.68061523437518
2023-04-04 10:57:47.554,2728.157958984375,803.5346069335938,4861.199798583984,10.100000381469727,3600,0.8,71.69999694824219,6.094970703125,56,730,3,0,0,14.701375961303711,74.51810455322266,4663,1,0.2488914253,14.45248453600371,2936.96845703125,208.81049804687518
2023-04-04 10:57:49.571,2728.157958984375,804.7512817382812,4864.199981689453,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,730,3,0,0,14.701375961303711,74.55144500732422,4665,1,0.2488914253,14.45248453600371,2934.221875,206.06391601562518
2023-04-04 10:57:51.588,2728.157958984375,804.7512817382812,4858.800201416016,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,727,3,0,0,14.719082832336426,74.58478546142578,4667,1,0.24785921549999998,14.471223616836426,2942.46162109375,214.30366210937518
2023-04-04 10:57:53.605,2728.157958984375,804.7512817382812,4862.400054931641,9.899999618530273,3600,0.8,71.80000305175781,5.8515167236328125,56,730,3,0,0,14.701375961303711,74.61812591552734,4669,1,0.2488914253,14.45248453600371,2935.595166015625,207.43720703125018
2023-04-04 10:57:55.622,2728.157958984375,805.3594970703125,4856.400146484375,9.899999618530273,3600,0.8,71.80000305175781,5.829793930053711,56,728,3,0,0,14.727935791015625,74.6514663696289,4671,1,0.2481992633,14.479736527715625,2945.75751953125,217.59956054687518
2023-04-04 10:57:57.638,2728.157958984375,805.9677124023438,4858.2000732421875,9.799999237060547,3600,0.8,71.80000305175781,5.708071231842041,56,730,3,0,0,14.727935791015625,74.68480682373047,4673,1,0.2488914253,14.479044365715625,2944.1095703125,215.95161132812518
2023-04-04 10:57:59.655,2730.954833984375,804.7512817382812,4863.000183105469,9.799999237060547,3600,0.8,71.69999694824219,5.751516342163086,56,727,3,0,0,14.727935791015625,74.71814727783203,4675,1,0.24785921549999998,14.480076575515625,2941.088330078125,210.13349609375018
2023-04-04 10:58:01.672,2730.954833984375,802.9263305664062,4863.000183105469,9.699999809265137,3600,0.8,71.80000305175781,5.716696739196777,56,728,3,0,0,14.73678970336914,74.7514877319336,4677,1,0.2481992633,14.48859044006914,2943.56025390625,212.60541992187518
2023-04-04 10:58:03.688,2732.353271484375,804.7512817382812,4864.800109863281,9.59999942779541,3600,0.8,71.80000305175781,5.551516056060791,56,728,3,0,0,14.71022891998291,74.78482818603516,4679,1,0.2481992633,14.46202965668291,2935.86982421875,203.51655273437518
2023-04-04 10:58:05.706,2733.751220703125,804.1429443359375,4863.599853515625,9.59999942779541,3600,0.8,71.69999694824219,5.573243141174316,56,729,3,0,0,14.719082832336426,74.81816864013672,4682,1,0.2485433263,14.470539506036426,2938.61640625,204.86518554687518
2023-04-04 10:58:07.720,2736.548095703125,803.5346069335938,4861.7999267578125,9.59999942779541,3600,0.8,71.80000305175781,5.594969749450684,56,728,3,0,0,14.73678970336914,74.85150909423828,4684,1,0.2481992633,14.48859044006914,2944.1095703125,207.56147460937518
2023-04-04 10:58:09.727,2736.548095703125,804.7512817382812,4862.400054931641,9.59999942779541,3600,0.8,71.80000305175781,5.551516056060791,56,729,3,0,0,14.754496574401855,74.88484954833984,4686,1,0.2485433263,14.505953248101855,2947.130810546875,210.58271484375018
2023-04-04 10:58:11.737,2737.946533203125,803.5346069335938,4860.600128173828,9.59999942779541,3600,0.8,71.69999694824219,5.594969749450684,56,729,3,0,0,14.78105640411377,74.9181900024414,4688,1,0.2485433263,14.53251307781377,2954.54658203125,216.60004882812518
2023-04-04 10:58:13.755,2736.548095703125,804.1429443359375,4859.399871826172,9.59999942779541,3600,0.8,71.80000305175781,5.573243141174316,56,730,3,0,0,14.74564266204834,74.95153045654297,4690,1,0.2488914253,14.49675123674834,2947.680126953125,211.13203125000018
2023-04-04 10:58:15.753,2736.548095703125,805.3594970703125,4856.400146484375,9.59999942779541,3600,0.8,71.80000305175781,5.529793739318848,56,732,3,0,0,14.754496574401855,74.98487091064453,4692,1,0.24957553609999997,14.504921038301855,2951.25068359375,214.70258789062518
2023-04-04 10:58:17.791,2737.946533203125,804.1429443359375,4855.199890136719,9.59999942779541,3600,0.8,71.69999694824219,5.573243141174316,56,729,3,0,0,14.73678970336914,75.03488159179688,4694,1,0.2485433263,14.48824637706914,2949.05341796875,211.10688476562518
2023-04-04 10:58:19.808,2732.353271484375,803.5346069335938,4856.999816894531,9.499999046325684,3600,0.8,71.69999694824219,5.494969844818115,56,731,3,0,0,14.719082832336426,75.06822204589844,4696,1,0.2492354883,14.469847344036426,2944.1095703125,211.75629882812518
2023-04-04 10:58:21.826,2736.548095703125,803.5346069335938,4858.800201416016,9.499999046325684,3600,0.8,71.69999694824219,5.494969844818115,56,731,3,0,0,14.719082832336426,75.1015625,4698,1,0.2492354883,14.469847344036426,2942.46162109375,205.91352539062518
2023-04-04 10:58:23.843,2732.353271484375,802.9263305664062,4860.0,9.499999046325684,3600,0.8,71.80000305175781,5.516696453094482,56,728,3,0,0,14.719082832336426,75.13490295410156,4700,1,0.2481992633,14.470883569036426,2941.9123046875,209.55903320312518
2023-04-04 10:58:25.841,2733.751220703125,803.5346069335938,4862.400054931641,9.499999046325684,3600,0.8,71.69999694824219,5.494969844818115,56,729,3,0,0,14.701375961303711,75.16824340820312,4702,1,0.2485433263,14.45283263500371,2936.144482421875,202.39326171875018
2023-04-04 10:58:27.859,2733.751220703125,804.1429443359375,4858.800201416016,9.499999046325684,3600,0.8,71.69999694824219,5.47324275970459,56,731,3,0,0,14.719082832336426,75.20158386230469,4704,1,0.2492354883,14.469847344036426,2942.46162109375,208.71040039062518
2023-04-04 10:58:29.873,2732.353271484375,804.7512817382812,4858.2000732421875,9.499999046325684,3600,0.8,71.69999694824219,5.451516151428223,56,728,3,0,0,14.719082832336426,75.23492431640625,4706,1,0.2481992633,14.470883569036426,2943.0109375,210.65766601562518
2023-04-04 10:58:31.891,2733.751220703125,804.1429443359375,4856.400146484375,9.499999046325684,3600,0.8,71.80000305175781,5.47324275970459,56,732,3,0,0,14.719082832336426,75.26826477050781,4708,1,0.24957553609999997,14.469507296236426,2944.1095703125,210.35834960937518
2023-04-04 10:58:33.908,2732.353271484375,801.7098999023438,4861.7999267578125,9.59999942779541,3600,0.8,71.69999694824219,5.660141944885254,56,730,3,0,0,14.719082832336426,75.30160522460938,4710,1,0.2488914253,14.470191407036426,2940.813671875,208.46040039062518
2023-04-04 10:58:35.926,2730.954833984375,802.9263305664062,4856.400146484375,9.59999942779541,3600,0.8,71.80000305175781,5.616696834564209,56,732,3,0,0,14.701375961303711,75.33494567871094,4712,1,0.24957553609999997,14.45180042520371,2940.813671875,209.85883789062518
2023-04-04 10:58:37.942,2730.954833984375,802.318115234375,4861.199798583984,9.59999942779541,3600,0.8,71.80000305175781,5.638419151306152,56,731,3,0,0,14.71022891998291,75.3682861328125,4714,1,0.2492354883,14.46099343168291,2939.16572265625,208.21088867187518
2023-04-04 10:58:39.960,2729.556640625,802.318115234375,4856.999816894531,9.59999942779541,3600,0.8,71.80000305175781,5.638419151306152,56,729,3,0,0,14.701375961303711,75.40162658691406,4716,1,0.2485433263,14.45283263500371,2940.813671875,211.25703125000018
2023-04-04 10:58:41.975,2730.954833984375,801.7098999023438,4856.400146484375,9.59999942779541,3600,0.8,71.80000305175781,5.660141944885254,56,729,3,0,0,14.701375961303711,75.43496704101562,4718,1,0.2485433263,14.45283263500371,2941.36298828125,210.40815429687518
2023-04-04 10:58:43.986,2730.954833984375,802.9263305664062,4854.6002197265625,9.59999942779541,3600,0.8,71.69999694824219,5.616696834564209,56,732,3,0,0,14.71022891998291,75.46830749511719,4720,1,0.24957553609999997,14.46065338388291,2944.1095703125,213.15473632812518
2023-04-04 10:58:45.001,2730.954833984375,802.318115234375,4855.800018310547,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,726,3,0,0,14.71022891998291,75.48497772216797,4721,1,0.2475151525,14.46271376748291,2943.56025390625,212.60541992187518
2023-04-04 10:58:47.012,2732.353271484375,802.318115234375,4860.0,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,731,3,0,0,14.68366813659668,75.51831817626953,4723,1,0.2492354883,14.43443264829668,2934.221875,201.86860351562518
2023-04-04 10:58:49.018,2730.954833984375,802.9263305664062,4862.400054931641,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,733,3,0,0,14.73678970336914,75.5516586303711,4725,1,0.24991959909999997,14.48687010426914,2943.56025390625,212.60541992187518
2023-04-04 10:58:51.021,2730.954833984375,805.3594970703125,4858.2000732421875,9.699999809265137,3600,0.8,71.80000305175781,5.629793643951416,56,728,3,0,0,14.73678970336914,75.58499908447266,4727,1,0.2481992633,14.48859044006914,2946.3068359375,215.35200195312518
2023-04-04 10:58:53.032,2732.353271484375,804.7512817382812,4858.2000732421875,9.799999237060547,3600,0.8,71.80000305175781,5.751516342163086,56,729,3,0,0,14.73678970336914,75.61833953857422,4729,1,0.2485433263,14.48824637706914,2946.581494140625,214.22822265625018
2023-04-04 10:58:55.063,2735.149658203125,803.5346069335938,4857.599945068359,9.799999237060547,3600,0.8,71.80000305175781,5.7949700355529785,56,730,3,0,0,14.754496574401855,75.65167999267578,4731,1,0.2488914253,14.505605149101855,2951.25068359375,216.10102539062518
2023-04-04 10:58:57.064,2733.751220703125,804.1429443359375,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.773243427276611,56,730,3,0,0,14.719082832336426,75.68502044677734,4733,1,0.2488914253,14.470191407036426,2941.36298828125,207.61176757812518
2023-04-04 10:58:59.083,2733.751220703125,802.9263305664062,4858.800201416016,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,730,3,0,0,14.71022891998291,75.7183609008789,4735,1,0.2488914253,14.46133749468291,2940.813671875,207.06245117187518
2023-04-04 10:59:01.085,2730.954833984375,802.318115234375,4856.400146484375,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,730,3,0,0,14.719082832336426,75.75170135498047,4737,1,0.2488914253,14.470191407036426,2944.65888671875,213.70405273437518
2023-04-04 10:59:03.097,2730.954833984375,801.7098999023438,4861.7999267578125,9.799999237060547,3600,0.8,71.69999694824219,5.860142230987549,56,728,3,0,0,14.73678970336914,75.78504180908203,4739,1,0.2481992633,14.48859044006914,2944.65888671875,213.70405273437518
2023-04-04 10:59:05.119,2730.954833984375,802.9263305664062,4857.599945068359,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,731,3,0,0,14.719082832336426,75.8183822631836,4741,1,0.2492354883,14.469847344036426,2943.56025390625,212.60541992187518
2023-04-04 10:59:07.120,2730.954833984375,802.318115234375,4861.199798583984,9.799999237060547,3600,0.8,71.80000305175781,5.838419437408447,56,731,3,0,0,14.701375961303711,75.85172271728516,4743,1,0.2492354883,14.45214047300371,2937.243115234375,206.28828125000018
2023-04-04 10:59:09.138,2732.353271484375,802.318115234375,4861.199798583984,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,732,3,0,0,14.701375961303711,75.88506317138672,4745,1,0.24957553609999997,14.45180042520371,2937.243115234375,204.88984375000018
2023-04-04 10:59:11.151,2728.157958984375,801.7098999023438,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.860142230987549,56,732,3,0,0,14.692522048950195,75.91840362548828,4747,1,0.24957553609999997,14.442946512850195,2936.419140625,208.26118164062518
2023-04-04 10:59:14.707,2728.157958984375,803.5346069335938,4856.999816894531,9.899999618530273,3600,0.8,71.69999694824219,5.894970417022705,56,729,3,0,0,14.692522048950195,75.96841430664062,4751,1,0.2485433263,14.443978722650195,2938.341748046875,210.18378906250018
2023-04-04 10:59:16.739,2725.361328125,802.318115234375,4856.400146484375,9.899999618530273,3600,0.8,71.80000305175781,5.938419818878174,56,729,3,0,0,14.692522048950195,76.00175476074219,4753,1,0.2485433263,14.443978722650195,2939.16572265625,213.80439453125018
2023-04-04 10:59:18.771,2726.759765625,804.1429443359375,4858.800201416016,9.899999618530273,3600,0.8,71.60000610351562,5.87324333190918,56,730,3,0,0,14.701375961303711,76.03509521484375,4755,1,0.2488914253,14.45248453600371,2938.61640625,211.85664062500018
2023-04-04 10:59:20.773,2723.96337890625,804.7512817382812,4861.199798583984,9.899999618530273,3600,0.8,71.69999694824219,5.8515167236328125,56,730,3,0,0,14.692522048950195,76.0851058959961,4757,1,0.2488914253,14.443630623650195,2934.77119140625,210.80781250000018
2023-04-04 10:59:22.783,2723.96337890625,804.1429443359375,4855.800018310547,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,731,3,0,0,14.727935791015625,76.11844635009766,4759,1,0.2492354883,14.478700302715625,2946.581494140625,222.61811523437518
2023-04-04 10:59:24.800,2725.361328125,802.318115234375,4861.7999267578125,9.899999618530273,3600,0.8,71.80000305175781,5.938419818878174,56,730,3,0,0,14.701375961303711,76.15178680419922,4761,1,0.2488914253,14.45248453600371,2936.96845703125,211.60712890625018
2023-04-04 10:59:26.823,2723.96337890625,804.1429443359375,4861.7999267578125,9.899999618530273,3600,0.8,71.69999694824219,5.87324333190918,56,733,3,0,0,14.701375961303711,76.18512725830078,4763,1,0.24991959909999997,14.45145636220371,2935.86982421875,211.90644531250018
2023-04-04 10:59:28.837,2726.759765625,804.1429443359375,4864.199981689453,9.899999618530273,3600,0.8,71.60000610351562,5.87324333190918,56,731,3,0,0,14.71022891998291,76.21846771240234,4765,1,0.2492354883,14.46099343168291,2936.419140625,209.65937500000018
2023-04-04 10:59:30.849,2723.96337890625,801.7098999023438,4864.199981689453,9.899999618530273,3600,0.8,71.69999694824219,5.960142135620117,56,732,3,0,0,14.692522048950195,76.2518081665039,4767,1,0.24957553609999997,14.442946512850195,2933.1232421875,209.15986328125018
2023-04-04 10:59:32.871,2725.361328125,802.318115234375,4855.199890136719,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,729,3,0,0,14.674816131591797,76.28514862060547,4769,1,0.2485433263,14.426272805291797,2936.419140625,211.05781250000018
2023-04-04 10:59:34.872,2726.759765625,802.318115234375,4861.7999267578125,9.899999618530273,3600,0.8,71.80000305175781,5.938419818878174,56,731,3,0,0,14.692522048950195,76.31848907470703,4771,1,0.2492354883,14.443286560650195,2934.77119140625,208.01142578125018
2023-04-04 10:59:36.885,2726.759765625,803.5346069335938,4863.599853515625,9.899999618530273,3600,0.8,71.60000610351562,5.894970417022705,56,731,3,0,0,14.701375961303711,76.3518295288086,4773,1,0.2492354883,14.45214047300371,2935.045849609375,208.28608398437518
2023-04-04 10:59:38.906,2725.361328125,802.9263305664062,4861.199798583984,9.899999618530273,3600,0.8,71.60000610351562,5.916697025299072,56,730,3,0,0,14.692522048950195,76.38516998291016,4775,1,0.2488914253,14.443630623650195,2935.3205078125,209.95917968750018
2023-04-04 10:59:40.920,2725.361328125,801.7098999023438,4857.599945068359,10.0,3600,0.8,71.69999694824219,6.060142517089844,56,731,3,0,0,14.674816131591797,76.41851043701172,4777,1,0.2492354883,14.425580643291797,2934.496533203125,209.13520507812518
2023-04-04 10:59:42.920,2725.361328125,803.5346069335938,4856.999816894531,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,729,3,0,0,14.692522048950195,76.45185089111328,4779,1,0.2485433263,14.443978722650195,2938.341748046875,212.98041992187518
2023-04-04 10:59:44.940,2725.361328125,803.5346069335938,4858.800201416016,10.0,3600,0.8,71.60000610351562,5.994970321655273,56,733,3,0,0,14.692522048950195,76.48519134521484,4781,1,0.24991959909999997,14.442602449850195,2936.693798828125,211.33247070312518
2023-04-04 10:59:46.956,2723.96337890625,804.1429443359375,4855.800018310547,10.100000381469727,3600,0.8,71.80000305175781,6.073244094848633,56,731,3,0,0,14.701375961303711,76.5185317993164,4783,1,0.2492354883,14.45214047300371,2940.813671875,216.85029296875018
2023-04-04 10:59:48.956,2723.96337890625,805.9677124023438,4852.200164794922,10.100000381469727,3600,0.8,71.80000305175781,6.0080718994140625,56,732,3,0,0,14.674816131591797,76.55187225341797,4785,1,0.24957553609999997,14.425240595491797,2937.243115234375,213.27973632812518
2023-04-04 10:59:50.972,2725.361328125,804.7512817382812,4854.000091552734,10.100000381469727,3600,0.8,71.69999694824219,6.051517009735107,56,728,3,0,0,14.692522048950195,76.58521270751953,4787,1,0.2481992633,14.444322785650195,2940.26435546875,214.90302734375018
2023-04-04 10:59:52.986,2725.361328125,804.1429443359375,4855.199890136719,10.100000381469727,3600,0.8,71.69999694824219,6.073244094848633,56,727,3,0,0,14.68366813659668,76.6185531616211,4789,1,0.24785921549999998,14.43580892109668,2937.792431640625,212.43110351562518
2023-04-04 10:59:55.000,2722.564697265625,802.318115234375,4862.400054931641,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,730,3,0,0,14.674816131591797,76.65189361572266,4791,1,0.2488914253,14.425924706291797,2930.9259765625,208.36127929687518
2023-04-04 10:59:57.017,2721.166259765625,802.9263305664062,4858.800201416016,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,728,3,0,0,14.68366813659668,76.68523406982422,4793,1,0.2481992633,14.43546887329668,2935.3205078125,214.15424804687518
2023-04-04 10:59:59.031,2719.767822265625,803.5346069335938,4856.400146484375,10.100000381469727,3600,0.8,71.60000610351562,6.094970703125,56,730,3,0,0,14.665962219238281,76.71857452392578,4795,1,0.2488914253,14.417070793938281,2933.1232421875,213.35541992187518
2023-04-04 11:00:01.054,2719.767822265625,804.1429443359375,4864.800109863281,10.100000381469727,3600,0.8,71.80000305175781,6.073244094848633,56,734,3,0,0,14.68366813659668,76.75191497802734,4797,1,0.2502676981,14.43340043849668,2929.82734375,210.05952148437518
2023-04-04 11:00:03.070,2719.767822265625,804.1429443359375,4856.999816894531,10.100000381469727,3600,0.8,71.80000305175781,6.073244094848633,56,731,3,0,0,14.674816131591797,76.7852554321289,4799,1,0.2492354883,14.425580643291797,2934.221875,214.45405273437518
2023-04-04 11:00:05.084,2721.166259765625,803.5346069335938,4860.0,10.100000381469727,3600,0.8,71.69999694824219,6.094970703125,56,730,3,0,0,14.665962219238281,76.81859588623047,4801,1,0.2488914253,14.417070793938281,2930.37666015625,209.21040039062518
2023-04-04 11:00:07.100,2721.166259765625,803.5346069335938,4865.3997802734375,10.100000381469727,3600,0.8,71.69999694824219,6.094970703125,56,728,3,0,0,14.68366813659668,76.85193634033203,4803,1,0.2481992633,14.43546887329668,2930.102001953125,208.93574218750018
2023-04-04 11:00:09.118,2719.767822265625,801.7098999023438,4865.999908447266,10.200000762939453,3600,0.8,71.80000305175781,6.260142803192139,56,732,3,0,0,14.657108306884766,76.8852767944336,4805,1,0.24957553609999997,14.407532770784766,2924.3341796875,204.56635742187518
2023-04-04 11:00:11.121,2719.767822265625,804.1429443359375,4859.399871826172,10.200000762939453,3600,0.8,71.80000305175781,6.173243999481201,56,728,3,0,0,14.674816131591797,76.91861724853516,4807,1,0.2481992633,14.426616868291797,2932.57392578125,212.80610351562518
2023-04-04 11:00:13.138,2719.767822265625,803.5346069335938,4860.600128173828,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,731,3,0,0,14.665962219238281,76.95195770263672,4809,1,0.2492354883,14.416726730938281,2929.82734375,210.05952148437518
2023-04-04 11:00:15.154,2721.166259765625,802.9263305664062,4856.999816894531,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,731,3,0,0,14.674816131591797,76.98529815673828,4811,1,0.2492354883,14.425580643291797,2934.77119140625,213.60493164062518
2023-04-04 11:00:17.169,2719.767822265625,803.5346069335938,4859.399871826172,10.200000762939453,3600,0.8,71.80000305175781,6.194971084594727,56,733,3,0,0,14.68366813659668,77.01863861083984,4813,1,0.24991959909999997,14.43374853749668,2934.221875,214.45405273437518
2023-04-04 11:00:19.186,2719.767822265625,804.1429443359375,4856.999816894531,10.200000762939453,3600,0.8,71.80000305175781,6.173243999481201,56,728,3,0,0,14.657108306884766,77.0519790649414,4815,1,0.2481992633,14.408909043584766,2930.651318359375,210.88349609375018
2023-04-04 11:00:21.202,2718.36962890625,805.3594970703125,4863.599853515625,10.200000762939453,3600,0.8,71.80000305175781,6.129794597625732,56,729,3,0,0,14.665962219238281,77.08531951904297,4817,1,0.2485433263,14.417418892938281,2927.08076171875,208.71113281250018
2023-04-04 11:00:23.218,2718.36962890625,803.5346069335938,4856.999816894531,10.200000762939453,3600,0.8,71.80000305175781,6.194971084594727,56,730,3,0,0,14.674816131591797,77.11865997314453,4819,1,0.2488914253,14.425924706291797,2934.496533203125,216.12690429687518
2023-04-04 11:00:25.235,2718.36962890625,802.318115234375,4854.000091552734,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,731,3,0,0,14.665962219238281,77.1520004272461,4821,1,0.2492354883,14.416726730938281,2935.3205078125,216.95087890625018
2023-04-04 11:00:27.252,2719.767822265625,802.318115234375,4860.0,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,732,3,0,0,14.665962219238281,77.18534088134766,4823,1,0.24957553609999997,14.416386683138281,2930.37666015625,210.60883789062518
2023-04-04 11:00:29.265,2719.767822265625,802.9263305664062,4859.399871826172,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,729,3,0,0,14.657108306884766,77.21868133544922,4825,1,0.2485433263,14.408564980584766,2929.27802734375,209.51020507812518
2023-04-04 11:00:31.270,2718.36962890625,803.5346069335938,4858.800201416016,10.200000762939453,3600,0.8,71.80000305175781,6.194971084594727,56,733,3,0,0,14.68366813659668,77.25202178955078,4827,1,0.24991959909999997,14.43374853749668,2934.77119140625,216.40156250000018
2023-04-04 11:00:33.282,2716.9716796875,801.1015625,4858.800201416016,10.200000762939453,3600,0.8,71.69999694824219,6.281867504119873,56,727,3,0,0,14.621694564819336,77.28536224365234,4829,1,0.24785921549999998,14.373835349319336,2922.68623046875,205.71455078125018
2023-04-04 11:00:35.302,2715.572998046875,802.318115234375,4858.800201416016,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,729,3,0,0,14.648255348205566,77.3187026977539,4831,1,0.2485433263,14.399712021905566,2927.904736328125,212.33173828125018
2023-04-04 11:00:37.299,2715.572998046875,802.9263305664062,4861.199798583984,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,732,3,0,0,14.648255348205566,77.35204315185547,4833,1,0.24957553609999997,14.398679812105566,2925.4328125,209.85981445312518
2023-04-04 11:00:39.304,2714.175048828125,803.5346069335938,4856.400146484375,10.200000762939453,3600,0.8,71.80000305175781,6.194971084594727,56,731,3,0,0,14.630548477172852,77.38538360595703,4835,1,0.2492354883,14.381312988872851,2925.4328125,211.25776367187518
2023-04-04 11:00:41.321,2715.572998046875,804.7512817382812,4861.7999267578125,10.200000762939453,3600,0.8,71.80000305175781,6.151517391204834,56,728,3,0,0,14.665962219238281,77.4187240600586,4837,1,0.2481992633,14.417762955938281,2928.7287109375,213.15571289062518
2023-04-04 11:00:43.318,2716.9716796875,804.7512817382812,4856.999816894531,10.200000762939453,3600,0.8,71.69999694824219,6.151517391204834,56,732,3,0,0,14.657108306884766,77.45206451416016,4839,1,0.24957553609999997,14.407532770784766,2930.37666015625,213.40498046875018
2023-04-04 11:00:45.323,2715.572998046875,802.9263305664062,4858.2000732421875,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,730,3,0,0,14.630548477172852,77.48540496826172,4841,1,0.2488914253,14.381657051872851,2924.3341796875,208.76118164062518
2023-04-04 11:00:47.341,2715.572998046875,801.1015625,4859.399871826172,10.300000190734863,3600,0.8,71.80000305175781,6.3818678855896,56,732,3,0,0,14.648255348205566,77.51874542236328,4843,1,0.24957553609999997,14.398679812105566,2927.630078125,212.05708007812518
