,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 11:00:49.338,2715.572998046875,802.9263305664062,4859.399871826172,10.300000190734863,3600,0.8,71.69999694824219,6.31669807434082,56,729,3,0,0,14.63940143585205,77.55208587646484,4845,1,0.2485433263,14.39085810955205,2925.4328125,209.85981445312518
2023-04-04 11:00:51.368,2715.572998046875,802.9263305664062,4854.6002197265625,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,729,3,0,0,14.63940143585205,77.5854263305664,4847,1,0.2485433263,14.39085810955205,2929.003369140625,213.43037109375018
2023-04-04 11:00:53.371,2716.9716796875,803.5346069335938,4855.800018310547,10.300000190734863,3600,0.8,71.69999694824219,6.294970989227295,56,728,3,0,0,14.63940143585205,77.61876678466797,4849,1,0.2481992633,14.39120217255205,2928.17939453125,211.20771484375018
2023-04-04 11:00:55.387,2719.767822265625,803.5346069335938,4860.0,10.300000190734863,3600,0.8,71.69999694824219,6.294970989227295,56,730,3,0,0,14.674816131591797,77.65210723876953,4851,1,0.2488914253,14.425924706291797,2932.024609375,212.25678710937518
2023-04-04 11:00:57.390,2723.96337890625,804.1429443359375,4855.800018310547,10.300000190734863,3600,0.8,71.80000305175781,6.273244380950928,56,728,3,0,0,14.665962219238281,77.6854476928711,4853,1,0.2481992633,14.417762955938281,2933.67255859375,209.70917968750018
2023-04-04 11:00:59.390,2722.564697265625,803.5346069335938,4860.600128173828,10.300000190734863,3600,0.8,71.69999694824219,6.294970989227295,56,726,3,0,0,14.68366813659668,77.71878814697266,4855,1,0.2475151525,14.43615298409668,2933.947216796875,211.38251953125018
2023-04-04 11:01:01.393,2725.361328125,802.9263305664062,4859.399871826172,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,729,3,0,0,14.68366813659668,77.75212860107422,4857,1,0.2485433263,14.43512481029668,2934.77119140625,209.40986328125018
2023-04-04 11:01:03.407,2725.361328125,804.7512817382812,4854.6002197265625,10.200000762939453,3600,0.8,71.80000305175781,6.151517391204834,56,730,3,0,0,14.692522048950195,77.78546905517578,4859,1,0.2488914253,14.443630623650195,2939.7150390625,214.35371093750018
2023-04-04 11:01:05.410,2725.361328125,805.3594970703125,4861.7999267578125,10.200000762939453,3600,0.8,71.80000305175781,6.129794597625732,56,729,3,0,0,14.68366813659668,77.81880950927734,4861,1,0.2485433263,14.43512481029668,2932.024609375,206.66328125000018
2023-04-04 11:01:07.404,2728.157958984375,805.3594970703125,4860.600128173828,10.100000381469727,3600,0.8,71.69999694824219,6.029794692993164,56,731,3,0,0,14.71022891998291,77.8521499633789,4863,1,0.2492354883,14.46099343168291,2938.61640625,210.45844726562518
2023-04-04 11:01:09.424,2728.157958984375,805.9677124023438,4863.000183105469,10.100000381469727,3600,0.8,71.80000305175781,6.0080718994140625,56,729,3,0,0,14.71022891998291,77.88549041748047,4865,1,0.2485433263,14.46168559368291,2936.96845703125,208.81049804687518
2023-04-04 11:01:11.441,2729.556640625,804.7512817382812,4860.0,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,731,3,0,0,14.71022891998291,77.91883087158203,4867,1,0.2492354883,14.46099343168291,2939.16572265625,209.60908203125018
2023-04-04 11:01:13.455,2730.954833984375,803.5346069335938,4863.000183105469,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,730,3,0,0,14.719082832336426,77.9521713256836,4869,1,0.2488914253,14.470191407036426,2939.16572265625,208.21088867187518
2023-04-04 11:01:15.461,2732.353271484375,805.3594970703125,4860.0,9.899999618530273,3600,0.8,71.80000305175781,5.829793930053711,56,732,3,0,0,14.73678970336914,77.98551177978516,4871,1,0.24957553609999997,14.48721416726914,2944.65888671875,212.30561523437518
2023-04-04 11:01:17.475,2733.751220703125,806.5759887695312,4861.199798583984,9.899999618530273,3600,0.8,71.80000305175781,5.786348819732666,56,732,3,0,0,14.727935791015625,78.01885223388672,4873,1,0.24957553609999997,14.478360254915625,2941.36298828125,207.61176757812518
2023-04-04 11:01:19.490,2732.353271484375,804.1429443359375,4865.3997802734375,9.799999237060547,3600,0.8,71.80000305175781,5.773243427276611,56,727,3,0,0,14.701375961303711,78.05219268798828,4875,1,0.24785921549999998,14.45351674580371,2933.67255859375,201.31928710937518
2023-04-04 11:01:21.493,2733.751220703125,805.3594970703125,4860.0,9.799999237060547,3600,0.8,71.80000305175781,5.729794025421143,56,731,3,0,0,14.73678970336914,78.08553314208984,4877,1,0.2492354883,14.48755421506914,2944.65888671875,210.90766601562518
2023-04-04 11:01:23.513,2732.353271484375,803.5346069335938,4858.800201416016,9.699999809265137,3600,0.8,71.69999694824219,5.69497013092041,56,730,3,0,0,14.719082832336426,78.1188735961914,4879,1,0.2488914253,14.470191407036426,2942.46162109375,210.10834960937518
2023-04-04 11:01:25.518,2732.353271484375,802.318115234375,4860.0,9.699999809265137,3600,0.8,71.80000305175781,5.738419532775879,56,728,3,0,0,14.719082832336426,78.15221405029297,4881,1,0.2481992633,14.470883569036426,2942.186962890625,209.83369140625018
2023-04-04 11:01:27.544,2730.954833984375,801.1015625,4856.999816894531,9.699999809265137,3600,0.8,71.80000305175781,5.781866550445557,56,728,3,0,0,14.71022891998291,78.18555450439453,4883,1,0.2481992633,14.46202965668291,2943.0109375,212.05610351562518
2023-04-04 11:01:29.539,2730.954833984375,802.9263305664062,4863.000183105469,9.699999809265137,3600,0.8,71.80000305175781,5.716696739196777,56,729,3,0,0,14.719082832336426,78.2188949584961,4885,1,0.2485433263,14.470539506036426,2939.7150390625,208.76020507812518
2023-04-04 11:01:31.543,2732.353271484375,804.1429443359375,4855.800018310547,9.699999809265137,3600,0.8,71.80000305175781,5.673243045806885,56,731,3,0,0,14.71022891998291,78.25223541259766,4887,1,0.2492354883,14.46099343168291,2942.736279296875,210.38300781250018
2023-04-04 11:01:33.562,2732.353271484375,805.3594970703125,4861.199798583984,9.699999809265137,3600,0.8,71.9000015258789,5.629793643951416,56,729,3,0,0,14.727935791015625,78.28557586669922,4889,1,0.2485433263,14.479392464715625,2942.186962890625,209.83369140625018
2023-04-04 11:01:35.564,2733.751220703125,806.5759887695312,4856.400146484375,9.699999809265137,3600,0.8,71.80000305175781,5.586348533630371,56,731,3,0,0,14.74564266204834,78.31891632080078,4891,1,0.2492354883,14.49640717374834,2949.05341796875,215.30219726562518
2023-04-04 11:01:37.560,2733.751220703125,803.5346069335938,4861.7999267578125,9.699999809265137,3600,0.8,71.80000305175781,5.69497013092041,56,730,3,0,0,14.727935791015625,78.35225677490234,4893,1,0.2488914253,14.479044365715625,2942.186962890625,208.43574218750018
2023-04-04 11:01:39.598,2735.149658203125,804.7512817382812,4860.0,9.699999809265137,3600,0.8,71.80000305175781,5.651516437530518,56,729,3,0,0,14.754496574401855,78.3855972290039,4895,1,0.2485433263,14.505953248101855,2949.05341796875,213.90375976562518
2023-04-04 11:01:41.599,2735.149658203125,804.1429443359375,4858.800201416016,9.699999809265137,3600,0.8,71.69999694824219,5.673243045806885,56,729,3,0,0,14.73678970336914,78.41893768310547,4897,1,0.2485433263,14.48824637706914,2946.3068359375,211.15717773437518
2023-04-04 11:01:43.613,2733.751220703125,805.3594970703125,4860.0,9.699999809265137,3600,0.8,71.80000305175781,5.629793643951416,56,729,3,0,0,14.73678970336914,78.45227813720703,4899,1,0.2485433263,14.48824637706914,2944.933544921875,211.18232421875018
2023-04-04 11:01:45.612,2733.751220703125,803.5346069335938,4854.6002197265625,9.699999809265137,3600,0.8,71.80000305175781,5.69497013092041,56,728,3,0,0,14.727935791015625,78.4856185913086,4901,1,0.2481992633,14.479736527715625,2947.95478515625,214.20356445312518
2023-04-04 11:01:47.615,2733.751220703125,804.1429443359375,4861.199798583984,9.699999809265137,3600,0.8,71.9000015258789,5.673243045806885,56,732,3,0,0,14.719082832336426,78.51895904541016,4903,1,0.24957553609999997,14.469507296236426,2940.26435546875,206.51313476562518
2023-04-04 11:01:49.632,2735.149658203125,802.318115234375,4861.7999267578125,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,732,3,0,0,14.74564266204834,78.55229949951172,4905,1,0.24957553609999997,14.49606712594834,2946.3068359375,211.15717773437518
2023-04-04 11:01:51.645,2733.751220703125,802.9263305664062,4858.800201416016,9.699999809265137,3600,0.8,71.80000305175781,5.716696739196777,56,730,3,0,0,14.71022891998291,78.58563995361328,4907,1,0.2488914253,14.46133749468291,2940.813671875,207.06245117187518
2023-04-04 11:01:53.646,2735.149658203125,804.1429443359375,4863.599853515625,9.699999809265137,3600,0.8,71.80000305175781,5.673243045806885,56,730,3,0,0,14.73678970336914,78.61898040771484,4909,1,0.2488914253,14.48789827806914,2942.46162109375,207.31196289062518
2023-04-04 11:01:55.667,2735.149658203125,804.7512817382812,4856.999816894531,9.699999809265137,3600,0.8,71.80000305175781,5.651516437530518,56,731,3,0,0,14.719082832336426,78.6523208618164,4911,1,0.2492354883,14.469847344036426,2943.56025390625,208.41059570312518
2023-04-04 11:01:57.668,2735.149658203125,801.7098999023438,4860.600128173828,9.699999809265137,3600,0.8,71.80000305175781,5.760141849517822,56,731,3,0,0,14.727935791015625,78.68566131591797,4913,1,0.2492354883,14.478700302715625,2943.56025390625,208.41059570312518
2023-04-04 11:01:59.678,2735.149658203125,804.1429443359375,4862.400054931641,9.799999237060547,3600,0.8,71.80000305175781,5.773243427276611,56,731,3,0,0,14.727935791015625,78.71900177001953,4915,1,0.2492354883,14.478700302715625,2941.36298828125,206.21333007812518
2023-04-04 11:02:01.701,2733.751220703125,804.1429443359375,4867.799835205078,9.799999237060547,3600,0.8,71.69999694824219,5.773243427276611,56,732,3,0,0,14.701375961303711,78.7523422241211,4918,1,0.24957553609999997,14.45180042520371,2931.47529296875,197.72407226562518
2023-04-04 11:02:03.716,2735.149658203125,803.5346069335938,4863.000183105469,9.799999237060547,3600,0.8,71.80000305175781,5.7949700355529785,56,730,3,0,0,14.727935791015625,78.78568267822266,4920,1,0.2488914253,14.479044365715625,2941.36298828125,206.21333007812518
2023-04-04 11:02:05.727,2733.751220703125,801.7098999023438,4859.399871826172,9.799999237060547,3600,0.8,71.80000305175781,5.860142230987549,56,731,3,0,0,14.719082832336426,78.81902313232422,4922,1,0.2492354883,14.469847344036426,2942.46162109375,208.71040039062518
2023-04-04 11:02:07.745,2733.751220703125,802.318115234375,4860.600128173828,9.799999237060547,3600,0.8,71.80000305175781,5.838419437408447,56,728,3,0,0,14.71022891998291,78.85236358642578,4924,1,0.2481992633,14.46202965668291,2939.7150390625,205.96381835937518
2023-04-04 11:02:09.752,2733.751220703125,802.9263305664062,4860.0,9.799999237060547,3600,0.8,71.80000305175781,5.816697120666504,56,728,3,0,0,14.727935791015625,78.88570404052734,4926,1,0.2481992633,14.479736527715625,2944.1095703125,210.35834960937518
2023-04-04 11:02:11.751,2733.751220703125,804.7512817382812,4855.199890136719,9.799999237060547,3600,0.8,71.80000305175781,5.751516342163086,56,729,3,0,0,14.727935791015625,78.9190444946289,4928,1,0.2485433263,14.479392464715625,2946.85615234375,213.10493164062518
2023-04-04 11:02:13.763,2735.149658203125,805.3594970703125,4857.599945068359,9.799999237060547,3600,0.8,71.60000610351562,5.729794025421143,56,730,3,0,0,14.754496574401855,78.96905517578125,4930,1,0.2488914253,14.505605149101855,2950.7013671875,215.55170898437518
2023-04-04 11:02:15.783,2735.149658203125,804.1429443359375,4863.000183105469,9.899999618530273,3600,0.8,71.69999694824219,5.87324333190918,56,730,3,0,0,14.727935791015625,79.00239562988281,4932,1,0.2488914253,14.479044365715625,2941.088330078125,205.93867187500018
2023-04-04 11:02:17.782,2733.751220703125,804.1429443359375,4859.399871826172,9.899999618530273,3600,0.8,71.80000305175781,5.87324333190918,56,725,3,0,0,14.71022891998291,79.03573608398438,4934,1,0.2471670535,14.46306186648291,2940.26435546875,206.51313476562518
2023-04-04 11:02:19.801,2735.149658203125,804.7512817382812,4862.400054931641,9.899999618530273,3600,0.8,71.9000015258789,5.8515167236328125,56,731,3,0,0,14.754496574401855,79.06907653808594,4936,1,0.2492354883,14.505261086101855,2946.85615234375,211.70649414062518
2023-04-04 11:02:21.801,2736.548095703125,804.7512817382812,4860.0,9.899999618530273,3600,0.8,71.69999694824219,5.8515167236328125,56,728,3,0,0,14.73678970336914,79.1024169921875,4938,1,0.2481992633,14.48859044006914,2945.208203125,208.66010742187518
2023-04-04 11:02:23.819,2735.149658203125,802.9263305664062,4861.7999267578125,9.899999618530273,3600,0.8,71.9000015258789,5.916697025299072,56,729,3,0,0,14.719082832336426,79.13575744628906,4940,1,0.2485433263,14.470539506036426,2940.539013671875,205.38935546875018
2023-04-04 11:02:25.818,2735.149658203125,804.1429443359375,4861.199798583984,9.899999618530273,3600,0.8,71.9000015258789,5.87324333190918,56,730,3,0,0,14.719082832336426,79.16909790039062,4942,1,0.2488914253,14.470191407036426,2940.539013671875,205.38935546875018
2023-04-04 11:02:27.837,2733.751220703125,803.5346069335938,4857.599945068359,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,729,3,0,0,14.73678970336914,79.20243835449219,4944,1,0.2485433263,14.48824637706914,2947.40546875,213.65424804687518
2023-04-04 11:02:29.849,2732.353271484375,803.5346069335938,4865.3997802734375,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,731,3,0,0,14.73678970336914,79.23577880859375,4946,1,0.2492354883,14.48755421506914,2941.36298828125,209.00971679687518
2023-04-04 11:02:31.850,2732.353271484375,802.9263305664062,4861.199798583984,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,728,3,0,0,14.71022891998291,79.26911926269531,4948,1,0.2481992633,14.46202965668291,2939.16572265625,206.81245117187518
2023-04-04 11:02:33.871,2732.353271484375,802.9263305664062,4863.599853515625,9.899999618530273,3600,0.8,71.9000015258789,5.916697025299072,56,729,3,0,0,14.719082832336426,79.30245971679688,4950,1,0.2485433263,14.470539506036426,2939.16572265625,206.81245117187518
2023-04-04 11:02:35.871,2730.954833984375,803.5346069335938,4857.599945068359,9.899999618530273,3600,0.8,71.9000015258789,5.894970417022705,56,727,3,0,0,14.74564266204834,79.33580017089844,4952,1,0.24785921549999998,14.49778344654834,2949.602734375,218.64790039062518
2023-04-04 11:02:37.881,2729.556640625,802.9263305664062,4860.600128173828,9.899999618530273,3600,0.8,71.9000015258789,5.916697025299072,56,727,3,0,0,14.71022891998291,79.369140625,4954,1,0.24785921549999998,14.46236970448291,2939.7150390625,210.15839843750018
2023-04-04 11:02:39.904,2728.157958984375,803.5346069335938,4859.399871826172,9.899999618530273,3600,0.8,71.9000015258789,5.894970417022705,56,728,3,0,0,14.71022891998291,79.40248107910156,4956,1,0.2481992633,14.46202965668291,2940.26435546875,212.10639648437518
2023-04-04 11:02:41.906,2728.157958984375,802.9263305664062,4860.600128173828,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,729,3,0,0,14.71022891998291,79.43582153320312,4958,1,0.2485433263,14.46168559368291,2939.7150390625,211.55708007812518
2023-04-04 11:02:43.915,2726.759765625,803.5346069335938,4860.0,9.899999618530273,3600,0.8,71.9000015258789,5.894970417022705,56,728,3,0,0,14.692522048950195,79.46916198730469,4960,1,0.2481992633,14.444322785650195,2936.144482421875,209.38471679687518
2023-04-04 11:02:45.936,2726.759765625,804.1429443359375,4858.2000732421875,10.0,3600,0.8,71.9000015258789,5.973243713378906,56,732,3,0,0,14.692522048950195,79.50250244140625,4962,1,0.24957553609999997,14.442946512850195,2936.96845703125,210.20869140625018
2023-04-04 11:02:47.935,2726.759765625,802.9263305664062,4864.800109863281,10.0,3600,0.8,71.80000305175781,6.016697406768799,56,733,3,0,0,14.701375961303711,79.53584289550781,4964,1,0.24991959909999997,14.45145636220371,2934.221875,207.46210937500018
2023-04-04 11:02:49.956,2726.759765625,802.318115234375,4863.000183105469,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,731,3,0,0,14.692522048950195,79.56918334960938,4966,1,0.2492354883,14.443286560650195,2933.947216796875,207.18745117187518
2023-04-04 11:02:51.955,2725.361328125,802.9263305664062,4860.600128173828,10.0,3600,0.8,71.9000015258789,6.016697406768799,56,732,3,0,0,14.692522048950195,79.60252380371094,4968,1,0.24957553609999997,14.442946512850195,2935.595166015625,210.23383789062518
2023-04-04 11:02:53.973,2725.361328125,803.5346069335938,4857.599945068359,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,732,3,0,0,14.68366813659668,79.6358642578125,4970,1,0.24957553609999997,14.43409260049668,2935.86982421875,210.50849609375018
2023-04-04 11:02:55.974,2723.96337890625,804.1429443359375,4860.0,10.0,3600,0.8,71.9000015258789,5.973243713378906,56,733,3,0,0,14.692522048950195,79.66920471191406,4972,1,0.24991959909999997,14.442602449850195,2935.595166015625,211.63178710937518
2023-04-04 11:02:57.983,2723.96337890625,803.5346069335938,4858.800201416016,10.100000381469727,3600,0.8,71.9000015258789,6.094970703125,56,730,3,0,0,14.68366813659668,79.70254516601562,4974,1,0.2488914253,14.43477671129668,2935.045849609375,211.08247070312518
2023-04-04 11:03:00.006,2722.564697265625,802.9263305664062,4861.7999267578125,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,731,3,0,0,14.68366813659668,79.73588562011719,4976,1,0.2492354883,14.43443264829668,2932.848583984375,210.28388671875018
2023-04-04 11:03:02.021,2722.564697265625,804.1429443359375,4863.599853515625,10.100000381469727,3600,0.8,71.9000015258789,6.073244094848633,56,729,3,0,0,14.701375961303711,79.76922607421875,4978,1,0.2485433263,14.45283263500371,2934.77119140625,212.20649414062518
2023-04-04 11:03:04.036,2721.166259765625,801.7098999023438,4857.599945068359,10.100000381469727,3600,0.8,71.80000305175781,6.16014289855957,56,728,3,0,0,14.665962219238281,79.80256652832031,4980,1,0.2481992633,14.417762955938281,2932.848583984375,211.68232421875018
2023-04-04 11:03:06.039,2721.166259765625,802.9263305664062,4858.2000732421875,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,730,3,0,0,14.674816131591797,79.83590698242188,4982,1,0.2488914253,14.425924706291797,2933.67255859375,212.50629882812518
2023-04-04 11:03:08.054,2721.166259765625,802.9263305664062,4863.000183105469,10.0,3600,0.8,71.80000305175781,6.016697406768799,56,730,3,0,0,14.692522048950195,79.86924743652344,4984,1,0.2488914253,14.443630623650195,2933.67255859375,212.50629882812518
2023-04-04 11:03:10.068,2722.564697265625,803.5346069335938,4860.600128173828,10.100000381469727,3600,0.8,71.80000305175781,6.094970703125,56,727,3,0,0,14.692522048950195,79.902587890625,4986,1,0.24785921549999998,14.444662833450195,2935.86982421875,213.30512695312518
2023-04-04 11:03:12.083,2721.166259765625,803.5346069335938,4864.800109863281,10.100000381469727,3600,0.8,71.9000015258789,6.094970703125,56,727,3,0,0,14.674816131591797,79.93592834472656,4988,1,0.24785921549999998,14.426956916091797,2928.7287109375,207.56245117187518
2023-04-04 11:03:14.106,2719.767822265625,802.9263305664062,4863.000183105469,10.100000381469727,3600,0.8,71.9000015258789,6.116697311401367,56,732,3,0,0,14.674816131591797,79.96926879882812,4990,1,0.24957553609999997,14.425240595491797,2929.82734375,210.05952148437518
2023-04-04 11:03:16.124,2719.767822265625,802.9263305664062,4862.400054931641,10.100000381469727,3600,0.8,71.9000015258789,6.116697311401367,56,730,3,0,0,14.657108306884766,80.00260925292969,4992,1,0.2488914253,14.408216881584766,2926.5314453125,206.76362304687518
2023-04-04 11:03:18.140,2719.767822265625,804.7512817382812,4864.199981689453,10.100000381469727,3600,0.8,71.9000015258789,6.051517009735107,56,732,3,0,0,14.68366813659668,80.03594970703125,4994,1,0.24957553609999997,14.43409260049668,2930.37666015625,210.60883789062518
2023-04-04 11:03:20.141,2721.166259765625,802.9263305664062,4858.2000732421875,10.100000381469727,3600,0.8,71.9000015258789,6.116697311401367,56,731,3,0,0,14.674816131591797,80.06929016113281,4996,1,0.2492354883,14.425580643291797,2933.67255859375,212.50629882812518
2023-04-04 11:03:22.157,2719.767822265625,804.1429443359375,4861.7999267578125,10.100000381469727,3600,0.8,71.80000305175781,6.073244094848633,56,731,3,0,0,14.68366813659668,80.10263061523438,4998,1,0.2492354883,14.43443264829668,2932.57392578125,212.80610351562518
2023-04-04 11:03:24.171,2721.166259765625,801.1015625,4858.2000732421875,10.100000381469727,3600,0.8,71.80000305175781,6.181867599487305,56,729,3,0,0,14.657108306884766,80.13597106933594,5000,1,0.2485433263,14.408564980584766,2930.651318359375,209.48505859375018
2023-04-04 11:03:26.175,2719.767822265625,800.4933471679688,4853.399963378906,10.100000381469727,3600,0.8,71.80000305175781,6.203589916229248,56,731,3,0,0,14.648255348205566,80.1693115234375,5002,1,0.2492354883,14.399019859905566,2932.57392578125,212.80610351562518
2023-04-04 11:03:28.185,2719.767822265625,802.318115234375,4860.0,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,732,3,0,0,14.674816131591797,80.20265197753906,5004,1,0.24957553609999997,14.425240595491797,2932.57392578125,212.80610351562518
2023-04-04 11:03:30.191,2719.767822265625,802.318115234375,4856.400146484375,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,730,3,0,0,14.657108306884766,80.23599243164062,5006,1,0.2488914253,14.408216881584766,2931.47529296875,211.70747070312518
2023-04-04 11:03:32.205,2718.36962890625,801.7098999023438,4861.7999267578125,10.100000381469727,3600,0.8,71.80000305175781,6.16014289855957,56,731,3,0,0,14.657108306884766,80.26933288574219,5008,1,0.2492354883,14.407872818584766,2927.630078125,209.26044921875018
2023-04-04 11:03:34.206,2718.36962890625,803.5346069335938,4857.599945068359,10.100000381469727,3600,0.8,71.80000305175781,6.094970703125,56,729,3,0,0,14.674816131591797,80.30267333984375,5010,1,0.2485433263,14.426272805291797,2934.221875,215.85224609375018
2023-04-04 11:03:36.220,2716.9716796875,803.5346069335938,4862.400054931641,10.100000381469727,3600,0.8,71.9000015258789,6.094970703125,56,730,3,0,0,14.674816131591797,80.33601379394531,5012,1,0.2488914253,14.425924706291797,2930.37666015625,213.40498046875018
2023-04-04 11:03:38.239,2719.767822265625,803.5346069335938,4863.000183105469,10.100000381469727,3600,0.8,71.9000015258789,6.094970703125,56,730,3,0,0,14.68366813659668,80.36935424804688,5014,1,0.2488914253,14.43477671129668,2931.749951171875,211.98212890625018
2023-04-04 11:03:40.239,2718.36962890625,802.9263305664062,4858.800201416016,10.100000381469727,3600,0.8,71.69999694824219,6.116697311401367,56,732,3,0,0,14.674816131591797,80.40269470214844,5016,1,0.24957553609999997,14.425240595491797,2933.1232421875,214.75361328125018
2023-04-04 11:03:42.253,2718.36962890625,803.5346069335938,4853.399963378906,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,732,3,0,0,14.665962219238281,80.43603515625,5018,1,0.24957553609999997,14.416386683138281,2935.3205078125,216.95087890625018
2023-04-04 11:03:44.274,2719.767822265625,803.5346069335938,4863.000183105469,10.200000762939453,3600,0.8,71.80000305175781,6.194971084594727,56,728,3,0,0,14.648255348205566,80.46937561035156,5020,1,0.2481992633,14.400056084905566,2924.3341796875,204.56635742187518
2023-04-04 11:03:46.288,2719.767822265625,804.1429443359375,4855.800018310547,10.200000762939453,3600,0.8,71.69999694824219,6.173243999481201,56,728,3,0,0,14.665962219238281,80.50271606445312,5022,1,0.2481992633,14.417762955938281,2933.67255859375,213.90473632812518
2023-04-04 11:03:48.293,2719.767822265625,803.5346069335938,4857.599945068359,10.200000762939453,3600,0.8,71.80000305175781,6.194971084594727,56,731,3,0,0,14.692522048950195,80.53605651855469,5024,1,0.2492354883,14.443286560650195,2937.792431640625,218.02460937500018
2023-04-04 11:03:50.306,2721.166259765625,802.318115234375,4861.7999267578125,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,731,3,0,0,14.665962219238281,80.56939697265625,5026,1,0.2492354883,14.416726730938281,2929.27802734375,208.11176757812518
2023-04-04 11:03:52.326,2719.767822265625,803.5346069335938,4859.399871826172,10.100000381469727,3600,0.8,71.80000305175781,6.094970703125,56,730,3,0,0,14.674816131591797,80.60273742675781,5028,1,0.2488914253,14.425924706291797,2932.57392578125,212.80610351562518
2023-04-04 11:03:54.340,2719.767822265625,805.9677124023438,4861.199798583984,10.100000381469727,3600,0.8,71.80000305175781,6.0080718994140625,56,732,3,0,0,14.701375961303711,80.63607788085938,5030,1,0.24957553609999997,14.45180042520371,2935.86982421875,216.10200195312518
2023-04-04 11:03:56.343,2718.36962890625,803.5346069335938,4856.400146484375,10.100000381469727,3600,0.8,71.69999694824219,6.094970703125,56,726,3,0,0,14.674816131591797,80.66941833496094,5032,1,0.2475151525,14.427300979091797,2935.3205078125,216.95087890625018
2023-04-04 11:03:58.358,2719.767822265625,802.318115234375,4860.0,10.0,3600,0.8,71.9000015258789,6.038419723510742,56,730,3,0,0,14.665962219238281,80.7027587890625,5034,1,0.2488914253,14.417070793938281,2930.651318359375,210.88349609375018
2023-04-04 11:04:00.372,2721.166259765625,802.9263305664062,4864.800109863281,10.0,3600,0.8,71.80000305175781,6.016697406768799,56,732,3,0,0,14.674816131591797,80.73609924316406,5036,1,0.24957553609999997,14.425240595491797,2928.7287109375,207.56245117187518
2023-04-04 11:04:02.386,2719.767822265625,803.5346069335938,4858.2000732421875,10.0,3600,0.8,71.9000015258789,5.994970321655273,56,731,3,0,0,14.665962219238281,80.76943969726562,5038,1,0.2492354883,14.416726730938281,2931.47529296875,211.70747070312518
2023-04-04 11:04:04.409,2721.166259765625,801.7098999023438,4860.0,10.0,3600,0.8,71.80000305175781,6.060142517089844,56,731,3,0,0,14.665962219238281,80.80278015136719,5040,1,0.2492354883,14.416726730938281,2930.9259765625,209.75971679687518
2023-04-04 11:04:06.424,2719.767822265625,803.5346069335938,4861.7999267578125,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,731,3,0,0,14.665962219238281,80.83612060546875,5042,1,0.2492354883,14.416726730938281,2928.7287109375,208.96088867187518
2023-04-04 11:04:08.425,2721.166259765625,806.5759887695312,4860.600128173828,9.899999618530273,3600,0.8,71.80000305175781,5.786348819732666,56,728,3,0,0,14.68366813659668,80.86946105957031,5044,1,0.2481992633,14.43546887329668,2932.848583984375,211.68232421875018
2023-04-04 11:04:10.441,2721.166259765625,804.1429443359375,4861.7999267578125,10.0,3600,0.8,71.80000305175781,5.973243713378906,56,729,3,0,0,14.657108306884766,80.90280151367188,5046,1,0.2485433263,14.408564980584766,2927.08076171875,205.91450195312518
2023-04-04 11:04:12.455,2722.564697265625,803.5346069335938,4862.400054931641,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,727,3,0,0,14.674816131591797,80.93614196777344,5048,1,0.24785921549999998,14.426956916091797,2930.37666015625,207.81196289062518
2023-04-04 11:04:14.468,2723.96337890625,802.9263305664062,4863.599853515625,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,729,3,0,0,14.68366813659668,80.969482421875,5050,1,0.2485433263,14.43512481029668,2931.47529296875,207.51191406250018
2023-04-04 11:04:16.492,2723.96337890625,801.7098999023438,4858.800201416016,9.899999618530273,3600,0.8,71.80000305175781,5.960142135620117,56,733,3,0,0,14.692522048950195,81.00282287597656,5052,1,0.24991959909999997,14.442602449850195,2937.243115234375,213.27973632812518
2023-04-04 11:04:18.506,2722.564697265625,802.9263305664062,4857.599945068359,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,730,3,0,0,14.674816131591797,81.03616333007812,5054,1,0.2488914253,14.425924706291797,2934.221875,211.65717773437518
2023-04-04 11:04:20.521,2721.166259765625,802.9263305664062,4856.999816894531,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,731,3,0,0,14.68366813659668,81.06950378417969,5056,1,0.2492354883,14.43443264829668,2936.419140625,215.25288085937518
2023-04-04 11:04:22.535,2722.564697265625,803.5346069335938,4855.199890136719,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,729,3,0,0,14.68366813659668,81.10284423828125,5058,1,0.2485433263,14.43512481029668,2938.06708984375,215.50239257812518
2023-04-04 11:04:24.559,2721.166259765625,801.7098999023438,4859.399871826172,9.899999618530273,3600,0.8,71.80000305175781,5.960142135620117,56,727,3,0,0,14.665962219238281,81.13618469238281,5060,1,0.24785921549999998,14.418103003738281,2931.47529296875,210.30903320312518
2023-04-04 11:04:26.576,2721.166259765625,802.9263305664062,4860.0,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,732,3,0,0,14.674816131591797,81.16952514648438,5062,1,0.24957553609999997,14.425240595491797,2932.024609375,210.85834960937518
2023-04-04 11:04:28.589,2721.166259765625,803.5346069335938,4860.0,9.899999618530273,3600,0.8,71.9000015258789,5.894970417022705,56,733,3,0,0,14.71022891998291,81.20286560058594,5064,1,0.24991959909999997,14.46030932088291,2939.7150390625,218.54877929687518
2023-04-04 11:04:30.593,2723.96337890625,802.318115234375,4858.800201416016,10.0,3600,0.8,71.80000305175781,6.038419723510742,56,732,3,0,0,14.68366813659668,81.2362060546875,5066,1,0.24957553609999997,14.43409260049668,2935.3205078125,211.35712890625018
2023-04-04 11:04:32.609,2725.361328125,804.7512817382812,4856.400146484375,10.0,3600,0.8,71.80000305175781,5.951517105102539,56,732,3,0,0,14.68366813659668,81.26954650878906,5068,1,0.24957553609999997,14.43409260049668,2936.419140625,211.05781250000018
2023-04-04 11:04:34.622,2725.361328125,804.7512817382812,4859.399871826172,10.0,3600,0.8,71.9000015258789,5.951517105102539,56,730,3,0,0,14.701375961303711,81.30288696289062,5070,1,0.2488914253,14.45248453600371,2938.06708984375,212.70576171875018
2023-04-04 11:04:36.637,2728.157958984375,804.7512817382812,4864.199981689453,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,729,3,0,0,14.71022891998291,81.33622741699219,5072,1,0.2485433263,14.46168559368291,2936.419140625,208.26118164062518
2023-04-04 11:04:38.652,2728.157958984375,803.5346069335938,4855.800018310547,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,728,3,0,0,14.692522048950195,81.36956787109375,5074,1,0.2481992633,14.444322785650195,2939.16572265625,211.00776367187518
2023-04-04 11:04:40.670,2729.556640625,804.1429443359375,4862.400054931641,10.100000381469727,3600,0.8,71.80000305175781,6.073244094848633,56,731,3,0,0,14.719082832336426,81.40290832519531,5076,1,0.2492354883,14.469847344036426,2939.7150390625,210.15839843750018
2023-04-04 11:04:42.687,2729.556640625,802.9263305664062,4860.0,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,729,3,0,0,14.692522048950195,81.43624877929688,5078,1,0.2485433263,14.443978722650195,2936.419140625,206.86250000000018
2023-04-04 11:04:44.703,2729.556640625,802.9263305664062,4855.800018310547,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,730,3,0,0,14.719082832336426,81.46958923339844,5081,1,0.2488914253,14.470191407036426,2945.208203125,215.65156250000018
2023-04-04 11:04:46.719,2730.954833984375,804.1429443359375,4862.400054931641,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,730,3,0,0,14.719082832336426,81.5029296875,5083,1,0.2488914253,14.470191407036426,2939.7150390625,208.76020507812518
2023-04-04 11:04:48.742,2732.353271484375,803.5346069335938,4861.199798583984,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,729,3,0,0,14.71022891998291,81.53627014160156,5085,1,0.2485433263,14.46168559368291,2938.891064453125,206.53779296875018
2023-04-04 11:04:50.754,2730.954833984375,803.5346069335938,4862.400054931641,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,727,3,0,0,14.71022891998291,81.56961059570312,5087,1,0.24785921549999998,14.46236970448291,2938.06708984375,207.11225585937518
2023-04-04 11:04:52.769,2729.556640625,802.9263305664062,4868.399963378906,10.0,3600,0.8,71.9000015258789,6.016697406768799,56,729,3,0,0,14.701375961303711,81.61962127685547,5089,1,0.2485433263,14.45283263500371,2931.47529296875,201.91865234375018
2023-04-04 11:04:54.787,2730.954833984375,803.5346069335938,4859.399871826172,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,731,3,0,0,14.719082832336426,81.65296173095703,5091,1,0.2492354883,14.469847344036426,2941.9123046875,210.95747070312518
2023-04-04 11:04:56.131,2729.556640625,801.7098999023438,4858.2000732421875,10.0,3600,0.8,71.80000305175781,6.060142517089844,56,731,3,0,0,14.701375961303711,81.66963195800781,5092,1,0.2492354883,14.45214047300371,2939.7150390625,210.15839843750018
2023-04-04 11:04:58.148,2730.954833984375,803.5346069335938,4863.000183105469,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,730,3,0,0,14.719082832336426,81.70297241210938,5094,1,0.2488914253,14.470191407036426,2939.16572265625,208.21088867187518
2023-04-04 11:05:00.171,2729.556640625,803.5346069335938,4858.800201416016,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,728,3,0,0,14.71022891998291,81.73631286621094,5096,1,0.2481992633,14.46202965668291,2940.813671875,211.25703125000018
2023-04-04 11:05:02.183,2730.954833984375,803.5346069335938,4857.599945068359,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,733,3,0,0,14.727935791015625,81.7696533203125,5098,1,0.24991959909999997,14.478016191915625,2945.208203125,214.25336914062518
2023-04-04 11:05:04.204,2728.157958984375,805.3594970703125,4862.400054931641,10.0,3600,0.8,71.60000610351562,5.9297943115234375,56,730,3,0,0,14.719082832336426,81.80299377441406,5100,1,0.2488914253,14.470191407036426,2939.16572265625,211.00776367187518
2023-04-04 11:05:06.204,2732.353271484375,805.3594970703125,4858.2000732421875,10.0,3600,0.8,71.80000305175781,5.9297943115234375,56,732,3,0,0,14.719082832336426,81.83633422851562,5102,1,0.24957553609999997,14.469507296236426,2942.46162109375,210.10834960937518
2023-04-04 11:05:08.222,2732.353271484375,804.1429443359375,4852.200164794922,10.0,3600,0.8,71.9000015258789,5.973243713378906,56,730,3,0,0,14.727935791015625,81.86967468261719,5104,1,0.2488914253,14.479044365715625,2949.602734375,217.24946289062518
2023-04-04 11:05:10.236,2732.353271484375,802.9263305664062,4861.7999267578125,10.0,3600,0.8,71.9000015258789,6.016697406768799,56,728,3,0,0,14.71022891998291,81.90301513671875,5106,1,0.2481992633,14.46202965668291,2938.61640625,206.26313476562518
2023-04-04 11:05:12.584,2732.353271484375,804.7512817382812,4858.2000732421875,10.0,3600,0.8,71.9000015258789,5.951517105102539,56,726,3,0,0,14.71022891998291,81.93635559082031,5108,1,0.2475151525,14.46271376748291,2941.088330078125,208.73505859375018
2023-04-04 11:05:14.605,2733.751220703125,804.7512817382812,4860.0,10.0,3600,0.8,71.80000305175781,5.951517105102539,56,732,3,0,0,14.727935791015625,81.96969604492188,5110,1,0.24957553609999997,14.478360254915625,2943.0109375,209.25971679687518
2023-04-04 11:05:16.891,2733.751220703125,804.7512817382812,4856.999816894531,10.0,3600,0.8,71.9000015258789,5.951517105102539,56,729,3,0,0,14.719082832336426,82.01970672607422,5113,1,0.2485433263,14.470539506036426,2943.56025390625,209.80903320312518
2023-04-04 11:05:18.911,2733.751220703125,805.3594970703125,4860.600128173828,10.0,3600,0.8,71.9000015258789,5.9297943115234375,56,729,3,0,0,14.727935791015625,82.05304718017578,5115,1,0.2485433263,14.479392464715625,2942.46162109375,208.71040039062518
2023-04-04 11:05:20.925,2733.751220703125,805.9677124023438,4857.599945068359,10.0,3600,0.8,71.80000305175781,5.908071517944336,56,729,3,0,0,14.73678970336914,82.08638763427734,5117,1,0.2485433263,14.48824637706914,2946.581494140625,212.83027343750018
2023-04-04 11:05:22.945,2733.751220703125,804.7512817382812,4861.7999267578125,10.0,3600,0.8,71.9000015258789,5.951517105102539,56,727,3,0,0,14.727935791015625,82.1197280883789,5119,1,0.24785921549999998,14.480076575515625,2941.9123046875,208.16108398437518
2023-04-04 11:05:25.250,2735.149658203125,804.7512817382812,4856.999816894531,10.0,3600,0.8,71.80000305175781,5.951517105102539,56,733,3,0,0,14.727935791015625,82.15306854248047,5121,1,0.24991959909999997,14.478016191915625,2945.208203125,210.05854492187518
2023-04-04 11:05:27.264,2736.548095703125,804.1429443359375,4857.599945068359,10.0,3600,0.8,71.80000305175781,5.973243713378906,56,730,3,0,0,14.73678970336914,82.18640899658203,5123,1,0.2488914253,14.48789827806914,2947.130810546875,210.58271484375018
2023-04-04 11:05:29.277,2733.751220703125,803.5346069335938,4855.800018310547,10.0,3600,0.8,71.9000015258789,5.994970321655273,56,729,3,0,0,14.73678970336914,82.2197494506836,5125,1,0.2485433263,14.48824637706914,2948.778759765625,215.02753906250018
2023-04-04 11:05:31.300,2733.751220703125,803.5346069335938,4853.399963378906,10.0,3600,0.8,71.9000015258789,5.994970321655273,56,728,3,0,0,14.727935791015625,82.25308990478516,5127,1,0.2481992633,14.479736527715625,2949.05341796875,215.30219726562518
2023-04-04 11:05:33.301,2732.353271484375,802.9263305664062,4861.199798583984,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,729,3,0,0,14.73678970336914,82.28643035888672,5129,1,0.2485433263,14.48824637706914,2944.65888671875,212.30561523437518
2023-04-04 11:05:35.312,2732.353271484375,804.1429443359375,4859.399871826172,9.899999618530273,3600,0.8,71.80000305175781,5.87324333190918,56,730,3,0,0,14.727935791015625,82.31977081298828,5131,1,0.2488914253,14.479044365715625,2943.834912109375,211.48164062500018
2023-04-04 11:05:37.331,2730.954833984375,802.9263305664062,4859.399871826172,9.899999618530273,3600,0.8,71.9000015258789,5.916697025299072,56,730,3,0,0,14.719082832336426,82.35311126708984,5133,1,0.2488914253,14.470191407036426,2942.46162109375,211.50678710937518
2023-04-04 11:05:39.332,2732.353271484375,805.3594970703125,4858.2000732421875,9.899999618530273,3600,0.8,71.9000015258789,5.829793930053711,56,730,3,0,0,14.73678970336914,82.3864517211914,5135,1,0.2488914253,14.48789827806914,2946.3068359375,213.95356445312518
2023-04-04 11:05:41.347,2730.954833984375,802.318115234375,4862.400054931641,9.899999618530273,3600,0.8,71.9000015258789,5.938419818878174,56,733,3,0,0,14.71022891998291,82.41979217529297,5137,1,0.24991959909999997,14.46030932088291,2938.06708984375,207.11225585937518
2023-04-04 11:05:43.365,2730.954833984375,802.318115234375,4867.200164794922,9.899999618530273,3600,0.8,71.9000015258789,5.938419818878174,56,731,3,0,0,14.71022891998291,82.45313262939453,5139,1,0.2492354883,14.46099343168291,2934.496533203125,203.54169921875018
2023-04-04 11:05:45.384,2728.157958984375,802.318115234375,4858.2000732421875,9.899999618530273,3600,0.8,71.9000015258789,5.938419818878174,56,728,3,0,0,14.701375961303711,82.4864730834961,5141,1,0.2481992633,14.45317669800371,2939.7150390625,211.55708007812518
2023-04-04 11:05:47.398,2728.157958984375,803.5346069335938,4860.0,10.0,3600,0.8,71.9000015258789,5.994970321655273,56,730,3,0,0,14.692522048950195,82.51981353759766,5143,1,0.2488914253,14.443630623650195,2935.86982421875,207.71186523437518
2023-04-04 11:05:49.399,2730.954833984375,803.5346069335938,4865.999908447266,10.0,3600,0.8,71.9000015258789,5.994970321655273,56,733,3,0,0,14.71022891998291,82.55315399169922,5145,1,0.24991959909999997,14.46030932088291,2934.77119140625,203.81635742187518
2023-04-04 11:05:51.412,2729.556640625,804.7512817382812,4860.600128173828,10.0,3600,0.8,71.80000305175781,5.951517105102539,56,729,3,0,0,14.701375961303711,82.58649444580078,5147,1,0.2485433263,14.45283263500371,2936.96845703125,207.41181640625018
2023-04-04 11:05:53.432,2729.556640625,804.1429443359375,4864.199981689453,10.0,3600,0.8,71.80000305175781,5.973243713378906,56,732,3,0,0,14.727935791015625,82.61983489990234,5149,1,0.24957553609999997,14.478360254915625,2939.989697265625,210.43305664062518
2023-04-04 11:05:55.435,2726.759765625,804.1429443359375,4858.800201416016,10.0,3600,0.8,71.9000015258789,5.973243713378906,56,731,3,0,0,14.71022891998291,82.6531753540039,5151,1,0.2492354883,14.46099343168291,2940.26435546875,213.50458984375018
2023-04-04 11:05:57.447,2729.556640625,803.5346069335938,4862.400054931641,10.0,3600,0.8,71.9000015258789,5.994970321655273,56,734,3,0,0,14.71022891998291,82.68651580810547,5153,1,0.2502676981,14.45996122188291,2937.5177734375,207.96113281250018
2023-04-04 11:05:59.466,2728.157958984375,804.1429443359375,4861.199798583984,10.0,3600,0.8,71.9000015258789,5.973243713378906,56,728,3,0,0,14.719082832336426,82.71985626220703,5155,1,0.2481992633,14.470883569036426,2940.813671875,212.65571289062518
2023-04-04 11:06:01.480,2729.556640625,804.7512817382812,4860.0,10.0,3600,0.8,71.9000015258789,5.951517105102539,56,732,3,0,0,14.701375961303711,82.7531967163086,5157,1,0.24957553609999997,14.45180042520371,2937.5177734375,207.96113281250018
2023-04-04 11:06:03.486,2729.556640625,803.5346069335938,4859.399871826172,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,732,3,0,0,14.71022891998291,82.78653717041016,5159,1,0.24957553609999997,14.46065338388291,2940.26435546875,210.70771484375018
2023-04-04 11:06:05.499,2729.556640625,804.1429443359375,4863.599853515625,10.0,3600,0.8,71.9000015258789,5.973243713378906,56,728,3,0,0,14.71022891998291,82.81987762451172,5161,1,0.2481992633,14.46202965668291,2936.96845703125,207.41181640625018
2023-04-04 11:06:07.519,2728.157958984375,803.5346069335938,4858.800201416016,10.0,3600,0.8,71.9000015258789,5.994970321655273,56,726,3,0,0,14.719082832336426,82.85321807861328,5163,1,0.2475151525,14.471567679836426,2943.0109375,214.85297851562518
2023-04-04 11:06:09.534,2728.157958984375,803.5346069335938,4863.599853515625,10.0,3600,0.8,71.9000015258789,5.994970321655273,56,733,3,0,0,14.71022891998291,82.88655853271484,5165,1,0.24991959909999997,14.46030932088291,2936.96845703125,208.81049804687518
2023-04-04 11:06:11.551,2726.759765625,803.5346069335938,4861.199798583984,9.899999618530273,3600,0.8,71.9000015258789,5.894970417022705,56,731,3,0,0,14.719082832336426,82.9198989868164,5167,1,0.2492354883,14.469847344036426,2940.813671875,214.05390625000018
2023-04-04 11:06:13.566,2725.361328125,804.7512817382812,4861.199798583984,9.899999618530273,3600,0.8,71.80000305175781,5.8515167236328125,56,731,3,0,0,14.71022891998291,82.95323944091797,5169,1,0.2492354883,14.46099343168291,2938.341748046875,212.98041992187518
2023-04-04 11:06:15.581,2726.759765625,804.1429443359375,4864.199981689453,9.899999618530273,3600,0.8,71.9000015258789,5.87324333190918,56,730,3,0,0,14.719082832336426,82.98657989501953,5171,1,0.2488914253,14.470191407036426,2938.06708984375,211.30732421875018
2023-04-04 11:06:17.586,2728.157958984375,802.9263305664062,4860.600128173828,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,731,3,0,0,14.71022891998291,83.0199203491211,5173,1,0.2492354883,14.46099343168291,2939.440380859375,211.28242187500018
2023-04-04 11:06:19.603,2723.96337890625,802.318115234375,4856.400146484375,9.899999618530273,3600,0.8,71.80000305175781,5.938419818878174,56,731,3,0,0,14.692522048950195,83.05326080322266,5175,1,0.2492354883,14.443286560650195,2939.16572265625,215.20234375000018
2023-04-04 11:06:21.603,2722.564697265625,802.9263305664062,4861.199798583984,9.799999237060547,3600,0.8,71.80000305175781,5.816697120666504,56,732,3,0,0,14.68366813659668,83.08660125732422,5177,1,0.24957553609999997,14.43409260049668,2933.1232421875,210.55854492187518
2023-04-04 11:06:23.620,2722.564697265625,801.1015625,4860.0,9.799999237060547,3600,0.8,71.9000015258789,5.881866931915283,56,727,3,0,0,14.665962219238281,83.11994171142578,5179,1,0.24785921549999998,14.418103003738281,2931.47529296875,208.91059570312518
2023-04-04 11:06:25.635,2722.564697265625,801.1015625,4861.199798583984,9.899999618530273,3600,0.8,71.80000305175781,5.981866836547852,56,729,3,0,0,14.674816131591797,83.15328216552734,5181,1,0.2485433263,14.426272805291797,2932.024609375,209.45991210937518
2023-04-04 11:06:27.652,2719.767822265625,803.5346069335938,4857.599945068359,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,729,3,0,0,14.674816131591797,83.1866226196289,5183,1,0.2485433263,14.426272805291797,2934.221875,214.45405273437518
2023-04-04 11:06:29.666,2719.767822265625,802.318115234375,4861.7999267578125,9.899999618530273,3600,0.8,71.80000305175781,5.938419818878174,56,733,3,0,0,14.674816131591797,83.21996307373047,5185,1,0.24991959909999997,14.424896532491797,2930.9259765625,211.15815429687518
2023-04-04 11:06:31.686,2718.36962890625,802.318115234375,4861.199798583984,9.899999618530273,3600,0.8,71.80000305175781,5.938419818878174,56,731,3,0,0,14.674816131591797,83.25330352783203,5187,1,0.2492354883,14.425580643291797,2931.47529296875,213.10566406250018
2023-04-04 11:06:33.702,2718.36962890625,802.318115234375,4861.7999267578125,10.0,3600,0.8,71.9000015258789,6.038419723510742,56,726,3,0,0,14.657108306884766,83.2866439819336,5190,1,0.2475151525,14.409593154384766,2927.630078125,209.26044921875018
2023-04-04 11:06:35.718,2719.767822265625,803.5346069335938,4857.599945068359,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,732,3,0,0,14.665962219238281,83.31998443603516,5192,1,0.24957553609999997,14.416386683138281,2932.024609375,212.25678710937518
2023-04-04 11:06:37.731,2718.36962890625,803.5346069335938,4858.800201416016,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,730,3,0,0,14.665962219238281,83.35332489013672,5194,1,0.2488914253,14.417070793938281,2931.200634765625,212.83100585937518
2023-04-04 11:06:39.732,2718.36962890625,804.7512817382812,4861.7999267578125,10.0,3600,0.8,71.80000305175781,5.951517105102539,56,728,3,0,0,14.665962219238281,83.38666534423828,5196,1,0.2481992633,14.417762955938281,2928.7287109375,210.35908203125018
2023-04-04 11:06:41.748,2718.36962890625,803.5346069335938,4863.000183105469,10.100000381469727,3600,0.8,71.69999694824219,6.094970703125,56,730,3,0,0,14.648255348205566,83.42000579833984,5198,1,0.2488914253,14.399363922905566,2924.3341796875,205.96455078125018
2023-04-04 11:06:43.764,2715.572998046875,802.318115234375,4858.2000732421875,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,731,3,0,0,14.657108306884766,83.47001647949219,5200,1,0.2492354883,14.407872818584766,2930.102001953125,214.52900390625018
2023-04-04 11:06:45.786,2714.175048828125,801.1015625,4862.400054931641,10.100000381469727,3600,0.8,71.80000305175781,6.181867599487305,56,729,3,0,0,14.657108306884766,83.50335693359375,5202,1,0.2485433263,14.408564980584766,2927.355419921875,213.18037109375018
2023-04-04 11:06:47.783,2715.572998046875,802.9263305664062,4856.400146484375,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,732,3,0,0,14.657108306884766,83.53669738769531,5204,1,0.24957553609999997,14.407532770784766,2931.200634765625,215.62763671875018
2023-04-04 11:06:49.796,2714.175048828125,802.318115234375,4855.199890136719,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,733,3,0,0,14.63940143585205,83.57003784179688,5206,1,0.24991959909999997,14.38948183675205,2928.454052734375,214.27900390625018
2023-04-04 11:06:51.820,2714.175048828125,801.7098999023438,4859.399871826172,10.100000381469727,3600,0.8,71.69999694824219,6.16014289855957,56,725,3,0,0,14.621694564819336,83.60337829589844,5208,1,0.2471670535,14.374527511319336,2922.1369140625,207.96186523437518
2023-04-04 11:06:53.834,2712.776123046875,802.318115234375,4865.3997802734375,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,727,3,0,0,14.621694564819336,83.63671875,5210,1,0.24785921549999998,14.373835349319336,2917.19306640625,204.41694335937518
2023-04-04 11:06:55.834,2712.776123046875,802.318115234375,4861.199798583984,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,729,3,0,0,14.63940143585205,83.67005920410156,5212,1,0.2485433263,14.39085810955205,2924.3341796875,211.55805664062518
2023-04-04 11:06:57.848,2712.776123046875,802.9263305664062,4861.199798583984,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,731,3,0,0,14.63940143585205,83.70339965820312,5214,1,0.2492354883,14.39016594755205,2923.78486328125,211.00874023437518
