,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 11:06:59.863,2711.378173828125,802.9263305664062,4859.399871826172,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,728,3,0,0,14.630548477172852,83.73674011230469,5216,1,0.2481992633,14.382349213872851,2923.510205078125,212.13203125000018
2023-04-04 11:07:01.871,2711.378173828125,803.5346069335938,4860.0,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,731,3,0,0,14.621694564819336,83.77008056640625,5218,1,0.2492354883,14.372459076519336,2920.763623046875,209.38544921875018
2023-04-04 11:07:03.887,2711.378173828125,802.318115234375,4860.600128173828,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,731,3,0,0,14.621694564819336,83.80342102050781,5220,1,0.2492354883,14.372459076519336,2920.48896484375,209.11079101562518
2023-04-04 11:07:05.901,2709.979736328125,802.318115234375,4863.000183105469,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,727,3,0,0,14.63940143585205,83.83676147460938,5222,1,0.24785921549999998,14.39154222035205,2922.960888671875,212.98115234375018
2023-04-04 11:07:07.914,2711.378173828125,802.9263305664062,4860.0,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,727,3,0,0,14.630548477172852,83.87010192871094,5224,1,0.24785921549999998,14.382689261672851,2923.235546875,211.85737304687518
2023-04-04 11:07:09.937,2712.776123046875,802.318115234375,4858.2000732421875,10.200000762939453,3600,0.8,71.60000610351562,6.238420486450195,56,729,3,0,0,14.63940143585205,83.9034423828125,5226,1,0.2485433263,14.39085810955205,2926.5314453125,213.75532226562518
2023-04-04 11:07:11.954,2712.776123046875,801.1015625,4858.2000732421875,10.100000381469727,3600,0.8,71.80000305175781,6.181867599487305,56,735,3,0,0,14.648255348205566,83.93678283691406,5228,1,0.2506117611,14.397643587105566,2928.17939453125,215.40327148437518
2023-04-04 11:07:13.955,2711.378173828125,802.9263305664062,4859.399871826172,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,733,3,0,0,14.648255348205566,83.97012329101562,5230,1,0.24991959909999997,14.398335749105566,2927.08076171875,215.70258789062518
2023-04-04 11:07:15.981,2709.979736328125,802.318115234375,4860.0,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,728,3,0,0,14.630548477172852,84.00346374511719,5232,1,0.2481992633,14.382349213872851,2923.235546875,213.25581054687518
2023-04-04 11:07:18.004,2709.979736328125,802.9263305664062,4862.400054931641,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,729,3,0,0,14.63940143585205,84.03680419921875,5234,1,0.2485433263,14.39085810955205,2923.235546875,213.25581054687518
2023-04-04 11:07:20.020,2712.776123046875,802.318115234375,4856.999816894531,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,728,3,0,0,14.630548477172852,84.07014465332031,5236,1,0.2481992633,14.382349213872851,2925.4328125,212.65668945312518
2023-04-04 11:07:22.021,2714.175048828125,802.318115234375,4855.199890136719,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,729,3,0,0,14.630548477172852,84.10348510742188,5238,1,0.2485433263,14.382005150872851,2926.806103515625,212.63105468750018
2023-04-04 11:07:24.038,2712.776123046875,803.5346069335938,4856.999816894531,10.100000381469727,3600,0.8,71.69999694824219,6.094970703125,56,731,3,0,0,14.648255348205566,84.13682556152344,5240,1,0.2492354883,14.399019859905566,2928.7287109375,215.95258789062518
2023-04-04 11:07:26.054,2715.572998046875,802.9263305664062,4862.400054931641,10.100000381469727,3600,0.8,71.69999694824219,6.116697311401367,56,732,3,0,0,14.648255348205566,84.170166015625,5242,1,0.24957553609999997,14.398679812105566,2924.88349609375,209.31049804687518
2023-04-04 11:07:28.055,2715.572998046875,802.9263305664062,4855.199890136719,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,731,3,0,0,14.648255348205566,84.20350646972656,5244,1,0.2492354883,14.399019859905566,2930.37666015625,214.80366210937518
2023-04-04 11:07:30.071,2716.9716796875,802.9263305664062,4860.600128173828,10.100000381469727,3600,0.8,71.69999694824219,6.116697311401367,56,729,3,0,0,14.657108306884766,84.23684692382812,5246,1,0.2485433263,14.408564980584766,2928.17939453125,211.20771484375018
2023-04-04 11:07:32.087,2718.36962890625,803.5346069335938,4863.000183105469,10.100000381469727,3600,0.8,71.80000305175781,6.094970703125,56,731,3,0,0,14.657108306884766,84.27018737792969,5248,1,0.2492354883,14.407872818584766,2925.98212890625,207.61250000000018
2023-04-04 11:07:34.098,2716.9716796875,802.318115234375,4859.399871826172,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,733,3,0,0,14.674816131591797,84.30352783203125,5250,1,0.24991959909999997,14.424896532491797,2932.848583984375,215.87690429687518
2023-04-04 11:07:36.119,2716.9716796875,802.318115234375,4857.599945068359,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,728,3,0,0,14.657108306884766,84.33686828613281,5252,1,0.2481992633,14.408909043584766,2930.9259765625,213.95429687500018
2023-04-04 11:07:38.136,2716.9716796875,803.5346069335938,4858.2000732421875,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,732,3,0,0,14.63940143585205,84.37020874023438,5254,1,0.24957553609999997,14.38982589975205,2925.98212890625,209.01044921875018
2023-04-04 11:07:40.153,2716.9716796875,803.5346069335938,4858.2000732421875,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,731,3,0,0,14.657108306884766,84.40354919433594,5256,1,0.2492354883,14.407872818584766,2929.82734375,212.85566406250018
2023-04-04 11:07:42.170,2718.36962890625,802.318115234375,4860.600128173828,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,727,3,0,0,14.657108306884766,84.4368896484375,5258,1,0.24785921549999998,14.409249091384766,2928.7287109375,210.35908203125018
2023-04-04 11:07:44.187,2718.36962890625,802.318115234375,4858.800201416016,10.0,3600,0.8,71.80000305175781,6.038419723510742,56,730,3,0,0,14.665962219238281,84.47023010253906,5260,1,0.2488914253,14.417070793938281,2931.47529296875,213.10566406250018
2023-04-04 11:07:46.196,2719.767822265625,803.5346069335938,4863.000183105469,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,730,3,0,0,14.665962219238281,84.50357055664062,5262,1,0.2488914253,14.417070793938281,2928.17939453125,208.41157226562518
2023-04-04 11:07:48.204,2719.767822265625,801.7098999023438,4864.199981689453,10.0,3600,0.8,71.80000305175781,6.060142517089844,56,731,3,0,0,14.665962219238281,84.53691101074219,5264,1,0.2492354883,14.416726730938281,2927.630078125,207.86225585937518
2023-04-04 11:07:50.219,2721.166259765625,802.9263305664062,4859.399871826172,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,728,3,0,0,14.68366813659668,84.57025146484375,5266,1,0.2481992633,14.43546887329668,2934.77119140625,213.60493164062518
2023-04-04 11:07:52.230,2722.564697265625,804.7512817382812,4856.999816894531,9.899999618530273,3600,0.8,71.80000305175781,5.8515167236328125,56,728,3,0,0,14.692522048950195,84.60359191894531,5268,1,0.2481992633,14.444322785650195,2938.06708984375,215.50239257812518
2023-04-04 11:07:54.254,2722.564697265625,802.318115234375,4856.999816894531,9.899999618530273,3600,0.8,71.80000305175781,5.938419818878174,56,732,3,0,0,14.674816131591797,84.63693237304688,5270,1,0.24957553609999997,14.425240595491797,2934.77119140625,212.20649414062518
2023-04-04 11:07:56.286,2725.361328125,802.318115234375,4858.800201416016,9.799999237060547,3600,0.8,71.80000305175781,5.838419437408447,56,728,3,0,0,14.701375961303711,84.67027282714844,5272,1,0.2481992633,14.45317669800371,2939.16572265625,213.80439453125018
2023-04-04 11:07:58.303,2725.361328125,803.5346069335938,4857.599945068359,9.799999237060547,3600,0.8,71.80000305175781,5.7949700355529785,56,732,3,0,0,14.701375961303711,84.70361328125,5274,1,0.24957553609999997,14.45180042520371,2939.7150390625,214.35371093750018
2023-04-04 11:08:00.303,2722.564697265625,803.5346069335938,4865.999908447266,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,731,3,0,0,14.692522048950195,84.73695373535156,5276,1,0.2492354883,14.443286560650195,2931.47529296875,208.91059570312518
2023-04-04 11:08:02.320,2722.564697265625,803.5346069335938,4859.399871826172,9.699999809265137,3600,0.8,71.80000305175781,5.69497013092041,56,733,3,0,0,14.692522048950195,84.77029418945312,5278,1,0.24991959909999997,14.442602449850195,2936.419140625,213.85444335937518
2023-04-04 11:08:04.336,2722.564697265625,802.9263305664062,4857.599945068359,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,732,3,0,0,14.68366813659668,84.80363464355469,5280,1,0.24957553609999997,14.43409260049668,2935.86982421875,213.30512695312518
2023-04-04 11:08:06.348,2723.96337890625,802.9263305664062,4860.0,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,728,3,0,0,14.692522048950195,84.83697509765625,5282,1,0.2481992633,14.444322785650195,2936.419140625,212.45576171875018
2023-04-04 11:08:08.354,2722.564697265625,803.5346069335938,4859.399871826172,9.699999809265137,3600,0.8,71.69999694824219,5.69497013092041,56,731,3,0,0,14.648255348205566,84.87031555175781,5284,1,0.2492354883,14.399019859905566,2927.08076171875,204.51606445312518
2023-04-04 11:08:10.366,2723.96337890625,803.5346069335938,4858.800201416016,9.699999809265137,3600,0.8,71.80000305175781,5.69497013092041,56,731,3,0,0,14.68366813659668,84.90365600585938,5286,1,0.2492354883,14.43443264829668,2934.77119140625,210.80781250000018
2023-04-04 11:08:12.387,2723.96337890625,804.1429443359375,4860.600128173828,9.59999942779541,3600,0.8,71.80000305175781,5.573243141174316,56,729,3,0,0,14.692522048950195,84.93699645996094,5288,1,0.2485433263,14.443978722650195,2935.3205078125,211.35712890625018
2023-04-04 11:08:14.401,2722.564697265625,803.5346069335938,4861.199798583984,9.699999809265137,3600,0.8,71.80000305175781,5.69497013092041,56,727,3,0,0,14.674816131591797,84.9703369140625,5290,1,0.24785921549999998,14.426956916091797,2931.47529296875,208.91059570312518
2023-04-04 11:08:16.396,2722.564697265625,802.9263305664062,4859.399871826172,9.699999809265137,3600,0.8,71.80000305175781,5.716696739196777,56,728,3,0,0,14.674816131591797,85.00367736816406,5292,1,0.2481992633,14.426616868291797,2933.1232421875,210.55854492187518
2023-04-04 11:08:18.436,2725.361328125,803.5346069335938,4858.2000732421875,9.699999809265137,3600,0.8,71.80000305175781,5.69497013092041,56,730,3,0,0,14.674816131591797,85.03701782226562,5294,1,0.2488914253,14.425924706291797,2933.67255859375,208.31123046875018
2023-04-04 11:08:20.437,2725.361328125,804.1429443359375,4862.400054931641,9.699999809265137,3600,0.8,71.69999694824219,5.673243045806885,56,733,3,0,0,14.71022891998291,85.07035827636719,5296,1,0.24991959909999997,14.46030932088291,2937.5177734375,212.15644531250018
2023-04-04 11:08:22.453,2725.361328125,804.1429443359375,4857.599945068359,9.699999809265137,3600,0.8,71.69999694824219,5.673243045806885,56,729,3,0,0,14.71022891998291,85.10369873046875,5298,1,0.2485433263,14.46168559368291,2941.36298828125,216.00166015625018
2023-04-04 11:08:24.469,2725.361328125,803.5346069335938,4861.199798583984,9.699999809265137,3600,0.8,71.60000610351562,5.69497013092041,56,730,3,0,0,14.701375961303711,85.13703918457031,5300,1,0.2488914253,14.45248453600371,2936.96845703125,211.60712890625018
2023-04-04 11:08:26.482,2726.759765625,802.318115234375,4863.599853515625,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,730,3,0,0,14.68366813659668,85.17037963867188,5302,1,0.2488914253,14.43477671129668,2931.749951171875,204.99018554687518
2023-04-04 11:08:28.484,2725.361328125,802.9263305664062,4858.2000732421875,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,730,3,0,0,14.68366813659668,85.20372009277344,5304,1,0.2488914253,14.43477671129668,2935.86982421875,210.50849609375018
2023-04-04 11:08:30.502,2726.759765625,802.318115234375,4860.0,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,729,3,0,0,14.692522048950195,85.237060546875,5306,1,0.2485433263,14.443978722650195,2936.419140625,209.65937500000018
2023-04-04 11:08:32.520,2726.759765625,801.7098999023438,4863.599853515625,9.699999809265137,3600,0.8,71.69999694824219,5.760141849517822,56,729,3,0,0,14.701375961303711,85.27040100097656,5308,1,0.2485433263,14.45283263500371,2935.86982421875,209.11005859375018
2023-04-04 11:08:34.537,2726.759765625,802.9263305664062,4860.600128173828,9.699999809265137,3600,0.8,71.80000305175781,5.716696739196777,56,731,3,0,0,14.692522048950195,85.30374145507812,5310,1,0.2492354883,14.443286560650195,2935.595166015625,208.83540039062518
2023-04-04 11:08:36.538,2725.361328125,803.5346069335938,4859.399871826172,9.799999237060547,3600,0.8,71.80000305175781,5.7949700355529785,56,732,3,0,0,14.727935791015625,85.33708190917969,5312,1,0.24957553609999997,14.478360254915625,2944.1095703125,218.74824218750018
2023-04-04 11:08:38.531,2725.361328125,804.1429443359375,4862.400054931641,9.799999237060547,3600,0.8,71.69999694824219,5.773243427276611,56,730,3,0,0,14.701375961303711,85.37042236328125,5314,1,0.2488914253,14.45248453600371,2935.86982421875,210.50849609375018
2023-04-04 11:08:40.553,2725.361328125,802.9263305664062,4859.399871826172,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,728,3,0,0,14.692522048950195,85.40376281738281,5316,1,0.2481992633,14.444322785650195,2936.96845703125,211.60712890625018
2023-04-04 11:08:42.569,2725.361328125,802.9263305664062,4860.0,9.799999237060547,3600,0.8,71.60000610351562,5.816697120666504,56,734,3,0,0,14.701375961303711,85.43710327148438,5318,1,0.2502676981,14.451108263203711,2937.792431640625,212.43110351562518
2023-04-04 11:08:44.583,2726.759765625,802.318115234375,4852.799835205078,9.799999237060547,3600,0.8,71.60000610351562,5.838419437408447,56,727,3,0,0,14.68366813659668,85.47044372558594,5320,1,0.24785921549999998,14.43580892109668,2940.26435546875,213.50458984375018
2023-04-04 11:08:46.587,2725.361328125,804.7512817382812,4857.599945068359,9.799999237060547,3600,0.8,71.80000305175781,5.751516342163086,56,731,3,0,0,14.719082832336426,85.5037841796875,5322,1,0.2492354883,14.469847344036426,2943.0109375,217.64960937500018
2023-04-04 11:08:48.599,2728.157958984375,803.5346069335938,4858.2000732421875,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,731,3,0,0,14.71022891998291,85.53712463378906,5324,1,0.2492354883,14.46099343168291,2941.088330078125,212.93037109375018
2023-04-04 11:08:50.621,2728.157958984375,803.5346069335938,4861.199798583984,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,732,3,0,0,14.73678970336914,85.57046508789062,5326,1,0.24957553609999997,14.48721416726914,2944.384228515625,216.22626953125018
2023-04-04 11:08:52.637,2728.157958984375,802.9263305664062,4857.599945068359,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,732,3,0,0,14.719082832336426,85.60380554199219,5328,1,0.24957553609999997,14.469507296236426,2943.56025390625,215.40229492187518
2023-04-04 11:08:54.651,2728.157958984375,802.9263305664062,4861.7999267578125,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,731,3,0,0,14.701375961303711,85.63714599609375,5330,1,0.2492354883,14.45214047300371,2936.419140625,208.26118164062518
2023-04-04 11:08:56.651,2729.556640625,803.5346069335938,4858.800201416016,9.699999809265137,3600,0.8,71.69999694824219,5.69497013092041,56,731,3,0,0,14.719082832336426,85.67048645019531,5332,1,0.2492354883,14.469847344036426,2942.46162109375,212.90498046875018
2023-04-04 11:08:58.671,2730.954833984375,802.9263305664062,4862.400054931641,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,731,3,0,0,14.701375961303711,85.70382690429688,5334,1,0.2492354883,14.45214047300371,2936.144482421875,205.18964843750018
2023-04-04 11:09:00.686,2730.954833984375,802.318115234375,4863.000183105469,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,731,3,0,0,14.71022891998291,85.73716735839844,5336,1,0.2492354883,14.46099343168291,2937.792431640625,206.83759765625018
2023-04-04 11:09:02.687,2730.954833984375,802.318115234375,4858.2000732421875,9.799999237060547,3600,0.8,71.80000305175781,5.838419437408447,56,731,3,0,0,14.71022891998291,85.7705078125,5338,1,0.2492354883,14.46099343168291,2941.36298828125,210.40815429687518
2023-04-04 11:09:04.702,2730.954833984375,803.5346069335938,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,733,3,0,0,14.727935791015625,85.80384826660156,5341,1,0.24991959909999997,14.478016191915625,2943.56025390625,212.60541992187518
2023-04-04 11:09:06.715,2729.556640625,804.7512817382812,4860.600128173828,9.899999618530273,3600,0.8,71.69999694824219,5.8515167236328125,56,729,3,0,0,14.719082832336426,85.83718872070312,5343,1,0.2485433263,14.470539506036426,2940.813671875,211.25703125000018
2023-04-04 11:09:08.738,2730.954833984375,804.7512817382812,4860.0,9.899999618530273,3600,0.8,71.80000305175781,5.8515167236328125,56,729,3,0,0,14.71022891998291,85.87052917480469,5345,1,0.2485433263,14.46168559368291,2939.440380859375,208.48554687500018
2023-04-04 11:09:10.739,2728.157958984375,803.5346069335938,4860.0,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,731,3,0,0,14.719082832336426,85.90386962890625,5347,1,0.2492354883,14.469847344036426,2941.637646484375,213.47968750000018
2023-04-04 11:09:12.740,2729.556640625,804.7512817382812,4862.400054931641,9.899999618530273,3600,0.8,71.80000305175781,5.8515167236328125,56,732,3,0,0,14.71022891998291,85.93721008300781,5349,1,0.24957553609999997,14.46065338388291,2937.5177734375,207.96113281250018
2023-04-04 11:09:14.757,2729.556640625,803.5346069335938,4854.000091552734,9.899999618530273,3600,0.8,71.69999694824219,5.894970417022705,56,729,3,0,0,14.719082832336426,85.97055053710938,5351,1,0.2485433263,14.470539506036426,2946.3068359375,216.75019531250018
2023-04-04 11:09:16.755,2730.954833984375,802.318115234375,4854.6002197265625,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,727,3,0,0,14.719082832336426,86.02056121826172,5353,1,0.24785921549999998,14.471223616836426,2946.3068359375,215.35200195312518
2023-04-04 11:09:18.766,2729.556640625,802.318115234375,4860.0,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,728,3,0,0,14.692522048950195,86.05390167236328,5355,1,0.2481992633,14.444322785650195,2936.419140625,206.86250000000018
2023-04-04 11:09:20.769,2730.954833984375,803.5346069335938,4858.800201416016,9.899999618530273,3600,0.8,71.69999694824219,5.894970417022705,56,729,3,0,0,14.692522048950195,86.08724212646484,5357,1,0.2485433263,14.443978722650195,2936.96845703125,206.01362304687518
2023-04-04 11:09:22.787,2726.759765625,804.1429443359375,4862.400054931641,9.799999237060547,3600,0.8,71.80000305175781,5.773243427276611,56,732,3,0,0,14.71022891998291,86.1205825805664,5359,1,0.24957553609999997,14.46065338388291,2937.5177734375,210.75800781250018
2023-04-04 11:09:24.806,2726.759765625,804.1429443359375,4861.199798583984,9.899999618530273,3600,0.8,71.69999694824219,5.87324333190918,56,727,3,0,0,14.692522048950195,86.15392303466797,5361,1,0.24785921549999998,14.444662833450195,2935.045849609375,208.28608398437518
2023-04-04 11:09:26.819,2725.361328125,802.318115234375,4861.199798583984,9.899999618530273,3600,0.8,71.80000305175781,5.938419818878174,56,729,3,0,0,14.68366813659668,86.18726348876953,5363,1,0.2485433263,14.43512481029668,2933.67255859375,208.31123046875018
2023-04-04 11:09:28.821,2725.361328125,802.9263305664062,4855.199890136719,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,732,3,0,0,14.71022891998291,86.2206039428711,5365,1,0.24957553609999997,14.46065338388291,2943.56025390625,218.19892578125018
2023-04-04 11:09:30.825,2723.96337890625,802.9263305664062,4862.400054931641,9.899999618530273,3600,0.8,71.60000610351562,5.916697025299072,56,729,3,0,0,14.68366813659668,86.25394439697266,5367,1,0.2485433263,14.43512481029668,2932.57392578125,208.61054687500018
2023-04-04 11:09:32.841,2723.96337890625,804.7512817382812,4855.199890136719,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,727,3,0,0,14.71022891998291,86.28728485107422,5369,1,0.24785921549999998,14.46236970448291,2943.285595703125,219.32221679687518
2023-04-04 11:09:34.855,2725.361328125,804.7512817382812,4858.2000732421875,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,729,3,0,0,14.674816131591797,86.32062530517578,5371,1,0.2485433263,14.426272805291797,2933.1232421875,207.76191406250018
2023-04-04 11:09:36.871,2722.564697265625,804.7512817382812,4857.599945068359,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,728,3,0,0,14.692522048950195,86.35396575927734,5373,1,0.2481992633,14.444322785650195,2937.5177734375,214.95307617187518
2023-04-04 11:09:38.875,2723.96337890625,802.9263305664062,4861.7999267578125,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,731,3,0,0,14.701375961303711,86.3873062133789,5375,1,0.2492354883,14.45214047300371,2936.419140625,212.45576171875018
2023-04-04 11:09:40.888,2723.96337890625,802.9263305664062,4860.600128173828,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,731,3,0,0,14.674816131591797,86.42064666748047,5377,1,0.2492354883,14.425580643291797,2932.024609375,208.06123046875018
2023-04-04 11:09:42.903,2723.96337890625,802.318115234375,4861.7999267578125,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,730,3,0,0,14.68366813659668,86.45398712158203,5379,1,0.2488914253,14.43477671129668,2933.1232421875,209.15986328125018
2023-04-04 11:09:44.919,2721.166259765625,802.9263305664062,4860.600128173828,10.0,3600,0.8,71.80000305175781,6.016697406768799,56,729,3,0,0,14.674816131591797,86.4873275756836,5381,1,0.2485433263,14.426272805291797,2932.024609375,210.85834960937518
2023-04-04 11:09:46.941,2721.166259765625,802.318115234375,4862.400054931641,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,733,3,0,0,14.674816131591797,86.52066802978516,5383,1,0.24991959909999997,14.424896532491797,2930.37666015625,209.21040039062518
2023-04-04 11:09:48.958,2721.166259765625,803.5346069335938,4858.800201416016,10.100000381469727,3600,0.8,71.69999694824219,6.094970703125,56,726,3,0,0,14.674816131591797,86.55400848388672,5385,1,0.2475151525,14.427300979091797,2933.397900390625,212.23164062500018
2023-04-04 11:09:50.959,2721.166259765625,804.7512817382812,4863.000183105469,10.100000381469727,3600,0.8,71.69999694824219,6.051517009735107,56,730,3,0,0,14.68366813659668,86.58734893798828,5387,1,0.2488914253,14.43477671129668,2931.47529296875,210.30903320312518
2023-04-04 11:09:52.976,2721.166259765625,803.5346069335938,4856.400146484375,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,734,3,0,0,14.692522048950195,86.62068939208984,5389,1,0.2502676981,14.442254350850195,2938.61640625,217.45014648437518
2023-04-04 11:09:54.974,2719.767822265625,803.5346069335938,4860.600128173828,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,732,3,0,0,14.674816131591797,86.6540298461914,5391,1,0.24957553609999997,14.425240595491797,2931.47529296875,211.70747070312518
2023-04-04 11:09:56.987,2716.9716796875,802.9263305664062,4863.599853515625,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,731,3,0,0,14.657108306884766,86.68737030029297,5393,1,0.2492354883,14.407872818584766,2925.707470703125,208.73579101562518
2023-04-04 11:09:58.992,2716.9716796875,802.318115234375,4860.0,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,731,3,0,0,14.657108306884766,86.72071075439453,5395,1,0.2492354883,14.407872818584766,2928.7287109375,211.75703125000018
2023-04-04 11:10:01.009,2715.572998046875,802.318115234375,4854.6002197265625,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,728,3,0,0,14.630548477172852,86.7540512084961,5397,1,0.2481992633,14.382349213872851,2927.355419921875,211.78242187500018
2023-04-04 11:10:03.005,2714.175048828125,801.7098999023438,4857.599945068359,10.200000762939453,3600,0.8,71.80000305175781,6.260142803192139,56,728,3,0,0,14.630548477172852,86.78739166259766,5399,1,0.2481992633,14.382349213872851,2925.4328125,211.25776367187518
2023-04-04 11:10:05.009,2714.175048828125,802.9263305664062,4857.599945068359,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,732,3,0,0,14.648255348205566,86.82073211669922,5401,1,0.24957553609999997,14.398679812105566,2928.17939453125,214.00434570312518
2023-04-04 11:10:07.027,2712.776123046875,803.5346069335938,4864.199981689453,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,733,3,0,0,14.621694564819336,86.85407257080078,5403,1,0.24991959909999997,14.371774965719336,2917.19306640625,204.41694335937518
2023-04-04 11:10:09.027,2712.776123046875,802.9263305664062,4860.0,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,729,3,0,0,14.648255348205566,86.88741302490234,5405,1,0.2485433263,14.399712021905566,2926.806103515625,214.02998046875018
2023-04-04 11:10:11.044,2711.378173828125,801.7098999023438,4859.399871826172,10.200000762939453,3600,0.8,71.69999694824219,6.260142803192139,56,727,3,0,0,14.648255348205566,86.9207534790039,5407,1,0.24785921549999998,14.400396132705566,2927.630078125,216.25190429687518
2023-04-04 11:10:13.054,2709.979736328125,801.1015625,4862.400054931641,10.300000190734863,3600,0.8,71.80000305175781,6.3818678855896,56,727,3,0,0,14.630548477172852,86.95409393310547,5409,1,0.24785921549999998,14.382689261672851,2921.862255859375,211.88251953125018
2023-04-04 11:10:15.061,2709.979736328125,802.9263305664062,4857.599945068359,10.300000190734863,3600,0.8,71.69999694824219,6.31669807434082,56,729,3,0,0,14.630548477172852,86.98743438720703,5411,1,0.2485433263,14.382005150872851,2924.88349609375,214.90375976562518
2023-04-04 11:10:17.077,2709.979736328125,802.318115234375,4858.800201416016,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,728,3,0,0,14.621694564819336,87.0207748413086,5413,1,0.2481992633,14.373495301519336,2922.1369140625,212.15717773437518
2023-04-04 11:10:19.078,2711.378173828125,802.9263305664062,4858.800201416016,10.300000190734863,3600,0.8,71.69999694824219,6.31669807434082,56,731,3,0,0,14.621694564819336,87.05411529541016,5415,1,0.2492354883,14.372459076519336,2921.862255859375,210.48408203125018
2023-04-04 11:10:21.076,2712.776123046875,803.5346069335938,4858.800201416016,10.300000190734863,3600,0.8,71.80000305175781,6.294970989227295,56,729,3,0,0,14.621694564819336,87.08745574951172,5417,1,0.2485433263,14.373151238519336,2921.862255859375,209.08613281250018
2023-04-04 11:10:23.073,2712.776123046875,804.1429443359375,4858.800201416016,10.300000190734863,3600,0.8,71.80000305175781,6.273244380950928,56,734,3,0,0,14.630548477172852,87.12079620361328,5419,1,0.2502676981,14.380280779072852,2923.235546875,210.45942382812518
2023-04-04 11:10:25.093,2711.378173828125,801.7098999023438,4861.7999267578125,10.300000190734863,3600,0.8,71.80000305175781,6.360143184661865,56,728,3,0,0,14.665962219238281,87.15413665771484,5421,1,0.2481992633,14.417762955938281,2929.82734375,218.44916992187518
2023-04-04 11:10:27.111,2712.776123046875,802.9263305664062,4858.2000732421875,10.300000190734863,3600,0.8,71.69999694824219,6.31669807434082,56,733,3,0,0,14.630548477172852,87.1874771118164,5423,1,0.24991959909999997,14.380628878072852,2924.059521484375,211.28339843750018
2023-04-04 11:10:29.109,2714.175048828125,803.5346069335938,4861.199798583984,10.300000190734863,3600,0.8,71.69999694824219,6.294970989227295,56,727,3,0,0,14.657108306884766,87.22081756591797,5425,1,0.24785921549999998,14.409249091384766,2927.630078125,213.45502929687518
2023-04-04 11:10:31.107,2711.378173828125,801.7098999023438,4860.0,10.300000190734863,3600,0.8,71.80000305175781,6.360143184661865,56,728,3,0,0,14.657108306884766,87.25415802001953,5427,1,0.2481992633,14.408909043584766,2929.27802734375,217.89985351562518
2023-04-04 11:10:33.124,2712.776123046875,801.7098999023438,4861.7999267578125,10.200000762939453,3600,0.8,71.60000610351562,6.260142803192139,56,725,3,0,0,14.621694564819336,87.2874984741211,5429,1,0.2471670535,14.374527511319336,2920.48896484375,207.71284179687518
2023-04-04 11:10:35.130,2711.378173828125,801.1015625,4861.199798583984,10.200000762939453,3600,0.8,71.69999694824219,6.281867504119873,56,728,3,0,0,14.630548477172852,87.32083892822266,5431,1,0.2481992633,14.382349213872851,2922.68623046875,211.30805664062518
2023-04-04 11:10:37.147,2711.378173828125,802.9263305664062,4856.999816894531,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,732,3,0,0,14.630548477172852,87.35417938232422,5433,1,0.24957553609999997,14.380972941072852,2924.88349609375,213.50532226562518
2023-04-04 11:10:39.146,2711.378173828125,802.318115234375,4865.3997802734375,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,731,3,0,0,14.630548477172852,87.38751983642578,5435,1,0.2492354883,14.381312988872851,2918.841015625,207.46284179687518
2023-04-04 11:10:41.164,2712.776123046875,803.5346069335938,4860.0,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,728,3,0,0,14.63940143585205,87.42086029052734,5437,1,0.2481992633,14.39120217255205,2924.88349609375,212.10737304687518
2023-04-04 11:10:43.165,2714.175048828125,804.1429443359375,4860.0,10.200000762939453,3600,0.8,71.80000305175781,6.173243999481201,56,728,3,0,0,14.63940143585205,87.4542007446289,5439,1,0.2481992633,14.39120217255205,2924.608837890625,210.43378906250018
2023-04-04 11:10:45.182,2712.776123046875,802.318115234375,4864.800109863281,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,730,3,0,0,14.657108306884766,87.48754119873047,5441,1,0.2488914253,14.408216881584766,2924.88349609375,212.10737304687518
2023-04-04 11:10:47.196,2711.378173828125,802.318115234375,4861.199798583984,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,731,3,0,0,14.630548477172852,87.52088165283203,5443,1,0.2492354883,14.381312988872851,2922.1369140625,210.75874023437518
2023-04-04 11:10:49.196,2711.378173828125,802.318115234375,4861.199798583984,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,732,3,0,0,14.648255348205566,87.5542221069336,5445,1,0.24957553609999997,14.398679812105566,2925.98212890625,214.60395507812518
2023-04-04 11:10:51.208,2709.979736328125,802.318115234375,4859.399871826172,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,732,3,0,0,14.63940143585205,87.58756256103516,5447,1,0.24957553609999997,14.38982589975205,2925.4328125,215.45307617187518
2023-04-04 11:10:53.232,2714.175048828125,801.1015625,4856.400146484375,10.0,3600,0.8,71.80000305175781,6.081867218017578,56,732,3,0,0,14.630548477172852,87.62090301513672,5449,1,0.24957553609999997,14.380972941072852,2925.98212890625,211.80708007812518
2023-04-04 11:10:55.247,2712.776123046875,802.318115234375,4861.199798583984,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,729,3,0,0,14.630548477172852,87.65424346923828,5451,1,0.2485433263,14.382005150872851,2922.1369140625,209.36079101562518
2023-04-04 11:10:57.247,2712.776123046875,801.7098999023438,4856.400146484375,10.0,3600,0.8,71.69999694824219,6.060142517089844,56,729,3,0,0,14.621694564819336,87.68758392333984,5453,1,0.2485433263,14.373151238519336,2924.3341796875,211.55805664062518
2023-04-04 11:10:59.264,2711.378173828125,803.5346069335938,4863.599853515625,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,730,3,0,0,14.612841606140137,87.7209243774414,5455,1,0.2488914253,14.363950180840137,2916.09443359375,204.71625976562518
2023-04-04 11:11:01.261,2712.776123046875,802.318115234375,4856.400146484375,10.0,3600,0.8,71.80000305175781,6.038419723510742,56,731,3,0,0,14.630548477172852,87.75426483154297,5457,1,0.2492354883,14.381312988872851,2925.98212890625,213.20600585937518
2023-04-04 11:11:03.259,2711.378173828125,802.318115234375,4861.199798583984,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,729,3,0,0,14.657108306884766,87.78760528564453,5459,1,0.2485433263,14.408564980584766,2927.904736328125,216.52656250000018
2023-04-04 11:11:05.284,2711.378173828125,802.318115234375,4862.400054931641,10.0,3600,0.8,71.80000305175781,6.038419723510742,56,726,3,0,0,14.63940143585205,87.8209457397461,5461,1,0.2475151525,14.39188628335205,2923.235546875,211.85737304687518
2023-04-04 11:11:07.299,2712.776123046875,801.1015625,4856.999816894531,10.0,3600,0.8,71.60000610351562,6.081867218017578,56,727,3,0,0,14.630548477172852,87.85428619384766,5463,1,0.24785921549999998,14.382689261672851,2925.98212890625,213.20600585937518
2023-04-04 11:11:09.295,2712.776123046875,801.7098999023438,4861.7999267578125,10.0,3600,0.8,71.80000305175781,6.060142517089844,56,728,3,0,0,14.648255348205566,87.88762664794922,5465,1,0.2481992633,14.400056084905566,2925.98212890625,213.20600585937518
2023-04-04 11:11:11.315,2712.776123046875,802.9263305664062,4861.199798583984,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,729,3,0,0,14.630548477172852,87.92096710205078,5467,1,0.2485433263,14.382005150872851,2922.1369140625,209.36079101562518
2023-04-04 11:11:13.313,2714.175048828125,804.7512817382812,4860.0,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,731,3,0,0,14.648255348205566,87.95430755615234,5469,1,0.2492354883,14.399019859905566,2925.98212890625,211.80708007812518
2023-04-04 11:11:15.318,2714.175048828125,803.5346069335938,4862.400054931641,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,729,3,0,0,14.63940143585205,87.9876480102539,5471,1,0.2485433263,14.39085810955205,2922.68623046875,208.51118164062518
2023-04-04 11:11:17.335,2714.175048828125,801.7098999023438,4858.2000732421875,10.0,3600,0.8,71.69999694824219,6.060142517089844,56,730,3,0,0,14.665962219238281,88.02098846435547,5473,1,0.2488914253,14.417070793938281,2932.299267578125,218.12421875000018
2023-04-04 11:11:19.332,2715.572998046875,801.7098999023438,4861.7999267578125,10.0,3600,0.8,71.69999694824219,6.060142517089844,56,729,3,0,0,14.63940143585205,88.05432891845703,5475,1,0.2485433263,14.39085810955205,2923.78486328125,208.21186523437518
2023-04-04 11:11:21.337,2715.572998046875,802.9263305664062,4857.599945068359,10.0,3600,0.8,71.60000610351562,6.016697406768799,56,732,3,0,0,14.63940143585205,88.0876693725586,5477,1,0.24957553609999997,14.38982589975205,2926.5314453125,210.95844726562518
2023-04-04 11:11:23.353,2715.572998046875,802.9263305664062,4860.600128173828,10.0,3600,0.8,71.60000610351562,6.016697406768799,56,728,3,0,0,14.657108306884766,88.12100982666016,5479,1,0.2481992633,14.408909043584766,2928.17939453125,212.60639648437518
2023-04-04 11:11:25.352,2715.572998046875,803.5346069335938,4861.199798583984,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,730,3,0,0,14.630548477172852,88.15435028076172,5481,1,0.2488914253,14.381657051872851,2921.58759765625,206.01459960937518
2023-04-04 11:11:27.369,2716.9716796875,804.1429443359375,4858.2000732421875,10.0,3600,0.8,71.60000610351562,5.973243713378906,56,730,3,0,0,14.648255348205566,88.18769073486328,5483,1,0.2488914253,14.399363922905566,2927.630078125,210.65839843750018
2023-04-04 11:11:29.365,2718.36962890625,803.5346069335938,4858.2000732421875,10.0,3600,0.8,71.60000610351562,5.994970321655273,56,730,3,0,0,14.657108306884766,88.22103118896484,5485,1,0.2488914253,14.408216881584766,2929.82734375,211.45771484375018
2023-04-04 11:11:31.364,2718.36962890625,804.1429443359375,4866.600036621094,10.0,3600,0.8,71.60000610351562,5.973243713378906,56,731,3,0,0,14.674816131591797,88.2543716430664,5487,1,0.2492354883,14.425580643291797,2926.806103515625,208.43647460937518
2023-04-04 11:11:33.381,2721.166259765625,803.5346069335938,4856.999816894531,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,733,3,0,0,14.657108306884766,88.28771209716797,5489,1,0.24991959909999997,14.407188707784766,2930.37666015625,209.21040039062518
2023-04-04 11:11:35.389,2722.564697265625,802.9263305664062,4861.199798583984,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,731,3,0,0,14.674816131591797,88.32105255126953,5491,1,0.2492354883,14.425580643291797,2931.47529296875,208.91059570312518
2023-04-04 11:11:37.405,2722.564697265625,802.9263305664062,4861.199798583984,10.0,3600,0.8,71.60000610351562,6.016697406768799,56,732,3,0,0,14.68366813659668,88.3543930053711,5493,1,0.24957553609999997,14.43409260049668,2933.1232421875,210.55854492187518
2023-04-04 11:11:39.400,2725.361328125,804.1429443359375,4864.199981689453,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,731,3,0,0,14.68366813659668,88.38773345947266,5495,1,0.2492354883,14.43443264829668,2930.37666015625,205.01533203125018
2023-04-04 11:11:41.405,2725.361328125,804.7512817382812,4863.000183105469,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,730,3,0,0,14.692522048950195,88.42107391357422,5497,1,0.2488914253,14.443630623650195,2933.1232421875,207.76191406250018
2023-04-04 11:11:43.416,2726.759765625,803.5346069335938,4858.800201416016,10.0,3600,0.8,71.60000610351562,5.994970321655273,56,727,3,0,0,14.701375961303711,88.45441436767578,5499,1,0.24785921549999998,14.45351674580371,2939.16572265625,212.40595703125018
2023-04-04 11:11:45.422,2726.759765625,803.5346069335938,4858.800201416016,9.899999618530273,3600,0.8,71.69999694824219,5.894970417022705,56,731,3,0,0,14.701375961303711,88.48775482177734,5501,1,0.2492354883,14.45214047300371,2938.61640625,211.85664062500018
2023-04-04 11:11:47.439,2726.759765625,804.7512817382812,4861.199798583984,9.899999618530273,3600,0.8,71.69999694824219,5.8515167236328125,56,729,3,0,0,14.71022891998291,88.5210952758789,5503,1,0.2485433263,14.46168559368291,2938.61640625,211.85664062500018
2023-04-04 11:11:49.436,2728.157958984375,805.3594970703125,4863.599853515625,9.899999618530273,3600,0.8,71.80000305175781,5.829793930053711,56,730,3,0,0,14.701375961303711,88.55443572998047,5505,1,0.2488914253,14.45248453600371,2934.496533203125,206.33857421875018
2023-04-04 11:11:51.439,2729.556640625,805.3594970703125,4857.599945068359,9.899999618530273,3600,0.8,71.80000305175781,5.829793930053711,56,728,3,0,0,14.71022891998291,88.58777618408203,5507,1,0.2481992633,14.46202965668291,2941.36298828125,211.80634765625018
2023-04-04 11:11:53.457,2729.556640625,805.9677124023438,4855.199890136719,9.899999618530273,3600,0.8,71.69999694824219,5.808071613311768,56,730,3,0,0,14.727935791015625,88.6211166381836,5509,1,0.2488914253,14.479044365715625,2946.3068359375,216.75019531250018
2023-04-04 11:11:55.457,2729.556640625,804.1429443359375,4856.400146484375,9.899999618530273,3600,0.8,71.69999694824219,5.87324333190918,56,733,3,0,0,14.719082832336426,88.65445709228516,5511,1,0.24991959909999997,14.469163233236426,2944.1095703125,214.55292968750018
2023-04-04 11:11:57.470,2729.556640625,805.3594970703125,4864.199981689453,9.899999618530273,3600,0.8,71.69999694824219,5.829793930053711,56,732,3,0,0,14.719082832336426,88.68779754638672,5513,1,0.24957553609999997,14.469507296236426,2937.5177734375,207.96113281250018
2023-04-04 11:11:59.475,2729.556640625,803.5346069335938,4856.999816894531,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,731,3,0,0,14.719082832336426,88.72113800048828,5515,1,0.2492354883,14.469847344036426,2944.1095703125,214.55292968750018
2023-04-04 11:12:01.475,2729.556640625,805.3594970703125,4862.400054931641,9.799999237060547,3600,0.8,71.69999694824219,5.729794025421143,56,730,3,0,0,14.719082832336426,88.75447845458984,5517,1,0.2488914253,14.470191407036426,2939.16572265625,209.60908203125018
2023-04-04 11:12:03.492,2728.157958984375,805.3594970703125,4856.999816894531,9.799999237060547,3600,0.8,71.60000610351562,5.729794025421143,56,728,3,0,0,14.71022891998291,88.7878189086914,5519,1,0.2481992633,14.46202965668291,2941.637646484375,213.47968750000018
2023-04-04 11:12:05.491,2728.157958984375,805.9677124023438,4856.999816894531,9.799999237060547,3600,0.8,71.69999694824219,5.708071231842041,56,731,3,0,0,14.727935791015625,88.82115936279297,5521,1,0.2492354883,14.478700302715625,2945.208203125,217.05024414062518
2023-04-04 11:12:07.505,2728.157958984375,804.7512817382812,4858.2000732421875,9.799999237060547,3600,0.8,71.60000610351562,5.751516342163086,56,730,3,0,0,14.719082832336426,88.85449981689453,5523,1,0.2488914253,14.470191407036426,2942.736279296875,214.57832031250018
2023-04-04 11:12:09.503,2728.157958984375,803.5346069335938,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,731,3,0,0,14.727935791015625,88.8878402709961,5525,1,0.2492354883,14.478700302715625,2943.56025390625,215.40229492187518
2023-04-04 11:12:11.511,2726.759765625,804.1429443359375,4859.399871826172,9.799999237060547,3600,0.8,71.69999694824219,5.773243427276611,56,730,3,0,0,14.71022891998291,88.92118072509766,5527,1,0.2488914253,14.46133749468291,2939.989697265625,213.22993164062518
2023-04-04 11:12:13.527,2726.759765625,804.1429443359375,4861.7999267578125,9.699999809265137,3600,0.8,71.80000305175781,5.673243045806885,56,731,3,0,0,14.692522048950195,88.95452117919922,5529,1,0.2492354883,14.443286560650195,2934.221875,207.46210937500018
2023-04-04 11:12:15.528,2726.759765625,804.7512817382812,4858.800201416016,9.799999237060547,3600,0.8,71.69999694824219,5.751516342163086,56,731,3,0,0,14.71022891998291,88.98786163330078,5531,1,0.2492354883,14.46099343168291,2940.26435546875,213.50458984375018
2023-04-04 11:12:17.538,2726.759765625,805.9677124023438,4859.399871826172,9.699999809265137,3600,0.8,71.69999694824219,5.608071327209473,56,729,3,0,0,14.701375961303711,89.02120208740234,5533,1,0.2485433263,14.45283263500371,2937.5177734375,210.75800781250018
2023-04-04 11:12:19.558,2725.361328125,805.3594970703125,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.729794025421143,56,727,3,0,0,14.692522048950195,89.0545425415039,5535,1,0.24785921549999998,14.444662833450195,2935.595166015625,210.23383789062518
2023-04-04 11:12:21.554,2725.361328125,803.5346069335938,4857.599945068359,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,731,3,0,0,14.71022891998291,89.08788299560547,5537,1,0.2492354883,14.46099343168291,2941.36298828125,216.00166015625018
2023-04-04 11:12:23.576,2725.361328125,803.5346069335938,4857.599945068359,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,729,3,0,0,14.71022891998291,89.12122344970703,5539,1,0.2485433263,14.46168559368291,2941.9123046875,216.55097656250018
2023-04-04 11:12:25.592,2725.361328125,802.9263305664062,4856.999816894531,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,728,3,0,0,14.68366813659668,89.1545639038086,5541,1,0.2481992633,14.43546887329668,2936.693798828125,211.33247070312518
2023-04-04 11:12:27.606,2728.157958984375,802.318115234375,4864.199981689453,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,729,3,0,0,14.701375961303711,89.18790435791016,5543,1,0.2485433263,14.45283263500371,2935.045849609375,206.88789062500018
2023-04-04 11:12:29.625,2728.157958984375,802.318115234375,4860.600128173828,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,730,3,0,0,14.692522048950195,89.22124481201172,5545,1,0.2488914253,14.443630623650195,2935.86982421875,207.71186523437518
2023-04-04 11:12:31.621,2729.556640625,802.318115234375,4859.399871826172,9.899999618530273,3600,0.8,71.60000610351562,5.938419818878174,56,730,3,0,0,14.68366813659668,89.25458526611328,5547,1,0.2488914253,14.43477671129668,2934.77119140625,205.21455078125018
2023-04-04 11:12:33.661,2728.157958984375,804.1429443359375,4863.599853515625,9.899999618530273,3600,0.8,71.69999694824219,5.87324333190918,56,729,3,0,0,14.68366813659668,89.28792572021484,5549,1,0.2485433263,14.43512481029668,2931.200634765625,203.04267578125018
2023-04-04 11:12:35.675,2728.157958984375,802.318115234375,4858.800201416016,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,732,3,0,0,14.719082832336426,89.3212661743164,5551,1,0.24957553609999997,14.469507296236426,2943.0109375,214.85297851562518
2023-04-04 11:12:37.678,2728.157958984375,804.1429443359375,4861.7999267578125,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,731,3,0,0,14.71022891998291,89.35460662841797,5553,1,0.2492354883,14.46099343168291,2938.06708984375,209.90913085937518
2023-04-04 11:12:39.693,2728.157958984375,804.7512817382812,4856.400146484375,10.0,3600,0.8,71.80000305175781,5.951517105102539,56,732,3,0,0,14.701375961303711,89.38794708251953,5556,1,0.24957553609999997,14.45180042520371,2940.26435546875,212.10639648437518
2023-04-04 11:12:41.710,2728.157958984375,805.3594970703125,4863.599853515625,10.0,3600,0.8,71.69999694824219,5.9297943115234375,56,730,3,0,0,14.73678970336914,89.4212875366211,5558,1,0.2488914253,14.48789827806914,2941.9123046875,213.75434570312518
2023-04-04 11:12:43.723,2730.954833984375,803.5346069335938,4858.800201416016,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,729,3,0,0,14.719082832336426,89.45462799072266,5560,1,0.2485433263,14.470539506036426,2942.736279296875,211.78144531250018
2023-04-04 11:12:45.736,2729.556640625,804.1429443359375,4856.999816894531,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,730,3,0,0,14.68366813659668,89.48796844482422,5562,1,0.2488914253,14.43477671129668,2936.419140625,206.86250000000018
2023-04-04 11:12:47.761,2725.361328125,803.5346069335938,4855.800018310547,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,729,3,0,0,14.701375961303711,89.53797912597656,5564,1,0.2485433263,14.45283263500371,2941.36298828125,216.00166015625018
2023-04-04 11:12:49.776,2728.157958984375,803.5346069335938,4856.999816894531,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,729,3,0,0,14.719082832336426,89.57131958007812,5566,1,0.2485433263,14.470539506036426,2944.1095703125,215.95161132812518
2023-04-04 11:12:51.777,2726.759765625,804.1429443359375,4858.800201416016,10.0,3600,0.8,71.80000305175781,5.973243713378906,56,728,3,0,0,14.71022891998291,89.60466003417969,5568,1,0.2481992633,14.46202965668291,2940.813671875,214.05390625000018
2023-04-04 11:12:53.794,2726.759765625,804.7512817382812,4854.6002197265625,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,731,3,0,0,14.71022891998291,89.63800048828125,5570,1,0.2492354883,14.46099343168291,2943.56025390625,216.80048828125018
2023-04-04 11:12:55.810,2725.361328125,804.7512817382812,4858.800201416016,10.0,3600,0.8,71.80000305175781,5.951517105102539,56,733,3,0,0,14.71022891998291,89.67134094238281,5572,1,0.24991959909999997,14.46030932088291,2940.26435546875,214.90302734375018
2023-04-04 11:12:57.839,2723.96337890625,803.5346069335938,4856.999816894531,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,728,3,0,0,14.692522048950195,89.70468139648438,5574,1,0.2481992633,14.444322785650195,2938.61640625,214.65302734375018
2023-04-04 11:12:59.856,2725.361328125,804.1429443359375,4858.800201416016,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,727,3,0,0,14.68366813659668,89.73802185058594,5576,1,0.24785921549999998,14.43580892109668,2935.045849609375,209.68452148437518
2023-04-04 11:13:01.875,2725.361328125,804.1429443359375,4858.800201416016,10.0,3600,0.8,71.80000305175781,5.973243713378906,56,732,3,0,0,14.674816131591797,89.7713623046875,5578,1,0.24957553609999997,14.425240595491797,2932.57392578125,207.21259765625018
2023-04-04 11:13:03.892,2723.96337890625,802.9263305664062,4856.999816894531,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,729,3,0,0,14.701375961303711,89.80470275878906,5580,1,0.2485433263,14.45283263500371,2940.26435546875,216.30097656250018
2023-04-04 11:13:05.908,2723.96337890625,802.9263305664062,4857.599945068359,10.0,3600,0.8,71.80000305175781,6.016697406768799,56,733,3,0,0,14.71022891998291,89.83804321289062,5582,1,0.24991959909999997,14.46030932088291,2941.637646484375,217.67426757812518
2023-04-04 11:13:07.907,2723.96337890625,801.7098999023438,4858.2000732421875,10.0,3600,0.8,71.80000305175781,6.060142517089844,56,731,3,0,0,14.68366813659668,89.87138366699219,5584,1,0.2492354883,14.43443264829668,2935.86982421875,211.90644531250018
