,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 11:13:09.926,2723.96337890625,804.7512817382812,4856.400146484375,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,729,3,0,0,14.701375961303711,89.90472412109375,5586,1,0.2485433263,14.45283263500371,2940.26435546875,216.30097656250018
2023-04-04 11:13:11.956,2722.564697265625,802.9263305664062,4862.400054931641,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,730,3,0,0,14.692522048950195,89.93806457519531,5588,1,0.2488914253,14.443630623650195,2934.221875,211.65717773437518
2023-04-04 11:13:13.955,2722.564697265625,804.1429443359375,4859.399871826172,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,726,3,0,0,14.68366813659668,89.97140502929688,5590,1,0.2475151525,14.43615298409668,2934.77119140625,212.20649414062518
2023-04-04 11:13:15.971,2721.166259765625,801.7098999023438,4856.400146484375,10.0,3600,0.8,71.80000305175781,6.060142517089844,56,730,3,0,0,14.701375961303711,90.00474548339844,5592,1,0.2488914253,14.45248453600371,2941.36298828125,220.19672851562518
2023-04-04 11:13:17.994,2721.166259765625,802.9263305664062,4858.2000732421875,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,729,3,0,0,14.648255348205566,90.0380859375,5594,1,0.2485433263,14.399712021905566,2928.17939453125,207.01313476562518
2023-04-04 11:13:19.001,2721.166259765625,802.9263305664062,4858.2000732421875,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,729,3,0,0,14.674816131591797,90.05475616455078,5595,1,0.2485433263,14.426272805291797,2933.67255859375,212.50629882812518
2023-04-04 11:13:21.020,2721.166259765625,802.9263305664062,4862.400054931641,10.0,3600,0.8,71.80000305175781,6.016697406768799,56,729,3,0,0,14.68366813659668,90.08809661865234,5597,1,0.2485433263,14.43512481029668,2932.57392578125,211.40766601562518
2023-04-04 11:13:23.036,2719.767822265625,802.9263305664062,4858.800201416016,10.0,3600,0.8,71.80000305175781,6.016697406768799,56,729,3,0,0,14.665962219238281,90.1214370727539,5599,1,0.2485433263,14.417418892938281,2931.47529296875,211.70747070312518
2023-04-04 11:13:25.036,2721.166259765625,802.318115234375,4865.999908447266,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,729,3,0,0,14.657108306884766,90.15477752685547,5601,1,0.2485433263,14.408564980584766,2924.3341796875,203.16791992187518
2023-04-04 11:13:27.052,2719.767822265625,805.3594970703125,4862.400054931641,10.0,3600,0.8,71.69999694824219,5.9297943115234375,56,730,3,0,0,14.665962219238281,90.18811798095703,5603,1,0.2488914253,14.417070793938281,2927.904736328125,208.13691406250018
2023-04-04 11:13:29.064,2718.36962890625,802.9263305664062,4860.0,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,727,3,0,0,14.648255348205566,90.2214584350586,5605,1,0.24785921549999998,14.400396132705566,2927.08076171875,208.71113281250018
2023-04-04 11:13:31.086,2719.767822265625,803.5346069335938,4858.800201416016,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,730,3,0,0,14.692522048950195,90.25479888916016,5607,1,0.2488914253,14.443630623650195,2936.96845703125,217.20063476562518
2023-04-04 11:13:33.086,2716.9716796875,802.318115234375,4857.599945068359,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,731,3,0,0,14.648255348205566,90.28813934326172,5609,1,0.2492354883,14.399019859905566,2928.7287109375,211.75703125000018
2023-04-04 11:13:35.103,2715.572998046875,801.7098999023438,4858.800201416016,10.100000381469727,3600,0.8,71.69999694824219,6.16014289855957,56,730,3,0,0,14.665962219238281,90.32147979736328,5611,1,0.2488914253,14.417070793938281,2931.749951171875,216.17695312500018
2023-04-04 11:13:37.120,2715.572998046875,802.318115234375,4864.199981689453,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,729,3,0,0,14.630548477172852,90.35482025146484,5613,1,0.2485433263,14.382005150872851,2919.9396484375,204.36665039062518
2023-04-04 11:13:39.136,2715.572998046875,801.7098999023438,4861.7999267578125,10.100000381469727,3600,0.8,71.69999694824219,6.16014289855957,56,731,3,0,0,14.657108306884766,90.3881607055664,5615,1,0.2492354883,14.407872818584766,2927.630078125,212.05708007812518
2023-04-04 11:13:41.153,2715.572998046875,803.5346069335938,4870.199890136719,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,732,3,0,0,14.648255348205566,90.42150115966797,5617,1,0.24957553609999997,14.398679812105566,2918.566357421875,202.99335937500018
2023-04-04 11:13:43.169,2714.175048828125,802.9263305664062,4861.7999267578125,10.100000381469727,3600,0.8,71.69999694824219,6.116697311401367,56,733,3,0,0,14.665962219238281,90.45484161376953,5619,1,0.24991959909999997,14.416042620138281,2928.7287109375,214.55366210937518
2023-04-04 11:13:45.170,2714.175048828125,803.5346069335938,4869.000091552734,10.200000762939453,3600,0.8,71.80000305175781,6.194971084594727,56,733,3,0,0,14.657108306884766,90.4881820678711,5621,1,0.24991959909999997,14.407188707784766,2921.312939453125,207.13789062500018
2023-04-04 11:13:47.187,2712.776123046875,804.1429443359375,4853.399963378906,10.200000762939453,3600,0.8,71.69999694824219,6.173243999481201,56,731,3,0,0,14.665962219238281,90.52152252197266,5623,1,0.2492354883,14.416726730938281,2935.3205078125,222.54438476562518
2023-04-04 11:13:49.187,2712.776123046875,802.318115234375,4860.0,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,728,3,0,0,14.665962219238281,90.55486297607422,5625,1,0.2481992633,14.417762955938281,2930.9259765625,218.14985351562518
2023-04-04 11:13:51.204,2712.776123046875,802.9263305664062,4862.400054931641,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,732,3,0,0,14.63940143585205,90.58820343017578,5627,1,0.24957553609999997,14.38982589975205,2922.68623046875,209.91010742187518
2023-04-04 11:13:53.220,2711.378173828125,802.9263305664062,4856.400146484375,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,729,3,0,0,14.63940143585205,90.62154388427734,5629,1,0.2485433263,14.39085810955205,2927.630078125,216.25190429687518
2023-04-04 11:13:55.237,2711.378173828125,804.1429443359375,4858.800201416016,10.200000762939453,3600,0.8,71.80000305175781,6.173243999481201,56,728,3,0,0,14.63940143585205,90.6548843383789,5631,1,0.2481992633,14.39120217255205,2925.4328125,214.05463867187518
2023-04-04 11:13:57.247,2711.378173828125,802.9263305664062,4861.199798583984,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,732,3,0,0,14.63940143585205,90.68822479248047,5633,1,0.24957553609999997,14.38982589975205,2923.78486328125,212.40668945312518
2023-04-04 11:13:59.264,2711.378173828125,801.1015625,4858.800201416016,10.200000762939453,3600,0.8,71.80000305175781,6.281867504119873,56,732,3,0,0,14.63940143585205,90.72156524658203,5635,1,0.24957553609999997,14.38982589975205,2925.98212890625,214.60395507812518
2023-04-04 11:14:01.270,2709.979736328125,801.1015625,4861.7999267578125,10.200000762939453,3600,0.8,71.69999694824219,6.281867504119873,56,730,3,0,0,14.630548477172852,90.7549057006836,5637,1,0.2488914253,14.381657051872851,2922.1369140625,212.15717773437518
2023-04-04 11:14:03.267,2709.979736328125,802.318115234375,4863.000183105469,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,727,3,0,0,14.63940143585205,90.78824615478516,5639,1,0.24785921549999998,14.39154222035205,2922.960888671875,212.98115234375018
2023-04-04 11:14:05.284,2709.979736328125,802.9263305664062,4862.400054931641,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,733,3,0,0,14.621694564819336,90.82158660888672,5641,1,0.24991959909999997,14.371774965719336,2918.841015625,208.86127929687518
2023-04-04 11:14:07.304,2709.979736328125,802.318115234375,4857.599945068359,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,733,3,0,0,14.657108306884766,90.85492706298828,5643,1,0.24991959909999997,14.407188707784766,2930.37666015625,220.39692382812518
2023-04-04 11:14:09.321,2711.378173828125,801.7098999023438,4854.000091552734,10.200000762939453,3600,0.8,71.80000305175781,6.260142803192139,56,731,3,0,0,14.63940143585205,90.88826751708984,5645,1,0.2492354883,14.39016594755205,2929.82734375,218.44916992187518
2023-04-04 11:14:11.338,2712.776123046875,802.9263305664062,4864.199981689453,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,731,3,0,0,14.63940143585205,90.9216079711914,5647,1,0.2492354883,14.39016594755205,2921.58759765625,208.81147460937518
2023-04-04 11:14:13.354,2712.776123046875,802.318115234375,4855.199890136719,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,730,3,0,0,14.630548477172852,90.95494842529297,5649,1,0.2488914253,14.381657051872851,2926.806103515625,214.02998046875018
2023-04-04 11:14:15.371,2712.776123046875,802.318115234375,4865.3997802734375,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,732,3,0,0,14.648255348205566,90.98828887939453,5651,1,0.24957553609999997,14.398679812105566,2922.68623046875,209.91010742187518
2023-04-04 11:14:17.386,2714.175048828125,801.7098999023438,4858.2000732421875,10.200000762939453,3600,0.8,71.69999694824219,6.260142803192139,56,728,3,0,0,14.648255348205566,91.0216293334961,5653,1,0.2481992633,14.400056084905566,2928.7287109375,214.55366210937518
2023-04-04 11:14:19.404,2712.776123046875,801.1015625,4861.7999267578125,10.200000762939453,3600,0.8,71.69999694824219,6.281867504119873,56,729,3,0,0,14.612841606140137,91.05496978759766,5655,1,0.2485433263,14.364298279840137,2918.29169921875,205.51557617187518
2023-04-04 11:14:21.421,2714.175048828125,801.1015625,4862.400054931641,10.100000381469727,3600,0.8,71.60000610351562,6.181867599487305,56,731,3,0,0,14.630548477172852,91.08831024169922,5657,1,0.2492354883,14.381312988872851,2921.58759765625,207.41254882812518
2023-04-04 11:14:23.437,2711.378173828125,800.4933471679688,4860.600128173828,10.100000381469727,3600,0.8,71.69999694824219,6.203589916229248,56,731,3,0,0,14.621694564819336,91.12165069580078,5659,1,0.2492354883,14.372459076519336,2921.03828125,209.66010742187518
2023-04-04 11:14:25.454,2712.776123046875,802.318115234375,4858.2000732421875,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,732,3,0,0,14.630548477172852,91.15499114990234,5661,1,0.24957553609999997,14.380972941072852,2924.3341796875,211.55805664062518
2023-04-04 11:14:27.470,2714.175048828125,804.1429443359375,4864.199981689453,10.100000381469727,3600,0.8,71.69999694824219,6.073244094848633,56,731,3,0,0,14.648255348205566,91.1883316040039,5663,1,0.2492354883,14.399019859905566,2922.960888671875,208.78583984375018
2023-04-04 11:14:29.471,2714.175048828125,802.318115234375,4860.0,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,730,3,0,0,14.648255348205566,91.22167205810547,5665,1,0.2488914253,14.399363922905566,2927.08076171875,212.90571289062518
2023-04-04 11:14:31.504,2715.572998046875,802.318115234375,4860.0,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,728,3,0,0,14.630548477172852,91.25501251220703,5667,1,0.2481992633,14.382349213872851,2923.235546875,207.66254882812518
2023-04-04 11:14:33.520,2715.572998046875,804.1429443359375,4859.399871826172,10.0,3600,0.8,71.80000305175781,5.973243713378906,56,730,3,0,0,14.648255348205566,91.2883529663086,5669,1,0.2488914253,14.399363922905566,2926.806103515625,211.23310546875018
2023-04-04 11:14:35.537,2715.572998046875,804.7512817382812,4857.599945068359,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,731,3,0,0,14.657108306884766,91.32169342041016,5671,1,0.2492354883,14.407872818584766,2929.82734375,214.25434570312518
2023-04-04 11:14:37.569,2715.572998046875,804.1429443359375,4860.0,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,732,3,0,0,14.665962219238281,91.35503387451172,5673,1,0.24957553609999997,14.416386683138281,2929.82734375,214.25434570312518
2023-04-04 11:14:39.570,2718.36962890625,802.318115234375,4858.2000732421875,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,727,3,0,0,14.665962219238281,91.38837432861328,5675,1,0.24785921549999998,14.418103003738281,2932.299267578125,213.92963867187518
2023-04-04 11:14:41.584,2721.166259765625,802.9263305664062,4858.800201416016,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,731,3,0,0,14.68366813659668,91.42171478271484,5677,1,0.2492354883,14.43443264829668,2935.3205078125,214.15424804687518
2023-04-04 11:14:43.584,2721.166259765625,802.9263305664062,4867.200164794922,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,729,3,0,0,14.674816131591797,91.4550552368164,5679,1,0.2485433263,14.426272805291797,2927.08076171875,205.91450195312518
2023-04-04 11:14:45.603,2722.564697265625,803.5346069335938,4862.400054931641,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,731,3,0,0,14.674816131591797,91.48839569091797,5681,1,0.2492354883,14.425580643291797,2930.37666015625,207.81196289062518
2023-04-04 11:14:47.602,2722.564697265625,803.5346069335938,4858.2000732421875,9.699999809265137,3600,0.8,71.69999694824219,5.69497013092041,56,734,3,0,0,14.701375961303711,91.52173614501953,5683,1,0.2502676981,14.451108263203711,2939.16572265625,216.60102539062518
2023-04-04 11:14:49.619,2722.564697265625,802.318115234375,4857.599945068359,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,728,3,0,0,14.674816131591797,91.5550765991211,5685,1,0.2481992633,14.426616868291797,2934.77119140625,212.20649414062518
2023-04-04 11:14:51.618,2721.166259765625,801.7098999023438,4860.0,9.699999809265137,3600,0.8,71.69999694824219,5.760141849517822,56,730,3,0,0,14.665962219238281,91.58841705322266,5687,1,0.2488914253,14.417070793938281,2930.9259765625,209.75971679687518
2023-04-04 11:14:53.635,2722.564697265625,802.318115234375,4859.399871826172,9.699999809265137,3600,0.8,71.80000305175781,5.738419532775879,56,730,3,0,0,14.68366813659668,91.62175750732422,5689,1,0.2488914253,14.43477671129668,2934.77119140625,212.20649414062518
2023-04-04 11:14:55.633,2723.96337890625,801.1015625,4857.599945068359,9.59999942779541,3600,0.8,71.69999694824219,5.681866645812988,56,729,3,0,0,14.68366813659668,91.65509796142578,5691,1,0.2485433263,14.43512481029668,2936.96845703125,213.00507812500018
2023-04-04 11:14:57.638,2722.564697265625,800.4933471679688,4860.600128173828,9.59999942779541,3600,0.8,71.69999694824219,5.703588962554932,56,730,3,0,0,14.68366813659668,91.68843841552734,5693,1,0.2488914253,14.43477671129668,2934.77119140625,212.20649414062518
2023-04-04 11:14:59.655,2722.564697265625,801.7098999023438,4861.199798583984,9.59999942779541,3600,0.8,71.69999694824219,5.660141944885254,56,730,3,0,0,14.68366813659668,91.7217788696289,5695,1,0.2488914253,14.43477671129668,2933.67255859375,211.10786132812518
2023-04-04 11:15:01.657,2722.564697265625,802.9263305664062,4855.800018310547,9.59999942779541,3600,0.8,71.60000610351562,5.616696834564209,56,731,3,0,0,14.674816131591797,91.75511932373047,5697,1,0.2492354883,14.425580643291797,2935.595166015625,213.03046875000018
2023-04-04 11:15:03.673,2722.564697265625,801.1015625,4859.399871826172,9.59999942779541,3600,0.8,71.69999694824219,5.681866645812988,56,729,3,0,0,14.692522048950195,91.78845977783203,5699,1,0.2485433263,14.443978722650195,2937.243115234375,214.67841796875018
2023-04-04 11:15:05.673,2723.96337890625,802.9263305664062,4858.800201416016,9.59999942779541,3600,0.8,71.69999694824219,5.616696834564209,56,729,3,0,0,14.68366813659668,91.8218002319336,5701,1,0.2485433263,14.43512481029668,2935.3205078125,211.35712890625018
2023-04-04 11:15:07.689,2723.96337890625,804.1429443359375,4860.0,9.699999809265137,3600,0.8,71.69999694824219,5.673243045806885,56,734,3,0,0,14.68366813659668,91.85514068603516,5703,1,0.2502676981,14.43340043849668,2933.67255859375,209.70917968750018
2023-04-04 11:15:09.707,2725.361328125,803.5346069335938,4858.800201416016,9.699999809265137,3600,0.8,71.60000610351562,5.69497013092041,56,731,3,0,0,14.692522048950195,91.88848114013672,5706,1,0.2492354883,14.443286560650195,2936.96845703125,211.60712890625018
2023-04-04 11:15:11.702,2725.361328125,802.9263305664062,4858.2000732421875,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,729,3,0,0,14.665962219238281,91.92182159423828,5708,1,0.2485433263,14.417418892938281,2932.024609375,206.66328125000018
2023-04-04 11:15:13.721,2728.157958984375,802.9263305664062,4859.399871826172,9.699999809265137,3600,0.8,71.60000610351562,5.716696739196777,56,733,3,0,0,14.701375961303711,91.95516204833984,5710,1,0.24991959909999997,14.45145636220371,2938.341748046875,210.18378906250018
2023-04-04 11:15:15.721,2726.759765625,802.9263305664062,4865.3997802734375,9.699999809265137,3600,0.8,71.60000610351562,5.716696739196777,56,731,3,0,0,14.692522048950195,91.9885025024414,5712,1,0.2492354883,14.443286560650195,2932.024609375,205.26484375000018
2023-04-04 11:15:17.741,2726.759765625,802.9263305664062,4859.399871826172,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,731,3,0,0,14.68366813659668,92.03851318359375,5714,1,0.2492354883,14.43443264829668,2934.77119140625,208.01142578125018
2023-04-04 11:15:19.751,2728.157958984375,802.9263305664062,4859.399871826172,9.59999942779541,3600,0.8,71.69999694824219,5.616696834564209,56,733,3,0,0,14.692522048950195,92.07185363769531,5716,1,0.24991959909999997,14.442602449850195,2936.419140625,208.26118164062518
2023-04-04 11:15:21.758,2728.157958984375,804.1429443359375,4858.2000732421875,9.699999809265137,3600,0.8,71.69999694824219,5.673243045806885,56,733,3,0,0,14.719082832336426,92.10519409179688,5718,1,0.24991959909999997,14.469163233236426,2942.46162109375,214.30366210937518
2023-04-04 11:15:23.757,2728.157958984375,802.9263305664062,4859.399871826172,9.59999942779541,3600,0.8,71.69999694824219,5.616696834564209,56,730,3,0,0,14.701375961303711,92.13853454589844,5720,1,0.2488914253,14.45248453600371,2938.61640625,210.45844726562518
2023-04-04 11:15:25.776,2729.556640625,803.5346069335938,4858.800201416016,9.699999809265137,3600,0.8,71.69999694824219,5.69497013092041,56,726,3,0,0,14.719082832336426,92.171875,5722,1,0.2475151525,14.471567679836426,2943.0109375,213.45429687500018
2023-04-04 11:15:31.167,2729.556640625,804.7512817382812,4864.800109863281,9.59999942779541,3600,0.8,71.69999694824219,5.551516056060791,56,731,3,0,0,14.727935791015625,92.2552261352539,5727,1,0.2492354883,14.478700302715625,2939.440380859375,209.88374023437518
2023-04-04 11:15:33.200,2730.954833984375,804.7512817382812,4860.0,9.699999809265137,3600,0.8,71.60000610351562,5.651516437530518,56,729,3,0,0,14.719082832336426,92.28856658935547,5729,1,0.2485433263,14.470539506036426,2941.36298828125,210.40815429687518
2023-04-04 11:15:35.199,2728.157958984375,802.9263305664062,4858.800201416016,9.59999942779541,3600,0.8,71.69999694824219,5.616696834564209,56,730,3,0,0,14.719082832336426,92.32190704345703,5731,1,0.2488914253,14.470191407036426,2943.0109375,214.85297851562518
2023-04-04 11:15:37.219,2729.556640625,801.7098999023438,4858.2000732421875,9.59999942779541,3600,0.8,71.69999694824219,5.660141944885254,56,730,3,0,0,14.71022891998291,92.3552474975586,5733,1,0.2488914253,14.46133749468291,2941.9123046875,212.35566406250018
2023-04-04 11:15:39.216,2729.556640625,802.9263305664062,4861.7999267578125,9.59999942779541,3600,0.8,71.69999694824219,5.616696834564209,56,728,3,0,0,14.701375961303711,92.38858795166016,5735,1,0.2481992633,14.45317669800371,2936.96845703125,207.41181640625018
2023-04-04 11:15:41.235,2729.556640625,802.9263305664062,4859.399871826172,9.59999942779541,3600,0.8,71.60000610351562,5.616696834564209,56,730,3,0,0,14.727935791015625,92.42192840576172,5737,1,0.2488914253,14.479044365715625,2944.1095703125,214.55292968750018
2023-04-04 11:15:43.248,2729.556640625,803.5346069335938,4858.800201416016,9.59999942779541,3600,0.8,71.69999694824219,5.594969749450684,56,729,3,0,0,14.71022891998291,92.45526885986328,5739,1,0.2485433263,14.46168559368291,2940.813671875,211.25703125000018
2023-04-04 11:15:45.251,2729.556640625,804.7512817382812,4859.399871826172,9.59999942779541,3600,0.8,71.69999694824219,5.551516056060791,56,731,3,0,0,14.71022891998291,92.48860931396484,5741,1,0.2492354883,14.46099343168291,2939.7150390625,210.15839843750018
2023-04-04 11:15:47.269,2730.954833984375,802.9263305664062,4855.800018310547,9.59999942779541,3600,0.8,71.69999694824219,5.616696834564209,56,731,3,0,0,14.719082832336426,92.5219497680664,5743,1,0.2492354883,14.469847344036426,2945.208203125,214.25336914062518
2023-04-04 11:15:49.269,2730.954833984375,802.318115234375,4862.400054931641,9.59999942779541,3600,0.8,71.60000610351562,5.638419151306152,56,728,3,0,0,14.701375961303711,92.55529022216797,5745,1,0.2481992633,14.45317669800371,2936.419140625,205.46430664062518
2023-04-04 11:15:51.300,2729.556640625,804.1429443359375,4860.0,9.59999942779541,3600,0.8,71.69999694824219,5.573243141174316,56,731,3,0,0,14.68366813659668,92.58863067626953,5747,1,0.2492354883,14.43443264829668,2933.67255859375,204.11591796875018
2023-04-04 11:15:53.300,2728.157958984375,804.1429443359375,4856.400146484375,9.59999942779541,3600,0.8,71.69999694824219,5.573243141174316,56,730,3,0,0,14.701375961303711,92.6219711303711,5749,1,0.2488914253,14.45248453600371,2940.26435546875,212.10639648437518
2023-04-04 11:15:55.319,2729.556640625,802.9263305664062,4859.399871826172,9.59999942779541,3600,0.8,71.69999694824219,5.616696834564209,56,727,3,0,0,14.71022891998291,92.65531158447266,5751,1,0.24785921549999998,14.46236970448291,2940.813671875,211.25703125000018
2023-04-04 11:15:57.320,2729.556640625,802.9263305664062,4861.199798583984,9.59999942779541,3600,0.8,71.60000610351562,5.616696834564209,56,730,3,0,0,14.701375961303711,92.68865203857422,5753,1,0.2488914253,14.45248453600371,2936.96845703125,207.41181640625018
2023-04-04 11:15:59.349,2728.157958984375,802.318115234375,4860.600128173828,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,729,3,0,0,14.701375961303711,92.72199249267578,5755,1,0.2485433263,14.45283263500371,2938.06708984375,209.90913085937518
2023-04-04 11:16:01.353,2726.759765625,802.318115234375,4858.2000732421875,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,731,3,0,0,14.701375961303711,92.75533294677734,5757,1,0.2492354883,14.45214047300371,2939.7150390625,212.95527343750018
2023-04-04 11:16:03.379,2726.759765625,804.1429443359375,4859.399871826172,9.799999237060547,3600,0.8,71.69999694824219,5.773243427276611,56,729,3,0,0,14.701375961303711,92.7886734008789,5759,1,0.2485433263,14.45283263500371,2938.06708984375,211.30732421875018
2023-04-04 11:16:05.398,2726.759765625,804.7512817382812,4858.800201416016,9.799999237060547,3600,0.8,71.69999694824219,5.751516342163086,56,732,3,0,0,14.692522048950195,92.82201385498047,5761,1,0.24957553609999997,14.442946512850195,2936.419140625,209.65937500000018
2023-04-04 11:16:07.415,2728.157958984375,802.9263305664062,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,733,3,0,0,14.701375961303711,92.85535430908203,5763,1,0.24991959909999997,14.45145636220371,2937.792431640625,209.63447265625018
2023-04-04 11:16:09.431,2728.157958984375,802.9263305664062,4865.3997802734375,9.899999618530273,3600,0.8,71.60000610351562,5.916697025299072,56,729,3,0,0,14.692522048950195,92.8886947631836,5765,1,0.2485433263,14.443978722650195,2932.024609375,203.86665039062518
2023-04-04 11:16:11.453,2726.759765625,802.9263305664062,4860.0,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,728,3,0,0,14.692522048950195,92.92203521728516,5767,1,0.2481992633,14.444322785650195,2936.419140625,209.65937500000018
2023-04-04 11:16:13.470,2726.759765625,802.9263305664062,4860.600128173828,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,731,3,0,0,14.68366813659668,92.95537567138672,5769,1,0.2492354883,14.43443264829668,2933.67255859375,206.91279296875018
2023-04-04 11:16:15.484,2725.361328125,802.318115234375,4861.7999267578125,9.899999618530273,3600,0.8,71.60000610351562,5.938419818878174,56,731,3,0,0,14.701375961303711,92.98871612548828,5771,1,0.2492354883,14.45214047300371,2936.96845703125,211.60712890625018
2023-04-04 11:16:17.498,2725.361328125,802.9263305664062,4860.0,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,730,3,0,0,14.665962219238281,93.02205657958984,5773,1,0.2488914253,14.417070793938281,2930.37666015625,205.01533203125018
2023-04-04 11:16:19.502,2726.759765625,802.318115234375,4861.7999267578125,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,727,3,0,0,14.68366813659668,93.0553970336914,5775,1,0.24785921549999998,14.43580892109668,2933.1232421875,206.36347656250018
2023-04-04 11:16:21.515,2725.361328125,802.9263305664062,4864.199981689453,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,728,3,0,0,14.657108306884766,93.08873748779297,5777,1,0.2481992633,14.408909043584766,2925.4328125,200.07148437500018
2023-04-04 11:16:23.536,2723.96337890625,802.318115234375,4856.400146484375,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,732,3,0,0,14.68366813659668,93.12207794189453,5779,1,0.24957553609999997,14.43409260049668,2936.96845703125,213.00507812500018
2023-04-04 11:16:25.553,2723.96337890625,803.5346069335938,4861.7999267578125,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,728,3,0,0,14.674816131591797,93.1554183959961,5781,1,0.2481992633,14.426616868291797,2930.9259765625,206.96259765625018
2023-04-04 11:16:27.569,2723.96337890625,803.5346069335938,4856.400146484375,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,731,3,0,0,14.692522048950195,93.18875885009766,5783,1,0.2492354883,14.443286560650195,2938.61640625,214.65302734375018
2023-04-04 11:16:29.586,2722.564697265625,803.5346069335938,4858.2000732421875,10.0,3600,0.8,71.80000305175781,5.994970321655273,56,732,3,0,0,14.68366813659668,93.22209930419922,5785,1,0.24957553609999997,14.43409260049668,2935.3205078125,212.75581054687518
2023-04-04 11:16:31.604,2721.166259765625,801.7098999023438,4861.7999267578125,10.0,3600,0.8,71.69999694824219,6.060142517089844,56,729,3,0,0,14.674816131591797,93.25543975830078,5787,1,0.2485433263,14.426272805291797,2931.47529296875,210.30903320312518
2023-04-04 11:16:33.620,2722.564697265625,801.1015625,4862.400054931641,10.0,3600,0.8,71.69999694824219,6.081867218017578,56,732,3,0,0,14.68366813659668,93.28878021240234,5789,1,0.24957553609999997,14.43409260049668,2932.848583984375,210.28388671875018
2023-04-04 11:16:35.636,2722.564697265625,802.318115234375,4863.599853515625,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,729,3,0,0,14.68366813659668,93.3221206665039,5791,1,0.2485433263,14.43512481029668,2931.749951171875,209.18525390625018
2023-04-04 11:16:37.637,2722.564697265625,801.7098999023438,4861.199798583984,10.0,3600,0.8,71.69999694824219,6.060142517089844,56,727,3,0,0,14.657108306884766,93.35546112060547,5793,1,0.24785921549999998,14.409249091384766,2928.17939453125,205.61469726562518
2023-04-04 11:16:39.654,2721.166259765625,802.318115234375,4860.600128173828,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,731,3,0,0,14.657108306884766,93.38880157470703,5795,1,0.2492354883,14.407872818584766,2928.17939453125,207.01313476562518
2023-04-04 11:16:41.685,2721.166259765625,802.9263305664062,4857.599945068359,10.100000381469727,3600,0.8,71.69999694824219,6.116697311401367,56,728,3,0,0,14.665962219238281,93.4221420288086,5797,1,0.2481992633,14.417762955938281,2932.57392578125,211.40766601562518
2023-04-04 11:16:43.682,2719.767822265625,801.1015625,4860.600128173828,10.100000381469727,3600,0.8,71.60000610351562,6.181867599487305,56,729,3,0,0,14.657108306884766,93.45548248291016,5799,1,0.2485433263,14.408564980584766,2928.7287109375,208.96088867187518
2023-04-04 11:16:45.703,2719.767822265625,801.7098999023438,4858.2000732421875,10.200000762939453,3600,0.8,71.69999694824219,6.260142803192139,56,732,3,0,0,14.68366813659668,93.48882293701172,5802,1,0.24957553609999997,14.43409260049668,2935.86982421875,216.10200195312518
2023-04-04 11:16:47.719,2721.166259765625,802.318115234375,4859.399871826172,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,731,3,0,0,14.665962219238281,93.52216339111328,5804,1,0.2492354883,14.416726730938281,2930.9259765625,209.75971679687518
2023-04-04 11:16:49.719,2719.767822265625,802.9263305664062,4863.000183105469,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,733,3,0,0,14.665962219238281,93.55550384521484,5806,1,0.24991959909999997,14.416042620138281,2927.904736328125,208.13691406250018
2023-04-04 11:16:51.753,2719.767822265625,802.9263305664062,4861.7999267578125,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,731,3,0,0,14.68366813659668,93.5888442993164,5808,1,0.2492354883,14.43443264829668,2932.848583984375,213.08076171875018
2023-04-04 11:16:53.754,2718.36962890625,802.318115234375,4861.199798583984,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,729,3,0,0,14.665962219238281,93.62218475341797,5810,1,0.2485433263,14.417418892938281,2929.82734375,211.45771484375018
2023-04-04 11:16:55.770,2716.9716796875,802.9263305664062,4863.599853515625,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,728,3,0,0,14.648255348205566,93.65552520751953,5812,1,0.2481992633,14.400056084905566,2924.059521484375,207.08784179687518
2023-04-04 11:16:57.786,2718.36962890625,805.3594970703125,4856.400146484375,10.200000762939453,3600,0.8,71.80000305175781,6.129794597625732,56,728,3,0,0,14.665962219238281,93.6888656616211,5814,1,0.2481992633,14.417762955938281,2932.57392578125,214.20429687500018
2023-04-04 11:16:59.802,2718.36962890625,802.318115234375,4860.600128173828,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,732,3,0,0,14.657108306884766,93.72220611572266,5816,1,0.24957553609999997,14.407532770784766,2928.17939453125,209.80976562500018
2023-04-04 11:17:01.820,2716.9716796875,802.9263305664062,4855.199890136719,10.200000762939453,3600,0.8,71.80000305175781,6.216697692871094,56,728,3,0,0,14.648255348205566,93.75554656982422,5818,1,0.2481992633,14.400056084905566,2930.37666015625,213.40498046875018
2023-04-04 11:17:03.834,2715.572998046875,802.318115234375,4865.3997802734375,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,729,3,0,0,14.63940143585205,93.78888702392578,5820,1,0.2485433263,14.39085810955205,2921.03828125,205.46528320312518
2023-04-04 11:17:05.835,2715.572998046875,802.318115234375,4861.199798583984,10.200000762939453,3600,0.8,71.80000305175781,6.238420486450195,56,731,3,0,0,14.648255348205566,93.82222747802734,5822,1,0.2492354883,14.399019859905566,2925.98212890625,210.40913085937518
2023-04-04 11:17:07.848,2716.9716796875,803.5346069335938,4860.0,10.200000762939453,3600,0.8,71.80000305175781,6.194971084594727,56,731,3,0,0,14.665962219238281,93.8555679321289,5824,1,0.2492354883,14.416726730938281,2930.37666015625,213.40498046875018
2023-04-04 11:17:09.869,2714.175048828125,802.9263305664062,4863.000183105469,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,733,3,0,0,14.657108306884766,93.88890838623047,5826,1,0.24991959909999997,14.407188707784766,2925.98212890625,211.80708007812518
2023-04-04 11:17:11.871,2712.776123046875,802.9263305664062,4854.6002197265625,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,728,3,0,0,14.621694564819336,93.92224884033203,5828,1,0.2481992633,14.373495301519336,2925.4328125,212.65668945312518
2023-04-04 11:17:13.883,2711.378173828125,804.7512817382812,4861.199798583984,10.100000381469727,3600,0.8,71.69999694824219,6.051517009735107,56,731,3,0,0,14.657108306884766,93.9555892944336,5830,1,0.2492354883,14.407872818584766,2927.08076171875,215.70258789062518
2023-04-04 11:17:15.897,2711.378173828125,802.9263305664062,4854.6002197265625,10.100000381469727,3600,0.8,71.80000305175781,6.116697311401367,56,731,3,0,0,14.630548477172852,93.98892974853516,5832,1,0.2492354883,14.381312988872851,2927.08076171875,215.70258789062518
2023-04-04 11:17:17.903,2711.378173828125,801.1015625,4860.600128173828,10.100000381469727,3600,0.8,71.69999694824219,6.181867599487305,56,730,3,0,0,14.603987693786621,94.02227020263672,5834,1,0.2488914253,14.355096268486621,2917.19306640625,205.81489257812518
2023-04-04 11:17:19.914,2709.979736328125,802.318115234375,4862.400054931641,10.100000381469727,3600,0.8,71.80000305175781,6.138420104980469,56,729,3,0,0,14.612841606140137,94.05561065673828,5836,1,0.2485433263,14.364298279840137,2917.7423828125,207.76264648437518
2023-04-04 11:17:21.937,2709.979736328125,804.1429443359375,4856.400146484375,10.100000381469727,3600,0.8,71.69999694824219,6.073244094848633,56,731,3,0,0,14.63940143585205,94.08895111083984,5838,1,0.2492354883,14.39016594755205,2927.08076171875,217.10102539062518
2023-04-04 11:17:23.954,2709.979736328125,801.7098999023438,4860.0,10.100000381469727,3600,0.8,71.69999694824219,6.16014289855957,56,726,3,0,0,14.621694564819336,94.1222915649414,5840,1,0.2475151525,14.374179412319336,2921.58759765625,211.60786132812518
2023-04-04 11:17:25.953,2708.58154296875,801.7098999023438,4860.600128173828,10.100000381469727,3600,0.8,71.69999694824219,6.16014289855957,56,731,3,0,0,14.621694564819336,94.17230224609375,5842,1,0.2492354883,14.372459076519336,2921.03828125,212.45673828125018
2023-04-04 11:17:27.967,2708.58154296875,802.318115234375,4858.800201416016,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,730,3,0,0,14.630548477172852,94.20564270019531,5844,1,0.2488914253,14.381657051872851,2924.059521484375,215.47797851562518
2023-04-04 11:17:29.982,2707.18310546875,801.7098999023438,4862.400054931641,10.100000381469727,3600,0.8,71.69999694824219,6.16014289855957,56,732,3,0,0,14.603987693786621,94.23898315429688,5846,1,0.24957553609999997,14.354412157686621,2915.5451171875,208.36201171875018
2023-04-04 11:17:31.989,2707.18310546875,802.9263305664062,4855.199890136719,10.100000381469727,3600,0.8,71.69999694824219,6.116697311401367,56,725,3,0,0,14.630548477172852,94.27232360839844,5848,1,0.2471670535,14.383381423672851,2927.08076171875,219.89765625000018
2023-04-04 11:17:34.005,2707.18310546875,801.1015625,4864.199981689453,10.100000381469727,3600,0.8,71.69999694824219,6.181867599487305,56,731,3,0,0,14.612841606140137,94.3056640625,5850,1,0.2492354883,14.363606117840137,2916.369091796875,209.18598632812518
2023-04-04 11:17:36.037,2708.58154296875,802.9263305664062,4861.7999267578125,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,730,3,0,0,14.612841606140137,94.33900451660156,5852,1,0.2488914253,14.363950180840137,2917.7423828125,209.16083984375018
2023-04-04 11:17:38.054,2711.378173828125,803.5346069335938,4860.0,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,728,3,0,0,14.621694564819336,94.37234497070312,5854,1,0.2481992633,14.373495301519336,2921.03828125,209.66010742187518
2023-04-04 11:17:40.070,2712.776123046875,802.9263305664062,4857.599945068359,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,734,3,0,0,14.63940143585205,94.40568542480469,5856,1,0.2502676981,14.38913373775205,2926.5314453125,213.75532226562518
2023-04-04 11:17:42.103,2711.378173828125,802.9263305664062,4861.199798583984,10.200000762939453,3600,0.8,71.69999694824219,6.216697692871094,56,732,3,0,0,14.657108306884766,94.43902587890625,5858,1,0.24957553609999997,14.407532770784766,2927.630078125,216.25190429687518
2023-04-04 11:17:44.103,2712.776123046875,803.5346069335938,4862.400054931641,10.200000762939453,3600,0.8,71.69999694824219,6.194971084594727,56,730,3,0,0,14.630548477172852,94.47236633300781,5860,1,0.2488914253,14.381657051872851,2921.03828125,208.26215820312518
2023-04-04 11:17:46.136,2712.776123046875,802.318115234375,4861.7999267578125,10.200000762939453,3600,0.8,71.69999694824219,6.238420486450195,56,730,3,0,0,14.648255348205566,94.50570678710938,5862,1,0.2488914253,14.399363922905566,2925.4328125,212.65668945312518
2023-04-04 11:17:48.153,2712.776123046875,801.7098999023438,4858.800201416016,10.100000381469727,3600,0.8,71.69999694824219,6.16014289855957,56,728,3,0,0,14.648255348205566,94.53904724121094,5864,1,0.2481992633,14.400056084905566,2928.17939453125,215.40327148437518
2023-04-04 11:17:50.169,2714.175048828125,803.5346069335938,4863.000183105469,10.100000381469727,3600,0.8,71.60000610351562,6.094970703125,56,730,3,0,0,14.621694564819336,94.5723876953125,5866,1,0.2488914253,14.372803139519336,2918.566357421875,204.39130859375018
2023-04-04 11:17:52.169,2712.776123046875,804.1429443359375,4860.0,10.100000381469727,3600,0.8,71.60000610351562,6.073244094848633,56,731,3,0,0,14.630548477172852,94.60572814941406,5868,1,0.2492354883,14.381312988872851,2922.411572265625,209.63544921875018
2023-04-04 11:17:54.202,2714.175048828125,804.1429443359375,4857.599945068359,10.100000381469727,3600,0.8,71.69999694824219,6.073244094848633,56,727,3,0,0,14.657108306884766,94.63906860351562,5870,1,0.24785921549999998,14.409249091384766,2930.37666015625,216.20161132812518
2023-04-04 11:17:56.202,2712.776123046875,804.1429443359375,4858.2000732421875,10.100000381469727,3600,0.8,71.69999694824219,6.073244094848633,56,729,3,0,0,14.648255348205566,94.67240905761719,5872,1,0.2485433263,14.399712021905566,2927.630078125,214.85395507812518
2023-04-04 11:17:58.235,2715.572998046875,803.5346069335938,4858.2000732421875,10.100000381469727,3600,0.8,71.69999694824219,6.094970703125,56,727,3,0,0,14.665962219238281,94.70574951171875,5874,1,0.24785921549999998,14.418103003738281,2932.024609375,216.45161132812518
2023-04-04 11:18:00.252,2715.572998046875,802.318115234375,4862.400054931641,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,729,3,0,0,14.648255348205566,94.73908996582031,5876,1,0.2485433263,14.399712021905566,2925.158154296875,209.58515625000018
2023-04-04 11:18:02.264,2715.572998046875,802.318115234375,4858.800201416016,10.0,3600,0.8,71.60000610351562,6.038419723510742,56,728,3,0,0,14.648255348205566,94.77243041992188,5878,1,0.2481992633,14.400056084905566,2927.904736328125,212.33173828125018
2023-04-04 11:18:04.269,2715.572998046875,801.7098999023438,4860.600128173828,10.0,3600,0.8,71.69999694824219,6.060142517089844,56,730,3,0,0,14.665962219238281,94.80577087402344,5880,1,0.2488914253,14.417070793938281,2930.37666015625,214.80366210937518
2023-04-04 11:18:06.301,2716.9716796875,803.5346069335938,4860.600128173828,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,731,3,0,0,14.665962219238281,94.839111328125,5882,1,0.2492354883,14.416726730938281,2929.82734375,212.85566406250018
2023-04-04 11:18:08.319,2716.9716796875,802.318115234375,4858.800201416016,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,731,3,0,0,14.648255348205566,94.87245178222656,5884,1,0.2492354883,14.399019859905566,2927.630078125,210.65839843750018
2023-04-04 11:18:10.335,2716.9716796875,802.318115234375,4858.800201416016,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,728,3,0,0,14.657108306884766,94.90579223632812,5886,1,0.2481992633,14.408909043584766,2929.82734375,212.85566406250018
2023-04-04 11:18:12.349,2718.36962890625,803.5346069335938,4863.000183105469,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,728,3,0,0,14.657108306884766,94.93913269042969,5888,1,0.2481992633,14.408909043584766,2926.256787109375,207.88715820312518
2023-04-04 11:18:14.349,2719.767822265625,803.5346069335938,4858.2000732421875,10.0,3600,0.8,71.60000610351562,5.994970321655273,56,728,3,0,0,14.68366813659668,94.97247314453125,5890,1,0.2481992633,14.43546887329668,2935.595166015625,215.82734375000018
2023-04-04 11:18:16.370,2721.166259765625,804.1429443359375,4859.399871826172,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,728,3,0,0,14.692522048950195,95.00581359863281,5892,1,0.2481992633,14.444322785650195,2936.419140625,215.25288085937518
2023-04-04 11:18:18.386,2721.166259765625,802.9263305664062,4860.0,10.0,3600,0.8,71.60000610351562,6.016697406768799,56,730,3,0,0,14.68366813659668,95.03915405273438,5894,1,0.2488914253,14.43477671129668,2934.221875,213.05561523437518
2023-04-04 11:18:20.386,2721.166259765625,802.318115234375,4856.400146484375,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,728,3,0,0,14.674816131591797,95.07249450683594,5896,1,0.2481992633,14.426616868291797,2935.3205078125,214.15424804687518
2023-04-04 11:18:22.404,2721.166259765625,803.5346069335938,4860.0,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,730,3,0,0,14.665962219238281,95.1058349609375,5898,1,0.2488914253,14.417070793938281,2930.37666015625,209.21040039062518
2023-04-04 11:18:24.404,2723.96337890625,802.318115234375,4862.400054931641,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,734,3,0,0,14.674816131591797,95.13917541503906,5900,1,0.2502676981,14.424548433491797,2930.37666015625,206.41328125000018
2023-04-04 11:18:26.420,2725.361328125,804.1429443359375,4864.800109863281,9.899999618530273,3600,0.8,71.69999694824219,5.87324333190918,56,731,3,0,0,14.692522048950195,95.17251586914062,5902,1,0.2492354883,14.443286560650195,2932.024609375,206.66328125000018
2023-04-04 11:18:28.437,2725.361328125,802.318115234375,4860.0,9.899999618530273,3600,0.8,71.60000610351562,5.938419818878174,56,729,3,0,0,14.68366813659668,95.20585632324219,5904,1,0.2485433263,14.43512481029668,2934.496533203125,209.13520507812518
2023-04-04 11:18:30.454,2725.361328125,803.5346069335938,4857.599945068359,9.899999618530273,3600,0.8,71.69999694824219,5.894970417022705,56,731,3,0,0,14.692522048950195,95.23919677734375,5906,1,0.2492354883,14.443286560650195,2937.792431640625,212.43110351562518
2023-04-04 11:18:32.470,2725.361328125,804.1429443359375,4858.2000732421875,9.899999618530273,3600,0.8,71.69999694824219,5.87324333190918,56,730,3,0,0,14.68366813659668,95.27253723144531,5908,1,0.2488914253,14.43477671129668,2935.3205078125,209.95917968750018
2023-04-04 11:18:34.487,2725.361328125,805.3594970703125,4860.600128173828,9.899999618530273,3600,0.8,71.69999694824219,5.829793930053711,56,730,3,0,0,14.701375961303711,95.30587768554688,5910,1,0.2488914253,14.45248453600371,2936.96845703125,211.60712890625018
2023-04-04 11:18:36.503,2725.361328125,804.7512817382812,4862.400054931641,9.899999618530273,3600,0.8,71.69999694824219,5.8515167236328125,56,729,3,0,0,14.68366813659668,95.33921813964844,5912,1,0.2485433263,14.43512481029668,2932.024609375,206.66328125000018
2023-04-04 11:18:38.520,2725.361328125,802.9263305664062,4856.999816894531,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,729,3,0,0,14.692522048950195,95.37255859375,5914,1,0.2485433263,14.443978722650195,2938.61640625,213.25507812500018
2023-04-04 11:18:40.536,2725.361328125,803.5346069335938,4860.600128173828,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,731,3,0,0,14.701375961303711,95.40589904785156,5916,1,0.2492354883,14.45214047300371,2937.5177734375,212.15644531250018
2023-04-04 11:18:42.554,2723.96337890625,804.7512817382812,4859.399871826172,9.799999237060547,3600,0.8,71.69999694824219,5.751516342163086,56,729,3,0,0,14.701375961303711,95.43923950195312,5918,1,0.2485433263,14.45283263500371,2938.06708984375,214.10371093750018
2023-04-04 11:18:44.570,2726.759765625,802.9263305664062,4861.7999267578125,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,729,3,0,0,14.701375961303711,95.47257995605469,5920,1,0.2485433263,14.45283263500371,2936.96845703125,210.20869140625018
2023-04-04 11:18:46.570,2725.361328125,802.318115234375,4858.2000732421875,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,731,3,0,0,14.719082832336426,95.50592041015625,5922,1,0.2492354883,14.469847344036426,2943.56025390625,218.19892578125018
2023-04-04 11:18:48.587,2728.157958984375,802.9263305664062,4860.600128173828,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,727,3,0,0,14.692522048950195,95.53926086425781,5924,1,0.24785921549999998,14.444662833450195,2935.86982421875,207.71186523437518
2023-04-04 11:18:50.584,2726.759765625,801.7098999023438,4863.000183105469,9.799999237060547,3600,0.8,71.80000305175781,5.860142230987549,56,731,3,0,0,14.701375961303711,95.57260131835938,5926,1,0.2492354883,14.45214047300371,2935.86982421875,209.11005859375018
2023-04-04 11:18:52.587,2725.361328125,801.1015625,4862.400054931641,9.799999237060547,3600,0.8,71.60000610351562,5.881866931915283,56,729,3,0,0,14.68366813659668,95.60594177246094,5928,1,0.2485433263,14.43512481029668,2933.1232421875,207.76191406250018
2023-04-04 11:18:54.604,2726.759765625,801.7098999023438,4862.400054931641,9.799999237060547,3600,0.8,71.69999694824219,5.860142230987549,56,729,3,0,0,14.692522048950195,95.6392822265625,5930,1,0.2485433263,14.443978722650195,2934.77119140625,208.01142578125018
2023-04-04 11:18:56.604,2728.157958984375,801.1015625,4861.199798583984,9.799999237060547,3600,0.8,71.80000305175781,5.881866931915283,56,729,3,0,0,14.68366813659668,95.67262268066406,5932,1,0.2485433263,14.43512481029668,2933.947216796875,205.78925781250018
2023-04-04 11:18:58.615,2726.759765625,804.7512817382812,4856.999816894531,9.799999237060547,3600,0.8,71.69999694824219,5.751516342163086,56,730,3,0,0,14.692522048950195,95.70596313476562,5934,1,0.2488914253,14.443630623650195,2938.06708984375,211.30732421875018
2023-04-04 11:19:00.635,2726.759765625,804.7512817382812,4857.599945068359,9.899999618530273,3600,0.8,71.80000305175781,5.8515167236328125,56,729,3,0,0,14.692522048950195,95.73930358886719,5936,1,0.2485433263,14.443978722650195,2937.5177734375,210.75800781250018
2023-04-04 11:19:02.648,2726.759765625,804.7512817382812,4857.599945068359,9.899999618530273,3600,0.8,71.69999694824219,5.8515167236328125,56,725,3,0,0,14.68366813659668,95.77264404296875,5938,1,0.2471670535,14.43650108309668,2935.86982421875,209.11005859375018
2023-04-04 11:19:04.655,2726.759765625,804.1429443359375,4860.0,9.899999618530273,3600,0.8,71.80000305175781,5.87324333190918,56,732,3,0,0,14.71022891998291,95.80598449707031,5940,1,0.24957553609999997,14.46065338388291,2939.440380859375,212.68061523437518
2023-04-04 11:19:06.664,2726.759765625,803.5346069335938,4860.0,9.899999618530273,3600,0.8,71.69999694824219,5.894970417022705,56,731,3,0,0,14.719082832336426,95.83932495117188,5942,1,0.2492354883,14.469847344036426,2941.637646484375,214.87788085937518
2023-04-04 11:19:08.668,2728.157958984375,802.318115234375,4856.400146484375,9.899999618530273,3600,0.8,71.80000305175781,5.938419818878174,56,731,3,0,0,14.71022891998291,95.87266540527344,5944,1,0.2492354883,14.46099343168291,2943.0109375,214.85297851562518
2023-04-04 11:19:10.686,2726.759765625,802.318115234375,4860.600128173828,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,728,3,0,0,14.692522048950195,95.906005859375,5946,1,0.2481992633,14.444322785650195,2935.86982421875,209.11005859375018
2023-04-04 11:19:12.706,2728.157958984375,802.9263305664062,4860.600128173828,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,731,3,0,0,14.701375961303711,95.93934631347656,5949,1,0.2492354883,14.45214047300371,2937.5177734375,209.35981445312518
2023-04-04 11:19:14.699,2729.556640625,805.3594970703125,4862.400054931641,9.899999618530273,3600,0.8,71.69999694824219,5.829793930053711,56,728,3,0,0,14.701375961303711,95.97268676757812,5951,1,0.2481992633,14.45317669800371,2935.595166015625,206.03852539062518
2023-04-04 11:19:16.722,2728.157958984375,803.5346069335938,4861.7999267578125,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,731,3,0,0,14.701375961303711,96.00602722167969,5953,1,0.2492354883,14.45214047300371,2936.419140625,208.26118164062518
2023-04-04 11:19:18.734,2729.556640625,802.9263305664062,4858.2000732421875,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,730,3,0,0,14.692522048950195,96.03936767578125,5955,1,0.2488914253,14.443630623650195,2937.5177734375,207.96113281250018
2023-04-04 11:19:20.755,2729.556640625,802.9263305664062,4860.600128173828,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,730,3,0,0,14.701375961303711,96.07270812988281,5957,1,0.2488914253,14.45248453600371,2937.5177734375,207.96113281250018
