,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 11:19:22.757,2730.954833984375,804.1429443359375,4860.600128173828,9.899999618530273,3600,0.8,71.80000305175781,5.87324333190918,56,731,3,0,0,14.719082832336426,96.10604858398438,5959,1,0.2492354883,14.469847344036426,2940.813671875,209.85883789062518
2023-04-04 11:19:24.768,2729.556640625,804.1429443359375,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.773243427276611,56,732,3,0,0,14.719082832336426,96.13938903808594,5961,1,0.24957553609999997,14.469507296236426,2941.36298828125,211.80634765625018
2023-04-04 11:19:26.790,2729.556640625,802.9263305664062,4856.400146484375,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,733,3,0,0,14.727935791015625,96.1727294921875,5963,1,0.24991959909999997,14.478016191915625,2946.3068359375,216.75019531250018
2023-04-04 11:19:28.790,2728.157958984375,802.318115234375,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,730,3,0,0,14.71022891998291,96.20606994628906,5965,1,0.2488914253,14.46133749468291,2940.26435546875,212.10639648437518
2023-04-04 11:19:30.802,2728.157958984375,803.5346069335938,4859.399871826172,9.799999237060547,3600,0.8,71.80000305175781,5.7949700355529785,56,731,3,0,0,14.701375961303711,96.23941040039062,5967,1,0.2492354883,14.45214047300371,2938.06708984375,209.90913085937518
2023-04-04 11:19:32.823,2729.556640625,804.7512817382812,4862.400054931641,9.799999237060547,3600,0.8,71.80000305175781,5.751516342163086,56,731,3,0,0,14.701375961303711,96.27275085449219,5969,1,0.2492354883,14.45214047300371,2935.595166015625,206.03852539062518
2023-04-04 11:19:34.823,2726.759765625,804.7512817382812,4858.2000732421875,9.799999237060547,3600,0.8,71.80000305175781,5.751516342163086,56,732,3,0,0,14.692522048950195,96.30609130859375,5971,1,0.24957553609999997,14.442946512850195,2936.96845703125,210.20869140625018
2023-04-04 11:19:36.834,2728.157958984375,802.318115234375,4860.0,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,728,3,0,0,14.71022891998291,96.33943176269531,5973,1,0.2481992633,14.46202965668291,2940.26435546875,212.10639648437518
2023-04-04 11:19:38.834,2726.759765625,802.9263305664062,4859.399871826172,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,727,3,0,0,14.692522048950195,96.37277221679688,5975,1,0.24785921549999998,14.444662833450195,2936.96845703125,210.20869140625018
2023-04-04 11:19:40.851,2728.157958984375,804.1429443359375,4861.7999267578125,9.799999237060547,3600,0.8,71.80000305175781,5.773243427276611,56,728,3,0,0,14.701375961303711,96.40611267089844,5977,1,0.2481992633,14.45317669800371,2936.419140625,208.26118164062518
2023-04-04 11:19:42.857,2726.759765625,801.7098999023438,4859.399871826172,9.799999237060547,3600,0.8,71.80000305175781,5.860142230987549,56,729,3,0,0,14.701375961303711,96.439453125,5979,1,0.2485433263,14.45283263500371,2939.16572265625,212.40595703125018
2023-04-04 11:19:44.873,2725.361328125,804.1429443359375,4860.0,9.899999618530273,3600,0.8,71.69999694824219,5.87324333190918,56,733,3,0,0,14.701375961303711,96.47279357910156,5981,1,0.24991959909999997,14.45145636220371,2937.5177734375,212.15644531250018
2023-04-04 11:19:46.886,2725.361328125,803.5346069335938,4863.000183105469,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,728,3,0,0,14.68366813659668,96.50613403320312,5983,1,0.2481992633,14.43546887329668,2932.024609375,206.66328125000018
2023-04-04 11:19:48.900,2723.96337890625,804.7512817382812,4856.999816894531,9.899999618530273,3600,0.8,71.80000305175781,5.8515167236328125,56,727,3,0,0,14.665962219238281,96.53947448730469,5985,1,0.24785921549999998,14.418103003738281,2932.57392578125,208.61054687500018
2023-04-04 11:19:50.922,2723.96337890625,803.5346069335938,4856.999816894531,9.899999618530273,3600,0.8,71.69999694824219,5.894970417022705,56,728,3,0,0,14.68366813659668,96.57281494140625,5987,1,0.2481992633,14.43546887329668,2936.419140625,212.45576171875018
2023-04-04 11:19:52.923,2722.564697265625,802.9263305664062,4858.800201416016,9.899999618530273,3600,0.8,71.80000305175781,5.916697025299072,56,728,3,0,0,14.701375961303711,96.60615539550781,5989,1,0.2481992633,14.45317669800371,2939.16572265625,216.60102539062518
2023-04-04 11:19:54.941,2722.564697265625,802.318115234375,4856.999816894531,9.899999618530273,3600,0.8,71.80000305175781,5.938419818878174,56,728,3,0,0,14.68366813659668,96.63949584960938,5991,1,0.2481992633,14.43546887329668,2936.96845703125,214.40375976562518
2023-04-04 11:19:56.973,2721.166259765625,804.1429443359375,4864.800109863281,10.0,3600,0.8,71.80000305175781,5.973243713378906,56,727,3,0,0,14.674816131591797,96.68950653076172,5993,1,0.24785921549999998,14.426956916091797,2928.7287109375,207.56245117187518
2023-04-04 11:19:59.006,2719.767822265625,803.5346069335938,4864.199981689453,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,728,3,0,0,14.68366813659668,96.72284698486328,5995,1,0.2481992633,14.43546887329668,2930.9259765625,211.15815429687518
2023-04-04 11:20:01.022,2719.767822265625,803.5346069335938,4859.399871826172,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,729,3,0,0,14.674816131591797,96.75618743896484,5997,1,0.2485433263,14.426272805291797,2932.57392578125,212.80610351562518
2023-04-04 11:20:03.039,2719.767822265625,804.1429443359375,4861.7999267578125,9.899999618530273,3600,0.8,71.69999694824219,5.87324333190918,56,732,3,0,0,14.674816131591797,96.7895278930664,5999,1,0.24957553609999997,14.425240595491797,2930.37666015625,210.60883789062518
2023-04-04 11:20:05.056,2719.767822265625,802.318115234375,4859.399871826172,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,729,3,0,0,14.648255348205566,96.82286834716797,6001,1,0.2485433263,14.399712021905566,2927.630078125,207.86225585937518
2023-04-04 11:20:07.072,2718.36962890625,801.7098999023438,4864.800109863281,9.899999618530273,3600,0.8,71.80000305175781,5.960142135620117,56,726,3,0,0,14.657108306884766,96.85620880126953,6003,1,0.2475151525,14.409593154384766,2925.4328125,207.06318359375018
2023-04-04 11:20:09.089,2718.36962890625,803.5346069335938,4858.2000732421875,9.899999618530273,3600,0.8,71.80000305175781,5.894970417022705,56,730,3,0,0,14.665962219238281,96.8895492553711,6005,1,0.2488914253,14.417070793938281,2931.47529296875,213.10566406250018
2023-04-04 11:20:11.106,2718.36962890625,801.7098999023438,4861.199798583984,9.899999618530273,3600,0.8,71.80000305175781,5.960142135620117,56,729,3,0,0,14.665962219238281,96.92288970947266,6007,1,0.2485433263,14.417418892938281,2929.82734375,211.45771484375018
2023-04-04 11:20:13.121,2718.36962890625,801.1015625,4863.599853515625,9.899999618530273,3600,0.8,71.69999694824219,5.981866836547852,56,730,3,0,0,14.657108306884766,96.95623016357422,6009,1,0.2488914253,14.408216881584766,2926.5314453125,208.16181640625018
2023-04-04 11:20:15.138,2715.572998046875,801.7098999023438,4859.399871826172,9.899999618530273,3600,0.8,71.69999694824219,5.960142135620117,56,730,3,0,0,14.63940143585205,96.98957061767578,6011,1,0.2488914253,14.39051001055205,2925.4328125,209.85981445312518
2023-04-04 11:20:17.155,2715.572998046875,801.1015625,4860.600128173828,9.899999618530273,3600,0.8,71.80000305175781,5.981866836547852,56,733,3,0,0,14.657108306884766,97.02291107177734,6013,1,0.24991959909999997,14.407188707784766,2928.454052734375,212.88105468750018
2023-04-04 11:20:19.155,2716.9716796875,802.318115234375,4862.400054931641,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,728,3,0,0,14.648255348205566,97.0562515258789,6015,1,0.2481992633,14.400056084905566,2925.158154296875,208.18647460937518
2023-04-04 11:20:21.172,2715.572998046875,802.9263305664062,4859.399871826172,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,730,3,0,0,14.692522048950195,97.08959197998047,6017,1,0.2488914253,14.443630623650195,2936.693798828125,221.12080078125018
2023-04-04 11:20:23.188,2716.9716796875,804.7512817382812,4860.600128173828,10.0,3600,0.8,71.69999694824219,5.951517105102539,56,731,3,0,0,14.657108306884766,97.12293243408203,6019,1,0.2492354883,14.407872818584766,2927.630078125,210.65839843750018
2023-04-04 11:20:25.183,2718.36962890625,802.318115234375,4860.600128173828,10.100000381469727,3600,0.8,71.69999694824219,6.138420104980469,56,729,3,0,0,14.674816131591797,97.1562728881836,6021,1,0.2485433263,14.426272805291797,2932.024609375,213.65498046875018
2023-04-04 11:20:27.206,2715.572998046875,801.7098999023438,4857.599945068359,10.100000381469727,3600,0.8,71.69999694824219,6.16014289855957,56,728,3,0,0,14.674816131591797,97.18961334228516,6023,1,0.2481992633,14.426616868291797,2934.77119140625,219.19819335937518
2023-04-04 11:20:29.223,2715.572998046875,802.318115234375,4860.0,10.100000381469727,3600,0.8,71.60000610351562,6.138420104980469,56,731,3,0,0,14.665962219238281,97.22295379638672,6025,1,0.2492354883,14.416726730938281,2930.651318359375,215.07832031250018
2023-04-04 11:20:31.239,2716.9716796875,801.7098999023438,4860.600128173828,10.0,3600,0.8,71.80000305175781,6.060142517089844,56,731,3,0,0,14.657108306884766,97.25629425048828,6027,1,0.2492354883,14.407872818584766,2928.454052734375,211.48237304687518
2023-04-04 11:20:33.256,2716.9716796875,802.9263305664062,4859.399871826172,10.0,3600,0.8,71.69999694824219,6.016697406768799,56,730,3,0,0,14.657108306884766,97.28963470458984,6029,1,0.2488914253,14.408216881584766,2929.003369140625,212.03168945312518
2023-04-04 11:20:35.257,2714.175048828125,804.1429443359375,4858.2000732421875,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,732,3,0,0,14.63940143585205,97.3229751586914,6031,1,0.24957553609999997,14.38982589975205,2925.707470703125,211.53242187500018
2023-04-04 11:20:37.289,2714.175048828125,804.1429443359375,4856.400146484375,10.0,3600,0.8,71.69999694824219,5.973243713378906,56,727,3,0,0,14.674816131591797,97.35631561279297,6033,1,0.24785921549999998,14.426956916091797,2935.045849609375,220.87080078125018
2023-04-04 11:20:39.305,2715.572998046875,803.5346069335938,4858.800201416016,10.0,3600,0.8,71.69999694824219,5.994970321655273,56,728,3,0,0,14.648255348205566,97.38965606689453,6035,1,0.2481992633,14.400056084905566,2927.630078125,212.05708007812518
2023-04-04 11:20:41.322,2714.175048828125,801.7098999023438,4855.800018310547,10.0,3600,0.8,71.80000305175781,6.060142517089844,56,729,3,0,0,14.657108306884766,97.4229965209961,6037,1,0.2485433263,14.408564980584766,2932.299267578125,218.12421875000018
2023-04-04 11:20:43.335,2714.175048828125,802.318115234375,4864.199981689453,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,732,3,0,0,14.630548477172852,97.45633697509766,6039,1,0.24957553609999997,14.380972941072852,2919.664990234375,205.48994140625018
2023-04-04 11:20:45.353,2712.776123046875,802.318115234375,4856.999816894531,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,731,3,0,0,14.648255348205566,97.48967742919922,6041,1,0.2492354883,14.399019859905566,2929.27802734375,216.50190429687518
2023-04-04 11:20:47.351,2712.776123046875,802.9263305664062,4857.599945068359,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,734,3,0,0,14.630548477172852,97.52301788330078,6043,1,0.2502676981,14.380280779072852,2924.3341796875,211.55805664062518
2023-04-04 11:20:49.349,2709.979736328125,802.318115234375,4862.400054931641,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,731,3,0,0,14.63940143585205,97.55635833740234,6045,1,0.2492354883,14.39016594755205,2923.235546875,213.25581054687518
2023-04-04 11:20:51.366,2711.378173828125,801.1015625,4859.399871826172,9.899999618530273,3600,0.8,71.69999694824219,5.981866836547852,56,730,3,0,0,14.630548477172852,97.5896987915039,6047,1,0.2488914253,14.381657051872851,2923.78486328125,212.40668945312518
2023-04-04 11:20:53.367,2709.979736328125,801.7098999023438,4859.399871826172,9.899999618530273,3600,0.8,71.60000610351562,5.960142135620117,56,729,3,0,0,14.621694564819336,97.62303924560547,6049,1,0.2485433263,14.373151238519336,2921.862255859375,211.88251953125018
2023-04-04 11:20:55.405,2711.378173828125,802.318115234375,4858.800201416016,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,728,3,0,0,14.621694564819336,97.65637969970703,6051,1,0.2481992633,14.373495301519336,2922.1369140625,210.75874023437518
2023-04-04 11:20:57.407,2711.378173828125,801.7098999023438,4861.199798583984,9.899999618530273,3600,0.8,71.60000610351562,5.960142135620117,56,731,3,0,0,14.630548477172852,97.6897201538086,6053,1,0.2492354883,14.381312988872851,2922.1369140625,210.75874023437518
2023-04-04 11:20:59.437,2709.979736328125,802.318115234375,4855.199890136719,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,729,3,0,0,14.648255348205566,97.72306060791016,6055,1,0.2485433263,14.399712021905566,2930.651318359375,220.67158203125018
2023-04-04 11:21:01.455,2711.378173828125,801.7098999023438,4858.800201416016,9.899999618530273,3600,0.8,71.69999694824219,5.960142135620117,56,729,3,0,0,14.621694564819336,97.75640106201172,6057,1,0.2485433263,14.373151238519336,2922.411572265625,211.03339843750018
2023-04-04 11:21:03.453,2709.979736328125,801.1015625,4858.2000732421875,9.899999618530273,3600,0.8,71.69999694824219,5.981866836547852,56,728,3,0,0,14.621694564819336,97.78974151611328,6059,1,0.2481992633,14.373495301519336,2923.235546875,213.25581054687518
2023-04-04 11:21:05.489,2711.378173828125,802.318115234375,4864.199981689453,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,731,3,0,0,14.657108306884766,97.82308197021484,6061,1,0.2492354883,14.407872818584766,2925.4328125,214.05463867187518
2023-04-04 11:21:07.486,2711.378173828125,801.1015625,4860.0,9.799999237060547,3600,0.8,71.60000610351562,5.881866931915283,56,731,3,0,0,14.630548477172852,97.8564224243164,6063,1,0.2492354883,14.381312988872851,2923.235546875,211.85737304687518
2023-04-04 11:21:09.506,2711.378173828125,801.7098999023438,4861.199798583984,9.899999618530273,3600,0.8,71.69999694824219,5.960142135620117,56,730,3,0,0,14.621694564819336,97.88976287841797,6065,1,0.2488914253,14.372803139519336,2920.48896484375,209.11079101562518
2023-04-04 11:21:11.504,2709.979736328125,801.7098999023438,4861.199798583984,9.899999618530273,3600,0.8,71.5,5.960142135620117,56,728,3,0,0,14.612841606140137,97.92310333251953,6067,1,0.2481992633,14.364642342840137,2918.841015625,208.86127929687518
2023-04-04 11:21:13.523,2709.979736328125,802.318115234375,4858.800201416016,9.799999237060547,3600,0.8,71.60000610351562,5.838419437408447,56,729,3,0,0,14.612841606140137,97.9564437866211,6069,1,0.2485433263,14.364298279840137,2920.48896484375,210.50922851562518
2023-04-04 11:21:15.522,2709.979736328125,801.1015625,4861.7999267578125,9.899999618530273,3600,0.8,71.60000610351562,5.981866836547852,56,733,3,0,0,14.621694564819336,97.98978424072266,6071,1,0.24991959909999997,14.371774965719336,2919.9396484375,209.95991210937518
2023-04-04 11:21:17.541,2708.58154296875,801.7098999023438,4856.999816894531,9.899999618530273,3600,0.8,71.60000610351562,5.960142135620117,56,730,3,0,0,14.612841606140137,98.02312469482422,6073,1,0.2488914253,14.363950180840137,2921.58759765625,213.00605468750018
2023-04-04 11:21:19.537,2709.979736328125,801.7098999023438,4859.399871826172,9.899999618530273,3600,0.8,71.60000610351562,5.960142135620117,56,731,3,0,0,14.621694564819336,98.05646514892578,6075,1,0.2492354883,14.372459076519336,2921.58759765625,211.60786132812518
2023-04-04 11:21:21.558,2709.979736328125,801.7098999023438,4861.7999267578125,9.899999618530273,3600,0.8,71.60000610351562,5.960142135620117,56,732,3,0,0,14.603987693786621,98.08980560302734,6077,1,0.24957553609999997,14.354412157686621,2916.09443359375,206.11469726562518
2023-04-04 11:21:23.558,2709.979736328125,801.7098999023438,4860.0,9.899999618530273,3600,0.8,71.69999694824219,5.960142135620117,56,732,3,0,0,14.612841606140137,98.1231460571289,6079,1,0.24957553609999997,14.363266070040137,2919.39033203125,209.41059570312518
2023-04-04 11:21:25.575,2709.979736328125,801.1015625,4857.599945068359,10.0,3600,0.8,71.60000610351562,6.081867218017578,56,728,3,0,0,14.603987693786621,98.15648651123047,6081,1,0.2481992633,14.355788430486621,2919.9396484375,209.95991210937518
2023-04-04 11:21:27.573,2711.378173828125,801.7098999023438,4863.599853515625,10.0,3600,0.8,71.4000015258789,6.060142517089844,56,729,3,0,0,14.621694564819336,98.18982696533203,6083,1,0.2485433263,14.373151238519336,2918.841015625,207.46284179687518
2023-04-04 11:21:29.592,2712.776123046875,802.9263305664062,4857.599945068359,10.0,3600,0.8,71.60000610351562,6.016697406768799,56,732,3,0,0,14.657108306884766,98.2231674194336,6085,1,0.24957553609999997,14.407532770784766,2930.37666015625,217.60053710937518
2023-04-04 11:21:31.591,2712.776123046875,803.5346069335938,4856.400146484375,10.0,3600,0.8,71.60000610351562,5.994970321655273,56,729,3,0,0,14.648255348205566,98.25650787353516,6087,1,0.2485433263,14.399712021905566,2929.27802734375,216.50190429687518
2023-04-04 11:21:33.608,2714.175048828125,803.5346069335938,4859.399871826172,10.0,3600,0.8,71.60000610351562,5.994970321655273,56,729,3,0,0,14.648255348205566,98.28984832763672,6089,1,0.2485433263,14.399712021905566,2927.08076171875,212.90571289062518
2023-04-04 11:21:35.604,2715.572998046875,802.318115234375,4861.7999267578125,10.0,3600,0.8,71.60000610351562,6.038419723510742,56,731,3,0,0,14.630548477172852,98.32318878173828,6091,1,0.2492354883,14.381312988872851,2921.58759765625,206.01459960937518
2023-04-04 11:21:37.625,2714.175048828125,803.5346069335938,4860.600128173828,10.0,3600,0.8,71.5,5.994970321655273,56,731,3,0,0,14.648255348205566,98.35652923583984,6093,1,0.2492354883,14.399019859905566,2925.98212890625,211.80708007812518
2023-04-04 11:21:39.640,2715.572998046875,804.1429443359375,4861.199798583984,10.0,3600,0.8,71.60000610351562,5.973243713378906,56,729,3,0,0,14.665962219238281,98.3898696899414,6095,1,0.2485433263,14.417418892938281,2929.27802734375,213.70502929687518
2023-04-04 11:21:41.643,2715.572998046875,802.9263305664062,4861.7999267578125,10.0,3600,0.8,71.60000610351562,6.016697406768799,56,729,3,0,0,14.657108306884766,98.42321014404297,6097,1,0.2485433263,14.408564980584766,2927.08076171875,211.50776367187518
2023-04-04 11:21:43.658,2716.9716796875,801.7098999023438,4855.199890136719,10.0,3600,0.8,71.60000610351562,6.060142517089844,56,732,3,0,0,14.665962219238281,98.45655059814453,6099,1,0.24957553609999997,14.416386683138281,2934.221875,217.25019531250018
2023-04-04 11:21:45.675,2718.36962890625,801.1015625,4860.0,9.899999618530273,3600,0.8,71.60000610351562,5.981866836547852,56,727,3,0,0,14.657108306884766,98.4898910522461,6101,1,0.24785921549999998,14.409249091384766,2929.27802734375,210.90839843750018
2023-04-04 11:21:47.688,2718.36962890625,802.318115234375,4859.399871826172,9.899999618530273,3600,0.8,71.60000610351562,5.938419818878174,56,731,3,0,0,14.665962219238281,98.52323150634766,6103,1,0.2492354883,14.416726730938281,2930.9259765625,212.55634765625018
2023-04-04 11:21:49.687,2718.36962890625,802.9263305664062,4857.599945068359,9.899999618530273,3600,0.8,71.60000610351562,5.916697025299072,56,734,3,0,0,14.665962219238281,98.55657196044922,6105,1,0.2502676981,14.415694521138281,2932.024609375,213.65498046875018
2023-04-04 11:21:51.706,2719.767822265625,802.318115234375,4860.600128173828,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,729,3,0,0,14.657108306884766,98.58991241455078,6108,1,0.2485433263,14.408564980584766,2928.17939453125,208.41157226562518
2023-04-04 11:21:53.726,2719.767822265625,804.1429443359375,4863.000183105469,9.799999237060547,3600,0.8,71.60000610351562,5.773243427276611,56,730,3,0,0,14.674816131591797,98.62325286865234,6110,1,0.2488914253,14.425924706291797,2929.82734375,210.05952148437518
2023-04-04 11:21:55.723,2721.166259765625,803.5346069335938,4858.800201416016,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,730,3,0,0,14.665962219238281,98.6565933227539,6112,1,0.2488914253,14.417070793938281,2931.200634765625,210.03437500000018
2023-04-04 11:21:57.744,2719.767822265625,801.7098999023438,4860.600128173828,9.799999237060547,3600,0.8,71.69999694824219,5.860142230987549,56,729,3,0,0,14.665962219238281,98.68993377685547,6114,1,0.2485433263,14.417418892938281,2930.37666015625,210.60883789062518
2023-04-04 11:21:59.755,2721.166259765625,803.5346069335938,4858.800201416016,9.899999618530273,3600,0.8,71.69999694824219,5.894970417022705,56,731,3,0,0,14.674816131591797,98.72327423095703,6116,1,0.2492354883,14.425580643291797,2933.1232421875,211.95698242187518
2023-04-04 11:22:01.777,2721.166259765625,802.318115234375,4862.400054931641,9.899999618530273,3600,0.8,71.60000610351562,5.938419818878174,56,728,3,0,0,14.674816131591797,98.7566146850586,6118,1,0.2481992633,14.426616868291797,2930.9259765625,209.75971679687518
2023-04-04 11:22:03.809,2721.166259765625,803.5346069335938,4857.599945068359,9.899999618530273,3600,0.8,71.69999694824219,5.894970417022705,56,731,3,0,0,14.674816131591797,98.78995513916016,6120,1,0.2492354883,14.425580643291797,2933.947216796875,212.78095703125018
2023-04-04 11:22:05.810,2723.96337890625,802.318115234375,4856.400146484375,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,732,3,0,0,14.68366813659668,98.82329559326172,6122,1,0.24957553609999997,14.43409260049668,2936.96845703125,213.00507812500018
2023-04-04 11:22:07.843,2723.96337890625,802.9263305664062,4862.400054931641,9.899999618530273,3600,0.8,71.60000610351562,5.916697025299072,56,733,3,0,0,14.68366813659668,98.85663604736328,6124,1,0.24991959909999997,14.43374853749668,2932.024609375,208.06123046875018
2023-04-04 11:22:09.842,2722.564697265625,803.5346069335938,4858.2000732421875,9.899999618530273,3600,0.8,71.69999694824219,5.894970417022705,56,729,3,0,0,14.68366813659668,98.88997650146484,6126,1,0.2485433263,14.43512481029668,2935.595166015625,213.03046875000018
2023-04-04 11:22:11.859,2723.96337890625,804.1429443359375,4860.0,9.899999618530273,3600,0.8,71.69999694824219,5.87324333190918,56,734,3,0,0,14.719082832336426,98.9233169555664,6128,1,0.2502676981,14.468815134236426,2941.36298828125,217.39960937500018
2023-04-04 11:22:13.875,2723.96337890625,804.7512817382812,4863.599853515625,9.899999618530273,3600,0.8,71.69999694824219,5.8515167236328125,56,727,3,0,0,14.692522048950195,98.95665740966797,6130,1,0.24785921549999998,14.444662833450195,2933.1232421875,209.15986328125018
2023-04-04 11:22:15.877,2723.96337890625,804.1429443359375,4859.399871826172,9.899999618530273,3600,0.8,71.69999694824219,5.87324333190918,56,729,3,0,0,14.692522048950195,98.98999786376953,6132,1,0.2485433263,14.443978722650195,2936.419140625,212.45576171875018
2023-04-04 11:22:17.892,2725.361328125,803.5346069335938,4860.600128173828,9.899999618530273,3600,0.8,71.60000610351562,5.894970417022705,56,730,3,0,0,14.701375961303711,99.0233383178711,6134,1,0.2488914253,14.45248453600371,2937.5177734375,212.15644531250018
2023-04-04 11:22:19.894,2725.361328125,802.318115234375,4862.400054931641,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,731,3,0,0,14.692522048950195,99.05667877197266,6136,1,0.2492354883,14.443286560650195,2934.496533203125,209.13520507812518
2023-04-04 11:22:21.910,2726.759765625,802.9263305664062,4860.0,9.799999237060547,3600,0.8,71.60000610351562,5.816697120666504,56,727,3,0,0,14.68366813659668,99.09001922607422,6138,1,0.24785921549999998,14.43580892109668,2934.496533203125,207.73676757812518
2023-04-04 11:22:23.925,2725.361328125,802.9263305664062,4861.199798583984,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,733,3,0,0,14.701375961303711,99.12335968017578,6140,1,0.24991959909999997,14.45145636220371,2936.96845703125,211.60712890625018
2023-04-04 11:22:25.938,2728.157958984375,804.7512817382812,4853.399963378906,9.799999237060547,3600,0.8,71.69999694824219,5.751516342163086,56,730,3,0,0,14.701375961303711,99.15670013427734,6142,1,0.2488914253,14.45248453600371,2942.46162109375,214.30366210937518
2023-04-04 11:22:27.960,2726.759765625,804.1429443359375,4858.800201416016,9.799999237060547,3600,0.8,71.60000610351562,5.773243427276611,56,728,3,0,0,14.701375961303711,99.20671081542969,6144,1,0.2481992633,14.45317669800371,2938.61640625,211.85664062500018
2023-04-04 11:22:29.977,2728.157958984375,801.7098999023438,4862.400054931641,9.799999237060547,3600,0.8,71.69999694824219,5.860142230987549,56,730,3,0,0,14.692522048950195,99.24005126953125,6146,1,0.2488914253,14.443630623650195,2934.77119140625,206.61323242187518
2023-04-04 11:22:31.996,2728.157958984375,801.7098999023438,4863.599853515625,9.799999237060547,3600,0.8,71.69999694824219,5.860142230987549,56,729,3,0,0,14.719082832336426,99.27339172363281,6148,1,0.2485433263,14.470539506036426,2939.7150390625,211.55708007812518
2023-04-04 11:22:33.002,2728.157958984375,800.4933471679688,4858.2000732421875,9.799999237060547,3600,0.8,71.69999694824219,5.903589248657227,56,732,3,0,0,14.701375961303711,99.2900619506836,6149,1,0.24957553609999997,14.45180042520371,2940.26435546875,212.10639648437518
2023-04-04 11:22:35.001,2726.759765625,801.7098999023438,4860.600128173828,9.699999809265137,3600,0.8,71.69999694824219,5.760141849517822,56,730,3,0,0,14.692522048950195,99.32340240478516,6151,1,0.2488914253,14.443630623650195,2936.144482421875,209.38471679687518
2023-04-04 11:22:37.004,2726.759765625,803.5346069335938,4856.999816894531,9.699999809265137,3600,0.8,71.69999694824219,5.69497013092041,56,731,3,0,0,14.701375961303711,99.35674285888672,6153,1,0.2492354883,14.45214047300371,2940.26435546875,213.50458984375018
2023-04-04 11:22:39.020,2726.759765625,802.9263305664062,4863.599853515625,9.799999237060547,3600,0.8,71.80000305175781,5.816697120666504,56,732,3,0,0,14.68366813659668,99.39008331298828,6155,1,0.24957553609999997,14.43409260049668,2931.47529296875,204.71552734375018
2023-04-04 11:22:41.019,2729.556640625,804.7512817382812,4863.599853515625,9.699999809265137,3600,0.8,71.69999694824219,5.651516437530518,56,731,3,0,0,14.692522048950195,99.42342376708984,6157,1,0.2492354883,14.443286560650195,2932.57392578125,203.01728515625018
2023-04-04 11:22:43.036,2726.759765625,804.7512817382812,4863.599853515625,9.799999237060547,3600,0.8,71.69999694824219,5.751516342163086,56,730,3,0,0,14.692522048950195,99.4567642211914,6159,1,0.2488914253,14.443630623650195,2932.848583984375,206.08881835937518
2023-04-04 11:22:45.034,2726.759765625,804.7512817382812,4856.400146484375,9.799999237060547,3600,0.8,71.69999694824219,5.751516342163086,56,729,3,0,0,14.71022891998291,99.49010467529297,6161,1,0.2485433263,14.46168559368291,2942.46162109375,215.70185546875018
2023-04-04 11:22:47.051,2728.157958984375,804.1429443359375,4863.599853515625,9.799999237060547,3600,0.8,71.69999694824219,5.773243427276611,56,731,3,0,0,14.68366813659668,99.52344512939453,6163,1,0.2492354883,14.43443264829668,2930.9259765625,202.76801757812518
2023-04-04 11:22:49.053,2728.157958984375,803.5346069335938,4854.000091552734,9.799999237060547,3600,0.8,71.5,5.7949700355529785,56,734,3,0,0,14.73678970336914,99.5567855834961,6165,1,0.2502676981,14.48652200526914,2949.877392578125,221.71943359375018
2023-04-04 11:22:51.072,2729.556640625,802.318115234375,4861.7999267578125,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,731,3,0,0,14.727935791015625,99.59012603759766,6167,1,0.2492354883,14.478700302715625,2942.46162109375,212.90498046875018
2023-04-04 11:22:53.069,2728.157958984375,801.1015625,4861.199798583984,9.699999809265137,3600,0.8,71.69999694824219,5.781866550445557,56,731,3,0,0,14.71022891998291,99.62346649169922,6169,1,0.2492354883,14.46099343168291,2939.7150390625,211.55708007812518
2023-04-04 11:22:55.073,2726.759765625,802.9263305664062,4855.199890136719,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,733,3,0,0,14.719082832336426,99.65680694580078,6171,1,0.24991959909999997,14.469163233236426,2945.208203125,218.44843750000018
2023-04-04 11:22:57.087,2726.759765625,802.318115234375,4858.2000732421875,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,731,3,0,0,14.701375961303711,99.69014739990234,6173,1,0.2492354883,14.45214047300371,2939.7150390625,212.95527343750018
2023-04-04 11:22:59.106,2726.759765625,802.318115234375,4861.7999267578125,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,730,3,0,0,14.71022891998291,99.7234878540039,6175,1,0.2488914253,14.46133749468291,2938.61640625,211.85664062500018
2023-04-04 11:23:01.106,2726.759765625,802.9263305664062,4860.600128173828,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,729,3,0,0,14.701375961303711,99.75682830810547,6177,1,0.2485433263,14.45283263500371,2937.5177734375,210.75800781250018
2023-04-04 11:23:03.118,2726.759765625,802.9263305664062,4860.600128173828,9.699999809265137,3600,0.8,71.5,5.716696739196777,56,733,3,0,0,14.68366813659668,99.79016876220703,6179,1,0.24991959909999997,14.43374853749668,2933.67255859375,206.91279296875018
2023-04-04 11:23:05.122,2726.759765625,802.318115234375,4858.800201416016,9.699999809265137,3600,0.8,71.69999694824219,5.738419532775879,56,731,3,0,0,14.692522048950195,99.8235092163086,6181,1,0.2492354883,14.443286560650195,2937.243115234375,210.48334960937518
2023-04-04 11:23:07.138,2726.759765625,802.9263305664062,4860.600128173828,9.699999809265137,3600,0.8,71.69999694824219,5.716696739196777,56,726,3,0,0,14.701375961303711,99.85684967041016,6183,1,0.2475151525,14.45386080880371,2938.06708984375,211.30732421875018
2023-04-04 11:23:09.133,2726.759765625,802.9263305664062,4863.599853515625,9.699999809265137,3600,0.8,71.5,5.716696739196777,56,726,3,0,0,14.727935791015625,99.89019012451172,6185,1,0.2475151525,14.480420638515625,2941.36298828125,214.60322265625018
2023-04-04 11:23:11.150,2729.556640625,803.5346069335938,4856.400146484375,9.699999809265137,3600,0.8,71.69999694824219,5.69497013092041,56,730,3,0,0,14.71022891998291,99.92353057861328,6187,1,0.2488914253,14.46133749468291,2942.46162109375,212.90498046875018
2023-04-04 11:23:13.158,2728.157958984375,802.9263305664062,4860.0,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,731,3,0,0,14.701375961303711,99.95687103271484,6189,1,0.2492354883,14.45214047300371,2938.06708984375,209.90913085937518
2023-04-04 11:23:15.171,2726.759765625,802.9263305664062,4858.800201416016,9.799999237060547,3600,0.8,71.80000305175781,5.816697120666504,56,730,3,0,0,14.71022891998291,99.9902114868164,6191,1,0.2488914253,14.46133749468291,2940.813671875,214.05390625000018
2023-04-04 11:23:17.191,2726.759765625,802.9263305664062,4855.800018310547,9.799999237060547,3600,0.8,71.80000305175781,5.816697120666504,56,732,3,0,0,14.71022891998291,100.02355194091797,6193,1,0.24957553609999997,14.46065338388291,2943.0109375,216.25117187500018
2023-04-04 11:23:19.201,2726.759765625,804.1429443359375,4859.399871826172,9.799999237060547,3600,0.8,71.69999694824219,5.773243427276611,56,730,3,0,0,14.701375961303711,100.05689239501953,6195,1,0.2488914253,14.45248453600371,2938.06708984375,211.30732421875018
2023-04-04 11:23:21.201,2726.759765625,803.5346069335938,4860.600128173828,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,729,3,0,0,14.665962219238281,100.0902328491211,6197,1,0.2485433263,14.417418892938281,2929.82734375,203.06757812500018
2023-04-04 11:23:23.223,2726.759765625,801.1015625,4858.2000732421875,9.799999237060547,3600,0.8,71.69999694824219,5.881866931915283,56,732,3,0,0,14.692522048950195,100.12357330322266,6199,1,0.24957553609999997,14.442946512850195,2938.06708984375,211.30732421875018
2023-04-04 11:23:25.241,2725.361328125,802.318115234375,4863.000183105469,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,729,3,0,0,14.68366813659668,100.15691375732422,6201,1,0.2485433263,14.43512481029668,2932.024609375,206.66328125000018
2023-04-04 11:23:27.242,2725.361328125,801.1015625,4860.600128173828,9.799999237060547,3600,0.8,71.69999694824219,5.881866931915283,56,732,3,0,0,14.674816131591797,100.19025421142578,6203,1,0.24957553609999997,14.425240595491797,2932.299267578125,206.93793945312518
2023-04-04 11:23:29.255,2723.96337890625,801.7098999023438,4864.800109863281,9.799999237060547,3600,0.8,71.69999694824219,5.860142230987549,56,731,3,0,0,14.692522048950195,100.22359466552734,6205,1,0.2492354883,14.443286560650195,2932.57392578125,208.61054687500018
2023-04-04 11:23:31.275,2723.96337890625,803.5346069335938,4854.6002197265625,9.799999237060547,3600,0.8,71.69999694824219,5.7949700355529785,56,731,3,0,0,14.692522048950195,100.2569351196289,6207,1,0.2492354883,14.443286560650195,2940.26435546875,216.30097656250018
2023-04-04 11:23:33.275,2721.166259765625,802.9263305664062,4862.400054931641,9.799999237060547,3600,0.8,71.69999694824219,5.816697120666504,56,732,3,0,0,14.674816131591797,100.29027557373047,6209,1,0.24957553609999997,14.425240595491797,2930.37666015625,209.21040039062518
2023-04-04 11:23:35.288,2716.9716796875,803.5346069335938,4858.2000732421875,9.799999237060547,3600,0.8,71.60000610351562,5.7949700355529785,56,731,3,0,0,14.63940143585205,100.32361602783203,6211,1,0.2492354883,14.39016594755205,2925.98212890625,209.01044921875018
2023-04-04 11:23:37.308,2715.572998046875,802.9263305664062,4858.800201416016,9.799999237060547,3600,0.8,71.80000305175781,5.816697120666504,56,726,3,0,0,14.665962219238281,100.3569564819336,6213,1,0.2475151525,14.418447066738281,2931.749951171875,216.17695312500018
2023-04-04 11:23:39.308,2714.175048828125,801.1015625,4852.799835205078,9.799999237060547,3600,0.8,71.69999694824219,5.881866931915283,56,734,3,0,0,14.612841606140137,100.39029693603516,6215,1,0.2502676981,14.362573908040137,2924.88349609375,210.70844726562518
2023-04-04 11:23:41.319,2712.776123046875,801.1015625,4855.800018310547,9.799999237060547,3600,0.8,71.69999694824219,5.881866931915283,56,729,3,0,0,14.63940143585205,100.42363739013672,6217,1,0.2485433263,14.39085810955205,2928.7287109375,215.95258789062518
2023-04-04 11:23:43.319,2711.378173828125,802.318115234375,4856.400146484375,9.799999237060547,3600,0.8,71.60000610351562,5.838419437408447,56,728,3,0,0,14.648255348205566,100.45697784423828,6219,1,0.2481992633,14.400056084905566,2929.82734375,218.44916992187518
2023-04-04 11:23:45.341,2712.776123046875,802.318115234375,4857.599945068359,9.799999237060547,3600,0.8,71.69999694824219,5.838419437408447,56,728,3,0,0,14.621694564819336,100.49031829833984,6221,1,0.2481992633,14.373495301519336,2923.235546875,210.45942382812518
2023-04-04 11:23:47.360,2709.979736328125,800.4933471679688,4862.400054931641,9.799999237060547,3600,0.8,71.60000610351562,5.903589248657227,56,731,3,0,0,14.621694564819336,100.5236587524414,6223,1,0.2492354883,14.372459076519336,2919.9396484375,209.95991210937518
2023-04-04 11:23:49.359,2709.979736328125,799.8848876953125,4860.600128173828,9.799999237060547,3600,0.8,71.69999694824219,5.925322532653809,56,728,3,0,0,14.621694564819336,100.55699920654297,6225,1,0.2481992633,14.373495301519336,2921.58759765625,211.60786132812518
2023-04-04 11:23:51.371,2707.18310546875,802.318115234375,4864.800109863281,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,729,3,0,0,14.621694564819336,100.59033966064453,6227,1,0.2485433263,14.373151238519336,2917.7423828125,210.55927734375018
2023-04-04 11:23:53.391,2707.18310546875,801.7098999023438,4858.800201416016,9.899999618530273,3600,0.8,71.69999694824219,5.960142135620117,56,731,3,0,0,14.612841606140137,100.6236801147461,6229,1,0.2492354883,14.363606117840137,2920.48896484375,213.30585937500018
2023-04-04 11:23:55.391,2707.18310546875,802.318115234375,4860.0,9.899999618530273,3600,0.8,71.69999694824219,5.938419818878174,56,731,3,0,0,14.612841606140137,100.65702056884766,6231,1,0.2492354883,14.363606117840137,2919.39033203125,212.20722656250018
2023-04-04 11:23:57.410,2708.58154296875,802.9263305664062,4858.800201416016,9.899999618530273,3600,0.8,71.69999694824219,5.916697025299072,56,730,3,0,0,14.621694564819336,100.69036102294922,6233,1,0.2488914253,14.372803139519336,2922.1369140625,213.55537109375018
2023-04-04 11:23:59.409,2707.18310546875,802.318115234375,4858.800201416016,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,731,3,0,0,14.630548477172852,100.72370147705078,6235,1,0.2492354883,14.381312988872851,2923.78486328125,216.60175781250018
2023-04-04 11:24:01.428,2707.18310546875,801.1015625,4863.599853515625,10.0,3600,0.8,71.60000610351562,6.081867218017578,56,730,3,0,0,14.621694564819336,100.75704193115234,6237,1,0.2488914253,14.372803139519336,2918.841015625,211.65791015625018
2023-04-04 11:24:03.429,2715.572998046875,799.2767333984375,4858.2000732421875,10.0,3600,0.8,71.60000610351562,6.147041320800781,56,733,3,0,0,14.630548477172852,100.7903823852539,6239,1,0.24991959909999997,14.380628878072852,2925.158154296875,209.58515625000018
2023-04-04 11:24:05.439,2742.1416015625,799.8848876953125,4864.199981689453,10.0,3600,0.8,71.60000610351562,6.1253228187561035,56,723,3,0,0,14.692522048950195,100.82372283935547,6241,1,0.24648294269999999,14.446039106250195,2934.221875,192.08027343750018
2023-04-04 11:24:07.455,2763.11669921875,802.318115234375,4858.2000732421875,10.0,3600,0.8,71.69999694824219,6.038419723510742,56,727,3,0,0,14.78105640411377,100.85706329345703,6243,1,0.24785921549999998,14.53319718861377,2957.018505859375,193.90180664062518
2023-04-04 11:24:09.461,2785.48974609375,804.7512817382812,4852.200164794922,10.0,3600,0.8,71.5,5.951517105102539,56,724,3,0,0,14.851884841918945,100.8904037475586,6245,1,0.24682299049999998,14.605061851418945,2976.51923828125,191.02949218750018
2023-04-04 11:24:11.480,2812.058349609375,805.9677124023438,4859.399871826172,10.0,3600,0.8,71.60000610351562,5.908071517944336,56,725,3,0,0,15.002392768859863,100.92374420166016,6247,1,0.2471670535,14.755225715359863,3002.88642578125,190.82807617187518
2023-04-04 11:24:13.476,2835.830078125,809.0090942382812,4858.2000732421875,10.100000381469727,3600,0.8,71.69999694824219,5.899448394775391,56,720,3,0,0,15.037806510925293,100.95708465576172,6249,1,0.24544671769999998,14.792359793225293,3010.57685546875,174.74677734375018
2023-04-04 11:24:15.497,2855.40673828125,811.4422607421875,4856.999816894531,10.100000381469727,3600,0.8,71.69999694824219,5.81254768371582,56,725,3,0,0,15.1351957321167,100.99042510986328,6251,1,0.2471670535,14.888028678616699,3031.45087890625,176.04414062500018
2023-04-04 11:24:17.497,2879.17822265625,814.483642578125,4861.7999267578125,10.100000381469727,3600,0.8,71.80000305175781,5.704716682434082,56,729,3,0,0,15.294557571411133,101.02376556396484,6253,1,0.2485433263,15.046014245111133,3061.11396484375,181.93574218750018
2023-04-04 11:24:19.511,2897.357177734375,818.1332397460938,4861.7999267578125,10.100000381469727,3600,0.8,71.9000015258789,5.576114654541016,56,725,3,0,0,15.383091926574707,101.0571060180664,6255,1,0.2471670535,15.135924873074707,3079.24140625,181.88422851562518
2023-04-04 11:24:21.509,2925.32373046875,821.1746215820312,4856.400146484375,10.0,3600,0.8,71.80000305175781,5.3689470291137695,56,724,3,0,0,15.498186111450195,101.09044647216797,6257,1,0.24682299049999998,15.251363120950195,3107.805859375,182.48212890625018
2023-04-04 11:24:23.529,2947.697265625,822.9995727539062,4858.800201416016,9.799999237060547,3600,0.8,71.9000015258789,5.104639053344727,56,724,3,0,0,15.622135162353516,101.12378692626953,6259,1,0.24682299049999998,15.375312171853516,3131.97578125,184.27851562500018
2023-04-04 11:24:25.548,2967.273681640625,824.2160034179688,4856.400146484375,9.59999942779541,3600,0.8,72.0,4.861776351928711,56,727,3,0,0,15.73723030090332,101.1571273803711,6261,1,0.24785921549999998,15.48937108540332,3158.89228515625,191.61860351562518
2023-04-04 11:24:27.549,2985.451904296875,824.8243408203125,4858.800201416016,9.399998664855957,3600,0.8,72.0,4.6403398513793945,56,733,3,0,0,15.84347152709961,101.19046783447266,6263,1,0.24991959909999997,15.59355192799961,3179.2169921875,193.76508789062518
2023-04-04 11:24:29.562,3000.83349609375,826.0409545898438,4856.400146484375,9.100000381469727,3600,0.8,72.19999694824219,4.297470569610596,56,729,3,0,0,15.932005882263184,101.22380828857422,6265,1,0.2485433263,15.683462555963184,3200.64033203125,199.80683593750018
2023-04-04 11:24:31.581,3012.020263671875,826.649169921875,4864.800109863281,8.90000057220459,3600,0.8,72.19999694824219,4.076037883758545,56,724,3,0,0,15.993979454040527,101.25714874267578,6267,1,0.24682299049999998,15.747156463540527,3207.23212890625,195.21186523437518
2023-04-04 11:24:33.581,3023.20751953125,826.0409545898438,4853.399963378906,8.699999809265137,3600,0.8,72.30000305175781,3.8974697589874268,56,728,3,0,0,16.038246154785156,101.29048919677734,6269,1,0.2481992633,15.790046891485156,3227.00751953125,203.80000000000018
2023-04-04 11:24:35.594,3028.80029296875,826.649169921875,4854.000091552734,8.59999942779541,3600,0.8,72.30000305175781,3.7760374546051025,56,738,3,0,0,16.100221633911133,101.3238296508789,6271,1,0.2516439709,15.848577663011133,3239.641796875,210.84150390625018
2023-04-04 11:24:37.614,3032.995361328125,827.2573852539062,4858.2000732421875,8.399999618530273,3600,0.8,72.4000015258789,3.5546069145202637,56,726,3,0,0,16.100221633911133,101.35717010498047,6273,1,0.2475151525,15.852706481411133,3236.3458984375,203.35053710937518
2023-04-04 11:24:39.614,3041.385498046875,828.4739379882812,4863.599853515625,8.299999237060547,3600,0.8,72.5,3.411738157272339,56,724,3,0,0,16.126781463623047,101.39051055908203,6275,1,0.24682299049999998,15.879958473123047,3237.169873046875,195.78437500000018
2023-04-04 11:24:41.626,3049.775390625,829.0823974609375,4859.399871826172,8.19999885559082,3600,0.8,72.4000015258789,3.290297269821167,56,737,3,0,0,16.233022689819336,101.4238510131836,6277,1,0.2512958719,15.981726817919336,3263.26240234375,213.48701171875018
2023-04-04 11:24:43.632,3063.7587890625,827.86572265625,4864.199981689453,8.100001335144043,3600,0.8,72.5999984741211,3.2331721782684326,55,737,3,0,0,16.268436431884766,101.45719146728516,6279,1,0.2512958719,16.017140559984767,3267.65693359375,203.89814453125018
2023-04-04 11:24:45.645,3074.945556640625,829.0823974609375,4857.599945068359,8.000000953674316,3600,0.8,72.69999694824219,3.090298891067505,55,736,3,0,0,16.339263916015625,101.49053192138672,6281,1,0.2509518089,16.088312107115627,3288.805615234375,213.86005859375018
2023-04-04 11:24:47.666,3087.53076171875,828.4739379882812,4863.000183105469,8.000000953674316,3600,0.8,72.69999694824219,3.1117396354675293,55,736,3,0,0,16.374677658081055,101.52387237548828,6283,1,0.2509518089,16.123725849181056,3292.376171875,204.84541015625018
2023-04-04 11:24:49.666,3097.31884765625,827.86572265625,4854.6002197265625,7.90000057220459,3600,0.8,72.5999984741211,3.0331716537475586,55,738,3,0,0,16.4012393951416,101.55721282958984,6285,1,0.2516439709,16.149595424241603,3306.10908203125,208.79023437500018
2023-04-04 11:24:51.677,3108.505615234375,828.4739379882812,4860.0,7.90000057220459,3600,0.8,72.69999694824219,3.011739492416382,55,735,3,0,0,16.4189453125,101.5905532836914,6287,1,0.2506117611,16.1683335514,3305.01044921875,196.50483398437518
2023-04-04 11:24:53.699,3116.895751953125,827.86572265625,4864.199981689453,7.8000006675720215,3600,0.8,72.80000305175781,2.933171510696411,55,738,3,0,0,16.4366512298584,101.62389373779297,6290,1,0.2516439709,16.1850072589584,3305.285107421875,188.38935546875018
2023-04-04 11:24:55.700,3125.28564453125,829.0823974609375,4858.800201416016,7.8000006675720215,3600,0.8,72.80000305175781,2.89029860496521,55,717,3,0,0,16.445505142211914,101.65723419189453,6292,1,0.2444145079,16.201090634311914,3313.2501953125,187.96455078125018
2023-04-04 11:24:57.717,3135.07421875,828.4739379882812,4858.800201416016,7.8000006675720215,3600,0.8,72.80000305175781,2.9117393493652344,55,720,3,0,0,16.45435905456543,101.6905746459961,6294,1,0.24544671769999998,16.20891233686543,3315.4474609375,180.37324218750018
2023-04-04 11:24:59.731,3143.464111328125,827.86572265625,4861.199798583984,7.700000286102295,3600,0.8,72.80000305175781,2.8331713676452637,55,723,3,0,0,16.48977279663086,101.72391510009766,6296,1,0.24648294269999999,16.24328985393086,3320.940625,177.47651367187518
2023-04-04 11:25:01.731,3150.455810546875,828.4739379882812,4861.199798583984,7.700000286102295,3600,0.8,72.9000015258789,2.811739206314087,55,727,3,0,0,16.569454193115234,101.75725555419922,6298,1,0.24785921549999998,16.321594977615234,3338.51875,188.06293945312518
2023-04-04 11:25:03.751,3156.04931640625,828.4739379882812,4866.600036621094,7.700000286102295,3600,0.8,72.9000015258789,2.811739206314087,54,725,3,0,0,16.551748275756836,101.79059600830078,6300,1,0.2471670535,16.304581222256836,3329.7296875,173.68037109375018
2023-04-04 11:25:05.751,3163.040771484375,828.4739379882812,4852.799835205078,7.700000286102295,3600,0.8,73.0,2.811739206314087,54,720,3,0,0,16.569454193115234,101.82393646240234,6302,1,0.24544671769999998,16.324007475415236,3346.75849609375,183.71772460937518
2023-04-04 11:25:07.763,3167.235595703125,827.2573852539062,4856.400146484375,7.600000381469727,3600,0.8,72.9000015258789,2.754607677459717,54,727,3,0,0,16.604867935180664,101.8572769165039,6304,1,0.24785921549999998,16.357008719680664,3351.70234375,184.46674804687518
2023-04-04 11:25:09.784,3170.032470703125,826.649169921875,4864.800109863281,7.600000381469727,3600,0.8,73.0999984741211,2.7760379314422607,54,733,3,0,0,16.631427764892578,101.89061737060547,6306,1,0.24991959909999997,16.381508165792578,3349.779736328125,179.74726562500018
2023-04-04 11:25:11.784,3175.62548828125,826.649169921875,4852.799835205078,7.600000381469727,3600,0.8,73.0999984741211,2.7760379314422607,54,732,3,0,0,16.64913558959961,101.92395782470703,6308,1,0.24957553609999997,16.39956005349961,3364.8859375,189.26044921875018
2023-04-04 11:25:13.794,3181.218994140625,826.0409545898438,4860.600128173828,7.600000381469727,3600,0.8,73.0999984741211,2.7974700927734375,54,734,3,0,0,16.675695419311523,101.9572982788086,6310,1,0.2502676981,16.425427721211523,3364.061962890625,182.84296875000018
2023-04-04 11:25:15.795,3189.609130859375,826.0409545898438,4863.000183105469,7.600000381469727,3600,0.8,73.19999694824219,2.7974700927734375,54,732,3,0,0,16.711109161376953,101.99063873291016,6312,1,0.24957553609999997,16.461533625276953,3370.104443359375,180.49531250000018
2023-04-04 11:25:17.816,3192.406005859375,824.2160034179688,4859.399871826172,7.600000381469727,3600,0.8,73.19999694824219,2.8617773056030273,53,731,3,0,0,16.702255249023438,102.02397918701172,6314,1,0.2492354883,16.45301976072344,3372.5763671875,180.17036132812518
2023-04-04 11:25:19.835,3192.406005859375,824.8243408203125,4863.599853515625,7.600000381469727,3600,0.8,73.0999984741211,2.8403408527374268,53,737,3,0,0,16.693403244018555,102.05731964111328,6316,1,0.2512958719,16.442107372118556,3365.9845703125,173.57856445312518
2023-04-04 11:25:21.836,3195.20263671875,821.782958984375,4857.599945068359,7.600000381469727,3600,0.8,73.39999389648438,2.9475107192993164,53,737,3,0,0,16.71996307373047,102.09066009521484,6318,1,0.2512958719,16.46866720183047,3379.1681640625,183.96552734375018
2023-04-04 11:25:23.849,3196.6005859375,821.782958984375,4857.599945068359,7.600000381469727,3600,0.8,73.30000305175781,2.9475107192993164,53,730,3,0,0,16.71996307373047,102.1240005493164,6320,1,0.2488914253,16.47107164843047,3379.71748046875,183.11689453125018
2023-04-04 11:25:25.869,3196.6005859375,819.9581909179688,4863.599853515625,7.600000381469727,3600,0.8,73.5,3.0118093490600586,53,732,3,0,0,16.71996307373047,102.15734100341797,6322,1,0.24957553609999997,16.47038753763047,3375.048291015625,178.44770507812518
2023-04-04 11:25:27.870,3199.3974609375,819.3499145507812,4860.600128173828,7.700000286102295,3600,0.8,73.5,3.133244037628174,52,736,3,0,0,16.737668991088867,102.19068145751953,6324,1,0.2509518089,16.48671718218887,3381.91474609375,182.51728515625018
