,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 11:25:29.884,3199.3974609375,818.7415771484375,4865.3997802734375,7.8000006675720215,3600,0.8,73.5999984741211,3.254680633544922,52,722,3,0,0,16.68454933166504,102.2240219116211,6326,1,0.2461388797,16.43841045196504,3366.53388671875,167.13642578125018
2023-04-04 11:25:31.903,3199.3974609375,816.3084716796875,4859.399871826172,7.8000006675720215,3600,0.8,73.5999984741211,3.3404159545898438,52,738,3,0,0,16.728816986083984,102.25736236572266,6328,1,0.2516439709,16.477173015183986,3382.738720703125,183.34125976562518
2023-04-04 11:25:33.904,3200.795654296875,816.9168090820312,4858.2000732421875,7.90000057220459,3600,0.8,73.80000305175781,3.4189796447753906,52,716,3,0,0,16.666841506958008,102.29070281982422,6330,1,0.2440704449,16.422771062058008,3370.92841796875,170.13276367187518
2023-04-04 11:25:35.916,3197.99951171875,815.7001953125,4863.000183105469,8.000000953674316,3600,0.8,73.80000305175781,3.5618505477905273,52,721,3,0,0,16.675695419311523,102.32404327392578,6332,1,0.2457907807,16.429904638611525,3368.73115234375,170.73164062500018
2023-04-04 11:25:41.680,3199.3974609375,815.0918579101562,4859.399871826172,8.399999618530273,3600,0.8,74.0,3.983283519744873,52,723,3,0,0,16.702255249023438,102.42406463623047,6337,1,0.24648294269999999,16.45577230632344,3378.61884765625,179.22138671875018
2023-04-04 11:25:43.714,3196.6005859375,813.26708984375,4860.0,8.59999942779541,3600,0.8,74.0,4.247584819793701,52,726,3,0,0,16.68454933166504,102.45740509033203,6340,1,0.2475151525,16.43703417916504,3374.7736328125,178.17304687500018
2023-04-04 11:25:45.711,3195.20263671875,813.26708984375,4861.199798583984,8.699999809265137,3600,0.8,74.10000610351562,4.347585201263428,52,740,3,0,0,16.728816986083984,102.4907455444336,6342,1,0.25232808170000004,16.476488904383984,3382.738720703125,187.53608398437518
2023-04-04 11:25:47.732,3196.6005859375,813.8754272460938,4856.999816894531,8.90000057220459,3600,0.8,74.19999694824219,4.526148796081543,52,734,3,0,0,16.728816986083984,102.52408599853516,6344,1,0.2502676981,16.478549287983984,3386.85859375,190.25800781250018
2023-04-04 11:25:49.732,3197.99951171875,813.26708984375,4861.7999267578125,9.0,3600,0.8,74.30000305175781,4.647585391998291,52,725,3,0,0,16.711109161376953,102.55742645263672,6346,1,0.2471670535,16.463942107876953,3379.1681640625,181.16865234375018
2023-04-04 11:25:51.743,3197.99951171875,814.483642578125,4864.199981689453,9.200000762939453,3600,0.8,74.4000015258789,4.804717063903809,52,723,3,0,0,16.693403244018555,102.59076690673828,6348,1,0.24648294269999999,16.446920301318556,3372.5763671875,174.57685546875018
2023-04-04 11:25:53.763,3197.99951171875,813.26708984375,4853.399963378906,9.30000114440918,3600,0.8,74.4000015258789,4.9475860595703125,52,729,3,0,0,16.728816986083984,102.62410736083984,6350,1,0.2485433263,16.480273659783986,3391.253125,193.25361328125018
2023-04-04 11:25:55.765,3196.6005859375,813.8754272460938,4861.199798583984,9.499999046325684,3600,0.8,74.5999984741211,5.126147747039795,52,735,3,0,0,16.737668991088867,102.6574478149414,6352,1,0.2506117611,16.487057229988867,3384.661328125,188.06074218750018
2023-04-04 11:25:57.795,3195.20263671875,814.483642578125,4860.600128173828,9.59999942779541,3600,0.8,74.5999984741211,5.204715728759766,52,735,3,0,0,16.746522903442383,102.69078826904297,6354,1,0.2506117611,16.495911142342383,3386.85859375,191.65595703125018
2023-04-04 11:25:59.794,3196.6005859375,812.6588134765625,4857.599945068359,9.699999809265137,3600,0.8,74.69999694824219,5.3690972328186035,52,726,3,0,0,16.711109161376953,102.72412872314453,6356,1,0.2475151525,16.463594008876953,3383.5626953125,186.96210937500018
2023-04-04 11:26:01.800,3193.803955078125,813.26708984375,4861.199798583984,9.899999618530273,3600,0.8,74.80000305175781,5.5475850105285645,52,724,3,0,0,16.693403244018555,102.7574691772461,6358,1,0.24682299049999998,16.446580253518555,3375.872265625,182.06831054687518
2023-04-04 11:26:03.815,3195.20263671875,813.8754272460938,4857.599945068359,10.0,3600,0.8,74.9000015258789,5.626148700714111,52,720,3,0,0,16.711109161376953,102.79080963134766,6360,1,0.24544671769999998,16.465662443676955,3383.288037109375,188.08540039062518
2023-04-04 11:26:05.816,3195.20263671875,815.0918579101562,4863.000183105469,10.0,3600,0.8,75.0,5.583284378051758,52,725,3,0,0,16.693403244018555,102.82415008544922,6362,1,0.2471670535,16.446236190518555,3373.12568359375,177.92304687500018
2023-04-04 11:26:07.833,3197.99951171875,813.8754272460938,4863.000183105469,10.200000762939453,3600,0.8,75.0,5.826148986816406,52,727,3,0,0,16.737668991088867,102.85749053955078,6364,1,0.24785921549999998,16.489809775588867,3383.5626953125,185.56318359375018
2023-04-04 11:26:09.850,3197.99951171875,815.0918579101562,4860.0,10.200000762939453,3600,0.8,75.0999984741211,5.783284664154053,52,725,3,0,0,16.737668991088867,102.89083099365234,6366,1,0.2471670535,16.490501937588867,3386.034619140625,188.03510742187518
2023-04-04 11:26:11.845,3197.99951171875,816.3084716796875,4854.6002197265625,10.300000190734863,3600,0.8,75.19999694824219,5.840415954589844,52,723,3,0,0,16.737668991088867,102.9241714477539,6368,1,0.24648294269999999,16.49118604838887,3390.70380859375,192.70429687500018
2023-04-04 11:26:13.864,3196.6005859375,816.3084716796875,4855.800018310547,10.40000057220459,3600,0.8,75.19999694824219,5.94041633605957,52,729,3,0,0,16.728816986083984,102.95751190185547,6370,1,0.2485433263,16.480273659783986,3386.85859375,190.25800781250018
2023-04-04 11:26:15.862,3196.6005859375,816.9168090820312,4859.399871826172,10.40000057220459,3600,0.8,75.30000305175781,5.918979644775391,52,737,3,0,0,16.781936645507812,102.99085235595703,6372,1,0.2512958719,16.530640773607814,3394.5490234375,197.94843750000018
2023-04-04 11:26:17.882,3196.6005859375,816.9168090820312,4856.400146484375,10.500000953674316,3600,0.8,75.4000015258789,6.018980026245117,52,738,3,0,0,16.799644470214844,103.0241928100586,6374,1,0.2516439709,16.548000499314846,3401.69013671875,205.08955078125018
2023-04-04 11:26:19.901,3197.99951171875,816.9168090820312,4861.199798583984,10.600001335144043,3600,0.8,75.5,6.1189799308776855,52,732,3,0,0,16.77308464050293,103.05753326416016,6376,1,0.24957553609999997,16.52350910440293,3391.253125,193.25361328125018
2023-04-04 11:26:21.898,3199.3974609375,818.1332397460938,4854.6002197265625,10.500000953674316,3600,0.8,75.5999984741211,5.9761152267456055,52,729,3,0,0,16.781936645507812,103.09087371826172,6378,1,0.2485433263,16.533393319207814,3398.9435546875,199.54609375000018
2023-04-04 11:26:23.916,3196.6005859375,818.7415771484375,4860.600128173828,10.600001335144043,3600,0.8,75.69999694824219,6.054681301116943,52,726,3,0,0,16.746522903442383,103.12421417236328,6380,1,0.2475151525,16.499007750942383,3385.21064453125,188.61005859375018
2023-04-04 11:26:25.917,3196.6005859375,819.3499145507812,4856.400146484375,10.600001335144043,3600,0.8,75.69999694824219,6.033244609832764,52,729,3,0,0,16.781936645507812,103.15755462646484,6382,1,0.2485433263,16.533393319207814,3396.7462890625,200.14570312500018
2023-04-04 11:26:27.919,3197.99951171875,818.1332397460938,4858.800201416016,10.500000953674316,3600,0.8,75.80000305175781,5.9761152267456055,52,736,3,0,0,16.790790557861328,103.1908950805664,6384,1,0.2509518089,16.53983874896133,3396.7462890625,198.74677734375018
2023-04-04 11:26:29.936,3197.99951171875,818.1332397460938,4866.600036621094,10.500000953674316,3600,0.8,75.89999389648438,5.9761152267456055,52,738,3,0,0,16.808496475219727,103.24090576171875,6386,1,0.2516439709,16.55685250431973,3393.175732421875,195.17622070312518
2023-04-04 11:26:31.945,3197.99951171875,818.1332397460938,4861.199798583984,10.40000057220459,3600,0.8,75.89999389648438,5.876115322113037,52,735,3,0,0,16.790790557861328,103.27424621582031,6388,1,0.2506117611,16.540178796761328,3394.5490234375,196.54951171875018
2023-04-04 11:26:33.953,3197.99951171875,818.7415771484375,4857.599945068359,10.40000057220459,3600,0.8,76.0,5.854681015014648,52,734,3,0,0,16.799644470214844,103.30758666992188,6390,1,0.2502676981,16.549376772114844,3399.49287109375,201.49335937500018
2023-04-04 11:26:35.964,3197.99951171875,818.1332397460938,4860.0,10.300000190734863,3600,0.8,76.0,5.7761149406433105,52,728,3,0,0,16.799644470214844,103.34092712402344,6392,1,0.2481992633,16.551445206914845,3398.39423828125,200.39472656250018
2023-04-04 11:26:37.969,3197.99951171875,818.7415771484375,4856.999816894531,10.300000190734863,3600,0.8,76.0999984741211,5.754680633544922,52,722,3,0,0,16.7553768157959,103.374267578125,6394,1,0.2461388797,16.5092379360959,3390.978466796875,192.97895507812518
2023-04-04 11:26:39.979,3197.99951171875,818.7415771484375,4865.3997802734375,10.300000190734863,3600,0.8,76.19999694824219,5.754680633544922,52,728,3,0,0,16.76422882080078,103.40760803222656,6396,1,0.2481992633,16.516029557500783,3384.661328125,186.66181640625018
2023-04-04 11:26:41.987,3199.3974609375,818.7415771484375,4861.7999267578125,10.300000190734863,3600,0.8,76.4000015258789,5.754680633544922,52,740,3,0,0,16.808496475219727,103.44094848632812,6398,1,0.25232808170000004,16.556168393519727,3397.29560546875,197.89814453125018
2023-04-04 11:26:43.998,3199.3974609375,819.3499145507812,4862.400054931641,10.200000762939453,3600,0.8,76.5,5.633244037628174,52,735,3,0,0,16.799644470214844,103.47428894042969,6400,1,0.2506117611,16.549032709114844,3394.5490234375,195.15156250000018
2023-04-04 11:26:45.011,3199.3974609375,819.9581909179688,4854.6002197265625,10.200000762939453,3600,0.8,76.4000015258789,5.611809730529785,52,729,3,0,0,16.746522903442383,103.49095916748047,6401,1,0.2485433263,16.497979577142384,3389.879833984375,190.48237304687518
2023-04-04 11:26:47.011,3199.3974609375,819.3499145507812,4861.7999267578125,10.200000762939453,3600,0.8,76.60000610351562,5.633244037628174,52,735,3,0,0,16.790790557861328,103.52429962158203,6403,1,0.2506117611,16.540178796761328,3393.175732421875,193.77827148437518
2023-04-04 11:26:49.029,3199.3974609375,821.1746215820312,4861.199798583984,10.200000762939453,3600,0.8,76.60000610351562,5.5689473152160645,52,737,3,0,0,16.799644470214844,103.5576400756836,6405,1,0.2512958719,16.548348598314846,3394.5490234375,195.15156250000018
2023-04-04 11:26:51.043,3199.3974609375,821.1746215820312,4853.399963378906,10.100000381469727,3600,0.8,76.69999694824219,5.468946933746338,52,719,3,0,0,16.7553768157959,103.59098052978516,6407,1,0.2451066699,16.5102701458959,3392.90107421875,193.50361328125018
2023-04-04 11:26:53.061,3202.1943359375,822.9995727539062,4867.200164794922,10.100000381469727,3600,0.8,76.60000610351562,5.404639720916748,52,726,3,0,0,16.808496475219727,103.62432098388672,6409,1,0.2475151525,16.560981322719726,3390.70380859375,188.50947265625018
2023-04-04 11:26:55.063,3200.795654296875,821.1746215820312,4858.800201416016,10.0,3600,0.8,76.80000305175781,5.3689470291137695,52,737,3,0,0,16.826204299926758,103.65766143798828,6411,1,0.2512958719,16.57490842802676,3402.78876953125,201.99311523437518
2023-04-04 11:26:57.071,3202.1943359375,821.782958984375,4858.800201416016,10.0,3600,0.8,76.9000015258789,5.34751033782959,52,737,3,0,0,16.826204299926758,103.69100189208984,6413,1,0.2512958719,16.57490842802676,3402.514111328125,200.31977539062518
2023-04-04 11:26:59.080,3202.1943359375,821.782958984375,4861.199798583984,9.899999618530273,3600,0.8,77.0,5.2475104331970215,52,736,3,0,0,16.808496475219727,103.7243423461914,6415,1,0.2509518089,16.55754466631973,3396.19697265625,194.00263671875018
2023-04-04 11:27:01.097,3203.59228515625,821.782958984375,4855.199890136719,9.799999237060547,3600,0.8,77.0999984741211,5.147510051727295,52,733,3,0,0,16.817350387573242,103.75768280029297,6417,1,0.24991959909999997,16.567430788473242,3404.43671875,200.84443359375018
2023-04-04 11:27:03.093,3204.9912109375,821.1746215820312,4850.999908447266,9.699999809265137,3600,0.8,77.19999694824219,5.068946361541748,52,731,3,0,0,16.817350387573242,103.79102325439453,6419,1,0.2492354883,16.568114899273244,3408.83125,203.84003906250018
2023-04-04 11:27:05.115,3204.9912109375,822.9995727539062,4858.800201416016,9.59999942779541,3600,0.8,77.0999984741211,4.904638767242432,52,735,3,0,0,16.817350387573242,103.8243637084961,6421,1,0.2506117611,16.566738626473242,3400.0421875,195.05097656250018
2023-04-04 11:27:07.130,3203.59228515625,821.1746215820312,4860.0,9.59999942779541,3600,0.8,77.19999694824219,4.96894645690918,52,737,3,0,0,16.808496475219727,103.85770416259766,6423,1,0.2512958719,16.55720060331973,3397.844921875,194.25263671875018
2023-04-04 11:27:09.142,3202.1943359375,821.782958984375,4862.400054931641,9.499999046325684,3600,0.8,77.0999984741211,4.847509384155273,52,736,3,0,0,16.799644470214844,103.89104461669922,6425,1,0.2509518089,16.548692661314846,3392.90107421875,190.70673828125018
2023-04-04 11:27:11.147,3203.59228515625,822.9995727539062,4860.0,9.499999046325684,3600,0.8,77.30000305175781,4.804638862609863,52,737,3,0,0,16.799644470214844,103.92438507080078,6427,1,0.2512958719,16.548348598314846,3394.5490234375,190.95673828125018
2023-04-04 11:27:13.158,3200.795654296875,821.1746215820312,4859.399871826172,9.399998664855957,3600,0.8,77.4000015258789,4.768945693969727,52,728,3,0,0,16.808496475219727,103.95772552490234,6429,1,0.2481992633,16.56029721191973,3398.9435546875,198.14790039062518
2023-04-04 11:27:15.180,3200.795654296875,824.2160034179688,4859.399871826172,9.399998664855957,3600,0.8,77.4000015258789,4.661776065826416,52,723,3,0,0,16.790790557861328,103.9910659790039,6431,1,0.24648294269999999,16.54430761516133,3393.450390625,192.65473632812518
2023-04-04 11:27:17.181,3202.1943359375,822.9995727539062,4856.999816894531,9.30000114440918,3600,0.8,77.4000015258789,4.604640483856201,52,726,3,0,0,16.790790557861328,104.02440643310547,6433,1,0.2475151525,16.543275405361328,3396.19697265625,194.00263671875018
2023-04-04 11:27:19.194,3203.59228515625,822.3912963867188,4858.800201416016,9.30000114440918,3600,0.8,77.5,4.62607479095459,52,722,3,0,0,16.790790557861328,104.05774688720703,6435,1,0.2461388797,16.54465167816133,3395.09833984375,191.50605468750018
2023-04-04 11:27:21.208,3203.59228515625,822.3912963867188,4856.999816894531,9.30000114440918,3600,0.8,77.69999694824219,4.62607479095459,52,723,3,0,0,16.790790557861328,104.0910873413086,6437,1,0.24648294269999999,16.54430761516133,3396.7462890625,193.15400390625018
2023-04-04 11:27:23.229,3203.59228515625,819.9581909179688,4861.7999267578125,9.200000762939453,3600,0.8,77.5999984741211,4.611810207366943,51,729,3,0,0,16.799644470214844,104.12442779541016,6439,1,0.2485433263,16.551101143914845,3395.09833984375,191.50605468750018
2023-04-04 11:27:25.244,3203.59228515625,820.56640625,4858.2000732421875,9.200000762939453,3600,0.8,77.69999694824219,4.59037971496582,51,736,3,0,0,16.799644470214844,104.15776824951172,6441,1,0.2509518089,16.548692661314846,3397.844921875,194.25263671875018
2023-04-04 11:27:27.248,3204.9912109375,819.9581909179688,4862.400054931641,9.200000762939453,3600,0.8,77.5999984741211,4.611810207366943,51,737,3,0,0,16.799644470214844,104.19110870361328,6443,1,0.2512958719,16.548348598314846,3393.99970703125,189.00849609375018
2023-04-04 11:27:29.262,3204.9912109375,820.56640625,4856.400146484375,9.100000381469727,3600,0.8,77.80000305175781,4.490379810333252,51,733,3,0,0,16.799644470214844,104.22444915771484,6445,1,0.24991959909999997,16.549724871114844,3399.767529296875,194.77631835937518
2023-04-04 11:27:31.282,3206.38916015625,820.56640625,4863.000183105469,9.100000381469727,3600,0.8,78.0,4.490379810333252,51,727,3,0,0,16.799644470214844,104.2577896118164,6447,1,0.24785921549999998,16.551785254714844,3393.99970703125,187.61054687500018
2023-04-04 11:27:33.294,3206.38916015625,819.3499145507812,4858.800201416016,9.100000381469727,3600,0.8,78.0,4.5332441329956055,51,720,3,0,0,16.76422882080078,104.29113006591797,6449,1,0.24544671769999998,16.518782103100783,3391.253125,184.86396484375018
2023-04-04 11:27:35.294,3206.38916015625,820.56640625,4857.599945068359,9.200000762939453,3600,0.8,78.0,4.59037971496582,51,741,3,0,0,16.826204299926758,104.32447052001953,6451,1,0.2526721447,16.573532155226758,3403.88740234375,197.49824218750018
2023-04-04 11:27:37.313,3204.9912109375,821.1746215820312,4860.0,9.200000762939453,3600,0.8,78.0,4.568947792053223,51,729,3,0,0,16.817350387573242,104.3578109741211,6453,1,0.2485433263,16.568807061273244,3400.316845703125,195.32563476562518
2023-04-04 11:27:39.315,3202.1943359375,821.782958984375,4857.599945068359,9.200000762939453,3600,0.8,78.0999984741211,4.547511100769043,51,719,3,0,0,16.790790557861328,104.39115142822266,6455,1,0.2451066699,16.545683887961328,3396.7462890625,194.55195312500018
2023-04-04 11:27:41.326,3202.1943359375,821.782958984375,4861.199798583984,9.200000762939453,3600,0.8,78.0999984741211,4.547511100769043,51,727,3,0,0,16.781936645507812,104.42449188232422,6457,1,0.24785921549999998,16.534077430007812,3390.70380859375,188.50947265625018
2023-04-04 11:27:43.347,3200.795654296875,821.1746215820312,4857.599945068359,9.30000114440918,3600,0.8,78.0,4.668947696685791,51,739,3,0,0,16.790790557861328,104.45783233642578,6459,1,0.2519880339,16.53880252396133,3395.64765625,194.85200195312518
2023-04-04 11:27:45.350,3203.59228515625,819.3499145507812,4861.199798583984,9.30000114440918,3600,0.8,78.0999984741211,4.7332444190979,51,737,3,0,0,16.808496475219727,104.49117279052734,6461,1,0.2512958719,16.55720060331973,3397.844921875,194.25263671875018
2023-04-04 11:27:47.365,3202.1943359375,819.3499145507812,4855.199890136719,9.30000114440918,3600,0.8,78.0999984741211,4.7332444190979,51,719,3,0,0,16.799644470214844,104.5245132446289,6463,1,0.2451066699,16.554537800314844,3402.78876953125,200.59443359375018
2023-04-04 11:27:49.379,3200.795654296875,820.56640625,4855.800018310547,9.30000114440918,3600,0.8,78.0999984741211,4.690380096435547,51,743,3,0,0,16.790790557861328,104.55785369873047,6465,1,0.2533643067,16.537426251161328,3397.29560546875,196.49995117187518
2023-04-04 11:27:51.393,3200.795654296875,821.782958984375,4858.800201416016,9.30000114440918,3600,0.8,78.19999694824219,4.6475114822387695,51,737,3,0,0,16.83505630493164,104.59119415283203,6467,1,0.2512958719,16.583760433031642,3404.43671875,203.64106445312518
2023-04-04 11:27:53.416,3202.1943359375,821.782958984375,4858.2000732421875,9.399998664855957,3600,0.8,78.30000305175781,4.747509479522705,51,735,3,0,0,16.77308464050293,104.6245346069336,6469,1,0.2506117611,16.52247287940293,3391.253125,189.05878906250018
2023-04-04 11:27:55.428,3202.1943359375,821.1746215820312,4867.200164794922,9.399998664855957,3600,0.8,78.0,4.768945693969727,51,732,3,0,0,16.808496475219727,104.65787506103516,6471,1,0.24957553609999997,16.558920939119727,3391.253125,189.05878906250018
2023-04-04 11:27:57.431,3203.59228515625,819.9581909179688,4856.999816894531,9.30000114440918,3600,0.8,78.30000305175781,4.711810111999512,51,732,3,0,0,16.799644470214844,104.69121551513672,6473,1,0.24957553609999997,16.550068934114844,3399.49287109375,195.90058593750018
2023-04-04 11:27:59.446,3202.1943359375,819.3499145507812,4858.2000732421875,9.30000114440918,3600,0.8,78.39999389648438,4.7332444190979,51,737,3,0,0,16.781936645507812,104.72455596923828,6475,1,0.2512958719,16.530640773607814,3394.5490234375,192.35468750000018
2023-04-04 11:28:01.467,3203.59228515625,818.7415771484375,4860.0,9.30000114440918,3600,0.8,78.39999389648438,4.75468111038208,51,738,3,0,0,16.808496475219727,104.75789642333984,6477,1,0.2516439709,16.55685250431973,3398.9435546875,195.35126953125018
2023-04-04 11:28:03.482,3202.1943359375,820.56640625,4854.6002197265625,9.30000114440918,3600,0.8,78.39999389648438,4.690380096435547,51,730,3,0,0,16.790790557861328,104.7912368774414,6479,1,0.2488914253,16.54189913256133,3399.49287109375,197.29853515625018
2023-04-04 11:28:05.499,3202.1943359375,819.3499145507812,4856.999816894531,9.30000114440918,3600,0.8,78.39999389648438,4.7332444190979,51,731,3,0,0,16.790790557861328,104.82457733154297,6481,1,0.2492354883,16.54155506956133,3397.844921875,195.65058593750018
2023-04-04 11:28:07.516,3200.795654296875,820.56640625,4856.999816894531,9.399998664855957,3600,0.8,78.39999389648438,4.790378093719482,51,734,3,0,0,16.77308464050293,104.85791778564453,6483,1,0.2502676981,16.52281694240293,3392.90107421875,192.10541992187518
2023-04-04 11:28:09.532,3199.3974609375,819.9581909179688,4860.600128173828,9.399998664855957,3600,0.8,78.39999389648438,4.811808109283447,51,734,3,0,0,16.790790557861328,104.8912582397461,6485,1,0.2502676981,16.540522859761328,3393.99970703125,194.60224609375018
2023-04-04 11:28:11.549,3202.1943359375,821.1746215820312,4861.199798583984,9.399998664855957,3600,0.8,78.5,4.768945693969727,51,737,3,0,0,16.808496475219727,104.92459869384766,6487,1,0.2512958719,16.55720060331973,3396.7462890625,194.55195312500018
2023-04-04 11:28:13.548,3203.59228515625,819.3499145507812,4857.599945068359,9.399998664855957,3600,0.8,78.39999389648438,4.833242416381836,51,735,3,0,0,16.790790557861328,104.95793914794922,6489,1,0.2506117611,16.540178796761328,3397.29560546875,193.70332031250018
2023-04-04 11:28:15.565,3204.9912109375,819.9581909179688,4860.0,9.399998664855957,3600,0.8,78.5,4.811808109283447,51,736,3,0,0,16.84391212463379,104.99127960205078,6491,1,0.2509518089,16.59296031573379,3406.633984375,201.64277343750018
2023-04-04 11:28:17.562,3204.9912109375,818.7415771484375,4860.600128173828,9.399998664855957,3600,0.8,78.5,4.854679107666016,51,735,3,0,0,16.799644470214844,105.02462005615234,6493,1,0.2506117611,16.549032709114844,3396.7462890625,191.75507812500018
2023-04-04 11:28:19.581,3203.59228515625,819.3499145507812,4855.199890136719,9.399998664855957,3600,0.8,78.5999984741211,4.833242416381836,51,730,3,0,0,16.799644470214844,105.0579605102539,6495,1,0.2488914253,16.550753044914845,3401.69013671875,198.09785156250018
2023-04-04 11:28:21.580,3203.59228515625,820.56640625,4863.599853515625,9.399998664855957,3600,0.8,78.5,4.790378093719482,51,726,3,0,0,16.817350387573242,105.09130096435547,6497,1,0.2475151525,16.569835235073242,3397.570263671875,193.97797851562518
2023-04-04 11:28:23.600,3203.59228515625,820.56640625,4858.800201416016,9.399998664855957,3600,0.8,78.5999984741211,4.790378093719482,51,722,3,0,0,16.77308464050293,105.12464141845703,6499,1,0.2461388797,16.52694576080293,3392.3517578125,188.75947265625018
2023-04-04 11:28:25.600,3204.9912109375,819.9581909179688,4858.2000732421875,9.499999046325684,3600,0.8,78.69999694824219,4.911808490753174,51,722,3,0,0,16.781936645507812,105.1579818725586,6501,1,0.2461388797,16.535797765807814,3395.09833984375,190.10712890625018
2023-04-04 11:28:27.611,3203.59228515625,819.9581909179688,4860.0,9.499999046325684,3600,0.8,78.69999694824219,4.911808490753174,51,726,3,0,0,16.808496475219727,105.19132232666016,6503,1,0.2475151525,16.560981322719726,3399.49287109375,195.90058593750018
2023-04-04 11:28:29.618,3203.59228515625,820.56640625,4860.0,9.499999046325684,3600,0.8,78.80000305175781,4.890378475189209,51,737,3,0,0,16.817350387573242,105.22466278076172,6505,1,0.2512958719,16.566054515673244,3400.0421875,196.44990234375018
2023-04-04 11:28:31.631,3202.1943359375,820.56640625,4855.800018310547,9.499999046325684,3600,0.8,78.69999694824219,4.890378475189209,51,737,3,0,0,16.826204299926758,105.25800323486328,6507,1,0.2512958719,16.57490842802676,3406.08466796875,203.89033203125018
2023-04-04 11:28:33.652,3203.59228515625,821.1746215820312,4865.999908447266,9.499999046325684,3600,0.8,78.69999694824219,4.868946075439453,51,735,3,0,0,16.826204299926758,105.29134368896484,6509,1,0.2506117611,16.575592538826758,3396.19697265625,192.60468750000018
2023-04-04 11:28:35.653,3204.9912109375,819.9581909179688,4850.3997802734375,9.59999942779541,3600,0.8,78.80000305175781,5.011808395385742,51,735,3,0,0,16.826204299926758,105.3246841430664,6511,1,0.2506117611,16.575592538826758,3411.57783203125,206.58662109375018
2023-04-04 11:28:37.664,3206.38916015625,818.7415771484375,4854.6002197265625,9.499999046325684,3600,0.8,78.80000305175781,4.954679489135742,51,733,3,0,0,16.817350387573242,105.35802459716797,6513,1,0.24991959909999997,16.567430788473242,3406.633984375,200.24482421875018
2023-04-04 11:28:39.686,3204.9912109375,820.56640625,4856.400146484375,9.499999046325684,3600,0.8,78.80000305175781,4.890378475189209,51,734,3,0,0,16.826204299926758,105.39136505126953,6515,1,0.2502676981,16.575936601826758,3405.810009765625,200.81879882812518
2023-04-04 11:28:41.686,3204.9912109375,819.9581909179688,4853.399963378906,9.499999046325684,3600,0.8,78.80000305175781,4.911808490753174,51,734,3,0,0,16.826204299926758,105.4247055053711,6517,1,0.2502676981,16.575936601826758,3408.83125,203.84003906250018
2023-04-04 11:28:43.696,3204.9912109375,820.56640625,4861.7999267578125,9.499999046325684,3600,0.8,78.80000305175781,4.890378475189209,51,732,3,0,0,16.84391212463379,105.45804595947266,6520,1,0.24957553609999997,16.59433658853379,3404.98603515625,199.99482421875018
2023-04-04 11:28:45.697,3204.9912109375,819.9581909179688,4865.999908447266,9.499999046325684,3600,0.8,78.9000015258789,4.911808490753174,51,729,3,0,0,16.808496475219727,105.49138641357422,6522,1,0.2485433263,16.55995314891973,3393.450390625,188.45917968750018
2023-04-04 11:28:47.714,3206.38916015625,821.1746215820312,4859.399871826172,9.59999942779541,3600,0.8,78.80000305175781,4.96894645690918,51,722,3,0,0,16.799644470214844,105.52472686767578,6524,1,0.2461388797,16.553505590514845,3397.29560546875,190.90644531250018
2023-04-04 11:28:49.735,3206.38916015625,818.7415771484375,4864.199981689453,9.59999942779541,3600,0.8,78.9000015258789,5.0546793937683105,51,726,3,0,0,16.799644470214844,105.55806732177734,6526,1,0.2475151525,16.552129317714844,3393.99970703125,187.61054687500018
2023-04-04 11:28:51.735,3204.9912109375,820.56640625,4856.400146484375,9.59999942779541,3600,0.8,78.80000305175781,4.990378379821777,51,737,3,0,0,16.817350387573242,105.5914077758789,6528,1,0.2512958719,16.566054515673244,3403.3380859375,198.34687500000018
2023-04-04 11:28:53.755,3206.38916015625,821.782958984375,4865.999908447266,9.59999942779541,3600,0.8,78.9000015258789,4.947509765625,51,733,3,0,0,16.808496475219727,105.62474822998047,6530,1,0.24991959909999997,16.558576876119727,3391.80244140625,185.41328125000018
2023-04-04 11:28:55.749,3203.59228515625,821.1746215820312,4858.2000732421875,9.59999942779541,3600,0.8,78.9000015258789,4.96894645690918,51,729,3,0,0,16.799644470214844,105.65808868408203,6532,1,0.2485433263,16.551101143914845,3397.844921875,194.25263671875018
2023-04-04 11:28:57.769,3203.59228515625,821.1746215820312,4858.2000732421875,9.699999809265137,3600,0.8,78.9000015258789,5.068946361541748,51,726,3,0,0,16.790790557861328,105.6914291381836,6534,1,0.2475151525,16.543275405361328,3396.19697265625,192.60468750000018
2023-04-04 11:28:59.788,3206.38916015625,821.782958984375,4861.7999267578125,9.699999809265137,3600,0.8,79.0,5.047510147094727,51,724,3,0,0,16.790790557861328,105.72476959228516,6536,1,0.24682299049999998,16.543967567361328,3392.3517578125,185.96259765625018
2023-04-04 11:29:01.782,3206.38916015625,820.56640625,4855.800018310547,9.699999809265137,3600,0.8,79.0,5.090378761291504,51,724,3,0,0,16.799644470214844,105.75811004638672,6538,1,0.24682299049999998,16.552821479714844,3401.1408203125,194.75166015625018
2023-04-04 11:29:03.800,3207.78759765625,819.9581909179688,4861.199798583984,9.699999809265137,3600,0.8,79.0,5.111808776855469,51,726,3,0,0,16.790790557861328,105.79145050048828,6540,1,0.2475151525,16.543275405361328,3393.99970703125,186.21210937500018
2023-04-04 11:29:05.819,3207.78759765625,819.9581909179688,4862.400054931641,9.699999809265137,3600,0.8,79.0,5.111808776855469,51,728,3,0,0,16.817350387573242,105.82479095458984,6542,1,0.2481992633,16.569151124273244,3398.9435546875,191.15595703125018
2023-04-04 11:29:07.833,3207.78759765625,822.3912963867188,4857.599945068359,9.699999809265137,3600,0.8,78.9000015258789,5.026073455810547,51,727,3,0,0,16.808496475219727,105.8581314086914,6544,1,0.24785921549999998,16.560637259719726,3400.0421875,192.25458984375018
2023-04-04 11:29:09.839,3209.185791015625,822.9995727539062,4864.199981689453,9.699999809265137,3600,0.8,79.0,5.004639148712158,51,731,3,0,0,16.83505630493164,105.89147186279297,6546,1,0.2492354883,16.585820816631642,3399.218212890625,190.03242187500018
2023-04-04 11:29:11.841,3207.78759765625,821.1746215820312,4860.0,9.699999809265137,3600,0.8,79.0,5.068946361541748,51,736,3,0,0,16.852764129638672,105.92481231689453,6548,1,0.2509518089,16.601812320738674,3407.7326171875,199.94501953125018
2023-04-04 11:29:13.852,3207.78759765625,819.9581909179688,4861.199798583984,9.699999809265137,3600,0.8,79.10000610351562,5.111808776855469,51,738,3,0,0,16.84391212463379,105.9581527709961,6550,1,0.2516439709,16.59226815373379,3405.5353515625,197.74775390625018
2023-04-04 11:29:15.872,3209.185791015625,820.56640625,4855.800018310547,9.699999809265137,3600,0.8,79.10000610351562,5.090378761291504,51,734,3,0,0,16.826204299926758,105.99149322509766,6552,1,0.2502676981,16.575936601826758,3406.359326171875,197.17353515625018
2023-04-04 11:29:17.884,3209.185791015625,821.1746215820312,4857.599945068359,9.699999809265137,3600,0.8,79.0,5.068946361541748,51,736,3,0,0,16.84391212463379,106.02483367919922,6554,1,0.2509518089,16.59296031573379,3408.28193359375,199.09614257812518
2023-04-04 11:29:19.884,3209.185791015625,821.1746215820312,4859.399871826172,9.699999809265137,3600,0.8,79.10000610351562,5.068946361541748,51,738,3,0,0,16.861618041992188,106.05817413330078,6556,1,0.2516439709,16.60997407109219,3410.47919921875,201.29340820312518
2023-04-04 11:29:21.906,3211.982666015625,821.782958984375,4858.2000732421875,9.699999809265137,3600,0.8,79.0,5.047510147094727,51,717,3,0,0,16.826204299926758,106.09151458740234,6558,1,0.2444145079,16.581789792026758,3404.711376953125,192.72871093750018
2023-04-04 11:29:23.906,3213.381103515625,821.782958984375,4858.2000732421875,9.699999809265137,3600,0.8,79.10000610351562,5.047510147094727,51,725,3,0,0,16.808496475219727,106.1248550415039,6560,1,0.2471670535,16.561329421719726,3400.0421875,186.66108398437518
2023-04-04 11:29:25.900,3213.381103515625,822.3912963867188,4863.000183105469,9.699999809265137,3600,0.8,79.10000610351562,5.026073455810547,51,731,3,0,0,16.84391212463379,106.15819549560547,6562,1,0.2492354883,16.59467663633379,3402.78876953125,189.40766601562518
2023-04-04 11:29:27.919,3213.381103515625,822.9995727539062,4860.0,9.699999809265137,3600,0.8,79.0,5.004639148712158,51,737,3,0,0,16.852764129638672,106.19153594970703,6564,1,0.2512958719,16.601468257738674,3406.633984375,193.25288085937518
2023-04-04 11:29:29.939,3214.779052734375,821.1746215820312,4856.999816894531,9.699999809265137,3600,0.8,79.19999694824219,5.068946361541748,51,738,3,0,0,16.852764129638672,106.24154663085938,6566,1,0.2516439709,16.601120158738674,3410.47919921875,195.70014648437518
2023-04-04 11:29:31.940,3214.779052734375,820.56640625,4858.2000732421875,9.59999942779541,3600,0.8,79.30000305175781,4.990378379821777,51,738,3,0,0,16.879323959350586,106.27488708496094,6568,1,0.2516439709,16.627679988450588,3415.97236328125,201.19331054687518
2023-04-04 11:29:33.959,3214.779052734375,821.1746215820312,4857.599945068359,9.59999942779541,3600,0.8,79.19999694824219,4.96894645690918,51,735,3,0,0,16.870471954345703,106.3082275390625,6570,1,0.2506117611,16.619860193245703,3414.3244140625,199.54536132812518
2023-04-04 11:29:35.952,3214.779052734375,821.782958984375,4858.800201416016,9.59999942779541,3600,0.8,79.30000305175781,4.947509765625,51,734,3,0,0,16.870471954345703,106.34156799316406,6572,1,0.2502676981,16.620204256245703,3412.951123046875,198.17207031250018
2023-04-04 11:29:37.974,3216.177490234375,821.782958984375,4859.399871826172,9.59999942779541,3600,0.8,79.30000305175781,4.947509765625,51,739,3,0,0,16.861618041992188,106.37490844726562,6574,1,0.2519880339,16.60963000809219,3409.9298828125,193.75239257812518
2023-04-04 11:29:39.992,3216.177490234375,819.9581909179688,4861.7999267578125,9.59999942779541,3600,0.8,79.19999694824219,5.011808395385742,51,735,3,0,0,16.879323959350586,106.40824890136719,6576,1,0.2506117611,16.628712198250586,3413.22578125,197.04829101562518
2023-04-04 11:29:41.993,3216.177490234375,821.1746215820312,4861.7999267578125,9.59999942779541,3600,0.8,79.30000305175781,4.96894645690918,51,728,3,0,0,16.870471954345703,106.44158935546875,6578,1,0.2481992633,16.622272691045705,3411.028515625,194.85102539062518
2023-04-04 11:29:43.001,3216.177490234375,819.9581909179688,4863.599853515625,9.59999942779541,3600,0.8,79.30000305175781,5.011808395385742,51,737,3,0,0,16.879323959350586,106.45825958251953,6579,1,0.2512958719,16.628028087450588,3411.303173828125,195.12568359375018
2023-04-04 11:29:45.012,3217.57568359375,822.3912963867188,4863.599853515625,9.59999942779541,3600,0.8,79.19999694824219,4.92607307434082,51,736,3,0,0,16.897031784057617,106.4916000366211,6581,1,0.2509518089,16.64607997515762,3413.77509765625,196.19941406250018
2023-04-04 11:29:47.031,3216.177490234375,822.9995727539062,4859.399871826172,9.59999942779541,3600,0.8,79.4000015258789,4.904638767242432,51,734,3,0,0,16.879323959350586,106.52494049072266,6583,1,0.2502676981,16.629056261250586,3413.77509765625,197.59760742187518
2023-04-04 11:29:49.032,3216.177490234375,821.1746215820312,4857.599945068359,9.59999942779541,3600,0.8,79.4000015258789,4.96894645690918,51,730,3,0,0,16.870471954345703,106.55828094482422,6585,1,0.2488914253,16.621580529045705,3414.87373046875,198.69624023437518
2023-04-04 11:29:51.052,3217.57568359375,820.56640625,4857.599945068359,9.59999942779541,3600,0.8,79.30000305175781,4.990378379821777,51,737,3,0,0,16.8881778717041,106.59162139892578,6587,1,0.2512958719,16.636881999804103,3418.7189453125,201.14326171875018
2023-04-04 11:29:53.064,3217.57568359375,821.1746215820312,4857.599945068359,9.59999942779541,3600,0.8,79.4000015258789,4.96894645690918,51,734,3,0,0,16.8881778717041,106.62496185302734,6589,1,0.2502676981,16.6379101736041,3418.7189453125,201.14326171875018
2023-04-04 11:29:55.085,3216.177490234375,820.56640625,4863.599853515625,9.499999046325684,3600,0.8,79.30000305175781,4.890378475189209,51,734,3,0,0,16.879323959350586,106.6583023071289,6591,1,0.2502676981,16.629056261250586,3411.028515625,194.85102539062518
2023-04-04 11:29:57.085,3214.779052734375,820.56640625,4856.999816894531,9.499999046325684,3600,0.8,79.4000015258789,4.890378475189209,51,739,3,0,0,16.861618041992188,106.69164276123047,6593,1,0.2519880339,16.60963000809219,3413.22578125,198.44672851562518
2023-04-04 11:29:59.094,3213.381103515625,819.9581909179688,4855.800018310547,9.499999046325684,3600,0.8,79.5,4.911808490753174,51,732,3,0,0,16.870471954345703,106.72498321533203,6595,1,0.24957553609999997,16.620896418245703,3417.07099609375,203.68989257812518
2023-04-04 11:30:01.103,3211.982666015625,820.56640625,4866.600036621094,9.499999046325684,3600,0.8,79.5,4.890378475189209,51,737,3,0,0,16.861618041992188,106.7583236694336,6597,1,0.2512958719,16.61032217009219,3403.88740234375,191.90473632812518
2023-04-04 11:30:03.117,3214.779052734375,819.9581909179688,4856.400146484375,9.499999046325684,3600,0.8,79.4000015258789,4.911808490753174,51,736,3,0,0,16.861618041992188,106.79166412353516,6599,1,0.2509518089,16.61066623309219,3414.3244140625,199.54536132812518
2023-04-04 11:30:05.118,3214.779052734375,819.3499145507812,4860.0,9.499999046325684,3600,0.8,79.4000015258789,4.9332427978515625,51,737,3,0,0,16.870471954345703,106.82500457763672,6601,1,0.2512958719,16.619176082445705,3413.22578125,198.44672851562518
2023-04-04 11:30:07.131,3213.381103515625,819.9581909179688,4863.599853515625,9.499999046325684,3600,0.8,79.5,4.911808490753174,51,734,3,0,0,16.870471954345703,106.85834503173828,6603,1,0.2502676981,16.620204256245703,3409.38056640625,195.99946289062518
2023-04-04 11:30:09.130,3213.381103515625,819.3499145507812,4858.2000732421875,9.59999942779541,3600,0.8,79.5,5.033243179321289,51,729,3,0,0,16.826204299926758,106.89168548583984,6605,1,0.2485433263,16.57766097362676,3404.98603515625,191.60493164062518
2023-04-04 11:30:11.150,3213.381103515625,821.782958984375,4854.6002197265625,9.59999942779541,3600,0.8,79.5,4.947509765625,51,732,3,0,0,16.83505630493164,106.9250259399414,6607,1,0.24957553609999997,16.58548076883164,3408.83125,195.45014648437518
2023-04-04 11:30:13.148,3213.381103515625,820.56640625,4857.599945068359,9.59999942779541,3600,0.8,79.5,4.990378379821777,51,730,3,0,0,16.826204299926758,106.95836639404297,6609,1,0.2488914253,16.57731287462676,3404.98603515625,191.60493164062518
2023-04-04 11:30:15.170,3213.381103515625,820.56640625,4855.199890136719,9.59999942779541,3600,0.8,79.5,4.990378379821777,51,731,3,0,0,16.852764129638672,106.99170684814453,6611,1,0.2492354883,16.603528641338674,3413.22578125,199.84467773437518
2023-04-04 11:30:17.186,3213.381103515625,821.782958984375,4860.0,9.59999942779541,3600,0.8,79.5,4.947509765625,51,735,3,0,0,16.861618041992188,107.0250473022461,6613,1,0.2506117611,16.611006280892187,3409.9298828125,196.54877929687518
2023-04-04 11:30:19.187,3211.982666015625,820.56640625,4856.999816894531,9.59999942779541,3600,0.8,79.5,4.990378379821777,51,736,3,0,0,16.84391212463379,107.05838775634766,6615,1,0.2509518089,16.59296031573379,3409.105908203125,197.12324218750018
2023-04-04 11:30:21.201,3213.381103515625,819.9581909179688,4858.800201416016,9.59999942779541,3600,0.8,79.4000015258789,5.011808395385742,51,735,3,0,0,16.852764129638672,107.09172821044922,6617,1,0.2506117611,16.602152368538672,3409.9298828125,196.54877929687518
2023-04-04 11:30:23.221,3211.982666015625,819.9581909179688,4859.399871826172,9.59999942779541,3600,0.8,79.5,5.011808395385742,51,735,3,0,0,16.84391212463379,107.12506866455078,6619,1,0.2506117611,16.59330036353379,3407.18330078125,195.20063476562518
2023-04-04 11:30:25.234,3210.584228515625,818.1332397460938,4854.000091552734,9.59999942779541,3600,0.8,79.5,5.076113700866699,51,727,3,0,0,16.852764129638672,107.15840911865234,6621,1,0.24785921549999998,16.60490491413867,3416.247021484375,205.66279296875018
2023-04-04 11:30:27.236,3210.584228515625,821.1746215820312,4860.0,9.59999942779541,3600,0.8,79.5,4.96894645690918,51,718,3,0,0,16.83505630493164,107.1917495727539,6623,1,0.24476260689999998,16.59029369803164,3405.260693359375,194.67646484375018
2023-04-04 11:30:29.254,3209.185791015625,818.7415771484375,4856.999816894531,9.59999942779541,3600,0.8,79.5,5.0546793937683105,51,727,3,0,0,16.808496475219727,107.22509002685547,6625,1,0.24785921549999998,16.560637259719726,3402.78876953125,193.60297851562518
2023-04-04 11:30:31.254,3209.185791015625,819.9581909179688,4857.599945068359,9.699999809265137,3600,0.8,79.5999984741211,5.111808776855469,51,736,3,0,0,16.826204299926758,107.25843048095703,6627,1,0.2509518089,16.57525249102676,3404.98603515625,195.80024414062518
2023-04-04 11:30:33.266,3207.78759765625,818.7415771484375,4863.599853515625,9.59999942779541,3600,0.8,79.5999984741211,5.0546793937683105,51,736,3,0,0,16.817350387573242,107.2917709350586,6629,1,0.2509518089,16.566398578673244,3397.844921875,190.05732421875018
2023-04-04 11:30:35.288,3209.185791015625,819.3499145507812,4861.199798583984,9.699999809265137,3600,0.8,79.5999984741211,5.133243083953857,51,728,3,0,0,16.826204299926758,107.32511138916016,6631,1,0.2481992633,16.57800503662676,3402.239453125,193.05366210937518
2023-04-04 11:30:37.288,3207.78759765625,820.56640625,4863.599853515625,9.699999809265137,3600,0.8,79.5,5.090378761291504,51,721,3,0,0,16.799644470214844,107.35845184326172,6633,1,0.2457907807,16.553853689514845,3393.99970703125,186.21210937500018
2023-04-04 11:30:39.299,3209.185791015625,819.3499145507812,4861.199798583984,9.799999237060547,3600,0.8,79.5999984741211,5.233243465423584,51,728,3,0,0,16.808496475219727,107.39179229736328,6635,1,0.2481992633,16.56029721191973,3398.39423828125,189.20844726562518
2023-04-04 11:30:41.320,3206.38916015625,819.3499145507812,4855.800018310547,9.799999237060547,3600,0.8,79.5999984741211,5.233243465423584,51,735,3,0,0,16.808496475219727,107.42513275146484,6637,1,0.2506117611,16.557884714119727,3402.78876953125,196.39960937500018
2023-04-04 11:30:43.320,3206.38916015625,819.3499145507812,4858.800201416016,9.799999237060547,3600,0.8,79.5999984741211,5.233243465423584,51,731,3,0,0,16.781936645507812,107.4584732055664,6639,1,0.2492354883,16.532701157207814,3394.274365234375,187.88520507812518
2023-04-04 11:30:45.339,3206.38916015625,819.9581909179688,4857.599945068359,9.899999618530273,3600,0.8,79.69999694824219,5.311809062957764,51,734,3,0,0,16.790790557861328,107.49181365966797,6641,1,0.2502676981,16.540522859761328,3396.7462890625,190.35712890625018
2023-04-04 11:30:47.340,3206.38916015625,819.9581909179688,4864.199981689453,9.899999618530273,3600,0.8,79.5,5.311809062957764,51,723,3,0,0,16.817350387573242,107.52515411376953,6643,1,0.24648294269999999,16.570867444873244,3397.570263671875,191.18110351562518
2023-04-04 11:30:49.350,3204.9912109375,819.3499145507812,4856.999816894531,9.899999618530273,3600,0.8,79.5999984741211,5.333243370056152,51,721,3,0,0,16.799644470214844,107.5584945678711,6645,1,0.2457907807,16.553853689514845,3400.866162109375,195.87495117187518
2023-04-04 11:30:51.373,3206.38916015625,820.56640625,4862.400054931641,9.899999618530273,3600,0.8,79.69999694824219,5.290379047393799,51,724,3,0,0,16.808496475219727,107.59183502197266,6647,1,0.24682299049999998,16.561673484719726,3396.7462890625,190.35712890625018
2023-04-04 11:30:53.373,3204.9912109375,818.7415771484375,4862.400054931641,10.0,3600,0.8,79.69999694824219,5.4546799659729,51,725,3,0,0,16.808496475219727,107.62517547607422,6649,1,0.2471670535,16.561329421719726,3397.844921875,192.85371093750018
2023-04-04 11:30:55.384,3203.59228515625,819.3499145507812,4862.400054931641,10.0,3600,0.8,79.5999984741211,5.433243751525879,51,740,3,0,0,16.77308464050293,107.65851593017578,6651,1,0.25232808170000004,16.52075655880293,3387.9572265625,184.36494140625018
2023-04-04 11:30:57.404,3203.59228515625,819.3499145507812,4863.599853515625,10.0,3600,0.8,79.5999984741211,5.433243751525879,51,731,3,0,0,16.799644470214844,107.69185638427734,6653,1,0.2492354883,16.550408981914845,3393.99970703125,190.40742187500018
2023-04-04 11:30:59.405,3202.1943359375,819.3499145507812,4859.399871826172,10.0,3600,0.8,79.5999984741211,5.433243751525879,51,725,3,0,0,16.77308464050293,107.7251968383789,6655,1,0.2471670535,16.52591758700293,3392.3517578125,190.15742187500018
2023-04-04 11:31:01.415,3200.795654296875,818.7415771484375,4861.199798583984,10.0,3600,0.8,79.69999694824219,5.4546799659729,51,737,3,0,0,16.790790557861328,107.75853729248047,6657,1,0.2512958719,16.53949468596133,3393.99970703125,193.20405273437518
2023-04-04 11:31:03.417,3202.1943359375,819.9581909179688,4861.199798583984,10.0,3600,0.8,79.69999694824219,5.41180944442749,51,734,3,0,0,16.790790557861328,107.79187774658203,6659,1,0.2502676981,16.540522859761328,3393.450390625,191.25605468750018
2023-04-04 11:31:05.437,3202.1943359375,819.9581909179688,4860.0,10.0,3600,0.8,79.80000305175781,5.41180944442749,51,726,3,0,0,16.799644470214844,107.8252182006836,6661,1,0.2475151525,16.552129317714844,3397.29560546875,195.10126953125018
2023-04-04 11:31:07.457,3202.1943359375,820.56640625,4864.199981689453,10.100000381469727,3600,0.8,79.80000305175781,5.490379333496094,51,721,3,0,0,16.7553768157959,107.85855865478516,6663,1,0.2457907807,16.5095860350959,3383.01337890625,180.81904296875018
2023-04-04 11:31:09.457,3202.1943359375,821.1746215820312,4856.999816894531,10.100000381469727,3600,0.8,79.69999694824219,5.468946933746338,51,738,3,0,0,16.77308464050293,107.89189910888672,6665,1,0.2516439709,16.52144066960293,3392.3517578125,190.15742187500018
2023-04-04 11:31:11.458,3202.1943359375,819.3499145507812,4860.0,10.100000381469727,3600,0.8,79.80000305175781,5.533243656158447,51,736,3,0,0,16.76422882080078,107.92523956298828,6667,1,0.2509518089,16.513277011900783,3388.50654296875,186.31220703125018
2023-04-04 11:31:13.471,3200.795654296875,819.9581909179688,4855.199890136719,10.100000381469727,3600,0.8,79.80000305175781,5.511809349060059,51,734,3,0,0,16.781936645507812,107.95858001708984,6669,1,0.2502676981,16.531668947407812,3397.29560546875,196.49995117187518
2023-04-04 11:31:15.491,3200.795654296875,819.3499145507812,4859.399871826172,10.100000381469727,3600,0.8,79.80000305175781,5.533243656158447,51,729,3,0,0,16.77308464050293,107.9919204711914,6671,1,0.2485433263,16.52454131420293,3391.80244140625,191.00678710937518
2023-04-04 11:31:17.509,3200.795654296875,819.3499145507812,4862.400054931641,10.100000381469727,3600,0.8,79.5999984741211,5.533243656158447,51,723,3,0,0,16.808496475219727,108.02526092529297,6673,1,0.24648294269999999,16.562013532519728,3397.844921875,197.04926757812518
2023-04-04 11:31:19.507,3199.3974609375,819.3499145507812,4861.199798583984,10.0,3600,0.8,79.80000305175781,5.433243751525879,51,722,3,0,0,16.7553768157959,108.05860137939453,6675,1,0.2461388797,16.5092379360959,3386.583935546875,187.18647460937518
2023-04-04 11:31:21.520,3199.3974609375,819.9581909179688,4862.400054931641,10.0,3600,0.8,79.80000305175781,5.41180944442749,51,740,3,0,0,16.781936645507812,108.0919418334961,6677,1,0.25232808170000004,16.529608563807813,3389.60517578125,190.20771484375018
2023-04-04 11:31:23.539,3199.3974609375,818.7415771484375,4856.400146484375,10.0,3600,0.8,79.80000305175781,5.4546799659729,51,728,3,0,0,16.790790557861328,108.12528228759766,6679,1,0.2481992633,16.54259129456133,3399.218212890625,199.82075195312518
2023-04-04 11:31:25.539,3197.99951171875,819.3499145507812,4860.0,10.100000381469727,3600,0.8,79.80000305175781,5.533243656158447,51,736,3,0,0,16.799644470214844,108.15862274169922,6681,1,0.2509518089,16.548692661314846,3396.7462890625,198.74677734375018
2023-04-04 11:31:27.559,3199.3974609375,818.1332397460938,4858.2000732421875,10.0,3600,0.8,79.9000015258789,5.476114273071289,51,738,3,0,0,16.790790557861328,108.19196319580078,6683,1,0.2516439709,16.53914658696133,3397.29560546875,197.89814453125018
2023-04-04 11:31:29.571,3199.3974609375,818.7415771484375,4862.400054931641,10.0,3600,0.8,79.80000305175781,5.4546799659729,51,740,3,0,0,16.77308464050293,108.22530364990234,6685,1,0.25232808170000004,16.52075655880293,3388.50654296875,189.10908203125018
2023-04-04 11:31:31.576,3199.3974609375,819.3499145507812,4861.7999267578125,10.0,3600,0.8,79.80000305175781,5.433243751525879,51,738,3,0,0,16.781936645507812,108.2586441040039,6687,1,0.2516439709,16.530292674607814,3390.70380859375,191.30634765625018
2023-04-04 11:31:33.576,3199.3974609375,819.9581909179688,4861.7999267578125,10.100000381469727,3600,0.8,79.80000305175781,5.511809349060059,51,737,3,0,0,16.790790557861328,108.29198455810547,6689,1,0.2512958719,16.53949468596133,3392.626416015625,193.22895507812518
2023-04-04 11:31:35.589,3197.99951171875,819.3499145507812,4854.000091552734,10.100000381469727,3600,0.8,79.80000305175781,5.533243656158447,51,736,3,0,0,16.76422882080078,108.32532501220703,6691,1,0.2509518089,16.513277011900783,3394.5490234375,196.54951171875018
2023-04-04 11:31:37.608,3199.3974609375,820.56640625,4861.7999267578125,10.0,3600,0.8,79.80000305175781,5.390378952026367,51,739,3,0,0,16.799644470214844,108.3586654663086,6693,1,0.2519880339,16.547656436314846,3393.99970703125,194.60224609375018
2023-04-04 11:31:39.609,3200.795654296875,820.56640625,4863.599853515625,10.0,3600,0.8,79.9000015258789,5.390378952026367,51,736,3,0,0,16.808496475219727,108.39200592041016,6695,1,0.2509518089,16.55754466631973,3394.5490234375,193.75336914062518
2023-04-04 11:31:41.626,3200.795654296875,821.1746215820312,4855.800018310547,10.0,3600,0.8,79.9000015258789,5.3689470291137695,51,736,3,0,0,16.808496475219727,108.42534637451172,6697,1,0.2509518089,16.55754466631973,3401.69013671875,200.89448242187518
