,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 11:31:43.620,3200.795654296875,819.3499145507812,4861.199798583984,10.0,3600,0.8,79.9000015258789,5.433243751525879,51,739,3,0,0,16.799644470214844,108.45868682861328,6699,1,0.2519880339,16.547656436314846,3395.64765625,194.85200195312518
2023-04-04 11:31:45.641,3200.795654296875,820.56640625,4861.199798583984,10.0,3600,0.8,79.9000015258789,5.390378952026367,51,736,3,0,0,16.799644470214844,108.49202728271484,6701,1,0.2509518089,16.548692661314846,3395.09833984375,194.30268554687518
2023-04-04 11:31:47.661,3200.795654296875,819.9581909179688,4866.600036621094,9.899999618530273,3600,0.8,79.69999694824219,5.311809062957764,51,738,3,0,0,16.817350387573242,108.5253677368164,6703,1,0.2516439709,16.565706416673244,3393.99970703125,193.20405273437518
2023-04-04 11:31:49.672,3202.1943359375,821.1746215820312,4856.400146484375,9.899999618530273,3600,0.8,79.9000015258789,5.268946647644043,51,736,3,0,0,16.83505630493164,108.55870819091797,6705,1,0.2509518089,16.584104496031642,3407.18330078125,204.98896484375018
2023-04-04 11:31:51.672,3202.1943359375,818.7415771484375,4864.199981689453,9.899999618530273,3600,0.8,79.9000015258789,5.354680061340332,51,736,3,0,0,16.790790557861328,108.59204864501953,6707,1,0.2509518089,16.53983874896133,3391.253125,189.05878906250018
2023-04-04 11:31:53.694,3199.3974609375,818.1332397460938,4860.0,9.799999237060547,3600,0.8,79.9000015258789,5.276113986968994,51,734,3,0,0,16.790790557861328,108.6253890991211,6710,1,0.2502676981,16.540522859761328,3395.64765625,196.25019531250018
2023-04-04 11:31:55.711,3200.795654296875,819.9581909179688,4859.399871826172,9.799999237060547,3600,0.8,79.80000305175781,5.211809158325195,51,725,3,0,0,16.746522903442383,108.65872955322266,6712,1,0.2471670535,16.499355849942383,3385.7599609375,184.96430664062518
2023-04-04 11:31:57.728,3200.795654296875,817.5250244140625,4863.599853515625,9.799999237060547,3600,0.8,79.9000015258789,5.29754638671875,51,725,3,0,0,16.7553768157959,108.69207000732422,6714,1,0.2471670535,16.5082097622959,3385.21064453125,184.41499023437518
2023-04-04 11:31:59.743,3202.1943359375,820.56640625,4854.000091552734,9.799999237060547,3600,0.8,79.9000015258789,5.190378665924072,51,738,3,0,0,16.808496475219727,108.72541046142578,6716,1,0.2516439709,16.55685250431973,3403.88740234375,201.69306640625018
2023-04-04 11:32:01.760,3199.3974609375,819.3499145507812,4857.599945068359,9.799999237060547,3600,0.8,79.9000015258789,5.233243465423584,51,734,3,0,0,16.799644470214844,108.75875091552734,6718,1,0.2502676981,16.549376772114844,3399.218212890625,199.82075195312518
2023-04-04 11:32:03.777,3199.3974609375,819.9581909179688,4858.2000732421875,9.799999237060547,3600,0.8,79.9000015258789,5.211809158325195,51,724,3,0,0,16.7553768157959,108.7920913696289,6720,1,0.24682299049999998,16.5085538252959,3389.055859375,189.65839843750018
2023-04-04 11:32:05.794,3202.1943359375,820.56640625,4860.0,9.799999237060547,3600,0.8,79.9000015258789,5.190378665924072,51,725,3,0,0,16.7553768157959,108.82543182373047,6722,1,0.2471670535,16.5082097622959,3386.85859375,184.66425781250018
2023-04-04 11:32:07.806,3202.1943359375,818.7415771484375,4856.999816894531,9.799999237060547,3600,0.8,79.80000305175781,5.2546796798706055,51,737,3,0,0,16.790790557861328,108.85877227783203,6724,1,0.2512958719,16.53949468596133,3397.844921875,195.65058593750018
2023-04-04 11:32:09.826,3202.1943359375,819.3499145507812,4860.0,9.899999618530273,3600,0.8,79.9000015258789,5.333243370056152,51,740,3,0,0,16.817350387573242,108.8921127319336,6726,1,0.25232808170000004,16.565022305873242,3400.59150390625,198.39716796875018
2023-04-04 11:32:11.822,3200.795654296875,820.56640625,4856.999816894531,9.899999618530273,3600,0.8,79.9000015258789,5.290379047393799,51,714,3,0,0,16.728816986083984,108.92545318603516,6728,1,0.2433863341,16.485430651983986,3384.386669921875,183.59101562500018
2023-04-04 11:32:13.844,3202.1943359375,820.56640625,4862.400054931641,9.899999618530273,3600,0.8,79.9000015258789,5.290379047393799,51,725,3,0,0,16.77308464050293,108.95879364013672,6730,1,0.2471670535,16.52591758700293,3388.50654296875,186.31220703125018
2023-04-04 11:32:15.855,3203.59228515625,821.1746215820312,4856.400146484375,9.899999618530273,3600,0.8,79.9000015258789,5.268946647644043,51,739,3,0,0,16.808496475219727,108.99213409423828,6732,1,0.2519880339,16.55650844131973,3401.1408203125,197.54853515625018
2023-04-04 11:32:17.875,3203.59228515625,818.7415771484375,4857.599945068359,9.899999618530273,3600,0.8,79.9000015258789,5.354680061340332,51,736,3,0,0,16.799644470214844,109.02547454833984,6734,1,0.2509518089,16.548692661314846,3399.49287109375,195.90058593750018
2023-04-04 11:32:19.875,3203.59228515625,819.9581909179688,4864.199981689453,9.899999618530273,3600,0.8,79.9000015258789,5.311809062957764,51,729,3,0,0,16.817350387573242,109.0588150024414,6736,1,0.2485433263,16.568807061273244,3397.29560546875,193.70332031250018
2023-04-04 11:32:21.887,3204.9912109375,819.9581909179688,4860.600128173828,9.899999618530273,3600,0.8,80.0,5.311809062957764,51,724,3,0,0,16.76422882080078,109.09215545654297,6738,1,0.24682299049999998,16.51740583030078,3388.50654296875,183.51533203125018
2023-04-04 11:32:23.888,3204.9912109375,821.1746215820312,4860.600128173828,9.899999618530273,3600,0.8,79.9000015258789,5.268946647644043,51,727,3,0,0,16.790790557861328,109.12549591064453,6740,1,0.24785921549999998,16.542931342361328,3393.99970703125,189.00849609375018
2023-04-04 11:32:25.909,3206.38916015625,821.1746215820312,4863.000183105469,9.899999618530273,3600,0.8,80.0,5.268946647644043,51,730,3,0,0,16.826204299926758,109.1588363647461,6742,1,0.2488914253,16.57731287462676,3399.49287109375,193.10371093750018
2023-04-04 11:32:27.929,3207.78759765625,821.1746215820312,4862.400054931641,9.899999618530273,3600,0.8,80.0,5.268946647644043,51,725,3,0,0,16.817350387573242,109.19217681884766,6744,1,0.2471670535,16.570183334073242,3398.39423828125,190.60664062500018
2023-04-04 11:32:29.929,3209.185791015625,819.3499145507812,4859.399871826172,9.899999618530273,3600,0.8,80.0,5.333243370056152,51,739,3,0,0,16.84391212463379,109.2421875,6746,1,0.2519880339,16.59192409073379,3407.18330078125,197.99750976562518
2023-04-04 11:32:31.946,3207.78759765625,820.56640625,4860.600128173828,9.799999237060547,3600,0.8,80.0,5.190378665924072,51,736,3,0,0,16.83505630493164,109.27552795410156,6748,1,0.2509518089,16.584104496031642,3403.88740234375,196.09980468750018
2023-04-04 11:32:33.947,3211.982666015625,820.56640625,4857.599945068359,9.799999237060547,3600,0.8,79.9000015258789,5.190378665924072,51,723,3,0,0,16.817350387573242,109.30886840820312,6750,1,0.24648294269999999,16.570867444873244,3403.3380859375,191.35541992187518
2023-04-04 11:32:35.959,3210.584228515625,820.56640625,4864.800109863281,9.799999237060547,3600,0.8,80.0,5.190378665924072,51,726,3,0,0,16.808496475219727,109.34220886230469,6752,1,0.2475151525,16.560981322719726,3394.5490234375,183.96479492187518
2023-04-04 11:32:37.978,3210.584228515625,819.9581909179688,4859.399871826172,9.799999237060547,3600,0.8,80.0,5.211809158325195,51,728,3,0,0,16.808496475219727,109.37554931640625,6754,1,0.2481992633,16.56029721191973,3399.49287109375,188.90864257812518
2023-04-04 11:32:39.981,3211.982666015625,821.782958984375,4864.800109863281,9.799999237060547,3600,0.8,80.0,5.147510051727295,51,736,3,0,0,16.852764129638672,109.40888977050781,6756,1,0.2509518089,16.601812320738674,3403.063427734375,191.08076171875018
2023-04-04 11:32:41.991,3213.381103515625,819.3499145507812,4859.399871826172,9.799999237060547,3600,0.8,79.9000015258789,5.233243465423584,51,728,3,0,0,16.799644470214844,109.44223022460938,6758,1,0.2481992633,16.551445206914845,3397.844921875,184.46381835937518
2023-04-04 11:32:43.007,3211.982666015625,819.9581909179688,4855.800018310547,9.699999809265137,3600,0.8,80.0,5.111808776855469,51,733,3,0,0,16.83505630493164,109.45890045166016,6759,1,0.24991959909999997,16.58513670583164,3408.83125,196.84858398437518
2023-04-04 11:32:45.005,3213.381103515625,818.7415771484375,4862.400054931641,9.699999809265137,3600,0.8,80.0,5.154679775238037,51,733,3,0,0,16.84391212463379,109.49224090576172,6761,1,0.24991959909999997,16.59399252553379,3405.5353515625,192.15424804687518
2023-04-04 11:32:47.018,3213.381103515625,820.56640625,4860.0,9.699999809265137,3600,0.8,80.0,5.090378761291504,50,733,3,0,0,16.861618041992188,109.52558135986328,6763,1,0.24991959909999997,16.611698442892187,3410.47919921875,197.09809570312518
2023-04-04 11:32:49.024,3213.381103515625,820.56640625,4858.2000732421875,9.59999942779541,3600,0.8,80.0,4.990378379821777,50,736,3,0,0,16.852764129638672,109.55892181396484,6765,1,0.2509518089,16.601812320738674,3409.9298828125,196.54877929687518
2023-04-04 11:32:51.056,3213.381103515625,820.56640625,4864.199981689453,9.59999942779541,3600,0.8,79.9000015258789,4.990378379821777,50,737,3,0,0,16.8881778717041,109.5922622680664,6767,1,0.2512958719,16.636881999804103,3412.401806640625,199.02070312500018
2023-04-04 11:32:53.056,3214.779052734375,819.3499145507812,4860.600128173828,9.59999942779541,3600,0.8,80.0,5.033243179321289,51,729,3,0,0,16.83505630493164,109.62560272216797,6769,1,0.2485433263,16.586512978631642,3404.98603515625,190.20698242187518
2023-04-04 11:32:55.074,3214.779052734375,818.7415771484375,4864.199981689453,9.59999942779541,3600,0.8,79.9000015258789,5.0546793937683105,51,726,3,0,0,16.83505630493164,109.65894317626953,6771,1,0.2475151525,16.58754115243164,3402.239453125,187.46040039062518
2023-04-04 11:32:57.074,3214.779052734375,819.3499145507812,4853.399963378906,9.59999942779541,3600,0.8,80.0,5.033243179321289,50,722,3,0,0,16.83505630493164,109.6922836303711,6773,1,0.2461388797,16.588917425231642,3412.401806640625,197.62275390625018
2023-04-04 11:32:59.083,3214.779052734375,818.1332397460938,4860.600128173828,9.59999942779541,3600,0.8,80.0,5.076113700866699,50,729,3,0,0,16.852764129638672,109.72562408447266,6775,1,0.2485433263,16.604220803338674,3409.9298828125,195.15083007812518
2023-04-04 11:33:01.084,3213.381103515625,818.7415771484375,4856.999816894531,9.499999046325684,3600,0.8,80.0,4.954679489135742,50,730,3,0,0,16.852764129638672,109.75896453857422,6777,1,0.2488914253,16.603872704338674,3412.67646484375,199.29536132812518
2023-04-04 11:33:03.105,3214.779052734375,818.7415771484375,4865.3997802734375,9.499999046325684,3600,0.8,80.0,4.954679489135742,50,735,3,0,0,16.852764129638672,109.79230499267578,6779,1,0.2506117611,16.602152368538672,3404.43671875,189.65766601562518
2023-04-04 11:33:05.123,3214.779052734375,819.3499145507812,4865.3997802734375,9.499999046325684,3600,0.8,80.0,4.9332427978515625,50,728,3,0,0,16.870471954345703,109.82564544677734,6781,1,0.2481992633,16.622272691045705,3408.83125,194.05219726562518
2023-04-04 11:33:07.124,3213.381103515625,818.1332397460938,4861.199798583984,9.499999046325684,3600,0.8,80.0,4.976113796234131,50,724,3,0,0,16.817350387573242,109.8589859008789,6783,1,0.24682299049999998,16.570527397073242,3401.69013671875,188.30903320312518
2023-04-04 11:33:09.135,3213.381103515625,818.1332397460938,4856.999816894531,9.59999942779541,3600,0.8,80.0,5.076113700866699,50,722,3,0,0,16.826204299926758,109.89232635498047,6785,1,0.2461388797,16.58006542022676,3407.7326171875,194.35151367187518
2023-04-04 11:33:11.139,3211.982666015625,816.9168090820312,4862.400054931641,9.499999046325684,3600,0.8,80.0999984741211,5.018978118896484,50,721,3,0,0,16.826204299926758,109.92566680908203,6787,1,0.2457907807,16.58041351922676,3403.3380859375,191.35541992187518
2023-04-04 11:33:13.153,3214.779052734375,819.3499145507812,4863.599853515625,9.59999942779541,3600,0.8,80.0,5.033243179321289,50,728,3,0,0,16.826204299926758,109.9590072631836,6789,1,0.2481992633,16.57800503662676,3400.0421875,185.26313476562518
2023-04-04 11:33:15.174,3213.381103515625,818.1332397460938,4858.800201416016,9.59999942779541,3600,0.8,80.0,5.076113700866699,50,736,3,0,0,16.83505630493164,109.99234771728516,6791,1,0.2509518089,16.584104496031642,3406.908642578125,193.52753906250018
2023-04-04 11:33:17.173,3213.381103515625,818.7415771484375,4861.7999267578125,9.59999942779541,3600,0.8,80.0,5.0546793937683105,50,738,3,0,0,16.861618041992188,110.02568817138672,6793,1,0.2516439709,16.60997407109219,3409.655224609375,196.27412109375018
2023-04-04 11:33:19.192,3213.381103515625,818.7415771484375,4857.599945068359,9.59999942779541,3600,0.8,80.0,5.0546793937683105,50,717,3,0,0,16.826204299926758,110.05902862548828,6795,1,0.2444145079,16.581789792026758,3407.18330078125,193.80219726562518
2023-04-04 11:33:21.191,3211.982666015625,817.5250244140625,4865.999908447266,9.59999942779541,3600,0.8,80.0,5.097546100616455,50,727,3,0,0,16.799644470214844,110.09236907958984,6797,1,0.24785921549999998,16.551785254714844,3392.90107421875,180.91840820312518
2023-04-04 11:33:23.210,3210.584228515625,817.5250244140625,4856.400146484375,9.699999809265137,3600,0.8,80.0999984741211,5.197546005249023,50,731,3,0,0,16.817350387573242,110.1257095336914,6799,1,0.2492354883,16.568114899273244,3405.810009765625,195.22578125000018
2023-04-04 11:33:25.209,3210.584228515625,818.7415771484375,4859.399871826172,9.699999809265137,3600,0.8,80.0999984741211,5.154679775238037,50,734,3,0,0,16.826204299926758,110.15904998779297,6801,1,0.2502676981,16.575936601826758,3403.88740234375,193.30317382812518
2023-04-04 11:33:27.220,3209.185791015625,818.1332397460938,4855.800018310547,9.699999809265137,3600,0.8,80.0999984741211,5.176114082336426,50,734,3,0,0,16.83505630493164,110.19239044189453,6803,1,0.2502676981,16.58478860683164,3409.9298828125,200.74409179687518
2023-04-04 11:33:29.221,3209.185791015625,817.5250244140625,4858.800201416016,9.699999809265137,3600,0.8,80.0999984741211,5.197546005249023,50,733,3,0,0,16.826204299926758,110.2257308959961,6805,1,0.24991959909999997,16.576284700826758,3405.5353515625,196.34956054687518
2023-04-04 11:33:31.243,3209.185791015625,818.7415771484375,4862.400054931641,9.699999809265137,3600,0.8,80.0,5.154679775238037,50,735,3,0,0,16.83505630493164,110.25907135009766,6807,1,0.2506117611,16.58444454383164,3403.3380859375,194.15229492187518
2023-04-04 11:33:33.262,3209.185791015625,818.1332397460938,4860.600128173828,9.799999237060547,3600,0.8,80.0,5.276113986968994,50,737,3,0,0,16.826204299926758,110.29241180419922,6809,1,0.2512958719,16.57490842802676,3403.063427734375,193.87763671875018
2023-04-04 11:33:35.274,3210.584228515625,818.7415771484375,4860.0,9.699999809265137,3600,0.8,80.0999984741211,5.154679775238037,50,737,3,0,0,16.826204299926758,110.32575225830078,6811,1,0.2512958719,16.57490842802676,3403.3380859375,192.75385742187518
2023-04-04 11:33:37.276,3207.78759765625,816.9168090820312,4861.199798583984,9.799999237060547,3600,0.8,80.0,5.318978786468506,50,728,3,0,0,16.817350387573242,110.35909271240234,6813,1,0.2481992633,16.569151124273244,3401.69013671875,193.90253906250018
2023-04-04 11:33:39.296,3207.78759765625,816.3084716796875,4853.399963378906,9.799999237060547,3600,0.8,80.0999984741211,5.340415000915527,50,728,3,0,0,16.826204299926758,110.3924331665039,6815,1,0.2481992633,16.57800503662676,3411.57783203125,203.79023437500018
2023-04-04 11:33:41.289,3206.38916015625,819.3499145507812,4864.800109863281,9.799999237060547,3600,0.8,80.0999984741211,5.233243465423584,50,721,3,0,0,16.799644470214844,110.42577362060547,6817,1,0.2457907807,16.553853689514845,3393.450390625,187.06123046875018
2023-04-04 11:33:43.311,3206.38916015625,818.7415771484375,4854.6002197265625,9.799999237060547,3600,0.8,80.0999984741211,5.2546796798706055,50,727,3,0,0,16.808496475219727,110.45911407470703,6819,1,0.24785921549999998,16.560637259719726,3404.98603515625,198.59687500000018
2023-04-04 11:33:45.324,3207.78759765625,818.1332397460938,4856.999816894531,9.799999237060547,3600,0.8,80.0,5.276113986968994,50,732,3,0,0,16.817350387573242,110.4924545288086,6821,1,0.24957553609999997,16.567774851473242,3404.98603515625,197.19843750000018
2023-04-04 11:33:47.344,3207.78759765625,816.9168090820312,4864.199981689453,9.899999618530273,3600,0.8,80.0,5.418978691101074,50,736,3,0,0,16.799644470214844,110.52579498291016,6823,1,0.2509518089,16.548692661314846,3394.5490234375,186.76142578125018
2023-04-04 11:33:49.343,3206.38916015625,816.9168090820312,4861.7999267578125,9.899999618530273,3600,0.8,80.0,5.418978691101074,50,733,3,0,0,16.799644470214844,110.55913543701172,6825,1,0.24991959909999997,16.549724871114844,3396.7462890625,190.35712890625018
2023-04-04 11:33:51.361,3207.78759765625,818.1332397460938,4860.600128173828,9.899999618530273,3600,0.8,80.19999694824219,5.376114368438721,50,731,3,0,0,16.817350387573242,110.59247589111328,6827,1,0.2492354883,16.568114899273244,3401.69013671875,193.90253906250018
2023-04-04 11:33:53.363,3204.9912109375,818.1332397460938,4863.599853515625,9.899999618530273,3600,0.8,80.0999984741211,5.376114368438721,50,734,3,0,0,16.808496475219727,110.62581634521484,6829,1,0.2502676981,16.558228777119727,3396.19697265625,191.20576171875018
2023-04-04 11:33:55.374,3204.9912109375,817.5250244140625,4855.199890136719,10.0,3600,0.8,80.0,5.497546672821045,50,735,3,0,0,16.799644470214844,110.6591567993164,6831,1,0.2506117611,16.549032709114844,3402.78876953125,197.79755859375018
2023-04-04 11:33:57.395,3204.9912109375,816.9168090820312,4866.600036621094,10.0,3600,0.8,80.0,5.518979072570801,50,732,3,0,0,16.799644470214844,110.69249725341797,6833,1,0.24957553609999997,16.550068934114844,3392.3517578125,187.36054687500018
2023-04-04 11:33:59.393,3204.9912109375,817.5250244140625,4859.399871826172,10.0,3600,0.8,80.0999984741211,5.497546672821045,50,726,3,0,0,16.83505630493164,110.72583770751953,6835,1,0.2475151525,16.58754115243164,3407.457958984375,202.46674804687518
2023-04-04 11:34:01.412,3203.59228515625,817.5250244140625,4859.399871826172,10.0,3600,0.8,80.0999984741211,5.497546672821045,50,722,3,0,0,16.790790557861328,110.7591781616211,6837,1,0.2461388797,16.54465167816133,3397.570263671875,193.97797851562518
2023-04-04 11:34:03.412,3203.59228515625,817.5250244140625,4862.400054931641,10.0,3600,0.8,80.19999694824219,5.497546672821045,50,722,3,0,0,16.781936645507812,110.79251861572266,6839,1,0.2461388797,16.535797765807814,3392.90107421875,189.30878906250018
2023-04-04 11:34:05.426,3204.9912109375,818.1332397460938,4861.199798583984,10.0,3600,0.8,80.0999984741211,5.476114273071289,50,723,3,0,0,16.817350387573242,110.82585906982422,6841,1,0.24648294269999999,16.570867444873244,3401.69013671875,196.69892578125018
2023-04-04 11:34:07.447,3203.59228515625,818.1332397460938,4860.600128173828,10.0,3600,0.8,80.19999694824219,5.476114273071289,50,727,3,0,0,16.799644470214844,110.85919952392578,6843,1,0.24785921549999998,16.551785254714844,3397.844921875,194.25263671875018
2023-04-04 11:34:09.448,3203.59228515625,818.1332397460938,4859.399871826172,10.0,3600,0.8,80.0999984741211,5.476114273071289,50,735,3,0,0,16.790790557861328,110.89253997802734,6845,1,0.2506117611,16.540178796761328,3396.19697265625,192.60468750000018
2023-04-04 11:34:11.443,3203.59228515625,818.1332397460938,4860.0,10.0,3600,0.8,80.19999694824219,5.476114273071289,50,734,3,0,0,16.790790557861328,110.9258804321289,6847,1,0.2502676981,16.540522859761328,3395.64765625,192.05537109375018
2023-04-04 11:34:13.465,3200.795654296875,816.9168090820312,4860.600128173828,10.0,3600,0.8,80.0,5.518979072570801,50,728,3,0,0,16.790790557861328,110.95922088623047,6849,1,0.2481992633,16.54259129456133,3396.19697265625,195.40131835937518
2023-04-04 11:34:15.459,3202.1943359375,816.3084716796875,4859.399871826172,10.0,3600,0.8,80.19999694824219,5.540415287017822,50,722,3,0,0,16.76422882080078,110.99256134033203,6851,1,0.2461388797,16.518089941100783,3392.3517578125,190.15742187500018
2023-04-04 11:34:17.481,3200.795654296875,816.9168090820312,4863.599853515625,10.0,3600,0.8,80.19999694824219,5.518979072570801,50,740,3,0,0,16.737668991088867,111.0259017944336,6853,1,0.25232808170000004,16.485340909388867,3380.266796875,179.47114257812518
2023-04-04 11:34:19.500,3199.3974609375,816.9168090820312,4865.3997802734375,10.0,3600,0.8,80.0,5.518979072570801,50,737,3,0,0,16.76422882080078,111.05924224853516,6855,1,0.2512958719,16.512932948900783,3384.935986328125,185.53852539062518
2023-04-04 11:34:21.499,3197.99951171875,817.5250244140625,4860.0,10.0,3600,0.8,80.0999984741211,5.497546672821045,50,733,3,0,0,16.746522903442383,111.09258270263672,6857,1,0.24991959909999997,16.496603304342383,3385.7599609375,187.76044921875018
2023-04-04 11:34:23.512,3199.3974609375,817.5250244140625,4866.600036621094,10.0,3600,0.8,80.0999984741211,5.497546672821045,50,735,3,0,0,16.746522903442383,111.12592315673828,6859,1,0.2506117611,16.495911142342383,3379.71748046875,180.32001953125018
2023-04-04 11:34:25.533,3197.99951171875,816.9168090820312,4859.399871826172,10.0,3600,0.8,80.19999694824219,5.518979072570801,50,737,3,0,0,16.746522903442383,111.15926361083984,6861,1,0.2512958719,16.495227031542385,3386.583935546875,188.58442382812518
2023-04-04 11:34:27.534,3197.99951171875,815.7001953125,4861.199798583984,10.100000381469727,3600,0.8,80.0999984741211,5.6618499755859375,50,727,3,0,0,16.728816986083984,111.1926040649414,6863,1,0.24785921549999998,16.480957770583984,3382.4640625,184.46455078125018
2023-04-04 11:34:29.544,3197.99951171875,817.5250244140625,4857.599945068359,10.100000381469727,3600,0.8,80.19999694824219,5.5975470542907715,50,723,3,0,0,16.76422882080078,111.22594451904297,6865,1,0.24648294269999999,16.517745878100783,3392.90107421875,194.90156250000018
2023-04-04 11:34:31.565,3197.99951171875,818.7415771484375,4856.400146484375,10.100000381469727,3600,0.8,80.0999984741211,5.554680347442627,50,729,3,0,0,16.76422882080078,111.25928497314453,6867,1,0.2485433263,16.515685494500783,3392.90107421875,194.90156250000018
2023-04-04 11:34:33.566,3197.99951171875,817.5250244140625,4861.7999267578125,10.100000381469727,3600,0.8,80.19999694824219,5.5975470542907715,50,737,3,0,0,16.76422882080078,111.2926254272461,6869,1,0.2512958719,16.512932948900783,3387.9572265625,189.95771484375018
2023-04-04 11:34:35.578,3197.99951171875,818.1332397460938,4858.800201416016,10.100000381469727,3600,0.8,80.19999694824219,5.576114654541016,50,734,3,0,0,16.781936645507812,111.32596588134766,6871,1,0.2502676981,16.531668947407812,3394.5490234375,196.54951171875018
2023-04-04 11:34:37.578,3197.99951171875,817.5250244140625,4859.399871826172,10.200000762939453,3600,0.8,80.19999694824219,5.69754695892334,50,727,3,0,0,16.746522903442383,111.35930633544922,6873,1,0.24785921549999998,16.498663687942383,3386.85859375,188.85908203125018
2023-04-04 11:34:39.599,3196.6005859375,818.1332397460938,4861.7999267578125,10.200000762939453,3600,0.8,80.0999984741211,5.676115036010742,50,722,3,0,0,16.737668991088867,111.39264678955078,6875,1,0.2461388797,16.49153011138887,3382.738720703125,186.13813476562518
2023-04-04 11:34:43.507,3197.99951171875,816.9168090820312,4854.000091552734,10.200000762939453,3600,0.8,80.19999694824219,5.718979358673096,50,736,3,0,0,16.737668991088867,111.4593276977539,6879,1,0.2509518089,16.48671718218887,3389.60517578125,191.60566406250018
2023-04-04 11:34:45.506,3195.20263671875,818.1332397460938,4865.999908447266,10.200000762939453,3600,0.8,80.19999694824219,5.676115036010742,50,741,3,0,0,16.746522903442383,111.49266815185547,6881,1,0.2526721447,16.493850758742383,3379.1681640625,183.96552734375018
2023-04-04 11:34:47.520,3195.20263671875,817.5250244140625,4858.2000732421875,10.200000762939453,3600,0.8,80.0999984741211,5.69754695892334,50,733,3,0,0,16.746522903442383,111.52600860595703,6883,1,0.24991959909999997,16.496603304342383,3387.40791015625,192.20527343750018
2023-04-04 11:34:49.539,3196.6005859375,818.1332397460938,4859.399871826172,10.200000762939453,3600,0.8,80.0999984741211,5.676115036010742,50,727,3,0,0,16.77308464050293,111.5593490600586,6885,1,0.24785921549999998,16.52522542500293,3392.90107421875,196.30048828125018
2023-04-04 11:34:51.539,3197.99951171875,818.7415771484375,4858.2000732421875,10.200000762939453,3600,0.8,80.0999984741211,5.654680252075195,50,726,3,0,0,16.781936645507812,111.59268951416016,6887,1,0.2475151525,16.534421493007812,3395.64765625,197.64814453125018
2023-04-04 11:34:53.556,3196.6005859375,819.3499145507812,4855.199890136719,10.200000762939453,3600,0.8,80.0999984741211,5.633244037628174,50,739,3,0,0,16.781936645507812,111.62602996826172,6889,1,0.2519880339,16.529948611607814,3397.020947265625,200.42036132812518
2023-04-04 11:34:55.558,3196.6005859375,818.1332397460938,4857.599945068359,10.100000381469727,3600,0.8,80.0999984741211,5.576114654541016,50,739,3,0,0,16.77308464050293,111.65937042236328,6891,1,0.2519880339,16.52109660660293,3393.450390625,196.84980468750018
2023-04-04 11:34:57.569,3197.99951171875,818.7415771484375,4860.600128173828,10.100000381469727,3600,0.8,80.19999694824219,5.554680347442627,50,738,3,0,0,16.781936645507812,111.69271087646484,6893,1,0.2516439709,16.530292674607814,3392.3517578125,194.35224609375018
2023-04-04 11:34:59.567,3196.6005859375,817.5250244140625,4861.199798583984,10.100000381469727,3600,0.8,80.19999694824219,5.5975470542907715,50,731,3,0,0,16.746522903442383,111.7260513305664,6895,1,0.2492354883,16.497287415142385,3384.935986328125,188.33540039062518
2023-04-04 11:35:01.588,3196.6005859375,818.7415771484375,4861.7999267578125,10.100000381469727,3600,0.8,80.19999694824219,5.554680347442627,50,735,3,0,0,16.799644470214844,111.75939178466797,6897,1,0.2506117611,16.549032709114844,3395.64765625,199.04707031250018
2023-04-04 11:35:03.608,3197.99951171875,818.1332397460938,4859.399871826172,10.100000381469727,3600,0.8,80.19999694824219,5.576114654541016,50,729,3,0,0,16.7553768157959,111.79273223876953,6899,1,0.2485433263,16.5068334894959,3388.50654296875,190.50703125000018
2023-04-04 11:35:05.606,3196.6005859375,818.1332397460938,4867.200164794922,10.100000381469727,3600,0.8,80.19999694824219,5.576114654541016,50,721,3,0,0,16.746522903442383,111.8260726928711,6901,1,0.2457907807,16.500732122742384,3379.71748046875,183.11689453125018
2023-04-04 11:35:07.622,3197.99951171875,818.1332397460938,4853.399963378906,10.100000381469727,3600,0.8,80.19999694824219,5.576114654541016,50,725,3,0,0,16.746522903442383,111.85941314697266,6903,1,0.2471670535,16.499355849942383,3392.3517578125,194.35224609375018
2023-04-04 11:35:09.623,3196.6005859375,818.1332397460938,4860.600128173828,10.100000381469727,3600,0.8,80.19999694824219,5.576114654541016,50,726,3,0,0,16.746522903442383,111.89275360107422,6905,1,0.2475151525,16.499007750942383,3385.7599609375,189.15937500000018
2023-04-04 11:35:11.642,3197.99951171875,817.5250244140625,4859.399871826172,10.100000381469727,3600,0.8,80.19999694824219,5.5975470542907715,50,735,3,0,0,16.781936645507812,111.92609405517578,6907,1,0.2506117611,16.531324884407812,3394.5490234375,196.54951171875018
2023-04-04 11:35:13.637,3197.99951171875,817.5250244140625,4854.6002197265625,10.100000381469727,3600,0.8,80.19999694824219,5.5975470542907715,50,725,3,0,0,16.7553768157959,111.95943450927734,6909,1,0.2471670535,16.5082097622959,3393.725048828125,195.72553710937518
2023-04-04 11:35:15.659,3199.3974609375,818.1332397460938,4860.600128173828,10.100000381469727,3600,0.8,80.30000305175781,5.576114654541016,50,721,3,0,0,16.737668991088867,111.9927749633789,6911,1,0.2457907807,16.49187821038887,3384.11201171875,184.71455078125018
2023-04-04 11:35:17.670,3197.99951171875,816.9168090820312,4860.600128173828,10.100000381469727,3600,0.8,80.0999984741211,5.618978977203369,50,741,3,0,0,16.799644470214844,112.02611541748047,6913,1,0.2526721447,16.546972325514844,3397.29560546875,199.29609375000018
2023-04-04 11:35:19.689,3199.3974609375,817.5250244140625,4860.0,10.100000381469727,3600,0.8,80.19999694824219,5.5975470542907715,50,738,3,0,0,16.77308464050293,112.05945587158203,6915,1,0.2516439709,16.52144066960293,3391.80244140625,192.40498046875018
2023-04-04 11:35:21.690,3199.3974609375,818.1332397460938,4864.800109863281,10.100000381469727,3600,0.8,80.19999694824219,5.576114654541016,50,731,3,0,0,16.77308464050293,112.0927963256836,6917,1,0.2492354883,16.52384915220293,3387.40791015625,188.01044921875018
2023-04-04 11:35:23.709,3199.3974609375,819.3499145507812,4863.000183105469,10.100000381469727,3600,0.8,80.0999984741211,5.533243656158447,50,726,3,0,0,16.77308464050293,112.12613677978516,6920,1,0.2475151525,16.52556948800293,3388.50654296875,189.10908203125018
2023-04-04 11:35:25.711,3199.3974609375,817.5250244140625,4865.999908447266,10.100000381469727,3600,0.8,80.30000305175781,5.5975470542907715,50,723,3,0,0,16.746522903442383,112.15947723388672,6922,1,0.24648294269999999,16.500039960742384,3381.090771484375,181.69331054687518
2023-04-04 11:35:27.725,3199.3974609375,817.5250244140625,4861.7999267578125,10.100000381469727,3600,0.8,80.19999694824219,5.5975470542907715,50,722,3,0,0,16.746522903442383,112.19281768798828,6924,1,0.2461388797,16.500384023742384,3385.21064453125,185.81318359375018
2023-04-04 11:35:29.737,3199.3974609375,818.1332397460938,4856.999816894531,10.100000381469727,3600,0.8,80.19999694824219,5.576114654541016,50,729,3,0,0,16.746522903442383,112.22615814208984,6926,1,0.2485433263,16.497979577142384,3388.50654296875,189.10908203125018
2023-04-04 11:35:31.758,3197.99951171875,817.5250244140625,4864.199981689453,10.100000381469727,3600,0.8,80.19999694824219,5.5975470542907715,50,737,3,0,0,16.799644470214844,112.2594985961914,6928,1,0.2512958719,16.548348598314846,3393.99970703125,196.00019531250018
2023-04-04 11:35:33.759,3200.795654296875,818.7415771484375,4855.800018310547,10.100000381469727,3600,0.8,80.19999694824219,5.554680347442627,50,730,3,0,0,16.7553768157959,112.29283905029297,6930,1,0.2488914253,16.5064853904959,3391.253125,190.45747070312518
2023-04-04 11:35:35.777,3200.795654296875,817.5250244140625,4861.199798583984,10.100000381469727,3600,0.8,80.30000305175781,5.5975470542907715,50,727,3,0,0,16.781936645507812,112.32617950439453,6932,1,0.24785921549999998,16.534077430007812,3393.450390625,192.65473632812518
2023-04-04 11:35:37.777,3199.3974609375,819.3499145507812,4863.000183105469,10.100000381469727,3600,0.8,80.19999694824219,5.533243656158447,50,724,3,0,0,16.76422882080078,112.3595199584961,6934,1,0.24682299049999998,16.51740583030078,3386.85859375,187.46113281250018
2023-04-04 11:35:39.789,3199.3974609375,820.56640625,4857.599945068359,10.100000381469727,3600,0.8,80.19999694824219,5.490379333496094,50,725,3,0,0,16.7553768157959,112.39286041259766,6936,1,0.2471670535,16.5082097622959,3389.055859375,189.65839843750018
2023-04-04 11:35:41.790,3200.795654296875,818.7415771484375,4862.400054931641,10.100000381469727,3600,0.8,80.19999694824219,5.554680347442627,50,728,3,0,0,16.790790557861328,112.42620086669922,6938,1,0.2481992633,16.54259129456133,3393.450390625,192.65473632812518
2023-04-04 11:35:43.811,3202.1943359375,817.5250244140625,4858.800201416016,10.100000381469727,3600,0.8,80.30000305175781,5.5975470542907715,50,728,3,0,0,16.77308464050293,112.45954132080078,6940,1,0.2481992633,16.52488537720293,3393.450390625,191.25605468750018
2023-04-04 11:35:45.822,3203.59228515625,818.7415771484375,4861.199798583984,10.100000381469727,3600,0.8,80.0999984741211,5.554680347442627,50,721,3,0,0,16.746522903442383,112.49288177490234,6942,1,0.2457907807,16.500732122742384,3385.21064453125,181.61835937500018
2023-04-04 11:35:52.375,3206.38916015625,819.9581909179688,4861.199798583984,10.100000381469727,3600,0.8,80.19999694824219,5.511809349060059,50,721,3,0,0,16.799644470214844,112.60957336425781,6948,1,0.2457907807,16.553853689514845,3396.471630859375,190.08247070312518
2023-04-04 11:35:54.387,3206.38916015625,819.3499145507812,4861.199798583984,10.0,3600,0.8,80.0999984741211,5.433243751525879,50,723,3,0,0,16.77308464050293,112.64291381835938,6950,1,0.24648294269999999,16.52660169780293,3390.70380859375,184.31464843750018
2023-04-04 11:35:56.408,3207.78759765625,818.7415771484375,4859.399871826172,10.0,3600,0.8,80.19999694824219,5.4546799659729,50,725,3,0,0,16.781936645507812,112.67625427246094,6952,1,0.2471670535,16.534769592007812,3394.5490234375,186.76142578125018
2023-04-04 11:35:58.409,3209.185791015625,818.7415771484375,4863.000183105469,10.0,3600,0.8,80.0999984741211,5.4546799659729,50,725,3,0,0,16.817350387573242,112.7095947265625,6954,1,0.2471670535,16.570183334073242,3399.49287109375,190.30708007812518
2023-04-04 11:36:00.441,3210.584228515625,818.7415771484375,4854.6002197265625,10.0,3600,0.8,80.19999694824219,5.4546799659729,50,729,3,0,0,16.799644470214844,112.74293518066406,6956,1,0.2485433263,16.551101143914845,3402.78876953125,192.20454101562518
2023-04-04 11:36:02.452,3211.982666015625,818.7415771484375,4860.0,10.0,3600,0.8,80.19999694824219,5.4546799659729,50,731,3,0,0,16.817350387573242,112.77627563476562,6958,1,0.2492354883,16.568114899273244,3401.69013671875,189.70747070312518
2023-04-04 11:36:04.472,3209.185791015625,819.9581909179688,4855.800018310547,10.0,3600,0.8,80.30000305175781,5.41180944442749,50,732,3,0,0,16.817350387573242,112.80961608886719,6960,1,0.24957553609999997,16.567774851473242,3404.98603515625,195.80024414062518
2023-04-04 11:36:06.473,3211.982666015625,819.9581909179688,4858.800201416016,10.0,3600,0.8,80.30000305175781,5.41180944442749,50,732,3,0,0,16.799644470214844,112.84295654296875,6962,1,0.24957553609999997,16.550068934114844,3397.844921875,185.86225585937518
2023-04-04 11:36:08.488,3211.982666015625,819.3499145507812,4863.599853515625,10.0,3600,0.8,80.30000305175781,5.433243751525879,50,735,3,0,0,16.83505630493164,112.87629699707031,6964,1,0.2506117611,16.58444454383164,3401.69013671875,189.70747070312518
2023-04-04 11:36:10.508,3213.381103515625,818.7415771484375,4859.399871826172,10.0,3600,0.8,80.19999694824219,5.4546799659729,50,732,3,0,0,16.83505630493164,112.90963745117188,6966,1,0.24957553609999997,16.58548076883164,3406.08466796875,192.70356445312518
2023-04-04 11:36:12.508,3210.584228515625,818.1332397460938,4863.599853515625,10.0,3600,0.8,80.30000305175781,5.476114273071289,50,729,3,0,0,16.84391212463379,112.94297790527344,6968,1,0.2485433263,16.59536879833379,3404.98603515625,194.40180664062518
2023-04-04 11:36:14.523,3213.381103515625,819.3499145507812,4863.000183105469,10.0,3600,0.8,80.19999694824219,5.433243751525879,50,730,3,0,0,16.852764129638672,112.976318359375,6970,1,0.2488914253,16.603872704338674,3406.633984375,193.25288085937518
2023-04-04 11:36:16.542,3211.982666015625,819.9581909179688,4858.800201416016,9.899999618530273,3600,0.8,80.30000305175781,5.311809062957764,50,738,3,0,0,16.861618041992188,113.00965881347656,6972,1,0.2516439709,16.60997407109219,3411.57783203125,199.59516601562518
2023-04-04 11:36:18.543,3211.982666015625,821.1746215820312,4861.7999267578125,10.0,3600,0.8,80.30000305175781,5.3689470291137695,50,737,3,0,0,16.861618041992188,113.04299926757812,6974,1,0.2512958719,16.61032217009219,3408.28193359375,196.29926757812518
2023-04-04 11:36:20.556,3214.779052734375,819.3499145507812,4858.2000732421875,10.0,3600,0.8,80.30000305175781,5.433243751525879,50,728,3,0,0,16.826204299926758,113.07633972167969,6976,1,0.2481992633,16.57800503662676,3405.260693359375,190.48164062500018
2023-04-04 11:36:22.570,3213.381103515625,819.9581909179688,4861.199798583984,9.899999618530273,3600,0.8,80.30000305175781,5.311809062957764,50,725,3,0,0,16.83505630493164,113.10968017578125,6978,1,0.2471670535,16.58788925143164,3404.43671875,191.05561523437518
2023-04-04 11:36:24.570,3213.381103515625,818.1332397460938,4860.600128173828,9.899999618530273,3600,0.8,80.4000015258789,5.376114368438721,50,729,3,0,0,16.852764129638672,113.14302062988281,6980,1,0.2485433263,16.604220803338674,3409.9298828125,196.54877929687518
2023-04-04 11:36:26.592,3211.982666015625,819.9581909179688,4857.599945068359,9.899999618530273,3600,0.8,80.30000305175781,5.311809062957764,50,727,3,0,0,16.808496475219727,113.17636108398438,6982,1,0.24785921549999998,16.560637259719726,3401.69013671875,189.70747070312518
2023-04-04 11:36:28.603,3211.982666015625,819.3499145507812,4857.599945068359,9.899999618530273,3600,0.8,80.30000305175781,5.333243370056152,50,726,3,0,0,16.817350387573242,113.20970153808594,6984,1,0.2475151525,16.569835235073242,3403.88740234375,191.90473632812518
2023-04-04 11:36:30.625,3210.584228515625,818.7415771484375,4863.599853515625,9.899999618530273,3600,0.8,80.19999694824219,5.354680061340332,50,723,3,0,0,16.790790557861328,113.2430419921875,6986,1,0.24648294269999999,16.54430761516133,3392.90107421875,182.31684570312518
2023-04-04 11:36:32.624,3210.584228515625,818.1332397460938,4861.7999267578125,9.899999618530273,3600,0.8,80.30000305175781,5.376114368438721,50,728,3,0,0,16.808496475219727,113.27638244628906,6988,1,0.2481992633,16.56029721191973,3398.39423828125,187.81000976562518
2023-04-04 11:36:34.638,3210.584228515625,818.1332397460938,4866.600036621094,10.0,3600,0.8,80.30000305175781,5.476114273071289,50,738,3,0,0,16.852764129638672,113.30972290039062,6990,1,0.2516439709,16.601120158738674,3403.3380859375,192.75385742187518
2023-04-04 11:36:36.661,3211.982666015625,819.9581909179688,4862.400054931641,9.899999618530273,3600,0.8,80.4000015258789,5.311809062957764,50,730,3,0,0,16.826204299926758,113.34306335449219,6992,1,0.2488914253,16.57731287462676,3400.59150390625,188.60883789062518
2023-04-04 11:36:38.661,3214.779052734375,819.3499145507812,4863.000183105469,10.0,3600,0.8,80.30000305175781,5.433243751525879,50,738,3,0,0,16.852764129638672,113.37640380859375,6994,1,0.2516439709,16.601120158738674,3406.08466796875,191.30561523437518
2023-04-04 11:36:40.674,3211.982666015625,818.7415771484375,4855.800018310547,10.0,3600,0.8,80.30000305175781,5.4546799659729,50,736,3,0,0,16.83505630493164,113.40974426269531,6996,1,0.2509518089,16.584104496031642,3409.38056640625,197.39790039062518
2023-04-04 11:36:42.687,3213.381103515625,818.7415771484375,4866.600036621094,10.0,3600,0.8,80.30000305175781,5.4546799659729,50,728,3,0,0,16.826204299926758,113.44308471679688,6998,1,0.2481992633,16.57800503662676,3397.844921875,184.46381835937518
2023-04-04 11:36:44.687,3213.381103515625,819.3499145507812,4865.3997802734375,10.0,3600,0.8,80.30000305175781,5.433243751525879,50,724,3,0,0,16.808496475219727,113.47642517089844,7000,1,0.24682299049999998,16.561673484719726,3394.5490234375,181.16791992187518
2023-04-04 11:36:46.709,3213.381103515625,817.5250244140625,4859.399871826172,10.0,3600,0.8,80.30000305175781,5.497546672821045,50,729,3,0,0,16.799644470214844,113.509765625,7003,1,0.2485433263,16.551101143914845,3398.9435546875,185.56245117187518
2023-04-04 11:36:48.728,3213.381103515625,818.7415771484375,4867.799835205078,9.899999618530273,3600,0.8,80.4000015258789,5.354680061340332,50,727,3,0,0,16.83505630493164,113.54310607910156,7005,1,0.24785921549999998,16.58719708943164,3398.668896484375,185.28779296875018
2023-04-04 11:36:50.729,3211.982666015625,819.3499145507812,4863.599853515625,10.0,3600,0.8,80.30000305175781,5.433243751525879,50,725,3,0,0,16.790790557861328,113.57644653320312,7007,1,0.2471670535,16.543623504361328,3392.3517578125,180.36909179687518
2023-04-04 11:36:52.740,3211.982666015625,817.5250244140625,4856.400146484375,10.0,3600,0.8,80.30000305175781,5.497546672821045,50,728,3,0,0,16.808496475219727,113.60978698730469,7009,1,0.2481992633,16.56029721191973,3403.88740234375,191.90473632812518
2023-04-04 11:36:54.762,3213.381103515625,816.9168090820312,4865.3997802734375,10.0,3600,0.8,80.30000305175781,5.518979072570801,50,730,3,0,0,16.83505630493164,113.64312744140625,7011,1,0.2488914253,16.586164879631642,3401.69013671875,188.30903320312518
2023-04-04 11:36:56.762,3213.381103515625,819.3499145507812,4858.800201416016,10.0,3600,0.8,80.19999694824219,5.433243751525879,50,737,3,0,0,16.870471954345703,113.67646789550781,7013,1,0.2512958719,16.619176082445705,3414.3244140625,200.94331054687518
2023-04-04 11:36:58.779,3211.982666015625,817.5250244140625,4854.6002197265625,10.0,3600,0.8,80.4000015258789,5.497546672821045,50,716,3,0,0,16.77308464050293,113.70980834960938,7015,1,0.2440704449,16.52901419560293,3398.39423828125,186.41157226562518
2023-04-04 11:37:00.780,3213.381103515625,818.1332397460938,4861.199798583984,10.0,3600,0.8,80.4000015258789,5.476114273071289,50,745,3,0,0,16.905885696411133,113.74314880371094,7017,1,0.2540484175,16.65183727891113,3420.36689453125,206.98579101562518
2023-04-04 11:37:02.792,3213.381103515625,819.3499145507812,4856.400146484375,10.0,3600,0.8,80.4000015258789,5.433243751525879,50,734,3,0,0,16.84391212463379,113.7764892578125,7019,1,0.2502676981,16.59364442653379,3410.47919921875,197.09809570312518
2023-04-04 11:37:04.812,3213.381103515625,819.3499145507812,4854.6002197265625,10.0,3600,0.8,80.30000305175781,5.433243751525879,50,726,3,0,0,16.826204299926758,113.80982971191406,7021,1,0.2475151525,16.578689147426758,3408.83125,195.45014648437518
2023-04-04 11:37:06.814,3213.381103515625,818.7415771484375,4860.600128173828,10.0,3600,0.8,80.30000305175781,5.4546799659729,50,721,3,0,0,16.817350387573242,113.84317016601562,7023,1,0.2457907807,16.571559606873244,3401.69013671875,188.30903320312518
2023-04-04 11:37:08.831,3211.982666015625,818.1332397460938,4860.600128173828,9.899999618530273,3600,0.8,80.4000015258789,5.376114368438721,50,741,3,0,0,16.861618041992188,113.87651062011719,7025,1,0.2526721447,16.608945897292188,3411.028515625,199.04584960937518
2023-04-04 11:37:10.824,3211.982666015625,818.7415771484375,4859.399871826172,10.0,3600,0.8,80.4000015258789,5.4546799659729,50,709,3,0,0,16.799644470214844,113.90985107421875,7027,1,0.24166196229999998,16.557982507914843,3400.0421875,188.05952148437518
2023-04-04 11:37:12.845,3211.982666015625,818.1332397460938,4867.799835205078,9.899999618530273,3600,0.8,80.4000015258789,5.376114368438721,50,764,3,0,0,16.879323959350586,113.94319152832031,7029,1,0.2605857185,16.618738240850586,3406.08466796875,194.10200195312518
2023-04-04 11:37:14.860,3211.982666015625,816.9168090820312,4859.399871826172,9.899999618530273,3600,0.8,80.4000015258789,5.418978691101074,50,662,3,0,0,16.666841506958008,113.97653198242188,7031,1,0.2254947877,16.441346719258007,3374.22431640625,162.24165039062518
2023-04-04 11:37:16.879,3220.37255859375,818.1332397460938,4856.999816894531,9.899999618530273,3600,0.8,80.4000015258789,5.376114368438721,50,589,3,0,0,16.534040451049805,114.00987243652344,7033,1,0.2003737783,16.333666672749803,3351.15302734375,130.78046875000018
2023-04-04 11:37:18.880,3232.957763671875,818.7415771484375,4851.600036621094,9.899999618530273,3600,0.8,80.5,5.354680061340332,50,819,3,0,0,17.410531997680664,114.043212890625,7035,1,0.2795134899,17.131018507780663,3541.491162109375,308.5333984375002
2023-04-04 11:37:20.892,3230.160888671875,819.9581909179688,4856.400146484375,9.899999618530273,3600,0.8,80.4000015258789,5.311809062957764,50,671,3,0,0,16.71996307373047,114.07655334472656,7037,1,0.22859139629999997,16.491371677430468,3386.85859375,156.69770507812518
2023-04-04 11:37:22.914,3234.35595703125,818.1332397460938,4856.400146484375,9.899999618530273,3600,0.8,80.4000015258789,5.376114368438721,50,760,3,0,0,17.144927978515625,114.10989379882812,7039,1,0.25920944570000004,16.885718532815623,3479.14375,244.78779296875018
2023-04-04 11:37:24.915,3227.3642578125,819.3499145507812,4861.199798583984,9.899999618530273,3600,0.8,80.4000015258789,5.333243370056152,50,643,3,0,0,16.631427764892578,114.14323425292969,7041,1,0.21895748669999998,16.41247027819258,3364.33662109375,136.97236328125018
2023-04-04 11:37:26.926,3234.35595703125,820.56640625,4856.999816894531,9.899999618530273,3600,0.8,80.4000015258789,5.290379047393799,50,821,3,0,0,17.375118255615234,114.17657470703125,7043,1,0.2801976007,17.094920654915235,3526.3849609375,292.0290039062502
2023-04-04 11:37:28.947,3221.770751953125,819.9581909179688,4860.600128173828,9.899999618530273,3600,0.8,80.4000015258789,5.311809062957764,50,599,3,0,0,16.36582374572754,114.20991516113281,7045,1,0.20381848589999998,16.162005259827538,3307.482373046875,85.71162109375018
2023-04-04 11:37:30.948,3249.737548828125,821.782958984375,4860.0,9.899999618530273,3600,0.8,80.5,5.2475104331970215,50,339,3,0,0,16.427799224853516,114.24325561523438,7047,1,0.1143607539,16.313438470953514,3341.26533203125,91.52778320312518
2023-04-04 11:37:32.959,3314.06103515625,821.1746215820312,4853.399963378906,9.799999237060547,3600,0.8,80.30000305175781,5.168946743011475,50,226,3,0,0,16.64913558959961,114.27659606933594,7049,1,0.0754810525,16.57365453709961,3407.7326171875,93.67158203125018
2023-04-04 11:37:34.959,3406.35107421875,820.56640625,4853.399963378906,9.799999237060547,3600,0.8,80.5,5.190378665924072,50,162,3,0,0,17.04754066467285,114.3099365234375,7051,1,0.053460687699999995,16.994079976972852,3506.06025390625,99.70917968750018
2023-04-04 11:37:36.981,3477.66650390625,824.2160034179688,4860.0,9.799999237060547,3600,0.8,80.5,5.061777114868164,50,603,3,0,0,18.3667049407959,114.34327697753906,7053,1,0.2051947587,18.1615101820959,3776.32392578125,298.6574218750002
2023-04-04 11:37:38.999,3460.88623046875,829.0823974609375,4863.000183105469,9.799999237060547,3600,0.8,80.4000015258789,4.890297889709473,50,827,3,0,0,18.216196060180664,114.37661743164062,7055,1,0.2822660355,17.933930024680663,3713.427197265625,252.54096679687518
2023-04-04 11:37:40.008,3437.114990234375,831.5153198242188,4860.600128173828,9.699999809265137,3600,0.8,80.30000305175781,4.705678939819336,50,598,3,0,0,17.445945739746094,114.3932876586914,7056,1,0.2034744229,17.242471316846093,3549.45625,112.34125976562518
2023-04-04 11:37:42.008,3430.123046875,834.5567016601562,4860.600128173828,9.699999809265137,3600,0.8,80.5,4.599912643432617,50,799,3,0,0,18.5172119140625,114.42662811279297,7058,1,0.2726321259,18.2445797881625,3786.7609375,356.6378906250002
2023-04-04 11:37:44.017,3390.969482421875,835.1650390625,4860.0,9.59999942779541,3600,0.8,80.5999984741211,4.478757858276367,50,614,3,0,0,17.224609375,114.45996856689453,7060,1,0.20897951409999999,17.0156298609,3495.07392578125,104.10444335937518
2023-04-04 11:37:46.021,3402.15625,836.9898681640625,4861.7999267578125,9.399998664855957,3600,0.8,80.80000305175781,4.215297698974609,50,346,3,0,0,17.233461380004883,114.4933090209961,7062,1,0.1167692365,17.11669214350488,3515.3986328125,113.24238281250018
2023-04-04 11:37:48.041,3459.488037109375,835.7733764648438,4856.400146484375,9.30000114440918,3600,0.8,80.69999694824219,4.157602310180664,50,230,3,0,0,17.463653564453125,114.52664947509766,7064,1,0.0768573253,17.386796239153124,3584.887158203125,125.39912109375018
2023-04-04 11:37:50.051,3546.1845703125,833.948486328125,4866.600036621094,9.100000381469727,3600,0.8,80.89999389648438,4.021063804626465,50,165,3,0,0,17.817790985107422,114.55998992919922,7066,1,0.0544888615,17.76330212360742,3664.8126953125,118.62812500000018
2023-04-04 11:37:52.051,3627.28857421875,834.5567016601562,4858.2000732421875,8.90000057220459,3600,0.8,81.0,3.799913167953491,50,122,3,0,0,18.348997116088867,114.59333038330078,7068,1,0.0396979597,18.309299156388867,3804.88837890625,177.59980468750018
2023-04-04 11:37:54.071,3651.059814453125,836.9898681640625,4858.800201416016,8.800000190734863,3600,0.8,80.89999389648438,3.6152987480163574,50,741,3,0,0,19.163515090942383,114.62667083740234,7070,1,0.2526721447,18.910842946242383,3950.4572265625,299.3974121093752
2023-04-04 11:37:56.089,3588.135009765625,838.2064208984375,4863.599853515625,8.699999809265137,3600,0.8,80.89999389648438,3.472991466522217,50,838,3,0,0,19.074981689453125,114.6600112915039,7072,1,0.2860507909,18.788930898553126,3913.65302734375,325.5180175781252
2023-04-04 11:37:58.089,3504.234619140625,840.03125,4862.400054931641,8.59999942779541,3600,0.8,81.19999694824219,3.3095338344573975,50,906,3,0,0,18.809377670288086,114.69335174560547,7074,1,0.3094474285,18.499930241788086,3842.24189453125,338.0072753906252
