,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 11:38:00.107,3445.504638671875,837.5980834960938,4856.999816894531,8.5,3600,0.8,81.19999694824219,3.2941479682922363,50,925,3,0,0,18.65886878967285,114.72669219970703,7076,1,0.3159806935,18.342888096172853,3812.0294921875,366.5248535156252
2023-04-04 11:38:02.107,3400.75830078125,832.73193359375,4860.600128173828,8.399999618530273,3600,0.8,81.5,3.363369941711426,50,922,3,0,0,18.45524024963379,114.7600326538086,7078,1,0.31495251970000004,18.14028772993379,3763.14033203125,362.3820312500002
2023-04-04 11:38:04.126,3358.80810546875,821.782958984375,4857.599945068359,8.299999237060547,3600,0.8,81.5,3.6475095748901367,49,920,3,0,0,18.17192840576172,114.79337310791016,7080,1,0.3142603577,17.85766804806172,3707.11005859375,348.3019531250002
2023-04-04 11:38:06.119,3316.85791015625,807.184326171875,4866.600036621094,8.299999237060547,3600,0.8,81.4000015258789,4.164619445800781,49,917,3,0,0,17.915178298950195,114.8433837890625,7082,1,0.31322814790000003,17.601950151050197,3647.78388671875,330.9259765625002
2023-04-04 11:38:08.141,3284.696044921875,792.5857543945312,4866.600036621094,8.299999237060547,3600,0.8,81.4000015258789,4.687995910644531,49,922,3,0,0,17.649574279785156,114.87672424316406,7084,1,0.31495251970000004,17.334621760085156,3595.04951171875,310.3534667968752
2023-04-04 11:38:10.153,3253.932861328125,785.2864379882812,4865.999908447266,8.299999237060547,3600,0.8,81.4000015258789,4.952167987823486,49,923,3,0,0,17.437091827392578,114.91006469726562,7086,1,0.31529658270000005,17.121795244692578,3550.5548828125,296.6220214843752
2023-04-04 11:38:12.161,3225.96630859375,780.420166015625,4861.199798583984,8.399999618530273,3600,0.8,81.4000015258789,5.228519439697266,49,922,3,0,0,17.304290771484375,114.94340515136719,7088,1,0.31495251970000004,16.989338251784375,3527.48359375,301.5172851562502
2023-04-04 11:38:14.174,3196.6005859375,776.7704467773438,4857.599945068359,8.5,3600,0.8,81.4000015258789,5.46241569519043,49,920,3,0,0,17.109514236450195,114.97674560546875,7090,1,0.3142603577,16.795253878750195,3487.38349609375,290.7829101562502
2023-04-04 11:38:16.187,3172.8291015625,777.3787841796875,4866.600036621094,8.699999809265137,3600,0.8,81.4000015258789,5.640097618103027,49,917,3,0,0,17.020980834960938,115.01008605957031,7092,1,0.31322814790000003,16.70775268706094,3456.896435546875,284.0673339843752
2023-04-04 11:38:18.205,3151.85400390625,776.7704467773438,4861.199798583984,9.0,3600,0.8,81.30000305175781,5.962416172027588,49,918,3,0,0,16.914737701416016,115.04342651367188,7094,1,0.3135762469,16.601161454516017,3437.395703125,285.5416992187502
2023-04-04 11:38:20.205,3137.870849609375,782.2450561523438,4859.399871826172,9.30000114440918,3600,0.8,81.19999694824219,6.06224250793457,49,919,3,0,0,16.826204299926758,115.07676696777344,7096,1,0.31392030989999997,16.51228399002676,3413.77509765625,275.9042480468752
2023-04-04 11:38:22.208,3121.090576171875,785.8946533203125,4858.2000732421875,9.699999809265137,3600,0.8,81.0999984741211,6.330157279968262,49,920,3,0,0,16.77308464050293,115.110107421875,7098,1,0.3142603577,16.45882428280293,3399.49287109375,278.4022949218752
2023-04-04 11:38:24.223,3109.904052734375,787.1111450195312,4866.600036621094,10.0,3600,0.8,81.0,6.586132049560547,49,920,3,0,0,16.728816986083984,115.14344787597656,7100,1,0.3142603577,16.414556628383984,3380.266796875,270.3627441406252
2023-04-04 11:38:26.276,3098.71728515625,791.9774169921875,4860.0,10.40000057220459,3600,0.8,81.0999984741211,6.810012340545654,49,922,3,0,0,16.68454933166504,115.17678833007812,7102,1,0.31495251970000004,16.36959681196504,3372.5763671875,273.8590820312502
2023-04-04 11:38:28.258,3088.928955078125,792.5857543945312,4860.600128173828,10.799999237060547,3600,0.8,81.0999984741211,7.187995910644531,49,916,3,0,0,16.631427764892578,115.21012878417969,7104,1,0.3128840849,16.31854367999258,3359.94208984375,271.0131347656252
2023-04-04 11:38:30.263,3080.5390625,793.1939086914062,4859.399871826172,11.09999942779541,3600,0.8,80.89999389648438,7.4659857749938965,49,919,3,0,0,16.613719940185547,115.24346923828125,7106,1,0.31392030989999997,16.29979963028555,3356.096875,275.5578125000002
2023-04-04 11:38:32.276,3073.54736328125,795.6271362304688,4860.600128173828,11.40000057220459,3600,0.8,81.0,7.677923679351807,50,920,3,0,0,16.59601402282715,115.27680969238281,7108,1,0.3142603577,16.281753665127148,3349.505078125,275.9577148437502
2023-04-04 11:38:34.293,3069.351806640625,795.018798828125,4858.800201416016,11.600000381469727,3600,0.8,80.80000305175781,7.899939060211182,50,919,3,0,0,16.551748275756836,115.31015014648438,7110,1,0.31392030989999997,16.237827965856837,3341.26533203125,271.9135253906252
2023-04-04 11:38:36.309,3062.3603515625,796.8436279296875,4860.0,11.899998664855957,3600,0.8,80.69999694824219,8.133938789367676,50,919,3,0,0,16.569454193115234,115.34349060058594,7112,1,0.31392030989999997,16.255533883215236,3342.91328125,280.5529296875002
2023-04-04 11:38:38.326,3055.368896484375,795.6271362304688,4860.0,12.09999942779541,3600,0.8,81.0,8.377923011779785,50,921,3,0,0,16.534040451049805,115.3768310546875,7114,1,0.31460442070000005,16.219436030349804,3335.2228515625,279.8539550781252
2023-04-04 11:38:40.342,3051.174072265625,796.2353515625,4860.600128173828,12.299999237060547,3600,0.8,80.89999389648438,8.555910110473633,50,919,3,0,0,16.534040451049805,115.41017150878906,7116,1,0.31392030989999997,16.220120141149806,3334.67353515625,283.4994628906252
2023-04-04 11:38:42.359,3048.377197265625,795.6271362304688,4856.999816894531,12.399999618530273,3600,0.8,81.0,8.677923202514648,50,924,3,0,0,16.52518653869629,115.44351196289062,7118,1,0.3156366305,16.20954990819629,3335.77216796875,287.3949707031252
2023-04-04 11:38:44.375,3042.78369140625,792.5857543945312,4860.0,12.600000381469727,3600,0.8,80.80000305175781,8.987997055053711,50,916,3,0,0,16.498626708984375,115.47685241699219,7120,1,0.3128840849,16.185742624084376,3329.7296875,286.9459960937502
2023-04-04 11:38:46.393,3039.987060546875,791.9774169921875,4860.0,12.700000762939453,3600,0.8,80.89999389648438,9.11001205444336,50,923,3,0,0,16.516332626342773,115.51019287109375,7122,1,0.31529658270000005,16.201036043642773,3333.57490234375,293.5878417968752
2023-04-04 11:38:48.409,3037.190673828125,792.5857543945312,4863.000183105469,12.800000190734863,3600,0.8,80.89999389648438,9.187996864318848,50,921,3,0,0,16.48977279663086,115.54353332519531,7124,1,0.31460442070000005,16.17516837593086,3324.2365234375,287.0458496093752
2023-04-04 11:38:50.425,3034.393798828125,793.80224609375,4855.199890136719,12.90000057220459,3600,0.8,81.0,9.243968963623047,50,922,3,0,0,16.480918884277344,115.57687377929688,7126,1,0.31495251970000004,16.165966364577343,3328.6310546875,294.2372558593752
2023-04-04 11:38:52.440,3030.198974609375,793.80224609375,4861.7999267578125,13.000000953674316,3600,0.8,80.80000305175781,9.343969345092773,50,920,3,0,0,16.498626708984375,115.61021423339844,7128,1,0.3142603577,16.184366351284375,3326.98310546875,296.7841308593752
2023-04-04 11:38:54.457,3027.402099609375,795.018798828125,4859.399871826172,13.000000953674316,3600,0.8,81.0,9.299939155578613,50,916,3,0,0,16.498626708984375,115.6435546875,7130,1,0.3128840849,16.185742624084376,3328.6310546875,301.2289550781252
2023-04-04 11:38:56.474,3027.402099609375,794.4105834960938,4861.199798583984,13.100001335144043,3600,0.8,81.0,9.421952247619629,50,917,3,0,0,16.52518653869629,115.67689514160156,7132,1,0.31322814790000003,16.21195839079629,3333.57490234375,306.1728027343752
2023-04-04 11:38:58.490,3024.60546875,795.018798828125,4855.199890136719,13.100001335144043,3600,0.8,81.0,9.39993953704834,51,924,3,0,0,16.47206687927246,115.71023559570312,7134,1,0.3156366305,16.156430248772462,3325.88447265625,301.2790039062502
2023-04-04 11:39:00.507,3023.20751953125,795.6271362304688,4859.399871826172,13.100001335144043,3600,0.8,81.0999984741211,9.377924919128418,51,922,3,0,0,16.50748062133789,115.74357604980469,7136,1,0.31495251970000004,16.19252810163789,3329.7296875,306.5221679687502
2023-04-04 11:39:02.519,3021.80859375,797.4519653320312,4864.800109863281,13.100001335144043,3600,0.8,81.0,9.312213897705078,51,913,3,0,0,16.50748062133789,115.77691650390625,7138,1,0.3118518751,16.19562874623789,3324.2365234375,302.4279296875002
2023-04-04 11:39:04.528,3019.011962890625,797.4519653320312,4862.400054931641,13.19999885559082,3600,0.8,81.0,9.412212371826172,51,918,3,0,0,16.498626708984375,115.81025695800781,7140,1,0.3135762469,16.185050462084376,3324.2365234375,305.2245605468752
2023-04-04 11:39:06.542,3019.011962890625,799.8848876953125,4861.7999267578125,13.19999885559082,3600,0.8,81.0,9.325322151184082,51,918,3,0,0,16.50748062133789,115.84359741210938,7142,1,0.3135762469,16.193904374437892,3325.33515625,306.3231933593752
2023-04-04 11:39:08.558,3019.011962890625,802.9263305664062,4861.199798583984,13.19999885559082,3600,0.8,81.0,9.216696739196777,51,920,3,0,0,16.52518653869629,115.87693786621094,7144,1,0.3142603577,16.21092618099629,3328.08173828125,309.0697753906252
2023-04-04 11:39:10.558,3019.011962890625,801.7098999023438,4861.199798583984,13.100001335144043,3600,0.8,80.89999389648438,9.160143852233887,51,920,3,0,0,16.534040451049805,115.9102783203125,7146,1,0.3142603577,16.219780093349804,3330.8283203125,311.8163574218752
2023-04-04 11:39:12.574,3017.61376953125,801.7098999023438,4856.400146484375,13.19999885559082,3600,0.8,80.89999389648438,9.260141372680664,52,916,3,0,0,16.52518653869629,115.94361877441406,7148,1,0.3128840849,16.21230245379629,3333.57490234375,315.9611328125002
2023-04-04 11:39:14.594,3016.215576171875,804.1429443359375,4858.2000732421875,13.100001335144043,3600,0.8,80.89999389648438,9.07324504852295,52,915,3,0,0,16.516332626342773,115.97695922851562,7150,1,0.3125440371,16.203788589242773,3328.08173828125,311.8661621093752
2023-04-04 11:39:16.610,3019.011962890625,807.184326171875,4865.999908447266,13.100001335144043,3600,0.8,80.89999389648438,8.964621543884277,52,919,3,0,0,16.587160110473633,116.01029968261719,7152,1,0.31392030989999997,16.273239800573634,3335.2228515625,316.2108886718752
2023-04-04 11:39:18.609,3019.011962890625,807.7926635742188,4865.3997802734375,13.100001335144043,3600,0.8,80.80000305175781,8.942893981933594,52,923,3,0,0,16.542892456054688,116.04364013671875,7154,1,0.31529658270000005,16.227595873354687,3324.78583984375,305.7738769531252
2023-04-04 11:39:20.629,3019.011962890625,809.6173706054688,4855.800018310547,13.000000953674316,3600,0.8,80.80000305175781,8.777724266052246,52,920,3,0,0,16.551748275756836,116.07698059082031,7156,1,0.3142603577,16.237487918056836,3334.948193359375,315.9362304687502
2023-04-04 11:39:22.627,3019.011962890625,811.4422607421875,4858.2000732421875,13.000000953674316,3600,0.8,80.80000305175781,8.71254825592041,52,921,3,0,0,16.56060028076172,116.11032104492188,7158,1,0.31460442070000005,16.24599586006172,3333.57490234375,314.5629394531252
2023-04-04 11:39:24.644,3020.41064453125,811.4422607421875,4861.199798583984,12.90000057220459,3600,0.8,80.69999694824219,8.612547874450684,52,919,3,0,0,16.56060028076172,116.14366149902344,7160,1,0.31392030989999997,16.24667997086172,3330.8283203125,310.4176757812502
2023-04-04 11:39:26.657,3020.41064453125,810.8340454101562,4862.400054931641,12.800000190734863,3600,0.8,80.69999694824219,8.534270286560059,52,921,3,0,0,16.551748275756836,116.177001953125,7162,1,0.31460442070000005,16.237143855056836,3328.08173828125,307.6710937500002
2023-04-04 11:39:28.657,3023.20751953125,813.26708984375,4856.999816894531,12.700000762939453,3600,0.8,80.5999984741211,8.347585678100586,52,919,3,0,0,16.56060028076172,116.21034240722656,7164,1,0.31392030989999997,16.24667997086172,3333.849560546875,310.6420410156252
2023-04-04 11:39:30.678,3023.20751953125,813.8754272460938,4860.600128173828,12.600000381469727,3600,0.8,80.5999984741211,8.22614860534668,52,922,3,0,0,16.551748275756836,116.24368286132812,7166,1,0.31495251970000004,16.236795756056836,3328.08173828125,304.8742187500002
2023-04-04 11:39:32.679,3024.60546875,815.0918579101562,4856.400146484375,12.399999618530273,3600,0.8,80.4000015258789,7.983283996582031,52,916,3,0,0,16.56060028076172,116.27702331542969,7168,1,0.3128840849,16.24771619586172,3333.57490234375,308.9694335937502
2023-04-04 11:39:34.690,3030.198974609375,815.0918579101562,4862.400054931641,12.299999237060547,3600,0.8,80.5,7.883283615112305,52,617,3,0,0,15.57786750793457,116.31036376953125,7170,1,0.2100076879,15.367859820034571,3130.8771484375,100.67817382812518
2023-04-04 11:39:36.711,3067.953857421875,815.0918579101562,4855.199890136719,12.09999942779541,3600,0.8,80.30000305175781,7.68328332901001,52,344,3,0,0,15.6044282913208,116.34370422363281,7173,1,0.1160770745,15.488351216820801,3163.28681640625,95.33295898437518
2023-04-04 11:39:38.711,3136.47216796875,818.7415771484375,4857.599945068359,11.999999046325684,3600,0.8,80.30000305175781,7.454679489135742,52,229,3,0,0,15.878884315490723,116.37704467773438,7175,1,0.0765092263,15.802375089190722,3229.7541015625,93.28193359375018
2023-04-04 11:39:40.731,3220.37255859375,819.9581909179688,4856.999816894531,11.80000114440918,3600,0.8,80.30000305175781,7.211810111999512,52,162,3,0,0,16.24187660217285,116.41038513183594,7177,1,0.053460687699999995,16.188415914472852,3316.820751953125,96.44819335937518
2023-04-04 11:39:42.731,3288.89111328125,822.9995727539062,4866.600036621094,11.5,3600,0.8,80.19999694824219,6.80463981628418,52,748,3,0,0,17.410531997680664,116.4437255859375,7179,1,0.25508062730000003,17.155451370380664,3529.13154296875,240.24042968750018
2023-04-04 11:39:44.747,3266.517578125,827.86572265625,4861.199798583984,11.40000057220459,3600,0.8,80.19999694824219,6.5331711769104,52,839,3,0,0,17.38397216796875,116.47706604003906,7181,1,0.2863948539,17.09757731406875,3517.5958984375,251.07832031250018
2023-04-04 11:39:46.763,3260.92431640625,831.5153198242188,4857.599945068359,11.09999942779541,3600,0.8,80.19999694824219,6.105679512023926,52,352,3,0,0,16.50748062133789,116.51040649414062,7183,1,0.1188296201,16.38865100123789,3355.54755859375,94.62324218750018
2023-04-04 11:39:48.763,3315.459228515625,834.5567016601562,4857.599945068359,10.799999237060547,3600,0.8,80.19999694824219,5.699912071228027,52,231,3,0,0,16.77308464050293,116.54374694824219,7185,1,0.0772013883,16.69588325220293,3423.66279296875,108.20356445312518
2023-04-04 11:39:50.777,3395.164794921875,836.9898681640625,4861.7999267578125,10.500000953674316,3600,0.8,80.19999694824219,5.3152995109558105,52,711,3,0,0,18.393264770507812,116.57708740234375,7187,1,0.2423541243,18.150910646207812,3760.39375,365.2289550781252
2023-04-04 11:39:52.797,3371.392822265625,836.3815307617188,4861.7999267578125,10.200000762939453,3600,0.8,80.19999694824219,5.0364556312561035,52,942,3,0,0,18.313583374023438,116.61042785644531,7189,1,0.3218338837,17.99174949032344,3722.49091796875,351.0980957031252
2023-04-04 11:39:54.797,3337.8330078125,836.3815307617188,4863.599853515625,9.899999618530273,3600,0.8,80.30000305175781,4.73645544052124,52,452,3,0,0,16.950153350830078,116.64376831054688,7191,1,0.15323644009999998,16.79691691073008,3440.14228515625,102.30927734375018
2023-04-04 11:39:56.816,3371.392822265625,837.5980834960938,4853.399963378906,9.699999809265137,3600,0.8,80.30000305175781,4.494147777557373,52,280,3,0,0,17.06524658203125,116.67710876464844,7193,1,0.0940567097,16.97118987233125,3489.58076171875,118.18793945312518
2023-04-04 11:39:58.809,3451.09814453125,837.5980834960938,4855.199890136719,9.399998664855957,3600,0.8,80.30000305175781,4.194147109985352,52,193,3,0,0,17.41938591003418,116.71044921875,7195,1,0.0641227711,17.35526313893418,3577.47138671875,126.37324218750018
2023-04-04 11:40:00.828,3526.6083984375,838.2064208984375,4856.400146484375,9.200000762939453,3600,0.8,80.5,3.972992420196533,52,609,3,0,0,18.720842361450195,116.74378967285156,7197,1,0.2072551423,18.513587219150196,3853.7775390625,327.1691406250002
2023-04-04 11:40:02.850,3514.023193359375,839.4229125976562,4857.599945068359,9.100000381469727,3600,0.8,80.5999984741211,3.8306894302368164,52,791,3,0,0,18.588041305541992,116.77713012695312,7199,1,0.26987958030000003,18.318161725241993,3803.78974609375,289.7665527343752
2023-04-04 11:40:04.850,3477.66650390625,840.03125,4858.2000732421875,8.90000057220459,3600,0.8,80.5,3.60953426361084,52,593,3,0,0,17.879764556884766,116.81047058105469,7201,1,0.2017500511,17.678014505784766,3648.88251953125,171.21601562500018
2023-04-04 11:40:06.861,3448.30126953125,840.6394653320312,4858.800201416016,8.800000190734863,3600,0.8,80.5999984741211,3.4883837699890137,52,726,3,0,0,17.99485969543457,116.84381103515625,7203,1,0.2475151525,17.74734454293457,3664.26337890625,215.96210937500018
2023-04-04 11:40:08.882,3424.529541015625,839.4229125976562,4861.7999267578125,8.699999809265137,3600,0.8,80.5999984741211,3.4306886196136475,51,758,3,0,0,18.0479793548584,116.87715148925781,7205,1,0.2585253349,17.7894540199584,3671.95380859375,247.42426757812518
2023-04-04 11:40:10.883,3403.5546875,837.5980834960938,4863.000183105469,8.59999942779541,3600,0.8,80.5999984741211,3.394148111343384,51,735,3,0,0,17.844350814819336,116.91049194335938,7207,1,0.2506117611,17.593739053719336,3625.81123046875,222.25654296875018
2023-04-04 11:40:12.897,3383.977783203125,832.1236572265625,4852.799835205078,8.5,3600,0.8,80.5999984741211,3.484524726867676,51,728,3,0,0,17.67613410949707,116.94383239746094,7209,1,0.2481992633,17.427934846197072,3601.0919921875,217.11420898437518
2023-04-04 11:40:14.909,3368.59619140625,828.4739379882812,4858.800201416016,8.5,3600,0.8,80.69999694824219,3.611738443374634,51,724,3,0,0,17.60530662536621,116.9771728515625,7211,1,0.24682299049999998,17.35848363486621,3580.76728515625,212.17109375000018
2023-04-04 11:40:16.933,3354.613037109375,823.6077880859375,4863.000183105469,8.399999618530273,3600,0.8,80.5999984741211,3.68320894241333,51,728,3,0,0,17.507919311523438,117.01051330566406,7213,1,0.2481992633,17.25972004822344,3556.872021484375,202.25898437500018
2023-04-04 11:40:18.934,3342.027587890625,818.7415771484375,4855.800018310547,8.299999237060547,3600,0.8,80.5999984741211,3.7546794414520264,51,726,3,0,0,17.41938591003418,117.04385375976562,7215,1,0.2475151525,17.17187075753418,3546.70966796875,204.68208007812518
2023-04-04 11:40:20.946,3333.637939453125,815.7001953125,4861.199798583984,8.299999237060547,3600,0.8,80.5999984741211,3.861849069595337,51,740,3,0,0,17.34855842590332,117.07719421386719,7217,1,0.25232808170000004,17.09623034420332,3525.83564453125,192.19770507812518
2023-04-04 11:40:22.966,3321.052734375,814.483642578125,4856.999816894531,8.299999237060547,3600,0.8,80.5,3.9047155380249023,51,739,3,0,0,17.29543685913086,117.11053466796875,7219,1,0.2519880339,17.04344882523086,3518.419873046875,197.36713867187518
2023-04-04 11:40:24.966,3312.662841796875,809.0090942382812,4860.600128173828,8.399999618530273,3600,0.8,80.5,4.1994476318359375,51,729,3,0,0,17.180341720581055,117.14387512207031,7221,1,0.2485433263,16.931798394281056,3492.32734375,179.66450195312518
2023-04-04 11:40:26.976,3304.27294921875,810.8340454101562,4864.199981689453,8.5,3600,0.8,80.5,4.234269618988037,51,723,3,0,0,17.11836814880371,117.17721557617188,7223,1,0.24648294269999999,16.871885206103713,3473.6505859375,169.37763671875018
2023-04-04 11:40:28.985,3293.085693359375,811.4422607421875,4861.7999267578125,8.699999809265137,3600,0.8,80.30000305175781,4.4125471115112305,51,741,3,0,0,17.074100494384766,117.21055603027344,7225,1,0.2526721447,16.821428349684766,3463.762890625,170.67719726562518
2023-04-04 11:40:30.999,3284.696044921875,812.0504760742188,4855.199890136719,9.0,3600,0.8,80.4000015258789,4.69082498550415,51,738,3,0,0,17.04754066467285,117.243896484375,7227,1,0.2516439709,16.795896693772853,3463.762890625,179.06684570312518
2023-04-04 11:40:32.004,3280.5009765625,814.483642578125,4860.0,9.0,3600,0.8,80.30000305175781,4.604716777801514,51,724,3,0,0,16.985565185546875,117.26056671142578,7228,1,0.24682299049999998,16.738742195046875,3443.9875,163.48652343750018
2023-04-04 11:40:34.025,3274.90771484375,816.9168090820312,4855.199890136719,9.30000114440918,3600,0.8,80.19999694824219,4.818979740142822,51,722,3,0,0,16.941299438476562,117.29390716552734,7230,1,0.2461388797,16.695160558776564,3436.84638671875,161.93867187500018
2023-04-04 11:40:36.026,3265.119140625,818.1332397460938,4858.2000732421875,9.59999942779541,3600,0.8,80.19999694824219,5.076113700866699,51,727,3,0,0,16.967859268188477,117.3272476196289,7232,1,0.24785921549999998,16.720000052688476,3439.04365234375,173.92451171875018
2023-04-04 11:40:38.037,3262.322998046875,819.3499145507812,4854.000091552734,9.799999237060547,3600,0.8,80.30000305175781,5.233243465423584,50,724,3,0,0,16.914737701416016,117.36058807373047,7234,1,0.24682299049999998,16.667914710916016,3430.25458984375,167.93159179687518
2023-04-04 11:40:40.058,3260.92431640625,819.3499145507812,4861.7999267578125,10.0,3600,0.8,80.30000305175781,5.433243751525879,50,742,3,0,0,16.941299438476562,117.39392852783203,7236,1,0.25302024370000004,16.688279194776563,3427.5080078125,166.58369140625018
2023-04-04 11:40:42.069,3256.729248046875,820.56640625,4858.2000732421875,10.200000762939453,3600,0.8,80.0999984741211,5.59037971496582,50,739,3,0,0,16.95900535583496,117.4272689819336,7238,1,0.2519880339,16.707017321934963,3434.374462890625,177.64521484375018
2023-04-04 11:40:44.070,3252.5341796875,819.9581909179688,4860.0,10.40000057220459,3600,0.8,80.30000305175781,5.81181001663208,51,736,3,0,0,16.905885696411133,117.46060943603516,7240,1,0.2509518089,16.654933887511135,3420.9162109375,168.38203125000018
2023-04-04 11:40:46.091,3248.33935546875,818.7415771484375,4854.6002197265625,10.500000953674316,3600,0.8,80.30000305175781,5.954680919647217,51,735,3,0,0,16.932445526123047,117.49394989013672,7242,1,0.2506117611,16.681833765023047,3433.001171875,184.66181640625018
2023-04-04 11:40:48.102,3245.54248046875,817.5250244140625,4858.2000732421875,10.600001335144043,3600,0.8,80.19999694824219,6.09754753112793,51,727,3,0,0,16.905885696411133,117.52729034423828,7244,1,0.24785921549999998,16.658026480911133,3424.76142578125,179.21894531250018
2023-04-04 11:40:50.111,3242.745849609375,818.1332397460938,4861.199798583984,10.600001335144043,3600,0.8,80.4000015258789,6.076115608215332,51,722,3,0,0,16.861618041992188,117.56063079833984,7246,1,0.2461388797,16.61547916229219,3411.852490234375,169.10664062500018
2023-04-04 11:40:52.125,3239.949462890625,816.3084716796875,4855.199890136719,10.69999885559082,3600,0.8,80.4000015258789,6.240414619445801,51,726,3,0,0,16.879323959350586,117.61064147949219,7248,1,0.2475151525,16.631808806850586,3422.56416015625,182.61469726562518
2023-04-04 11:40:54.143,3235.754150390625,815.7001953125,4860.600128173828,10.69999885559082,3600,0.8,80.4000015258789,6.2618489265441895,51,732,3,0,0,16.8881778717041,117.64398193359375,7250,1,0.24957553609999997,16.6386023356041,3419.26826171875,183.51411132812518
2023-04-04 11:40:56.144,3234.35595703125,814.483642578125,4855.199890136719,10.799999237060547,3600,0.8,80.5,6.404715538024902,51,731,3,0,0,16.897031784057617,117.67732238769531,7252,1,0.2492354883,16.64779629575762,3427.5080078125,193.15205078125018
2023-04-04 11:40:58.158,3228.762451171875,814.483642578125,4861.7999267578125,10.799999237060547,3600,0.8,80.5,6.404715538024902,51,736,3,0,0,16.870471954345703,117.71066284179688,7254,1,0.2509518089,16.619520145445705,3414.3244140625,185.56196289062518
2023-04-04 11:41:00.177,3227.3642578125,813.26708984375,4855.800018310547,10.799999237060547,3600,0.8,80.5,6.44758415222168,51,736,3,0,0,16.879323959350586,117.74400329589844,7256,1,0.2509518089,16.628372150450588,3423.1134765625,195.74921875000018
2023-04-04 11:41:02.177,3224.5673828125,813.26708984375,4857.599945068359,10.799999237060547,3600,0.8,80.5999984741211,6.44758415222168,51,736,3,0,0,16.879323959350586,117.77734375,7258,1,0.2509518089,16.628372150450588,3421.46552734375,196.89814453125018
2023-04-04 11:41:04.187,3223.16943359375,812.0504760742188,4863.599853515625,10.799999237060547,3600,0.8,80.5999984741211,6.490823745727539,51,737,3,0,0,16.879323959350586,117.81068420410156,7260,1,0.2512958719,16.628028087450588,3416.5216796875,193.35224609375018
2023-04-04 11:41:06.194,3221.770751953125,811.4422607421875,4861.199798583984,10.899999618530273,3600,0.8,80.5999984741211,6.612546920776367,51,735,3,0,0,16.897031784057617,117.84402465820312,7262,1,0.2506117611,16.646420022957617,3423.1134765625,201.34272460937518
2023-04-04 11:41:08.212,3218.974365234375,812.0504760742188,4861.199798583984,10.899999618530273,3600,0.8,80.80000305175781,6.590824127197266,51,720,3,0,0,16.879323959350586,117.87736511230469,7264,1,0.24544671769999998,16.633877241650588,3419.817578125,200.84321289062518
2023-04-04 11:41:10.205,3214.779052734375,812.6588134765625,4862.400054931641,11.0,3600,0.8,80.5999984741211,6.669097423553467,51,725,3,0,0,16.861618041992188,117.91070556640625,7266,1,0.2471670535,16.614450988492187,3413.77509765625,198.99604492187518
2023-04-04 11:41:12.226,3214.779052734375,812.6588134765625,4855.800018310547,11.0,3600,0.8,80.69999694824219,6.669097423553467,51,728,3,0,0,16.870471954345703,117.94404602050781,7268,1,0.2481992633,16.622272691045705,3422.01484375,207.23579101562518
2023-04-04 11:41:14.245,3213.381103515625,813.26708984375,4868.399963378906,11.09999942779541,3600,0.8,80.5999984741211,6.747584819793701,51,729,3,0,0,16.870471954345703,117.97738647460938,7270,1,0.2485433263,16.621928628045705,3409.38056640625,195.99946289062518
2023-04-04 11:41:16.245,3210.584228515625,812.6588134765625,4854.6002197265625,11.09999942779541,3600,0.8,80.69999694824219,6.769097805023193,51,740,3,0,0,16.861618041992188,118.01072692871094,7272,1,0.25232808170000004,16.609289960292188,3420.36689453125,209.78266601562518
2023-04-04 11:41:18.247,3211.982666015625,814.483642578125,4856.400146484375,11.199999809265137,3600,0.8,80.80000305175781,6.804716110229492,51,740,3,0,0,16.8881778717041,118.0440673828125,7274,1,0.25232808170000004,16.6358497900041,3423.66279296875,211.68012695312518
2023-04-04 11:41:20.260,3207.78759765625,814.483642578125,4861.199798583984,11.199999809265137,3600,0.8,80.69999694824219,6.804716110229492,51,736,3,0,0,16.861618041992188,118.07740783691406,7276,1,0.2509518089,16.61066623309219,3413.22578125,205.43818359375018
2023-04-04 11:41:22.278,3207.78759765625,814.483642578125,4863.000183105469,11.199999809265137,3600,0.8,80.69999694824219,6.804716110229492,51,719,3,0,0,16.852764129638672,118.11074829101562,7278,1,0.2451066699,16.60765745973867,3410.47919921875,202.69160156250018
2023-04-04 11:41:24.280,3206.38916015625,813.26708984375,4858.800201416016,11.199999809265137,3600,0.8,80.80000305175781,6.847585201263428,51,729,3,0,0,16.826204299926758,118.14408874511719,7280,1,0.2485433263,16.57766097362676,3408.28193359375,201.89277343750018
2023-04-04 11:41:26.292,3203.59228515625,814.483642578125,4860.0,11.300000190734863,3600,0.8,80.69999694824219,6.904716491699219,51,733,3,0,0,16.83505630493164,118.17742919921875,7282,1,0.24991959909999997,16.58513670583164,3408.28193359375,204.68964843750018
2023-04-04 11:41:28.314,3203.59228515625,815.0918579101562,4856.999816894531,11.199999809265137,3600,0.8,80.80000305175781,6.7832841873168945,51,735,3,0,0,16.84391212463379,118.21076965332031,7284,1,0.2506117611,16.59330036353379,3412.67646484375,209.08417968750018
2023-04-04 11:41:30.315,3200.795654296875,815.7001953125,4859.399871826172,11.199999809265137,3600,0.8,80.69999694824219,6.761849880218506,51,738,3,0,0,16.808496475219727,118.24411010742188,7286,1,0.2516439709,16.55685250431973,3401.69013671875,200.89448242187518
2023-04-04 11:41:32.326,3199.3974609375,815.7001953125,4864.800109863281,11.199999809265137,3600,0.8,80.69999694824219,6.761849880218506,51,740,3,0,0,16.817350387573242,118.27745056152344,7288,1,0.25232808170000004,16.565022305873242,3398.39423828125,198.99677734375018
2023-04-04 11:41:34.347,3197.99951171875,816.9168090820312,4858.800201416016,11.199999809265137,3600,0.8,80.69999694824219,6.7189788818359375,51,736,3,0,0,16.817350387573242,118.310791015625,7290,1,0.2509518089,16.566398578673244,3403.3380859375,205.33857421875018
2023-04-04 11:41:36.347,3196.6005859375,819.3499145507812,4863.599853515625,11.199999809265137,3600,0.8,80.5999984741211,6.633243560791016,51,735,3,0,0,16.799644470214844,118.34413146972656,7292,1,0.2506117611,16.549032709114844,3393.450390625,196.84980468750018
2023-04-04 11:41:38.361,3196.6005859375,817.5250244140625,4864.199981689453,11.199999809265137,3600,0.8,80.5999984741211,6.697546482086182,51,736,3,0,0,16.781936645507812,118.37747192382812,7294,1,0.2509518089,16.530984836607814,3389.879833984375,193.27924804687518
2023-04-04 11:41:40.382,3196.6005859375,819.3499145507812,4864.199981689453,11.09999942779541,3600,0.8,80.5,6.533243179321289,51,735,3,0,0,16.799644470214844,118.41081237792969,7296,1,0.2506117611,16.549032709114844,3392.90107421875,196.30048828125018
2023-04-04 11:41:42.383,3197.99951171875,819.3499145507812,4857.599945068359,11.09999942779541,3600,0.8,80.5,6.533243179321289,51,737,3,0,0,16.799644470214844,118.44415283203125,7298,1,0.2512958719,16.548348598314846,3398.9435546875,200.94404296875018
2023-04-04 11:41:44.394,3195.20263671875,818.7415771484375,4854.6002197265625,11.0,3600,0.8,80.5999984741211,6.454679489135742,51,737,3,0,0,16.781936645507812,118.47749328613281,7300,1,0.2512958719,16.530640773607814,3398.119580078125,202.91694335937518
2023-04-04 11:41:46.415,3196.6005859375,818.7415771484375,4855.800018310547,10.899999618530273,3600,0.8,80.5,6.354679584503174,51,732,3,0,0,16.790790557861328,118.51083374023438,7302,1,0.24957553609999997,16.541215021761328,3399.49287109375,202.89228515625018
2023-04-04 11:41:48.415,3197.99951171875,818.7415771484375,4855.199890136719,10.799999237060547,3600,0.8,80.5,6.254679203033447,51,736,3,0,0,16.790790557861328,118.54417419433594,7304,1,0.2509518089,16.53983874896133,3399.49287109375,201.49335937500018
2023-04-04 11:41:50.434,3199.3974609375,820.56640625,4858.800201416016,10.69999885559082,3600,0.8,80.5,6.090378284454346,51,729,3,0,0,16.808496475219727,118.5775146484375,7306,1,0.2485433263,16.55995314891973,3400.0421875,200.64472656250018
2023-04-04 11:41:52.435,3197.99951171875,820.56640625,4854.000091552734,10.600001335144043,3600,0.8,80.5,5.99038028717041,51,722,3,0,0,16.799644470214844,118.61085510253906,7308,1,0.2461388797,16.553505590514845,3402.78876953125,204.78925781250018
2023-04-04 11:41:54.446,3199.3974609375,821.1746215820312,4856.999816894531,10.600001335144043,3600,0.8,80.5,5.968947887420654,51,724,3,0,0,16.77308464050293,118.64419555664062,7310,1,0.24682299049999998,16.52626165000293,3393.450390625,194.05292968750018
2023-04-04 11:41:56.465,3200.795654296875,821.782958984375,4859.399871826172,10.500000953674316,3600,0.8,80.4000015258789,5.847511291503906,51,724,3,0,0,16.790790557861328,118.67753601074219,7312,1,0.24682299049999998,16.543967567361328,3394.823681640625,194.02802734375018
2023-04-04 11:41:58.467,3197.99951171875,819.9581909179688,4860.600128173828,10.40000057220459,3600,0.8,80.30000305175781,5.81181001663208,51,725,3,0,0,16.781936645507812,118.71087646484375,7314,1,0.2471670535,16.534769592007812,3392.90107421875,194.90156250000018
2023-04-04 11:42:00.483,3200.795654296875,822.3912963867188,4863.000183105469,10.300000190734863,3600,0.8,80.30000305175781,5.626074314117432,51,726,3,0,0,16.817350387573242,118.74421691894531,7316,1,0.2475151525,16.569835235073242,3397.020947265625,196.22529296875018
2023-04-04 11:42:02.478,3200.795654296875,821.782958984375,4867.200164794922,10.200000762939453,3600,0.8,80.30000305175781,5.547510623931885,51,724,3,0,0,16.77308464050293,118.77755737304688,7318,1,0.24682299049999998,16.52626165000293,3383.5626953125,182.76704101562518
2023-04-04 11:42:04.496,3200.795654296875,821.782958984375,4860.0,10.100000381469727,3600,0.8,80.30000305175781,5.447510719299316,51,725,3,0,0,16.781936645507812,118.81089782714844,7320,1,0.2471670535,16.534769592007812,3392.3517578125,191.55610351562518
2023-04-04 11:42:06.516,3197.99951171875,822.3912963867188,4856.999816894531,10.0,3600,0.8,80.30000305175781,5.326074123382568,51,726,3,0,0,16.781936645507812,118.84423828125,7322,1,0.2475151525,16.534421493007812,3394.5490234375,196.54951171875018
2023-04-04 11:42:08.518,3199.3974609375,821.1746215820312,4862.400054931641,9.899999618530273,3600,0.8,80.30000305175781,5.268946647644043,51,727,3,0,0,16.77308464050293,118.87757873535156,7324,1,0.24785921549999998,16.52522542500293,3387.9572265625,188.55976562500018
2023-04-04 11:42:10.531,3199.3974609375,822.9995727539062,4855.800018310547,9.899999618530273,3600,0.8,80.19999694824219,5.204639434814453,51,721,3,0,0,16.7553768157959,118.91091918945312,7326,1,0.2457907807,16.5095860350959,3389.60517578125,190.20771484375018
2023-04-04 11:42:12.549,3199.3974609375,822.9995727539062,4865.3997802734375,9.799999237060547,3600,0.8,80.0999984741211,5.104639053344727,51,725,3,0,0,16.76422882080078,118.94425964355469,7328,1,0.2471670535,16.51706176730078,3382.4640625,183.06660156250018
2023-04-04 11:42:14.548,3202.1943359375,822.3912963867188,4858.2000732421875,9.699999809265137,3600,0.8,80.19999694824219,5.026073455810547,51,726,3,0,0,16.790790557861328,118.97760009765625,7330,1,0.2475151525,16.543275405361328,3395.64765625,193.45332031250018
2023-04-04 11:42:16.547,3202.1943359375,822.9995727539062,4860.600128173828,9.699999809265137,3600,0.8,80.0999984741211,5.004639148712158,51,725,3,0,0,16.76422882080078,119.01094055175781,7332,1,0.2471670535,16.51706176730078,3386.85859375,184.66425781250018
2023-04-04 11:42:18.568,3202.1943359375,822.3912963867188,4861.7999267578125,9.59999942779541,3600,0.8,80.19999694824219,4.92607307434082,51,723,3,0,0,16.76422882080078,119.04428100585938,7334,1,0.24648294269999999,16.517745878100783,3386.30927734375,184.11494140625018
2023-04-04 11:42:20.581,3204.9912109375,821.782958984375,4862.400054931641,9.499999046325684,3600,0.8,80.19999694824219,4.847509384155273,51,741,3,0,0,16.817350387573242,119.07762145996094,7336,1,0.2526721447,16.564678242873242,3396.7462890625,191.75507812500018
2023-04-04 11:42:22.600,3207.78759765625,821.1746215820312,4863.599853515625,9.499999046325684,3600,0.8,80.0999984741211,4.868946075439453,51,728,3,0,0,16.781936645507812,119.1109619140625,7338,1,0.2481992633,16.533737382207814,3389.055859375,181.26826171875018
2023-04-04 11:42:24.601,3207.78759765625,822.9995727539062,4854.000091552734,9.399998664855957,3600,0.8,80.0,4.704638481140137,51,723,3,0,0,16.781936645507812,119.14430236816406,7340,1,0.24648294269999999,16.535453702807814,3397.29560546875,189.50800781250018
2023-04-04 11:42:26.620,3207.78759765625,820.56640625,4860.600128173828,9.30000114440918,3600,0.8,80.0999984741211,4.690380096435547,51,721,3,0,0,16.77308464050293,119.17764282226562,7342,1,0.2457907807,16.52729385980293,3390.70380859375,182.91621093750018
2023-04-04 11:42:28.620,3209.185791015625,821.1746215820312,4858.800201416016,9.30000114440918,3600,0.8,80.19999694824219,4.668947696685791,51,727,3,0,0,16.790790557861328,119.21098327636719,7344,1,0.24785921549999998,16.542931342361328,3395.64765625,186.46186523437518
2023-04-04 11:42:30.633,3207.78759765625,819.3499145507812,4851.600036621094,9.30000114440918,3600,0.8,80.0999984741211,4.7332444190979,51,724,3,0,0,16.76422882080078,119.24432373046875,7346,1,0.24682299049999998,16.51740583030078,3397.570263671875,189.78266601562518
2023-04-04 11:42:32.653,3207.78759765625,819.9581909179688,4856.999816894531,9.30000114440918,3600,0.8,80.19999694824219,4.711810111999512,51,726,3,0,0,16.781936645507812,119.27766418457031,7348,1,0.2475151525,16.534421493007812,3396.19697265625,188.40937500000018
2023-04-04 11:42:34.653,3204.9912109375,819.9581909179688,4860.600128173828,9.200000762939453,3600,0.8,80.0999984741211,4.611810207366943,51,731,3,0,0,16.790790557861328,119.31100463867188,7350,1,0.2492354883,16.54155506956133,3394.274365234375,189.28315429687518
2023-04-04 11:42:36.664,3207.78759765625,821.782958984375,4859.399871826172,9.200000762939453,3600,0.8,80.0,4.547511100769043,51,737,3,0,0,16.790790557861328,119.34434509277344,7352,1,0.2512958719,16.53949468596133,3393.99970703125,186.21210937500018
2023-04-04 11:42:38.686,3206.38916015625,819.9581909179688,4861.199798583984,9.30000114440918,3600,0.8,80.0999984741211,4.711810111999512,51,739,3,0,0,16.799644470214844,119.377685546875,7354,1,0.2519880339,16.547656436314846,3395.09833984375,188.70917968750018
2023-04-04 11:42:40.686,3207.78759765625,821.1746215820312,4858.800201416016,9.30000114440918,3600,0.8,80.0999984741211,4.668947696685791,51,734,3,0,0,16.83505630493164,119.41102600097656,7356,1,0.2502676981,16.58478860683164,3404.98603515625,197.19843750000018
2023-04-04 11:42:42.698,3207.78759765625,818.1332397460938,4861.199798583984,9.30000114440918,3600,0.8,80.19999694824219,4.776115417480469,50,730,3,0,0,16.781936645507812,119.44436645507812,7359,1,0.2488914253,16.533045220207814,3392.90107421875,185.11347656250018
2023-04-04 11:42:44.699,3207.78759765625,817.5250244140625,4852.799835205078,9.30000114440918,3600,0.8,80.0999984741211,4.797547817230225,50,734,3,0,0,16.790790557861328,119.47770690917969,7361,1,0.2502676981,16.540522859761328,3402.78876953125,195.00117187500018
2023-04-04 11:42:46.720,3207.78759765625,816.9168090820312,4858.2000732421875,9.30000114440918,3600,0.8,80.0999984741211,4.818979740142822,50,731,3,0,0,16.781936645507812,119.51104736328125,7363,1,0.2492354883,16.532701157207814,3396.19697265625,188.40937500000018
2023-04-04 11:42:48.734,3207.78759765625,817.5250244140625,4864.800109863281,9.399998664855957,3600,0.8,80.0,4.89754581451416,50,733,3,0,0,16.790790557861328,119.54438781738281,7365,1,0.24991959909999997,16.540870958761328,3391.80244140625,184.01484375000018
2023-04-04 11:42:50.753,3207.78759765625,818.1332397460938,4855.199890136719,9.399998664855957,3600,0.8,80.0,4.876113414764404,50,726,3,0,0,16.790790557861328,119.57772827148438,7367,1,0.2475151525,16.543275405361328,3400.866162109375,193.07856445312518
2023-04-04 11:42:52.754,3207.78759765625,817.5250244140625,4858.800201416016,9.499999046325684,3600,0.8,80.0999984741211,4.9975457191467285,51,721,3,0,0,16.76422882080078,119.61106872558594,7369,1,0.2457907807,16.518438040100783,3392.077099609375,184.28950195312518
2023-04-04 11:42:54.771,3207.78759765625,817.5250244140625,4860.600128173828,9.59999942779541,3600,0.8,80.0999984741211,5.097546100616455,51,722,3,0,0,16.77308464050293,119.6444091796875,7371,1,0.2461388797,16.52694576080293,3392.3517578125,184.56416015625018
2023-04-04 11:42:56.772,3209.185791015625,818.7415771484375,4861.199798583984,9.59999942779541,3600,0.8,80.0,5.0546793937683105,51,726,3,0,0,16.799644470214844,119.67774963378906,7373,1,0.2475151525,16.552129317714844,3396.7462890625,187.56049804687518
2023-04-04 11:42:58.784,3211.982666015625,816.9168090820312,4861.199798583984,9.699999809265137,3600,0.8,80.0999984741211,5.218978404998779,50,736,3,0,0,16.84391212463379,119.71109008789062,7375,1,0.2509518089,16.59296031573379,3407.18330078125,195.20063476562518
2023-04-04 11:43:00.790,3210.584228515625,818.7415771484375,4862.400054931641,9.699999809265137,3600,0.8,80.0,5.154679775238037,50,738,3,0,0,16.852764129638672,119.74443054199219,7377,1,0.2516439709,16.601120158738674,3407.18330078125,196.59907226562518
2023-04-04 11:43:02.804,3209.185791015625,817.5250244140625,4860.0,9.799999237060547,3600,0.8,80.0999984741211,5.29754638671875,50,718,3,0,0,16.76422882080078,119.77777099609375,7379,1,0.24476260689999998,16.51946621390078,3391.253125,182.06733398437518
2023-04-04 11:43:04.823,3209.185791015625,818.1332397460938,4862.400054931641,9.799999237060547,3600,0.8,80.0,5.276113986968994,50,729,3,0,0,16.808496475219727,119.81111145019531,7381,1,0.2485433263,16.55995314891973,3397.844921875,188.65913085937518
2023-04-04 11:43:06.823,3211.982666015625,819.3499145507812,4860.0,9.899999618530273,3600,0.8,80.0999984741211,5.333243370056152,50,737,3,0,0,16.83505630493164,119.84445190429688,7383,1,0.2512958719,16.583760433031642,3404.98603515625,193.00336914062518
2023-04-04 11:43:08.839,3209.185791015625,817.5250244140625,4863.599853515625,9.899999618530273,3600,0.8,80.0999984741211,5.397546768188477,50,739,3,0,0,16.83505630493164,119.87779235839844,7385,1,0.2519880339,16.583068271031642,3402.239453125,193.05366210937518
2023-04-04 11:43:10.839,3210.584228515625,819.3499145507812,4855.800018310547,9.899999618530273,3600,0.8,80.0999984741211,5.333243370056152,50,739,3,0,0,16.852764129638672,119.9111328125,7387,1,0.2519880339,16.600776095738674,3412.67646484375,202.09223632812518
2023-04-04 11:43:12.849,3211.982666015625,819.9581909179688,4860.600128173828,10.0,3600,0.8,80.19999694824219,5.41180944442749,50,729,3,0,0,16.826204299926758,119.94447326660156,7389,1,0.2485433263,16.57766097362676,3402.78876953125,190.80610351562518
2023-04-04 11:43:14.857,3213.381103515625,819.9581909179688,4859.399871826172,10.0,3600,0.8,80.19999694824219,5.41180944442749,50,725,3,0,0,16.808496475219727,119.97781372070312,7391,1,0.2471670535,16.561329421719726,3400.0421875,186.66108398437518
2023-04-04 11:43:16.869,3211.982666015625,818.1332397460938,4860.0,10.0,3600,0.8,80.0999984741211,5.476114273071289,50,727,3,0,0,16.799644470214844,120.01115417480469,7393,1,0.24785921549999998,16.551785254714844,3398.39423828125,186.41157226562518
2023-04-04 11:43:18.883,3213.381103515625,817.5250244140625,4857.599945068359,10.0,3600,0.8,80.0999984741211,5.497546672821045,50,728,3,0,0,16.790790557861328,120.04449462890625,7395,1,0.2481992633,16.54259129456133,3398.9435546875,185.56245117187518
2023-04-04 11:43:20.884,3214.779052734375,817.5250244140625,4861.199798583984,10.0,3600,0.8,80.0999984741211,5.497546672821045,50,738,3,0,0,16.861618041992188,120.07783508300781,7397,1,0.2516439709,16.60997407109219,3411.028515625,196.24946289062518
2023-04-04 11:43:22.906,3213.381103515625,816.9168090820312,4854.6002197265625,10.0,3600,0.8,80.0999984741211,5.518979072570801,50,739,3,0,0,16.852764129638672,120.11117553710938,7399,1,0.2519880339,16.600776095738674,3415.423046875,202.04194335937518
2023-04-04 11:43:24.925,3213.381103515625,819.9581909179688,4862.400054931641,10.0,3600,0.8,80.19999694824219,5.41180944442749,50,733,3,0,0,16.84391212463379,120.14451599121094,7401,1,0.24991959909999997,16.59399252553379,3404.43671875,191.05561523437518
2023-04-04 11:43:26.925,3213.381103515625,818.7415771484375,4856.400146484375,10.0,3600,0.8,80.19999694824219,5.4546799659729,50,727,3,0,0,16.826204299926758,120.1778564453125,7403,1,0.24785921549999998,16.578345084426758,3407.457958984375,194.07685546875018
2023-04-04 11:43:28.926,3213.381103515625,818.7415771484375,4860.0,10.0,3600,0.8,80.19999694824219,5.4546799659729,50,725,3,0,0,16.799644470214844,120.21119689941406,7405,1,0.2471670535,16.552477416714844,3397.844921875,184.46381835937518
2023-04-04 11:43:30.942,3211.982666015625,819.3499145507812,4866.600036621094,10.0,3600,0.8,80.19999694824219,5.433243751525879,50,724,3,0,0,16.799644470214844,120.24453735351562,7407,1,0.24682299049999998,16.552821479714844,3391.527783203125,179.54511718750018
2023-04-04 11:43:32.942,3210.584228515625,818.7415771484375,4864.199981689453,10.0,3600,0.8,80.19999694824219,5.4546799659729,50,727,3,0,0,16.808496475219727,120.27787780761719,7409,1,0.24785921549999998,16.560637259719726,3395.922314453125,185.33808593750018
2023-04-04 11:43:34.955,3213.381103515625,818.1332397460938,4858.2000732421875,10.0,3600,0.8,80.19999694824219,5.476114273071289,50,728,3,0,0,16.799644470214844,120.31121826171875,7411,1,0.2481992633,16.551445206914845,3400.0421875,186.66108398437518
2023-04-04 11:43:36.974,3211.982666015625,818.1332397460938,4861.7999267578125,10.0,3600,0.8,80.0999984741211,5.476114273071289,50,728,3,0,0,16.808496475219727,120.34455871582031,7413,1,0.2481992633,16.56029721191973,3398.39423828125,186.41157226562518
2023-04-04 11:43:38.976,3211.982666015625,816.3084716796875,4861.7999267578125,10.0,3600,0.8,80.0,5.540415287017822,50,727,3,0,0,16.799644470214844,120.37789916992188,7415,1,0.24785921549999998,16.551785254714844,3397.844921875,185.86225585937518
2023-04-04 11:43:40.987,3211.982666015625,818.1332397460938,4860.600128173828,10.0,3600,0.8,80.0999984741211,5.476114273071289,50,727,3,0,0,16.826204299926758,120.41123962402344,7417,1,0.24785921549999998,16.578345084426758,3403.88740234375,191.90473632812518
2023-04-04 11:43:42.001,3210.584228515625,818.1332397460938,4858.2000732421875,9.899999618530273,3600,0.8,80.19999694824219,5.376114368438721,50,735,3,0,0,16.817350387573242,120.42790985107422,7418,1,0.2506117611,16.566738626473242,3403.3380859375,192.75385742187518
2023-04-04 11:43:44.000,3211.982666015625,818.7415771484375,4864.800109863281,9.899999618530273,3600,0.8,80.19999694824219,5.354680061340332,50,723,3,0,0,16.799644470214844,120.46125030517578,7420,1,0.24648294269999999,16.553161527514845,3393.450390625,181.46772460937518
2023-04-04 11:43:46.013,3211.982666015625,818.7415771484375,4855.199890136719,9.899999618530273,3600,0.8,80.19999694824219,5.354680061340332,50,743,3,0,0,16.826204299926758,120.49459075927734,7422,1,0.2533643067,16.572839993226758,3407.18330078125,195.20063476562518
2023-04-04 11:43:48.033,3214.779052734375,819.3499145507812,4856.400146484375,9.899999618530273,3600,0.8,80.0999984741211,5.333243370056152,50,740,3,0,0,16.83505630493164,120.5279312133789,7424,1,0.25232808170000004,16.58272822323164,3408.28193359375,193.50288085937518
2023-04-04 11:43:50.033,3213.381103515625,816.9168090820312,4864.199981689453,9.899999618530273,3600,0.8,80.19999694824219,5.418978691101074,50,730,3,0,0,16.808496475219727,120.56127166748047,7426,1,0.2488914253,16.55960504991973,3396.7462890625,183.36518554687518
2023-04-04 11:43:52.045,3211.982666015625,818.1332397460938,4860.600128173828,9.899999618530273,3600,0.8,80.19999694824219,5.376114368438721,50,735,3,0,0,16.817350387573242,120.59461212158203,7428,1,0.2506117611,16.566738626473242,3401.1408203125,189.15815429687518
2023-04-04 11:43:54.066,3211.982666015625,819.3499145507812,4863.599853515625,9.899999618530273,3600,0.8,80.19999694824219,5.333243370056152,50,739,3,0,0,16.83505630493164,120.6279525756836,7430,1,0.2519880339,16.583068271031642,3401.1408203125,189.15815429687518
2023-04-04 11:43:56.085,3210.584228515625,819.3499145507812,4863.599853515625,9.799999237060547,3600,0.8,80.19999694824219,5.233243465423584,50,737,3,0,0,16.84391212463379,120.66129302978516,7432,1,0.2512958719,16.59261625273379,3403.3380859375,192.75385742187518
2023-04-04 11:43:58.084,3211.982666015625,818.1332397460938,4857.599945068359,9.799999237060547,3600,0.8,80.19999694824219,5.276113986968994,50,737,3,0,0,16.83505630493164,120.69463348388672,7434,1,0.2512958719,16.583760433031642,3407.7326171875,195.74995117187518
2023-04-04 11:44:00.097,3211.982666015625,819.3499145507812,4861.7999267578125,9.799999237060547,3600,0.8,80.19999694824219,5.233243465423584,50,736,3,0,0,16.817350387573242,120.72797393798828,7436,1,0.2509518089,16.566398578673244,3399.218212890625,187.23554687500018
2023-04-04 11:44:02.094,3213.381103515625,819.3499145507812,4863.000183105469,9.799999237060547,3600,0.8,80.19999694824219,5.233243465423584,50,736,3,0,0,16.826204299926758,120.76131439208984,7438,1,0.2509518089,16.57525249102676,3400.0421875,186.66108398437518
2023-04-04 11:44:04.116,3211.982666015625,818.7415771484375,4860.0,9.699999809265137,3600,0.8,80.19999694824219,5.154679775238037,50,738,3,0,0,16.83505630493164,120.7946548461914,7440,1,0.2516439709,16.583412334031642,3404.98603515625,193.00336914062518
2023-04-04 11:44:06.128,3210.584228515625,817.5250244140625,4867.200164794922,9.699999809265137,3600,0.8,80.0999984741211,5.197546005249023,50,731,3,0,0,16.870471954345703,120.84466552734375,7442,1,0.2492354883,16.621236466045705,3407.7326171875,197.14838867187518
