,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 11:44:08.133,3210.584228515625,818.7415771484375,4858.2000732421875,9.699999809265137,3600,0.8,80.19999694824219,5.154679775238037,50,730,3,0,0,16.817350387573242,120.87800598144531,7444,1,0.2488914253,16.568458962273244,3403.3380859375,192.75385742187518
2023-04-04 11:44:10.153,3210.584228515625,817.5250244140625,4857.599945068359,9.699999809265137,3600,0.8,80.0999984741211,5.197546005249023,50,735,3,0,0,16.808496475219727,120.91134643554688,7446,1,0.2506117611,16.557884714119727,3402.239453125,191.65522460937518
2023-04-04 11:44:12.148,3209.185791015625,817.5250244140625,4854.000091552734,9.59999942779541,3600,0.8,80.0999984741211,5.097546100616455,50,735,3,0,0,16.808496475219727,120.94468688964844,7448,1,0.2506117611,16.557884714119727,3405.810009765625,196.62421875000018
2023-04-04 11:44:14.168,3207.78759765625,817.5250244140625,4861.7999267578125,9.59999942779541,3600,0.8,80.0999984741211,5.097546100616455,50,735,3,0,0,16.799644470214844,120.97802734375,7450,1,0.2506117611,16.549032709114844,3396.19697265625,188.40937500000018
2023-04-04 11:44:16.187,3207.78759765625,818.1332397460938,4862.400054931641,9.699999809265137,3600,0.8,80.19999694824219,5.176114082336426,50,732,3,0,0,16.781936645507812,121.01136779785156,7452,1,0.24957553609999997,16.532361109407812,3391.527783203125,183.74018554687518
2023-04-04 11:44:18.188,3209.185791015625,817.5250244140625,4856.999816894531,9.699999809265137,3600,0.8,80.30000305175781,5.197546005249023,50,729,3,0,0,16.77308464050293,121.04470825195312,7454,1,0.2485433263,16.52454131420293,3395.09833984375,185.91254882812518
2023-04-04 11:44:20.202,3209.185791015625,818.1332397460938,4864.800109863281,9.699999809265137,3600,0.8,80.0999984741211,5.176114082336426,50,730,3,0,0,16.799644470214844,121.07804870605469,7456,1,0.2488914253,16.550753044914845,3393.450390625,184.26459960937518
2023-04-04 11:44:22.205,3206.38916015625,817.5250244140625,4866.600036621094,9.699999809265137,3600,0.8,80.0999984741211,5.197546005249023,50,735,3,0,0,16.76422882080078,121.11138916015625,7458,1,0.2506117611,16.51361705970078,3383.5626953125,177.17353515625018
2023-04-04 11:44:24.218,3203.59228515625,816.3084716796875,4858.2000732421875,9.799999237060547,3600,0.8,80.0999984741211,5.340415000915527,50,739,3,0,0,16.790790557861328,121.14472961425781,7460,1,0.2519880339,16.53880252396133,3398.119580078125,194.52729492187518
2023-04-04 11:44:26.237,3203.59228515625,817.5250244140625,4865.3997802734375,9.799999237060547,3600,0.8,80.0,5.29754638671875,50,735,3,0,0,16.781936645507812,121.17807006835938,7462,1,0.2506117611,16.531324884407812,3388.781201171875,185.18891601562518
2023-04-04 11:44:28.237,3204.9912109375,818.1332397460938,4858.800201416016,9.799999237060547,3600,0.8,80.0999984741211,5.276113986968994,50,730,3,0,0,16.7553768157959,121.21141052246094,7464,1,0.2488914253,16.5064853904959,3389.055859375,184.06464843750018
2023-04-04 11:44:30.248,3202.1943359375,816.9168090820312,4863.000183105469,9.899999618530273,3600,0.8,80.19999694824219,5.418978691101074,50,735,3,0,0,16.781936645507812,121.2447509765625,7466,1,0.2506117611,16.531324884407812,3391.253125,189.05878906250018
2023-04-04 11:44:32.250,3202.1943359375,818.1332397460938,4863.000183105469,9.899999618530273,3600,0.8,80.0999984741211,5.376114368438721,50,729,3,0,0,16.781936645507812,121.27809143066406,7468,1,0.2485433263,16.533393319207814,3391.253125,189.05878906250018
2023-04-04 11:44:34.271,3202.1943359375,816.9168090820312,4858.2000732421875,9.899999618530273,3600,0.8,80.19999694824219,5.418978691101074,50,725,3,0,0,16.737668991088867,121.31143188476562,7470,1,0.2471670535,16.490501937588867,3386.583935546875,184.38959960937518
2023-04-04 11:44:36.290,3202.1943359375,819.3499145507812,4860.600128173828,9.899999618530273,3600,0.8,80.0,5.333243370056152,50,725,3,0,0,16.737668991088867,121.34477233886719,7472,1,0.2471670535,16.490501937588867,3383.01337890625,180.81904296875018
2023-04-04 11:44:38.290,3203.59228515625,818.7415771484375,4854.000091552734,9.899999618530273,3600,0.8,80.0999984741211,5.354680061340332,50,729,3,0,0,16.7553768157959,121.37811279296875,7474,1,0.2485433263,16.5068334894959,3393.450390625,189.85810546875018
2023-04-04 11:44:40.303,3200.795654296875,816.9168090820312,4859.399871826172,10.0,3600,0.8,80.19999694824219,5.518979072570801,50,724,3,0,0,16.7553768157959,121.41145324707031,7476,1,0.24682299049999998,16.5085538252959,3389.60517578125,188.80952148437518
2023-04-04 11:44:42.324,3202.1943359375,816.9168090820312,4862.400054931641,10.0,3600,0.8,80.19999694824219,5.518979072570801,50,724,3,0,0,16.76422882080078,121.44479370117188,7478,1,0.24682299049999998,16.51740583030078,3388.781201171875,186.58686523437518
2023-04-04 11:44:44.325,3202.1943359375,816.3084716796875,4860.600128173828,10.0,3600,0.8,80.0999984741211,5.540415287017822,50,722,3,0,0,16.746522903442383,121.47813415527344,7480,1,0.2461388797,16.500384023742384,3386.85859375,184.66425781250018
2023-04-04 11:44:46.336,3200.795654296875,817.5250244140625,4861.7999267578125,10.0,3600,0.8,80.0999984741211,5.497546672821045,50,742,3,0,0,16.799644470214844,121.511474609375,7482,1,0.25302024370000004,16.546624226514844,3395.64765625,194.85200195312518
2023-04-04 11:44:48.336,3202.1943359375,817.5250244140625,4864.199981689453,10.0,3600,0.8,80.19999694824219,5.497546672821045,50,735,3,0,0,16.76422882080078,121.54481506347656,7484,1,0.2506117611,16.51361705970078,3385.7599609375,183.56562500000018
2023-04-04 11:44:50.356,3199.3974609375,817.5250244140625,4855.199890136719,10.100000381469727,3600,0.8,80.19999694824219,5.5975470542907715,50,734,3,0,0,16.7553768157959,121.57815551757812,7486,1,0.2502676981,16.5051091176959,3392.3517578125,192.95429687500018
2023-04-04 11:44:52.375,3199.3974609375,817.5250244140625,4855.199890136719,10.100000381469727,3600,0.8,80.19999694824219,5.5975470542907715,50,730,3,0,0,16.746522903442383,121.61149597167969,7488,1,0.2488914253,16.497631478142385,3390.70380859375,191.30634765625018
2023-04-04 11:44:54.388,3199.3974609375,818.1332397460938,4859.399871826172,10.100000381469727,3600,0.8,80.19999694824219,5.576114654541016,50,726,3,0,0,16.711109161376953,121.64483642578125,7490,1,0.2475151525,16.463594008876953,3378.61884765625,179.22138671875018
2023-04-04 11:44:56.387,3199.3974609375,818.7415771484375,4853.399963378906,10.100000381469727,3600,0.8,80.0999984741211,5.554680347442627,50,738,3,0,0,16.7553768157959,121.67817687988281,7492,1,0.2516439709,16.5037328448959,3392.90107421875,193.50361328125018
2023-04-04 11:44:58.407,3197.99951171875,817.5250244140625,4857.599945068359,10.100000381469727,3600,0.8,80.19999694824219,5.5975470542907715,50,737,3,0,0,16.76422882080078,121.71151733398438,7494,1,0.2512958719,16.512932948900783,3391.80244140625,193.80292968750018
2023-04-04 11:45:00.407,3199.3974609375,816.9168090820312,4856.999816894531,10.100000381469727,3600,0.8,80.19999694824219,5.618978977203369,50,733,3,0,0,16.7553768157959,121.74485778808594,7496,1,0.24991959909999997,16.5054572166959,3391.253125,191.85566406250018
2023-04-04 11:45:02.425,3199.3974609375,818.1332397460938,4856.999816894531,10.200000762939453,3600,0.8,80.0999984741211,5.676115036010742,50,736,3,0,0,16.76422882080078,121.7781982421875,7498,1,0.2509518089,16.513277011900783,3392.3517578125,192.95429687500018
2023-04-04 11:45:04.937,3199.3974609375,818.7415771484375,4854.6002197265625,10.200000762939453,3600,0.8,80.19999694824219,5.654680252075195,50,740,3,0,0,16.77308464050293,121.81153869628906,7501,1,0.25232808170000004,16.52075655880293,3395.64765625,196.25019531250018
2023-04-04 11:45:06.937,3196.6005859375,820.56640625,4827.599945068359,10.200000762939453,3600,0.8,80.0999984741211,5.59037971496582,50,716,3,0,0,16.410091400146484,121.84487915039062,7503,1,0.2440704449,16.166020955246484,3338.51875,141.91816406250018
2023-04-04 11:45:08.955,3189.609130859375,827.86572265625,4624.800109863281,10.200000762939453,3600,0.8,80.19999694824219,5.333171367645264,50,725,3,0,0,15.64869499206543,121.87821960449219,7505,1,0.2471670535,15.40152793856543,3342.36396484375,152.75483398437518
2023-04-04 11:45:10.955,3175.62548828125,841.8561401367188,4413.599853515625,10.200000762939453,3600,0.8,80.30000305175781,4.846072673797607,50,737,3,0,0,14.931565284729004,121.91156005859375,7507,1,0.2512958719,14.680269412829004,3354.44892578125,178.82343750000018
2023-04-04 11:45:12.969,3158.845947265625,857.6712646484375,4213.800201416016,10.200000762939453,3600,0.8,80.19999694824219,4.301613807678223,49,737,3,0,0,14.196728706359863,121.94490051269531,7509,1,0.2512958719,13.945432834459863,3345.65986328125,186.81391601562518
2023-04-04 11:45:14.990,3137.870849609375,872.878173828125,4003.2000732421875,10.100000381469727,3600,0.8,80.19999694824219,3.6844677925109863,49,731,3,0,0,13.311383247375488,121.97824096679688,7511,1,0.2492354883,13.062147759075488,3301.71455078125,163.84370117187518
2023-04-04 11:45:16.983,3116.895751953125,885.6519165039062,3806.399917602539,10.0,3600,0.8,80.19999694824219,3.1546168327331543,49,733,3,0,0,12.638522148132324,122.01158142089844,7513,1,0.24991959909999997,12.388602549032324,3295.6720703125,178.77631835937518
2023-04-04 11:45:19.006,3098.71728515625,893.5595092773438,3661.7999267578125,10.0,3600,0.8,80.19999694824219,2.8902604579925537,46,738,3,0,0,12.089607238769531,122.044921875,7515,1,0.2516439709,11.837963267869531,3273.15009765625,174.43281250000018
2023-04-04 11:45:21.008,3079.140869140625,895.384521484375,3657.5999450683594,9.799999237060547,3600,0.8,80.0999984741211,2.6292505264282227,46,720,3,0,0,11.983366012573242,122.07826232910156,7517,1,0.24544671769999998,11.737919294873242,3247.3322265625,168.19135742187518
2023-04-04 11:45:23.021,3062.3603515625,894.167724609375,3658.2000732421875,9.699999809265137,3600,0.8,80.0,2.56992769241333,44,721,3,0,0,11.903684616088867,122.11160278320312,7519,1,0.2457907807,11.657893835388867,3224.2609375,161.90058593750018
2023-04-04 11:45:25.040,3049.775390625,892.343017578125,3665.4000091552734,9.699999809265137,3600,0.8,80.0,2.6309289932250977,44,727,3,0,0,11.885978698730469,122.14494323730469,7521,1,0.24785921549999998,11.638119483230469,3212.1759765625,162.40058593750018
2023-04-04 11:45:27.051,3038.589111328125,891.1263427734375,3664.199981689453,9.59999942779541,3600,0.8,79.9000015258789,2.5716018676757812,44,725,3,0,0,11.859417915344238,122.17828369140625,7523,1,0.2471670535,11.612250861844238,3206.13349609375,167.54438476562518
2023-04-04 11:45:29.051,3027.402099609375,889.3015747070312,3658.7999725341797,9.59999942779541,3600,0.8,79.80000305175781,2.6326053142547607,44,735,3,0,0,11.815150260925293,122.21162414550781,7525,1,0.2506117611,11.564538499825293,3197.89375,170.49165039062518
2023-04-04 11:45:31.072,3016.215576171875,888.693359375,3659.400100708008,9.59999942779541,3600,0.8,79.5999984741211,2.652937650680542,44,738,3,0,0,11.788590431213379,122.24496459960938,7527,1,0.2516439709,11.536946460313379,3189.65400390625,173.43842773437518
2023-04-04 11:45:33.091,3007.8251953125,888.0850830078125,3660.0,9.499999046325684,3600,0.8,79.5,2.5732738971710205,43,737,3,0,0,11.762029647827148,122.27830505371094,7529,1,0.2512958719,11.510733775927148,3181.96357421875,174.13837890625018
2023-04-04 11:45:35.091,2999.435546875,887.4768676757812,3656.399917602539,9.499999046325684,3600,0.8,79.30000305175781,2.5936062335968018,43,732,3,0,0,11.68234920501709,122.3116455078125,7531,1,0.24957553609999997,11.43277366891709,3162.7375,163.30195312500018
2023-04-04 11:45:37.103,2988.248779296875,886.2601928710938,3663.600082397461,9.499999046325684,3600,0.8,79.10000610351562,2.634279489517212,43,729,3,0,0,11.691202163696289,122.34498596191406,7533,1,0.2485433263,11.442658837396289,3159.4416015625,171.19282226562518
2023-04-04 11:45:39.124,2981.257080078125,885.043701171875,3659.400100708008,9.399998664855957,3600,0.8,78.9000015258789,2.5749502182006836,43,729,3,0,0,11.638081550598145,122.37832641601562,7535,1,0.2485433263,11.389538224298144,3148.4552734375,167.19819335937518
2023-04-04 11:45:41.124,2974.265625,885.043701171875,3659.400100708008,9.399998664855957,3600,0.8,78.69999694824219,2.5749502182006836,43,725,3,0,0,11.5938138961792,122.41166687011719,7537,1,0.2471670535,11.346646842679199,3136.3703125,162.10468750000018
2023-04-04 11:45:43.136,2968.672119140625,883.8272705078125,3662.4000549316406,9.399998664855957,3600,0.8,78.5,2.615614891052246,43,725,3,0,0,11.5849609375,122.44500732421875,7539,1,0.2471670535,11.337793884,3131.42646484375,162.75434570312518
2023-04-04 11:45:45.156,2963.078857421875,883.8272705078125,3657.000045776367,9.30000114440918,3600,0.8,78.19999694824219,2.5156168937683105,43,725,3,0,0,11.55840015411377,122.47834777832031,7541,1,0.2471670535,11.31123310061377,3128.6798828125,165.60102539062518
2023-04-04 11:45:47.154,2957.485107421875,883.2188110351562,3663.600082397461,9.30000114440918,3600,0.8,78.0999984741211,2.5359578132629395,43,728,3,0,0,11.55840015411377,122.51168823242188,7543,1,0.2481992633,11.31020089081377,3122.63740234375,165.15229492187518
2023-04-04 11:45:49.175,2951.8916015625,883.2188110351562,3658.7999725341797,9.30000114440918,3600,0.8,77.9000015258789,2.5359578132629395,42,726,3,0,0,11.51413345336914,122.54502868652344,7545,1,0.2475151525,11.26661830086914,3114.39765625,162.50605468750018
2023-04-04 11:45:51.174,2947.697265625,881.39404296875,3661.2000274658203,9.30000114440918,3600,0.8,77.5999984741211,2.59696102142334,42,728,3,0,0,11.51413345336914,122.578369140625,7547,1,0.2481992633,11.26593419006914,3112.74970703125,165.05244140625018
2023-04-04 11:45:53.188,2946.298583984375,882.0022583007812,3663.600082397461,9.30000114440918,3600,0.8,77.4000015258789,2.5766286849975586,42,736,3,0,0,11.531840324401855,122.61170959472656,7549,1,0.2509518089,11.280888515501855,3114.39765625,168.09907226562518
2023-04-04 11:45:55.209,2942.103515625,882.0022583007812,3658.2000732421875,9.200000762939453,3600,0.8,77.0,2.476628541946411,42,739,3,0,0,11.522987365722656,122.64505004882812,7551,1,0.2519880339,11.270999331822656,3116.594921875,174.49140625000018
2023-04-04 11:45:57.208,2939.306884765625,880.7858276367188,3660.0,9.200000762939453,3600,0.8,76.9000015258789,2.5172932147979736,42,719,3,0,0,11.487573623657227,122.67839050292969,7553,1,0.2451066699,11.242466953757226,3107.25654296875,167.94965820312518
2023-04-04 11:45:59.226,2939.306884765625,881.39404296875,3660.0,9.200000762939453,3600,0.8,76.60000610351562,2.4969608783721924,42,725,3,0,0,11.469865798950195,122.71173095703125,7555,1,0.2471670535,11.222698745450195,3101.76337890625,162.45649414062518
2023-04-04 11:46:01.226,2935.112060546875,880.177490234375,3660.0,9.100000381469727,3600,0.8,76.4000015258789,2.4376296997070312,42,737,3,0,0,11.478719711303711,122.74507141113281,7557,1,0.2512958719,11.227423839403711,3102.86201171875,167.74995117187518
2023-04-04 11:46:03.238,2932.3154296875,878.9608764648438,3664.199981689453,9.100000381469727,3600,0.8,76.19999694824219,2.4784469604492188,41,737,3,0,0,11.478719711303711,122.77841186523438,7559,1,0.2512958719,11.227423839403711,3099.56611328125,167.25068359375018
2023-04-04 11:46:05.238,2932.3154296875,879.5691528320312,3660.0,9.100000381469727,3600,0.8,76.0,2.4579663276672363,41,733,3,0,0,11.461012840270996,122.81175231933594,7561,1,0.24991959909999997,11.211093241170996,3098.46748046875,166.15205078125018
2023-04-04 11:46:07.259,2929.5185546875,879.5691528320312,3661.7999267578125,9.100000381469727,3600,0.8,75.69999694824219,2.4579663276672363,41,738,3,0,0,11.478719711303711,122.8450927734375,7563,1,0.2516439709,11.227075740403711,3101.76337890625,172.24482421875018
2023-04-04 11:46:09.271,2928.1201171875,877.7444458007812,3662.4000549316406,9.0,3600,0.8,75.5999984741211,2.4196455478668213,41,719,3,0,0,11.41674518585205,122.87843322753906,7565,1,0.2451066699,11.17163851595205,3085.833203125,157.71308593750018
2023-04-04 11:46:11.271,2928.1201171875,878.3526611328125,3658.2000732421875,9.0,3600,0.8,75.4000015258789,2.3990461826324463,41,728,3,0,0,11.41674518585205,122.91177368164062,7567,1,0.2481992633,11.16854592255205,3088.57978515625,160.45966796875018
2023-04-04 11:46:13.292,2926.72216796875,877.7444458007812,3661.2000274658203,9.0,3600,0.8,75.30000305175781,2.4196455478668213,41,727,3,0,0,11.41674518585205,122.94511413574219,7569,1,0.24785921549999998,11.16888597035205,3085.833203125,159.11103515625018
2023-04-04 11:46:15.311,2925.32373046875,878.3526611328125,3657.000045776367,9.0,3600,0.8,75.0,2.3990461826324463,41,726,3,0,0,11.41674518585205,122.97845458984375,7571,1,0.2475151525,11.16923003335205,3089.67841796875,164.35468750000018
2023-04-04 11:46:17.324,2923.925048828125,875.91943359375,3663.600082397461,9.0,3600,0.8,74.9000015258789,2.4814584255218506,41,724,3,0,0,11.407891273498535,123.01179504394531,7573,1,0.24682299049999998,11.161068282998535,3081.98798828125,158.06293945312518
2023-04-04 11:46:19.325,2923.925048828125,877.1361083984375,3660.0,9.0,3600,0.8,74.80000305175781,2.440251350402832,40,739,3,0,0,11.45215892791748,123.04513549804688,7575,1,0.2519880339,11.20017089401748,3096.27021484375,172.34516601562518
2023-04-04 11:46:21.345,2925.32373046875,875.91943359375,3655.800018310547,9.0,3600,0.8,74.5999984741211,2.4814584255218506,40,734,3,0,0,11.41674518585205,123.07847595214844,7577,1,0.2502676981,11.16647748775205,3090.77705078125,165.45332031250018
2023-04-04 11:46:23.346,2922.52685546875,874.7030639648438,3664.8001098632812,8.90000057220459,3600,0.8,74.5,2.422657012939453,40,736,3,0,0,11.407891273498535,123.11181640625,7579,1,0.2509518089,11.156939464598535,3080.3400390625,157.81318359375018
2023-04-04 11:46:25.359,2921.12841796875,874.7030639648438,3657.5999450683594,8.90000057220459,3600,0.8,74.19999694824219,2.422657012939453,40,735,3,0,0,11.41674518585205,123.14515686035156,7581,1,0.2506117611,11.16613342475205,3089.1291015625,168.00068359375018
2023-04-04 11:46:27.374,2921.12841796875,875.311279296875,3657.5999450683594,8.90000057220459,3600,0.8,74.10000610351562,2.402057647705078,40,738,3,0,0,11.443305969238281,123.17849731445312,7583,1,0.2516439709,11.191661998338281,3096.27021484375,175.14179687500018
2023-04-04 11:46:29.381,2923.925048828125,874.7030639648438,3662.4000549316406,8.90000057220459,3600,0.8,73.80000305175781,2.422657012939453,40,719,3,0,0,11.390185356140137,123.21183776855469,7585,1,0.2451066699,11.145078686240137,3078.69208984375,154.76704101562518
2023-04-04 11:46:31.379,2922.52685546875,872.878173828125,3661.2000274658203,8.90000057220459,3600,0.8,73.69999694824219,2.4844677448272705,40,725,3,0,0,11.390185356140137,123.24517822265625,7587,1,0.2471670535,11.143018302640137,3079.79072265625,157.26386718750018
2023-04-04 11:46:33.393,2922.52685546875,874.0947265625,3661.2000274658203,8.90000057220459,3600,0.8,73.5,2.443260669708252,39,723,3,0,0,11.399038314819336,123.27851867675781,7589,1,0.24648294269999999,11.152555372119336,3082.5373046875,160.01044921875018
2023-04-04 11:46:35.414,2922.52685546875,872.878173828125,3661.2000274658203,8.90000057220459,3600,0.8,73.39999389648438,2.4844677448272705,39,726,3,0,0,11.381331443786621,123.31185913085938,7591,1,0.2475151525,11.133816291286621,3077.044140625,154.51728515625018
2023-04-04 11:46:37.413,2922.52685546875,872.2698974609375,3663.600082397461,8.800000190734863,3600,0.8,73.30000305175781,2.40506911277771,39,724,3,0,0,11.390185356140137,123.34519958496094,7593,1,0.24682299049999998,11.143362365640137,3078.1427734375,155.61591796875018
2023-04-04 11:46:39.431,2921.12841796875,872.2698974609375,3660.599899291992,8.800000190734863,3600,0.8,73.19999694824219,2.40506911277771,39,722,3,0,0,11.372477531433105,123.3785400390625,7595,1,0.2461388797,11.126338651733105,3075.9455078125,154.81708984375018
2023-04-04 11:46:41.431,2921.12841796875,871.0533447265625,3658.2000732421875,8.800000190734863,3600,0.8,73.0,2.4462742805480957,39,726,3,0,0,11.390185356140137,123.41188049316406,7597,1,0.2475151525,11.142670203640137,3082.5373046875,161.40888671875018
2023-04-04 11:46:43.444,2921.12841796875,870.4451293945312,3656.399917602539,8.800000190734863,3600,0.8,72.9000015258789,2.4668736457824707,39,724,3,0,0,11.363624572753906,123.44522094726562,7599,1,0.24682299049999998,11.116801582253906,3077.044140625,155.91572265625018
2023-04-04 11:46:45.463,2922.52685546875,870.4451293945312,3661.7999267578125,8.800000190734863,3600,0.8,72.69999694824219,2.4668736457824707,39,737,3,0,0,11.41674518585205,123.47856140136719,7601,1,0.2512958719,11.16544931395205,3086.38251953125,163.85566406250018
2023-04-04 11:46:47.464,2921.12841796875,869.8367919921875,3655.800018310547,8.800000190734863,3600,0.8,72.5999984741211,2.4874792098999023,39,733,3,0,0,11.399038314819336,123.51190185546875,7603,1,0.24991959909999997,11.149118715719336,3086.9318359375,165.80341796875018
2023-04-04 11:46:49.476,2921.12841796875,869.8367919921875,3661.2000274658203,8.800000190734863,3600,0.8,72.5,2.4874792098999023,38,736,3,0,0,11.390185356140137,123.54524230957031,7605,1,0.2509518089,11.139233547240137,3079.24140625,158.11298828125018
2023-04-04 11:46:51.498,2921.12841796875,868.6203002929688,3659.400100708008,8.800000190734863,3600,0.8,72.30000305175781,2.5286800861358643,38,731,3,0,0,11.390185356140137,123.57858276367188,7607,1,0.2492354883,11.140949867840137,3081.98798828125,160.85957031250018
2023-04-04 11:46:53.495,2921.12841796875,867.4037475585938,3661.2000274658203,8.699999809265137,3600,0.8,72.0999984741211,2.4698851108551025,38,728,3,0,0,11.381331443786621,123.61192321777344,7609,1,0.2481992633,11.133132180486621,3078.1427734375,157.01435546875018
2023-04-04 11:46:55.516,2921.12841796875,866.79541015625,3659.400100708008,8.699999809265137,3600,0.8,72.0,2.4904887676239014,38,729,3,0,0,11.363624572753906,123.645263671875,7611,1,0.2485433263,11.115081246453906,3074.846875,153.71845703125018
2023-04-04 11:46:57.514,2921.12841796875,865.5789184570312,3663.600082397461,8.699999809265137,3600,0.8,71.9000015258789,2.531691551208496,38,739,3,0,0,11.399038314819336,123.67860412597656,7613,1,0.2519880339,11.147050280919336,3080.88935546875,159.76093750000018
2023-04-04 11:46:59.526,2921.12841796875,865.5789184570312,3662.4000549316406,8.699999809265137,3600,0.8,71.80000305175781,2.531691551208496,38,737,3,0,0,11.407891273498535,123.71194458007812,7615,1,0.2512958719,11.156595401598535,3084.18525390625,163.05683593750018
2023-04-04 11:47:01.533,2922.52685546875,864.3623657226562,3661.7999267578125,8.699999809265137,3600,0.8,71.69999694824219,2.572896718978882,38,719,3,0,0,11.381331443786621,123.74528503417969,7617,1,0.2451066699,11.136224773886621,3079.24140625,156.71455078125018
2023-04-04 11:47:03.547,2923.925048828125,864.3623657226562,3658.2000732421875,8.699999809265137,3600,0.8,71.60000610351562,2.572896718978882,37,740,3,0,0,11.381331443786621,123.77862548828125,7619,1,0.25232808170000004,11.129003362086621,3080.3400390625,156.41499023437518
2023-04-04 11:47:05.566,2921.12841796875,863.1456909179688,3662.4000549316406,8.699999809265137,3600,0.8,71.4000015258789,2.6141061782836914,37,738,3,0,0,11.399038314819336,123.81196594238281,7621,1,0.2516439709,11.147394343919336,3082.5373046875,161.40888671875018
2023-04-04 11:47:07.562,2922.52685546875,861.92919921875,3659.400100708008,8.699999809265137,3600,0.8,71.4000015258789,2.6554934978485107,37,735,3,0,0,11.381331443786621,123.84530639648438,7623,1,0.2506117611,11.130719682686621,3080.3400390625,157.81318359375018
2023-04-04 11:47:09.584,2922.52685546875,860.712646484375,3658.2000732421875,8.699999809265137,3600,0.8,71.30000305175781,2.6972410678863525,37,730,3,0,0,11.381331443786621,123.87864685058594,7625,1,0.2488914253,11.132440018486621,3082.5373046875,160.01044921875018
2023-04-04 11:47:11.595,2923.925048828125,860.1043090820312,3662.4000549316406,8.699999809265137,3600,0.8,71.0,2.7181179523468018,37,734,3,0,0,11.363624572753906,123.9119873046875,7627,1,0.2502676981,11.113356874653906,3073.7482421875,149.82319335937518
2023-04-04 11:47:13.594,2923.925048828125,859.49609375,3659.400100708008,8.800000190734863,3600,0.8,71.19999694824219,2.8389909267425537,37,734,3,0,0,11.381331443786621,123.94532775878906,7629,1,0.2502676981,11.131063745686621,3081.438671875,157.51362304687518
2023-04-04 11:47:15.615,2923.925048828125,859.49609375,3663.600082397461,8.800000190734863,3600,0.8,71.0,2.8389909267425537,37,725,3,0,0,11.372477531433105,123.97866821289062,7631,1,0.2471670535,11.125310477933105,3075.9455078125,152.02045898437518
2023-04-04 11:47:17.634,2925.32373046875,858.2796020507812,3659.400100708008,8.90000057220459,3600,0.8,70.89999389648438,2.98073673248291,37,725,3,0,0,11.390185356140137,124.01200866699219,7633,1,0.2471670535,11.143018302640137,3085.28388671875,159.96015625000018
2023-04-04 11:47:19.636,2923.925048828125,855.2382202148438,3661.2000274658203,8.90000057220459,3600,0.8,70.69999694824219,3.085108757019043,37,721,3,0,0,11.363624572753906,124.04534912109375,7635,1,0.2457907807,11.117833792053906,3077.044140625,153.11909179687518
2023-04-04 11:47:21.648,2926.72216796875,854.0215454101562,3658.2000732421875,9.0,3600,0.8,70.5999984741211,3.226862907409668,37,723,3,0,0,11.381331443786621,124.07868957519531,7637,1,0.24648294269999999,11.134848501086621,3084.7345703125,158.01240234375018
2023-04-04 11:47:23.669,2925.32373046875,852.8049926757812,3660.0,9.100000381469727,3600,0.8,70.5999984741211,3.3686130046844482,36,724,3,0,0,11.354771614074707,124.11203002929688,7639,1,0.24682299049999998,11.107948623574707,3075.9455078125,150.62177734375018
2023-04-04 11:47:25.669,2925.32373046875,851.5885009765625,3657.000045776367,9.200000762939453,3600,0.8,70.5999984741211,3.5103585720062256,36,726,3,0,0,11.345917701721191,124.14537048339844,7641,1,0.2475151525,11.098402549221191,3076.49482421875,151.17109375000018
2023-04-04 11:47:27.680,2922.52685546875,854.0215454101562,3659.400100708008,9.30000114440918,3600,0.8,70.5,3.5268635749816895,36,728,3,0,0,11.354771614074707,124.1787109375,7643,1,0.2481992633,11.106572350774707,3075.9455078125,153.41865234375018
2023-04-04 11:47:29.702,2922.52685546875,850.3719482421875,3658.7999725341797,9.499999046325684,3600,0.8,70.4000015258789,3.852106809616089,36,724,3,0,0,11.319356918334961,124.21205139160156,7646,1,0.24682299049999998,11.07253392783496,3067.70576171875,145.17890625000018
2023-04-04 11:47:31.700,2921.12841796875,848.547119140625,3662.999954223633,9.59999942779541,3600,0.8,70.4000015258789,4.014731407165527,36,725,3,0,0,11.354771614074707,124.24539184570312,7648,1,0.2471670535,11.107604560574707,3074.29755859375,153.16914062500018
2023-04-04 11:47:33.720,2922.52685546875,847.9389038085938,3661.7999267578125,9.799999237060547,3600,0.8,70.30000305175781,4.235602378845215,36,723,3,0,0,11.319356918334961,124.27873229980469,7650,1,0.24648294269999999,11.07287397563496,3065.50849609375,142.98164062500018
2023-04-04 11:47:35.721,2919.73046875,845.5057373046875,3660.599899291992,10.0,3600,0.8,70.30000305175781,4.519155502319336,36,726,3,0,0,11.310503959655762,124.31207275390625,7652,1,0.2475151525,11.062988807155762,3064.40986328125,144.67939453125018
2023-04-04 11:47:37.734,2919.73046875,844.8975219726562,3660.0,10.100000381469727,3600,0.8,70.19999694824219,4.640305995941162,36,726,3,0,0,11.310503959655762,124.34541320800781,7654,1,0.2475151525,11.062988807155762,3065.50849609375,145.77802734375018
2023-04-04 11:47:39.755,2916.93359375,843.0726318359375,3656.399917602539,10.300000190734863,3600,0.8,70.19999694824219,4.903768062591553,36,727,3,0,0,11.275090217590332,124.37875366210938,7656,1,0.24785921549999998,11.027231002090332,3058.91669921875,141.98310546875018
2023-04-04 11:47:41.752,2915.534912109375,841.247802734375,3663.600082397461,10.500000953674316,3600,0.8,70.19999694824219,5.167227745056152,36,738,3,0,0,11.292797088623047,124.41209411621094,7658,1,0.2516439709,11.041153117723047,3056.71943359375,141.18452148437518
2023-04-04 11:47:43.765,2914.136962890625,843.0726318359375,3661.2000274658203,10.600001335144043,3600,0.8,70.19999694824219,5.203768253326416,36,732,3,0,0,11.283943176269531,124.4454345703125,7660,1,0.24957553609999997,11.034367640169531,3056.71943359375,142.58247070312518
2023-04-04 11:47:45.765,2914.136962890625,839.4229125976562,3662.999954223633,10.799999237060547,3600,0.8,70.19999694824219,5.5306878089904785,36,729,3,0,0,11.275090217590332,124.47877502441406,7662,1,0.2485433263,11.026546891290332,3053.9728515625,139.83588867187518
2023-04-04 11:47:47.786,2908.54345703125,840.03125,3661.2000274658203,11.0,3600,0.8,70.0999984741211,5.70953369140625,36,722,3,0,0,11.257383346557617,124.51211547851562,7664,1,0.2461388797,11.011244466857617,3050.676953125,142.13349609375018
2023-04-04 11:47:49.797,2908.54345703125,839.4229125976562,3655.800018310547,11.199999809265137,3600,0.8,70.0,5.930688858032227,36,729,3,0,0,11.239676475524902,124.54545593261719,7666,1,0.2485433263,10.991133149224902,3050.12763671875,141.58417968750018
2023-04-04 11:47:51.798,2904.348876953125,839.4229125976562,3660.599899291992,11.300000190734863,3600,0.8,70.0,6.030688762664795,36,739,3,0,0,11.266237258911133,124.57879638671875,7668,1,0.2519880339,11.014249225011133,3052.32490234375,147.97602539062518
2023-04-04 11:47:53.815,2904.348876953125,838.8147583007812,3661.2000274658203,11.5,3600,0.8,70.0999984741211,6.251837253570557,36,718,3,0,0,11.213115692138672,124.61213684082031,7670,1,0.24476260689999998,10.968353085238672,3038.5919921875,134.24311523437518
2023-04-04 11:47:55.822,2901.5517578125,840.6394653320312,3659.400100708008,11.700000762939453,3600,0.8,70.0999984741211,6.3883843421936035,36,728,3,0,0,11.230822563171387,124.64547729492188,7672,1,0.2481992633,10.982623299871387,3044.08515625,142.53339843750018
2023-04-04 11:47:57.833,2902.949951171875,841.247802734375,3660.599899291992,11.80000114440918,3600,0.8,70.0999984741211,6.467227935791016,36,725,3,0,0,11.230822563171387,124.67881774902344,7674,1,0.2471670535,10.983655509671387,3042.9865234375,140.03657226562518
2023-04-04 11:47:59.853,2901.5517578125,841.247802734375,3660.0,11.999999046325684,3600,0.8,70.0999984741211,6.667226314544678,36,726,3,0,0,11.204262733459473,124.712158203125,7676,1,0.2475151525,10.956747580959473,3035.84541015625,134.29365234375018
2023-04-04 11:48:01.852,2900.1533203125,841.8561401367188,3660.599899291992,12.09999942779541,3600,0.8,70.0999984741211,6.746071815490723,36,728,3,0,0,11.204262733459473,124.74549865722656,7678,1,0.2481992633,10.956063470159473,3034.74677734375,134.59345703125018
2023-04-04 11:48:03.873,2898.75537109375,841.8561401367188,3663.600082397461,12.299999237060547,3600,0.8,70.19999694824219,6.946072101593018,36,721,3,0,0,11.195408821105957,124.7955093383789,7680,1,0.2457907807,10.949618040405957,3030.35224609375,131.59687500000018
2023-04-04 11:48:05.873,2897.357177734375,840.6394653320312,3657.5999450683594,12.399999618530273,3600,0.8,70.19999694824219,7.088383674621582,36,723,3,0,0,11.195408821105957,124.82884979248047,7682,1,0.24648294269999999,10.948925878405957,3035.84541015625,138.48823242187518
2023-04-04 11:48:07.886,2894.559814453125,841.8561401367188,3662.999954223633,12.5,3600,0.8,70.19999694824219,7.1460723876953125,36,727,3,0,0,11.221969604492188,124.86219024658203,7684,1,0.24785921549999998,10.974110388992187,3038.04267578125,143.48286132812518
2023-04-04 11:48:09.906,2894.559814453125,843.6808471679688,3661.7999267578125,12.600000381469727,3600,0.8,70.30000305175781,7.1826171875,36,727,3,0,0,11.186554908752441,124.8955307006836,7686,1,0.24785921549999998,10.938695693252441,3028.15498046875,133.59516601562518
2023-04-04 11:48:11.908,2893.161865234375,845.5057373046875,3657.5999450683594,12.700000762939453,3600,0.8,70.30000305175781,7.219155788421631,36,723,3,0,0,11.186554908752441,124.92887115478516,7688,1,0.24648294269999999,10.940071966052441,3032.0001953125,138.83833007812518
2023-04-04 11:48:13.921,2891.763671875,845.5057373046875,3661.7999267578125,12.800000190734863,3600,0.8,70.4000015258789,7.319155693054199,36,722,3,0,0,11.177702903747559,124.96221160888672,7690,1,0.2461388797,10.931564024047558,3025.95771484375,134.19404296875018
2023-04-04 11:48:15.939,2891.763671875,845.5057373046875,3658.2000732421875,12.90000057220459,3600,0.8,70.4000015258789,7.419156074523926,36,725,3,0,0,11.195408821105957,124.99555206298828,7692,1,0.2471670535,10.948241767605957,3033.64814453125,141.88447265625018
2023-04-04 11:48:17.940,2891.763671875,847.9389038085938,3657.5999450683594,13.000000953674316,3600,0.8,70.5999984741211,7.435603618621826,36,737,3,0,0,11.221969604492188,125.02889251708984,7694,1,0.2512958719,10.970673732592187,3040.23994140625,148.47626953125018
2023-04-04 11:48:19.950,2890.365234375,846.7222290039062,3663.600082397461,13.000000953674316,3600,0.8,70.5999984741211,7.477357864379883,36,737,3,0,0,11.213115692138672,125.0622329711914,7696,1,0.2512958719,10.961819820238672,3032.54951171875,142.18427734375018
2023-04-04 11:48:21.954,2887.568115234375,849.1553955078125,3659.400100708008,13.000000953674316,3600,0.8,70.80000305175781,7.393857955932617,36,733,3,0,0,11.221969604492188,125.09557342529297,7698,1,0.24991959909999997,10.972050005392187,3038.5919921875,151.02387695312518
2023-04-04 11:48:23.975,2887.568115234375,849.1553955078125,3662.4000549316406,13.100001335144043,3600,0.8,70.69999694824219,7.493858337402344,36,737,3,0,0,11.204262733459473,125.12891387939453,7700,1,0.2512958719,10.952966861559473,3030.35224609375,142.78413085937518
2023-04-04 11:48:25.972,2886.170166015625,849.7636108398438,3662.999954223633,13.100001335144043,3600,0.8,70.80000305175781,7.472985744476318,36,730,3,0,0,11.204262733459473,125.1622543334961,7702,1,0.2488914253,10.955371308159473,3030.35224609375,144.18208007812518
2023-04-04 11:48:27.992,2886.170166015625,849.7636108398438,3661.2000274658203,13.100001335144043,3600,0.8,70.89999389648438,7.472985744476318,36,722,3,0,0,11.168848991394043,125.19559478759766,7704,1,0.2461388797,10.922710111694043,3022.66181640625,136.49165039062518
2023-04-04 11:48:29.992,2887.568115234375,849.7636108398438,3662.999954223633,13.100001335144043,3600,0.8,71.0,7.472985744476318,36,726,3,0,0,11.195408821105957,125.22893524169922,7706,1,0.2475151525,10.947893668605957,3028.704296875,141.13618164062518
2023-04-04 11:48:32.003,2887.568115234375,851.5885009765625,3659.400100708008,13.100001335144043,3600,0.8,71.0,7.410358905792236,36,739,3,0,0,11.221969604492188,125.26227569580078,7708,1,0.2519880339,10.969981570592187,3037.493359375,149.92524414062518
2023-04-04 11:48:34.025,2888.967041015625,850.9802856445312,3658.7999725341797,13.100001335144043,3600,0.8,71.0999984741211,7.431231498718262,36,734,3,0,0,11.221969604492188,125.29561614990234,7710,1,0.2502676981,10.971701906392187,3038.5919921875,149.62495117187518
2023-04-04 11:48:36.020,2890.365234375,850.3719482421875,3658.7999725341797,13.000000953674316,3600,0.8,71.19999694824219,7.352108478546143,36,733,3,0,0,11.213115692138672,125.3289566040039,7712,1,0.24991959909999997,10.963196093038672,3036.3947265625,146.02949218750018
2023-04-04 11:48:38.059,2890.365234375,852.8049926757812,3659.400100708008,13.000000953674316,3600,0.8,71.30000305175781,7.268613338470459,36,723,3,0,0,11.204262733459473,125.36229705810547,7714,1,0.24648294269999999,10.957779790759473,3033.64814453125,143.28291015625018
2023-04-04 11:48:40.072,2888.967041015625,851.5885009765625,3657.5999450683594,12.90000057220459,3600,0.8,71.4000015258789,7.210358619689941,36,724,3,0,0,11.177702903747559,125.39563751220703,7716,1,0.24682299049999998,10.930879913247558,3027.6056640625,138.63862304687518
2023-04-04 11:48:42.073,2888.967041015625,851.5885009765625,3659.400100708008,12.90000057220459,3600,0.8,71.5,7.210358619689941,36,736,3,0,0,11.230822563171387,125.4289779663086,7718,1,0.2509518089,10.979870754271387,3040.23994140625,151.27290039062518
2023-04-04 11:48:44.092,2890.365234375,850.9802856445312,3657.000045776367,12.800000190734863,3600,0.8,71.5,7.131231307983398,36,736,3,0,0,11.257383346557617,125.46231842041016,7720,1,0.2509518089,11.006431537657617,3050.12763671875,159.76240234375018
2023-04-04 11:48:46.085,2888.967041015625,852.8049926757812,3664.199981689453,12.700000762939453,3600,0.8,71.60000610351562,6.9686126708984375,36,735,3,0,0,11.230822563171387,125.49565887451172,7722,1,0.2506117611,10.980210802071387,3035.84541015625,146.87836914062518
2023-04-04 11:48:48.106,2888.967041015625,851.5885009765625,3657.5999450683594,12.700000762939453,3600,0.8,71.69999694824219,7.0103583335876465,37,733,3,0,0,11.230822563171387,125.52899932861328,7724,1,0.24991959909999997,10.980902964071387,3041.887890625,152.92084960937518
2023-04-04 11:48:50.125,2890.365234375,852.8049926757812,3662.4000549316406,12.600000381469727,3600,0.8,71.69999694824219,6.868612289428711,37,737,3,0,0,11.248529434204102,125.56233978271484,7726,1,0.2512958719,10.997233562304102,3042.43720703125,152.07197265625018
2023-04-04 11:48:52.126,2890.365234375,854.0215454101562,3660.0,12.5,3600,0.8,71.9000015258789,6.72686243057251,37,733,3,0,0,11.239676475524902,125.5956802368164,7728,1,0.24991959909999997,10.989756876424902,3041.887890625,151.52265625000018
2023-04-04 11:48:54.139,2890.365234375,852.8049926757812,3658.7999725341797,12.5,3600,0.8,71.80000305175781,6.768612384796143,37,731,3,0,0,11.221969604492188,125.62902069091797,7730,1,0.2492354883,10.972734116192187,3038.5919921875,148.22675781250018
2023-04-04 11:48:56.159,2891.763671875,854.6298828125,3661.7999267578125,12.399999618530273,3600,0.8,72.0,6.605987548828125,37,728,3,0,0,11.221969604492188,125.66236114501953,7732,1,0.2481992633,10.973770341192187,3035.84541015625,144.08173828125018
2023-04-04 11:48:58.160,2891.763671875,853.413330078125,3657.000045776367,12.299999237060547,3600,0.8,72.0,6.547735214233398,37,722,3,0,0,11.204262733459473,125.6957015991211,7734,1,0.2461388797,10.958123853759473,3035.84541015625,144.08173828125018
2023-04-04 11:49:00.170,2891.763671875,854.6298828125,3659.400100708008,12.299999237060547,3600,0.8,72.0,6.505987167358398,37,725,3,0,0,11.213115692138672,125.72904205322266,7736,1,0.2471670535,10.965948638638672,3035.29609375,143.53242187500018
2023-04-04 11:49:02.170,2891.763671875,855.846435546875,3662.4000549316406,12.199999809265137,3600,0.8,72.0999984741211,6.364237308502197,37,728,3,0,0,11.221969604492188,125.76238250732422,7738,1,0.2481992633,10.973770341192187,3034.74677734375,142.98310546875018
2023-04-04 11:49:04.192,2891.763671875,855.846435546875,3660.599899291992,12.09999942779541,3600,0.8,72.19999694824219,6.264237403869629,37,722,3,0,0,11.213115692138672,125.79572296142578,7740,1,0.2461388797,10.966976812438672,3034.1974609375,142.43378906250018
2023-04-04 11:49:06.204,2891.763671875,855.2382202148438,3660.0,12.09999942779541,3600,0.8,72.30000305175781,6.2851080894470215,37,732,3,0,0,11.239676475524902,125.82906341552734,7742,1,0.24957553609999997,10.990100939424902,3041.887890625,150.12421875000018
2023-04-04 11:49:08.225,2894.559814453125,856.4547119140625,3658.2000732421875,11.999999046325684,3600,0.8,72.30000305175781,6.143362045288086,36,734,3,0,0,11.257383346557617,125.8624038696289,7744,1,0.2502676981,11.007115648457617,3047.93037109375,153.37055664062518
2023-04-04 11:49:10.241,2893.161865234375,855.2382202148438,3658.7999725341797,11.899998664855957,3600,0.8,72.4000015258789,6.085107803344727,36,735,3,0,0,11.257383346557617,125.89574432373047,7746,1,0.2506117611,11.006771585457617,3047.3810546875,154.21918945312518
2023-04-04 11:49:12.257,2894.559814453125,855.2382202148438,3658.7999725341797,11.80000114440918,3600,0.8,72.4000015258789,5.985109329223633,36,734,3,0,0,11.257383346557617,125.92908477783203,7748,1,0.2502676981,11.007115648457617,3047.3810546875,152.82124023437518
2023-04-04 11:49:14.274,2897.357177734375,855.846435546875,3661.7999267578125,11.700000762939453,3600,0.8,72.4000015258789,5.864238739013672,36,735,3,0,0,11.257383346557617,125.9624252319336,7750,1,0.2506117611,11.006771585457617,3044.63447265625,147.27729492187518
2023-04-04 11:49:16.291,2897.357177734375,855.846435546875,3662.999954223633,11.600000381469727,3600,0.8,72.4000015258789,5.764238357543945,36,737,3,0,0,11.275090217590332,125.99576568603516,7752,1,0.2512958719,11.023794345690332,3048.4796875,151.12250976562518
2023-04-04 11:49:18.307,2897.357177734375,855.846435546875,3658.2000732421875,11.5,3600,0.8,72.5,5.664238452911377,36,717,3,0,0,11.230822563171387,126.02910614013672,7754,1,0.2444145079,10.986408055271387,3041.887890625,144.53071289062518
2023-04-04 11:49:20.323,2898.75537109375,857.0629272460938,3660.599899291992,11.40000057220459,3600,0.8,72.4000015258789,5.522490501403809,36,726,3,0,0,11.230822563171387,126.06244659423828,7756,1,0.2475151525,10.983307410671387,3038.5919921875,139.83662109375018
2023-04-04 11:49:22.338,2898.75537109375,854.0215454101562,3663.600082397461,11.300000190734863,3600,0.8,72.5,5.526862621307373,36,726,3,0,0,11.239676475524902,126.09578704833984,7758,1,0.2475151525,10.992161323024902,3039.690625,140.93525390625018
2023-04-04 11:49:24.343,2900.1533203125,857.0629272460938,3656.399917602539,11.199999809265137,3600,0.8,72.5,5.322490215301514,36,722,3,0,0,11.239676475524902,126.1291275024414,7760,1,0.2461388797,10.993537595824902,3045.1837890625,145.03046875000018
2023-04-04 11:49:26.371,2901.5517578125,856.4547119140625,3658.7999725341797,11.199999809265137,3600,0.8,72.5,5.343362808227539,36,741,3,0,0,11.257383346557617,126.16246795654297,7762,1,0.2526721447,11.004711201857617,3046.83173828125,145.27998046875018
2023-04-04 11:49:28.376,2901.5517578125,856.4547119140625,3658.2000732421875,11.09999942779541,3600,0.8,72.69999694824219,5.243362903594971,36,736,3,0,0,11.266237258911133,126.19580841064453,7764,1,0.2509518089,11.015285450011133,3050.12763671875,148.57587890625018
2023-04-04 11:49:30.393,2902.949951171875,857.0629272460938,3658.2000732421875,11.09999942779541,3600,0.8,72.69999694824219,5.222490310668945,36,732,3,0,0,11.275090217590332,126.2291488647461,7766,1,0.24957553609999997,11.025514681490332,3052.87421875,149.92426757812518
2023-04-04 11:49:32.420,2904.348876953125,857.0629272460938,3660.0,11.09999942779541,3600,0.8,72.69999694824219,5.222490310668945,36,728,3,0,0,11.266237258911133,126.26248931884766,7768,1,0.2481992633,11.018037995611133,3049.02900390625,144.68012695312518
2023-04-04 11:49:34.427,2904.348876953125,857.0629272460938,3660.0,11.0,3600,0.8,72.69999694824219,5.122489929199219,36,725,3,0,0,11.248529434204102,126.29582977294922,7770,1,0.2471670535,11.001362380704101,3044.63447265625,140.28559570312518
2023-04-04 11:49:36.443,2902.949951171875,857.6712646484375,3660.599899291992,11.0,3600,0.8,72.80000305175781,5.1016130447387695,36,726,3,0,0,11.248529434204102,126.32917022705078,7772,1,0.2475151525,11.001014281704101,3043.53583984375,140.58588867187518
2023-04-04 11:49:38.470,2904.348876953125,858.2796020507812,3662.4000549316406,11.0,3600,0.8,72.80000305175781,5.08073616027832,36,724,3,0,0,11.257383346557617,126.36251068115234,7774,1,0.24682299049999998,11.010560356057617,3044.63447265625,140.28559570312518
2023-04-04 11:49:40.476,2904.348876953125,857.6712646484375,3661.2000274658203,11.09999942779541,3600,0.8,72.80000305175781,5.201612949371338,36,726,3,0,0,11.257383346557617,126.3958511352539,7776,1,0.2475151525,11.009868194057617,3045.73310546875,141.38422851562518
2023-04-04 11:49:42.493,2905.746826171875,858.8878173828125,3661.7999267578125,11.0,3600,0.8,72.80000305175781,5.059863090515137,36,722,3,0,0,11.257383346557617,126.42919158935547,7778,1,0.2461388797,11.011244466857617,3045.1837890625,139.43696289062518
2023-04-04 11:49:44.520,2905.746826171875,858.2796020507812,3659.400100708008,11.0,3600,0.8,72.80000305175781,5.08073616027832,36,741,3,0,0,11.283943176269531,126.46253204345703,7780,1,0.2526721447,11.031271031569531,3053.42353515625,147.67670898437518
2023-04-04 11:49:46.527,2905.746826171875,858.8878173828125,3658.2000732421875,11.0,3600,0.8,72.9000015258789,5.059863090515137,36,737,3,0,0,11.301651000976562,126.4958724975586,7782,1,0.2512958719,11.050355129076562,3059.466015625,153.71918945312518
2023-04-04 11:49:48.540,2904.348876953125,859.49609375,3660.0,11.0,3600,0.8,72.9000015258789,5.038990497589111,36,718,3,0,0,11.248529434204102,126.52921295166016,7784,1,0.24476260689999998,11.003766827304101,3044.63447265625,140.28559570312518
2023-04-04 11:49:50.559,2907.145263671875,858.2796020507812,3658.2000732421875,11.0,3600,0.8,72.9000015258789,5.08073616027832,36,726,3,0,0,11.275090217590332,126.56255340576172,7786,1,0.2475151525,11.027575065090332,3053.42353515625,146.27827148437518
2023-04-04 11:49:52.573,2905.746826171875,859.49609375,3664.8001098632812,11.09999942779541,3600,0.8,72.9000015258789,5.13899040222168,36,722,3,0,0,11.266237258911133,126.59589385986328,7788,1,0.2461388797,11.020098379211133,3045.1837890625,139.43696289062518
2023-04-04 11:49:54.572,2907.145263671875,861.3209838867188,3662.999954223633,11.09999942779541,3600,0.8,73.0,5.076365947723389,36,743,3,0,0,11.266237258911133,126.62923431396484,7790,1,0.2533643067,11.012872952211133,3044.08515625,136.93989257812518
2023-04-04 11:49:56.591,2909.941650390625,858.8878173828125,3660.0,11.09999942779541,3600,0.8,73.0,5.159863471984863,36,710,3,0,0,11.275090217590332,126.6625747680664,7792,1,0.24201006129999997,11.033080156290332,3052.87421875,142.93256835937518
2023-04-04 11:49:58.590,2909.941650390625,860.712646484375,3661.7999267578125,11.09999942779541,3600,0.8,73.0,5.097240924835205,36,729,3,0,0,11.266237258911133,126.69591522216797,7794,1,0.2485433263,11.017693932611133,3046.83173828125,136.89008789062518
2023-04-04 11:50:00.594,2911.34033203125,858.8878173828125,3660.0,11.199999809265137,3600,0.8,73.0999984741211,5.259863376617432,36,733,3,0,0,11.301651000976562,126.72925567626953,7796,1,0.24991959909999997,11.051731401876562,3058.3673828125,147.02705078125018
2023-04-04 11:50:02.604,2912.738525390625,861.3209838867188,3661.7999267578125,11.199999809265137,3600,0.8,73.0,5.176366329193115,36,736,3,0,0,11.310503959655762,126.7625961303711,7798,1,0.2509518089,11.059552150755762,3058.3673828125,145.62885742187518
2023-04-04 11:50:04.625,2912.738525390625,860.1043090820312,3661.7999267578125,11.199999809265137,3600,0.8,73.0,5.218118190765381,36,728,3,0,0,11.301651000976562,126.79593658447266,7800,1,0.2481992633,11.053451737676562,3056.71943359375,143.98090820312518
2023-04-04 11:50:06.625,2914.136962890625,861.92919921875,3657.5999450683594,11.09999942779541,3600,0.8,73.0,5.055493354797363,36,722,3,0,0,11.301651000976562,126.82927703857422,7802,1,0.2461388797,11.055512121276562,3060.5646484375,146.42768554687518
2023-04-04 11:50:08.638,2915.534912109375,860.1043090820312,3663.600082397461,11.09999942779541,3600,0.8,73.19999694824219,5.118117809295654,36,720,3,0,0,11.275090217590332,126.86261749267578,7804,1,0.24544671769999998,11.029643499890332,3048.4796875,132.94477539062518
2023-04-04 11:50:10.638,2915.534912109375,861.3209838867188,3655.800018310547,11.09999942779541,3600,0.8,73.0999984741211,5.076365947723389,36,728,3,0,0,11.301651000976562,126.89595794677734,7806,1,0.2481992633,11.053451737676562,3061.66328125,146.12836914062518
2023-04-04 11:50:12.660,2914.136962890625,859.49609375,3662.999954223633,11.09999942779541,3600,0.8,73.19999694824219,5.13899040222168,36,724,3,0,0,11.292797088623047,126.9292984008789,7808,1,0.24682299049999998,11.045974098123047,3053.9728515625,139.83588867187518
2023-04-04 11:50:14.671,2914.136962890625,858.8878173828125,3663.600082397461,11.09999942779541,3600,0.8,73.30000305175781,5.159863471984863,36,724,3,0,0,11.310503959655762,126.96263885498047,7810,1,0.24682299049999998,11.063680969155762,3058.3673828125,144.23041992187518
2023-04-04 11:50:16.672,2916.93359375,861.3209838867188,3658.7999725341797,11.09999942779541,3600,0.8,73.39999389648438,5.076365947723389,36,725,3,0,0,11.301651000976562,126.99597930908203,7812,1,0.2471670535,11.054483947476562,3059.466015625,142.53242187500018
