,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 11:50:18.693,2915.534912109375,858.8878173828125,3660.0,11.09999942779541,3600,0.8,73.30000305175781,5.159863471984863,36,727,3,0,0,11.301651000976562,127.0293197631836,7815,1,0.24785921549999998,11.053791785476562,3058.91669921875,143.38178710937518
2023-04-04 11:50:20.712,2915.534912109375,860.1043090820312,3658.2000732421875,11.09999942779541,3600,0.8,73.39999389648438,5.118117809295654,36,726,3,0,0,11.301651000976562,127.06266021728516,7817,1,0.2475151525,11.054135848476562,3060.5646484375,145.02973632812518
2023-04-04 11:50:22.713,2914.136962890625,858.2796020507812,3658.7999725341797,11.09999942779541,3600,0.8,73.30000305175781,5.180736064910889,36,721,3,0,0,11.275090217590332,127.09600067138672,7819,1,0.2457907807,11.029299436890332,3052.87421875,138.73725585937518
2023-04-04 11:50:24.731,2914.136962890625,858.2796020507812,3661.2000274658203,11.09999942779541,3600,0.8,73.39999389648438,5.180736064910889,36,730,3,0,0,11.275090217590332,127.12934112548828,7821,1,0.2488914253,11.026198792290332,3050.12763671875,135.99067382812518
2023-04-04 11:50:26.740,2915.534912109375,858.8878173828125,3658.2000732421875,11.09999942779541,3600,0.8,73.5,5.159863471984863,36,734,3,0,0,11.275090217590332,127.16268157958984,7823,1,0.2502676981,11.024822519490332,3052.32490234375,136.78999023437518
2023-04-04 11:50:28.746,2916.93359375,858.2796020507812,3660.0,11.09999942779541,3600,0.8,73.5,5.180736064910889,36,738,3,0,0,11.275090217590332,127.1960220336914,7825,1,0.2516439709,11.023446246690332,3050.676953125,133.74335937500018
2023-04-04 11:50:30.759,2916.93359375,858.8878173828125,3664.199981689453,11.199999809265137,3600,0.8,73.5,5.259863376617432,36,735,3,0,0,11.301651000976562,127.22936248779297,7827,1,0.2506117611,11.051039239876562,3054.52216796875,137.58857421875018
2023-04-04 11:50:32.780,2915.534912109375,857.6712646484375,3656.399917602539,11.199999809265137,3600,0.8,73.5,5.3016133308410645,36,737,3,0,0,11.283943176269531,127.26270294189453,7829,1,0.2512958719,11.032647304369531,3056.1701171875,140.63520507812518
2023-04-04 11:50:34.779,2915.534912109375,858.8878173828125,3663.600082397461,11.199999809265137,3600,0.8,73.5,5.259863376617432,36,736,3,0,0,11.283943176269531,127.2960433959961,7831,1,0.2509518089,11.032991367369531,3049.5783203125,134.04340820312518
2023-04-04 11:50:36.792,2915.534912109375,857.0629272460938,3660.0,11.300000190734863,3600,0.8,73.39999389648438,5.42249059677124,36,736,3,0,0,11.292797088623047,127.32938385009766,7833,1,0.2509518089,11.041845279723047,3056.1701171875,140.63520507812518
2023-04-04 11:50:38.814,2916.93359375,859.49609375,3659.400100708008,11.300000190734863,3600,0.8,73.5999984741211,5.338991165161133,36,732,3,0,0,11.292797088623047,127.36272430419922,7835,1,0.24957553609999997,11.043221552523047,3056.1701171875,139.23652343750018
2023-04-04 11:50:40.814,2918.331787109375,860.712646484375,3662.4000549316406,11.300000190734863,3600,0.8,73.5,5.2972412109375,36,736,3,0,0,11.283943176269531,127.39606475830078,7837,1,0.2509518089,11.032991367369531,3050.676953125,132.34516601562518
2023-04-04 11:50:42.825,2916.93359375,858.8878173828125,3658.7999725341797,11.40000057220459,3600,0.8,73.5999984741211,5.459863662719727,36,739,3,0,0,11.283943176269531,127.42940521240234,7839,1,0.2519880339,11.031955142369531,3053.9728515625,137.03925781250018
2023-04-04 11:50:44.847,2916.93359375,858.2796020507812,3657.5999450683594,11.40000057220459,3600,0.8,73.5999984741211,5.48073673248291,36,738,3,0,0,11.292797088623047,127.4627456665039,7841,1,0.2516439709,11.041153117723047,3057.81806640625,140.88447265625018
2023-04-04 11:50:46.848,2918.331787109375,858.8878173828125,3661.7999267578125,11.40000057220459,3600,0.8,73.69999694824219,5.459863662719727,36,725,3,0,0,11.292797088623047,127.51275634765625,7843,1,0.2471670535,11.045630035123047,3055.071484375,136.73969726562518
2023-04-04 11:50:48.859,2919.73046875,860.1043090820312,3658.7999725341797,11.40000057220459,3600,0.8,73.69999694824219,5.418118476867676,36,725,3,0,0,11.292797088623047,127.54609680175781,7845,1,0.2471670535,11.045630035123047,3057.26875,137.53828125000018
2023-04-04 11:50:50.859,2918.331787109375,858.2796020507812,3658.7999725341797,11.5,3600,0.8,73.69999694824219,5.5807366371154785,36,722,3,0,0,11.292797088623047,127.57943725585938,7847,1,0.2461388797,11.046658208923047,3058.3673828125,140.03559570312518
2023-04-04 11:50:52.881,2918.331787109375,860.1043090820312,3655.800018310547,11.40000057220459,3600,0.8,73.69999694824219,5.418118476867676,36,725,3,0,0,11.301651000976562,127.61277770996094,7849,1,0.2471670535,11.054483947476562,3062.7619140625,144.43012695312518
2023-04-04 11:50:54.899,2919.73046875,859.49609375,3662.999954223633,11.5,3600,0.8,73.80000305175781,5.538991451263428,36,723,3,0,0,11.292797088623047,127.6461181640625,7851,1,0.24648294269999999,11.046314145923047,3053.9728515625,134.24238281250018
2023-04-04 11:50:56.899,2919.73046875,858.2796020507812,3658.2000732421875,11.5,3600,0.8,73.80000305175781,5.5807366371154785,36,726,3,0,0,11.301651000976562,127.67945861816406,7853,1,0.2475151525,11.054135848476562,3060.5646484375,140.83417968750018
2023-04-04 11:50:58.911,2919.73046875,859.49609375,3658.2000732421875,11.5,3600,0.8,73.80000305175781,5.538991451263428,36,739,3,0,0,11.310503959655762,127.71279907226562,7855,1,0.2519880339,11.058515925755762,3061.66328125,141.93281250000018
2023-04-04 11:51:00.932,2919.73046875,858.8878173828125,3659.400100708008,11.5,3600,0.8,73.80000305175781,5.559864044189453,36,733,3,0,0,11.328210830688477,127.74613952636719,7857,1,0.24991959909999997,11.078291231588477,3066.60712890625,146.87666015625018
2023-04-04 11:51:02.931,2918.331787109375,861.3209838867188,3655.800018310547,11.40000057220459,3600,0.8,73.80000305175781,5.37636661529541,36,727,3,0,0,11.310503959655762,127.77947998046875,7859,1,0.24785921549999998,11.062644744155762,3064.40986328125,146.07807617187518
2023-04-04 11:51:04.949,2918.331787109375,859.49609375,3655.800018310547,11.40000057220459,3600,0.8,73.9000015258789,5.438991069793701,36,722,3,0,0,11.275090217590332,127.81282043457031,7861,1,0.2461388797,11.028951337890332,3055.62080078125,137.28901367187518
2023-04-04 11:51:06.944,2919.73046875,859.49609375,3657.5999450683594,11.40000057220459,3600,0.8,74.0,5.438991069793701,36,726,3,0,0,11.319356918334961,127.84616088867188,7863,1,0.2475151525,11.07184176583496,3066.0578125,146.32734375000018
2023-04-04 11:51:08.949,2919.73046875,858.8878173828125,3660.599899291992,11.40000057220459,3600,0.8,74.0,5.459863662719727,36,723,3,0,0,11.301651000976562,127.87950134277344,7865,1,0.24648294269999999,11.055168058276562,3058.91669921875,139.18623046875018
2023-04-04 11:51:10.967,2918.331787109375,859.49609375,3662.4000549316406,11.40000057220459,3600,0.8,73.9000015258789,5.438991069793701,36,725,3,0,0,11.283943176269531,127.912841796875,7867,1,0.2471670535,11.036776122769531,3051.7755859375,133.44379882812518
2023-04-04 11:51:12.967,2918.331787109375,857.6712646484375,3660.0,11.40000057220459,3600,0.8,74.0,5.501613616943359,36,724,3,0,0,11.292797088623047,127.94618225097656,7869,1,0.24682299049999998,11.045974098123047,3057.26875,138.93696289062518
2023-04-04 11:51:14.980,2918.331787109375,858.2796020507812,3660.0,11.300000190734863,3600,0.8,73.9000015258789,5.380736351013184,36,739,3,0,0,11.328210830688477,127.97952270507812,7871,1,0.2519880339,11.076222796788477,3065.50849609375,147.17670898437518
2023-04-04 11:51:17.002,2916.93359375,858.8878173828125,3661.2000274658203,11.300000190734863,3600,0.8,74.0,5.359863758087158,36,736,3,0,0,11.310503959655762,128.0128631591797,7873,1,0.2509518089,11.059552150755762,3059.466015625,142.53242187500018
2023-04-04 11:51:19.001,2915.534912109375,858.2796020507812,3660.0,11.199999809265137,3600,0.8,74.10000610351562,5.280736446380615,36,727,3,0,0,11.292797088623047,128.0461883544922,7875,1,0.24785921549999998,11.044937873123047,3056.71943359375,141.18452148437518
2023-04-04 11:51:21.012,2916.93359375,856.4547119140625,3661.2000274658203,11.199999809265137,3600,0.8,74.0,5.343362808227539,36,723,3,0,0,11.275090217590332,128.0795135498047,7877,1,0.24648294269999999,11.028607274890332,3051.22626953125,134.29267578125018
2023-04-04 11:51:23.034,2915.534912109375,857.0629272460938,3659.400100708008,11.199999809265137,3600,0.8,74.0,5.322490215301514,36,729,3,0,0,11.301651000976562,128.1128387451172,7879,1,0.2485433263,11.053107674676562,3059.466015625,143.93110351562518
2023-04-04 11:51:25.048,2915.534912109375,858.8878173828125,3662.999954223633,11.09999942779541,3600,0.8,74.10000610351562,5.159863471984863,36,730,3,0,0,11.292797088623047,128.1461639404297,7881,1,0.2488914253,11.043905663323047,3053.42353515625,137.88862304687518
2023-04-04 11:51:27.068,2915.534912109375,857.0629272460938,3661.2000274658203,11.09999942779541,3600,0.8,74.10000610351562,5.222490310668945,36,734,3,0,0,11.292797088623047,128.1794891357422,7883,1,0.2502676981,11.042529390523047,3055.071484375,139.53657226562518
2023-04-04 11:51:29.068,2915.534912109375,857.0629272460938,3662.4000549316406,11.0,3600,0.8,74.10000610351562,5.122489929199219,36,731,3,0,0,11.301651000976562,128.2128143310547,7885,1,0.2492354883,11.052415512676562,3056.71943359375,141.18452148437518
2023-04-04 11:51:31.082,2914.136962890625,856.4547119140625,3660.599899291992,10.899999618530273,3600,0.8,74.19999694824219,5.043362617492676,36,733,3,0,0,11.310503959655762,128.2461395263672,7887,1,0.24991959909999997,11.060584360555762,3061.11396484375,146.97700195312518
2023-04-04 11:51:33.101,2915.534912109375,857.6712646484375,3661.7999267578125,10.899999618530273,3600,0.8,74.19999694824219,5.001612663269043,36,734,3,0,0,11.319356918334961,128.2794647216797,7889,1,0.2502676981,11.069089220234961,3062.21259765625,146.67768554687518
2023-04-04 11:51:35.102,2914.136962890625,858.2796020507812,3666.6000366210938,10.799999237060547,3600,0.8,74.10000610351562,4.880735397338867,36,733,3,0,0,11.319356918334961,128.3127899169922,7891,1,0.24991959909999997,11.06943731923496,3057.81806640625,143.68110351562518
2023-04-04 11:51:37.115,2914.136962890625,857.6712646484375,3655.800018310547,10.799999237060547,3600,0.8,74.19999694824219,4.901612758636475,36,737,3,0,0,11.310503959655762,128.3461151123047,7893,1,0.2512958719,11.059208087755762,3064.40986328125,150.27290039062518
2023-04-04 11:51:39.134,2912.738525390625,857.6712646484375,3660.0,10.69999885559082,3600,0.8,74.10000610351562,4.801612377166748,36,726,3,0,0,11.292797088623047,128.3794403076172,7895,1,0.2475151525,11.045281936123047,3056.71943359375,143.98090820312518
2023-04-04 11:51:41.133,2912.738525390625,858.8878173828125,3660.0,10.69999885559082,3600,0.8,74.19999694824219,4.759862899780273,36,724,3,0,0,11.275090217590332,128.4127655029297,7897,1,0.24682299049999998,11.028267227090332,3051.7755859375,139.03706054687518
2023-04-04 11:51:43.153,2911.34033203125,857.0629272460938,3655.800018310547,10.69999885559082,3600,0.8,74.19999694824219,4.822489261627197,36,723,3,0,0,11.266237258911133,128.4460906982422,7899,1,0.24648294269999999,11.019754316211133,3053.42353515625,142.08320312500018
2023-04-04 11:51:45.165,2911.34033203125,857.6712646484375,3657.5999450683594,10.600001335144043,3600,0.8,74.19999694824219,4.7016143798828125,36,730,3,0,0,11.275090217590332,128.4794158935547,7901,1,0.2488914253,11.026198792290332,3053.42353515625,142.08320312500018
2023-04-04 11:51:47.165,2911.34033203125,858.8878173828125,3656.399917602539,10.600001335144043,3600,0.8,74.19999694824219,4.65986442565918,36,743,3,0,0,11.319356918334961,128.5127410888672,7903,1,0.2533643067,11.065992611634961,3065.50849609375,154.16816406250018
2023-04-04 11:51:49.187,2909.941650390625,855.2382202148438,3657.5999450683594,10.600001335144043,3600,0.8,74.19999694824219,4.785109519958496,36,714,3,0,0,11.248529434204102,128.5460662841797,7905,1,0.2433863341,11.005143100104101,3047.93037109375,137.98872070312518
2023-04-04 11:51:51.186,2909.941650390625,857.0629272460938,3662.999954223633,10.600001335144043,3600,0.8,74.19999694824219,4.722491264343262,36,725,3,0,0,11.266237258911133,128.5793914794922,7907,1,0.2471670535,11.019070205411133,3046.83173828125,136.89008789062518
2023-04-04 11:51:53.198,2909.941650390625,855.2382202148438,3651.6000366210938,10.600001335144043,3600,0.8,74.19999694824219,4.785109519958496,36,724,3,0,0,11.266237258911133,128.6127166748047,7909,1,0.24682299049999998,11.019414268411133,3057.26875,147.32709960937518
2023-04-04 11:51:55.219,2909.941650390625,854.6298828125,3658.2000732421875,10.600001335144043,3600,0.8,74.30000305175781,4.805988788604736,36,723,3,0,0,11.283943176269531,128.6460418701172,7911,1,0.24648294269999999,11.037460233569531,3056.71943359375,146.77778320312518
2023-04-04 11:51:57.220,2908.54345703125,854.6298828125,3661.2000274658203,10.600001335144043,3600,0.8,74.30000305175781,4.805988788604736,36,725,3,0,0,11.257383346557617,128.6793670654297,7913,1,0.2471670535,11.010216293057617,3046.282421875,137.73896484375018
2023-04-04 11:51:59.238,2907.145263671875,854.6298828125,3657.000045776367,10.600001335144043,3600,0.8,74.19999694824219,4.805988788604736,36,726,3,0,0,11.266237258911133,128.7126922607422,7915,1,0.2475151525,11.018722106411133,3052.87421875,145.72895507812518
2023-04-04 11:52:01.238,2907.145263671875,853.413330078125,3661.2000274658203,10.600001335144043,3600,0.8,74.30000305175781,4.847736358642578,36,725,3,0,0,11.257383346557617,128.7460174560547,7917,1,0.2471670535,11.010216293057617,3046.83173828125,139.68647460937518
2023-04-04 11:52:03.250,2905.746826171875,855.2382202148438,3662.4000549316406,10.600001335144043,3600,0.8,74.30000305175781,4.785109519958496,36,722,3,0,0,11.257383346557617,128.7793426513672,7919,1,0.2461388797,11.011244466857617,3045.73310546875,139.98627929687518
2023-04-04 11:52:05.271,2907.145263671875,854.6298828125,3659.400100708008,10.600001335144043,3600,0.8,74.19999694824219,4.805988788604736,36,729,3,0,0,11.266237258911133,128.8126678466797,7921,1,0.2485433263,11.017693932611133,3050.12763671875,142.98237304687518
2023-04-04 11:52:07.271,2905.746826171875,853.413330078125,3658.7999725341797,10.69999885559082,3600,0.8,74.30000305175781,4.947734355926514,36,729,3,0,0,11.266237258911133,128.8459930419922,7923,1,0.2485433263,11.017693932611133,3051.22626953125,145.47944335937518
2023-04-04 11:52:09.266,2908.54345703125,854.6298828125,3660.0,10.69999885559082,3600,0.8,74.30000305175781,4.905986785888672,36,737,3,0,0,11.292797088623047,128.8793182373047,7925,1,0.2512958719,11.041501216723047,3056.71943359375,148.17597656250018
2023-04-04 11:52:11.286,2907.145263671875,854.0215454101562,3664.199981689453,10.799999237060547,3600,0.8,74.30000305175781,5.026861667633057,36,734,3,0,0,11.292797088623047,128.9126434326172,7927,1,0.2502676981,11.042529390523047,3053.42353515625,146.27827148437518
2023-04-04 11:52:13.306,2905.746826171875,853.413330078125,3662.4000549316406,10.799999237060547,3600,0.8,74.4000015258789,5.04773473739624,36,722,3,0,0,11.248529434204102,128.9459686279297,7929,1,0.2461388797,11.002390554504101,3043.53583984375,137.78901367187518
2023-04-04 11:52:15.299,2905.746826171875,854.6298828125,3659.400100708008,10.799999237060547,3600,0.8,74.30000305175781,5.005987167358398,36,725,3,0,0,11.248529434204102,128.9792938232422,7931,1,0.2471670535,11.001362380704101,3045.73310546875,139.98627929687518
2023-04-04 11:52:17.318,2905.746826171875,854.0215454101562,3661.2000274658203,10.899999618530273,3600,0.8,74.30000305175781,5.126862049102783,36,724,3,0,0,11.230822563171387,129.0126190185547,7933,1,0.24682299049999998,10.983999572671387,3039.14130859375,133.39448242187518
2023-04-04 11:52:19.339,2904.348876953125,855.2382202148438,3664.199981689453,10.899999618530273,3600,0.8,74.30000305175781,5.085107803344727,36,725,3,0,0,11.266237258911133,129.0459442138672,7935,1,0.2471670535,11.019070205411133,3046.282421875,141.93354492187518
2023-04-04 11:52:21.337,2907.145263671875,855.2382202148438,3662.4000549316406,11.0,3600,0.8,74.4000015258789,5.185108184814453,36,723,3,0,0,11.257383346557617,129.0792694091797,7937,1,0.24648294269999999,11.010900403857617,3045.73310546875,138.58784179687518
2023-04-04 11:52:23.357,2904.348876953125,855.846435546875,3664.199981689453,11.0,3600,0.8,74.4000015258789,5.1642374992370605,36,727,3,0,0,11.248529434204102,129.1125946044922,7939,1,0.24785921549999998,11.000670218704101,3040.7892578125,136.44038085937518
2023-04-04 11:52:25.351,2905.746826171875,852.8049926757812,3655.800018310547,11.09999942779541,3600,0.8,74.4000015258789,5.368612289428711,36,729,3,0,0,11.266237258911133,129.1459197998047,7941,1,0.2485433263,11.017693932611133,3053.9728515625,148.22602539062518
2023-04-04 11:52:27.373,2905.746826171875,854.0215454101562,3658.7999725341797,11.09999942779541,3600,0.8,74.4000015258789,5.326862335205078,36,727,3,0,0,11.257383346557617,129.1792449951172,7943,1,0.24785921549999998,11.009524131057617,3048.4796875,142.73286132812518
2023-04-04 11:52:29.385,2907.145263671875,853.413330078125,3657.5999450683594,11.09999942779541,3600,0.8,74.4000015258789,5.3477349281311035,36,728,3,0,0,11.248529434204102,129.2125701904297,7945,1,0.2481992633,11.000330170904101,3047.3810546875,140.23579101562518
2023-04-04 11:52:31.383,2907.145263671875,854.6298828125,3658.7999725341797,11.09999942779541,3600,0.8,74.4000015258789,5.305987358093262,36,723,3,0,0,11.257383346557617,129.2458953857422,7947,1,0.24648294269999999,11.010900403857617,3049.02900390625,141.88374023437518
2023-04-04 11:52:33.406,2905.746826171875,853.413330078125,3660.0,11.09999942779541,3600,0.8,74.4000015258789,5.3477349281311035,36,728,3,0,0,11.257383346557617,129.2792205810547,7949,1,0.2481992633,11.009184083257617,3047.3810546875,141.63422851562518
2023-04-04 11:52:35.417,2908.54345703125,855.2382202148438,3656.399917602539,11.09999942779541,3600,0.8,74.4000015258789,5.28510856628418,36,735,3,0,0,11.283943176269531,129.3125457763672,7951,1,0.2506117611,11.033331415169531,3057.26875,148.72529296875018
2023-04-04 11:52:37.418,2908.54345703125,854.0215454101562,3664.199981689453,11.09999942779541,3600,0.8,74.4000015258789,5.326862335205078,36,737,3,0,0,11.283943176269531,129.3458709716797,7953,1,0.2512958719,11.032647304369531,3050.676953125,142.13349609375018
2023-04-04 11:52:39.439,2909.941650390625,855.2382202148438,3662.4000549316406,11.199999809265137,3600,0.8,74.5,5.385108470916748,36,737,3,0,0,11.301651000976562,129.3791961669922,7955,1,0.2512958719,11.050355129076562,3056.71943359375,146.77778320312518
2023-04-04 11:52:41.458,2909.941650390625,854.6298828125,3657.5999450683594,11.199999809265137,3600,0.8,74.5,5.405987739562988,36,730,3,0,0,11.292797088623047,129.4125213623047,7957,1,0.2488914253,11.043905663323047,3059.466015625,149.52436523437518
2023-04-04 11:52:43.458,2908.54345703125,854.6298828125,3659.400100708008,11.09999942779541,3600,0.8,74.5,5.305987358093262,36,736,3,0,0,11.283943176269531,129.4458465576172,7959,1,0.2509518089,11.032991367369531,3054.52216796875,145.97871093750018
2023-04-04 11:52:45.472,2909.941650390625,855.2382202148438,3662.999954223633,11.09999942779541,3600,0.8,74.5,5.28510856628418,36,736,3,0,0,11.292797088623047,129.4791717529297,7961,1,0.2509518089,11.041845279723047,3053.9728515625,144.03120117187518
2023-04-04 11:52:47.493,2911.34033203125,855.846435546875,3657.000045776367,11.09999942779541,3600,0.8,74.4000015258789,5.264237880706787,36,737,3,0,0,11.328210830688477,129.5124969482422,7963,1,0.2512958719,11.076914958788477,3068.80439453125,157.46406250000018
2023-04-04 11:52:49.493,2909.941650390625,854.6298828125,3658.7999725341797,11.09999942779541,3600,0.8,74.5,5.305987358093262,36,734,3,0,0,11.292797088623047,129.5458221435547,7965,1,0.2502676981,11.042529390523047,3057.81806640625,147.87641601562518
2023-04-04 11:52:51.505,2908.54345703125,855.846435546875,3658.2000732421875,11.09999942779541,3600,0.8,74.4000015258789,5.264237880706787,36,728,3,0,0,11.283943176269531,129.5791473388672,7967,1,0.2481992633,11.035743912969531,3056.1701171875,147.62666015625018
2023-04-04 11:52:53.526,2911.34033203125,855.846435546875,3657.5999450683594,11.09999942779541,3600,0.8,74.5,5.264237880706787,36,724,3,0,0,11.275090217590332,129.6124725341797,7969,1,0.24682299049999998,11.028267227090332,3054.52216796875,143.18183593750018
2023-04-04 11:52:55.526,2912.738525390625,854.6298828125,3657.5999450683594,11.0,3600,0.8,74.5,5.205987453460693,36,726,3,0,0,11.301651000976562,129.6457977294922,7971,1,0.2475151525,11.054135848476562,3062.21259765625,149.47407226562518
2023-04-04 11:52:57.537,2911.34033203125,855.2382202148438,3658.7999725341797,11.0,3600,0.8,74.5,5.185108184814453,36,720,3,0,0,11.292797088623047,129.6791229248047,7973,1,0.24544671769999998,11.047350370923047,3058.91669921875,147.57636718750018
2023-04-04 11:52:59.559,2911.34033203125,854.0215454101562,3664.199981689453,11.0,3600,0.8,74.5,5.226861953735352,36,728,3,0,0,11.292797088623047,129.7124481201172,7975,1,0.2481992633,11.044597825323047,3053.9728515625,142.63251953125018
2023-04-04 11:53:01.569,2911.34033203125,854.0215454101562,3657.5999450683594,10.899999618530273,3600,0.8,74.5,5.126862049102783,36,732,3,0,0,11.292797088623047,129.7457733154297,7977,1,0.24957553609999997,11.043221552523047,3059.466015625,148.12568359375018
2023-04-04 11:53:03.578,2914.136962890625,853.413330078125,3661.7999267578125,10.899999618530273,3600,0.8,74.5999984741211,5.147734642028809,36,734,3,0,0,11.301651000976562,129.7790985107422,7979,1,0.2502676981,11.051383302876562,3057.81806640625,143.68110351562518
2023-04-04 11:53:05.589,2914.136962890625,854.6298828125,3661.2000274658203,10.899999618530273,3600,0.8,74.5,5.105987071990967,36,738,3,0,0,11.292797088623047,129.8124237060547,7981,1,0.2516439709,11.041153117723047,3055.071484375,140.93452148437518
2023-04-04 11:53:07.607,2914.136962890625,852.1968383789062,3661.2000274658203,10.899999618530273,3600,0.8,74.5,5.18948221206665,36,735,3,0,0,11.292797088623047,129.8457489013672,7983,1,0.2506117611,11.042185327523047,3056.1701171875,142.03315429687518
2023-04-04 11:53:09.608,2916.93359375,853.413330078125,3664.199981689453,10.899999618530273,3600,0.8,74.5999984741211,5.147734642028809,36,734,3,0,0,11.310503959655762,129.8790740966797,7985,1,0.2502676981,11.060236261555762,3058.3673828125,141.43378906250018
2023-04-04 11:53:11.624,2916.93359375,853.413330078125,3655.1998901367188,10.899999618530273,3600,0.8,74.5999984741211,5.147734642028809,36,733,3,0,0,11.301651000976562,129.9123992919922,7987,1,0.24991959909999997,11.051731401876562,3063.860546875,146.92695312500018
2023-04-04 11:53:13.644,2916.93359375,854.6298828125,3655.1998901367188,11.0,3600,0.8,74.5,5.205987453460693,36,737,3,0,0,11.301651000976562,129.9457244873047,7989,1,0.2512958719,11.050355129076562,3063.31123046875,146.37763671875018
2023-04-04 11:53:15.645,2916.93359375,855.2382202148438,3660.0,11.0,3600,0.8,74.5999984741211,5.185108184814453,36,737,3,0,0,11.328210830688477,129.9790496826172,7991,1,0.2512958719,11.076914958788477,3066.60712890625,149.67353515625018
2023-04-04 11:53:17.656,2916.93359375,854.6298828125,3657.000045776367,11.0,3600,0.8,74.5,5.205987453460693,36,735,3,0,0,11.301651000976562,130.0123748779297,7993,1,0.2506117611,11.051039239876562,3061.66328125,144.72968750000018
2023-04-04 11:53:19.677,2916.93359375,854.6298828125,3666.6000366210938,11.09999942779541,3600,0.8,74.5999984741211,5.305987358093262,36,733,3,0,0,11.301651000976562,130.0457000732422,7995,1,0.24991959909999997,11.051731401876562,3053.42353515625,136.48994140625018
2023-04-04 11:53:21.678,2916.93359375,853.413330078125,3661.2000274658203,11.199999809265137,3600,0.8,74.5999984741211,5.44773530960083,36,734,3,0,0,11.310503959655762,130.0790252685547,7997,1,0.2502676981,11.060236261555762,3061.11396484375,144.18037109375018
2023-04-04 11:53:23.690,2918.331787109375,853.413330078125,3662.999954223633,11.199999809265137,3600,0.8,74.5999984741211,5.44773530960083,36,734,3,0,0,11.310503959655762,130.1123504638672,7999,1,0.2502676981,11.060236261555762,3059.466015625,141.13422851562518
2023-04-04 11:53:25.710,2918.331787109375,854.6298828125,3660.0,11.300000190734863,3600,0.8,74.5999984741211,5.505987644195557,36,734,3,0,0,11.310503959655762,130.1456756591797,8002,1,0.2502676981,11.060236261555762,3061.66328125,143.33149414062518
2023-04-04 11:53:27.728,2921.12841796875,854.6298828125,3660.0,11.300000190734863,3600,0.8,74.5999984741211,5.505987644195557,36,732,3,0,0,11.301651000976562,130.1790008544922,8004,1,0.24957553609999997,11.052075464876562,3059.466015625,138.33759765625018
2023-04-04 11:53:29.745,2921.12841796875,854.0215454101562,3660.599899291992,11.300000190734863,3600,0.8,74.5999984741211,5.526862621307373,36,738,3,0,0,11.310503959655762,130.2123260498047,8006,1,0.2516439709,11.058859988755762,3061.11396484375,139.98554687500018
2023-04-04 11:53:31.761,2921.12841796875,855.846435546875,3666.6000366210938,11.40000057220459,3600,0.8,74.69999694824219,5.56423807144165,36,717,3,0,0,11.328210830688477,130.2456512451172,8008,1,0.2444145079,11.083796322788476,3062.21259765625,141.08417968750018
2023-04-04 11:53:33.778,2921.12841796875,855.846435546875,3658.7999725341797,11.40000057220459,3600,0.8,74.5999984741211,5.56423807144165,36,722,3,0,0,11.319356918334961,130.2789764404297,8010,1,0.2461388797,11.07321803863496,3066.0578125,144.92939453125018
2023-04-04 11:53:35.795,2922.52685546875,857.0629272460938,3657.5999450683594,11.5,3600,0.8,74.5999984741211,5.622490882873535,36,723,3,0,0,11.337064743041992,130.3123016357422,8012,1,0.24648294269999999,11.090581800341992,3072.10029296875,149.57343750000018
2023-04-04 11:53:37.794,2922.52685546875,855.2382202148438,3655.1998901367188,11.5,3600,0.8,74.69999694824219,5.6851091384887695,36,729,3,0,0,11.301651000976562,130.3456268310547,8014,1,0.2485433263,11.053107674676562,3063.860546875,141.33369140625018
2023-04-04 11:53:39.811,2925.32373046875,855.2382202148438,3661.2000274658203,11.5,3600,0.8,74.69999694824219,5.6851091384887695,36,737,3,0,0,11.328210830688477,130.3789520263672,8016,1,0.2512958719,11.076914958788477,3065.50849609375,140.18476562500018
2023-04-04 11:53:41.812,2923.925048828125,856.4547119140625,3657.000045776367,11.5,3600,0.8,74.69999694824219,5.6433634757995605,36,736,3,0,0,11.328210830688477,130.4122772216797,8018,1,0.2509518089,11.077259021788477,3068.80439453125,144.87934570312518
2023-04-04 11:53:43.824,2923.925048828125,857.0629272460938,3660.0,11.600000381469727,3600,0.8,74.69999694824219,5.7224907875061035,36,733,3,0,0,11.328210830688477,130.4456024169922,8020,1,0.24991959909999997,11.078291231588477,3066.60712890625,142.68208007812518
2023-04-04 11:53:45.828,2922.52685546875,856.4547119140625,3661.2000274658203,11.600000381469727,3600,0.8,74.69999694824219,5.743363857269287,36,731,3,0,0,11.337064743041992,130.4789276123047,8022,1,0.2492354883,11.087829254741992,3068.255078125,145.72822265625018
2023-04-04 11:53:47.841,2923.925048828125,858.2796020507812,3660.0,11.600000381469727,3600,0.8,74.69999694824219,5.680737018585205,36,732,3,0,0,11.337064743041992,130.5122528076172,8024,1,0.24957553609999997,11.087489206941992,3068.80439453125,144.87934570312518
2023-04-04 11:53:49.846,2926.72216796875,855.846435546875,3661.7999267578125,11.700000762939453,3600,0.8,74.80000305175781,5.864238739013672,36,726,3,0,0,11.310503959655762,130.56224060058594,8026,1,0.2475151525,11.062988807155762,3060.5646484375,133.84248046875018
2023-04-04 11:53:51.859,2926.72216796875,856.4547119140625,3662.4000549316406,11.700000762939453,3600,0.8,74.69999694824219,5.8433637619018555,36,726,3,0,0,11.328210830688477,130.59556579589844,8028,1,0.2475151525,11.080695678188476,3064.9591796875,138.23701171875018
2023-04-04 11:53:53.879,2926.72216796875,855.2382202148438,3659.400100708008,11.700000762939453,3600,0.8,74.69999694824219,5.8851094245910645,36,722,3,0,0,11.328210830688477,130.62889099121094,8030,1,0.2461388797,11.082071950988476,3068.255078125,141.53291015625018
2023-04-04 11:53:55.880,2926.72216796875,857.6712646484375,3657.000045776367,11.700000762939453,3600,0.8,74.69999694824219,5.801614284515381,36,740,3,0,0,11.363624572753906,130.66221618652344,8032,1,0.25232808170000004,11.111296491053906,3078.1427734375,151.42060546875018
2023-04-04 11:53:57.895,2928.1201171875,855.846435546875,3657.000045776367,11.80000114440918,3600,0.8,74.9000015258789,5.964239120483398,36,735,3,0,0,11.354771614074707,130.69554138183594,8034,1,0.2506117611,11.104159852974707,3076.49482421875,148.37470703125018
2023-04-04 11:53:59.914,2926.72216796875,857.0629272460938,3658.7999725341797,11.80000114440918,3600,0.8,74.80000305175781,5.922491073608398,36,735,3,0,0,11.363624572753906,130.72886657714844,8036,1,0.2506117611,11.113012811653906,3077.59345703125,150.87128906250018
2023-04-04 11:54:01.913,2928.1201171875,857.0629272460938,3658.7999725341797,11.80000114440918,3600,0.8,74.80000305175781,5.922491073608398,36,732,3,0,0,11.337064743041992,130.76219177246094,8038,1,0.24957553609999997,11.087489206941992,3069.90302734375,141.78291015625018
2023-04-04 11:54:03.931,2928.1201171875,856.4547119140625,3660.599899291992,11.80000114440918,3600,0.8,74.9000015258789,5.943364143371582,36,734,3,0,0,11.337064743041992,130.79551696777344,8040,1,0.2502676981,11.086797044941992,3068.255078125,140.13496093750018
2023-04-04 11:54:05.932,2926.72216796875,856.4547119140625,3659.400100708008,11.80000114440918,3600,0.8,74.80000305175781,5.943364143371582,36,733,3,0,0,11.337064743041992,130.82884216308594,8042,1,0.24991959909999997,11.087145143941992,3069.3537109375,142.63154296875018
2023-04-04 11:54:07.948,2928.1201171875,855.846435546875,3658.7999725341797,11.80000114440918,3600,0.8,74.9000015258789,5.964239120483398,36,734,3,0,0,11.345917701721191,130.86216735839844,8044,1,0.2502676981,11.095650003621191,3072.649609375,144.52949218750018
2023-04-04 11:54:09.962,2926.72216796875,855.2382202148438,3658.2000732421875,11.80000114440918,3600,0.8,74.9000015258789,5.985109329223633,36,736,3,0,0,11.328210830688477,130.89549255371094,8046,1,0.2509518089,11.077259021788477,3068.255078125,141.53291015625018
2023-04-04 11:54:11.962,2928.1201171875,857.0629272460938,3661.7999267578125,11.80000114440918,3600,0.8,74.9000015258789,5.922491073608398,36,733,3,0,0,11.345917701721191,130.92881774902344,8048,1,0.24991959909999997,11.095998102621191,3069.90302734375,141.78291015625018
2023-04-04 11:54:13.977,2928.1201171875,855.846435546875,3662.999954223633,11.80000114440918,3600,0.8,74.80000305175781,5.964239120483398,36,736,3,0,0,11.372477531433105,130.96214294433594,8050,1,0.2509518089,11.121525722533105,3076.49482421875,148.37470703125018
2023-04-04 11:54:15.999,2926.72216796875,855.2382202148438,3659.400100708008,11.80000114440918,3600,0.8,74.9000015258789,5.985109329223633,36,721,3,0,0,11.310503959655762,130.99546813964844,8052,1,0.2457907807,11.064713178955762,3063.31123046875,136.58906250000018
2023-04-04 11:54:17.999,2928.1201171875,855.846435546875,3660.0,11.80000114440918,3600,0.8,75.0,5.964239120483398,36,727,3,0,0,11.337064743041992,131.02879333496094,8054,1,0.24785921549999998,11.089205527541992,3069.90302734375,141.78291015625018
2023-04-04 11:54:19.006,2926.72216796875,856.4547119140625,3659.400100708008,11.700000762939453,3600,0.8,74.9000015258789,5.8433637619018555,36,734,3,0,0,11.337064743041992,131.0454559326172,8055,1,0.2502676981,11.086797044941992,3069.3537109375,142.63154296875018
2023-04-04 11:54:21.018,2928.1201171875,855.2382202148438,3657.000045776367,11.700000762939453,3600,0.8,74.9000015258789,5.8851094245910645,36,737,3,0,0,11.363624572753906,131.0787811279297,8057,1,0.2512958719,11.112328700853906,3079.24140625,151.12128906250018
2023-04-04 11:54:23.019,2928.1201171875,856.4547119140625,3661.7999267578125,11.700000762939453,3600,0.8,75.0,5.8433637619018555,36,735,3,0,0,11.345917701721191,131.1121063232422,8059,1,0.2506117611,11.095305940621191,3069.90302734375,141.78291015625018
2023-04-04 11:54:25.050,2928.1201171875,855.2382202148438,3660.599899291992,11.700000762939453,3600,0.8,75.0,5.8851094245910645,36,732,3,0,0,11.328210830688477,131.1454315185547,8061,1,0.24957553609999997,11.078635294588477,3066.60712890625,138.48701171875018
2023-04-04 11:54:27.054,2926.72216796875,855.846435546875,3664.8001098632812,11.700000762939453,3600,0.8,75.0,5.864238739013672,36,734,3,0,0,11.345917701721191,131.1787567138672,8063,1,0.2502676981,11.095650003621191,3067.1564453125,140.43427734375018
2023-04-04 11:54:29.073,2925.32373046875,856.4547119140625,3658.7999725341797,11.700000762939453,3600,0.8,74.80000305175781,5.8433637619018555,36,726,3,0,0,11.328210830688477,131.2120819091797,8065,1,0.2475151525,11.080695678188476,3068.255078125,142.93134765625018
2023-04-04 11:54:31.073,2923.925048828125,855.2382202148438,3662.4000549316406,11.600000381469727,3600,0.8,75.0,5.785109043121338,36,719,3,0,0,11.292797088623047,131.2454071044922,8067,1,0.2451066699,11.047690418723047,3056.1701171875,132.24506835937518
2023-04-04 11:54:33.092,2923.925048828125,855.846435546875,3657.5999450683594,11.700000762939453,3600,0.8,74.9000015258789,5.864238739013672,36,723,3,0,0,11.310503959655762,131.2787322998047,8069,1,0.24648294269999999,11.064021016955762,3064.9591796875,141.03413085937518
2023-04-04 11:54:35.105,2925.32373046875,855.846435546875,3660.0,11.700000762939453,3600,0.8,75.0,5.864238739013672,36,729,3,0,0,11.319356918334961,131.3120574951172,8071,1,0.2485433263,11.07081359203496,3064.40986328125,139.08613281250018
2023-04-04 11:54:37.106,2923.925048828125,857.0629272460938,3660.599899291992,11.700000762939453,3600,0.8,75.0,5.82249116897583,36,735,3,0,0,11.337064743041992,131.3453826904297,8073,1,0.2506117611,11.086452981941992,3068.255078125,144.33002929687518
2023-04-04 11:54:39.125,2921.12841796875,855.846435546875,3661.2000274658203,11.600000381469727,3600,0.8,75.0,5.764238357543945,36,735,3,0,0,11.337064743041992,131.3787078857422,8075,1,0.2506117611,11.086452981941992,3068.255078125,147.12666015625018
2023-04-04 11:54:41.118,2922.52685546875,855.2382202148438,3658.7999725341797,11.600000381469727,3600,0.8,75.0999984741211,5.785109043121338,36,722,3,0,0,11.310503959655762,131.4120330810547,8077,1,0.2461388797,11.064365079955762,3063.860546875,141.33369140625018
2023-04-04 11:54:43.139,2922.52685546875,855.2382202148438,3658.2000732421875,11.600000381469727,3600,0.8,75.0,5.785109043121338,36,727,3,0,0,11.301651000976562,131.4453582763672,8079,1,0.24785921549999998,11.053791785476562,3061.66328125,139.13642578125018
2023-04-04 11:54:45.157,2922.52685546875,854.6298828125,3659.400100708008,11.600000381469727,3600,0.8,75.0,5.805988311767578,36,730,3,0,0,11.319356918334961,131.4786834716797,8081,1,0.2488914253,11.07046549303496,3065.50849609375,142.98164062500018
2023-04-04 11:54:47.160,2921.12841796875,855.2382202148438,3655.800018310547,11.600000381469727,3600,0.8,75.0999984741211,5.785109043121338,36,728,3,0,0,11.310503959655762,131.5120086669922,8083,1,0.2481992633,11.062304696355762,3066.0578125,144.92939453125018
2023-04-04 11:54:49.171,2922.52685546875,856.4547119140625,3659.400100708008,11.600000381469727,3600,0.8,75.0999984741211,5.743363857269287,36,723,3,0,0,11.301651000976562,131.5453338623047,8085,1,0.24648294269999999,11.055168058276562,3060.5646484375,138.03779296875018
2023-04-04 11:54:51.192,2921.12841796875,855.846435546875,3657.5999450683594,11.600000381469727,3600,0.8,75.0999984741211,5.764238357543945,36,740,3,0,0,11.345917701721191,131.5786590576172,8087,1,0.25232808170000004,11.093589620021191,3073.19892578125,152.07050781250018
2023-04-04 11:54:53.193,2921.12841796875,855.2382202148438,3658.7999725341797,11.600000381469727,3600,0.8,75.0999984741211,5.785109043121338,36,736,3,0,0,11.328210830688477,131.6119842529297,8089,1,0.2509518089,11.077259021788477,3067.70576171875,146.57734375000018
2023-04-04 11:54:55.204,2922.52685546875,856.4547119140625,3660.0,11.600000381469727,3600,0.8,75.0999984741211,5.743363857269287,36,733,3,0,0,11.328210830688477,131.6453094482422,8091,1,0.24991959909999997,11.078291231588477,3066.60712890625,144.08027343750018
2023-04-04 11:54:57.226,2919.73046875,854.6298828125,3655.1998901367188,11.700000762939453,3600,0.8,75.0999984741211,5.905988693237305,36,736,3,0,0,11.301651000976562,131.6786346435547,8093,1,0.2509518089,11.050699192076562,3063.31123046875,143.58076171875018
2023-04-04 11:54:59.226,2919.73046875,856.4547119140625,3660.0,11.600000381469727,3600,0.8,75.0,5.743363857269287,36,732,3,0,0,11.310503959655762,131.7119598388672,8095,1,0.24957553609999997,11.060928423555762,3061.66328125,141.93281250000018
2023-04-04 11:55:01.236,2919.73046875,853.413330078125,3661.2000274658203,11.600000381469727,3600,0.8,75.0999984741211,5.84773588180542,36,734,3,0,0,11.328210830688477,131.7452850341797,8097,1,0.2502676981,11.077943132588477,3066.0578125,146.32734375000018
2023-04-04 11:55:03.256,2919.73046875,855.846435546875,3658.2000732421875,11.600000381469727,3600,0.8,75.0999984741211,5.764238357543945,36,731,3,0,0,11.319356918334961,131.7786102294922,8099,1,0.2492354883,11.07012143003496,3066.0578125,146.32734375000018
2023-04-04 11:55:05.256,2919.73046875,854.0215454101562,3661.7999267578125,11.600000381469727,3600,0.8,75.0999984741211,5.8268632888793945,36,735,3,0,0,11.319356918334961,131.8119354248047,8101,1,0.2506117611,11.06874515723496,3062.7619140625,143.03144531250018
2023-04-04 11:55:07.278,2918.331787109375,854.6298828125,3661.7999267578125,11.600000381469727,3600,0.8,75.0,5.805988311767578,36,737,3,0,0,11.328210830688477,131.8452606201172,8103,1,0.2512958719,11.076914958788477,3064.9591796875,146.62739257812518
2023-04-04 11:55:09.565,2918.331787109375,854.6298828125,3662.4000549316406,11.5,3600,0.8,75.0999984741211,5.705987930297852,36,733,3,0,0,11.310503959655762,131.8785858154297,8105,1,0.24991959909999997,11.060584360555762,3060.01533203125,141.68354492187518
2023-04-04 11:55:11.567,2916.93359375,854.6298828125,3661.7999267578125,11.5,3600,0.8,75.0999984741211,5.705987930297852,36,725,3,0,0,11.292797088623047,131.9119110107422,8107,1,0.2471670535,11.045630035123047,3056.1701171875,139.23652343750018
2023-04-04 11:55:13.579,2916.93359375,855.846435546875,3658.2000732421875,11.5,3600,0.8,75.0999984741211,5.664238452911377,36,720,3,0,0,11.257383346557617,131.9452362060547,8109,1,0.24544671769999998,11.011936628857617,3049.5783203125,132.64472656250018
2023-04-04 11:55:15.599,2916.93359375,854.6298828125,3660.599899291992,11.5,3600,0.8,75.19999694824219,5.705987930297852,36,728,3,0,0,11.266237258911133,131.9785614013672,8111,1,0.2481992633,11.018037995611133,3049.02900390625,132.09541015625018
2023-04-04 11:55:17.599,2915.534912109375,854.0215454101562,3661.7999267578125,11.5,3600,0.8,75.19999694824219,5.726862907409668,36,734,3,0,0,11.292797088623047,132.0118865966797,8113,1,0.2502676981,11.042529390523047,3055.62080078125,140.08588867187518
2023-04-04 11:55:19.616,2916.93359375,854.6298828125,3660.0,11.5,3600,0.8,75.0999984741211,5.705987930297852,36,733,3,0,0,11.283943176269531,132.0452117919922,8115,1,0.24991959909999997,11.034023577169531,3054.52216796875,137.58857421875018
2023-04-04 11:55:21.633,2916.93359375,852.8049926757812,3658.7999725341797,11.5,3600,0.8,75.0,5.768612861633301,36,736,3,0,0,11.292797088623047,132.0785369873047,8117,1,0.2509518089,11.041845279723047,3058.3673828125,141.43378906250018
2023-04-04 11:55:23.634,2915.534912109375,855.2382202148438,3662.4000549316406,11.40000057220459,3600,0.8,75.19999694824219,5.585108757019043,36,736,3,0,0,11.310503959655762,132.1118621826172,8119,1,0.2509518089,11.059552150755762,3059.466015625,143.93110351562518
2023-04-04 11:55:25.646,2916.93359375,854.0215454101562,3660.0,11.5,3600,0.8,75.0999984741211,5.726862907409668,36,734,3,0,0,11.301651000976562,132.1451873779297,8121,1,0.2502676981,11.051383302876562,3059.466015625,142.53242187500018
2023-04-04 11:55:27.651,2914.136962890625,855.846435546875,3660.0,11.40000057220459,3600,0.8,75.19999694824219,5.56423807144165,36,733,3,0,0,11.292797088623047,132.1785125732422,8123,1,0.24991959909999997,11.042877489523047,3056.71943359375,142.58247070312518
2023-04-04 11:55:29.662,2914.136962890625,854.6298828125,3661.2000274658203,11.5,3600,0.8,75.0999984741211,5.705987930297852,36,727,3,0,0,11.292797088623047,132.2118377685547,8125,1,0.24785921549999998,11.044937873123047,3056.1701171875,142.03315429687518
2023-04-04 11:55:31.682,2914.136962890625,854.0215454101562,3658.7999725341797,11.5,3600,0.8,75.0999984741211,5.726862907409668,36,724,3,0,0,11.257383346557617,132.2451629638672,8127,1,0.24682299049999998,11.010560356057617,3049.02900390625,134.89204101562518
2023-04-04 11:55:33.683,2914.136962890625,855.2382202148438,3660.0,11.5,3600,0.8,75.0999984741211,5.6851091384887695,36,728,3,0,0,11.275090217590332,132.2784881591797,8129,1,0.2481992633,11.026890954290332,3052.32490234375,138.18793945312518
2023-04-04 11:55:35.695,2914.136962890625,854.6298828125,3658.2000732421875,11.5,3600,0.8,75.19999694824219,5.705987930297852,36,725,3,0,0,11.266237258911133,132.3118133544922,8132,1,0.2471670535,11.019070205411133,3051.7755859375,137.63862304687518
2023-04-04 11:55:37.696,2914.136962890625,854.6298828125,3661.2000274658203,11.5,3600,0.8,75.19999694824219,5.705987930297852,36,726,3,0,0,11.283943176269531,132.3451385498047,8134,1,0.2475151525,11.036428023769531,3053.9728515625,139.83588867187518
2023-04-04 11:55:39.716,2914.136962890625,854.6298828125,3658.7999725341797,11.5,3600,0.8,75.19999694824219,5.705987930297852,36,724,3,0,0,11.283943176269531,132.3784637451172,8136,1,0.24682299049999998,11.037120185769531,3056.1701171875,142.03315429687518
2023-04-04 11:55:41.730,2914.136962890625,854.0215454101562,3662.4000549316406,11.5,3600,0.8,75.0,5.726862907409668,36,723,3,0,0,11.266237258911133,132.4117889404297,8138,1,0.24648294269999999,11.019754316211133,3048.4796875,134.34272460937518
2023-04-04 11:55:43.751,2912.738525390625,853.413330078125,3658.7999725341797,11.5,3600,0.8,75.19999694824219,5.747735977172852,36,725,3,0,0,11.283943176269531,132.4451141357422,8140,1,0.2471670535,11.036776122769531,3056.71943359375,143.98090820312518
2023-04-04 11:55:45.751,2914.136962890625,855.846435546875,3664.199981689453,11.5,3600,0.8,75.19999694824219,5.664238452911377,36,727,3,0,0,11.275090217590332,132.4784393310547,8142,1,0.24785921549999998,11.027231002090332,3048.4796875,134.34272460937518
2023-04-04 11:55:47.763,2914.136962890625,855.2382202148438,3660.599899291992,11.5,3600,0.8,75.19999694824219,5.6851091384887695,36,725,3,0,0,11.283943176269531,132.5117645263672,8144,1,0.2471670535,11.036776122769531,3054.52216796875,140.38520507812518
2023-04-04 11:55:49.783,2912.738525390625,854.0215454101562,3660.0,11.5,3600,0.8,75.19999694824219,5.726862907409668,36,726,3,0,0,11.266237258911133,132.5450897216797,8146,1,0.2475151525,11.018722106411133,3050.12763671875,137.38911132812518
2023-04-04 11:55:51.778,2915.534912109375,854.0215454101562,3661.2000274658203,11.5,3600,0.8,75.19999694824219,5.726862907409668,36,734,3,0,0,11.292797088623047,132.5784149169922,8148,1,0.2502676981,11.042529390523047,3056.1701171875,140.63520507812518
2023-04-04 11:55:53.799,2916.93359375,854.6298828125,3660.599899291992,11.40000057220459,3600,0.8,75.0999984741211,5.605988025665283,36,732,3,0,0,11.301651000976562,132.6117401123047,8150,1,0.24957553609999997,11.052075464876562,3058.91669921875,141.98310546875018
2023-04-04 11:55:55.818,2916.93359375,854.6298828125,3661.7999267578125,11.40000057220459,3600,0.8,75.19999694824219,5.605988025665283,36,728,3,0,0,11.283943176269531,132.6450653076172,8152,1,0.2481992633,11.035743912969531,3053.42353515625,136.48994140625018
2023-04-04 11:55:57.831,2914.136962890625,854.6298828125,3661.2000274658203,11.40000057220459,3600,0.8,75.19999694824219,5.605988025665283,36,726,3,0,0,11.275090217590332,132.6783905029297,8154,1,0.2475151525,11.027575065090332,3051.22626953125,137.08930664062518
2023-04-04 11:55:59.831,2915.534912109375,854.6298828125,3658.7999725341797,11.40000057220459,3600,0.8,75.19999694824219,5.605988025665283,36,729,3,0,0,11.283943176269531,132.7117156982422,8156,1,0.2485433263,11.035399849969531,3055.62080078125,140.08588867187518
2023-04-04 11:56:01.836,2914.136962890625,855.846435546875,3660.599899291992,11.40000057220459,3600,0.8,75.19999694824219,5.56423807144165,36,723,3,0,0,11.266237258911133,132.7450408935547,8158,1,0.24648294269999999,11.019754316211133,3049.5783203125,135.44135742187518
2023-04-04 11:56:03.846,2915.534912109375,853.413330078125,3659.400100708008,11.300000190734863,3600,0.8,75.19999694824219,5.547735214233398,36,728,3,0,0,11.292797088623047,132.7783660888672,8160,1,0.2481992633,11.044597825323047,3058.3673828125,142.83247070312518
2023-04-04 11:56:05.855,2915.534912109375,856.4547119140625,3661.2000274658203,11.300000190734863,3600,0.8,75.0999984741211,5.443363189697266,36,727,3,0,0,11.275090217590332,132.8116912841797,8162,1,0.24785921549999998,11.027231002090332,3050.676953125,135.14204101562518
2023-04-04 11:56:07.865,2915.534912109375,855.846435546875,3659.400100708008,11.300000190734863,3600,0.8,75.19999694824219,5.464238166809082,36,736,3,0,0,11.292797088623047,132.8450164794922,8164,1,0.2509518089,11.041845279723047,3056.71943359375,141.18452148437518
2023-04-04 11:56:09.887,2915.534912109375,855.2382202148438,3659.400100708008,11.199999809265137,3600,0.8,75.0999984741211,5.385108470916748,36,735,3,0,0,11.301651000976562,132.8783416748047,8166,1,0.2506117611,11.051039239876562,3059.466015625,143.93110351562518
2023-04-04 11:56:11.886,2914.136962890625,855.2382202148438,3660.0,11.199999809265137,3600,0.8,75.19999694824219,5.385108470916748,36,735,3,0,0,11.301651000976562,132.9116668701172,8168,1,0.2506117611,11.051039239876562,3058.91669921875,144.77973632812518
2023-04-04 11:56:13.899,2916.93359375,854.6298828125,3660.0,11.199999809265137,3600,0.8,75.19999694824219,5.405987739562988,36,739,3,0,0,11.337064743041992,132.9449920654297,8170,1,0.2519880339,11.085076709141992,3068.80439453125,151.87080078125018
2023-04-04 11:56:15.920,2918.331787109375,855.2382202148438,3656.399917602539,11.199999809265137,3600,0.8,75.19999694824219,5.385108470916748,36,737,3,0,0,11.301651000976562,132.9783172607422,8172,1,0.2512958719,11.050355129076562,3062.21259765625,143.88081054687518
2023-04-04 11:56:17.921,2918.331787109375,853.413330078125,3660.599899291992,11.199999809265137,3600,0.8,75.19999694824219,5.44773530960083,36,729,3,0,0,11.301651000976562,133.0116424560547,8174,1,0.2485433263,11.053107674676562,3059.466015625,141.13422851562518
2023-04-04 11:56:19.937,2916.93359375,855.846435546875,3658.2000732421875,11.199999809265137,3600,0.8,75.0999984741211,5.3642377853393555,36,722,3,0,0,11.275090217590332,133.0449676513672,8176,1,0.2461388797,11.028951337890332,3053.9728515625,137.03925781250018
2023-04-04 11:56:21.934,2916.93359375,855.2382202148438,3657.000045776367,11.199999809265137,3600,0.8,75.19999694824219,5.385108470916748,36,729,3,0,0,11.283943176269531,133.0782928466797,8178,1,0.2485433263,11.035399849969531,3057.26875,140.33515625000018
2023-04-04 11:56:23.955,2916.93359375,854.0215454101562,3660.0,11.199999809265137,3600,0.8,75.19999694824219,5.426862716674805,36,737,3,0,0,11.319356918334961,133.1116180419922,8180,1,0.2512958719,11.068061046434961,3064.40986328125,147.47626953125018
2023-04-04 11:56:25.956,2918.331787109375,855.846435546875,3654.5999908447266,11.300000190734863,3600,0.8,75.19999694824219,5.464238166809082,36,720,3,0,0,11.319356918334961,133.1449432373047,8182,1,0.24544671769999998,11.07391020063496,3070.45234375,152.12055664062518
2023-04-04 11:56:27.970,2916.93359375,854.6298828125,3660.0,11.300000190734863,3600,0.8,75.0999984741211,5.505987644195557,36,746,3,0,0,11.319356918334961,133.1782684326172,8184,1,0.2543965165,11.064960401834961,3063.31123046875,146.37763671875018
