,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 11:56:29.989,2916.93359375,855.2382202148438,3660.0,11.300000190734863,3600,0.8,75.19999694824219,5.485108852386475,36,708,3,0,0,11.328210830688477,133.2115936279297,8186,1,0.2413178993,11.086892931388476,3069.3537109375,152.42011718750018
2023-04-04 11:56:31.989,2915.534912109375,857.0629272460938,3661.2000274658203,11.300000190734863,3600,0.8,75.0999984741211,5.42249059677124,36,761,3,0,0,11.266237258911133,133.2449188232422,8188,1,0.25955350870000005,11.006683750211133,3045.1837890625,129.64887695312518
2023-04-04 11:56:34.000,2923.925048828125,854.0215454101562,3661.7999267578125,11.300000190734863,3600,0.8,75.0999984741211,5.526862621307373,36,509,3,0,0,10.85012435913086,133.2782440185547,8190,1,0.17284832229999997,10.67727603683086,2952.34931640625,28.424267578125182
2023-04-04 11:56:36.021,2954.688720703125,857.0629272460938,3661.7999267578125,11.300000190734863,3600,0.8,75.19999694824219,5.42249059677124,36,385,3,0,0,11.328210830688477,133.3115692138672,8192,1,0.1301838655,11.198026965188477,3099.016796875,144.32807617187518
2023-04-04 11:56:38.023,2960.281982421875,855.2382202148438,3660.0,11.40000057220459,3600,0.8,75.0999984741211,5.585108757019043,36,908,3,0,0,11.434452056884766,133.3448944091797,8194,1,0.3101315393,11.124320517584765,3079.79072265625,119.50874023437518
2023-04-04 11:56:40.035,2964.476806640625,856.4547119140625,3664.199981689453,11.40000057220459,3600,0.8,75.19999694824219,5.543363571166992,36,445,3,0,0,10.94751262664795,133.3782196044922,8196,1,0.1508279575,10.796684669147949,2983.11103515625,18.634228515625182
2023-04-04 11:56:42.055,3005.029052734375,857.6712646484375,3657.5999450683594,11.40000057220459,3600,0.8,75.0999984741211,5.501613616943359,36,275,3,0,0,11.044900894165039,133.4115447998047,8198,1,0.0923403891,10.952560505065039,3032.54951171875,27.520458984375182
2023-04-04 11:56:44.066,3062.3603515625,860.712646484375,3655.800018310547,11.40000057220459,3600,0.8,75.19999694824219,5.397241592407227,36,190,3,0,0,11.213115692138672,133.4448699951172,8200,1,0.06309459730000001,11.150021094838673,3089.67841796875,27.318066406250182
2023-04-04 11:56:46.067,3115.49755859375,861.92919921875,3654.5999908447266,11.40000057220459,3600,0.8,75.19999694824219,5.355493545532227,36,609,3,0,0,12.186995506286621,133.4781951904297,8202,1,0.2072551423,11.979740363986622,3333.57490234375,218.07734375000018
2023-04-04 11:56:48.089,3095.920654296875,866.79541015625,3657.000045776367,11.40000057220459,3600,0.8,75.19999694824219,5.190488815307617,36,793,3,0,0,11.806297302246094,133.5115203857422,8204,1,0.2705636911,11.535733611146094,3198.44306640625,102.52241210937518
2023-04-04 11:56:50.101,3077.7421875,869.2284545898438,3662.999954223633,11.300000190734863,3600,0.8,75.19999694824219,5.008082866668701,36,715,3,0,0,11.912538528442383,133.5448455810547,8206,1,0.2437303971,11.668808131342383,3230.852734375,153.11054687500018
2023-04-04 11:56:52.122,3059.56396484375,872.2698974609375,3659.400100708008,11.199999809265137,3600,0.8,75.30000305175781,4.8050689697265625,36,701,3,0,0,11.673495292663574,133.5781707763672,8208,1,0.2389094167,11.434585875963574,3164.934765625,105.37080078125018
2023-04-04 11:56:54.123,3053.97021484375,872.878173828125,3663.600082397461,11.0,3600,0.8,75.30000305175781,4.584466934204102,36,580,3,0,0,11.41674518585205,133.6114959716797,8210,1,0.19727716969999998,11.219468016152051,3099.56611328125,45.59589843750018
2023-04-04 11:56:56.134,3053.97021484375,873.4865112304688,3658.7999725341797,10.799999237060547,3600,0.8,75.4000015258789,4.363861083984375,36,818,3,0,0,12.310943603515625,133.6448211669922,8212,1,0.2791694269,12.031774176615626,3340.16669921875,286.1964843750002
2023-04-04 11:56:58.141,3034.393798828125,872.878173828125,3662.4000549316406,10.500000953674316,3600,0.8,75.30000305175781,4.084468364715576,36,612,3,0,0,11.195408821105957,133.6781463623047,8214,1,0.2082873521,10.987121469005958,3034.74677734375,0.3529785156251819
2023-04-04 11:57:00.155,3060.962158203125,872.2698974609375,3658.2000732421875,10.300000190734863,3600,0.8,75.5,3.905069589614868,36,342,3,0,0,11.266237258911133,133.7114715576172,8216,1,0.1153929637,11.150844295211133,3084.7345703125,23.772412109375182
2023-04-04 11:57:02.173,3109.904052734375,871.6616821289062,3661.2000274658203,10.100000381469727,3600,0.8,75.5999984741211,3.7256686687469482,36,228,3,0,0,11.390185356140137,133.7447967529297,8218,1,0.0761651633,11.314020192840136,3128.6798828125,18.775830078125182
2023-04-04 11:57:04.171,3170.032470703125,871.0533447265625,3655.800018310547,9.899999618530273,3600,0.8,75.5,3.546273946762085,35,163,3,0,0,11.5761079788208,133.7781219482422,8220,1,0.0538047507,11.522303228120801,3194.04853515625,24.016064453125182
2023-04-04 11:57:06.190,3217.57568359375,872.2698974609375,3662.4000549316406,9.799999237060547,3600,0.8,75.5,3.4050686359405518,35,601,3,0,0,12.541133880615234,133.8114471435547,8222,1,0.20450259669999998,12.336631283915235,3428.606640625,211.03095703125018
2023-04-04 11:57:08.202,3184.015869140625,874.0947265625,3658.7999725341797,9.59999942779541,3600,0.8,75.5999984741211,3.1432597637176514,35,798,3,0,0,12.009926795959473,133.8447723388672,8224,1,0.2722880629,11.737638733059473,3252.825390625,68.80952148437518
2023-04-04 11:57:10.202,3163.040771484375,876.5278930664062,3661.2000274658203,9.499999046325684,3600,0.8,75.5999984741211,2.9608514308929443,35,588,3,0,0,12.372918128967285,133.8780975341797,8226,1,0.2000297153,12.172888413667286,3378.61884765625,215.57807617187518
2023-04-04 11:57:12.224,3133.67529296875,875.91943359375,3658.7999725341797,9.499999046325684,3600,0.8,75.69999694824219,2.981457233428955,35,880,3,0,0,11.939098358154297,133.9114227294922,8228,1,0.30049762970000005,11.638600728454296,3223.71162109375,90.03632812500018
2023-04-04 11:57:14.234,3126.68359375,875.91943359375,3658.2000732421875,9.399998664855957,3600,0.8,75.80000305175781,2.8814570903778076,35,437,3,0,0,11.478719711303711,133.9447479248047,8230,1,0.14807541189999998,11.33064429940371,3135.2716796875,8.588085937500182
2023-04-04 11:57:16.256,3168.634033203125,874.7030639648438,3657.000045776367,9.30000114440918,3600,0.8,75.80000305175781,2.822657585144043,35,272,3,0,0,11.602667808532715,133.9780731201172,8232,1,0.0913041641,11.511363644432715,3188.55537109375,19.921337890625182
2023-04-04 11:57:18.258,3221.770751953125,874.7030639648438,3659.400100708008,9.200000762939453,3600,0.8,75.80000305175781,2.7226574420928955,34,162,3,0,0,11.762029647827148,134.02806091308594,8234,1,0.053460687699999995,11.708568960127149,3244.036328125,22.265576171875182
2023-04-04 11:57:20.269,3259.526123046875,874.0947265625,3661.2000274658203,9.200000762939453,3600,0.8,75.80000305175781,2.7432610988616943,34,765,3,0,0,12.682788848876953,134.06138610839844,8236,1,0.2609297815,12.421859067376953,3454.973828125,195.44770507812518
2023-04-04 11:57:22.291,3224.5673828125,874.7030639648438,3661.2000274658203,9.100000381469727,3600,0.8,75.89999389648438,2.622657299041748,34,652,3,0,0,12.213556289672852,134.09471130371094,8238,1,0.2220500801,11.99150620957285,3325.33515625,100.76777343750018
2023-04-04 11:57:24.291,3189.609130859375,874.0947265625,3655.800018310547,9.100000381469727,3600,0.8,75.89999389648438,2.643260955810547,34,707,3,0,0,12.169288635253906,134.12803649902344,8240,1,0.2409778515,11.928310783753906,3312.1515625,122.54243164062518
2023-04-04 11:57:26.303,3164.439208984375,872.2698974609375,3658.7999725341797,9.100000381469727,3600,0.8,76.0999984741211,2.7050695419311523,34,719,3,0,0,12.098461151123047,134.16136169433594,8242,1,0.2451066699,11.853354481223047,3287.981640625,123.54243164062518
2023-04-04 11:57:28.325,3140.667236328125,869.8367919921875,3660.599899291992,9.0,3600,0.8,76.19999694824219,2.6874797344207764,34,728,3,0,0,12.045340538024902,134.19468688964844,8244,1,0.2481992633,11.797141274724902,3270.403515625,129.73627929687518
2023-04-04 11:57:30.327,3118.293701171875,868.011962890625,3662.4000549316406,9.0,3600,0.8,76.19999694824219,2.74928617477417,34,733,3,0,0,11.983366012573242,134.22801208496094,8246,1,0.24991959909999997,11.733446413473242,3250.628125,132.33442382812518
2023-04-04 11:57:32.339,3100.11572265625,863.1456909179688,3664.199981689453,9.0,3600,0.8,76.19999694824219,2.914106607437134,34,739,3,0,0,11.956806182861328,134.26133728027344,8248,1,0.2519880339,11.704818148961328,3242.38837890625,142.27265625000018
2023-04-04 11:57:34.345,3084.733642578125,859.49609375,3660.0,8.90000057220459,3600,0.8,76.30000305175781,2.938991069793701,33,721,3,0,0,11.815150260925293,134.29466247558594,8250,1,0.2457907807,11.569359480225293,3207.7814453125,123.04780273437518
2023-04-04 11:57:36.358,3073.54736328125,853.413330078125,3657.5999450683594,8.90000057220459,3600,0.8,76.30000305175781,3.147735595703125,33,729,3,0,0,11.788590431213379,134.32798767089844,8252,1,0.2485433263,11.540047104913379,3203.3869140625,129.83955078125018
2023-04-04 11:57:38.377,3058.165771484375,846.7222290039062,3660.0,9.0,3600,0.8,76.30000305175781,3.4773571491241455,33,735,3,0,0,11.762029647827148,134.36131286621094,8254,1,0.2506117611,11.511417886727148,3195.14716796875,136.98139648437518
2023-04-04 11:57:40.378,3046.978759765625,842.46435546875,3661.7999267578125,9.0,3600,0.8,76.30000305175781,3.624922513961792,33,730,3,0,0,11.691202163696289,134.39463806152344,8256,1,0.2488914253,11.442310738396289,3174.8224609375,127.84370117187518
2023-04-04 11:57:42.391,3034.393798828125,836.9898681640625,3660.599899291992,9.100000381469727,3600,0.8,76.0999984741211,3.915299415588379,33,727,3,0,0,11.65578842163086,134.42796325683594,8258,1,0.24785921549999998,11.40792920613086,3168.2306640625,133.83686523437518
2023-04-04 11:57:44.396,3023.20751953125,835.1650390625,3655.800018310547,9.30000114440918,3600,0.8,76.19999694824219,4.1787590980529785,33,724,3,0,0,11.602667808532715,134.46128845214844,8260,1,0.24682299049999998,11.355844818032715,3157.79365234375,134.58613281250018
2023-04-04 11:57:46.410,3013.418701171875,830.2987670898438,3663.600082397461,9.399998664855957,3600,0.8,76.30000305175781,4.447983741760254,33,724,3,0,0,11.540693283081055,134.49461364746094,8262,1,0.24682299049999998,11.293870292581055,3134.173046875,120.75434570312518
2023-04-04 11:57:48.429,3003.63037109375,827.2573852539062,3661.7999267578125,9.59999942779541,3600,0.8,76.19999694824219,4.7546067237854,33,740,3,0,0,11.55840015411377,134.52793884277344,8264,1,0.25232808170000004,11.30607207241377,3140.76484375,137.13447265625018
2023-04-04 11:57:50.430,2993.841796875,823.6077880859375,3657.000045776367,9.899999618530273,3600,0.8,76.19999694824219,5.183209419250488,33,734,3,0,0,11.496426582336426,134.56126403808594,8266,1,0.2502676981,11.246158884236426,3128.6798828125,134.83808593750018
2023-04-04 11:57:52.443,2986.85009765625,822.3912963867188,3661.2000274658203,10.100000381469727,3600,0.8,76.0999984741211,5.426074028015137,33,737,3,0,0,11.478719711303711,134.59458923339844,8268,1,0.2512958719,11.227423839403711,3119.8908203125,133.04072265625018
2023-04-04 11:57:54.463,2977.06201171875,819.3499145507812,3661.7999267578125,10.40000057220459,3600,0.8,76.30000305175781,5.833244323730469,33,734,3,0,0,11.434452056884766,134.62791442871094,8270,1,0.2502676981,11.184184358784766,3107.805859375,130.74384765625018
2023-04-04 11:57:56.477,2970.0703125,821.1746215820312,3658.7999725341797,10.69999885559082,3600,0.8,76.0999984741211,6.06894588470459,33,733,3,0,0,11.425599098205566,134.66123962402344,8272,1,0.24991959909999997,11.175679499105566,3107.25654296875,137.18623046875018
2023-04-04 11:57:58.479,2963.078857421875,818.7415771484375,3661.2000274658203,11.0,3600,0.8,76.19999694824219,6.454679489135742,33,733,3,0,0,11.407891273498535,134.69456481933594,8274,1,0.24991959909999997,11.157971674398535,3100.66474609375,137.58588867187518
2023-04-04 11:58:00.497,2956.087158203125,818.1332397460938,3661.7999267578125,11.300000190734863,3600,0.8,76.0999984741211,6.776114463806152,33,734,3,0,0,11.354771614074707,134.72789001464844,8276,1,0.2502676981,11.104503915974707,3084.7345703125,128.64741210937518
2023-04-04 11:58:02.507,2949.09521484375,818.7415771484375,3662.4000549316406,11.5,3600,0.8,76.19999694824219,6.954680442810059,33,734,3,0,0,11.345917701721191,134.76121520996094,8278,1,0.2502676981,11.095650003621191,3081.438671875,132.34345703125018
2023-04-04 11:58:04.526,2943.501708984375,817.5250244140625,3660.599899291992,11.80000114440918,3600,0.8,76.0,7.297547817230225,33,738,3,0,0,11.354771614074707,134.79454040527344,8280,1,0.2516439709,11.103127643174707,3085.28388671875,141.78217773437518
2023-04-04 11:58:06.526,2939.306884765625,816.3084716796875,3665.9999084472656,12.09999942779541,3600,0.8,76.19999694824219,7.640414714813232,33,735,3,0,0,11.328210830688477,134.82786560058594,8282,1,0.2506117611,11.077599069588477,3073.7482421875,134.44135742187518
2023-04-04 11:58:08.531,2936.510009765625,818.1332397460938,3661.7999267578125,12.399999618530273,3600,0.8,76.19999694824219,7.876114368438721,33,732,3,0,0,11.292797088623047,134.86119079589844,8284,1,0.24957553609999997,11.043221552523047,3066.60712890625,130.09711914062518
2023-04-04 11:58:10.545,2932.3154296875,816.3084716796875,3661.2000274658203,12.600000381469727,3600,0.8,76.19999694824219,8.14041519165039,33,735,3,0,0,11.301651000976562,134.89451599121094,8286,1,0.2506117611,11.051039239876562,3069.90302734375,137.58759765625018
2023-04-04 11:58:12.563,2928.1201171875,819.9581909179688,3660.599899291992,12.800000190734863,3600,0.8,76.30000305175781,8.211810111999512,33,732,3,0,0,11.292797088623047,134.92784118652344,8288,1,0.24957553609999997,11.043221552523047,3067.1564453125,139.03632812500018
2023-04-04 11:58:14.576,2925.32373046875,821.782958984375,3662.999954223633,13.000000953674316,3600,0.8,76.4000015258789,8.347511291503906,33,731,3,0,0,11.266237258911133,134.96116638183594,8290,1,0.2492354883,11.017001770611133,3056.71943359375,131.39570312500018
2023-04-04 11:58:16.575,2921.12841796875,821.1746215820312,3660.599899291992,13.19999885559082,3600,0.8,76.19999694824219,8.56894588470459,33,738,3,0,0,11.283943176269531,134.99449157714844,8292,1,0.2516439709,11.032299205369531,3063.31123046875,142.18281250000018
2023-04-04 11:58:18.576,2918.331787109375,820.56640625,3661.2000274658203,13.399999618530273,3600,0.8,76.30000305175781,8.79037857055664,34,733,3,0,0,11.266237258911133,135.02781677246094,8294,1,0.24991959909999997,11.016317659811133,3058.3673828125,140.03559570312518
2023-04-04 11:58:20.596,2915.534912109375,822.9995727539062,3660.599899291992,13.59999942779541,3600,0.8,76.30000305175781,8.90463924407959,34,734,3,0,0,11.248529434204102,135.06114196777344,8296,1,0.2502676981,10.998261736104102,3052.87421875,137.33930664062518
2023-04-04 11:58:22.616,2912.738525390625,822.9995727539062,3659.400100708008,13.800000190734863,3600,0.8,76.4000015258789,9.104640007019043,34,734,3,0,0,11.239676475524902,135.09446716308594,8298,1,0.2502676981,10.989408777424902,3051.22626953125,138.48774414062518
2023-04-04 11:58:24.628,2909.941650390625,824.2160034179688,3662.999954223633,14.0,3600,0.8,76.5,9.261777877807617,34,736,3,0,0,11.230822563171387,135.12779235839844,8300,1,0.2509518089,10.979870754271387,3045.1837890625,135.24213867187518
2023-04-04 11:58:26.628,2908.54345703125,824.2160034179688,3658.7999725341797,14.100000381469727,3600,0.8,76.5,9.361778259277344,34,717,3,0,0,11.204262733459473,135.16111755371094,8302,1,0.2444145079,10.959848225559472,3042.9865234375,134.44306640625018
2023-04-04 11:58:28.632,2907.145263671875,824.8243408203125,3662.4000549316406,14.200000762939453,3600,0.8,76.4000015258789,9.44034194946289,34,748,3,0,0,11.248529434204102,135.19444274902344,8304,1,0.25508062730000003,10.993448806904102,3049.02900390625,141.88374023437518
2023-04-04 11:58:30.651,2904.348876953125,824.2160034179688,3658.7999725341797,14.30000114440918,3600,0.8,76.60000610351562,9.56177806854248,34,737,3,0,0,11.239676475524902,135.22776794433594,8306,1,0.2512958719,10.988380603624902,3051.22626953125,146.87739257812518
2023-04-04 11:58:32.652,2901.5517578125,825.4326782226562,3660.0,14.499999046325684,3600,0.8,76.69999694824219,9.718903541564941,34,727,3,0,0,11.230822563171387,135.26109313964844,8308,1,0.24785921549999998,10.982963347671387,3047.93037109375,146.37861328125018
2023-04-04 11:58:34.662,2901.5517578125,827.2573852539062,3660.599899291992,14.499999046325684,3600,0.8,76.60000610351562,9.654606819152832,34,723,3,0,0,11.177702903747559,135.29441833496094,8310,1,0.24648294269999999,10.931219961047558,3032.0001953125,130.44843750000018
2023-04-04 11:58:36.683,2900.1533203125,830.9071044921875,3657.000045776367,14.59999942779541,3600,0.8,76.80000305175781,9.626829147338867,34,724,3,0,0,11.204262733459473,135.32774353027344,8312,1,0.24682299049999998,10.957439742959473,3041.887890625,141.73457031250018
2023-04-04 11:58:38.684,2900.1533203125,830.9071044921875,3661.7999267578125,14.699999809265137,3600,0.8,76.69999694824219,9.726829528808594,34,723,3,0,0,11.177702903747559,135.36106872558594,8314,1,0.24648294269999999,10.931219961047558,3029.8029296875,129.64960937500018
2023-04-04 11:58:40.695,2898.75537109375,832.73193359375,3660.0,14.699999809265137,3600,0.8,76.9000015258789,9.663370132446289,34,727,3,0,0,11.195408821105957,135.39439392089844,8317,1,0.24785921549999998,10.947549605605957,3035.84541015625,137.09003906250018
2023-04-04 11:58:42.716,2898.75537109375,832.1236572265625,3662.999954223633,14.799999237060547,3600,0.8,77.0,9.784524917602539,34,723,3,0,0,11.195408821105957,135.42771911621094,8319,1,0.24648294269999999,10.948925878405957,3033.64814453125,134.89277343750018
2023-04-04 11:58:44.715,2897.357177734375,834.5567016601562,3661.7999267578125,14.899999618530273,3600,0.8,76.9000015258789,9.799912452697754,35,727,3,0,0,11.204262733459473,135.46104431152344,8321,1,0.24785921549999998,10.956403517959473,3035.84541015625,138.48823242187518
2023-04-04 11:58:46.718,2897.357177734375,834.5567016601562,3655.800018310547,14.899999618530273,3600,0.8,76.9000015258789,9.799912452697754,35,724,3,0,0,11.204262733459473,135.49436950683594,8323,1,0.24682299049999998,10.957439742959473,3041.887890625,144.53071289062518
2023-04-04 11:58:48.736,2895.95849609375,838.2064208984375,3659.400100708008,14.899999618530273,3600,0.8,77.0,9.672991752624512,35,725,3,0,0,11.186554908752441,135.52769470214844,8325,1,0.2471670535,10.939387855252441,3032.0001953125,136.04169921875018
2023-04-04 11:58:50.737,2897.357177734375,838.8147583007812,3661.2000274658203,14.899999618530273,3600,0.8,77.0,9.651836395263672,35,728,3,0,0,11.186554908752441,135.56101989746094,8327,1,0.2481992633,10.938355645452441,3030.35224609375,132.99506835937518
2023-04-04 11:58:52.749,2894.559814453125,841.247802734375,3659.400100708008,15.0,3600,0.8,77.19999694824219,9.667226791381836,35,722,3,0,0,11.213115692138672,135.59434509277344,8329,1,0.2461388797,10.966976812438672,3039.14130859375,144.58149414062518
2023-04-04 11:58:54.769,2895.95849609375,842.46435546875,3658.7999725341797,15.0,3600,0.8,77.19999694824219,9.624921798706055,35,725,3,0,0,11.195408821105957,135.62767028808594,8331,1,0.2471670535,10.948241767605957,3034.1974609375,138.23896484375018
2023-04-04 11:58:56.770,2894.559814453125,844.2891845703125,3661.7999267578125,15.0,3600,0.8,77.30000305175781,9.561460494995117,35,727,3,0,0,11.213115692138672,135.66099548339844,8333,1,0.24785921549999998,10.965256476638672,3035.84541015625,141.28559570312518
2023-04-04 11:58:58.784,2894.559814453125,844.2891845703125,3661.2000274658203,15.0,3600,0.8,77.30000305175781,9.561460494995117,35,724,3,0,0,11.221969604492188,135.69432067871094,8335,1,0.24682299049999998,10.975146613992187,3039.14130859375,144.58149414062518
2023-04-04 11:59:00.803,2894.559814453125,846.7222290039062,3657.5999450683594,14.899999618530273,3600,0.8,77.30000305175781,9.37735652923584,35,727,3,0,0,11.221969604492188,135.72764587402344,8337,1,0.24785921549999998,10.974110388992187,3041.33857421875,146.77875976562518
2023-04-04 11:59:02.804,2897.357177734375,847.9389038085938,3661.2000274658203,14.899999618530273,3600,0.8,77.4000015258789,9.335602760314941,35,728,3,0,0,11.248529434204102,135.76097106933594,8339,1,0.2481992633,11.000330170904101,3045.1837890625,147.82661132812518
2023-04-04 11:59:04.819,2895.95849609375,848.547119140625,3662.999954223633,14.899999618530273,3600,0.8,77.4000015258789,9.31473159790039,36,728,3,0,0,11.230822563171387,135.79429626464844,8341,1,0.2481992633,10.982623299871387,3038.5919921875,142.63349609375018
2023-04-04 11:59:06.820,2897.357177734375,851.5885009765625,3662.999954223633,14.799999237060547,3600,0.8,77.5,9.110357284545898,36,725,3,0,0,11.248529434204102,135.82762145996094,8343,1,0.2471670535,11.001362380704101,3042.9865234375,145.62934570312518
2023-04-04 11:59:08.837,2898.75537109375,851.5885009765625,3661.2000274658203,14.699999809265137,3600,0.8,77.4000015258789,9.010356903076172,36,722,3,0,0,11.230822563171387,135.86094665527344,8345,1,0.2461388797,10.984683683471387,3040.23994140625,141.48457031250018
2023-04-04 11:59:10.838,2900.1533203125,852.8049926757812,3659.400100708008,14.699999809265137,3600,0.8,77.5,8.968611717224121,36,727,3,0,0,11.248529434204102,135.89427185058594,8347,1,0.24785921549999998,11.000670218704101,3045.73310546875,145.57978515625018
2023-04-04 11:59:12.847,2902.949951171875,853.413330078125,3658.2000732421875,14.59999942779541,3600,0.8,77.5,8.847734451293945,36,722,3,0,0,11.266237258911133,135.92759704589844,8349,1,0.2461388797,11.020098379211133,3052.32490234375,149.37495117187518
2023-04-04 11:59:14.872,2902.949951171875,855.2382202148438,3661.2000274658203,14.499999046325684,3600,0.8,77.5999984741211,8.685108184814453,36,741,3,0,0,11.266237258911133,135.96092224121094,8351,1,0.2526721447,11.013565114211133,3047.3810546875,144.43110351562518
2023-04-04 11:59:16.873,2904.348876953125,855.846435546875,3661.7999267578125,14.399998664855957,3600,0.8,77.5999984741211,8.564236640930176,36,737,3,0,0,11.310503959655762,135.99424743652344,8353,1,0.2512958719,11.059208087755762,3059.466015625,155.11713867187518
2023-04-04 11:59:18.882,2902.949951171875,858.8878173828125,3662.999954223633,14.200000762939453,3600,0.8,77.5999984741211,8.259864807128906,36,720,3,0,0,11.275090217590332,136.02757263183594,8355,1,0.24544671769999998,11.029643499890332,3049.5783203125,146.62836914062518
2023-04-04 11:59:20.884,2905.746826171875,858.2796020507812,3657.5999450683594,14.100000381469727,3600,0.8,77.5999984741211,8.180736541748047,36,725,3,0,0,11.266237258911133,136.06089782714844,8357,1,0.2471670535,11.019070205411133,3051.22626953125,145.47944335937518
2023-04-04 11:59:22.906,2907.145263671875,857.6712646484375,3660.0,14.0,3600,0.8,77.69999694824219,8.101613998413086,36,721,3,0,0,11.301651000976562,136.09422302246094,8359,1,0.2457907807,11.055860220276562,3060.01533203125,152.87006835937518
2023-04-04 11:59:24.918,2908.54345703125,857.6712646484375,3657.000045776367,13.800000190734863,3600,0.8,77.5999984741211,7.901613235473633,36,731,3,0,0,11.301651000976562,136.12754821777344,8361,1,0.2492354883,11.052415512676562,3061.66328125,153.11982421875018
2023-04-04 11:59:26.938,2909.941650390625,860.1043090820312,3657.000045776367,13.59999942779541,3600,0.8,77.5999984741211,7.618117809295654,36,735,3,0,0,11.319356918334961,136.16087341308594,8363,1,0.2506117611,11.06874515723496,3065.50849609375,155.56684570312518
2023-04-04 11:59:28.939,2911.34033203125,860.712646484375,3659.400100708008,13.399999618530273,3600,0.8,77.69999694824219,7.39724063873291,36,730,3,0,0,11.310503959655762,136.19419860839844,8365,1,0.2488914253,11.061612534355762,3061.11396484375,149.77363281250018
2023-04-04 11:59:30.956,2911.34033203125,860.1043090820312,3658.2000732421875,13.299999237060547,3600,0.8,77.5999984741211,7.318117141723633,36,736,3,0,0,11.337064743041992,136.22752380371094,8367,1,0.2509518089,11.086112934141992,3069.3537109375,158.01337890625018
2023-04-04 11:59:32.969,2912.738525390625,859.49609375,3661.2000274658203,13.000000953674316,3600,0.8,77.5999984741211,7.038991928100586,36,721,3,0,0,11.319356918334961,136.26084899902344,8369,1,0.2457907807,11.07356613763496,3063.31123046875,150.57270507812518
2023-04-04 11:59:34.975,2915.534912109375,862.5374755859375,3660.0,12.800000190734863,3600,0.8,77.4000015258789,6.734705924987793,36,725,3,0,0,11.310503959655762,136.29417419433594,8371,1,0.2471670535,11.063336906155762,3060.5646484375,145.02973632812518
2023-04-04 11:59:36.987,2915.534912109375,860.712646484375,3659.400100708008,12.600000381469727,3600,0.8,77.5999984741211,6.597241401672363,36,726,3,0,0,11.319356918334961,136.32749938964844,8373,1,0.2475151525,11.07184176583496,3063.860546875,148.32563476562518
2023-04-04 11:59:39.000,2916.93359375,861.3209838867188,3660.599899291992,12.299999237060547,3600,0.8,77.5999984741211,6.276365756988525,36,726,3,0,0,11.328210830688477,136.36082458496094,8375,1,0.2475151525,11.080695678188476,3065.50849609375,148.57490234375018
2023-04-04 11:59:41.002,2918.331787109375,858.8878173828125,3656.399917602539,11.899998664855957,3600,0.8,77.4000015258789,5.95986270904541,36,725,3,0,0,11.328210830688477,136.39414978027344,8377,1,0.2471670535,11.081043777188476,3069.90302734375,151.57124023437518
2023-04-04 11:59:43.023,2921.12841796875,860.712646484375,3658.7999725341797,11.600000381469727,3600,0.8,77.5999984741211,5.5972418785095215,36,725,3,0,0,11.337064743041992,136.42747497558594,8379,1,0.2471670535,11.089897689541992,3069.90302734375,148.77460937500018
2023-04-04 11:59:45.035,2922.52685546875,860.1043090820312,3657.5999450683594,11.300000190734863,3600,0.8,77.4000015258789,5.318118095397949,36,727,3,0,0,11.345917701721191,136.46080017089844,8381,1,0.24785921549999998,11.098058486221191,3073.19892578125,150.67207031250018
2023-04-04 11:59:47.055,2923.925048828125,861.3209838867188,3659.400100708008,11.09999942779541,3600,0.8,77.4000015258789,5.076365947723389,36,724,3,0,0,11.328210830688477,136.49412536621094,8383,1,0.24682299049999998,11.081387840188476,3066.60712890625,142.68208007812518
2023-04-04 11:59:49.055,2925.32373046875,858.8878173828125,3658.7999725341797,10.799999237060547,3600,0.8,77.30000305175781,4.859862804412842,36,727,3,0,0,11.363624572753906,136.52745056152344,8385,1,0.24785921549999998,11.115765357253906,3077.59345703125,152.26972656250018
2023-04-04 11:59:51.074,2925.32373046875,860.712646484375,3661.2000274658203,10.600001335144043,3600,0.8,77.30000305175781,4.59724235534668,36,728,3,0,0,11.354771614074707,136.56077575683594,8387,1,0.2481992633,11.106572350774707,3072.649609375,147.32587890625018
2023-04-04 11:59:53.075,2925.32373046875,860.712646484375,3659.400100708008,10.500000953674316,3600,0.8,77.30000305175781,4.497241973876953,36,726,3,0,0,11.372477531433105,136.59410095214844,8389,1,0.2475151525,11.124962378933105,3079.24140625,153.91767578125018
2023-04-04 11:59:55.088,2928.1201171875,861.3209838867188,3658.7999725341797,10.300000190734863,3600,0.8,77.0999984741211,4.276366710662842,36,728,3,0,0,11.337064743041992,136.62742614746094,8391,1,0.2481992633,11.088865479741992,3069.3537109375,141.23359375000018
2023-04-04 11:59:57.107,2928.1201171875,860.1043090820312,3664.199981689453,10.200000762939453,3600,0.8,77.19999694824219,4.218118667602539,36,735,3,0,0,11.345917701721191,136.66075134277344,8393,1,0.2506117611,11.095305940621191,3066.60712890625,138.48701171875018
2023-04-04 11:59:59.120,2929.5185546875,858.8878173828125,3656.399917602539,10.100000381469727,3600,0.8,77.0999984741211,4.1598639488220215,36,734,3,0,0,11.354771614074707,136.69407653808594,8395,1,0.2502676981,11.104503915974707,3076.49482421875,146.97626953125018
2023-04-04 12:00:01.121,2930.916748046875,860.712646484375,3661.2000274658203,10.0,3600,0.8,77.0999984741211,3.9972410202026367,36,734,3,0,0,11.363624572753906,136.72740173339844,8397,1,0.2502676981,11.113356874653906,3074.29755859375,143.38081054687518
2023-04-04 12:00:03.120,2932.3154296875,859.49609375,3661.7999267578125,9.899999618530273,3600,0.8,77.0,3.938990592956543,36,733,3,0,0,11.363624572753906,136.76072692871094,8399,1,0.24991959909999997,11.113704973653906,3074.29755859375,141.98212890625018
2023-04-04 12:00:05.138,2932.3154296875,856.4547119140625,3656.399917602539,9.799999237060547,3600,0.8,76.9000015258789,3.9433627128601074,36,735,3,0,0,11.372477531433105,136.79405212402344,8401,1,0.2506117611,11.121865770333105,3081.98798828125,149.67255859375018
2023-04-04 12:00:07.158,2930.916748046875,858.8878173828125,3660.599899291992,9.699999809265137,3600,0.8,76.9000015258789,3.7598631381988525,36,736,3,0,0,11.363624572753906,136.82737731933594,8403,1,0.2509518089,11.112672763853906,3075.39619140625,144.47944335937518
2023-04-04 12:00:09.159,2932.3154296875,858.2796020507812,3655.800018310547,9.699999809265137,3600,0.8,76.9000015258789,3.780735969543457,36,737,3,0,0,11.363624572753906,136.86070251464844,8405,1,0.2512958719,11.112328700853906,3079.24140625,146.92597656250018
2023-04-04 12:00:11.172,2933.713623046875,858.2796020507812,3660.0,9.59999942779541,3600,0.8,76.80000305175781,3.6807355880737305,36,738,3,0,0,11.354771614074707,136.89402770996094,8407,1,0.2516439709,11.103127643174707,3073.19892578125,139.48530273437518
2023-04-04 12:00:13.177,2933.713623046875,857.6712646484375,3660.599899291992,9.59999942779541,3600,0.8,76.80000305175781,3.701612710952759,36,734,3,0,0,11.354771614074707,136.92735290527344,8409,1,0.2502676981,11.104503915974707,3073.19892578125,139.48530273437518
2023-04-04 12:00:15.194,2933.713623046875,855.846435546875,3660.0,9.59999942779541,3600,0.8,76.60000610351562,3.764237403869629,35,735,3,0,0,11.345917701721191,136.96067810058594,8411,1,0.2506117611,11.095305940621191,3071.5509765625,137.83735351562518
2023-04-04 12:00:17.187,2933.713623046875,856.4547119140625,3660.0,9.59999942779541,3600,0.8,76.5,3.7433624267578125,35,732,3,0,0,11.372477531433105,136.99400329589844,8413,1,0.24957553609999997,11.122901995333105,3079.24140625,145.52778320312518
2023-04-04 12:00:19.210,2935.112060546875,855.2382202148438,3660.0,9.59999942779541,3600,0.8,76.5,3.7851078510284424,35,736,3,0,0,11.345917701721191,137.02732849121094,8415,1,0.2509518089,11.094965892821191,3071.5509765625,136.43891601562518
2023-04-04 12:00:21.221,2935.112060546875,855.2382202148438,3661.2000274658203,9.699999809265137,3600,0.8,76.5,3.88510799407959,35,736,3,0,0,11.372477531433105,137.06065368652344,8417,1,0.2509518089,11.121525722533105,3078.1427734375,143.03071289062518
2023-04-04 12:00:23.223,2936.510009765625,854.6298828125,3662.999954223633,9.699999809265137,3600,0.8,76.5,3.90598726272583,35,726,3,0,0,11.381331443786621,137.09397888183594,8419,1,0.2475151525,11.133816291286621,3080.3400390625,143.83002929687518
2023-04-04 12:00:25.241,2936.510009765625,853.413330078125,3661.2000274658203,9.699999809265137,3600,0.8,76.5,3.947734832763672,35,722,3,0,0,11.337064743041992,137.12730407714844,8421,1,0.2461388797,11.090925863341992,3069.90302734375,133.39301757812518
2023-04-04 12:00:27.260,2936.510009765625,853.413330078125,3656.399917602539,9.799999237060547,3600,0.8,76.4000015258789,4.047735214233398,35,729,3,0,0,11.354771614074707,137.1772918701172,8423,1,0.2485433263,11.106228287774707,3078.69208984375,142.18208007812518
2023-04-04 12:00:29.263,2936.510009765625,852.8049926757812,3659.400100708008,9.899999618530273,3600,0.8,76.4000015258789,4.168612003326416,35,738,3,0,0,11.381331443786621,137.2106170654297,8425,1,0.2516439709,11.129687472886621,3082.5373046875,146.02729492187518
2023-04-04 12:00:31.276,2936.510009765625,851.5885009765625,3660.0,10.0,3600,0.8,76.4000015258789,4.310358047485352,35,734,3,0,0,11.363624572753906,137.2439422607422,8427,1,0.2502676981,11.113356874653906,3078.1427734375,141.63276367187518
2023-04-04 12:00:33.296,2936.510009765625,849.7636108398438,3658.2000732421875,10.0,3600,0.8,76.19999694824219,4.372984409332275,35,736,3,0,0,11.363624572753906,137.2772674560547,8429,1,0.2509518089,11.112672763853906,3079.79072265625,143.28071289062518
2023-04-04 12:00:35.297,2936.510009765625,850.3719482421875,3658.7999725341797,10.100000381469727,3600,0.8,76.19999694824219,4.452107906341553,35,735,3,0,0,11.363624572753906,137.3105926513672,8431,1,0.2506117611,11.113012811653906,3079.24140625,142.73139648437518
2023-04-04 12:00:37.309,2936.510009765625,850.3719482421875,3657.000045776367,10.200000762939453,3600,0.8,76.30000305175781,4.552107810974121,35,734,3,0,0,11.363624572753906,137.3439178466797,8433,1,0.2502676981,11.113356874653906,3080.88935546875,144.37934570312518
2023-04-04 12:00:39.331,2935.112060546875,849.1553955078125,3660.599899291992,10.40000057220459,3600,0.8,76.30000305175781,4.793858051300049,35,735,3,0,0,11.363624572753906,137.3772430419922,8435,1,0.2506117611,11.113012811653906,3078.1427734375,143.03071289062518
2023-04-04 12:00:41.330,2935.112060546875,849.1553955078125,3661.2000274658203,10.500000953674316,3600,0.8,76.0999984741211,4.893857955932617,35,733,3,0,0,11.354771614074707,137.4105682373047,8437,1,0.24991959909999997,11.104852014974707,3074.846875,139.73481445312518
2023-04-04 12:00:43.345,2933.713623046875,849.1553955078125,3658.2000732421875,10.600001335144043,3600,0.8,76.30000305175781,4.993858337402344,35,730,3,0,0,11.345917701721191,137.4438934326172,8439,1,0.2488914253,11.097026276421191,3075.39619140625,141.68256835937518
2023-04-04 12:00:45.363,2935.112060546875,849.7636108398438,3660.0,10.69999885559082,3600,0.8,76.19999694824219,5.072983741760254,35,734,3,0,0,11.354771614074707,137.4772186279297,8441,1,0.2502676981,11.104503915974707,3075.9455078125,140.83344726562518
2023-04-04 12:00:47.377,2932.3154296875,848.547119140625,3662.4000549316406,10.799999237060547,3600,0.8,76.0999984741211,5.214731216430664,35,737,3,0,0,11.354771614074707,137.5105438232422,8443,1,0.2512958719,11.103475742174707,3073.7482421875,141.43281250000018
2023-04-04 12:00:49.377,2933.713623046875,848.547119140625,3655.800018310547,11.0,3600,0.8,76.0999984741211,5.414731979370117,35,734,3,0,0,11.328210830688477,137.5438690185547,8445,1,0.2502676981,11.077943132588477,3072.10029296875,138.38666992187518
2023-04-04 12:00:51.396,2932.3154296875,848.547119140625,3661.7999267578125,11.09999942779541,3600,0.8,76.0999984741211,5.5147318840026855,35,737,3,0,0,11.345917701721191,137.5771942138672,8447,1,0.2512958719,11.094621829821191,3071.5509765625,139.23554687500018
2023-04-04 12:00:53.397,2932.3154296875,848.547119140625,3657.5999450683594,11.199999809265137,3600,0.8,76.0999984741211,5.614732265472412,35,720,3,0,0,11.283943176269531,137.6105194091797,8449,1,0.24544671769999998,11.038496458569531,3059.466015625,127.15058593750018
2023-04-04 12:00:55.410,2932.3154296875,846.114013671875,3662.999954223633,11.300000190734863,3600,0.8,76.0,5.798229694366455,35,727,3,0,0,11.319356918334961,137.6438446044922,8451,1,0.24785921549999998,11.07149770283496,3064.9591796875,132.64375000000018
2023-04-04 12:00:57.432,2932.3154296875,847.9389038085938,3655.1998901367188,11.40000057220459,3600,0.8,76.0999984741211,5.8356032371521,35,740,3,0,0,11.363624572753906,137.6771697998047,8453,1,0.25232808170000004,11.111296491053906,3082.5373046875,150.22187500000018
2023-04-04 12:00:59.431,2930.916748046875,846.114013671875,3655.800018310547,11.600000381469727,3600,0.8,76.0999984741211,6.098230361938477,35,734,3,0,0,11.337064743041992,137.7104949951172,8455,1,0.2502676981,11.086797044941992,3075.39619140625,144.47944335937518
2023-04-04 12:01:01.445,2930.916748046875,845.5057373046875,3661.2000274658203,11.700000762939453,3600,0.8,76.0999984741211,6.219156265258789,35,735,3,0,0,11.319356918334961,137.7438201904297,8457,1,0.2506117611,11.06874515723496,3065.50849609375,134.59174804687518
2023-04-04 12:01:03.463,2930.916748046875,845.5057373046875,3656.399917602539,11.700000762939453,3600,0.8,76.0999984741211,6.219156265258789,35,736,3,0,0,11.328210830688477,137.7771453857422,8459,1,0.2509518089,11.077259021788477,3072.649609375,141.73286132812518
2023-04-04 12:01:05.461,2929.5185546875,846.7222290039062,3664.8001098632812,11.80000114440918,3600,0.8,75.89999389648438,6.277357578277588,35,720,3,0,0,11.283943176269531,137.8104705810547,8461,1,0.24544671769999998,11.038496458569531,3053.42353515625,123.90498046875018
2023-04-04 12:01:07.482,2929.5185546875,845.5057373046875,3661.2000274658203,11.999999046325684,3600,0.8,76.0999984741211,6.5191545486450195,35,723,3,0,0,11.266237258911133,137.8437957763672,8463,1,0.24648294269999999,11.019754316211133,3051.7755859375,122.25703125000018
2023-04-04 12:01:09.483,2928.1201171875,847.33056640625,3656.399917602539,11.999999046325684,3600,0.8,76.0999984741211,6.456480979919434,35,726,3,0,0,11.283943176269531,137.8771209716797,8465,1,0.2475151525,11.036428023769531,3060.01533203125,131.89521484375018
2023-04-04 12:01:11.494,2928.1201171875,845.5057373046875,3656.399917602539,12.09999942779541,3600,0.8,76.0999984741211,6.619154453277588,35,724,3,0,0,11.292797088623047,137.9104461669922,8467,1,0.24682299049999998,11.045974098123047,3063.31123046875,135.19111328125018
2023-04-04 12:01:13.516,2926.72216796875,844.8975219726562,3660.0,12.199999809265137,3600,0.8,76.0,6.740304946899414,35,728,3,0,0,11.283943176269531,137.9437713623047,8469,1,0.2481992633,11.035743912969531,3057.26875,130.54658203125018
2023-04-04 12:01:15.518,2926.72216796875,844.8975219726562,3661.7999267578125,12.299999237060547,3600,0.8,76.0999984741211,6.840305328369141,35,734,3,0,0,11.328210830688477,137.9770965576172,8471,1,0.2502676981,11.077943132588477,3068.255078125,141.53291015625018
2023-04-04 12:01:17.527,2925.32373046875,845.5057373046875,3662.999954223633,12.399999618530273,3600,0.8,76.0,6.919155120849609,35,726,3,0,0,11.310503959655762,138.0104217529297,8473,1,0.2475151525,11.062988807155762,3062.7619140625,137.43818359375018
2023-04-04 12:01:19.528,2923.925048828125,843.6808471679688,3661.2000274658203,12.399999618530273,3600,0.8,76.19999694824219,6.982616901397705,35,723,3,0,0,11.266237258911133,138.0437469482422,8475,1,0.24648294269999999,11.019754316211133,3052.32490234375,128.39985351562518
2023-04-04 12:01:21.549,2923.925048828125,846.114013671875,3661.2000274658203,12.5,3600,0.8,76.0999984741211,6.998229503631592,35,720,3,0,0,11.266237258911133,138.0770721435547,8477,1,0.24544671769999998,11.020790541211133,3051.7755859375,127.85053710937518
2023-04-04 12:01:23.568,2922.52685546875,848.547119140625,3656.399917602539,12.600000381469727,3600,0.8,76.4000015258789,7.014732360839844,35,724,3,0,0,11.275090217590332,138.1103973388672,8479,1,0.24682299049999998,11.028267227090332,3057.26875,134.74189453125018
2023-04-04 12:01:25.581,2921.12841796875,846.114013671875,3657.5999450683594,12.600000381469727,3600,0.8,76.19999694824219,7.098229885101318,35,727,3,0,0,11.283943176269531,138.1437225341797,8481,1,0.24785921549999998,11.036083960769531,3059.466015625,138.33759765625018
2023-04-04 12:01:27.581,2922.52685546875,846.114013671875,3663.600082397461,12.700000762939453,3600,0.8,76.19999694824219,7.198229789733887,35,726,3,0,0,11.283943176269531,138.1770477294922,8483,1,0.2475151525,11.036428023769531,3053.9728515625,131.44599609375018
2023-04-04 12:01:29.601,2921.12841796875,846.7222290039062,3660.599899291992,12.800000190734863,3600,0.8,76.30000305175781,7.27735710144043,35,726,3,0,0,11.283943176269531,138.2103729248047,8485,1,0.2475151525,11.036428023769531,3056.71943359375,135.59101562500018
2023-04-04 12:01:31.599,2922.52685546875,846.7222290039062,3662.999954223633,12.800000190734863,3600,0.8,76.4000015258789,7.27735710144043,35,723,3,0,0,11.266237258911133,138.2436981201172,8487,1,0.24648294269999999,11.019754316211133,3049.5783203125,127.05146484375018
2023-04-04 12:01:33.617,2921.12841796875,847.9389038085938,3657.5999450683594,12.90000057220459,3600,0.8,76.30000305175781,7.335603713989258,35,722,3,0,0,11.266237258911133,138.2770233154297,8489,1,0.2461388797,11.020098379211133,3054.52216796875,133.39375000000018
2023-04-04 12:01:35.613,2918.331787109375,847.33056640625,3662.999954223633,12.90000057220459,3600,0.8,76.30000305175781,7.35648250579834,35,726,3,0,0,11.257383346557617,138.3103485107422,8491,1,0.2475151525,11.009868194057617,3046.83173828125,128.49995117187518
2023-04-04 12:01:37.635,2918.331787109375,847.9389038085938,3660.0,12.90000057220459,3600,0.8,76.4000015258789,7.335603713989258,35,728,3,0,0,11.275090217590332,138.3436737060547,8493,1,0.2481992633,11.026890954290332,3053.9728515625,135.64106445312518
2023-04-04 12:01:39.635,2916.93359375,846.7222290039062,3660.599899291992,13.000000953674316,3600,0.8,76.30000305175781,7.477357864379883,35,727,3,0,0,11.275090217590332,138.3769989013672,8495,1,0.24785921549999998,11.027231002090332,3053.9728515625,137.03925781250018
2023-04-04 12:01:41.646,2916.93359375,847.33056640625,3658.7999725341797,13.000000953674316,3600,0.8,76.4000015258789,7.456482887268066,35,738,3,0,0,11.301651000976562,138.4103240966797,8497,1,0.2516439709,11.050007030076562,3062.21259765625,145.27900390625018
2023-04-04 12:01:43.647,2915.534912109375,846.114013671875,3662.4000549316406,13.100001335144043,3600,0.8,76.4000015258789,7.598230361938477,35,739,3,0,0,11.292797088623047,138.4436492919922,8499,1,0.2519880339,11.040809054723047,3056.71943359375,141.18452148437518
2023-04-04 12:01:45.667,2915.534912109375,847.33056640625,3657.5999450683594,13.100001335144043,3600,0.8,76.4000015258789,7.556482791900635,35,729,3,0,0,11.283943176269531,138.4769744873047,8501,1,0.2485433263,11.035399849969531,3058.91669921875,143.38178710937518
2023-04-04 12:01:47.664,2915.534912109375,847.33056640625,3654.5999908447266,13.100001335144043,3600,0.8,76.4000015258789,7.556482791900635,35,725,3,0,0,11.292797088623047,138.5102996826172,8503,1,0.2471670535,11.045630035123047,3064.40986328125,148.87495117187518
2023-04-04 12:01:49.686,2916.93359375,847.9389038085938,3658.7999725341797,13.19999885559082,3600,0.8,76.5,7.635601997375488,35,728,3,0,0,11.292797088623047,138.5436248779297,8505,1,0.2481992633,11.044597825323047,3060.01533203125,143.08173828125018
2023-04-04 12:01:51.704,2915.534912109375,848.547119140625,3655.800018310547,13.19999885559082,3600,0.8,76.5,7.614731311798096,35,727,3,0,0,11.266237258911133,138.5769500732422,8508,1,0.24785921549999998,11.018378043411133,3055.071484375,139.53657226562518
2023-04-04 12:01:53.703,2914.136962890625,848.547119140625,3660.599899291992,13.19999885559082,3600,0.8,76.5,7.614731311798096,35,725,3,0,0,11.266237258911133,138.6102752685547,8510,1,0.2471670535,11.019070205411133,3051.22626953125,137.08930664062518
2023-04-04 12:01:55.714,2914.136962890625,849.7636108398438,3660.0,13.19999885559082,3600,0.8,76.5,7.572983741760254,35,728,3,0,0,11.275090217590332,138.6436004638672,8512,1,0.2481992633,11.026890954290332,3053.42353515625,139.28657226562518
2023-04-04 12:01:57.722,2915.534912109375,849.1553955078125,3655.800018310547,13.19999885559082,3600,0.8,76.5,7.593856334686279,35,733,3,0,0,11.292797088623047,138.6769256591797,8514,1,0.24991959909999997,11.042877489523047,3062.21259765625,146.67768554687518
2023-04-04 12:01:59.735,2914.136962890625,849.7636108398438,3661.7999267578125,13.19999885559082,3600,0.8,76.5,7.572983741760254,35,725,3,0,0,11.266237258911133,138.7102508544922,8516,1,0.2471670535,11.019070205411133,3049.5783203125,135.44135742187518
2023-04-04 12:02:01.754,2915.534912109375,849.7636108398438,3660.599899291992,13.19999885559082,3600,0.8,76.4000015258789,7.572983741760254,35,725,3,0,0,11.248529434204102,138.7435760498047,8518,1,0.2471670535,11.001362380704101,3045.73310546875,130.19819335937518
2023-04-04 12:02:03.754,2915.534912109375,849.7636108398438,3658.2000732421875,13.19999885559082,3600,0.8,76.60000610351562,7.572983741760254,35,730,3,0,0,11.275090217590332,138.7769012451172,8520,1,0.2488914253,11.026198792290332,3055.071484375,139.53657226562518
2023-04-04 12:02:05.772,2916.93359375,850.9802856445312,3659.400100708008,13.19999885559082,3600,0.8,76.60000610351562,7.531229496002197,35,737,3,0,0,11.301651000976562,138.8102264404297,8522,1,0.2512958719,11.050355129076562,3060.5646484375,143.63105468750018
2023-04-04 12:02:07.770,2914.136962890625,850.9802856445312,3659.400100708008,13.19999885559082,3600,0.8,76.69999694824219,7.531229496002197,35,734,3,0,0,11.292797088623047,138.8435516357422,8524,1,0.2502676981,11.042529390523047,3058.3673828125,144.23041992187518
2023-04-04 12:02:09.788,2915.534912109375,850.3719482421875,3662.999954223633,13.19999885559082,3600,0.8,76.60000610351562,7.552106857299805,35,734,3,0,0,11.292797088623047,138.8768768310547,8526,1,0.2502676981,11.042529390523047,3055.071484375,139.53657226562518
2023-04-04 12:02:11.789,2915.534912109375,850.9802856445312,3655.800018310547,13.19999885559082,3600,0.8,76.60000610351562,7.531229496002197,35,736,3,0,0,11.310503959655762,138.9102020263672,8528,1,0.2509518089,11.059552150755762,3066.0578125,150.52290039062518
2023-04-04 12:02:13.803,2915.534912109375,849.7636108398438,3658.7999725341797,13.19999885559082,3600,0.8,76.69999694824219,7.572983741760254,35,734,3,0,0,11.301651000976562,138.9435272216797,8530,1,0.2502676981,11.051383302876562,3061.66328125,146.12836914062518
2023-04-04 12:02:15.823,2915.534912109375,852.8049926757812,3657.000045776367,13.19999885559082,3600,0.8,76.69999694824219,7.468611240386963,35,733,3,0,0,11.301651000976562,138.9768524169922,8532,1,0.24991959909999997,11.051731401876562,3062.7619140625,147.22700195312518
2023-04-04 12:02:17.824,2915.534912109375,850.3719482421875,3658.7999725341797,13.19999885559082,3600,0.8,76.69999694824219,7.552106857299805,35,735,3,0,0,11.292797088623047,139.0101776123047,8534,1,0.2506117611,11.042185327523047,3058.91669921875,143.38178710937518
2023-04-04 12:02:19.833,2918.331787109375,851.5885009765625,3663.600082397461,13.100001335144043,3600,0.8,76.80000305175781,7.410358905792236,35,734,3,0,0,11.301651000976562,139.0435028076172,8536,1,0.2502676981,11.051383302876562,3056.71943359375,138.38764648437518
2023-04-04 12:02:21.835,2916.93359375,851.5885009765625,3657.5999450683594,13.100001335144043,3600,0.8,76.69999694824219,7.410358905792236,35,734,3,0,0,11.301651000976562,139.0768280029297,8538,1,0.2502676981,11.051383302876562,3062.21259765625,145.27900390625018
2023-04-04 12:02:23.855,2916.93359375,850.9802856445312,3661.2000274658203,13.100001335144043,3600,0.8,76.60000610351562,7.431231498718262,35,736,3,0,0,11.301651000976562,139.1101531982422,8540,1,0.2509518089,11.050699192076562,3058.91669921875,141.98310546875018
2023-04-04 12:02:25.867,2916.93359375,851.5885009765625,3658.7999725341797,13.100001335144043,3600,0.8,76.80000305175781,7.410358905792236,35,735,3,0,0,11.328210830688477,139.1434783935547,8542,1,0.2506117611,11.077599069588477,3068.80439453125,151.87080078125018
2023-04-04 12:02:27.874,2915.534912109375,852.8049926757812,3660.599899291992,13.100001335144043,3600,0.8,76.80000305175781,7.368613243103027,35,726,3,0,0,11.310503959655762,139.1768035888672,8544,1,0.2475151525,11.062988807155762,3062.7619140625,147.22700195312518
2023-04-04 12:02:29.887,2915.534912109375,852.1968383789062,3660.0,13.000000953674316,3600,0.8,76.80000305175781,7.289484024047852,35,722,3,0,0,11.275090217590332,139.2101287841797,8546,1,0.2461388797,11.028951337890332,3053.42353515625,137.88862304687518
2023-04-04 12:02:31.908,2912.738525390625,852.1968383789062,3659.400100708008,13.000000953674316,3600,0.8,76.9000015258789,7.289484024047852,35,723,3,0,0,11.292797088623047,139.2434539794922,8548,1,0.24648294269999999,11.046314145923047,3058.91669921875,146.17817382812518
2023-04-04 12:02:33.920,2914.136962890625,853.413330078125,3655.800018310547,13.000000953674316,3600,0.8,76.80000305175781,7.247735977172852,35,724,3,0,0,11.283943176269531,139.2767791748047,8550,1,0.24682299049999998,11.037120185769531,3059.466015625,145.32905273437518
