,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 12:02:35.919,2915.534912109375,853.413330078125,3658.2000732421875,12.90000057220459,3600,0.8,76.80000305175781,7.147736072540283,35,724,3,0,0,11.301651000976562,139.3101043701172,8552,1,0.24682299049999998,11.054828010476562,3062.21259765625,146.67768554687518
2023-04-04 12:02:37.920,2915.534912109375,853.413330078125,3666.6000366210938,12.90000057220459,3600,0.8,76.80000305175781,7.147736072540283,35,725,3,0,0,11.275090217590332,139.3434295654297,8554,1,0.2471670535,11.027923164090332,3047.3810546875,131.84614257812518
2023-04-04 12:02:39.942,2915.534912109375,854.6298828125,3662.999954223633,12.90000057220459,3600,0.8,76.80000305175781,7.105988502502441,35,739,3,0,0,11.310503959655762,139.3767547607422,8556,1,0.2519880339,11.058515925755762,3058.91669921875,143.38178710937518
2023-04-04 12:02:41.954,2916.93359375,854.6298828125,3655.1998901367188,12.90000057220459,3600,0.8,76.80000305175781,7.105988502502441,35,737,3,0,0,11.319356918334961,139.4100799560547,8558,1,0.2512958719,11.068061046434961,3068.255078125,151.32148437500018
2023-04-04 12:02:43.974,2916.93359375,852.8049926757812,3661.7999267578125,12.800000190734863,3600,0.8,76.69999694824219,7.068613052368164,35,735,3,0,0,11.301651000976562,139.4434051513672,8560,1,0.2506117611,11.051039239876562,3058.3673828125,141.43378906250018
2023-04-04 12:02:45.974,2916.93359375,854.6298828125,3660.599899291992,12.800000190734863,3600,0.8,76.69999694824219,7.005988121032715,35,736,3,0,0,11.301651000976562,139.4767303466797,8562,1,0.2509518089,11.050699192076562,3058.3673828125,141.43378906250018
2023-04-04 12:02:47.993,2915.534912109375,854.6298828125,3661.7999267578125,12.700000762939453,3600,0.8,76.69999694824219,6.9059882164001465,35,733,3,0,0,11.301651000976562,139.5100555419922,8564,1,0.24991959909999997,11.051731401876562,3057.81806640625,142.28315429687518
2023-04-04 12:02:49.993,2915.534912109375,854.0215454101562,3661.2000274658203,12.700000762939453,3600,0.8,76.69999694824219,6.926862716674805,35,730,3,0,0,11.301651000976562,139.5433807373047,8566,1,0.2488914253,11.052759575676562,3058.91669921875,143.38178710937518
2023-04-04 12:02:52.005,2916.93359375,853.413330078125,3658.7999725341797,12.700000762939453,3600,0.8,76.80000305175781,6.947735786437988,35,734,3,0,0,11.292797088623047,139.5767059326172,8568,1,0.2502676981,11.042529390523047,3058.3673828125,141.43378906250018
2023-04-04 12:02:54.025,2918.331787109375,854.0215454101562,3659.400100708008,12.600000381469727,3600,0.8,76.69999694824219,6.826862812042236,35,735,3,0,0,11.310503959655762,139.6100311279297,8570,1,0.2506117611,11.059892198555762,3062.21259765625,143.88081054687518
2023-04-04 12:02:56.026,2918.331787109375,852.8049926757812,3664.199981689453,12.600000381469727,3600,0.8,76.69999694824219,6.868612289428711,35,735,3,0,0,11.328210830688477,139.6433563232422,8572,1,0.2506117611,11.077599069588477,3063.860546875,145.52875976562518
2023-04-04 12:02:58.038,2918.331787109375,854.0215454101562,3655.800018310547,12.600000381469727,3600,0.8,76.80000305175781,6.826862812042236,35,728,3,0,0,11.319356918334961,139.6766815185547,8574,1,0.2481992633,11.07115765503496,3068.80439453125,150.47260742187518
2023-04-04 12:03:00.059,2919.73046875,854.6298828125,3659.400100708008,12.5,3600,0.8,76.69999694824219,6.705987930297852,35,725,3,0,0,11.310503959655762,139.7100067138672,8576,1,0.2471670535,11.063336906155762,3063.31123046875,143.58076171875018
2023-04-04 12:03:02.076,2919.73046875,853.413330078125,3658.7999725341797,12.5,3600,0.8,76.80000305175781,6.747735500335693,35,727,3,0,0,11.310503959655762,139.7433319091797,8578,1,0.24785921549999998,11.062644744155762,3063.860546875,144.13007812500018
2023-04-04 12:03:04.077,2921.12841796875,855.846435546875,3661.7999267578125,12.399999618530273,3600,0.8,76.60000610351562,6.564237594604492,35,727,3,0,0,11.319356918334961,139.7766571044922,8580,1,0.24785921549999998,11.07149770283496,3063.31123046875,142.18281250000018
2023-04-04 12:03:06.087,2919.73046875,855.2382202148438,3659.400100708008,12.399999618530273,3600,0.8,76.60000610351562,6.585108280181885,35,722,3,0,0,11.310503959655762,139.8099822998047,8582,1,0.2461388797,11.064365079955762,3063.31123046875,143.58076171875018
2023-04-04 12:03:08.087,2921.12841796875,855.2382202148438,3659.400100708008,12.299999237060547,3600,0.8,76.60000610351562,6.485108375549316,35,728,3,0,0,11.301651000976562,139.8433074951172,8584,1,0.2481992633,11.053451737676562,3060.5646484375,139.43623046875018
2023-04-04 12:03:10.107,2921.12841796875,855.2382202148438,3660.599899291992,12.299999237060547,3600,0.8,76.60000610351562,6.485108375549316,35,735,3,0,0,11.328210830688477,139.8766326904297,8586,1,0.2506117611,11.077599069588477,3066.0578125,144.92939453125018
2023-04-04 12:03:12.126,2922.52685546875,853.413330078125,3660.599899291992,12.199999809265137,3600,0.8,76.69999694824219,6.447734832763672,35,726,3,0,0,11.328210830688477,139.9099578857422,8588,1,0.2475151525,11.080695678188476,3067.70576171875,145.17890625000018
2023-04-04 12:03:14.129,2923.925048828125,854.0215454101562,3660.0,12.199999809265137,3600,0.8,76.60000610351562,6.4268622398376465,35,720,3,0,0,11.337064743041992,139.9432830810547,8590,1,0.24544671769999998,11.091618025341992,3071.00166015625,147.07661132812518
2023-04-04 12:03:16.138,2922.52685546875,855.2382202148438,3661.7999267578125,12.09999942779541,3600,0.8,76.60000610351562,6.2851080894470215,35,742,3,0,0,11.310503959655762,139.9766082763672,8592,1,0.25302024370000004,11.057483715955762,3059.466015625,136.93916015625018
2023-04-04 12:03:18.138,2923.925048828125,853.413330078125,3657.5999450683594,12.09999942779541,3600,0.8,76.60000610351562,6.347734451293945,35,737,3,0,0,11.328210830688477,140.0099334716797,8594,1,0.2512958719,11.076914958788477,3069.3537109375,145.42866210937518
2023-04-04 12:03:20.160,2923.925048828125,852.8049926757812,3660.0,12.09999942779541,3600,0.8,76.5,6.368611812591553,35,728,3,0,0,11.328210830688477,140.0432586669922,8596,1,0.2481992633,11.080011567388476,3068.255078125,144.33002929687518
2023-04-04 12:03:22.171,2925.32373046875,854.0215454101562,3658.2000732421875,11.999999046325684,3600,0.8,76.60000610351562,6.226861953735352,35,728,3,0,0,11.292797088623047,140.0765838623047,8598,1,0.2481992633,11.044597825323047,3058.91669921875,133.59296875000018
2023-04-04 12:03:24.172,2923.925048828125,854.6298828125,3660.599899291992,11.999999046325684,3600,0.8,76.60000610351562,6.205986976623535,35,736,3,0,0,11.328210830688477,140.1099090576172,8600,1,0.2509518089,11.077259021788477,3066.0578125,142.13276367187518
2023-04-04 12:03:26.193,2925.32373046875,854.6298828125,3661.7999267578125,11.999999046325684,3600,0.8,76.60000610351562,6.205986976623535,35,728,3,0,0,11.337064743041992,140.1432342529297,8602,1,0.2481992633,11.088865479741992,3068.255078125,142.93134765625018
2023-04-04 12:03:28.212,2923.925048828125,852.8049926757812,3660.599899291992,11.899998664855957,3600,0.8,76.60000610351562,6.168611526489258,35,726,3,0,0,11.328210830688477,140.1765594482422,8604,1,0.2475151525,11.080695678188476,3067.70576171875,143.78071289062518
2023-04-04 12:03:30.213,2926.72216796875,854.0215454101562,3661.7999267578125,11.899998664855957,3600,0.8,76.60000610351562,6.126861572265625,35,730,3,0,0,11.310503959655762,140.2098846435547,8606,1,0.2488914253,11.061612534355762,3060.5646484375,133.84248046875018
2023-04-04 12:03:32.228,2926.72216796875,852.8049926757812,3658.2000732421875,11.899998664855957,3600,0.8,76.5,6.168611526489258,35,737,3,0,0,11.310503959655762,140.2432098388672,8608,1,0.2512958719,11.059208087755762,3063.860546875,137.13837890625018
2023-04-04 12:03:34.242,2928.1201171875,855.2382202148438,3662.4000549316406,11.80000114440918,3600,0.8,76.4000015258789,5.985109329223633,35,724,3,0,0,11.337064743041992,140.29319763183594,8610,1,0.24682299049999998,11.090241752541992,3068.255078125,140.13496093750018
2023-04-04 12:03:36.261,2928.1201171875,852.8049926757812,3661.7999267578125,11.80000114440918,3600,0.8,76.5,6.068613052368164,35,727,3,0,0,11.319356918334961,140.32652282714844,8612,1,0.24785921549999998,11.07149770283496,3063.860546875,135.74042968750018
2023-04-04 12:03:38.264,2926.72216796875,855.2382202148438,3661.7999267578125,11.80000114440918,3600,0.8,76.4000015258789,5.985109329223633,35,725,3,0,0,11.292797088623047,140.35984802246094,8614,1,0.2471670535,11.045630035123047,3056.1701171875,129.44794921875018
2023-04-04 12:03:40.274,2928.1201171875,853.413330078125,3661.7999267578125,11.80000114440918,3600,0.8,76.4000015258789,6.047736167907715,35,723,3,0,0,11.328210830688477,140.39317321777344,8616,1,0.24648294269999999,11.081727887988476,3066.60712890625,138.48701171875018
2023-04-04 12:03:42.296,2928.1201171875,854.6298828125,3656.399917602539,11.80000114440918,3600,0.8,76.5,6.005988597869873,35,724,3,0,0,11.337064743041992,140.42649841308594,8618,1,0.24682299049999998,11.090241752541992,3073.7482421875,145.62812500000018
2023-04-04 12:03:44.297,2929.5185546875,854.6298828125,3664.199981689453,11.80000114440918,3600,0.8,76.30000305175781,6.005988597869873,35,734,3,0,0,11.337064743041992,140.45982360839844,8620,1,0.2502676981,11.086797044941992,3065.50849609375,135.98994140625018
2023-04-04 12:03:46.308,2929.5185546875,854.6298828125,3656.399917602539,11.80000114440918,3600,0.8,76.4000015258789,6.005988597869873,35,735,3,0,0,11.337064743041992,140.49314880371094,8622,1,0.2506117611,11.086452981941992,3072.649609375,143.13105468750018
2023-04-04 12:03:48.314,2928.1201171875,854.0215454101562,3661.7999267578125,11.80000114440918,3600,0.8,76.19999694824219,6.0268635749816895,35,727,3,0,0,11.328210830688477,140.52647399902344,8624,1,0.24785921549999998,11.080351615188476,3066.0578125,137.93769531250018
2023-04-04 12:03:50.327,2928.1201171875,852.1968383789062,3658.2000732421875,11.80000114440918,3600,0.8,76.4000015258789,6.089483737945557,35,721,3,0,0,11.310503959655762,140.55979919433594,8626,1,0.2457907807,11.064713178955762,3065.50849609375,137.38837890625018
2023-04-04 12:03:52.348,2928.1201171875,853.413330078125,3667.199935913086,11.700000762939453,3600,0.8,76.4000015258789,5.9477362632751465,35,724,3,0,0,11.310503959655762,140.59312438964844,8628,1,0.24682299049999998,11.063680969155762,3056.71943359375,128.59931640625018
2023-04-04 12:03:54.346,2930.916748046875,854.0215454101562,3658.2000732421875,11.80000114440918,3600,0.8,76.4000015258789,6.0268635749816895,35,725,3,0,0,11.328210830688477,140.62644958496094,8630,1,0.2471670535,11.081043777188476,3069.3537109375,138.43696289062518
2023-04-04 12:03:56.364,2928.1201171875,854.0215454101562,3661.7999267578125,11.80000114440918,3600,0.8,76.30000305175781,6.0268635749816895,35,724,3,0,0,11.328210830688477,140.65977478027344,8632,1,0.24682299049999998,11.081387840188476,3066.60712890625,138.48701171875018
2023-04-04 12:03:58.365,2929.5185546875,854.0215454101562,3657.000045776367,11.700000762939453,3600,0.8,76.4000015258789,5.926863193511963,35,728,3,0,0,11.328210830688477,140.69309997558594,8634,1,0.2481992633,11.080011567388476,3070.45234375,140.93378906250018
2023-04-04 12:04:00.377,2929.5185546875,854.0215454101562,3662.999954223633,11.700000762939453,3600,0.8,76.30000305175781,5.926863193511963,35,736,3,0,0,11.354771614074707,140.72642517089844,8636,1,0.2509518089,11.103819805174707,3072.10029296875,142.58173828125018
2023-04-04 12:04:02.397,2929.5185546875,854.0215454101562,3657.5999450683594,11.700000762939453,3600,0.8,76.4000015258789,5.926863193511963,35,735,3,0,0,11.354771614074707,140.75975036621094,8638,1,0.2506117611,11.104159852974707,3076.49482421875,146.97626953125018
2023-04-04 12:04:04.397,2929.5185546875,852.8049926757812,3661.2000274658203,11.700000762939453,3600,0.8,76.30000305175781,5.968613147735596,35,735,3,0,0,11.345917701721191,140.79307556152344,8640,1,0.2506117611,11.095305940621191,3071.5509765625,142.03242187500018
2023-04-04 12:04:06.414,2929.5185546875,855.2382202148438,3660.599899291992,11.700000762939453,3600,0.8,76.4000015258789,5.8851094245910645,35,734,3,0,0,11.345917701721191,140.82640075683594,8642,1,0.2502676981,11.095650003621191,3071.5509765625,142.03242187500018
2023-04-04 12:04:08.415,2932.3154296875,854.0215454101562,3656.399917602539,11.700000762939453,3600,0.8,76.30000305175781,5.926863193511963,35,736,3,0,0,11.363624572753906,140.85972595214844,8644,1,0.2509518089,11.112672763853906,3080.3400390625,148.02460937500018
2023-04-04 12:04:10.426,2930.916748046875,854.0215454101562,3659.400100708008,11.700000762939453,3600,0.8,76.4000015258789,5.926863193511963,35,735,3,0,0,11.372477531433105,140.89305114746094,8646,1,0.2506117611,11.121865770333105,3080.3400390625,149.42329101562518
2023-04-04 12:04:12.426,2932.3154296875,853.413330078125,3661.7999267578125,11.700000762939453,3600,0.8,76.30000305175781,5.9477362632751465,35,735,3,0,0,11.354771614074707,140.92637634277344,8648,1,0.2506117611,11.104159852974707,3073.19892578125,140.88349609375018
2023-04-04 12:04:14.442,2933.713623046875,854.6298828125,3657.5999450683594,11.80000114440918,3600,0.8,76.19999694824219,6.005988597869873,35,737,3,0,0,11.363624572753906,140.95970153808594,8650,1,0.2512958719,11.112328700853906,3078.69208984375,144.97846679687518
2023-04-04 12:04:16.463,2933.713623046875,854.6298828125,3660.599899291992,11.80000114440918,3600,0.8,76.30000305175781,6.005988597869873,35,737,3,0,0,11.381331443786621,140.99302673339844,8652,1,0.2512958719,11.130035571886621,3081.438671875,147.72504882812518
2023-04-04 12:04:18.483,2933.713623046875,855.2382202148438,3660.599899291992,11.700000762939453,3600,0.8,76.0999984741211,5.8851094245910645,35,734,3,0,0,11.372477531433105,141.02635192871094,8654,1,0.2502676981,11.122209833333105,3078.69208984375,144.97846679687518
2023-04-04 12:04:20.483,2935.112060546875,853.413330078125,3662.999954223633,11.80000114440918,3600,0.8,76.19999694824219,6.047736167907715,35,735,3,0,0,11.381331443786621,141.05967712402344,8656,1,0.2506117611,11.130719682686621,3079.79072265625,144.67866210937518
2023-04-04 12:04:22.497,2935.112060546875,854.0215454101562,3660.599899291992,11.80000114440918,3600,0.8,76.19999694824219,6.0268635749816895,35,737,3,0,0,11.363624572753906,141.09300231933594,8658,1,0.2512958719,11.112328700853906,3076.49482421875,141.38276367187518
2023-04-04 12:04:24.517,2935.112060546875,854.6298828125,3655.800018310547,11.80000114440918,3600,0.8,76.19999694824219,6.005988597869873,35,738,3,0,0,11.381331443786621,141.12632751464844,8660,1,0.2516439709,11.129687472886621,3085.28388671875,150.17182617187518
2023-04-04 12:04:26.510,2935.112060546875,854.6298828125,3662.4000549316406,11.700000762939453,3600,0.8,76.19999694824219,5.905988693237305,35,739,3,0,0,11.372477531433105,141.15965270996094,8662,1,0.2519880339,11.120489497533105,3077.044140625,141.93208007812518
2023-04-04 12:04:28.532,2933.713623046875,854.6298828125,3662.999954223633,11.700000762939453,3600,0.8,76.0999984741211,5.905988693237305,35,718,3,0,0,11.328210830688477,141.19297790527344,8664,1,0.24476260689999998,11.083448223788476,3066.0578125,132.34418945312518
2023-04-04 12:04:30.543,2935.112060546875,854.6298828125,3664.8001098632812,11.700000762939453,3600,0.8,76.19999694824219,5.905988693237305,35,727,3,0,0,11.337064743041992,141.22630310058594,8666,1,0.24785921549999998,11.089205527541992,3066.0578125,130.94575195312518
2023-04-04 12:04:32.548,2933.713623046875,854.6298828125,3661.2000274658203,11.700000762939453,3600,0.8,76.30000305175781,5.905988693237305,35,738,3,0,0,11.381331443786621,141.25962829589844,8668,1,0.2516439709,11.129687472886621,3080.88935546875,147.17573242187518
2023-04-04 12:04:34.566,2935.112060546875,854.0215454101562,3660.0,11.700000762939453,3600,0.8,76.19999694824219,5.926863193511963,35,736,3,0,0,11.372477531433105,141.29295349121094,8670,1,0.2509518089,11.121525722533105,3079.79072265625,144.67866210937518
2023-04-04 12:04:36.567,2935.112060546875,852.8049926757812,3656.399917602539,11.700000762939453,3600,0.8,76.19999694824219,5.968613147735596,35,719,3,0,0,11.337064743041992,141.32627868652344,8672,1,0.2451066699,11.091958073141992,3074.846875,139.73481445312518
2023-04-04 12:04:38.579,2935.112060546875,853.413330078125,3660.0,11.700000762939453,3600,0.8,76.0,5.9477362632751465,35,724,3,0,0,11.328210830688477,141.35960388183594,8674,1,0.24682299049999998,11.081387840188476,3068.255078125,133.14301757812518
2023-04-04 12:04:40.601,2933.713623046875,854.0215454101562,3664.8001098632812,11.700000762939453,3600,0.8,76.0,5.926863193511963,35,726,3,0,0,11.337064743041992,141.39292907714844,8676,1,0.2475151525,11.089549590541992,3066.0578125,132.34418945312518
2023-04-04 12:04:42.602,2935.112060546875,854.0215454101562,3658.7999725341797,11.700000762939453,3600,0.8,76.30000305175781,5.926863193511963,35,736,3,0,0,11.372477531433105,141.42625427246094,8678,1,0.2509518089,11.121525722533105,3080.88935546875,145.77729492187518
2023-04-04 12:04:44.612,2933.713623046875,854.0215454101562,3661.2000274658203,11.700000762939453,3600,0.8,76.19999694824219,5.926863193511963,35,732,3,0,0,11.354771614074707,141.45957946777344,8680,1,0.24957553609999997,11.105196077974707,3073.7482421875,140.03461914062518
2023-04-04 12:04:46.613,2933.713623046875,855.2382202148438,3658.7999725341797,11.700000762939453,3600,0.8,76.19999694824219,5.8851094245910645,35,728,3,0,0,11.345917701721191,141.49290466308594,8682,1,0.2481992633,11.097718438421191,3073.7482421875,140.03461914062518
2023-04-04 12:04:48.634,2932.3154296875,852.8049926757812,3658.2000732421875,11.700000762939453,3600,0.8,76.30000305175781,5.968613147735596,35,727,3,0,0,11.328210830688477,141.52622985839844,8684,1,0.24785921549999998,11.080351615188476,3069.90302734375,137.58759765625018
2023-04-04 12:04:50.646,2932.3154296875,852.8049926757812,3664.199981689453,11.700000762939453,3600,0.8,76.19999694824219,5.968613147735596,35,732,3,0,0,11.354771614074707,141.55955505371094,8686,1,0.24957553609999997,11.105196077974707,3071.5509765625,139.23554687500018
2023-04-04 12:04:52.667,2932.3154296875,853.413330078125,3667.199935913086,11.700000762939453,3600,0.8,76.19999694824219,5.9477362632751465,35,732,3,0,0,11.345917701721191,141.59288024902344,8688,1,0.24957553609999997,11.096342165621191,3066.0578125,133.74238281250018
2023-04-04 12:04:54.667,2932.3154296875,853.413330078125,3658.7999725341797,11.80000114440918,3600,0.8,76.19999694824219,6.047736167907715,35,733,3,0,0,11.354771614074707,141.62620544433594,8690,1,0.24991959909999997,11.104852014974707,3075.9455078125,143.63007812500018
2023-04-04 12:04:56.678,2932.3154296875,854.6298828125,3660.0,11.80000114440918,3600,0.8,76.19999694824219,6.005988597869873,35,730,3,0,0,11.345917701721191,141.65953063964844,8692,1,0.2488914253,11.097026276421191,3072.649609375,140.33417968750018
2023-04-04 12:04:58.687,2932.3154296875,853.413330078125,3664.199981689453,11.80000114440918,3600,0.8,76.19999694824219,6.047736167907715,35,735,3,0,0,11.345917701721191,141.69285583496094,8694,1,0.2506117611,11.095305940621191,3068.255078125,135.93964843750018
2023-04-04 12:05:00.700,2932.3154296875,853.413330078125,3660.0,11.80000114440918,3600,0.8,76.19999694824219,6.047736167907715,35,737,3,0,0,11.363624572753906,141.72618103027344,8697,1,0.2512958719,11.112328700853906,3077.044140625,144.72871093750018
2023-04-04 12:05:02.719,2930.916748046875,852.8049926757812,3662.4000549316406,11.80000114440918,3600,0.8,76.19999694824219,6.068613052368164,35,735,3,0,0,11.354771614074707,141.75950622558594,8699,1,0.2506117611,11.104159852974707,3072.649609375,141.73286132812518
2023-04-04 12:05:04.719,2928.1201171875,853.413330078125,3657.000045776367,11.80000114440918,3600,0.8,76.19999694824219,6.047736167907715,35,738,3,0,0,11.354771614074707,141.79283142089844,8701,1,0.2516439709,11.103127643174707,3077.044140625,148.92402343750018
2023-04-04 12:05:06.736,2930.916748046875,853.413330078125,3664.8001098632812,11.80000114440918,3600,0.8,76.19999694824219,6.047736167907715,35,735,3,0,0,11.354771614074707,141.82615661621094,8703,1,0.2506117611,11.104159852974707,3070.45234375,139.53559570312518
2023-04-04 12:05:08.736,2929.5185546875,853.413330078125,3661.2000274658203,11.80000114440918,3600,0.8,76.0999984741211,6.047736167907715,35,736,3,0,0,11.345917701721191,141.85948181152344,8705,1,0.2509518089,11.094965892821191,3071.00166015625,141.48310546875018
2023-04-04 12:05:10.754,2928.1201171875,852.1968383789062,3657.000045776367,11.899998664855957,3600,0.8,76.0999984741211,6.189481735229492,35,735,3,0,0,11.337064743041992,141.89280700683594,8707,1,0.2506117611,11.086452981941992,3072.649609375,144.52949218750018
2023-04-04 12:05:12.755,2928.1201171875,854.6298828125,3663.600082397461,11.899998664855957,3600,0.8,76.0999984741211,6.105986595153809,35,726,3,0,0,11.328210830688477,141.92613220214844,8709,1,0.2475151525,11.080695678188476,3064.40986328125,136.28974609375018
2023-04-04 12:05:14.766,2925.32373046875,853.413330078125,3658.2000732421875,11.899998664855957,3600,0.8,76.0999984741211,6.14773416519165,35,728,3,0,0,11.301651000976562,141.95945739746094,8711,1,0.2481992633,11.053451737676562,3061.66328125,136.33955078125018
2023-04-04 12:05:16.787,2926.72216796875,853.413330078125,3657.000045776367,11.899998664855957,3600,0.8,76.0999984741211,6.14773416519165,35,739,3,0,0,11.310503959655762,141.99278259277344,8713,1,0.2519880339,11.058515925755762,3064.40986328125,137.68769531250018
2023-04-04 12:05:23.078,2926.72216796875,853.413330078125,3655.800018310547,11.999999046325684,3600,0.8,76.0999984741211,6.247734546661377,35,733,3,0,0,11.328210830688477,142.09275817871094,8719,1,0.24991959909999997,11.078291231588477,3071.00166015625,144.27949218750018
2023-04-04 12:05:25.077,2923.925048828125,851.5885009765625,3655.800018310547,11.999999046325684,3600,0.8,76.19999694824219,6.310357093811035,35,726,3,0,0,11.319356918334961,142.12608337402344,8721,1,0.2475151525,11.07184176583496,3069.90302734375,145.97797851562518
2023-04-04 12:05:27.111,2923.925048828125,851.5885009765625,3657.5999450683594,11.999999046325684,3600,0.8,76.0999984741211,6.310357093811035,35,732,3,0,0,11.292797088623047,142.15940856933594,8723,1,0.24957553609999997,11.043221552523047,3060.01533203125,136.09028320312518
2023-04-04 12:05:29.112,2922.52685546875,852.1968383789062,3661.2000274658203,11.999999046325684,3600,0.8,76.0999984741211,6.289482116699219,35,740,3,0,0,11.345917701721191,142.19273376464844,8725,1,0.25232808170000004,11.093589620021191,3071.00166015625,148.47480468750018
2023-04-04 12:05:31.122,2921.12841796875,850.9802856445312,3658.2000732421875,11.999999046325684,3600,0.8,76.0999984741211,6.3312296867370605,35,719,3,0,0,11.292797088623047,142.22605895996094,8727,1,0.2451066699,11.047690418723047,3060.5646484375,139.43623046875018
2023-04-04 12:05:33.128,2922.52685546875,854.6298828125,3660.0,11.999999046325684,3600,0.8,76.0999984741211,6.205986976623535,35,726,3,0,0,11.310503959655762,142.25938415527344,8729,1,0.2475151525,11.062988807155762,3062.7619140625,140.23505859375018
2023-04-04 12:05:35.144,2922.52685546875,854.0215454101562,3662.4000549316406,12.09999942779541,3600,0.8,76.0999984741211,6.32686185836792,35,732,3,0,0,11.310503959655762,142.29270935058594,8731,1,0.24957553609999997,11.060928423555762,3060.01533203125,137.48847656250018
2023-04-04 12:05:37.176,2921.12841796875,852.1968383789062,3664.199981689453,12.09999942779541,3600,0.8,76.0999984741211,6.389482498168945,35,735,3,0,0,11.301651000976562,142.32603454589844,8733,1,0.2506117611,11.051039239876562,3056.1701171875,135.04169921875018
2023-04-04 12:05:39.176,2921.12841796875,852.8049926757812,3657.000045776367,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,734,3,0,0,11.310503959655762,142.35935974121094,8735,1,0.2502676981,11.060236261555762,3064.9591796875,143.83076171875018
2023-04-04 12:05:41.195,2922.52685546875,851.5885009765625,3658.7999725341797,12.09999942779541,3600,0.8,76.0999984741211,6.4103569984436035,35,733,3,0,0,11.283943176269531,142.39268493652344,8737,1,0.24991959909999997,11.034023577169531,3056.1701171875,133.64326171875018
2023-04-04 12:05:43.188,2921.12841796875,852.1968383789062,3657.5999450683594,12.09999942779541,3600,0.8,76.0999984741211,6.389482498168945,35,738,3,0,0,11.292797088623047,142.42601013183594,8739,1,0.2516439709,11.041153117723047,3058.91669921875,137.78828125000018
2023-04-04 12:05:45.209,2919.73046875,852.1968383789062,3660.599899291992,12.09999942779541,3600,0.8,76.19999694824219,6.389482498168945,35,735,3,0,0,11.301651000976562,142.45933532714844,8741,1,0.2506117611,11.051039239876562,3059.466015625,139.73554687500018
2023-04-04 12:05:47.229,2919.73046875,851.5885009765625,3653.3999633789062,12.09999942779541,3600,0.8,76.0,6.4103569984436035,35,736,3,0,0,11.301651000976562,142.49266052246094,8743,1,0.2509518089,11.050699192076562,3065.50849609375,145.77802734375018
2023-04-04 12:05:49.223,2918.331787109375,852.8049926757812,3654.0000915527344,12.09999942779541,3600,0.8,76.0,6.368611812591553,35,726,3,0,0,11.292797088623047,142.5426483154297,8745,1,0.2475151525,11.045281936123047,3063.31123046875,144.97944335937518
2023-04-04 12:05:51.255,2918.331787109375,851.5885009765625,3657.5999450683594,12.09999942779541,3600,0.8,76.0,6.4103569984436035,35,723,3,0,0,11.292797088623047,142.5759735107422,8747,1,0.24648294269999999,11.046314145923047,3060.5646484375,142.23286132812518
2023-04-04 12:05:53.256,2919.73046875,854.0215454101562,3657.000045776367,12.09999942779541,3600,0.8,76.0,6.32686185836792,35,724,3,0,0,11.292797088623047,142.6092987060547,8749,1,0.24682299049999998,11.045974098123047,3060.5646484375,140.83417968750018
2023-04-04 12:05:55.277,2919.73046875,852.8049926757812,3661.7999267578125,12.09999942779541,3600,0.8,76.0,6.368611812591553,35,722,3,0,0,11.266237258911133,142.6426239013672,8751,1,0.2461388797,11.020098379211133,3049.02900390625,129.29853515625018
2023-04-04 12:05:57.288,2919.73046875,853.413330078125,3661.2000274658203,12.09999942779541,3600,0.8,76.0,6.347734451293945,35,725,3,0,0,11.283943176269531,142.6759490966797,8753,1,0.2471670535,11.036776122769531,3054.52216796875,134.79169921875018
2023-04-04 12:05:59.297,2919.73046875,852.8049926757812,3662.4000549316406,12.09999942779541,3600,0.8,76.0999984741211,6.368611812591553,35,726,3,0,0,11.310503959655762,142.7092742919922,8755,1,0.2475151525,11.062988807155762,3061.11396484375,141.38349609375018
2023-04-04 12:06:01.311,2919.73046875,853.413330078125,3657.000045776367,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,35,724,3,0,0,11.301651000976562,142.7425994873047,8757,1,0.24682299049999998,11.054828010476562,3063.31123046875,143.58076171875018
2023-04-04 12:06:03.330,2918.331787109375,852.8049926757812,3657.5999450683594,12.199999809265137,3600,0.8,76.0,6.468611717224121,35,727,3,0,0,11.292797088623047,142.7759246826172,8759,1,0.24785921549999998,11.044937873123047,3060.01533203125,141.68354492187518
2023-04-04 12:06:05.330,2918.331787109375,852.1968383789062,3655.800018310547,12.199999809265137,3600,0.8,75.89999389648438,6.489482402801514,35,737,3,0,0,11.310503959655762,142.8092498779297,8761,1,0.2512958719,11.059208087755762,3066.0578125,147.72602539062518
2023-04-04 12:06:07.340,2916.93359375,854.6298828125,3660.599899291992,12.199999809265137,3600,0.8,76.0999984741211,6.40598726272583,35,733,3,0,0,11.301651000976562,142.8425750732422,8763,1,0.24991959909999997,11.051731401876562,3058.91669921875,141.98310546875018
2023-04-04 12:06:09.359,2919.73046875,853.413330078125,3660.599899291992,12.09999942779541,3600,0.8,76.0999984741211,6.347734451293945,35,731,3,0,0,11.292797088623047,142.8759002685547,8765,1,0.2492354883,11.043561600323047,3056.71943359375,136.98896484375018
2023-04-04 12:06:11.380,2918.331787109375,850.9802856445312,3660.0,12.09999942779541,3600,0.8,76.0,6.431230068206787,35,733,3,0,0,11.301651000976562,142.9092254638672,8767,1,0.24991959909999997,11.051731401876562,3060.5646484375,142.23286132812518
2023-04-04 12:06:13.381,2919.73046875,852.8049926757812,3662.4000549316406,12.199999809265137,3600,0.8,76.0999984741211,6.468611717224121,35,730,3,0,0,11.292797088623047,142.9425506591797,8769,1,0.2488914253,11.043905663323047,3055.62080078125,135.89033203125018
2023-04-04 12:06:15.392,2918.331787109375,852.1968383789062,3655.800018310547,12.199999809265137,3600,0.8,75.89999389648438,6.489482402801514,35,725,3,0,0,11.275090217590332,142.9758758544922,8771,1,0.2471670535,11.027923164090332,3056.71943359375,138.38764648437518
2023-04-04 12:06:17.413,2918.331787109375,853.413330078125,3657.000045776367,12.199999809265137,3600,0.8,76.0999984741211,6.447734832763672,35,727,3,0,0,11.283943176269531,143.0092010498047,8773,1,0.24785921549999998,11.036083960769531,3057.81806640625,139.48627929687518
2023-04-04 12:06:19.414,2918.331787109375,854.0215454101562,3656.399917602539,12.199999809265137,3600,0.8,76.0999984741211,6.4268622398376465,35,724,3,0,0,11.275090217590332,143.0425262451172,8775,1,0.24682299049999998,11.028267227090332,3056.1701171875,137.83833007812518
2023-04-04 12:06:21.425,2916.93359375,853.413330078125,3661.7999267578125,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,35,726,3,0,0,11.283943176269531,143.0758514404297,8777,1,0.2475151525,11.036428023769531,3053.9728515625,137.03925781250018
2023-04-04 12:06:23.427,2918.331787109375,853.413330078125,3658.7999725341797,12.199999809265137,3600,0.8,76.0999984741211,6.447734832763672,35,725,3,0,0,11.275090217590332,143.1091766357422,8779,1,0.2471670535,11.027923164090332,3053.9728515625,135.64106445312518
2023-04-04 12:06:25.449,2918.331787109375,852.8049926757812,3661.7999267578125,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,727,3,0,0,11.275090217590332,143.1425018310547,8781,1,0.24785921549999998,11.027231002090332,3051.22626953125,132.89448242187518
2023-04-04 12:06:27.459,2918.331787109375,854.0215454101562,3662.999954223633,12.299999237060547,3600,0.8,75.89999389648438,6.526862144470215,35,728,3,0,0,11.292797088623047,143.1758270263672,8783,1,0.2481992633,11.044597825323047,3055.071484375,136.73969726562518
2023-04-04 12:06:29.460,2918.331787109375,852.1968383789062,3660.0,12.299999237060547,3600,0.8,75.89999389648438,6.58948278427124,35,725,3,0,0,11.275090217590332,143.2091522216797,8785,1,0.2471670535,11.027923164090332,3053.42353515625,135.09174804687518
2023-04-04 12:06:31.482,2919.73046875,852.8049926757812,3662.4000549316406,12.299999237060547,3600,0.8,76.0,6.568612098693848,35,741,3,0,0,11.310503959655762,143.2424774169922,8787,1,0.2526721447,11.057831814955762,3059.466015625,139.73554687500018
2023-04-04 12:06:33.492,2919.73046875,854.0215454101562,3658.7999725341797,12.299999237060547,3600,0.8,76.0,6.526862144470215,35,737,3,0,0,11.301651000976562,143.2758026123047,8789,1,0.2512958719,11.050355129076562,3060.01533203125,140.28486328125018
2023-04-04 12:06:35.508,2921.12841796875,853.413330078125,3661.2000274658203,12.299999237060547,3600,0.8,76.0,6.547735214233398,35,736,3,0,0,11.319356918334961,143.3091278076172,8791,1,0.2509518089,11.068405109434961,3063.31123046875,142.18281250000018
2023-04-04 12:06:37.509,2919.73046875,854.0215454101562,3661.2000274658203,12.299999237060547,3600,0.8,76.0,6.526862144470215,35,736,3,0,0,11.292797088623047,143.3424530029297,8793,1,0.2509518089,11.041845279723047,3055.62080078125,135.89033203125018
2023-04-04 12:06:39.528,2919.73046875,853.413330078125,3659.400100708008,12.299999237060547,3600,0.8,76.0,6.547735214233398,35,736,3,0,0,11.310503959655762,143.3757781982422,8795,1,0.2509518089,11.059552150755762,3062.7619140625,143.03144531250018
2023-04-04 12:06:41.549,2922.52685546875,854.0215454101562,3660.0,12.399999618530273,3600,0.8,76.0999984741211,6.626862525939941,35,732,3,0,0,11.319356918334961,143.4091033935547,8797,1,0.24957553609999997,11.06978138223496,3064.9591796875,142.43232421875018
2023-04-04 12:06:43.550,2921.12841796875,854.0215454101562,3662.4000549316406,12.299999237060547,3600,0.8,76.0,6.526862144470215,35,728,3,0,0,11.301651000976562,143.4424285888672,8799,1,0.2481992633,11.053451737676562,3057.81806640625,136.68964843750018
2023-04-04 12:06:45.561,2922.52685546875,854.0215454101562,3655.800018310547,12.399999618530273,3600,0.8,76.0999984741211,6.626862525939941,35,723,3,0,0,11.275090217590332,143.4757537841797,8801,1,0.24648294269999999,11.028607274890332,3056.71943359375,134.19257812500018
2023-04-04 12:06:47.567,2922.52685546875,852.8049926757812,3657.5999450683594,12.399999618530273,3600,0.8,76.0,6.668612003326416,35,722,3,0,0,11.301651000976562,143.5090789794922,8803,1,0.2461388797,11.055512121276562,3063.31123046875,140.78437500000018
2023-04-04 12:06:49.576,2923.925048828125,854.0215454101562,3658.7999725341797,12.399999618530273,3600,0.8,76.0,6.626862525939941,35,724,3,0,0,11.292797088623047,143.5424041748047,8805,1,0.24682299049999998,11.045974098123047,3058.91669921875,134.99165039062518
2023-04-04 12:06:51.577,2923.925048828125,853.413330078125,3658.2000732421875,12.299999237060547,3600,0.8,76.0,6.547735214233398,35,727,3,0,0,11.301651000976562,143.5757293701172,8807,1,0.24785921549999998,11.053791785476562,3061.66328125,137.73823242187518
2023-04-04 12:06:53.598,2923.925048828125,852.1968383789062,3657.000045776367,12.299999237060547,3600,0.8,76.0,6.58948278427124,35,726,3,0,0,11.292797088623047,143.6090545654297,8809,1,0.2475151525,11.045281936123047,3061.11396484375,137.18891601562518
2023-04-04 12:06:55.617,2925.32373046875,854.0215454101562,3658.7999725341797,12.299999237060547,3600,0.8,76.0,6.526862144470215,35,728,3,0,0,11.319356918334961,143.6423797607422,8811,1,0.2481992633,11.07115765503496,3066.0578125,140.73408203125018
2023-04-04 12:06:57.617,2923.925048828125,854.6298828125,3660.599899291992,12.299999237060547,3600,0.8,76.0999984741211,6.505987167358398,35,727,3,0,0,11.319356918334961,143.6757049560547,8813,1,0.24785921549999998,11.07149770283496,3064.40986328125,140.48481445312518
2023-04-04 12:06:59.630,2925.32373046875,854.6298828125,3658.7999725341797,12.199999809265137,3600,0.8,76.0999984741211,6.40598726272583,35,726,3,0,0,11.292797088623047,143.7090301513672,8815,1,0.2475151525,11.045281936123047,3058.3673828125,133.04365234375018
2023-04-04 12:07:01.651,2925.32373046875,854.6298828125,3655.800018310547,12.299999237060547,3600,0.8,76.0,6.505987167358398,35,733,3,0,0,11.319356918334961,143.7423553466797,8817,1,0.24991959909999997,11.06943731923496,3068.255078125,142.93134765625018
2023-04-04 12:07:03.651,2926.72216796875,854.6298828125,3662.4000549316406,12.199999809265137,3600,0.8,76.0,6.40598726272583,35,736,3,0,0,11.328210830688477,143.7756805419922,8819,1,0.2509518089,11.077259021788477,3064.40986328125,137.68769531250018
2023-04-04 12:07:05.662,2928.1201171875,854.6298828125,3655.1998901367188,12.199999809265137,3600,0.8,76.0,6.40598726272583,35,735,3,0,0,11.328210830688477,143.8090057373047,8821,1,0.2506117611,11.077599069588477,3071.00166015625,142.88154296875018
2023-04-04 12:07:07.666,2926.72216796875,852.8049926757812,3663.600082397461,12.199999809265137,3600,0.8,76.0,6.468611717224121,35,720,3,0,0,11.292797088623047,143.8423309326172,8823,1,0.24544671769999998,11.047350370923047,3055.62080078125,128.89863281250018
2023-04-04 12:07:09.685,2928.1201171875,855.2382202148438,3660.599899291992,12.199999809265137,3600,0.8,76.0,6.38510799407959,35,725,3,0,0,11.301651000976562,143.8756561279297,8825,1,0.2471670535,11.054483947476562,3059.466015625,131.34589843750018
2023-04-04 12:07:11.697,2928.1201171875,853.413330078125,3662.4000549316406,12.199999809265137,3600,0.8,76.0,6.447734832763672,35,727,3,0,0,11.337064743041992,143.9089813232422,8828,1,0.24785921549999998,11.089205527541992,3068.255078125,140.13496093750018
2023-04-04 12:07:13.717,2928.1201171875,854.0215454101562,3662.4000549316406,12.199999809265137,3600,0.8,76.0999984741211,6.4268622398376465,35,724,3,0,0,11.301651000976562,143.9423065185547,8830,1,0.24682299049999998,11.054828010476562,3058.3673828125,130.24726562500018
2023-04-04 12:07:15.718,2928.1201171875,854.0215454101562,3662.4000549316406,12.199999809265137,3600,0.8,76.0999984741211,6.4268622398376465,35,738,3,0,0,11.337064743041992,143.9756317138672,8832,1,0.2516439709,11.085420772141992,3067.1564453125,139.03632812500018
2023-04-04 12:07:17.732,2928.1201171875,854.6298828125,3662.4000549316406,12.199999809265137,3600,0.8,76.0,6.40598726272583,35,735,3,0,0,11.354771614074707,144.0089569091797,8834,1,0.2506117611,11.104159852974707,3072.10029296875,143.98017578125018
2023-04-04 12:07:19.752,2930.916748046875,855.2382202148438,3660.0,12.199999809265137,3600,0.8,75.89999389648438,6.38510799407959,35,731,3,0,0,11.328210830688477,144.0422821044922,8836,1,0.2492354883,11.078975342388476,3067.1564453125,136.23969726562518
2023-04-04 12:07:21.752,2930.916748046875,854.0215454101562,3655.1998901367188,12.199999809265137,3600,0.8,75.89999389648438,6.4268622398376465,35,737,3,0,0,11.337064743041992,144.0756072998047,8838,1,0.2512958719,11.085768871141992,3073.7482421875,142.83149414062518
2023-04-04 12:07:23.765,2929.5185546875,855.2382202148438,3657.5999450683594,12.199999809265137,3600,0.8,76.0999984741211,6.38510799407959,35,735,3,0,0,11.337064743041992,144.1089324951172,8840,1,0.2506117611,11.086452981941992,3071.5509765625,142.03242187500018
2023-04-04 12:07:25.786,2930.916748046875,855.2382202148438,3656.399917602539,12.09999942779541,3600,0.8,76.0999984741211,6.2851080894470215,35,736,3,0,0,11.337064743041992,144.1422576904297,8842,1,0.2509518089,11.086112934141992,3072.10029296875,141.18354492187518
2023-04-04 12:07:27.785,2930.916748046875,855.2382202148438,3657.5999450683594,12.09999942779541,3600,0.8,76.0,6.2851080894470215,35,734,3,0,0,11.328210830688477,144.1755828857422,8844,1,0.2502676981,11.077943132588477,3068.80439453125,137.88764648437518
2023-04-04 12:07:29.799,2930.916748046875,854.6298828125,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,734,3,0,0,11.345917701721191,144.2089080810547,8846,1,0.2502676981,11.095650003621191,3072.10029296875,141.18354492187518
2023-04-04 12:07:31.821,2930.916748046875,853.413330078125,3656.399917602539,12.09999942779541,3600,0.8,76.0999984741211,6.347734451293945,35,728,3,0,0,11.319356918334961,144.2422332763672,8848,1,0.2481992633,11.07115765503496,3068.255078125,137.33833007812518
2023-04-04 12:07:33.820,2930.916748046875,854.0215454101562,3660.0,12.09999942779541,3600,0.8,76.0999984741211,6.32686185836792,35,719,3,0,0,11.328210830688477,144.2755584716797,8850,1,0.2451066699,11.083104160788476,3068.80439453125,137.88764648437518
2023-04-04 12:07:35.837,2930.916748046875,852.8049926757812,3660.0,12.09999942779541,3600,0.8,76.0,6.368611812591553,35,727,3,0,0,11.328210830688477,144.3088836669922,8852,1,0.24785921549999998,11.080351615188476,3068.255078125,137.33833007812518
2023-04-04 12:07:37.837,2930.916748046875,855.846435546875,3658.7999725341797,12.09999942779541,3600,0.8,76.0,6.264237403869629,35,730,3,0,0,11.328210830688477,144.3422088623047,8854,1,0.2488914253,11.079319405388476,3068.255078125,137.33833007812518
2023-04-04 12:07:39.853,2932.3154296875,853.413330078125,3660.0,12.09999942779541,3600,0.8,76.0999984741211,6.347734451293945,35,729,3,0,0,11.337064743041992,144.3755340576172,8856,1,0.2485433263,11.088521416741992,3070.45234375,138.13691406250018
2023-04-04 12:07:41.854,2930.916748046875,854.6298828125,3654.5999908447266,12.09999942779541,3600,0.8,76.0999984741211,6.3059868812561035,35,723,3,0,0,11.319356918334961,144.4088592529297,8858,1,0.24648294269999999,11.07287397563496,3070.45234375,139.53559570312518
2023-04-04 12:07:43.867,2932.3154296875,854.0215454101562,3663.600082397461,12.09999942779541,3600,0.8,76.0,6.32686185836792,35,725,3,0,0,11.328210830688477,144.4421844482422,8860,1,0.2471670535,11.081043777188476,3064.9591796875,132.64375000000018
2023-04-04 12:07:45.889,2932.3154296875,854.6298828125,3658.2000732421875,12.09999942779541,3600,0.8,76.0,6.3059868812561035,35,728,3,0,0,11.310503959655762,144.4755096435547,8862,1,0.2481992633,11.062304696355762,3063.860546875,131.54511718750018
2023-04-04 12:07:47.889,2932.3154296875,853.413330078125,3663.600082397461,12.09999942779541,3600,0.8,76.0,6.347734451293945,35,735,3,0,0,11.345917701721191,144.5088348388672,8864,1,0.2506117611,11.095305940621191,3068.80439453125,136.48896484375018
2023-04-04 12:07:49.899,2930.916748046875,854.0215454101562,3660.599899291992,12.09999942779541,3600,0.8,76.0,6.32686185836792,35,737,3,0,0,11.328210830688477,144.5421600341797,8866,1,0.2512958719,11.076914958788477,3066.0578125,135.14106445312518
2023-04-04 12:07:51.921,2929.5185546875,853.413330078125,3656.399917602539,12.09999942779541,3600,0.8,76.0,6.347734451293945,35,730,3,0,0,11.337064743041992,144.5754852294922,8868,1,0.2488914253,11.088173317741992,3073.19892578125,143.68037109375018
2023-04-04 12:07:53.922,2932.3154296875,852.8049926757812,3658.7999725341797,12.09999942779541,3600,0.8,76.0,6.368611812591553,35,726,3,0,0,11.328210830688477,144.6088104248047,8870,1,0.2475151525,11.080695678188476,3069.3537109375,137.03828125000018
2023-04-04 12:07:55.932,2932.3154296875,852.8049926757812,3660.599899291992,12.09999942779541,3600,0.8,76.0999984741211,6.368611812591553,35,728,3,0,0,11.337064743041992,144.6421356201172,8872,1,0.2481992633,11.088865479741992,3069.90302734375,137.58759765625018
2023-04-04 12:07:57.939,2932.3154296875,854.6298828125,3660.599899291992,12.09999942779541,3600,0.8,76.0,6.3059868812561035,35,723,3,0,0,11.345917701721191,144.6754608154297,8874,1,0.24648294269999999,11.099434759021191,3072.649609375,140.33417968750018
2023-04-04 12:07:59.952,2932.3154296875,852.1968383789062,3662.999954223633,12.09999942779541,3600,0.8,76.0,6.389482498168945,35,726,3,0,0,11.337064743041992,144.7087860107422,8876,1,0.2475151525,11.089549590541992,3068.255078125,135.93964843750018
2023-04-04 12:08:01.970,2932.3154296875,854.6298828125,3660.0,12.09999942779541,3600,0.8,76.0,6.3059868812561035,35,726,3,0,0,11.345917701721191,144.7421112060547,8878,1,0.2475151525,11.098402549221191,3072.649609375,140.33417968750018
2023-04-04 12:08:03.971,2932.3154296875,852.8049926757812,3660.0,12.09999942779541,3600,0.8,76.0,6.368611812591553,35,735,3,0,0,11.345917701721191,144.7754364013672,8880,1,0.2506117611,11.095305940621191,3072.649609375,140.33417968750018
2023-04-04 12:08:05.989,2933.713623046875,854.0215454101562,3661.7999267578125,12.09999942779541,3600,0.8,76.0999984741211,6.32686185836792,35,737,3,0,0,11.345917701721191,144.8087615966797,8882,1,0.2512958719,11.094621829821191,3070.45234375,136.73872070312518
2023-04-04 12:08:07.989,2933.713623046875,854.0215454101562,3659.400100708008,12.09999942779541,3600,0.8,76.0999984741211,6.32686185836792,35,733,3,0,0,11.354771614074707,144.8420867919922,8884,1,0.24991959909999997,11.104852014974707,3075.39619140625,141.68256835937518
2023-04-04 12:08:10.000,2932.3154296875,854.0215454101562,3658.2000732421875,12.09999942779541,3600,0.8,76.0999984741211,6.32686185836792,35,720,3,0,0,11.319356918334961,144.8754119873047,8886,1,0.24544671769999998,11.07391020063496,3067.70576171875,135.39033203125018
2023-04-04 12:08:12.001,2933.713623046875,854.6298828125,3659.400100708008,12.09999942779541,3600,0.8,76.0,6.3059868812561035,35,726,3,0,0,11.328210830688477,144.9087371826172,8888,1,0.2475151525,11.080695678188476,3068.255078125,134.54145507812518
2023-04-04 12:08:14.024,2933.713623046875,854.6298828125,3660.599899291992,12.09999942779541,3600,0.8,76.0,6.3059868812561035,35,731,3,0,0,11.337064743041992,144.9420623779297,8890,1,0.2492354883,11.087829254741992,3069.3537109375,135.64008789062518
2023-04-04 12:08:16.055,2932.3154296875,852.8049926757812,3664.8001098632812,12.09999942779541,3600,0.8,76.0,6.368611812591553,35,734,3,0,0,11.337064743041992,144.9753875732422,8892,1,0.2502676981,11.086797044941992,3065.50849609375,133.19306640625018
2023-04-04 12:08:18.067,2932.3154296875,854.0215454101562,3659.400100708008,12.09999942779541,3600,0.8,76.0,6.32686185836792,35,737,3,0,0,11.345917701721191,145.0087127685547,8894,1,0.2512958719,11.094621829821191,3072.649609375,140.33417968750018
2023-04-04 12:08:20.074,2930.916748046875,854.0215454101562,3662.4000549316406,12.09999942779541,3600,0.8,76.0999984741211,6.32686185836792,35,735,3,0,0,11.328210830688477,145.0420379638672,8896,1,0.2506117611,11.077599069588477,3064.9591796875,134.04243164062518
2023-04-04 12:08:22.088,2929.5185546875,854.0215454101562,3662.999954223633,12.09999942779541,3600,0.8,76.0999984741211,6.32686185836792,35,732,3,0,0,11.319356918334961,145.0753631591797,8898,1,0.24957553609999997,11.06978138223496,3062.21259765625,132.69404296875018
2023-04-04 12:08:24.107,2930.916748046875,852.8049926757812,3665.4000091552734,12.09999942779541,3600,0.8,76.0999984741211,6.368611812591553,35,731,3,0,0,11.319356918334961,145.1086883544922,8900,1,0.2492354883,11.07012143003496,3060.5646484375,129.64790039062518
2023-04-04 12:08:26.108,2928.1201171875,853.413330078125,3656.399917602539,12.09999942779541,3600,0.8,76.0999984741211,6.347734451293945,35,737,3,0,0,11.310503959655762,145.1420135498047,8902,1,0.2512958719,11.059208087755762,3064.9591796875,136.83906250000018
2023-04-04 12:08:28.119,2930.916748046875,854.6298828125,3661.7999267578125,12.09999942779541,3600,0.8,76.0999984741211,6.3059868812561035,35,737,3,0,0,11.328210830688477,145.1753387451172,8904,1,0.2512958719,11.076914958788477,3064.9591796875,134.04243164062518
2023-04-04 12:08:30.139,2929.5185546875,854.0215454101562,3661.2000274658203,12.09999942779541,3600,0.8,76.0999984741211,6.32686185836792,35,732,3,0,0,11.328210830688477,145.2086639404297,8906,1,0.24957553609999997,11.078635294588477,3066.0578125,136.53925781250018
2023-04-04 12:08:32.140,2929.5185546875,851.5885009765625,3661.7999267578125,12.09999942779541,3600,0.8,76.0999984741211,6.4103569984436035,35,731,3,0,0,11.319356918334961,145.2419891357422,8908,1,0.2492354883,11.07012143003496,3063.860546875,134.34199218750018
2023-04-04 12:08:34.155,2930.916748046875,853.413330078125,3658.7999725341797,11.999999046325684,3600,0.8,76.0999984741211,6.247734546661377,35,730,3,0,0,11.328210830688477,145.2753143310547,8910,1,0.2488914253,11.079319405388476,3068.80439453125,137.88764648437518
2023-04-04 12:08:36.157,2930.916748046875,852.8049926757812,3658.7999725341797,11.999999046325684,3600,0.8,76.0,6.268611431121826,35,727,3,0,0,11.328210830688477,145.3086395263672,8912,1,0.24785921549999998,11.080351615188476,3069.3537109375,138.43696289062518
2023-04-04 12:08:38.171,2926.72216796875,854.0215454101562,3661.7999267578125,11.999999046325684,3600,0.8,76.0,6.226861953735352,35,726,3,0,0,11.319356918334961,145.3419647216797,8914,1,0.2475151525,11.07184176583496,3063.860546875,137.13837890625018
2023-04-04 12:08:40.169,2928.1201171875,852.1968383789062,3658.2000732421875,11.999999046325684,3600,0.8,76.0,6.289482116699219,35,729,3,0,0,11.310503959655762,145.3752899169922,8916,1,0.2485433263,11.061960633355762,3064.40986328125,136.28974609375018
2023-04-04 12:08:42.190,2928.1201171875,853.413330078125,3662.4000549316406,11.999999046325684,3600,0.8,76.0,6.247734546661377,35,739,3,0,0,11.310503959655762,145.4086151123047,8918,1,0.2519880339,11.058515925755762,3059.466015625,131.34589843750018
2023-04-04 12:08:44.210,2928.1201171875,850.9802856445312,3658.7999725341797,11.999999046325684,3600,0.8,76.0,6.3312296867370605,35,719,3,0,0,11.337064743041992,145.4419403076172,8920,1,0.2451066699,11.091958073141992,3073.19892578125,145.07880859375018
2023-04-04 12:08:46.203,2928.1201171875,852.8049926757812,3656.399917602539,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,723,3,0,0,11.301651000976562,145.4752655029297,8922,1,0.24648294269999999,11.055168058276562,3063.860546875,135.74042968750018
