,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 12:08:48.224,2925.32373046875,853.413330078125,3663.600082397461,11.999999046325684,3600,0.8,76.0999984741211,6.247734546661377,35,729,3,0,0,11.310503959655762,145.5085906982422,8924,1,0.2485433263,11.061960633355762,3059.466015625,134.14228515625018
2023-04-04 12:08:50.241,2925.32373046875,852.1968383789062,3661.2000274658203,11.899998664855957,3600,0.8,76.0,6.189481735229492,35,726,3,0,0,11.292797088623047,145.55857849121094,8926,1,0.2475151525,11.045281936123047,3057.26875,131.94501953125018
2023-04-04 12:08:52.243,2923.925048828125,852.8049926757812,3662.4000549316406,11.999999046325684,3600,0.8,76.0999984741211,6.268611431121826,35,729,3,0,0,11.301651000976562,145.59190368652344,8928,1,0.2485433263,11.053107674676562,3058.3673828125,134.44233398437518
2023-04-04 12:08:54.255,2922.52685546875,851.5885009765625,3658.7999725341797,11.899998664855957,3600,0.8,76.0,6.210356712341309,35,724,3,0,0,11.292797088623047,145.62522888183594,8930,1,0.24682299049999998,11.045974098123047,3059.466015625,136.93916015625018
2023-04-04 12:08:56.276,2921.12841796875,852.1968383789062,3660.599899291992,11.899998664855957,3600,0.8,76.0,6.189481735229492,35,721,3,0,0,11.292797088623047,145.65855407714844,8932,1,0.2457907807,11.047006307923047,3058.3673828125,137.23896484375018
2023-04-04 12:08:58.278,2919.73046875,852.8049926757812,3656.399917602539,11.899998664855957,3600,0.8,76.0,6.168611526489258,35,729,3,0,0,11.301651000976562,145.69187927246094,8934,1,0.2485433263,11.053107674676562,3063.31123046875,143.58076171875018
2023-04-04 12:09:00.290,2921.12841796875,852.8049926757812,3658.2000732421875,11.899998664855957,3600,0.8,75.89999389648438,6.168611526489258,35,729,3,0,0,11.292797088623047,145.72520446777344,8936,1,0.2485433263,11.044253762323047,3059.466015625,138.33759765625018
2023-04-04 12:09:02.311,2921.12841796875,853.413330078125,3661.7999267578125,11.899998664855957,3600,0.8,76.0,6.14773416519165,35,731,3,0,0,11.310503959655762,145.75852966308594,8938,1,0.2492354883,11.061268471355762,3061.11396484375,139.98554687500018
2023-04-04 12:09:04.312,2919.73046875,852.1968383789062,3661.2000274658203,11.899998664855957,3600,0.8,76.0999984741211,6.189481735229492,35,731,3,0,0,11.301651000976562,145.79185485839844,8940,1,0.2492354883,11.052415512676562,3059.466015625,139.73554687500018
2023-04-04 12:09:06.321,2919.73046875,850.3719482421875,3661.7999267578125,11.899998664855957,3600,0.8,76.0,6.252106666564941,35,734,3,0,0,11.301651000976562,145.82518005371094,8942,1,0.2502676981,11.051383302876562,3058.91669921875,139.18623046875018
2023-04-04 12:09:08.328,2918.331787109375,851.5885009765625,3658.2000732421875,11.899998664855957,3600,0.8,76.0,6.210356712341309,35,736,3,0,0,11.310503959655762,145.85850524902344,8944,1,0.2509518089,11.059552150755762,3063.860546875,145.52875976562518
2023-04-04 12:09:10.344,2921.12841796875,852.1968383789062,3658.7999725341797,11.899998664855957,3600,0.8,76.0,6.189481735229492,35,727,3,0,0,11.301651000976562,145.89183044433594,8946,1,0.24785921549999998,11.053791785476562,3061.66328125,140.53486328125018
2023-04-04 12:09:12.357,2918.331787109375,850.9802856445312,3658.7999725341797,11.899998664855957,3600,0.8,76.0,6.231229782104492,35,727,3,0,0,11.292797088623047,145.92515563964844,8948,1,0.24785921549999998,11.044937873123047,3059.466015625,141.13422851562518
2023-04-04 12:09:14.361,2918.331787109375,851.5885009765625,3663.600082397461,11.899998664855957,3600,0.8,76.0,6.210356712341309,35,722,3,0,0,11.275090217590332,145.95848083496094,8950,1,0.2461388797,11.028951337890332,3050.676953125,132.34516601562518
2023-04-04 12:09:16.375,2919.73046875,852.1968383789062,3655.800018310547,11.899998664855957,3600,0.8,76.0,6.189481735229492,35,739,3,0,0,11.337064743041992,145.99180603027344,8952,1,0.2519880339,11.085076709141992,3073.19892578125,153.46845703125018
2023-04-04 12:09:18.394,2919.73046875,850.9802856445312,3658.7999725341797,11.899998664855957,3600,0.8,75.89999389648438,6.231229782104492,35,728,3,0,0,11.283943176269531,146.02513122558594,8954,1,0.2481992633,11.035743912969531,3056.71943359375,136.98896484375018
2023-04-04 12:09:20.391,2919.73046875,852.1968383789062,3660.599899291992,11.899998664855957,3600,0.8,76.0,6.189481735229492,35,722,3,0,0,11.283943176269531,146.05845642089844,8956,1,0.2461388797,11.037804296569531,3055.62080078125,135.89033203125018
2023-04-04 12:09:22.413,2919.73046875,850.3719482421875,3660.0,11.899998664855957,3600,0.8,75.89999389648438,6.252106666564941,35,724,3,0,0,11.275090217590332,146.09178161621094,8958,1,0.24682299049999998,11.028267227090332,3053.9728515625,134.24238281250018
2023-04-04 12:09:24.424,2916.93359375,850.9802856445312,3661.2000274658203,11.899998664855957,3600,0.8,75.89999389648438,6.231229782104492,35,724,3,0,0,11.275090217590332,146.12510681152344,8960,1,0.24682299049999998,11.028267227090332,3052.87421875,135.94062500000018
2023-04-04 12:09:26.446,2916.93359375,850.9802856445312,3658.7999725341797,11.899998664855957,3600,0.8,75.89999389648438,6.231229782104492,35,725,3,0,0,11.283943176269531,146.15843200683594,8962,1,0.2471670535,11.036776122769531,3057.26875,140.33515625000018
2023-04-04 12:09:28.452,2916.93359375,852.1968383789062,3664.8001098632812,11.899998664855957,3600,0.8,75.89999389648438,6.189481735229492,35,739,3,0,0,11.310503959655762,146.19175720214844,8964,1,0.2519880339,11.058515925755762,3057.81806640625,140.88447265625018
2023-04-04 12:09:30.463,2915.534912109375,852.8049926757812,3658.2000732421875,11.899998664855957,3600,0.8,76.0,6.168611526489258,35,736,3,0,0,11.319356918334961,146.22508239746094,8966,1,0.2509518089,11.068405109434961,3066.0578125,150.52290039062518
2023-04-04 12:09:32.460,2915.534912109375,852.1968383789062,3662.4000549316406,11.899998664855957,3600,0.8,75.89999389648438,6.189481735229492,35,726,3,0,0,11.283943176269531,146.25840759277344,8968,1,0.2475151525,11.036428023769531,3053.42353515625,137.88862304687518
2023-04-04 12:09:34.465,2915.534912109375,852.1968383789062,3661.7999267578125,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,727,3,0,0,11.283943176269531,146.29173278808594,8970,1,0.24785921549999998,11.036083960769531,3053.9728515625,138.43793945312518
2023-04-04 12:09:36.513,2915.534912109375,851.5885009765625,3659.400100708008,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,727,3,0,0,11.266237258911133,146.32505798339844,8972,1,0.24785921549999998,11.018378043411133,3051.22626953125,135.69135742187518
2023-04-04 12:09:38.515,2914.136962890625,850.9802856445312,3658.7999725341797,11.999999046325684,3600,0.8,75.89999389648438,6.3312296867370605,35,725,3,0,0,11.275090217590332,146.35838317871094,8974,1,0.2471670535,11.027923164090332,3054.52216796875,140.38520507812518
2023-04-04 12:09:40.524,2916.93359375,851.5885009765625,3661.2000274658203,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,724,3,0,0,11.266237258911133,146.39170837402344,8976,1,0.24682299049999998,11.019414268411133,3050.12763671875,133.19404296875018
2023-04-04 12:09:42.545,2914.136962890625,851.5885009765625,3665.9999084472656,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,725,3,0,0,11.257383346557617,146.42503356933594,8978,1,0.2471670535,11.010216293057617,3042.9865234375,128.84956054687518
2023-04-04 12:09:44.546,2915.534912109375,849.7636108398438,3664.8001098632812,11.999999046325684,3600,0.8,75.89999389648438,6.372983932495117,35,723,3,0,0,11.266237258911133,146.45835876464844,8980,1,0.24648294269999999,11.019754316211133,3047.3810546875,131.84614257812518
2023-04-04 12:09:46.564,2916.93359375,852.1968383789062,3657.000045776367,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,724,3,0,0,11.275090217590332,146.49168395996094,8982,1,0.24682299049999998,11.028267227090332,3056.1701171875,139.23652343750018
2023-04-04 12:09:48.565,2916.93359375,851.5885009765625,3660.599899291992,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,726,3,0,0,11.275090217590332,146.52500915527344,8984,1,0.2475151525,11.027575065090332,3052.87421875,135.94062500000018
2023-04-04 12:09:50.578,2916.93359375,852.1968383789062,3662.4000549316406,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,730,3,0,0,11.283943176269531,146.55833435058594,8986,1,0.2488914253,11.035051750969531,3053.42353515625,136.48994140625018
2023-04-04 12:09:52.596,2916.93359375,852.8049926757812,3661.2000274658203,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,733,3,0,0,11.328210830688477,146.59165954589844,8988,1,0.24991959909999997,11.078291231588477,3066.60712890625,149.67353515625018
2023-04-04 12:09:54.597,2916.93359375,852.1968383789062,3661.2000274658203,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,36,735,3,0,0,11.310503959655762,146.62498474121094,8990,1,0.2506117611,11.059892198555762,3061.11396484375,144.18037109375018
2023-04-04 12:09:56.610,2916.93359375,853.413330078125,3665.4000091552734,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,36,723,3,0,0,11.275090217590332,146.65830993652344,8992,1,0.24648294269999999,11.028607274890332,3048.4796875,131.54609375000018
2023-04-04 12:09:58.631,2916.93359375,852.1968383789062,3662.4000549316406,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,724,3,0,0,11.275090217590332,146.69163513183594,8994,1,0.24682299049999998,11.028267227090332,3051.22626953125,134.29267578125018
2023-04-04 12:10:00.630,2915.534912109375,854.0215454101562,3655.1998901367188,11.999999046325684,3600,0.8,75.89999389648438,6.226861953735352,35,725,3,0,0,11.275090217590332,146.72496032714844,8996,1,0.2471670535,11.027923164090332,3057.26875,141.73383789062518
2023-04-04 12:10:02.642,2916.93359375,852.8049926757812,3662.999954223633,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,728,3,0,0,11.292797088623047,146.75828552246094,8998,1,0.2481992633,11.044597825323047,3055.071484375,138.13789062500018
2023-04-04 12:10:04.650,2916.93359375,852.8049926757812,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,725,3,0,0,11.292797088623047,146.79161071777344,9000,1,0.2471670535,11.045630035123047,3059.466015625,142.53242187500018
2023-04-04 12:10:06.663,2916.93359375,853.413330078125,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,738,3,0,0,11.310503959655762,146.82493591308594,9002,1,0.2516439709,11.058859988755762,3062.21259765625,145.27900390625018
2023-04-04 12:10:08.677,2916.93359375,852.8049926757812,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,35,735,3,0,0,11.319356918334961,146.85826110839844,9004,1,0.2506117611,11.06874515723496,3063.31123046875,146.37763671875018
2023-04-04 12:10:10.697,2919.73046875,852.8049926757812,3657.5999450683594,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,734,3,0,0,11.310503959655762,146.89158630371094,9007,1,0.2502676981,11.060236261555762,3064.40986328125,144.67939453125018
2023-04-04 12:10:12.698,2919.73046875,852.1968383789062,3662.4000549316406,12.09999942779541,3600,0.8,75.89999389648438,6.389482498168945,35,733,3,0,0,11.310503959655762,146.92491149902344,9009,1,0.24991959909999997,11.060584360555762,3060.5646484375,140.83417968750018
2023-04-04 12:10:14.710,2921.12841796875,852.8049926757812,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,35,729,3,0,0,11.301651000976562,146.95823669433594,9011,1,0.2485433263,11.053107674676562,3060.01533203125,138.88691406250018
2023-04-04 12:10:16.733,2919.73046875,852.8049926757812,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,35,724,3,0,0,11.283943176269531,146.99156188964844,9013,1,0.24682299049999998,11.037120185769531,3053.9728515625,134.24238281250018
2023-04-04 12:10:18.734,2919.73046875,854.6298828125,3655.800018310547,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,726,3,0,0,11.292797088623047,147.02488708496094,9015,1,0.2475151525,11.045281936123047,3061.11396484375,141.38349609375018
2023-04-04 12:10:20.743,2921.12841796875,852.1968383789062,3657.000045776367,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,723,3,0,0,11.292797088623047,147.05821228027344,9017,1,0.24648294269999999,11.046314145923047,3061.11396484375,139.98554687500018
2023-04-04 12:10:22.744,2922.52685546875,853.413330078125,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,725,3,0,0,11.292797088623047,147.09153747558594,9019,1,0.2471670535,11.045630035123047,3056.1701171875,133.64326171875018
2023-04-04 12:10:24.766,2922.52685546875,854.0215454101562,3654.5999908447266,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,727,3,0,0,11.292797088623047,147.12486267089844,9021,1,0.24785921549999998,11.044937873123047,3062.21259765625,139.68574218750018
2023-04-04 12:10:26.778,2922.52685546875,852.8049926757812,3659.400100708008,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,729,3,0,0,11.301651000976562,147.15818786621094,9023,1,0.2485433263,11.053107674676562,3060.5646484375,138.03779296875018
2023-04-04 12:10:28.797,2921.12841796875,853.413330078125,3661.7999267578125,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,35,739,3,0,0,11.310503959655762,147.19151306152344,9025,1,0.2519880339,11.058515925755762,3060.01533203125,138.88691406250018
2023-04-04 12:10:30.798,2922.52685546875,851.5885009765625,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.4103569984436035,35,732,3,0,0,11.319356918334961,147.22483825683594,9027,1,0.24957553609999997,11.06978138223496,3063.31123046875,140.78437500000018
2023-04-04 12:10:32.810,2923.925048828125,852.1968383789062,3655.800018310547,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,735,3,0,0,11.328210830688477,147.25816345214844,9029,1,0.2506117611,11.077599069588477,3071.00166015625,147.07661132812518
2023-04-04 12:10:34.812,2922.52685546875,853.413330078125,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,734,3,0,0,11.319356918334961,147.29148864746094,9031,1,0.2502676981,11.069089220234961,3063.860546875,141.33369140625018
2023-04-04 12:10:36.828,2922.52685546875,852.8049926757812,3665.4000091552734,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,740,3,0,0,11.310503959655762,147.32481384277344,9033,1,0.25232808170000004,11.058175877955762,3057.26875,134.74189453125018
2023-04-04 12:10:38.828,2922.52685546875,853.413330078125,3657.5999450683594,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,735,3,0,0,11.328210830688477,147.35813903808594,9035,1,0.2506117611,11.077599069588477,3069.3537109375,146.82685546875018
2023-04-04 12:10:40.847,2923.925048828125,854.6298828125,3661.2000274658203,11.999999046325684,3600,0.8,75.89999389648438,6.205986976623535,35,734,3,0,0,11.319356918334961,147.39146423339844,9037,1,0.2502676981,11.069089220234961,3063.31123046875,139.38618164062518
2023-04-04 12:10:42.868,2925.32373046875,853.413330078125,3657.000045776367,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,734,3,0,0,11.328210830688477,147.42478942871094,9039,1,0.2502676981,11.077943132588477,3069.90302734375,144.57929687500018
2023-04-04 12:10:44.867,2925.32373046875,854.6298828125,3661.2000274658203,12.09999942779541,3600,0.8,75.89999389648438,6.3059868812561035,35,726,3,0,0,11.319356918334961,147.45811462402344,9041,1,0.2475151525,11.07184176583496,3063.860546875,138.53681640625018
2023-04-04 12:10:46.885,2926.72216796875,854.0215454101562,3661.7999267578125,12.09999942779541,3600,0.8,75.89999389648438,6.32686185836792,35,724,3,0,0,11.319356918334961,147.49143981933594,9043,1,0.24682299049999998,11.07253392783496,3063.860546875,137.13837890625018
2023-04-04 12:10:48.885,2925.32373046875,853.413330078125,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,728,3,0,0,11.328210830688477,147.52476501464844,9045,1,0.2481992633,11.080011567388476,3068.80439453125,143.48066406250018
2023-04-04 12:10:50.902,2925.32373046875,854.0215454101562,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,723,3,0,0,11.337064743041992,147.55809020996094,9047,1,0.24648294269999999,11.090581800341992,3069.3537109375,144.02998046875018
2023-04-04 12:10:52.918,2926.72216796875,854.0215454101562,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,724,3,0,0,11.301651000976562,147.59141540527344,9049,1,0.24682299049999998,11.054828010476562,3058.91669921875,132.19453125000018
2023-04-04 12:10:54.934,2926.72216796875,852.8049926757812,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,35,743,3,0,0,11.337064743041992,147.62474060058594,9051,1,0.2533643067,11.083700436341992,3069.90302734375,143.18085937500018
2023-04-04 12:10:56.950,2929.5185546875,853.413330078125,3660.0,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,735,3,0,0,11.345917701721191,147.65806579589844,9053,1,0.2506117611,11.095305940621191,3072.10029296875,142.58173828125018
2023-04-04 12:10:58.963,2929.5185546875,854.6298828125,3661.2000274658203,12.09999942779541,3600,0.8,75.89999389648438,6.3059868812561035,35,734,3,0,0,11.328210830688477,147.69139099121094,9055,1,0.2502676981,11.077943132588477,3066.0578125,136.53925781250018
2023-04-04 12:11:00.979,2929.5185546875,855.2382202148438,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,35,730,3,0,0,11.337064743041992,147.72471618652344,9057,1,0.2488914253,11.088173317741992,3070.45234375,140.93378906250018
2023-04-04 12:11:02.998,2930.916748046875,854.6298828125,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,35,726,3,0,0,11.345917701721191,147.75804138183594,9059,1,0.2475151525,11.098402549221191,3072.10029296875,141.18354492187518
2023-04-04 12:11:04.011,2929.5185546875,852.1968383789062,3658.2000732421875,12.09999942779541,3600,0.8,75.89999389648438,6.389482498168945,35,738,3,0,0,11.337064743041992,147.7747039794922,9060,1,0.2516439709,11.085420772141992,3071.5509765625,142.03242187500018
2023-04-04 12:11:06.011,2930.916748046875,853.413330078125,3662.999954223633,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,35,732,3,0,0,11.328210830688477,147.8080291748047,9062,1,0.24957553609999997,11.078635294588477,3064.9591796875,134.04243164062518
2023-04-04 12:11:08.027,2930.916748046875,854.0215454101562,3657.000045776367,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,738,3,0,0,11.310503959655762,147.8413543701172,9064,1,0.2516439709,11.058859988755762,3064.40986328125,133.49311523437518
2023-04-04 12:11:10.027,2930.916748046875,854.6298828125,3652.800064086914,11.999999046325684,3600,0.8,75.89999389648438,6.205986976623535,35,734,3,0,0,11.328210830688477,147.8746795654297,9066,1,0.2502676981,11.077943132588477,3073.19892578125,142.28217773437518
2023-04-04 12:11:12.038,2930.916748046875,854.0215454101562,3658.2000732421875,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,736,3,0,0,11.337064743041992,147.9080047607422,9068,1,0.2509518089,11.086112934141992,3071.00166015625,140.08491210937518
2023-04-04 12:11:14.061,2929.5185546875,853.413330078125,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,733,3,0,0,11.319356918334961,147.9413299560547,9070,1,0.24991959909999997,11.06943731923496,3066.0578125,136.53925781250018
2023-04-04 12:11:16.072,2930.916748046875,854.0215454101562,3661.2000274658203,11.999999046325684,3600,0.8,75.89999389648438,6.226861953735352,35,735,3,0,0,11.319356918334961,147.9746551513672,9072,1,0.2506117611,11.06874515723496,3063.31123046875,132.39448242187518
2023-04-04 12:11:18.094,2929.5185546875,854.6298828125,3656.399917602539,11.999999046325684,3600,0.8,75.89999389648438,6.205986976623535,35,734,3,0,0,11.319356918334961,148.0079803466797,9074,1,0.2502676981,11.069089220234961,3067.70576171875,138.18720703125018
2023-04-04 12:11:20.092,2930.916748046875,855.2382202148438,3662.999954223633,11.999999046325684,3600,0.8,75.89999389648438,6.185107707977295,35,723,3,0,0,11.345917701721191,148.0413055419922,9076,1,0.24648294269999999,11.099434759021191,3070.45234375,139.53559570312518
2023-04-04 12:11:22.112,2929.5185546875,854.0215454101562,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,726,3,0,0,11.319356918334961,148.0746307373047,9078,1,0.2475151525,11.07184176583496,3064.9591796875,135.44062500000018
2023-04-04 12:11:24.112,2930.916748046875,854.0215454101562,3659.400100708008,11.999999046325684,3600,0.8,75.89999389648438,6.226861953735352,35,733,3,0,0,11.310503959655762,148.1079559326172,9080,1,0.24991959909999997,11.060584360555762,3062.7619140625,131.84516601562518
2023-04-04 12:11:26.125,2930.916748046875,852.8049926757812,3660.0,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,741,3,0,0,11.328210830688477,148.1412811279297,9082,1,0.2526721447,11.075538685988477,3066.60712890625,135.69038085937518
2023-04-04 12:11:28.144,2929.5185546875,852.1968383789062,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,737,3,0,0,11.337064743041992,148.1746063232422,9084,1,0.2512958719,11.085768871141992,3069.90302734375,140.38447265625018
2023-04-04 12:11:30.147,2929.5185546875,854.6298828125,3658.2000732421875,11.999999046325684,3600,0.8,75.89999389648438,6.205986976623535,35,721,3,0,0,11.328210830688477,148.2079315185547,9086,1,0.2457907807,11.082420049988476,3069.90302734375,140.38447265625018
2023-04-04 12:11:32.158,2930.916748046875,854.6298828125,3658.2000732421875,11.999999046325684,3600,0.8,75.89999389648438,6.205986976623535,35,725,3,0,0,11.328210830688477,148.2412567138672,9088,1,0.2471670535,11.081043777188476,3069.3537109375,138.43696289062518
2023-04-04 12:11:34.158,2929.5185546875,854.0215454101562,3656.399917602539,11.999999046325684,3600,0.8,76.0,6.226861953735352,35,728,3,0,0,11.319356918334961,148.2745819091797,9090,1,0.2481992633,11.07115765503496,3068.255078125,138.73652343750018
2023-04-04 12:11:36.179,2929.5185546875,853.413330078125,3656.399917602539,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,725,3,0,0,11.337064743041992,148.3079071044922,9092,1,0.2471670535,11.089897689541992,3073.7482421875,144.22968750000018
2023-04-04 12:11:38.193,2928.1201171875,854.6298828125,3660.599899291992,11.999999046325684,3600,0.8,76.0,6.205986976623535,35,728,3,0,0,11.328210830688477,148.3412322998047,9094,1,0.2481992633,11.080011567388476,3067.1564453125,139.03632812500018
2023-04-04 12:11:40.214,2928.1201171875,852.8049926757812,3660.599899291992,11.999999046325684,3600,0.8,76.0,6.268611431121826,35,734,3,0,0,11.319356918334961,148.3745574951172,9096,1,0.2502676981,11.069089220234961,3064.40986328125,136.28974609375018
2023-04-04 12:11:42.212,2928.1201171875,851.5885009765625,3665.4000091552734,11.999999046325684,3600,0.8,76.0,6.310357093811035,35,735,3,0,0,11.328210830688477,148.4078826904297,9098,1,0.2506117611,11.077599069588477,3062.7619140625,134.64179687500018
2023-04-04 12:11:44.230,2926.72216796875,854.6298828125,3660.599899291992,11.999999046325684,3600,0.8,75.89999389648438,6.205986976623535,35,727,3,0,0,11.310503959655762,148.45787048339844,9100,1,0.24785921549999998,11.062644744155762,3062.21259765625,135.49042968750018
2023-04-04 12:11:46.230,2925.32373046875,853.413330078125,3661.7999267578125,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,723,3,0,0,11.310503959655762,148.49119567871094,9102,1,0.24648294269999999,11.064021016955762,3061.66328125,136.33955078125018
2023-04-04 12:11:48.241,2925.32373046875,855.2382202148438,3655.800018310547,11.999999046325684,3600,0.8,75.89999389648438,6.185107707977295,35,727,3,0,0,11.328210830688477,148.52452087402344,9104,1,0.24785921549999998,11.080351615188476,3071.00166015625,145.67792968750018
2023-04-04 12:11:50.249,2925.32373046875,850.9802856445312,3662.999954223633,11.999999046325684,3600,0.8,75.89999389648438,6.3312296867370605,35,728,3,0,0,11.301651000976562,148.55784606933594,9106,1,0.2481992633,11.053451737676562,3058.3673828125,133.04365234375018
2023-04-04 12:11:52.266,2922.52685546875,853.413330078125,3657.000045776367,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,724,3,0,0,11.301651000976562,148.59117126464844,9108,1,0.24682299049999998,11.054828010476562,3063.31123046875,140.78437500000018
2023-04-04 12:11:54.267,2923.925048828125,852.1968383789062,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,724,3,0,0,11.283943176269531,148.62449645996094,9110,1,0.24682299049999998,11.037120185769531,3056.1701171875,132.24506835937518
2023-04-04 12:11:56.279,2922.52685546875,851.5885009765625,3661.2000274658203,11.999999046325684,3600,0.8,76.0,6.310357093811035,35,725,3,0,0,11.301651000976562,148.65782165527344,9112,1,0.2471670535,11.054483947476562,3060.01533203125,137.48847656250018
2023-04-04 12:11:58.300,2925.32373046875,852.1968383789062,3661.7999267578125,11.999999046325684,3600,0.8,76.0,6.289482116699219,35,735,3,0,0,11.328210830688477,148.69114685058594,9114,1,0.2506117611,11.077599069588477,3066.0578125,140.73408203125018
2023-04-04 12:12:00.300,2923.925048828125,852.8049926757812,3661.2000274658203,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,732,3,0,0,11.310503959655762,148.72447204589844,9116,1,0.24957553609999997,11.060928423555762,3061.66328125,137.73823242187518
2023-04-04 12:12:02.316,2922.52685546875,854.0215454101562,3658.7999725341797,11.999999046325684,3600,0.8,75.89999389648438,6.226861953735352,35,735,3,0,0,11.310503959655762,148.75779724121094,9118,1,0.2506117611,11.059892198555762,3062.7619140625,140.23505859375018
2023-04-04 12:12:04.317,2922.52685546875,853.413330078125,3659.400100708008,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,734,3,0,0,11.319356918334961,148.79112243652344,9120,1,0.2502676981,11.069089220234961,3064.9591796875,142.43232421875018
2023-04-04 12:12:06.335,2921.12841796875,853.413330078125,3658.7999725341797,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,728,3,0,0,11.292797088623047,148.82444763183594,9122,1,0.2481992633,11.044597825323047,3058.91669921875,137.78828125000018
2023-04-04 12:12:08.333,2921.12841796875,852.1968383789062,3660.599899291992,11.999999046325684,3600,0.8,76.0,6.289482116699219,35,725,3,0,0,11.283943176269531,148.85777282714844,9124,1,0.2471670535,11.036776122769531,3055.071484375,133.94306640625018
2023-04-04 12:12:10.346,2919.73046875,852.8049926757812,3660.0,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,725,3,0,0,11.283943176269531,148.89109802246094,9126,1,0.2471670535,11.036776122769531,3055.62080078125,135.89033203125018
2023-04-04 12:12:12.352,2919.73046875,852.1968383789062,3657.5999450683594,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,723,3,0,0,11.292797088623047,148.92442321777344,9128,1,0.24648294269999999,11.046314145923047,3060.5646484375,140.83417968750018
2023-04-04 12:12:14.366,2918.331787109375,852.8049926757812,3659.400100708008,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,722,3,0,0,11.266237258911133,148.95774841308594,9130,1,0.2461388797,11.020098379211133,3051.22626953125,132.89448242187518
2023-04-04 12:12:16.385,2918.331787109375,852.1968383789062,3658.7999725341797,12.09999942779541,3600,0.8,75.89999389648438,6.389482498168945,35,722,3,0,0,11.275090217590332,148.99107360839844,9132,1,0.2461388797,11.028951337890332,3054.52216796875,136.19038085937518
2023-04-04 12:12:18.386,2916.93359375,853.413330078125,3657.5999450683594,12.09999942779541,3600,0.8,76.0,6.347734451293945,35,724,3,0,0,11.275090217590332,149.02439880371094,9134,1,0.24682299049999998,11.028267227090332,3055.071484375,138.13789062500018
2023-04-04 12:12:20.399,2915.534912109375,852.1968383789062,3664.199981689453,12.09999942779541,3600,0.8,75.89999389648438,6.389482498168945,35,723,3,0,0,11.283943176269531,149.05772399902344,9136,1,0.24648294269999999,11.037460233569531,3052.32490234375,136.78999023437518
2023-04-04 12:12:22.418,2915.534912109375,852.8049926757812,3658.7999725341797,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,726,3,0,0,11.266237258911133,149.09104919433594,9138,1,0.2475151525,11.018722106411133,3051.7755859375,136.24067382812518
2023-04-04 12:12:24.420,2914.136962890625,852.1968383789062,3658.7999725341797,12.09999942779541,3600,0.8,75.89999389648438,6.389482498168945,35,734,3,0,0,11.283943176269531,149.12437438964844,9140,1,0.2502676981,11.033675478169531,3056.1701171875,142.03315429687518
2023-04-04 12:12:26.431,2911.34033203125,850.9802856445312,3657.5999450683594,12.09999942779541,3600,0.8,75.89999389648438,6.431230068206787,35,734,3,0,0,11.283943176269531,149.15769958496094,9142,1,0.2502676981,11.033675478169531,3057.26875,145.92841796875018
2023-04-04 12:12:28.438,2912.738525390625,852.8049926757812,3654.0000915527344,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,737,3,0,0,11.292797088623047,149.19102478027344,9144,1,0.2512958719,11.041501216723047,3062.21259765625,149.47407226562518
2023-04-04 12:12:30.453,2911.34033203125,852.8049926757812,3662.999954223633,12.199999809265137,3600,0.8,75.80000305175781,6.468611717224121,35,720,3,0,0,11.257383346557617,149.22434997558594,9146,1,0.24544671769999998,11.011936628857617,3045.73310546875,134.39277343750018
2023-04-04 12:12:32.471,2909.941650390625,852.1968383789062,3657.5999450683594,12.199999809265137,3600,0.8,75.89999389648438,6.489482402801514,35,725,3,0,0,11.275090217590332,149.25767517089844,9148,1,0.2471670535,11.027923164090332,3055.62080078125,145.67915039062518
2023-04-04 12:12:34.483,2911.34033203125,852.8049926757812,3658.7999725341797,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,36,733,3,0,0,11.266237258911133,149.29100036621094,9150,1,0.24991959909999997,11.016317659811133,3050.676953125,139.33662109375018
2023-04-04 12:12:36.502,2911.34033203125,851.5885009765625,3657.5999450683594,12.199999809265137,3600,0.8,75.80000305175781,6.51035737991333,36,734,3,0,0,11.266237258911133,149.32432556152344,9152,1,0.2502676981,11.015969560811133,3052.32490234375,140.98457031250018
2023-04-04 12:12:38.519,2909.941650390625,853.413330078125,3655.800018310547,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,36,735,3,0,0,11.292797088623047,149.35765075683594,9154,1,0.2506117611,11.042185327523047,3060.5646484375,150.62299804687518
2023-04-04 12:12:40.520,2912.738525390625,852.8049926757812,3664.8001098632812,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,36,734,3,0,0,11.292797088623047,149.39097595214844,9156,1,0.2502676981,11.042529390523047,3052.87421875,140.13569335937518
2023-04-04 12:12:42.531,2912.738525390625,853.413330078125,3658.2000732421875,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,36,738,3,0,0,11.310503959655762,149.42430114746094,9158,1,0.2516439709,11.058859988755762,3063.31123046875,150.57270507812518
2023-04-04 12:12:44.538,2912.738525390625,853.413330078125,3660.0,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,36,721,3,0,0,11.257383346557617,149.45762634277344,9160,1,0.2457907807,11.011592565857617,3048.4796875,135.74116210937518
2023-04-04 12:12:46.555,2912.738525390625,853.413330078125,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,36,727,3,0,0,11.266237258911133,149.49095153808594,9162,1,0.24785921549999998,11.018378043411133,3050.676953125,137.93842773437518
2023-04-04 12:12:48.548,2914.136962890625,853.413330078125,3658.7999725341797,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,36,724,3,0,0,11.266237258911133,149.52427673339844,9164,1,0.24682299049999998,11.019414268411133,3051.7755859375,137.63862304687518
2023-04-04 12:12:50.569,2915.534912109375,852.1968383789062,3657.000045776367,12.199999809265137,3600,0.8,75.89999389648438,6.489482402801514,36,736,3,0,0,11.301651000976562,149.55760192871094,9166,1,0.2509518089,11.050699192076562,3062.21259765625,146.67768554687518
2023-04-04 12:12:52.588,2915.534912109375,853.413330078125,3661.7999267578125,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,36,722,3,0,0,11.275090217590332,149.59092712402344,9168,1,0.2461388797,11.028951337890332,3051.7755859375,136.24067382812518
2023-04-04 12:12:54.590,2915.534912109375,852.8049926757812,3662.4000549316406,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,36,724,3,0,0,11.257383346557617,149.62425231933594,9170,1,0.24682299049999998,11.010560356057617,3046.282421875,130.74750976562518
2023-04-04 12:12:56.604,2915.534912109375,852.1968383789062,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,36,726,3,0,0,11.275090217590332,149.65757751464844,9172,1,0.2475151525,11.027575065090332,3052.87421875,137.33930664062518
2023-04-04 12:12:58.615,2916.93359375,854.0215454101562,3657.5999450683594,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,36,724,3,0,0,11.283943176269531,149.69090270996094,9174,1,0.24682299049999998,11.037120185769531,3057.26875,140.33515625000018
2023-04-04 12:13:00.637,2916.93359375,854.6298828125,3662.999954223633,12.199999809265137,3600,0.8,75.80000305175781,6.40598726272583,36,730,3,0,0,11.301651000976562,149.72422790527344,9176,1,0.2488914253,11.052759575676562,3057.26875,140.33515625000018
2023-04-04 12:13:02.640,2916.93359375,851.5885009765625,3661.2000274658203,12.199999809265137,3600,0.8,75.80000305175781,6.51035737991333,36,732,3,0,0,11.310503959655762,149.75755310058594,9178,1,0.24957553609999997,11.060928423555762,3061.66328125,144.72968750000018
2023-04-04 12:13:04.651,2918.331787109375,853.413330078125,3654.5999908447266,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,36,736,3,0,0,11.319356918334961,149.79087829589844,9180,1,0.2509518089,11.068405109434961,3069.3537109375,151.02192382812518
2023-04-04 12:13:06.650,2915.534912109375,854.0215454101562,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,731,3,0,0,11.301651000976562,149.82420349121094,9182,1,0.2492354883,11.052415512676562,3059.466015625,143.93110351562518
2023-04-04 12:13:08.669,2915.534912109375,854.6298828125,3657.5999450683594,12.09999942779541,3600,0.8,75.89999389648438,6.3059868812561035,35,731,3,0,0,11.301651000976562,149.85752868652344,9184,1,0.2492354883,11.052415512676562,3061.66328125,146.12836914062518
2023-04-04 12:13:10.690,2915.534912109375,854.0215454101562,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,730,3,0,0,11.301651000976562,149.89085388183594,9186,1,0.2488914253,11.052759575676562,3059.466015625,143.93110351562518
2023-04-04 12:13:12.690,2915.534912109375,854.0215454101562,3662.999954223633,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,727,3,0,0,11.301651000976562,149.92417907714844,9188,1,0.24785921549999998,11.053791785476562,3057.26875,141.73383789062518
2023-04-04 12:13:14.701,2916.93359375,853.413330078125,3655.800018310547,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,36,726,3,0,0,11.283943176269531,149.95750427246094,9191,1,0.2475151525,11.036428023769531,3058.91669921875,141.98310546875018
2023-04-04 12:13:16.707,2916.93359375,853.413330078125,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,36,727,3,0,0,11.283943176269531,149.99082946777344,9193,1,0.24785921549999998,11.036083960769531,3056.1701171875,139.23652343750018
2023-04-04 12:13:18.720,2918.331787109375,853.413330078125,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,724,3,0,0,11.283943176269531,150.02415466308594,9195,1,0.24682299049999998,11.037120185769531,3055.071484375,136.73969726562518
2023-04-04 12:13:20.740,2916.93359375,852.8049926757812,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,723,3,0,0,11.275090217590332,150.05747985839844,9197,1,0.24648294269999999,11.028607274890332,3052.32490234375,135.39130859375018
2023-04-04 12:13:22.741,2915.534912109375,852.8049926757812,3662.999954223633,11.899998664855957,3600,0.8,75.89999389648438,6.168611526489258,35,723,3,0,0,11.292797088623047,150.09080505371094,9199,1,0.24648294269999999,11.046314145923047,3055.62080078125,140.08588867187518
2023-04-04 12:13:24.754,2918.331787109375,852.1968383789062,3658.7999725341797,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,36,725,3,0,0,11.283943176269531,150.12413024902344,9201,1,0.2471670535,11.036776122769531,3056.71943359375,138.38764648437518
2023-04-04 12:13:26.774,2918.331787109375,852.8049926757812,3661.2000274658203,11.899998664855957,3600,0.8,75.69999694824219,6.168611526489258,36,724,3,0,0,11.283943176269531,150.15745544433594,9203,1,0.24682299049999998,11.037120185769531,3054.52216796875,136.19038085937518
2023-04-04 12:13:28.777,2915.534912109375,852.8049926757812,3659.400100708008,11.899998664855957,3600,0.8,75.89999389648438,6.168611526489258,36,725,3,0,0,11.283943176269531,150.19078063964844,9205,1,0.2471670535,11.036776122769531,3056.1701171875,140.63520507812518
2023-04-04 12:13:30.789,2918.331787109375,852.8049926757812,3662.999954223633,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,36,727,3,0,0,11.310503959655762,150.22410583496094,9207,1,0.24785921549999998,11.062644744155762,3060.5646484375,142.23286132812518
2023-04-04 12:13:32.810,2918.331787109375,853.413330078125,3663.600082397461,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,36,722,3,0,0,11.292797088623047,150.25743103027344,9209,1,0.2461388797,11.046658208923047,3055.071484375,136.73969726562518
2023-04-04 12:13:34.810,2919.73046875,854.0215454101562,3658.2000732421875,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,36,724,3,0,0,11.275090217590332,150.29075622558594,9211,1,0.24682299049999998,11.028267227090332,3054.52216796875,134.79169921875018
2023-04-04 12:13:36.821,2919.73046875,853.413330078125,3660.599899291992,11.80000114440918,3600,0.8,75.80000305175781,6.047736167907715,36,740,3,0,0,11.328210830688477,150.32408142089844,9213,1,0.25232808170000004,11.075882748988477,3066.0578125,146.32734375000018
2023-04-04 12:13:38.825,2921.12841796875,854.0215454101562,3663.600082397461,11.80000114440918,3600,0.8,75.69999694824219,6.0268635749816895,36,730,3,0,0,11.301651000976562,150.35740661621094,9215,1,0.2488914253,11.052759575676562,3056.71943359375,135.59101562500018
2023-04-04 12:13:40.843,2921.12841796875,853.413330078125,3660.0,11.80000114440918,3600,0.8,75.80000305175781,6.047736167907715,36,727,3,0,0,11.292797088623047,150.39073181152344,9217,1,0.24785921549999998,11.044937873123047,3057.81806640625,136.68964843750018
2023-04-04 12:13:42.842,2921.12841796875,852.8049926757812,3658.7999725341797,11.80000114440918,3600,0.8,75.80000305175781,6.068613052368164,36,729,3,0,0,11.292797088623047,150.42405700683594,9219,1,0.2485433263,11.044253762323047,3058.91669921875,137.78828125000018
2023-04-04 12:13:44.854,2921.12841796875,854.0215454101562,3657.000045776367,11.80000114440918,3600,0.8,75.5999984741211,6.0268635749816895,36,729,3,0,0,11.301651000976562,150.45738220214844,9221,1,0.2485433263,11.053107674676562,3062.7619140625,141.63349609375018
2023-04-04 12:13:46.875,2922.52685546875,854.0215454101562,3660.599899291992,11.80000114440918,3600,0.8,75.69999694824219,6.0268635749816895,36,729,3,0,0,11.292797088623047,150.49070739746094,9223,1,0.2485433263,11.044253762323047,3056.71943359375,134.19257812500018
2023-04-04 12:13:48.875,2922.52685546875,854.6298828125,3658.7999725341797,11.80000114440918,3600,0.8,75.80000305175781,6.005988597869873,36,734,3,0,0,11.301651000976562,150.52403259277344,9225,1,0.2502676981,11.051383302876562,3060.5646484375,138.03779296875018
2023-04-04 12:13:50.894,2922.52685546875,854.6298828125,3661.2000274658203,11.80000114440918,3600,0.8,75.80000305175781,6.005988597869873,36,720,3,0,0,11.310503959655762,150.55735778808594,9227,1,0.24544671769999998,11.065057241955762,3062.21259765625,139.68574218750018
2023-04-04 12:13:52.895,2922.52685546875,854.0215454101562,3658.7999725341797,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,36,726,3,0,0,11.310503959655762,150.59068298339844,9229,1,0.2475151525,11.062988807155762,3063.860546875,141.33369140625018
2023-04-04 12:13:54.909,2919.73046875,852.8049926757812,3662.999954223633,11.80000114440918,3600,0.8,75.69999694824219,6.068613052368164,35,738,3,0,0,11.310503959655762,150.62400817871094,9231,1,0.2516439709,11.058859988755762,3059.466015625,139.73554687500018
2023-04-04 12:13:56.928,2921.12841796875,853.413330078125,3660.0,11.80000114440918,3600,0.8,75.80000305175781,6.047736167907715,35,734,3,0,0,11.319356918334961,150.65733337402344,9233,1,0.2502676981,11.069089220234961,3064.9591796875,143.83076171875018
2023-04-04 12:13:58.927,2922.52685546875,853.413330078125,3658.2000732421875,11.80000114440918,3600,0.8,75.80000305175781,6.047736167907715,35,736,3,0,0,11.310503959655762,150.69065856933594,9235,1,0.2509518089,11.059552150755762,3063.31123046875,140.78437500000018
2023-04-04 12:14:00.940,2922.52685546875,854.0215454101562,3661.7999267578125,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,35,734,3,0,0,11.310503959655762,150.72398376464844,9237,1,0.2502676981,11.060236261555762,3060.5646484375,138.03779296875018
2023-04-04 12:14:02.962,2923.925048828125,854.0215454101562,3660.0,11.80000114440918,3600,0.8,75.5999984741211,6.0268635749816895,35,735,3,0,0,11.319356918334961,150.75730895996094,9239,1,0.2506117611,11.06874515723496,3064.40986328125,140.48481445312518
2023-04-04 12:14:04.963,2923.925048828125,853.413330078125,3661.7999267578125,11.80000114440918,3600,0.8,75.80000305175781,6.047736167907715,35,734,3,0,0,11.319356918334961,150.79063415527344,9241,1,0.2502676981,11.069089220234961,3063.31123046875,139.38618164062518
2023-04-04 12:14:06.972,2925.32373046875,852.8049926757812,3662.4000549316406,11.80000114440918,3600,0.8,75.80000305175781,6.068613052368164,35,736,3,0,0,11.310503959655762,150.82395935058594,9243,1,0.2509518089,11.059552150755762,3060.01533203125,134.69160156250018
2023-04-04 12:14:08.980,2923.925048828125,854.6298828125,3659.400100708008,11.80000114440918,3600,0.8,75.80000305175781,6.005988597869873,35,735,3,0,0,11.337064743041992,150.85728454589844,9245,1,0.2506117611,11.086452981941992,3069.90302734375,145.97797851562518
2023-04-04 12:14:10.990,2926.72216796875,854.0215454101562,3659.400100708008,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,35,730,3,0,0,11.337064743041992,150.89060974121094,9247,1,0.2488914253,11.088173317741992,3070.45234375,143.73017578125018
2023-04-04 12:14:12.003,2928.1201171875,854.0215454101562,3664.8001098632812,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,35,732,3,0,0,11.301651000976562,150.9072723388672,9248,1,0.24957553609999997,11.052075464876562,3055.62080078125,127.50068359375018
2023-04-04 12:14:14.005,2926.72216796875,852.8049926757812,3661.7999267578125,11.80000114440918,3600,0.8,75.69999694824219,6.068613052368164,35,736,3,0,0,11.319356918334961,150.9405975341797,9250,1,0.2509518089,11.068405109434961,3063.31123046875,136.58906250000018
2023-04-04 12:14:16.000,2928.1201171875,854.0215454101562,3662.4000549316406,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,35,736,3,0,0,11.310503959655762,150.9739227294922,9252,1,0.2509518089,11.059552150755762,3059.466015625,131.34589843750018
2023-04-04 12:14:18.020,2928.1201171875,853.413330078125,3661.2000274658203,11.80000114440918,3600,0.8,75.69999694824219,6.047736167907715,35,724,3,0,0,11.345917701721191,151.0072479248047,9254,1,0.24682299049999998,11.099094711221191,3072.10029296875,143.98017578125018
2023-04-04 12:14:20.040,2928.1201171875,852.1968383789062,3659.400100708008,11.80000114440918,3600,0.8,75.69999694824219,6.089483737945557,35,728,3,0,0,11.301651000976562,151.0405731201172,9256,1,0.2481992633,11.053451737676562,3061.11396484375,132.99384765625018
2023-04-04 12:14:22.051,2928.1201171875,852.8049926757812,3663.600082397461,11.80000114440918,3600,0.8,75.80000305175781,6.068613052368164,35,735,3,0,0,11.310503959655762,151.0738983154297,9258,1,0.2506117611,11.059892198555762,3058.91669921875,130.79658203125018
2023-04-04 12:14:24.071,2928.1201171875,852.8049926757812,3658.7999725341797,11.899998664855957,3600,0.8,75.69999694824219,6.168611526489258,35,737,3,0,0,11.328210830688477,151.1072235107422,9260,1,0.2512958719,11.076914958788477,3068.255078125,140.13496093750018
2023-04-04 12:14:26.072,2929.5185546875,853.413330078125,3659.400100708008,11.899998664855957,3600,0.8,75.69999694824219,6.14773416519165,35,722,3,0,0,11.319356918334961,151.1405487060547,9262,1,0.2461388797,11.07321803863496,3066.60712890625,137.08857421875018
2023-04-04 12:14:28.085,2928.1201171875,853.413330078125,3661.2000274658203,11.899998664855957,3600,0.8,75.69999694824219,6.14773416519165,35,728,3,0,0,11.283943176269531,151.1738739013672,9264,1,0.2481992633,11.035743912969531,3053.9728515625,125.85273437500018
2023-04-04 12:14:30.104,2928.1201171875,853.413330078125,3664.199981689453,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,737,3,0,0,11.328210830688477,151.2071990966797,9266,1,0.2512958719,11.076914958788477,3063.31123046875,135.19111328125018
2023-04-04 12:14:32.104,2929.5185546875,853.413330078125,3656.399917602539,11.899998664855957,3600,0.8,75.69999694824219,6.14773416519165,35,731,3,0,0,11.301651000976562,151.2405242919922,9268,1,0.2492354883,11.052415512676562,3063.31123046875,133.79267578125018
2023-04-04 12:14:34.123,2928.1201171875,854.6298828125,3659.400100708008,11.899998664855957,3600,0.8,75.69999694824219,6.105986595153809,35,733,3,0,0,11.310503959655762,151.2738494873047,9270,1,0.24991959909999997,11.060584360555762,3062.7619140625,134.64179687500018
2023-04-04 12:14:36.136,2929.5185546875,853.413330078125,3658.2000732421875,11.899998664855957,3600,0.8,75.69999694824219,6.14773416519165,35,735,3,0,0,11.319356918334961,151.3071746826172,9272,1,0.2506117611,11.06874515723496,3066.0578125,136.53925781250018
2023-04-04 12:14:38.137,2928.1201171875,854.0215454101562,3661.7999267578125,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,734,3,0,0,11.310503959655762,151.3404998779297,9274,1,0.2502676981,11.060236261555762,3060.5646484375,132.44453125000018
2023-04-04 12:14:40.151,2929.5185546875,851.5885009765625,3660.0,11.899998664855957,3600,0.8,75.80000305175781,6.210356712341309,35,737,3,0,0,11.310503959655762,151.3738250732422,9276,1,0.2512958719,11.059208087755762,3062.21259765625,132.69404296875018
2023-04-04 12:14:42.152,2930.916748046875,853.413330078125,3659.400100708008,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,734,3,0,0,11.319356918334961,151.4071502685547,9278,1,0.2502676981,11.069089220234961,3064.9591796875,134.04243164062518
2023-04-04 12:14:44.172,2928.1201171875,853.413330078125,3660.0,11.899998664855957,3600,0.8,75.69999694824219,6.14773416519165,35,735,3,0,0,11.328210830688477,151.4404754638672,9280,1,0.2506117611,11.077599069588477,3067.1564453125,139.03632812500018
2023-04-04 12:14:46.191,2929.5185546875,852.1968383789062,3658.7999725341797,11.899998664855957,3600,0.8,75.89999389648438,6.189481735229492,35,733,3,0,0,11.328210830688477,151.4738006591797,9282,1,0.24991959909999997,11.078291231588477,3068.80439453125,139.28583984375018
2023-04-04 12:14:48.192,2929.5185546875,852.1968383789062,3655.800018310547,11.899998664855957,3600,0.8,75.69999694824219,6.189481735229492,35,729,3,0,0,11.337064743041992,151.5071258544922,9284,1,0.2485433263,11.088521416741992,3074.29755859375,144.77900390625018
