,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 12:14:50.205,2929.5185546875,853.413330078125,3660.599899291992,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,729,3,0,0,11.319356918334961,151.5404510498047,9286,1,0.2485433263,11.07081359203496,3064.9591796875,135.44062500000018
2023-04-04 12:14:52.224,2928.1201171875,852.8049926757812,3661.2000274658203,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,723,3,0,0,11.310503959655762,151.59043884277344,9288,1,0.24648294269999999,11.064021016955762,3062.21259765625,134.09248046875018
2023-04-04 12:14:54.225,2928.1201171875,852.8049926757812,3659.400100708008,11.80000114440918,3600,0.8,75.80000305175781,6.068613052368164,35,727,3,0,0,11.319356918334961,151.62376403808594,9290,1,0.24785921549999998,11.07149770283496,3066.0578125,137.93769531250018
2023-04-04 12:14:56.236,2926.72216796875,852.8049926757812,3659.400100708008,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,730,3,0,0,11.328210830688477,151.65708923339844,9292,1,0.2488914253,11.079319405388476,3068.255078125,141.53291015625018
2023-04-04 12:14:58.237,2928.1201171875,852.8049926757812,3661.2000274658203,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,736,3,0,0,11.337064743041992,151.69041442871094,9294,1,0.2509518089,11.086112934141992,3068.80439453125,140.68427734375018
2023-04-04 12:15:00.259,2928.1201171875,850.9802856445312,3655.1998901367188,11.80000114440918,3600,0.8,75.69999694824219,6.131231307983398,35,729,3,0,0,11.301651000976562,151.72373962402344,9296,1,0.2485433263,11.053107674676562,3064.9591796875,136.83906250000018
2023-04-04 12:15:02.278,2925.32373046875,853.413330078125,3661.7999267578125,11.80000114440918,3600,0.8,75.80000305175781,6.047736167907715,35,731,3,0,0,11.319356918334961,151.75706481933594,9298,1,0.2492354883,11.07012143003496,3063.31123046875,137.98750000000018
2023-04-04 12:15:04.291,2926.72216796875,852.8049926757812,3660.599899291992,11.80000114440918,3600,0.8,75.80000305175781,6.068613052368164,35,738,3,0,0,11.328210830688477,151.79039001464844,9300,1,0.2516439709,11.076566859788477,3066.60712890625,139.88496093750018
2023-04-04 12:15:06.292,2925.32373046875,853.413330078125,3661.7999267578125,11.80000114440918,3600,0.8,75.80000305175781,6.047736167907715,35,734,3,0,0,11.310503959655762,151.82371520996094,9302,1,0.2502676981,11.060236261555762,3060.5646484375,135.24091796875018
2023-04-04 12:15:08.310,2926.72216796875,852.1968383789062,3656.399917602539,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,731,3,0,0,11.310503959655762,151.85704040527344,9304,1,0.2492354883,11.061268471355762,3066.0578125,139.33564453125018
2023-04-04 12:15:10.309,2925.32373046875,851.5885009765625,3662.4000549316406,11.899998664855957,3600,0.8,75.80000305175781,6.210356712341309,35,735,3,0,0,11.328210830688477,151.89036560058594,9306,1,0.2506117611,11.077599069588477,3065.50849609375,140.18476562500018
2023-04-04 12:15:12.320,2925.32373046875,852.1968383789062,3658.7999725341797,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,735,3,0,0,11.310503959655762,151.92369079589844,9308,1,0.2506117611,11.059892198555762,3063.31123046875,137.98750000000018
2023-04-04 12:15:14.327,2925.32373046875,852.1968383789062,3664.8001098632812,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,735,3,0,0,11.310503959655762,151.95701599121094,9310,1,0.2506117611,11.059892198555762,3058.3673828125,133.04365234375018
2023-04-04 12:15:16.339,2925.32373046875,850.3719482421875,3660.599899291992,11.899998664855957,3600,0.8,75.80000305175781,6.252106666564941,35,735,3,0,0,11.328210830688477,151.99034118652344,9312,1,0.2506117611,11.077599069588477,3067.70576171875,142.38203125000018
2023-04-04 12:15:18.360,2922.52685546875,854.0215454101562,3664.8001098632812,11.899998664855957,3600,0.8,75.89999389648438,6.126861572265625,35,729,3,0,0,11.301651000976562,152.02366638183594,9314,1,0.2485433263,11.053107674676562,3055.62080078125,133.09394531250018
2023-04-04 12:15:20.361,2925.32373046875,851.5885009765625,3660.599899291992,11.899998664855957,3600,0.8,75.80000305175781,6.210356712341309,35,725,3,0,0,11.283943176269531,152.05699157714844,9316,1,0.2471670535,11.036776122769531,3055.62080078125,130.29707031250018
2023-04-04 12:15:22.379,2923.925048828125,850.9802856445312,3659.400100708008,11.899998664855957,3600,0.8,75.80000305175781,6.231229782104492,35,725,3,0,0,11.301651000976562,152.09031677246094,9318,1,0.2471670535,11.054483947476562,3061.66328125,137.73823242187518
2023-04-04 12:15:24.379,2925.32373046875,850.9802856445312,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.3312296867370605,35,721,3,0,0,11.283943176269531,152.12364196777344,9320,1,0.2457907807,11.038152395569531,3056.71943359375,131.39570312500018
2023-04-04 12:15:26.393,2925.32373046875,853.413330078125,3655.800018310547,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,728,3,0,0,11.283943176269531,152.15696716308594,9322,1,0.2481992633,11.035743912969531,3058.91669921875,133.59296875000018
2023-04-04 12:15:28.412,2923.925048828125,852.8049926757812,3667.800064086914,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,722,3,0,0,11.292797088623047,152.19029235839844,9324,1,0.2461388797,11.046658208923047,3051.7755859375,127.85053710937518
2023-04-04 12:15:33.144,2925.32373046875,853.413330078125,3656.399917602539,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,723,3,0,0,11.266237258911133,152.25694274902344,9329,1,0.24648294269999999,11.019754316211133,3053.9728515625,128.64912109375018
2023-04-04 12:15:35.165,2923.925048828125,853.413330078125,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,738,3,0,0,11.310503959655762,152.29026794433594,9331,1,0.2516439709,11.058859988755762,3060.01533203125,136.09028320312518
2023-04-04 12:15:37.177,2921.12841796875,851.5885009765625,3659.400100708008,11.999999046325684,3600,0.8,75.80000305175781,6.310357093811035,35,727,3,0,0,11.283943176269531,152.32359313964844,9333,1,0.24785921549999998,11.036083960769531,3056.1701171875,135.04169921875018
2023-04-04 12:15:39.178,2919.73046875,852.8049926757812,3655.1998901367188,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,724,3,0,0,11.283943176269531,152.35691833496094,9335,1,0.24682299049999998,11.037120185769531,3060.01533203125,140.28486328125018
2023-04-04 12:15:41.199,2921.12841796875,853.413330078125,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,722,3,0,0,11.292797088623047,152.39024353027344,9337,1,0.2461388797,11.046658208923047,3056.71943359375,135.59101562500018
2023-04-04 12:15:43.200,2918.331787109375,852.1968383789062,3660.0,12.09999942779541,3600,0.8,75.89999389648438,6.389482498168945,35,727,3,0,0,11.275090217590332,152.42356872558594,9339,1,0.24785921549999998,11.027231002090332,3052.87421875,134.54243164062518
2023-04-04 12:15:45.211,2916.93359375,853.413330078125,3658.2000732421875,12.09999942779541,3600,0.8,75.69999694824219,6.347734451293945,35,728,3,0,0,11.292797088623047,152.45689392089844,9341,1,0.2481992633,11.044597825323047,3059.466015625,142.53242187500018
2023-04-04 12:15:47.232,2918.331787109375,854.0215454101562,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,726,3,0,0,11.292797088623047,152.49021911621094,9343,1,0.2475151525,11.045281936123047,3058.3673828125,140.03559570312518
2023-04-04 12:15:49.233,2916.93359375,852.1968383789062,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,736,3,0,0,11.283943176269531,152.52354431152344,9345,1,0.2509518089,11.032991367369531,3052.87421875,135.94062500000018
2023-04-04 12:15:51.252,2918.331787109375,852.8049926757812,3657.5999450683594,12.09999942779541,3600,0.8,75.69999694824219,6.368611812591553,35,719,3,0,0,11.283943176269531,152.55686950683594,9347,1,0.2451066699,11.038836506369531,3058.3673828125,140.03559570312518
2023-04-04 12:15:53.252,2915.534912109375,852.8049926757812,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,35,731,3,0,0,11.275090217590332,152.59019470214844,9349,1,0.2492354883,11.025854729290332,3050.676953125,135.14204101562518
2023-04-04 12:15:55.266,2916.93359375,852.1968383789062,3657.5999450683594,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,728,3,0,0,11.292797088623047,152.62351989746094,9351,1,0.2481992633,11.044597825323047,3060.01533203125,143.08173828125018
2023-04-04 12:15:57.285,2914.136962890625,851.5885009765625,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.51035737991333,35,722,3,0,0,11.275090217590332,152.65684509277344,9353,1,0.2461388797,11.028951337890332,3053.9728515625,139.83588867187518
2023-04-04 12:15:59.298,2915.534912109375,852.1968383789062,3658.2000732421875,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,720,3,0,0,11.275090217590332,152.69017028808594,9355,1,0.24544671769999998,11.029643499890332,3055.071484375,139.53657226562518
2023-04-04 12:16:01.299,2914.136962890625,852.8049926757812,3658.7999725341797,12.199999809265137,3600,0.8,75.80000305175781,6.468611717224121,35,725,3,0,0,11.283943176269531,152.72349548339844,9357,1,0.2471670535,11.036776122769531,3056.71943359375,142.58247070312518
2023-04-04 12:16:03.318,2914.136962890625,852.1968383789062,3664.8001098632812,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,726,3,0,0,11.292797088623047,152.75682067871094,9359,1,0.2475151525,11.045281936123047,3053.9728515625,139.83588867187518
2023-04-04 12:16:05.319,2914.136962890625,853.413330078125,3657.000045776367,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,35,723,3,0,0,11.248529434204102,152.79014587402344,9361,1,0.24648294269999999,11.002046491504101,3047.93037109375,133.79340820312518
2023-04-04 12:16:07.330,2915.534912109375,853.413330078125,3657.5999450683594,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,35,726,3,0,0,11.266237258911133,152.82347106933594,9363,1,0.2475151525,11.018722106411133,3052.32490234375,136.78999023437518
2023-04-04 12:16:09.352,2915.534912109375,851.5885009765625,3657.000045776367,12.199999809265137,3600,0.8,75.89999389648438,6.51035737991333,35,737,3,0,0,11.257383346557617,152.85679626464844,9365,1,0.2512958719,11.006087474657617,3049.5783203125,134.04340820312518
2023-04-04 12:16:11.353,2914.136962890625,853.413330078125,3657.000045776367,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,35,734,3,0,0,11.266237258911133,152.89012145996094,9367,1,0.2502676981,11.015969560811133,3052.32490234375,138.18793945312518
2023-04-04 12:16:13.368,2914.136962890625,853.413330078125,3661.2000274658203,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,35,727,3,0,0,11.283943176269531,152.92344665527344,9369,1,0.24785921549999998,11.036083960769531,3053.9728515625,139.83588867187518
2023-04-04 12:16:15.368,2914.136962890625,852.1968383789062,3660.599899291992,12.199999809265137,3600,0.8,75.89999389648438,6.489482402801514,35,724,3,0,0,11.257383346557617,152.95677185058594,9371,1,0.24682299049999998,11.010560356057617,3047.93037109375,133.79340820312518
2023-04-04 12:16:17.386,2912.738525390625,852.1968383789062,3660.0,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,729,3,0,0,11.266237258911133,152.99009704589844,9373,1,0.2485433263,11.017693932611133,3050.12763671875,137.38911132812518
2023-04-04 12:16:19.387,2914.136962890625,852.1968383789062,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,727,3,0,0,11.283943176269531,153.02342224121094,9375,1,0.24785921549999998,11.036083960769531,3056.1701171875,142.03315429687518
2023-04-04 12:16:21.399,2912.738525390625,853.413330078125,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,35,724,3,0,0,11.275090217590332,153.05674743652344,9377,1,0.24682299049999998,11.028267227090332,3052.32490234375,139.58637695312518
2023-04-04 12:16:23.419,2912.738525390625,851.5885009765625,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.51035737991333,35,724,3,0,0,11.257383346557617,153.09007263183594,9379,1,0.24682299049999998,11.010560356057617,3049.02900390625,136.29047851562518
2023-04-04 12:16:25.418,2911.34033203125,852.8049926757812,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.468611717224121,35,724,3,0,0,11.275090217590332,153.12339782714844,9381,1,0.24682299049999998,11.028267227090332,3053.9728515625,142.63251953125018
2023-04-04 12:16:27.437,2912.738525390625,852.1968383789062,3658.7999725341797,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,726,3,0,0,11.275090217590332,153.15672302246094,9383,1,0.2475151525,11.027575065090332,3053.9728515625,141.23432617187518
2023-04-04 12:16:29.436,2911.34033203125,852.1968383789062,3661.7999267578125,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,740,3,0,0,11.283943176269531,153.2067108154297,9385,1,0.25232808170000004,11.031615094569531,3052.87421875,141.53388671875018
2023-04-04 12:16:31.449,2911.34033203125,850.9802856445312,3658.2000732421875,12.199999809265137,3600,0.8,75.80000305175781,6.5312299728393555,35,719,3,0,0,11.230822563171387,153.2400360107422,9387,1,0.2451066699,10.985715893271387,3042.9865234375,131.64619140625018
2023-04-04 12:16:33.448,2911.34033203125,852.1968383789062,3658.7999725341797,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,732,3,0,0,11.275090217590332,153.2733612060547,9389,1,0.24957553609999997,11.025514681490332,3053.42353515625,142.08320312500018
2023-04-04 12:16:35.470,2911.34033203125,852.1968383789062,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,736,3,0,0,11.283943176269531,153.3066864013672,9391,1,0.2509518089,11.032991367369531,3055.071484375,143.73115234375018
2023-04-04 12:16:37.490,2912.738525390625,852.8049926757812,3661.2000274658203,12.199999809265137,3600,0.8,75.69999694824219,6.468611717224121,35,737,3,0,0,11.283943176269531,153.3400115966797,9393,1,0.2512958719,11.032647304369531,3053.42353515625,140.68500976562518
2023-04-04 12:16:39.503,2914.136962890625,851.5885009765625,3658.7999725341797,12.199999809265137,3600,0.8,75.80000305175781,6.51035737991333,35,731,3,0,0,11.292797088623047,153.3733367919922,9395,1,0.2492354883,11.043561600323047,3058.91669921875,144.77973632812518
2023-04-04 12:16:41.505,2912.738525390625,851.5885009765625,3654.5999908447266,12.199999809265137,3600,0.8,75.80000305175781,6.51035737991333,35,730,3,0,0,11.266237258911133,153.4066619873047,9397,1,0.2488914253,11.017345833611133,3055.071484375,142.33295898437518
2023-04-04 12:16:43.515,2912.738525390625,852.1968383789062,3658.7999725341797,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,728,3,0,0,11.275090217590332,153.4399871826172,9399,1,0.2481992633,11.026890954290332,3053.9728515625,141.23432617187518
2023-04-04 12:16:45.523,2914.136962890625,851.5885009765625,3661.2000274658203,12.09999942779541,3600,0.8,75.69999694824219,6.4103569984436035,35,726,3,0,0,11.266237258911133,153.4733123779297,9401,1,0.2475151525,11.018722106411133,3049.5783203125,135.44135742187518
2023-04-04 12:16:47.537,2914.136962890625,852.1968383789062,3662.999954223633,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,728,3,0,0,11.257383346557617,153.5066375732422,9403,1,0.2481992633,11.009184083257617,3045.1837890625,131.04682617187518
2023-04-04 12:16:49.556,2915.534912109375,852.1968383789062,3657.5999450683594,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,725,3,0,0,11.275090217590332,153.5399627685547,9405,1,0.2471670535,11.027923164090332,3055.62080078125,140.08588867187518
2023-04-04 12:16:51.572,2915.534912109375,852.1968383789062,3658.2000732421875,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,722,3,0,0,11.266237258911133,153.5732879638672,9407,1,0.2461388797,11.020098379211133,3052.87421875,137.33930664062518
2023-04-04 12:16:53.575,2915.534912109375,852.1968383789062,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,36,739,3,0,0,11.310503959655762,153.6066131591797,9409,1,0.2519880339,11.058515925755762,3061.66328125,146.12836914062518
2023-04-04 12:16:55.574,2915.534912109375,852.1968383789062,3664.199981689453,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,36,738,3,0,0,11.310503959655762,153.6399383544922,9411,1,0.2516439709,11.058859988755762,3058.3673828125,142.83247070312518
2023-04-04 12:16:57.586,2915.534912109375,852.1968383789062,3661.7999267578125,12.199999809265137,3600,0.8,75.69999694824219,6.489482402801514,36,717,3,0,0,11.248529434204102,153.6732635498047,9413,1,0.2444145079,11.004114926304101,3044.63447265625,129.09956054687518
2023-04-04 12:16:59.585,2915.534912109375,854.0215454101562,3662.999954223633,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,729,3,0,0,11.283943176269531,153.7065887451172,9415,1,0.2485433263,11.035399849969531,3052.32490234375,136.78999023437518
2023-04-04 12:17:01.603,2915.534912109375,854.6298828125,3663.600082397461,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,36,730,3,0,0,11.283943176269531,153.7399139404297,9417,1,0.2488914253,11.035051750969531,3051.7755859375,136.24067382812518
2023-04-04 12:17:03.623,2918.331787109375,852.8049926757812,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,36,735,3,0,0,11.310503959655762,153.7732391357422,9419,1,0.2506117611,11.059892198555762,3061.11396484375,142.78217773437518
2023-04-04 12:17:05.624,2918.331787109375,853.413330078125,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,36,736,3,0,0,11.310503959655762,153.8065643310547,9421,1,0.2509518089,11.059552150755762,3061.11396484375,142.78217773437518
2023-04-04 12:17:07.637,2919.73046875,854.0215454101562,3661.7999267578125,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,36,732,3,0,0,11.328210830688477,153.8398895263672,9423,1,0.24957553609999997,11.078635294588477,3065.50849609375,145.77802734375018
2023-04-04 12:17:09.657,2918.331787109375,852.8049926757812,3654.5999908447266,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,35,734,3,0,0,11.292797088623047,153.8732147216797,9425,1,0.2502676981,11.042529390523047,3062.21259765625,143.88081054687518
2023-04-04 12:17:11.658,2919.73046875,852.8049926757812,3661.2000274658203,12.09999942779541,3600,0.8,75.69999694824219,6.368611812591553,35,739,3,0,0,11.301651000976562,153.9065399169922,9427,1,0.2519880339,11.049662967076562,3058.3673828125,138.63691406250018
2023-04-04 12:17:13.669,2918.331787109375,854.6298828125,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,36,737,3,0,0,11.319356918334961,153.9398651123047,9429,1,0.2512958719,11.068061046434961,3064.9591796875,146.62739257812518
2023-04-04 12:17:15.669,2919.73046875,855.2382202148438,3662.999954223633,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,36,717,3,0,0,11.266237258911133,153.9731903076172,9431,1,0.2444145079,11.021822751011133,3047.93037109375,128.19990234375018
2023-04-04 12:17:17.691,2919.73046875,855.2382202148438,3658.2000732421875,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,36,726,3,0,0,11.292797088623047,154.0065155029297,9433,1,0.2475151525,11.045281936123047,3058.91669921875,139.18623046875018
2023-04-04 12:17:19.701,2921.12841796875,854.0215454101562,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,734,3,0,0,11.301651000976562,154.0398406982422,9436,1,0.2502676981,11.051383302876562,3060.5646484375,139.43623046875018
2023-04-04 12:17:21.710,2922.52685546875,854.0215454101562,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,736,3,0,0,11.328210830688477,154.0731658935547,9438,1,0.2509518089,11.077259021788477,3066.0578125,143.53095703125018
2023-04-04 12:17:23.722,2923.925048828125,854.6298828125,3662.999954223633,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,35,729,3,0,0,11.310503959655762,154.1064910888672,9440,1,0.2485433263,11.061960633355762,3059.466015625,135.54096679687518
2023-04-04 12:17:25.741,2922.52685546875,853.413330078125,3662.999954223633,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,722,3,0,0,11.292797088623047,154.1398162841797,9442,1,0.2461388797,11.046658208923047,3055.62080078125,133.09394531250018
2023-04-04 12:17:27.743,2923.925048828125,854.0215454101562,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,724,3,0,0,11.283943176269531,154.1731414794922,9444,1,0.24682299049999998,11.037120185769531,3053.9728515625,130.04780273437518
2023-04-04 12:17:29.756,2925.32373046875,853.413330078125,3662.4000549316406,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,725,3,0,0,11.310503959655762,154.2064666748047,9446,1,0.2471670535,11.063336906155762,3061.11396484375,135.79023437500018
2023-04-04 12:17:31.754,2926.72216796875,854.6298828125,3659.400100708008,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,35,735,3,0,0,11.328210830688477,154.2397918701172,9448,1,0.2506117611,11.077599069588477,3067.1564453125,140.43427734375018
2023-04-04 12:17:33.775,2926.72216796875,852.8049926757812,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,727,3,0,0,11.345917701721191,154.2731170654297,9450,1,0.24785921549999998,11.098058486221191,3072.649609375,145.92744140625018
2023-04-04 12:17:35.786,2926.72216796875,853.413330078125,3662.4000549316406,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,722,3,0,0,11.292797088623047,154.3064422607422,9452,1,0.2461388797,11.046658208923047,3056.1701171875,129.44794921875018
2023-04-04 12:17:37.794,2926.72216796875,854.0215454101562,3663.600082397461,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,729,3,0,0,11.292797088623047,154.3397674560547,9454,1,0.2485433263,11.044253762323047,3054.52216796875,127.80000000000018
2023-04-04 12:17:39.808,2928.1201171875,855.2382202148438,3658.7999725341797,11.999999046325684,3600,0.8,75.89999389648438,6.185107707977295,35,725,3,0,0,11.310503959655762,154.3730926513672,9456,1,0.2471670535,11.063336906155762,3063.860546875,135.74042968750018
2023-04-04 12:17:41.821,2928.1201171875,853.413330078125,3658.7999725341797,11.899998664855957,3600,0.8,75.69999694824219,6.14773416519165,35,718,3,0,0,11.292797088623047,154.4064178466797,9458,1,0.24476260689999998,11.048034481723047,3059.466015625,131.34589843750018
2023-04-04 12:17:43.842,2930.916748046875,853.413330078125,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,730,3,0,0,11.310503959655762,154.4397430419922,9460,1,0.2488914253,11.061612534355762,3062.21259765625,131.29584960937518
2023-04-04 12:17:45.841,2928.1201171875,854.0215454101562,3657.5999450683594,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,728,3,0,0,11.319356918334961,154.4730682373047,9462,1,0.2481992633,11.07115765503496,3067.1564453125,139.03632812500018
2023-04-04 12:17:47.861,2930.916748046875,854.6298828125,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,35,724,3,0,0,11.319356918334961,154.5063934326172,9464,1,0.24682299049999998,11.07253392783496,3065.50849609375,134.59174804687518
2023-04-04 12:17:49.861,2929.5185546875,854.6298828125,3660.599899291992,11.999999046325684,3600,0.8,75.69999694824219,6.205986976623535,35,740,3,0,0,11.337064743041992,154.5397186279297,9466,1,0.25232808170000004,11.084736661341992,3068.255078125,138.73652343750018
2023-04-04 12:17:51.874,2929.5185546875,854.0215454101562,3658.7999725341797,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,739,3,0,0,11.354771614074707,154.5730438232422,9468,1,0.2519880339,11.102783580174707,3075.39619140625,145.87763671875018
2023-04-04 12:17:53.895,2929.5185546875,854.6298828125,3662.999954223633,11.899998664855957,3600,0.8,75.80000305175781,6.105986595153809,35,718,3,0,0,11.275090217590332,154.6063690185547,9470,1,0.24476260689999998,11.030327610690332,3050.676953125,121.15839843750018
2023-04-04 12:17:55.894,2929.5185546875,853.413330078125,3660.0,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,741,3,0,0,11.328210830688477,154.6396942138672,9472,1,0.2526721447,11.075538685988477,3066.60712890625,137.08857421875018
2023-04-04 12:17:57.906,2930.916748046875,853.413330078125,3661.7999267578125,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,739,3,0,0,11.337064743041992,154.6730194091797,9474,1,0.2519880339,11.085076709141992,3067.70576171875,136.78901367187518
2023-04-04 12:17:59.928,2932.3154296875,854.0215454101562,3655.800018310547,11.899998664855957,3600,0.8,75.69999694824219,6.126861572265625,35,735,3,0,0,11.345917701721191,154.7063446044922,9476,1,0.2506117611,11.095305940621191,3075.9455078125,143.63007812500018
2023-04-04 12:18:01.928,2929.5185546875,853.413330078125,3662.4000549316406,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,736,3,0,0,11.345917701721191,154.7396697998047,9478,1,0.2509518089,11.094965892821191,3069.90302734375,140.38447265625018
2023-04-04 12:18:03.939,2929.5185546875,852.8049926757812,3660.599899291992,11.899998664855957,3600,0.8,75.89999389648438,6.168611526489258,35,733,3,0,0,11.328210830688477,154.7729949951172,9480,1,0.24991959909999997,11.078291231588477,3067.1564453125,137.63789062500018
2023-04-04 12:18:05.940,2930.916748046875,853.413330078125,3660.0,11.899998664855957,3600,0.8,75.89999389648438,6.14773416519165,35,738,3,0,0,11.345917701721191,154.8063201904297,9482,1,0.2516439709,11.094273730821191,3072.10029296875,141.18354492187518
2023-04-04 12:18:07.956,2930.916748046875,852.8049926757812,3657.000045776367,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,738,3,0,0,11.354771614074707,154.8396453857422,9484,1,0.2516439709,11.103127643174707,3077.044140625,146.12739257812518
2023-04-04 12:18:09.963,2930.916748046875,853.413330078125,3661.2000274658203,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,718,3,0,0,11.301651000976562,154.8729705810547,9486,1,0.24476260689999998,11.056888394076562,3060.01533203125,129.09858398437518
2023-04-04 12:18:11.980,2930.916748046875,854.0215454101562,3657.000045776367,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,725,3,0,0,11.319356918334961,154.9062957763672,9488,1,0.2471670535,11.07218986483496,3068.255078125,137.33833007812518
2023-04-04 12:18:13.980,2929.5185546875,852.8049926757812,3660.0,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,736,3,0,0,11.345917701721191,154.9396209716797,9490,1,0.2509518089,11.094965892821191,3072.10029296875,142.58173828125018
2023-04-04 12:18:15.999,2930.916748046875,854.6298828125,3663.600082397461,11.899998664855957,3600,0.8,75.80000305175781,6.105986595153809,35,735,3,0,0,11.345917701721191,154.9729461669922,9492,1,0.2506117611,11.095305940621191,3068.80439453125,137.88764648437518
2023-04-04 12:18:17.006,2932.3154296875,853.413330078125,3664.199981689453,11.899998664855957,3600,0.8,75.89999389648438,6.14773416519165,35,727,3,0,0,11.310503959655762,154.98960876464844,9493,1,0.24785921549999998,11.062644744155762,3058.91669921875,126.60126953125018
2023-04-04 12:18:19.006,2930.916748046875,853.413330078125,3660.0,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,724,3,0,0,11.328210830688477,155.02293395996094,9495,1,0.24682299049999998,11.081387840188476,3068.255078125,137.33833007812518
2023-04-04 12:18:21.018,2932.3154296875,853.413330078125,3655.800018310547,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,726,3,0,0,11.328210830688477,155.05625915527344,9497,1,0.2475151525,11.080695678188476,3071.5509765625,139.23554687500018
2023-04-04 12:18:23.038,2929.5185546875,854.6298828125,3662.4000549316406,11.899998664855957,3600,0.8,75.80000305175781,6.105986595153809,35,726,3,0,0,11.310503959655762,155.08958435058594,9499,1,0.2475151525,11.062988807155762,3060.5646484375,131.04609375000018
2023-04-04 12:18:25.056,2928.1201171875,854.0215454101562,3660.0,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,732,3,0,0,11.337064743041992,155.12290954589844,9501,1,0.24957553609999997,11.087489206941992,3069.90302734375,141.78291015625018
2023-04-04 12:18:27.057,2928.1201171875,852.1968383789062,3661.7999267578125,11.899998664855957,3600,0.8,75.69999694824219,6.189481735229492,35,734,3,0,0,11.319356918334961,155.15623474121094,9503,1,0.2502676981,11.069089220234961,3063.31123046875,135.19111328125018
2023-04-04 12:18:29.070,2928.1201171875,853.413330078125,3656.399917602539,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,738,3,0,0,11.328210830688477,155.18955993652344,9505,1,0.2516439709,11.076566859788477,3069.90302734375,141.78291015625018
2023-04-04 12:18:31.089,2928.1201171875,852.1968383789062,3664.199981689453,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,737,3,0,0,11.328210830688477,155.22288513183594,9507,1,0.2512958719,11.076914958788477,3063.31123046875,135.19111328125018
2023-04-04 12:18:33.091,2928.1201171875,851.5885009765625,3660.599899291992,11.899998664855957,3600,0.8,75.89999389648438,6.210356712341309,35,735,3,0,0,11.328210830688477,155.25621032714844,9509,1,0.2506117611,11.077599069588477,3067.1564453125,139.03632812500018
2023-04-04 12:18:35.103,2926.72216796875,852.8049926757812,3657.5999450683594,11.899998664855957,3600,0.8,75.69999694824219,6.168611526489258,35,728,3,0,0,11.328210830688477,155.28953552246094,9511,1,0.2481992633,11.080011567388476,3069.90302734375,143.18085937500018
2023-04-04 12:18:37.108,2928.1201171875,852.8049926757812,3652.800064086914,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,724,3,0,0,11.310503959655762,155.32286071777344,9513,1,0.24682299049999998,11.063680969155762,3069.90302734375,141.78291015625018
2023-04-04 12:18:39.134,2926.72216796875,852.1968383789062,3664.199981689453,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,722,3,0,0,11.301651000976562,155.35618591308594,9515,1,0.2461388797,11.055512121276562,3057.26875,130.54658203125018
2023-04-04 12:18:41.139,2926.72216796875,852.1968383789062,3661.7999267578125,11.899998664855957,3600,0.8,75.69999694824219,6.189481735229492,35,724,3,0,0,11.328210830688477,155.38951110839844,9517,1,0.24682299049999998,11.081387840188476,3067.1564453125,140.43427734375018
2023-04-04 12:18:43.156,2926.72216796875,852.1968383789062,3660.599899291992,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,722,3,0,0,11.292797088623047,155.42283630371094,9519,1,0.2461388797,11.046658208923047,3058.3673828125,131.64521484375018
2023-04-04 12:18:45.168,2926.72216796875,852.1968383789062,3654.5999908447266,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,724,3,0,0,11.328210830688477,155.45616149902344,9521,1,0.24682299049999998,11.081387840188476,3073.19892578125,146.47675781250018
2023-04-04 12:18:47.188,2926.72216796875,852.1968383789062,3659.400100708008,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,737,3,0,0,11.301651000976562,155.48948669433594,9523,1,0.2512958719,11.050355129076562,3060.01533203125,133.29316406250018
2023-04-04 12:18:49.189,2926.72216796875,852.8049926757812,3661.7999267578125,11.899998664855957,3600,0.8,75.89999389648438,6.168611526489258,35,735,3,0,0,11.310503959655762,155.52281188964844,9525,1,0.2506117611,11.059892198555762,3060.5646484375,133.84248046875018
2023-04-04 12:18:51.208,2926.72216796875,852.1968383789062,3657.000045776367,11.899998664855957,3600,0.8,75.69999694824219,6.189481735229492,35,729,3,0,0,11.310503959655762,155.55613708496094,9527,1,0.2485433263,11.061960633355762,3065.50849609375,138.78632812500018
2023-04-04 12:18:53.202,2926.72216796875,853.413330078125,3661.7999267578125,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,723,3,0,0,11.301651000976562,155.58946228027344,9529,1,0.24648294269999999,11.055168058276562,3058.91669921875,132.19453125000018
2023-04-04 12:18:55.222,2925.32373046875,852.1968383789062,3660.599899291992,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,724,3,0,0,11.292797088623047,155.62278747558594,9531,1,0.24682299049999998,11.045974098123047,3057.81806640625,132.49433593750018
2023-04-04 12:18:57.242,2925.32373046875,852.1968383789062,3658.2000732421875,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,723,3,0,0,11.310503959655762,155.65611267089844,9533,1,0.24648294269999999,11.064021016955762,3064.9591796875,139.63544921875018
2023-04-04 12:18:59.243,2923.925048828125,852.8049926757812,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,725,3,0,0,11.310503959655762,155.68943786621094,9535,1,0.2471670535,11.063336906155762,3063.31123046875,139.38618164062518
2023-04-04 12:19:01.255,2923.925048828125,851.5885009765625,3658.7999725341797,11.899998664855957,3600,0.8,75.89999389648438,6.210356712341309,35,726,3,0,0,11.301651000976562,155.72276306152344,9537,1,0.2475151525,11.054135848476562,3062.21259765625,138.28754882812518
2023-04-04 12:19:03.277,2923.925048828125,850.9802856445312,3662.4000549316406,11.899998664855957,3600,0.8,75.89999389648438,6.231229782104492,35,723,3,0,0,11.292797088623047,155.75608825683594,9539,1,0.24648294269999999,11.046314145923047,3056.71943359375,132.79438476562518
2023-04-04 12:19:05.275,2923.925048828125,853.413330078125,3661.2000274658203,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,721,3,0,0,11.319356918334961,155.78941345214844,9541,1,0.2457907807,11.07356613763496,3064.9591796875,141.03413085937518
2023-04-04 12:19:07.290,2922.52685546875,851.5885009765625,3661.2000274658203,11.899998664855957,3600,0.8,75.80000305175781,6.210356712341309,35,725,3,0,0,11.301651000976562,155.82273864746094,9543,1,0.2471670535,11.054483947476562,3060.01533203125,137.48847656250018
2023-04-04 12:19:09.309,2921.12841796875,852.1968383789062,3656.399917602539,11.899998664855957,3600,0.8,75.89999389648438,6.189481735229492,35,729,3,0,0,11.292797088623047,155.85606384277344,9545,1,0.2485433263,11.044253762323047,3061.11396484375,139.98554687500018
2023-04-04 12:19:11.310,2921.12841796875,852.1968383789062,3662.999954223633,11.899998664855957,3600,0.8,75.89999389648438,6.189481735229492,35,734,3,0,0,11.292797088623047,155.88938903808594,9547,1,0.2502676981,11.042529390523047,3055.071484375,133.94306640625018
2023-04-04 12:19:13.321,2921.12841796875,852.8049926757812,3654.5999908447266,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,740,3,0,0,11.283943176269531,155.92271423339844,9549,1,0.25232808170000004,11.031615094569531,3058.91669921875,137.78828125000018
2023-04-04 12:19:15.327,2919.73046875,852.1968383789062,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,737,3,0,0,11.301651000976562,155.95603942871094,9551,1,0.2512958719,11.050355129076562,3058.3673828125,138.63691406250018
2023-04-04 12:19:17.343,2919.73046875,852.1968383789062,3655.800018310547,11.999999046325684,3600,0.8,75.69999694824219,6.289482116699219,35,735,3,0,0,11.292797088623047,155.98936462402344,9553,1,0.2506117611,11.042185327523047,3061.11396484375,141.38349609375018
2023-04-04 12:19:19.345,2918.331787109375,852.8049926757812,3667.800064086914,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,734,3,0,0,11.283943176269531,156.02268981933594,9555,1,0.2502676981,11.033675478169531,3047.93037109375,129.59858398437518
2023-04-04 12:19:21.357,2919.73046875,852.1968383789062,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,736,3,0,0,11.275090217590332,156.05601501464844,9557,1,0.2509518089,11.024138408690332,3051.7755859375,132.04511718750018
2023-04-04 12:19:23.378,2916.93359375,852.8049926757812,3656.399917602539,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,737,3,0,0,11.292797088623047,156.08934020996094,9559,1,0.2512958719,11.041501216723047,3060.01533203125,143.08173828125018
2023-04-04 12:19:25.378,2916.93359375,853.413330078125,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,736,3,0,0,11.292797088623047,156.12266540527344,9561,1,0.2509518089,11.041845279723047,3055.071484375,138.13789062500018
2023-04-04 12:19:27.390,2916.93359375,853.413330078125,3657.000045776367,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,722,3,0,0,11.283943176269531,156.15599060058594,9563,1,0.2461388797,11.037804296569531,3058.3673828125,141.43378906250018
2023-04-04 12:19:29.412,2914.136962890625,851.5885009765625,3662.999954223633,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,722,3,0,0,11.283943176269531,156.18931579589844,9565,1,0.2461388797,11.037804296569531,3053.42353515625,139.28657226562518
2023-04-04 12:19:31.413,2915.534912109375,850.9802856445312,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.3312296867370605,35,726,3,0,0,11.266237258911133,156.22264099121094,9567,1,0.2475151525,11.018722106411133,3051.7755859375,136.24067382812518
2023-04-04 12:19:33.424,2914.136962890625,852.1968383789062,3661.7999267578125,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,727,3,0,0,11.275090217590332,156.25596618652344,9569,1,0.24785921549999998,11.027231002090332,3051.22626953125,137.08930664062518
2023-04-04 12:19:35.445,2912.738525390625,852.8049926757812,3658.2000732421875,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,735,3,0,0,11.283943176269531,156.3059539794922,9571,1,0.2506117611,11.033331415169531,3056.1701171875,143.43159179687518
2023-04-04 12:19:37.446,2912.738525390625,851.5885009765625,3661.2000274658203,12.09999942779541,3600,0.8,75.89999389648438,6.4103569984436035,35,739,3,0,0,11.283943176269531,156.3392791748047,9573,1,0.2519880339,11.031955142369531,3053.42353515625,140.68500976562518
2023-04-04 12:19:39.456,2914.136962890625,852.1968383789062,3658.2000732421875,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,736,3,0,0,11.266237258911133,156.3726043701172,9575,1,0.2509518089,11.015285450011133,3051.22626953125,137.08930664062518
2023-04-04 12:19:41.478,2914.136962890625,852.1968383789062,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,731,3,0,0,11.275090217590332,156.4059295654297,9577,1,0.2492354883,11.025854729290332,3053.9728515625,139.83588867187518
2023-04-04 12:19:43.480,2914.136962890625,850.3719482421875,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.452106952667236,35,739,3,0,0,11.283943176269531,156.4392547607422,9579,1,0.2519880339,11.031955142369531,3053.9728515625,139.83588867187518
2023-04-04 12:19:45.490,2914.136962890625,851.5885009765625,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.4103569984436035,35,735,3,0,0,11.283943176269531,156.4725799560547,9581,1,0.2506117611,11.033331415169531,3052.87421875,138.73725585937518
2023-04-04 12:19:47.497,2914.136962890625,852.1968383789062,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,731,3,0,0,11.301651000976562,156.5059051513672,9583,1,0.2492354883,11.052415512676562,3059.466015625,145.32905273437518
2023-04-04 12:19:49.509,2914.136962890625,851.5885009765625,3654.0000915527344,12.09999942779541,3600,0.8,75.80000305175781,6.4103569984436035,36,725,3,0,0,11.266237258911133,156.5392303466797,9585,1,0.2471670535,11.019070205411133,3056.1701171875,142.03315429687518
2023-04-04 12:19:51.530,2915.534912109375,850.9802856445312,3659.400100708008,12.09999942779541,3600,0.8,75.89999389648438,6.431230068206787,36,728,3,0,0,11.275090217590332,156.5725555419922,9587,1,0.2481992633,11.026890954290332,3053.9728515625,138.43793945312518
2023-04-04 12:19:53.531,2914.136962890625,852.1968383789062,3657.000045776367,12.199999809265137,3600,0.8,75.89999389648438,6.489482402801514,35,728,3,0,0,11.283943176269531,156.6058807373047,9589,1,0.2481992633,11.035743912969531,3058.3673828125,144.23041992187518
2023-04-04 12:19:55.542,2915.534912109375,852.8049926757812,3664.8001098632812,12.199999809265137,3600,0.8,75.80000305175781,6.468611717224121,35,725,3,0,0,11.283943176269531,156.6392059326172,9591,1,0.2471670535,11.036776122769531,3051.22626953125,135.69135742187518
2023-04-04 12:19:57.542,2914.136962890625,854.0215454101562,3661.2000274658203,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,722,3,0,0,11.257383346557617,156.6725311279297,9593,1,0.2461388797,11.011244466857617,3046.83173828125,132.69477539062518
2023-04-04 12:19:59.560,2915.534912109375,852.1968383789062,3654.0000915527344,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,728,3,0,0,11.266237258911133,156.7058563232422,9595,1,0.2481992633,11.018037995611133,3055.62080078125,140.08588867187518
2023-04-04 12:20:01.578,2916.93359375,852.8049926757812,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.468611717224121,35,735,3,0,0,11.283943176269531,156.7391815185547,9597,1,0.2506117611,11.033331415169531,3053.9728515625,137.03925781250018
2023-04-04 12:20:03.595,2915.534912109375,854.0215454101562,3658.2000732421875,12.199999809265137,3600,0.8,75.89999389648438,6.4268622398376465,36,721,3,0,0,11.257383346557617,156.7725067138672,9599,1,0.2457907807,11.011592565857617,3049.5783203125,134.04340820312518
2023-04-04 12:20:05.594,2915.534912109375,853.413330078125,3661.7999267578125,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,36,723,3,0,0,11.266237258911133,156.8058319091797,9601,1,0.24648294269999999,11.019754316211133,3049.02900390625,133.49409179687518
2023-04-04 12:20:07.615,2915.534912109375,852.1968383789062,3661.2000274658203,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,36,725,3,0,0,11.283943176269531,156.8391571044922,9603,1,0.2471670535,11.036776122769531,3054.52216796875,138.98725585937518
2023-04-04 12:20:09.615,2914.136962890625,854.0215454101562,3660.0,12.199999809265137,3600,0.8,75.69999694824219,6.4268622398376465,36,722,3,0,0,11.266237258911133,156.8724822998047,9605,1,0.2461388797,11.020098379211133,3050.676953125,136.53999023437518
2023-04-04 12:20:11.627,2914.136962890625,854.6298828125,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.40598726272583,36,727,3,0,0,11.266237258911133,156.9058074951172,9607,1,0.24785921549999998,11.018378043411133,3049.5783203125,135.44135742187518
2023-04-04 12:20:13.648,2914.136962890625,853.413330078125,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,36,736,3,0,0,11.292797088623047,156.9391326904297,9609,1,0.2509518089,11.041845279723047,3056.1701171875,142.03315429687518
2023-04-04 12:20:15.647,2914.136962890625,853.413330078125,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,36,735,3,0,0,11.301651000976562,156.9724578857422,9611,1,0.2506117611,11.051039239876562,3060.01533203125,145.87836914062518
2023-04-04 12:20:17.666,2915.534912109375,854.0215454101562,3660.0,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,36,721,3,0,0,11.266237258911133,157.0057830810547,9613,1,0.2457907807,11.020446478211133,3050.676953125,135.14204101562518
2023-04-04 12:20:19.660,2915.534912109375,854.0215454101562,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,36,727,3,0,0,11.275090217590332,157.0391082763672,9615,1,0.24785921549999998,11.027231002090332,3052.87421875,137.33930664062518
2023-04-04 12:20:21.681,2914.136962890625,854.0215454101562,3657.5999450683594,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,36,726,3,0,0,11.257383346557617,157.0724334716797,9617,1,0.2475151525,11.009868194057617,3049.5783203125,135.44135742187518
2023-04-04 12:20:23.693,2914.136962890625,855.2382202148438,3664.199981689453,12.199999809265137,3600,0.8,75.69999694824219,6.38510799407959,35,725,3,0,0,11.257383346557617,157.1057586669922,9620,1,0.2471670535,11.010216293057617,3043.53583984375,129.39887695312518
2023-04-04 12:20:25.699,2915.534912109375,854.0215454101562,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,730,3,0,0,11.275090217590332,157.1390838623047,9622,1,0.2488914253,11.026198792290332,3051.7755859375,136.24067382812518
2023-04-04 12:20:27.710,2918.331787109375,855.2382202148438,3661.7999267578125,12.199999809265137,3600,0.8,75.80000305175781,6.38510799407959,35,736,3,0,0,11.345917701721191,157.1724090576172,9624,1,0.2509518089,11.094965892821191,3069.90302734375,151.57124023437518
2023-04-04 12:20:29.711,2918.331787109375,854.0215454101562,3658.2000732421875,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,36,721,3,0,0,11.257383346557617,157.2057342529297,9626,1,0.2457907807,11.011592565857617,3049.5783203125,131.24653320312518
2023-04-04 12:20:31.733,2916.93359375,854.6298828125,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,36,728,3,0,0,11.275090217590332,157.2390594482422,9628,1,0.2481992633,11.026890954290332,3052.32490234375,135.39130859375018
2023-04-04 12:20:33.751,2918.331787109375,855.2382202148438,3662.4000549316406,12.09999942779541,3600,0.8,75.69999694824219,6.2851080894470215,36,736,3,0,0,11.319356918334961,157.2723846435547,9630,1,0.2509518089,11.068405109434961,3061.66328125,143.33149414062518
2023-04-04 12:20:35.751,2919.73046875,854.0215454101562,3663.600082397461,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,738,3,0,0,11.301651000976562,157.3057098388672,9632,1,0.2516439709,11.050007030076562,3056.1701171875,136.43964843750018
2023-04-04 12:20:37.764,2918.331787109375,854.6298828125,3661.7999267578125,12.09999942779541,3600,0.8,75.69999694824219,6.3059868812561035,36,731,3,0,0,11.310503959655762,157.3390350341797,9634,1,0.2492354883,11.061268471355762,3060.5646484375,142.23286132812518
2023-04-04 12:20:39.784,2919.73046875,855.846435546875,3660.0,12.09999942779541,3600,0.8,75.89999389648438,6.264237403869629,36,728,3,0,0,11.301651000976562,157.3723602294922,9636,1,0.2481992633,11.053451737676562,3059.466015625,139.73554687500018
2023-04-04 12:20:41.785,2921.12841796875,855.2382202148438,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,36,725,3,0,0,11.283943176269531,157.4056854248047,9638,1,0.2471670535,11.036776122769531,3054.52216796875,133.39375000000018
2023-04-04 12:20:43.802,2921.12841796875,854.0215454101562,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,727,3,0,0,11.292797088623047,157.4390106201172,9640,1,0.24785921549999998,11.044937873123047,3057.26875,136.14033203125018
2023-04-04 12:20:45.801,2921.12841796875,854.6298828125,3656.399917602539,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,36,722,3,0,0,11.283943176269531,157.4723358154297,9642,1,0.2461388797,11.037804296569531,3058.3673828125,137.23896484375018
2023-04-04 12:20:47.819,2922.52685546875,854.0215454101562,3657.000045776367,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,727,3,0,0,11.301651000976562,157.5056610107422,9644,1,0.24785921549999998,11.053791785476562,3062.7619140625,140.23505859375018
2023-04-04 12:20:49.832,2923.925048828125,857.0629272460938,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.222489833831787,36,726,3,0,0,11.292797088623047,157.5389862060547,9646,1,0.2475151525,11.045281936123047,3057.26875,133.34370117187518
2023-04-04 12:20:51.833,2923.925048828125,855.2382202148438,3661.2000274658203,12.09999942779541,3600,0.8,75.69999694824219,6.2851080894470215,36,725,3,0,0,11.292797088623047,157.5723114013672,9648,1,0.2471670535,11.045630035123047,3056.71943359375,132.79438476562518
