,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 12:20:53.853,2923.925048828125,855.846435546875,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.164237022399902,35,725,3,0,0,11.310503959655762,157.6056365966797,9650,1,0.2471670535,11.063336906155762,3062.21259765625,138.28754882812518
2023-04-04 12:20:55.853,2925.32373046875,855.846435546875,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.164237022399902,35,723,3,0,0,11.292797088623047,157.6389617919922,9652,1,0.24648294269999999,11.046314145923047,3057.81806640625,132.49433593750018
2023-04-04 12:20:57.864,2923.925048828125,854.0215454101562,3657.5999450683594,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,724,3,0,0,11.283943176269531,157.6722869873047,9654,1,0.24682299049999998,11.037120185769531,3057.26875,133.34370117187518
2023-04-04 12:20:59.885,2925.32373046875,854.6298828125,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,728,3,0,0,11.310503959655762,157.7056121826172,9656,1,0.2481992633,11.062304696355762,3061.66328125,136.33955078125018
2023-04-04 12:21:01.884,2926.72216796875,855.846435546875,3660.0,11.999999046325684,3600,0.8,75.69999694824219,6.164237022399902,35,733,3,0,0,11.328210830688477,157.7389373779297,9658,1,0.24991959909999997,11.078291231588477,3066.60712890625,139.88496093750018
2023-04-04 12:21:03.905,2926.72216796875,855.2382202148438,3664.199981689453,11.999999046325684,3600,0.8,75.80000305175781,6.185107707977295,35,735,3,0,0,11.354771614074707,157.7722625732422,9660,1,0.2506117611,11.104159852974707,3070.45234375,143.73017578125018
2023-04-04 12:21:05.916,2926.72216796875,854.6298828125,3656.399917602539,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,720,3,0,0,11.310503959655762,157.8055877685547,9662,1,0.24544671769999998,11.065057241955762,3066.60712890625,139.88496093750018
2023-04-04 12:21:07.922,2926.72216796875,854.6298828125,3656.399917602539,12.09999942779541,3600,0.8,75.89999389648438,6.3059868812561035,35,726,3,0,0,11.310503959655762,157.8389129638672,9664,1,0.2475151525,11.062988807155762,3066.0578125,139.33564453125018
2023-04-04 12:21:09.934,2926.72216796875,854.0215454101562,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,738,3,0,0,11.328210830688477,157.8722381591797,9666,1,0.2516439709,11.076566859788477,3065.50849609375,138.78632812500018
2023-04-04 12:21:11.954,2926.72216796875,854.0215454101562,3656.399917602539,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,736,3,0,0,11.328210830688477,157.9055633544922,9668,1,0.2509518089,11.077259021788477,3069.90302734375,143.18085937500018
2023-04-04 12:21:13.955,2929.5185546875,853.413330078125,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,730,3,0,0,11.337064743041992,157.9388885498047,9670,1,0.2488914253,11.088173317741992,3070.45234375,140.93378906250018
2023-04-04 12:21:15.967,2928.1201171875,854.0215454101562,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,726,3,0,0,11.310503959655762,157.9722137451172,9672,1,0.2475151525,11.062988807155762,3062.21259765625,134.09248046875018
2023-04-04 12:21:17.986,2929.5185546875,854.6298828125,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,720,3,0,0,11.310503959655762,158.0055389404297,9674,1,0.24544671769999998,11.065057241955762,3061.11396484375,131.59541015625018
2023-04-04 12:21:19.987,2930.916748046875,854.0215454101562,3663.600082397461,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,728,3,0,0,11.319356918334961,158.0388641357422,9676,1,0.2481992633,11.07115765503496,3062.21259765625,131.29584960937518
2023-04-04 12:21:22.005,2929.5185546875,853.413330078125,3662.4000549316406,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,35,736,3,0,0,11.328210830688477,158.0721893310547,9678,1,0.2509518089,11.077259021788477,3064.9591796875,135.44062500000018
2023-04-04 12:21:24.006,2929.5185546875,854.6298828125,3657.5999450683594,12.199999809265137,3600,0.8,75.80000305175781,6.40598726272583,35,732,3,0,0,11.337064743041992,158.1055145263672,9680,1,0.24957553609999997,11.087489206941992,3071.5509765625,142.03242187500018
2023-04-04 12:21:26.019,2928.1201171875,854.0215454101562,3661.7999267578125,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,736,3,0,0,11.337064743041992,158.1388397216797,9682,1,0.2509518089,11.086112934141992,3067.70576171875,139.58564453125018
2023-04-04 12:21:28.039,2928.1201171875,852.8049926757812,3660.0,12.199999809265137,3600,0.8,75.80000305175781,6.468611717224121,35,722,3,0,0,11.301651000976562,158.1721649169922,9684,1,0.2461388797,11.055512121276562,3061.11396484375,132.99384765625018
2023-04-04 12:21:30.053,2929.5185546875,853.413330078125,3658.7999725341797,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,35,725,3,0,0,11.310503959655762,158.2054901123047,9686,1,0.2471670535,11.063336906155762,3063.860546875,134.34199218750018
2023-04-04 12:21:32.072,2929.5185546875,852.1968383789062,3659.400100708008,12.199999809265137,3600,0.8,75.89999389648438,6.489482402801514,35,723,3,0,0,11.319356918334961,158.2388153076172,9688,1,0.24648294269999999,11.07287397563496,3066.60712890625,137.08857421875018
2023-04-04 12:21:34.073,2926.72216796875,853.413330078125,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,35,722,3,0,0,11.292797088623047,158.2721405029297,9690,1,0.2461388797,11.046658208923047,3057.81806640625,131.09589843750018
2023-04-04 12:21:36.086,2926.72216796875,854.0215454101562,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,742,3,0,0,11.310503959655762,158.3054656982422,9692,1,0.25302024370000004,11.057483715955762,3060.5646484375,133.84248046875018
2023-04-04 12:21:38.107,2929.5185546875,851.5885009765625,3658.2000732421875,12.199999809265137,3600,0.8,75.80000305175781,6.51035737991333,35,739,3,0,0,11.328210830688477,158.3387908935547,9694,1,0.2519880339,11.076222796788477,3068.80439453125,139.28583984375018
2023-04-04 12:21:40.108,2929.5185546875,854.0215454101562,3663.600082397461,12.199999809265137,3600,0.8,75.89999389648438,6.4268622398376465,35,736,3,0,0,11.337064743041992,158.3721160888672,9696,1,0.2509518089,11.086112934141992,3066.0578125,136.53925781250018
2023-04-04 12:21:42.118,2928.1201171875,853.413330078125,3658.7999725341797,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,35,738,3,0,0,11.328210830688477,158.4054412841797,9698,1,0.2516439709,11.076566859788477,3067.70576171875,139.58564453125018
2023-04-04 12:21:44.136,2926.72216796875,852.8049926757812,3662.4000549316406,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,736,3,0,0,11.337064743041992,158.4387664794922,9700,1,0.2509518089,11.086112934141992,3067.70576171875,140.98359375000018
2023-04-04 12:21:46.134,2928.1201171875,852.8049926757812,3660.0,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,735,3,0,0,11.337064743041992,158.4720916748047,9702,1,0.2506117611,11.086452981941992,3069.90302734375,141.78291015625018
2023-04-04 12:21:48.141,2929.5185546875,853.413330078125,3662.999954223633,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,35,734,3,0,0,11.319356918334961,158.5054168701172,9704,1,0.2502676981,11.069089220234961,3062.21259765625,132.69404296875018
2023-04-04 12:21:50.155,2926.72216796875,853.413330078125,3663.600082397461,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,35,737,3,0,0,11.337064743041992,158.5387420654297,9706,1,0.2512958719,11.085768871141992,3066.0578125,139.33564453125018
2023-04-04 12:21:52.174,2928.1201171875,852.8049926757812,3658.2000732421875,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,735,3,0,0,11.319356918334961,158.5720672607422,9708,1,0.2506117611,11.06874515723496,3066.60712890625,138.48701171875018
2023-04-04 12:21:54.176,2928.1201171875,852.8049926757812,3662.999954223633,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,725,3,0,0,11.328210830688477,158.6053924560547,9710,1,0.2471670535,11.081043777188476,3065.50849609375,137.38837890625018
2023-04-04 12:21:56.185,2928.1201171875,853.413330078125,3658.2000732421875,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,35,725,3,0,0,11.328210830688477,158.6387176513672,9712,1,0.2471670535,11.081043777188476,3069.90302734375,141.78291015625018
2023-04-04 12:21:58.186,2926.72216796875,852.8049926757812,3664.8001098632812,12.199999809265137,3600,0.8,75.80000305175781,6.468611717224121,35,725,3,0,0,11.319356918334961,158.6720428466797,9714,1,0.2471670535,11.07218986483496,3061.66328125,134.94111328125018
2023-04-04 12:22:00.207,2928.1201171875,852.1968383789062,3657.5999450683594,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,722,3,0,0,11.337064743041992,158.7053680419922,9716,1,0.2461388797,11.090925863341992,3073.19892578125,145.07880859375018
2023-04-04 12:22:02.218,2928.1201171875,852.8049926757812,3658.2000732421875,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,720,3,0,0,11.310503959655762,158.7386932373047,9718,1,0.24544671769999998,11.065057241955762,3065.50849609375,137.38837890625018
2023-04-04 12:22:04.227,2928.1201171875,853.413330078125,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,742,3,0,0,11.328210830688477,158.7720184326172,9720,1,0.25302024370000004,11.075190586988477,3065.50849609375,137.38837890625018
2023-04-04 12:22:06.240,2926.72216796875,852.8049926757812,3661.7999267578125,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,734,3,0,0,11.328210830688477,158.8053436279297,9722,1,0.2502676981,11.077943132588477,3066.0578125,139.33564453125018
2023-04-04 12:22:08.259,2925.32373046875,852.8049926757812,3652.800064086914,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,730,3,0,0,11.310503959655762,158.8386688232422,9724,1,0.2488914253,11.061612534355762,3069.3537109375,144.02998046875018
2023-04-04 12:22:10.258,2923.925048828125,851.5885009765625,3661.2000274658203,12.09999942779541,3600,0.8,75.89999389648438,6.4103569984436035,35,731,3,0,0,11.310503959655762,158.8719940185547,9726,1,0.2492354883,11.061268471355762,3061.66328125,137.73823242187518
2023-04-04 12:22:12.277,2923.925048828125,854.0215454101562,3657.5999450683594,12.09999942779541,3600,0.8,75.89999389648438,6.32686185836792,35,729,3,0,0,11.319356918334961,158.9053192138672,9728,1,0.2485433263,11.07081359203496,3067.1564453125,143.23139648437518
2023-04-04 12:22:14.270,2925.32373046875,853.413330078125,3662.4000549316406,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,726,3,0,0,11.319356918334961,158.9386444091797,9730,1,0.2475151525,11.07184176583496,3063.31123046875,137.98750000000018
2023-04-04 12:22:16.288,2925.32373046875,852.8049926757812,3661.2000274658203,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,725,3,0,0,11.319356918334961,158.9719696044922,9732,1,0.2471670535,11.07218986483496,3064.9591796875,139.63544921875018
2023-04-04 12:22:18.287,2923.925048828125,853.413330078125,3658.7999725341797,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,740,3,0,0,11.301651000976562,159.0052947998047,9734,1,0.25232808170000004,11.049322919276563,3060.01533203125,136.09028320312518
2023-04-04 12:22:20.308,2923.925048828125,851.5885009765625,3662.4000549316406,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,737,3,0,0,11.328210830688477,159.0386199951172,9736,1,0.2512958719,11.076914958788477,3065.50849609375,141.58344726562518
2023-04-04 12:22:22.327,2923.925048828125,852.1968383789062,3657.5999450683594,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,726,3,0,0,11.337064743041992,159.0719451904297,9738,1,0.2475151525,11.089549590541992,3073.19892578125,149.27387695312518
2023-04-04 12:22:24.328,2921.12841796875,852.8049926757812,3660.599899291992,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,722,3,0,0,11.319356918334961,159.1052703857422,9740,1,0.2461388797,11.07321803863496,3065.50849609375,144.38007812500018
2023-04-04 12:22:26.341,2923.925048828125,852.8049926757812,3657.000045776367,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,723,3,0,0,11.292797088623047,159.1385955810547,9742,1,0.24648294269999999,11.046314145923047,3061.11396484375,137.18891601562518
2023-04-04 12:22:28.361,2922.52685546875,851.5885009765625,3660.0,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,740,3,0,0,11.301651000976562,159.1719207763672,9744,1,0.25232808170000004,11.049322919276563,3059.466015625,136.93916015625018
2023-04-04 12:22:30.362,2922.52685546875,849.7636108398438,3663.600082397461,11.999999046325684,3600,0.8,75.89999389648438,6.372983932495117,35,733,3,0,0,11.310503959655762,159.2052459716797,9746,1,0.24991959909999997,11.060584360555762,3060.01533203125,137.48847656250018
2023-04-04 12:22:32.378,2919.73046875,852.8049926757812,3659.400100708008,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,732,3,0,0,11.301651000976562,159.2385711669922,9748,1,0.24957553609999997,11.052075464876562,3060.5646484375,140.83417968750018
2023-04-04 12:22:34.379,2921.12841796875,850.9802856445312,3661.7999267578125,11.999999046325684,3600,0.8,75.89999389648438,6.3312296867370605,35,736,3,0,0,11.292797088623047,159.2718963623047,9750,1,0.2509518089,11.041845279723047,3056.1701171875,135.04169921875018
2023-04-04 12:22:36.391,2921.12841796875,852.8049926757812,3660.0,11.999999046325684,3600,0.8,76.0,6.268611431121826,35,735,3,0,0,11.292797088623047,159.3052215576172,9752,1,0.2506117611,11.042185327523047,3057.26875,136.14033203125018
2023-04-04 12:22:38.412,2921.12841796875,852.1968383789062,3655.800018310547,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,736,3,0,0,11.283943176269531,159.3385467529297,9754,1,0.2509518089,11.032991367369531,3058.3673828125,137.23896484375018
2023-04-04 12:22:40.413,2921.12841796875,852.8049926757812,3660.599899291992,11.999999046325684,3600,0.8,76.0,6.268611431121826,35,720,3,0,0,11.328210830688477,159.3718719482422,9756,1,0.24544671769999998,11.082764112988476,3068.255078125,147.12666015625018
2023-04-04 12:22:42.424,2921.12841796875,851.5885009765625,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.310357093811035,35,727,3,0,0,11.283943176269531,159.42185974121094,9758,1,0.24785921549999998,11.036083960769531,3055.62080078125,134.49238281250018
2023-04-04 12:22:44.423,2919.73046875,852.8049926757812,3663.600082397461,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,722,3,0,0,11.275090217590332,159.45518493652344,9760,1,0.2461388797,11.028951337890332,3050.12763671875,130.39716796875018
2023-04-04 12:22:46.440,2919.73046875,852.1968383789062,3658.2000732421875,11.899998664855957,3600,0.8,75.89999389648438,6.189481735229492,35,724,3,0,0,11.283943176269531,159.48851013183594,9762,1,0.24682299049999998,11.037120185769531,3057.26875,137.53828125000018
2023-04-04 12:22:48.459,2918.331787109375,852.1968383789062,3654.5999908447266,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,726,3,0,0,11.283943176269531,159.52183532714844,9764,1,0.2475151525,11.036428023769531,3060.5646484375,142.23286132812518
2023-04-04 12:22:50.480,2918.331787109375,851.5885009765625,3660.0,11.899998664855957,3600,0.8,75.89999389648438,6.210356712341309,35,725,3,0,0,11.283943176269531,159.55516052246094,9766,1,0.2471670535,11.036776122769531,3056.1701171875,137.83833007812518
2023-04-04 12:22:52.480,2918.331787109375,850.9802856445312,3661.2000274658203,11.899998664855957,3600,0.8,75.80000305175781,6.231229782104492,35,728,3,0,0,11.292797088623047,159.58848571777344,9768,1,0.2481992633,11.044597825323047,3057.26875,138.93696289062518
2023-04-04 12:22:54.491,2918.331787109375,850.3719482421875,3656.399917602539,11.899998664855957,3600,0.8,75.80000305175781,6.252106666564941,35,722,3,0,0,11.266237258911133,159.62181091308594,9770,1,0.2461388797,11.020098379211133,3054.52216796875,136.19038085937518
2023-04-04 12:22:56.493,2918.331787109375,851.5885009765625,3664.199981689453,11.899998664855957,3600,0.8,75.80000305175781,6.210356712341309,35,724,3,0,0,11.275090217590332,159.65513610839844,9772,1,0.24682299049999998,11.028267227090332,3049.5783203125,131.24653320312518
2023-04-04 12:22:58.515,2916.93359375,851.5885009765625,3664.199981689453,11.899998664855957,3600,0.8,75.89999389648438,6.210356712341309,35,726,3,0,0,11.266237258911133,159.68846130371094,9774,1,0.2475151525,11.018722106411133,3047.3810546875,130.44746093750018
2023-04-04 12:23:00.526,2916.93359375,851.5885009765625,3660.0,11.899998664855957,3600,0.8,75.89999389648438,6.210356712341309,35,722,3,0,0,11.257383346557617,159.72178649902344,9776,1,0.2461388797,11.011244466857617,3048.4796875,131.54609375000018
2023-04-04 12:23:02.548,2915.534912109375,850.9802856445312,3656.399917602539,11.899998664855957,3600,0.8,75.89999389648438,6.231229782104492,35,723,3,0,0,11.266237258911133,159.75511169433594,9778,1,0.24648294269999999,11.019754316211133,3054.52216796875,138.98725585937518
2023-04-04 12:23:04.547,2915.534912109375,850.3719482421875,3655.1998901367188,11.899998664855957,3600,0.8,75.80000305175781,6.252106666564941,35,725,3,0,0,11.275090217590332,159.78843688964844,9780,1,0.2471670535,11.027923164090332,3057.81806640625,142.28315429687518
2023-04-04 12:23:06.560,2915.534912109375,851.5885009765625,3660.599899291992,11.899998664855957,3600,0.8,75.80000305175781,6.210356712341309,35,725,3,0,0,11.266237258911133,159.82176208496094,9782,1,0.2471670535,11.019070205411133,3050.12763671875,134.59272460937518
2023-04-04 12:23:08.582,2915.534912109375,850.3719482421875,3658.2000732421875,11.899998664855957,3600,0.8,75.80000305175781,6.252106666564941,35,727,3,0,0,11.257383346557617,159.85508728027344,9784,1,0.24785921549999998,11.009524131057617,3050.12763671875,134.59272460937518
2023-04-04 12:23:10.581,2915.534912109375,850.9802856445312,3664.8001098632812,11.899998664855957,3600,0.8,75.80000305175781,6.231229782104492,35,728,3,0,0,11.266237258911133,159.88841247558594,9786,1,0.2481992633,11.018037995611133,3046.282421875,130.74750976562518
2023-04-04 12:23:12.592,2915.534912109375,849.7636108398438,3658.7999725341797,11.899998664855957,3600,0.8,75.89999389648438,6.272983551025391,35,732,3,0,0,11.283943176269531,159.92173767089844,9788,1,0.24957553609999997,11.034367640169531,3056.71943359375,141.18452148437518
2023-04-04 12:23:14.592,2915.534912109375,851.5885009765625,3660.599899291992,11.899998664855957,3600,0.8,75.89999389648438,6.210356712341309,35,734,3,0,0,11.301651000976562,159.95506286621094,9790,1,0.2502676981,11.051383302876562,3059.466015625,143.93110351562518
2023-04-04 12:23:16.612,2914.136962890625,850.3719482421875,3660.599899291992,11.899998664855957,3600,0.8,75.80000305175781,6.252106666564941,35,734,3,0,0,11.301651000976562,159.98838806152344,9792,1,0.2502676981,11.051383302876562,3060.01533203125,145.87836914062518
2023-04-04 12:23:18.629,2915.534912109375,850.3719482421875,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.35210657119751,35,735,3,0,0,11.292797088623047,160.02171325683594,9794,1,0.2506117611,11.042185327523047,3057.26875,141.73383789062518
2023-04-04 12:23:20.630,2915.534912109375,851.5885009765625,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.310357093811035,35,734,3,0,0,11.292797088623047,160.05503845214844,9796,1,0.2502676981,11.042529390523047,3057.81806640625,142.28315429687518
2023-04-04 12:23:22.650,2914.136962890625,853.413330078125,3657.5999450683594,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,735,3,0,0,11.292797088623047,160.08836364746094,9798,1,0.2506117611,11.042185327523047,3058.91669921875,144.77973632812518
2023-04-04 12:23:24.643,2915.534912109375,850.9802856445312,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.3312296867370605,35,734,3,0,0,11.301651000976562,160.12168884277344,9800,1,0.2502676981,11.051383302876562,3060.01533203125,144.48041992187518
2023-04-04 12:23:26.665,2915.534912109375,852.1968383789062,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,733,3,0,0,11.292797088623047,160.15501403808594,9802,1,0.24991959909999997,11.042877489523047,3056.71943359375,141.18452148437518
2023-04-04 12:23:28.684,2916.93359375,853.413330078125,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,737,3,0,0,11.292797088623047,160.18833923339844,9804,1,0.2512958719,11.041501216723047,3056.71943359375,139.78583984375018
2023-04-04 12:23:30.685,2915.534912109375,850.9802856445312,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.3312296867370605,35,735,3,0,0,11.301651000976562,160.22166442871094,9806,1,0.2506117611,11.051039239876562,3059.466015625,143.93110351562518
2023-04-04 12:23:32.700,2916.93359375,852.8049926757812,3662.999954223633,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,735,3,0,0,11.310503959655762,160.25498962402344,9809,1,0.2506117611,11.059892198555762,3059.466015625,142.53242187500018
2023-04-04 12:23:34.711,2916.93359375,852.8049926757812,3657.000045776367,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,734,3,0,0,11.292797088623047,160.28831481933594,9811,1,0.2502676981,11.042529390523047,3060.01533203125,143.08173828125018
2023-04-04 12:23:36.734,2916.93359375,852.8049926757812,3665.4000091552734,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,736,3,0,0,11.319356918334961,160.32164001464844,9813,1,0.2509518089,11.068405109434961,3060.01533203125,143.08173828125018
2023-04-04 12:23:38.735,2916.93359375,851.5885009765625,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.310357093811035,35,730,3,0,0,11.283943176269531,160.35496520996094,9815,1,0.2488914253,11.035051750969531,3056.71943359375,139.78583984375018
2023-04-04 12:23:40.745,2918.331787109375,852.8049926757812,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,734,3,0,0,11.292797088623047,160.38829040527344,9817,1,0.2502676981,11.042529390523047,3056.1701171875,137.83833007812518
2023-04-04 12:23:42.746,2916.93359375,852.8049926757812,3657.000045776367,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,724,3,0,0,11.266237258911133,160.42161560058594,9819,1,0.24682299049999998,11.019414268411133,3053.42353515625,136.48994140625018
2023-04-04 12:23:44.768,2915.534912109375,853.413330078125,3657.5999450683594,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,722,3,0,0,11.257383346557617,160.45494079589844,9821,1,0.2461388797,11.011244466857617,3050.12763671875,134.59272460937518
2023-04-04 12:23:46.770,2918.331787109375,852.1968383789062,3664.8001098632812,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,725,3,0,0,11.266237258911133,160.48826599121094,9823,1,0.2471670535,11.019070205411133,3046.282421875,127.95063476562518
2023-04-04 12:23:48.780,2916.93359375,852.8049926757812,3659.400100708008,11.999999046325684,3600,0.8,75.69999694824219,6.268611431121826,35,724,3,0,0,11.257383346557617,160.52159118652344,9825,1,0.24682299049999998,11.010560356057617,3048.4796875,131.54609375000018
2023-04-04 12:23:50.780,2919.73046875,852.1968383789062,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,724,3,0,0,11.266237258911133,160.55491638183594,9827,1,0.24682299049999998,11.019414268411133,3051.7755859375,132.04511718750018
2023-04-04 12:23:52.801,2919.73046875,853.413330078125,3658.2000732421875,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,726,3,0,0,11.275090217590332,160.58824157714844,9829,1,0.2475151525,11.027575065090332,3054.52216796875,134.79169921875018
2023-04-04 12:23:54.820,2918.331787109375,853.413330078125,3662.4000549316406,11.999999046325684,3600,0.8,75.69999694824219,6.247734546661377,35,724,3,0,0,11.266237258911133,160.62156677246094,9831,1,0.24682299049999998,11.019414268411133,3048.4796875,130.14790039062518
2023-04-04 12:23:56.820,2918.331787109375,852.8049926757812,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,725,3,0,0,11.266237258911133,160.65489196777344,9833,1,0.2471670535,11.019070205411133,3049.02900390625,130.69721679687518
2023-04-04 12:23:58.832,2919.73046875,852.8049926757812,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,35,727,3,0,0,11.283943176269531,160.68821716308594,9835,1,0.24785921549999998,11.036083960769531,3055.62080078125,135.89033203125018
2023-04-04 12:24:00.832,2919.73046875,852.8049926757812,3659.400100708008,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,720,3,0,0,11.266237258911133,160.72154235839844,9837,1,0.24544671769999998,11.020790541211133,3051.7755859375,132.04511718750018
2023-04-04 12:24:02.854,2919.73046875,852.8049926757812,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,727,3,0,0,11.283943176269531,160.75486755371094,9839,1,0.24785921549999998,11.036083960769531,3056.71943359375,136.98896484375018
2023-04-04 12:24:04.864,2918.331787109375,854.0215454101562,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,727,3,0,0,11.292797088623047,160.78819274902344,9841,1,0.24785921549999998,11.044937873123047,3056.71943359375,138.38764648437518
2023-04-04 12:24:06.865,2919.73046875,853.413330078125,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,725,3,0,0,11.275090217590332,160.82151794433594,9843,1,0.2471670535,11.027923164090332,3051.7755859375,132.04511718750018
2023-04-04 12:24:08.888,2921.12841796875,853.413330078125,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,36,725,3,0,0,11.283943176269531,160.85484313964844,9845,1,0.2471670535,11.036776122769531,3053.9728515625,132.84443359375018
2023-04-04 12:24:10.900,2919.73046875,854.0215454101562,3658.2000732421875,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,36,723,3,0,0,11.266237258911133,160.88816833496094,9847,1,0.24648294269999999,11.019754316211133,3051.7755859375,132.04511718750018
2023-04-04 12:24:12.915,2922.52685546875,855.2382202148438,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,36,726,3,0,0,11.301651000976562,160.92149353027344,9849,1,0.2475151525,11.054135848476562,3058.3673828125,135.84052734375018
2023-04-04 12:24:14.935,2922.52685546875,854.6298828125,3657.000045776367,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,36,739,3,0,0,11.319356918334961,160.95481872558594,9851,1,0.2519880339,11.067368884434961,3066.60712890625,144.08027343750018
2023-04-04 12:24:16.931,2922.52685546875,854.0215454101562,3661.7999267578125,12.09999942779541,3600,0.8,75.69999694824219,6.32686185836792,36,737,3,0,0,11.319356918334961,160.98814392089844,9853,1,0.2512958719,11.068061046434961,3062.7619140625,140.23505859375018
2023-04-04 12:24:18.938,2922.52685546875,855.846435546875,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.264237403869629,35,737,3,0,0,11.319356918334961,161.02146911621094,9855,1,0.2512958719,11.068061046434961,3064.40986328125,141.88300781250018
2023-04-04 12:24:20.951,2922.52685546875,855.2382202148438,3655.800018310547,12.09999942779541,3600,0.8,75.69999694824219,6.2851080894470215,35,735,3,0,0,11.301651000976562,161.05479431152344,9857,1,0.2506117611,11.051039239876562,3062.7619140625,140.23505859375018
2023-04-04 12:24:22.972,2923.925048828125,855.846435546875,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.264237403869629,35,737,3,0,0,11.328210830688477,161.08811950683594,9859,1,0.2512958719,11.076914958788477,3066.60712890625,142.68208007812518
2023-04-04 12:24:24.971,2925.32373046875,854.0215454101562,3659.400100708008,12.09999942779541,3600,0.8,75.69999694824219,6.32686185836792,36,736,3,0,0,11.310503959655762,161.12144470214844,9861,1,0.2509518089,11.059552150755762,3062.21259765625,136.88886718750018
2023-04-04 12:24:26.984,2926.72216796875,854.6298828125,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,36,734,3,0,0,11.319356918334961,161.15476989746094,9863,1,0.2502676981,11.069089220234961,3065.50849609375,138.78632812500018
2023-04-04 12:24:29.004,2926.72216796875,854.0215454101562,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,737,3,0,0,11.319356918334961,161.18809509277344,9865,1,0.2512958719,11.068061046434961,3064.9591796875,138.23701171875018
2023-04-04 12:24:31.005,2926.72216796875,854.6298828125,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,36,735,3,0,0,11.319356918334961,161.22142028808594,9867,1,0.2506117611,11.06874515723496,3064.40986328125,137.68769531250018
2023-04-04 12:24:33.016,2928.1201171875,853.413330078125,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,36,733,3,0,0,11.328210830688477,161.25474548339844,9869,1,0.24991959909999997,11.078291231588477,3066.0578125,137.93769531250018
2023-04-04 12:24:35.016,2929.5185546875,856.4547119140625,3659.400100708008,12.199999809265137,3600,0.8,75.69999694824219,6.343362808227539,35,735,3,0,0,11.319356918334961,161.28807067871094,9871,1,0.2506117611,11.06874515723496,3064.40986328125,134.89130859375018
2023-04-04 12:24:37.049,2928.1201171875,856.4547119140625,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.2433624267578125,35,727,3,0,0,11.319356918334961,161.32139587402344,9873,1,0.24785921549999998,11.07149770283496,3064.40986328125,136.28974609375018
2023-04-04 12:24:39.071,2928.1201171875,854.6298828125,3658.2000732421875,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,726,3,0,0,11.301651000976562,161.35472106933594,9875,1,0.2475151525,11.054135848476562,3061.66328125,133.54316406250018
2023-04-04 12:24:41.072,2929.5185546875,854.6298828125,3658.2000732421875,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,735,3,0,0,11.328210830688477,161.38804626464844,9877,1,0.2506117611,11.077599069588477,3068.255078125,138.73652343750018
2023-04-04 12:24:43.083,2930.916748046875,854.6298828125,3658.2000732421875,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,735,3,0,0,11.345917701721191,161.42137145996094,9879,1,0.2506117611,11.095305940621191,3073.7482421875,142.83149414062518
2023-04-04 12:24:45.084,2929.5185546875,853.413330078125,3657.5999450683594,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,735,3,0,0,11.337064743041992,161.45469665527344,9881,1,0.2506117611,11.086452981941992,3071.5509765625,142.03242187500018
2023-04-04 12:24:47.106,2929.5185546875,854.6298828125,3657.5999450683594,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,735,3,0,0,11.319356918334961,161.48802185058594,9883,1,0.2506117611,11.06874515723496,3066.60712890625,137.08857421875018
2023-04-04 12:24:49.107,2930.916748046875,854.0215454101562,3665.9999084472656,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,736,3,0,0,11.310503959655762,161.52134704589844,9885,1,0.2509518089,11.059552150755762,3056.71943359375,125.80268554687518
2023-04-04 12:24:51.118,2929.5185546875,852.1968383789062,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,734,3,0,0,11.345917701721191,161.55467224121094,9887,1,0.2502676981,11.095650003621191,3072.649609375,143.13105468750018
2023-04-04 12:24:53.140,2932.3154296875,854.6298828125,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,35,739,3,0,0,11.337064743041992,161.58799743652344,9889,1,0.2519880339,11.085076709141992,3067.1564453125,134.84101562500018
2023-04-04 12:24:55.141,2932.3154296875,853.413330078125,3660.0,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,737,3,0,0,11.328210830688477,161.62132263183594,9891,1,0.2512958719,11.076914958788477,3067.1564453125,134.84101562500018
2023-04-04 12:24:57.152,2930.916748046875,853.413330078125,3660.0,11.899998664855957,3600,0.8,75.69999694824219,6.14773416519165,35,720,3,0,0,11.337064743041992,161.65464782714844,9893,1,0.24544671769999998,11.091618025341992,3071.00166015625,140.08491210937518
2023-04-04 12:24:59.153,2932.3154296875,855.2382202148438,3654.5999908447266,11.899998664855957,3600,0.8,75.80000305175781,6.085107803344727,35,723,3,0,0,11.310503959655762,161.68797302246094,9895,1,0.24648294269999999,11.064021016955762,3067.70576171875,135.39033203125018
2023-04-04 12:25:01.175,2930.916748046875,854.0215454101562,3661.7999267578125,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,735,3,0,0,11.328210830688477,161.72129821777344,9897,1,0.2506117611,11.077599069588477,3065.50849609375,134.59174804687518
2023-04-04 12:25:03.188,2929.5185546875,854.6298828125,3659.400100708008,11.899998664855957,3600,0.8,75.80000305175781,6.105986595153809,35,735,3,0,0,11.310503959655762,161.75462341308594,9899,1,0.2506117611,11.059892198555762,3062.21259765625,132.69404296875018
2023-04-04 12:25:05.208,2930.916748046875,854.6298828125,3657.5999450683594,11.899998664855957,3600,0.8,75.80000305175781,6.105986595153809,35,736,3,0,0,11.337064743041992,161.78794860839844,9901,1,0.2509518089,11.086112934141992,3071.5509765625,140.63422851562518
2023-04-04 12:25:07.208,2930.916748046875,853.413330078125,3662.4000549316406,11.80000114440918,3600,0.8,75.80000305175781,6.047736167907715,35,736,3,0,0,11.319356918334961,161.82127380371094,9903,1,0.2509518089,11.068405109434961,3062.21259765625,131.29584960937518
2023-04-04 12:25:09.219,2929.5185546875,853.413330078125,3655.800018310547,11.80000114440918,3600,0.8,75.80000305175781,6.047736167907715,35,735,3,0,0,11.301651000976562,161.85459899902344,9905,1,0.2506117611,11.051039239876562,3063.31123046875,133.79267578125018
2023-04-04 12:25:11.226,2929.5185546875,852.8049926757812,3654.5999908447266,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,735,3,0,0,11.328210830688477,161.88792419433594,9907,1,0.2506117611,11.077599069588477,3072.10029296875,142.58173828125018
2023-04-04 12:25:13.239,2928.1201171875,853.413330078125,3658.2000732421875,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,740,3,0,0,11.319356918334961,161.92124938964844,9909,1,0.25232808170000004,11.067028836634961,3065.50849609375,137.38837890625018
2023-04-04 12:25:15.259,2929.5185546875,853.413330078125,3662.4000549316406,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,738,3,0,0,11.328210830688477,161.95457458496094,9911,1,0.2516439709,11.076566859788477,3064.9591796875,135.44062500000018
2023-04-04 12:25:17.260,2929.5185546875,852.8049926757812,3658.2000732421875,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,733,3,0,0,11.319356918334961,161.98789978027344,9913,1,0.24991959909999997,11.06943731923496,3066.60712890625,137.08857421875018
2023-04-04 12:25:19.276,2928.1201171875,853.413330078125,3657.000045776367,11.899998664855957,3600,0.8,75.89999389648438,6.14773416519165,35,733,3,0,0,11.310503959655762,162.02122497558594,9915,1,0.24991959909999997,11.060584360555762,3064.9591796875,136.83906250000018
2023-04-04 12:25:21.277,2928.1201171875,854.6298828125,3657.5999450683594,11.899998664855957,3600,0.8,75.69999694824219,6.105986595153809,35,727,3,0,0,11.319356918334961,162.05455017089844,9917,1,0.24785921549999998,11.07149770283496,3067.1564453125,139.03632812500018
2023-04-04 12:25:23.290,2926.72216796875,852.8049926757812,3661.2000274658203,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,725,3,0,0,11.310503959655762,162.08787536621094,9919,1,0.2471670535,11.063336906155762,3062.21259765625,135.49042968750018
2023-04-04 12:25:25.311,2928.1201171875,852.8049926757812,3658.7999725341797,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,726,3,0,0,11.345917701721191,162.12120056152344,9921,1,0.2475151525,11.098402549221191,3074.29755859375,146.17744140625018
2023-04-04 12:25:27.311,2928.1201171875,852.1968383789062,3657.5999450683594,11.899998664855957,3600,0.8,75.69999694824219,6.189481735229492,35,727,3,0,0,11.310503959655762,162.15452575683594,9923,1,0.24785921549999998,11.062644744155762,3065.50849609375,137.38837890625018
2023-04-04 12:25:29.323,2926.72216796875,853.413330078125,3660.599899291992,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,725,3,0,0,11.319356918334961,162.18785095214844,9925,1,0.2471670535,11.07218986483496,3064.9591796875,138.23701171875018
2023-04-04 12:25:31.328,2928.1201171875,852.8049926757812,3661.7999267578125,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,722,3,0,0,11.319356918334961,162.22117614746094,9927,1,0.2461388797,11.07321803863496,3064.40986328125,136.28974609375018
2023-04-04 12:25:33.340,2926.72216796875,852.8049926757812,3661.2000274658203,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,725,3,0,0,11.328210830688477,162.25450134277344,9929,1,0.2471670535,11.081043777188476,3067.1564453125,140.43427734375018
2023-04-04 12:25:35.362,2926.72216796875,854.6298828125,3658.2000732421875,11.899998664855957,3600,0.8,75.80000305175781,6.105986595153809,35,725,3,0,0,11.319356918334961,162.28782653808594,9931,1,0.2471670535,11.07218986483496,3066.60712890625,139.88496093750018
2023-04-04 12:25:37.361,2923.925048828125,852.1968383789062,3658.7999725341797,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,725,3,0,0,11.301651000976562,162.32115173339844,9933,1,0.2471670535,11.054483947476562,3061.66328125,137.73823242187518
2023-04-04 12:25:44.164,2923.925048828125,854.0215454101562,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,736,3,0,0,11.301651000976562,162.4377899169922,9940,1,0.2509518089,11.050699192076562,3059.466015625,135.54096679687518
2023-04-04 12:25:46.197,2921.12841796875,853.413330078125,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,734,3,0,0,11.301651000976562,162.4711151123047,9942,1,0.2502676981,11.051383302876562,3057.81806640625,136.68964843750018
2023-04-04 12:25:48.214,2919.73046875,852.1968383789062,3662.4000549316406,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,735,3,0,0,11.292797088623047,162.5044403076172,9944,1,0.2506117611,11.042185327523047,3055.071484375,135.34101562500018
2023-04-04 12:25:50.212,2919.73046875,851.5885009765625,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.310357093811035,35,735,3,0,0,11.292797088623047,162.5377655029297,9946,1,0.2506117611,11.042185327523047,3058.3673828125,138.63691406250018
2023-04-04 12:25:52.224,2918.331787109375,852.1968383789062,3661.7999267578125,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,737,3,0,0,11.275090217590332,162.5710906982422,9948,1,0.2512958719,11.023794345690332,3050.676953125,132.34516601562518
2023-04-04 12:25:54.246,2918.331787109375,851.5885009765625,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.310357093811035,35,736,3,0,0,11.275090217590332,162.6044158935547,9950,1,0.2509518089,11.024138408690332,3051.22626953125,132.89448242187518
2023-04-04 12:25:56.248,2918.331787109375,852.1968383789062,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,735,3,0,0,11.283943176269531,162.6377410888672,9952,1,0.2506117611,11.033331415169531,3055.071484375,136.73969726562518
2023-04-04 12:25:58.258,2916.93359375,853.413330078125,3658.2000732421875,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,736,3,0,0,11.283943176269531,162.6710662841797,9954,1,0.2509518089,11.032991367369531,3056.1701171875,139.23652343750018
2023-04-04 12:26:00.265,2918.331787109375,852.8049926757812,3657.000045776367,11.999999046325684,3600,0.8,75.69999694824219,6.268611431121826,35,734,3,0,0,11.275090217590332,162.7043914794922,9956,1,0.2502676981,11.024822519490332,3055.071484375,136.73969726562518
2023-04-04 12:26:02.278,2916.93359375,852.8049926757812,3656.399917602539,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,731,3,0,0,11.283943176269531,162.7377166748047,9958,1,0.2492354883,11.034707687969531,3058.3673828125,141.43378906250018
2023-04-04 12:26:04.297,2918.331787109375,852.1968383789062,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,734,3,0,0,11.283943176269531,162.7710418701172,9960,1,0.2502676981,11.033675478169531,3052.87421875,134.54243164062518
2023-04-04 12:26:06.297,2918.331787109375,852.1968383789062,3654.5999908447266,12.09999942779541,3600,0.8,75.69999694824219,6.389482498168945,35,735,3,0,0,11.283943176269531,162.8043670654297,9962,1,0.2506117611,11.033331415169531,3059.466015625,141.13422851562518
2023-04-04 12:26:08.315,2916.93359375,850.3719482421875,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.452106952667236,35,733,3,0,0,11.266237258911133,162.8376922607422,9964,1,0.24991959909999997,11.016317659811133,3049.5783203125,132.64472656250018
2023-04-04 12:26:10.315,2918.331787109375,852.1968383789062,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,729,3,0,0,11.292797088623047,162.8710174560547,9966,1,0.2485433263,11.044253762323047,3056.1701171875,137.83833007812518
2023-04-04 12:26:12.327,2916.93359375,853.413330078125,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,725,3,0,0,11.292797088623047,162.9043426513672,9968,1,0.2471670535,11.045630035123047,3057.26875,140.33515625000018
2023-04-04 12:26:14.348,2918.331787109375,853.413330078125,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,725,3,0,0,11.266237258911133,162.9376678466797,9970,1,0.2471670535,11.019070205411133,3050.676953125,132.34516601562518
2023-04-04 12:26:16.349,2916.93359375,852.1968383789062,3662.4000549316406,12.09999942779541,3600,0.8,75.69999694824219,6.389482498168945,35,726,3,0,0,11.292797088623047,162.9709930419922,9972,1,0.2475151525,11.045281936123047,3056.1701171875,139.23652343750018
2023-04-04 12:26:18.360,2915.534912109375,852.1968383789062,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,729,3,0,0,11.283943176269531,163.0043182373047,9974,1,0.2485433263,11.035399849969531,3054.52216796875,138.98725585937518
2023-04-04 12:26:20.380,2915.534912109375,852.1968383789062,3661.7999267578125,12.09999942779541,3600,0.8,75.89999389648438,6.389482498168945,36,736,3,0,0,11.266237258911133,163.0376434326172,9976,1,0.2509518089,11.015285450011133,3047.93037109375,132.39545898437518
2023-04-04 12:26:22.381,2914.136962890625,854.0215454101562,3657.000045776367,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,737,3,0,0,11.275090217590332,163.0709686279297,9978,1,0.2512958719,11.023794345690332,3053.9728515625,139.83588867187518
2023-04-04 12:26:24.393,2914.136962890625,852.1968383789062,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,728,3,0,0,11.292797088623047,163.1042938232422,9980,1,0.2481992633,11.044597825323047,3056.1701171875,142.03315429687518
2023-04-04 12:26:26.398,2915.534912109375,853.413330078125,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,724,3,0,0,11.275090217590332,163.1376190185547,9982,1,0.24682299049999998,11.028267227090332,3052.87421875,137.33930664062518
2023-04-04 12:26:28.417,2915.534912109375,850.9802856445312,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.431230068206787,35,723,3,0,0,11.266237258911133,163.1709442138672,9984,1,0.24648294269999999,11.019754316211133,3049.5783203125,134.04340820312518
2023-04-04 12:26:30.417,2914.136962890625,852.1968383789062,3658.7999725341797,12.09999942779541,3600,0.8,75.89999389648438,6.389482498168945,35,728,3,0,0,11.275090217590332,163.22093200683594,9986,1,0.2481992633,11.026890954290332,3053.9728515625,139.83588867187518
2023-04-04 12:26:32.431,2915.534912109375,853.413330078125,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,733,3,0,0,11.301651000976562,163.25425720214844,9988,1,0.24991959909999997,11.051731401876562,3060.5646484375,145.02973632812518
2023-04-04 12:26:34.443,2912.738525390625,852.8049926757812,3662.4000549316406,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,36,736,3,0,0,11.283943176269531,163.28758239746094,9990,1,0.2509518089,11.032991367369531,3052.32490234375,139.58637695312518
2023-04-04 12:26:36.444,2912.738525390625,852.1968383789062,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,36,738,3,0,0,11.283943176269531,163.32090759277344,9992,1,0.2516439709,11.032299205369531,3052.32490234375,139.58637695312518
2023-04-04 12:26:38.466,2912.738525390625,851.5885009765625,3657.5999450683594,12.09999942779541,3600,0.8,75.80000305175781,6.4103569984436035,36,737,3,0,0,11.283943176269531,163.35423278808594,9994,1,0.2512958719,11.032647304369531,3056.71943359375,143.98090820312518
2023-04-04 12:26:40.479,2911.34033203125,852.8049926757812,3658.2000732421875,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,36,731,3,0,0,11.257383346557617,163.38755798339844,9996,1,0.2492354883,11.008147858257617,3049.02900390625,137.68867187500018
2023-04-04 12:26:42.479,2912.738525390625,852.1968383789062,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,36,732,3,0,0,11.283943176269531,163.42088317871094,9998,1,0.24957553609999997,11.034367640169531,3053.9728515625,141.23432617187518
2023-04-04 12:26:44.501,2914.136962890625,852.1968383789062,3660.599899291992,12.09999942779541,3600,0.8,75.89999389648438,6.389482498168945,36,737,3,0,0,11.292797088623047,163.45420837402344,10000,1,0.2512958719,11.041501216723047,3056.71943359375,142.58247070312518
2023-04-04 12:26:46.512,2914.136962890625,852.1968383789062,3658.2000732421875,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,36,715,3,0,0,11.221969604492188,163.48753356933594,10002,1,0.2437303971,10.978239207392187,3040.7892578125,126.65229492187518
2023-04-04 12:26:48.534,2914.136962890625,853.413330078125,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,36,722,3,0,0,11.248529434204102,163.52085876464844,10004,1,0.2461388797,11.002390554504101,3045.1837890625,131.04682617187518
2023-04-04 12:26:50.534,2912.738525390625,852.1968383789062,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,36,730,3,0,0,11.275090217590332,163.55418395996094,10006,1,0.2488914253,11.026198792290332,3051.22626953125,138.48774414062518
2023-04-04 12:26:52.548,2914.136962890625,853.413330078125,3662.999954223633,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,36,737,3,0,0,11.292797088623047,163.58750915527344,10008,1,0.2512958719,11.041501216723047,3053.9728515625,139.83588867187518
2023-04-04 12:26:54.567,2912.738525390625,854.0215454101562,3662.999954223633,12.09999942779541,3600,0.8,75.89999389648438,6.32686185836792,36,738,3,0,0,11.310503959655762,163.62083435058594,10010,1,0.2516439709,11.058859988755762,3058.91669921875,146.17817382812518
2023-04-04 12:26:56.581,2915.534912109375,855.2382202148438,3656.399917602539,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,36,740,3,0,0,11.310503959655762,163.65415954589844,10012,1,0.25232808170000004,11.058175877955762,3064.40986328125,148.87495117187518
2023-04-04 12:26:58.578,2916.93359375,854.6298828125,3659.400100708008,12.09999942779541,3600,0.8,75.69999694824219,6.3059868812561035,36,735,3,0,0,11.275090217590332,163.68748474121094,10014,1,0.2506117611,11.024478456490332,3052.32490234375,135.39130859375018
