,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 12:27:00.600,2914.136962890625,854.0215454101562,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,736,3,0,0,11.310503959655762,163.72080993652344,10016,1,0.2509518089,11.059552150755762,3061.11396484375,146.97700195312518
2023-04-04 12:27:02.597,2916.93359375,854.0215454101562,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,738,3,0,0,11.292797088623047,163.75413513183594,10018,1,0.2516439709,11.041153117723047,3057.26875,140.33515625000018
2023-04-04 12:27:04.601,2918.331787109375,852.8049926757812,3657.000045776367,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,36,734,3,0,0,11.301651000976562,163.78746032714844,10020,1,0.2502676981,11.051383302876562,3062.21259765625,143.88081054687518
2023-04-04 12:27:06.631,2918.331787109375,853.413330078125,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,36,728,3,0,0,11.266237258911133,163.82078552246094,10022,1,0.2481992633,11.018037995611133,3051.22626953125,132.89448242187518
2023-04-04 12:27:08.631,2918.331787109375,855.846435546875,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.264237403869629,36,724,3,0,0,11.257383346557617,163.85411071777344,10024,1,0.24682299049999998,11.010560356057617,3048.4796875,130.14790039062518
2023-04-04 12:27:10.630,2919.73046875,854.6298828125,3657.000045776367,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,36,728,3,0,0,11.283943176269531,163.88743591308594,10026,1,0.2481992633,11.035743912969531,3057.26875,137.53828125000018
2023-04-04 12:27:12.650,2919.73046875,854.0215454101562,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,740,3,0,0,11.337064743041992,163.92076110839844,10028,1,0.25232808170000004,11.084736661341992,3069.3537109375,149.62324218750018
2023-04-04 12:27:14.668,2919.73046875,854.0215454101562,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,738,3,0,0,11.310503959655762,163.95408630371094,10030,1,0.2516439709,11.058859988755762,3060.5646484375,140.83417968750018
2023-04-04 12:27:16.679,2919.73046875,854.0215454101562,3659.400100708008,12.09999942779541,3600,0.8,75.69999694824219,6.32686185836792,35,738,3,0,0,11.328210830688477,163.98741149902344,10032,1,0.2516439709,11.076566859788477,3067.1564453125,147.42597656250018
2023-04-04 12:27:18.685,2919.73046875,854.6298828125,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,36,736,3,0,0,11.319356918334961,164.02073669433594,10034,1,0.2509518089,11.068405109434961,3065.50849609375,145.77802734375018
2023-04-04 12:27:20.696,2918.331787109375,854.0215454101562,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,36,730,3,0,0,11.292797088623047,164.05406188964844,10037,1,0.2488914253,11.043905663323047,3056.1701171875,137.83833007812518
2023-04-04 12:27:22.704,2919.73046875,854.6298828125,3657.5999450683594,11.999999046325684,3600,0.8,75.5999984741211,6.205986976623535,36,732,3,0,0,11.292797088623047,164.08738708496094,10039,1,0.24957553609999997,11.043221552523047,3058.91669921875,139.18623046875018
2023-04-04 12:27:24.717,2919.73046875,853.413330078125,3658.2000732421875,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,36,734,3,0,0,11.310503959655762,164.12071228027344,10041,1,0.2502676981,11.060236261555762,3063.860546875,144.13007812500018
2023-04-04 12:27:26.733,2921.12841796875,855.846435546875,3660.0,11.999999046325684,3600,0.8,75.69999694824219,6.164237022399902,36,736,3,0,0,11.319356918334961,164.15403747558594,10043,1,0.2509518089,11.068405109434961,3063.860546875,142.73212890625018
2023-04-04 12:27:28.751,2921.12841796875,854.6298828125,3662.4000549316406,11.899998664855957,3600,0.8,75.80000305175781,6.105986595153809,36,720,3,0,0,11.266237258911133,164.18736267089844,10045,1,0.24544671769999998,11.020790541211133,3048.4796875,127.35126953125018
2023-04-04 12:27:30.771,2923.925048828125,853.413330078125,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,36,721,3,0,0,11.283943176269531,164.22068786621094,10047,1,0.2457907807,11.038152395569531,3055.071484375,131.14643554687518
2023-04-04 12:27:32.764,2923.925048828125,854.0215454101562,3661.2000274658203,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,36,725,3,0,0,11.301651000976562,164.25401306152344,10049,1,0.2471670535,11.054483947476562,3059.466015625,135.54096679687518
2023-04-04 12:27:34.785,2922.52685546875,853.413330078125,3660.599899291992,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,724,3,0,0,11.292797088623047,164.28733825683594,10051,1,0.24682299049999998,11.045974098123047,3057.81806640625,135.29121093750018
2023-04-04 12:27:36.804,2922.52685546875,854.0215454101562,3658.7999725341797,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,722,3,0,0,11.292797088623047,164.32066345214844,10053,1,0.2461388797,11.046658208923047,3059.466015625,136.93916015625018
2023-04-04 12:27:38.796,2923.925048828125,854.6298828125,3660.0,11.999999046325684,3600,0.8,75.69999694824219,6.205986976623535,35,723,3,0,0,11.275090217590332,164.35398864746094,10055,1,0.24648294269999999,11.028607274890332,3052.87421875,128.94916992187518
2023-04-04 12:27:40.819,2923.925048828125,854.6298828125,3662.4000549316406,11.899998664855957,3600,0.8,75.80000305175781,6.105986595153809,35,724,3,0,0,11.292797088623047,164.38731384277344,10057,1,0.24682299049999998,11.045974098123047,3055.62080078125,131.69575195312518
2023-04-04 12:27:42.838,2925.32373046875,855.2382202148438,3660.0,11.999999046325684,3600,0.8,75.69999694824219,6.185107707977295,35,726,3,0,0,11.301651000976562,164.42063903808594,10059,1,0.2475151525,11.054135848476562,3060.01533203125,134.69160156250018
2023-04-04 12:27:44.831,2923.925048828125,854.6298828125,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,35,725,3,0,0,11.275090217590332,164.45396423339844,10061,1,0.2471670535,11.027923164090332,3051.7755859375,127.85053710937518
2023-04-04 12:27:46.852,2925.32373046875,853.413330078125,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,726,3,0,0,11.292797088623047,164.48728942871094,10063,1,0.2475151525,11.045281936123047,3057.81806640625,132.49433593750018
2023-04-04 12:27:48.865,2925.32373046875,852.8049926757812,3657.5999450683594,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,725,3,0,0,11.283943176269531,164.52061462402344,10065,1,0.2471670535,11.036776122769531,3057.81806640625,132.49433593750018
2023-04-04 12:27:50.864,2925.32373046875,854.0215454101562,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,724,3,0,0,11.292797088623047,164.55393981933594,10067,1,0.24682299049999998,11.045974098123047,3056.71943359375,131.39570312500018
2023-04-04 12:27:52.886,2925.32373046875,855.2382202148438,3659.400100708008,11.999999046325684,3600,0.8,75.80000305175781,6.185107707977295,35,738,3,0,0,11.337064743041992,164.58726501464844,10069,1,0.2516439709,11.085420772141992,3069.3537109375,144.02998046875018
2023-04-04 12:27:54.905,2923.925048828125,852.8049926757812,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,736,3,0,0,11.319356918334961,164.62059020996094,10071,1,0.2509518089,11.068405109434961,3064.40986328125,140.48481445312518
2023-04-04 12:27:56.900,2925.32373046875,855.2382202148438,3656.399917602539,11.999999046325684,3600,0.8,75.80000305175781,6.185107707977295,35,735,3,0,0,11.328210830688477,164.65391540527344,10073,1,0.2506117611,11.077599069588477,3069.90302734375,144.57929687500018
2023-04-04 12:27:58.923,2926.72216796875,854.0215454101562,3659.400100708008,11.999999046325684,3600,0.8,75.69999694824219,6.226861953735352,35,734,3,0,0,11.319356918334961,164.68724060058594,10075,1,0.2502676981,11.069089220234961,3064.9591796875,138.23701171875018
2023-04-04 12:28:00.934,2926.72216796875,856.4547119140625,3664.199981689453,11.999999046325684,3600,0.8,75.69999694824219,6.143362045288086,35,737,3,0,0,11.328210830688477,164.72056579589844,10077,1,0.2512958719,11.076914958788477,3062.21259765625,135.49042968750018
2023-04-04 12:28:02.956,2928.1201171875,855.2382202148438,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.185107707977295,35,739,3,0,0,11.337064743041992,164.75389099121094,10079,1,0.2519880339,11.085076709141992,3069.90302734375,141.78291015625018
2023-04-04 12:28:04.955,2926.72216796875,853.413330078125,3657.5999450683594,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,738,3,0,0,11.345917701721191,164.78721618652344,10081,1,0.2516439709,11.094273730821191,3074.29755859375,147.57539062500018
2023-04-04 12:28:06.967,2928.1201171875,854.0215454101562,3655.800018310547,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,736,3,0,0,11.345917701721191,164.82054138183594,10083,1,0.2509518089,11.094965892821191,3075.9455078125,147.82539062500018
2023-04-04 12:28:08.974,2928.1201171875,854.6298828125,3660.599899291992,11.999999046325684,3600,0.8,75.5999984741211,6.205986976623535,35,738,3,0,0,11.319356918334961,164.85386657714844,10085,1,0.2516439709,11.067712947434961,3063.31123046875,135.19111328125018
2023-04-04 12:28:10.985,2929.5185546875,854.0215454101562,3658.2000732421875,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,736,3,0,0,11.319356918334961,164.88719177246094,10087,1,0.2509518089,11.068405109434961,3066.0578125,136.53925781250018
2023-04-04 12:28:13.006,2928.1201171875,854.0215454101562,3658.2000732421875,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,736,3,0,0,11.319356918334961,164.92051696777344,10089,1,0.2509518089,11.068405109434961,3066.0578125,137.93769531250018
2023-04-04 12:28:15.006,2932.3154296875,854.6298828125,3657.5999450683594,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,737,3,0,0,11.337064743041992,164.95384216308594,10091,1,0.2512958719,11.085768871141992,3071.5509765625,139.23554687500018
2023-04-04 12:28:17.023,2929.5185546875,854.0215454101562,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,730,3,0,0,11.345917701721191,164.98716735839844,10093,1,0.2488914253,11.097026276421191,3072.649609375,143.13105468750018
2023-04-04 12:28:19.025,2928.1201171875,855.2382202148438,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,35,725,3,0,0,11.310503959655762,165.02049255371094,10095,1,0.2471670535,11.063336906155762,3062.7619140625,134.64179687500018
2023-04-04 12:28:21.057,2929.5185546875,855.2382202148438,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,35,723,3,0,0,11.301651000976562,165.05381774902344,10097,1,0.24648294269999999,11.055168058276562,3060.01533203125,130.49677734375018
2023-04-04 12:28:23.057,2928.1201171875,855.2382202148438,3655.800018310547,12.199999809265137,3600,0.8,75.80000305175781,6.38510799407959,35,727,3,0,0,11.301651000976562,165.08714294433594,10099,1,0.24785921549999998,11.053791785476562,3063.31123046875,135.19111328125018
2023-04-04 12:28:25.072,2928.1201171875,855.2382202148438,3664.8001098632812,12.199999809265137,3600,0.8,75.80000305175781,6.38510799407959,35,729,3,0,0,11.319356918334961,165.12046813964844,10101,1,0.2485433263,11.07081359203496,3060.5646484375,132.44453125000018
2023-04-04 12:28:27.083,2928.1201171875,854.6298828125,3653.3999633789062,12.199999809265137,3600,0.8,75.80000305175781,6.40598726272583,35,725,3,0,0,11.310503959655762,165.15379333496094,10103,1,0.2471670535,11.063336906155762,3068.80439453125,140.68427734375018
2023-04-04 12:28:29.106,2929.5185546875,855.2382202148438,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.38510799407959,35,722,3,0,0,11.310503959655762,165.18711853027344,10105,1,0.2461388797,11.064365079955762,3062.21259765625,132.69404296875018
2023-04-04 12:28:31.107,2929.5185546875,854.6298828125,3661.2000274658203,12.199999809265137,3600,0.8,75.89999389648438,6.40598726272583,35,727,3,0,0,11.301651000976562,165.22044372558594,10107,1,0.24785921549999998,11.053791785476562,3058.91669921875,129.39814453125018
2023-04-04 12:28:33.118,2928.1201171875,854.0215454101562,3656.399917602539,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,729,3,0,0,11.319356918334961,165.25376892089844,10109,1,0.2485433263,11.07081359203496,3068.255078125,140.13496093750018
2023-04-04 12:28:35.118,2929.5185546875,854.6298828125,3660.0,12.199999809265137,3600,0.8,75.80000305175781,6.40598726272583,35,724,3,0,0,11.310503959655762,165.28709411621094,10111,1,0.24682299049999998,11.063680969155762,3062.7619140625,133.24335937500018
2023-04-04 12:28:37.140,2929.5185546875,854.0215454101562,3661.2000274658203,12.199999809265137,3600,0.8,75.69999694824219,6.4268622398376465,35,725,3,0,0,11.319356918334961,165.32041931152344,10113,1,0.2471670535,11.07218986483496,3064.40986328125,134.89130859375018
2023-04-04 12:28:39.152,2930.916748046875,854.6298828125,3664.8001098632812,12.199999809265137,3600,0.8,75.80000305175781,6.40598726272583,35,723,3,0,0,11.328210830688477,165.35374450683594,10115,1,0.24648294269999999,11.081727887988476,3063.860546875,132.94379882812518
2023-04-04 12:28:41.159,2929.5185546875,854.6298828125,3656.399917602539,12.199999809265137,3600,0.8,75.80000305175781,6.40598726272583,35,741,3,0,0,11.319356918334961,165.38706970214844,10117,1,0.2526721447,11.066684773634961,3067.1564453125,137.63789062500018
2023-04-04 12:28:43.173,2929.5185546875,855.2382202148438,3661.2000274658203,12.199999809265137,3600,0.8,75.80000305175781,6.38510799407959,35,738,3,0,0,11.337064743041992,165.42039489746094,10119,1,0.2516439709,11.085420772141992,3067.70576171875,138.18720703125018
2023-04-04 12:28:45.192,2929.5185546875,853.413330078125,3660.0,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,35,727,3,0,0,11.310503959655762,165.45372009277344,10121,1,0.24785921549999998,11.062644744155762,3062.7619140625,133.24335937500018
2023-04-04 12:28:47.186,2928.1201171875,852.8049926757812,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.468611717224121,35,723,3,0,0,11.328210830688477,165.48704528808594,10123,1,0.24648294269999999,11.081727887988476,3068.80439453125,140.68427734375018
2023-04-04 12:28:49.221,2928.1201171875,854.0215454101562,3658.2000732421875,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,725,3,0,0,11.328210830688477,165.52037048339844,10125,1,0.2471670535,11.081043777188476,3069.3537109375,141.23359375000018
2023-04-04 12:28:51.220,2929.5185546875,853.413330078125,3658.7999725341797,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,35,726,3,0,0,11.301651000976562,165.55369567871094,10127,1,0.2475151525,11.054135848476562,3061.66328125,132.14472656250018
2023-04-04 12:28:53.220,2928.1201171875,852.8049926757812,3658.7999725341797,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,725,3,0,0,11.310503959655762,165.58702087402344,10129,1,0.2471670535,11.063336906155762,3064.40986328125,136.28974609375018
2023-04-04 12:28:55.242,2928.1201171875,852.1968383789062,3656.399917602539,12.199999809265137,3600,0.8,75.89999389648438,6.489482402801514,35,725,3,0,0,11.319356918334961,165.62034606933594,10131,1,0.2471670535,11.07218986483496,3069.3537109375,141.23359375000018
2023-04-04 12:28:57.254,2928.1201171875,852.8049926757812,3661.2000274658203,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,724,3,0,0,11.319356918334961,165.65367126464844,10133,1,0.24682299049999998,11.07253392783496,3064.9591796875,136.83906250000018
2023-04-04 12:28:59.275,2926.72216796875,852.1968383789062,3663.600082397461,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,727,3,0,0,11.310503959655762,165.68699645996094,10135,1,0.24785921549999998,11.062644744155762,3060.01533203125,133.29316406250018
2023-04-04 12:29:01.275,2925.32373046875,853.413330078125,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,731,3,0,0,11.292797088623047,165.72032165527344,10137,1,0.2492354883,11.043561600323047,3056.1701171875,130.84638671875018
2023-04-04 12:29:03.289,2923.925048828125,854.0215454101562,3657.5999450683594,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,729,3,0,0,11.319356918334961,165.75364685058594,10139,1,0.2485433263,11.07081359203496,3067.1564453125,143.23139648437518
2023-04-04 12:29:05.310,2923.925048828125,853.413330078125,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,723,3,0,0,11.301651000976562,165.78697204589844,10141,1,0.24648294269999999,11.055168058276562,3058.91669921875,134.99165039062518
2023-04-04 12:29:07.308,2925.32373046875,852.8049926757812,3664.8001098632812,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,35,732,3,0,0,11.319356918334961,165.82029724121094,10143,1,0.24957553609999997,11.06978138223496,3060.5646484375,135.24091796875018
2023-04-04 12:29:09.326,2923.925048828125,852.1968383789062,3663.600082397461,12.09999942779541,3600,0.8,75.89999389648438,6.389482498168945,35,736,3,0,0,11.301651000976562,165.85362243652344,10145,1,0.2509518089,11.050699192076562,3056.71943359375,132.79438476562518
2023-04-04 12:29:11.325,2925.32373046875,852.8049926757812,3658.7999725341797,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,719,3,0,0,11.328210830688477,165.88694763183594,10147,1,0.2451066699,11.083104160788476,3069.90302734375,144.57929687500018
2023-04-04 12:29:13.338,2923.925048828125,852.8049926757812,3662.4000549316406,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,723,3,0,0,11.319356918334961,165.92027282714844,10149,1,0.24648294269999999,11.07287397563496,3063.860546875,139.93549804687518
2023-04-04 12:29:15.338,2923.925048828125,852.1968383789062,3660.0,12.09999942779541,3600,0.8,76.0,6.389482498168945,35,729,3,0,0,11.301651000976562,165.95359802246094,10151,1,0.2485433263,11.053107674676562,3060.5646484375,136.63959960937518
2023-04-04 12:29:17.355,2922.52685546875,850.9802856445312,3658.2000732421875,11.999999046325684,3600,0.8,75.80000305175781,6.3312296867370605,35,735,3,0,0,11.301651000976562,165.98692321777344,10153,1,0.2506117611,11.051039239876562,3061.66328125,139.13642578125018
2023-04-04 12:29:19.375,2919.73046875,851.5885009765625,3664.8001098632812,12.09999942779541,3600,0.8,75.89999389648438,6.4103569984436035,35,737,3,0,0,11.301651000976562,166.02024841308594,10155,1,0.2512958719,11.050355129076562,3055.62080078125,135.89033203125018
2023-04-04 12:29:21.373,2921.12841796875,852.1968383789062,3656.399917602539,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,734,3,0,0,11.292797088623047,166.05357360839844,10157,1,0.2502676981,11.042529390523047,3060.5646484375,139.43623046875018
2023-04-04 12:29:23.394,2921.12841796875,851.5885009765625,3657.5999450683594,11.999999046325684,3600,0.8,75.80000305175781,6.310357093811035,35,731,3,0,0,11.292797088623047,166.08689880371094,10159,1,0.2492354883,11.043561600323047,3060.01533203125,138.88691406250018
2023-04-04 12:29:25.389,2919.73046875,852.1968383789062,3659.400100708008,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,727,3,0,0,11.319356918334961,166.12022399902344,10161,1,0.24785921549999998,11.07149770283496,3066.0578125,146.32734375000018
2023-04-04 12:29:27.397,2918.331787109375,853.413330078125,3657.5999450683594,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,728,3,0,0,11.292797088623047,166.15354919433594,10163,1,0.2481992633,11.044597825323047,3060.01533203125,141.68354492187518
2023-04-04 12:29:29.408,2916.93359375,853.413330078125,3661.7999267578125,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,735,3,0,0,11.301651000976562,166.2035369873047,10165,1,0.2506117611,11.051039239876562,3057.81806640625,140.88447265625018
2023-04-04 12:29:31.430,2916.93359375,852.1968383789062,3660.0,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,727,3,0,0,11.275090217590332,166.2368621826172,10167,1,0.24785921549999998,11.027231002090332,3052.87421875,135.94062500000018
2023-04-04 12:29:33.429,2918.331787109375,854.0215454101562,3660.599899291992,12.09999942779541,3600,0.8,76.0,6.32686185836792,35,724,3,0,0,11.283943176269531,166.2701873779297,10169,1,0.24682299049999998,11.037120185769531,3055.071484375,136.73969726562518
2023-04-04 12:29:35.444,2918.331787109375,851.5885009765625,3660.0,12.09999942779541,3600,0.8,75.89999389648438,6.4103569984436035,35,722,3,0,0,11.275090217590332,166.3035125732422,10171,1,0.2461388797,11.028951337890332,3053.9728515625,135.64106445312518
2023-04-04 12:29:37.456,2916.93359375,851.5885009765625,3657.5999450683594,12.09999942779541,3600,0.8,75.89999389648438,6.4103569984436035,35,727,3,0,0,11.283943176269531,166.3368377685547,10173,1,0.24785921549999998,11.036083960769531,3057.81806640625,140.88447265625018
2023-04-04 12:29:39.478,2918.331787109375,850.9802856445312,3662.999954223633,11.999999046325684,3600,0.8,75.89999389648438,6.3312296867370605,35,726,3,0,0,11.275090217590332,166.3701629638672,10175,1,0.2475151525,11.027575065090332,3050.676953125,132.34516601562518
2023-04-04 12:29:41.478,2918.331787109375,852.8049926757812,3658.7999725341797,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,726,3,0,0,11.283943176269531,166.4034881591797,10177,1,0.2475151525,11.036428023769531,3056.71943359375,138.38764648437518
2023-04-04 12:29:43.489,2916.93359375,851.5885009765625,3661.7999267578125,12.09999942779541,3600,0.8,75.89999389648438,6.4103569984436035,35,727,3,0,0,11.283943176269531,166.4368133544922,10179,1,0.24785921549999998,11.036083960769531,3053.9728515625,137.03925781250018
2023-04-04 12:29:45.490,2915.534912109375,852.1968383789062,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,727,3,0,0,11.266237258911133,166.4701385498047,10181,1,0.24785921549999998,11.018378043411133,3050.12763671875,134.59272460937518
2023-04-04 12:29:47.512,2915.534912109375,852.1968383789062,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,735,3,0,0,11.292797088623047,166.5034637451172,10183,1,0.2506117611,11.042185327523047,3056.1701171875,140.63520507812518
2023-04-04 12:29:49.527,2915.534912109375,852.1968383789062,3663.600082397461,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,734,3,0,0,11.301651000976562,166.5367889404297,10185,1,0.2502676981,11.051383302876562,3056.71943359375,141.18452148437518
2023-04-04 12:29:51.526,2914.136962890625,850.9802856445312,3660.599899291992,12.09999942779541,3600,0.8,75.89999389648438,6.431230068206787,35,737,3,0,0,11.283943176269531,166.5701141357422,10187,1,0.2512958719,11.032647304369531,3054.52216796875,140.38520507812518
2023-04-04 12:29:53.548,2914.136962890625,851.5885009765625,3657.000045776367,12.09999942779541,3600,0.8,75.80000305175781,6.4103569984436035,35,719,3,0,0,11.248529434204102,166.6034393310547,10189,1,0.2451066699,11.003422764304101,3049.02900390625,134.89204101562518
2023-04-04 12:29:55.547,2914.136962890625,851.5885009765625,3663.600082397461,12.09999942779541,3600,0.8,75.89999389648438,6.4103569984436035,35,726,3,0,0,11.266237258911133,166.6367645263672,10191,1,0.2475151525,11.018722106411133,3047.3810546875,133.24409179687518
2023-04-04 12:29:57.560,2915.534912109375,854.6298828125,3657.000045776367,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,736,3,0,0,11.301651000976562,166.6700897216797,10193,1,0.2509518089,11.050699192076562,3061.66328125,146.12836914062518
2023-04-04 12:29:59.579,2914.136962890625,850.3719482421875,3657.5999450683594,12.09999942779541,3600,0.8,75.80000305175781,6.452106952667236,35,736,3,0,0,11.283943176269531,166.7034149169922,10195,1,0.2509518089,11.032991367369531,3057.26875,143.13178710937518
2023-04-04 12:30:01.580,2912.738525390625,851.5885009765625,3661.2000274658203,12.09999942779541,3600,0.8,75.89999389648438,6.4103569984436035,35,731,3,0,0,11.275090217590332,166.7367401123047,10197,1,0.2492354883,11.025854729290332,3051.7755859375,139.03706054687518
2023-04-04 12:30:03.598,2914.136962890625,851.5885009765625,3658.2000732421875,12.09999942779541,3600,0.8,75.69999694824219,6.4103569984436035,35,731,3,0,0,11.266237258911133,166.7700653076172,10199,1,0.2492354883,11.017001770611133,3051.7755859375,137.63862304687518
2023-04-04 12:30:05.611,2914.136962890625,852.8049926757812,3657.5999450683594,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,738,3,0,0,11.283943176269531,166.8033905029297,10201,1,0.2516439709,11.032299205369531,3056.1701171875,142.03315429687518
2023-04-04 12:30:07.610,2914.136962890625,850.9802856445312,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.431230068206787,35,734,3,0,0,11.283943176269531,166.8367156982422,10203,1,0.2502676981,11.033675478169531,3054.52216796875,140.38520507812518
2023-04-04 12:30:09.631,2914.136962890625,851.5885009765625,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.4103569984436035,35,735,3,0,0,11.283943176269531,166.8700408935547,10205,1,0.2506117611,11.033331415169531,3056.1701171875,142.03315429687518
2023-04-04 12:30:11.631,2914.136962890625,850.3719482421875,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.452106952667236,35,735,3,0,0,11.292797088623047,166.9033660888672,10207,1,0.2506117611,11.042185327523047,3057.26875,143.13178710937518
2023-04-04 12:30:13.642,2911.34033203125,850.9802856445312,3658.2000732421875,12.09999942779541,3600,0.8,75.89999389648438,6.431230068206787,35,724,3,0,0,11.248529434204102,166.9366912841797,10209,1,0.24682299049999998,11.001706443704101,3047.3810546875,136.04072265625018
2023-04-04 12:30:15.644,2912.738525390625,850.9802856445312,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.431230068206787,35,725,3,0,0,11.266237258911133,166.9700164794922,10211,1,0.2471670535,11.019070205411133,3049.02900390625,136.29047851562518
2023-04-04 12:30:17.665,2912.738525390625,852.1968383789062,3663.600082397461,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,727,3,0,0,11.257383346557617,167.0033416748047,10213,1,0.24785921549999998,11.009524131057617,3044.63447265625,131.89594726562518
2023-04-04 12:30:19.676,2912.738525390625,853.413330078125,3660.599899291992,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,35,728,3,0,0,11.266237258911133,167.0366668701172,10215,1,0.2481992633,11.018037995611133,3049.5783203125,136.83979492187518
2023-04-04 12:30:21.675,2914.136962890625,852.1968383789062,3663.600082397461,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,725,3,0,0,11.266237258911133,167.0699920654297,10217,1,0.2471670535,11.019070205411133,3047.3810546875,133.24409179687518
2023-04-04 12:30:23.698,2914.136962890625,850.3719482421875,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.452106952667236,36,727,3,0,0,11.257383346557617,167.1033172607422,10220,1,0.24785921549999998,11.009524131057617,3049.02900390625,134.89204101562518
2023-04-04 12:30:25.717,2915.534912109375,852.1968383789062,3656.399917602539,12.09999942779541,3600,0.8,75.89999389648438,6.389482498168945,36,722,3,0,0,11.257383346557617,167.1366424560547,10222,1,0.2461388797,11.011244466857617,3051.7755859375,136.24067382812518
2023-04-04 12:30:27.710,2916.93359375,852.8049926757812,3659.400100708008,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,36,725,3,0,0,11.283943176269531,167.1699676513672,10224,1,0.2471670535,11.036776122769531,3056.1701171875,139.23652343750018
2023-04-04 12:30:29.731,2915.534912109375,852.1968383789062,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.389482498168945,35,727,3,0,0,11.257383346557617,167.2032928466797,10226,1,0.24785921549999998,11.009524131057617,3048.4796875,132.94477539062518
2023-04-04 12:30:31.750,2915.534912109375,852.1968383789062,3662.999954223633,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,729,3,0,0,11.266237258911133,167.2366180419922,10228,1,0.2485433263,11.017693932611133,3047.93037109375,132.39545898437518
2023-04-04 12:30:33.763,2916.93359375,852.8049926757812,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,35,734,3,0,0,11.275090217590332,167.2699432373047,10230,1,0.2502676981,11.024822519490332,3052.32490234375,135.39130859375018
2023-04-04 12:30:35.763,2916.93359375,852.8049926757812,3659.400100708008,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,733,3,0,0,11.310503959655762,167.3032684326172,10232,1,0.24991959909999997,11.060584360555762,3062.7619140625,145.82832031250018
2023-04-04 12:30:37.783,2918.331787109375,852.1968383789062,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,736,3,0,0,11.292797088623047,167.3365936279297,10234,1,0.2509518089,11.041845279723047,3058.3673828125,140.03559570312518
2023-04-04 12:30:39.784,2916.93359375,853.413330078125,3653.3999633789062,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,732,3,0,0,11.283943176269531,167.3699188232422,10236,1,0.24957553609999997,11.034367640169531,3060.5646484375,143.63105468750018
2023-04-04 12:30:41.795,2916.93359375,852.8049926757812,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,725,3,0,0,11.275090217590332,167.4032440185547,10238,1,0.2471670535,11.027923164090332,3052.32490234375,135.39130859375018
2023-04-04 12:30:43.817,2916.93359375,852.1968383789062,3658.7999725341797,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,725,3,0,0,11.266237258911133,167.4365692138672,10240,1,0.2471670535,11.019070205411133,3051.7755859375,134.84199218750018
2023-04-04 12:30:45.818,2918.331787109375,851.5885009765625,3655.800018310547,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,724,3,0,0,11.275090217590332,167.4698944091797,10242,1,0.24682299049999998,11.028267227090332,3057.26875,138.93696289062518
2023-04-04 12:30:47.830,2916.93359375,852.1968383789062,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,725,3,0,0,11.266237258911133,167.5032196044922,10244,1,0.2471670535,11.019070205411133,3049.5783203125,132.64472656250018
2023-04-04 12:30:49.849,2918.331787109375,852.8049926757812,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,723,3,0,0,11.266237258911133,167.5365447998047,10246,1,0.24648294269999999,11.019754316211133,3050.676953125,132.34516601562518
2023-04-04 12:30:51.863,2918.331787109375,854.6298828125,3656.399917602539,11.999999046325684,3600,0.8,75.69999694824219,6.205986976623535,35,725,3,0,0,11.266237258911133,167.5698699951172,10248,1,0.2471670535,11.019070205411133,3053.42353515625,135.09174804687518
2023-04-04 12:30:53.864,2918.331787109375,851.5885009765625,3659.400100708008,11.999999046325684,3600,0.8,75.80000305175781,6.310357093811035,35,725,3,0,0,11.257383346557617,167.6031951904297,10250,1,0.2471670535,11.010216293057617,3049.02900390625,130.69721679687518
2023-04-04 12:30:55.887,2918.331787109375,850.3719482421875,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.35210657119751,35,725,3,0,0,11.275090217590332,167.6365203857422,10252,1,0.2471670535,11.027923164090332,3053.9728515625,135.64106445312518
2023-04-04 12:30:57.886,2919.73046875,852.8049926757812,3657.000045776367,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,728,3,0,0,11.275090217590332,167.6698455810547,10254,1,0.2481992633,11.026890954290332,3055.62080078125,135.89033203125018
2023-04-04 12:30:59.898,2919.73046875,853.413330078125,3658.2000732421875,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,722,3,0,0,11.275090217590332,167.7031707763672,10256,1,0.2461388797,11.028951337890332,3055.071484375,135.34101562500018
2023-04-04 12:31:01.918,2921.12841796875,854.0215454101562,3658.2000732421875,11.999999046325684,3600,0.8,75.69999694824219,6.226861953735352,35,723,3,0,0,11.283943176269531,167.7364959716797,10258,1,0.24648294269999999,11.037460233569531,3057.26875,136.14033203125018
2023-04-04 12:31:03.918,2922.52685546875,854.0215454101562,3662.4000549316406,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,726,3,0,0,11.301651000976562,167.7698211669922,10260,1,0.2475151525,11.054135848476562,3058.3673828125,135.84052734375018
2023-04-04 12:31:05.937,2921.12841796875,853.413330078125,3657.000045776367,11.999999046325684,3600,0.8,75.5999984741211,6.247734546661377,35,725,3,0,0,11.292797088623047,167.8031463623047,10262,1,0.2471670535,11.045630035123047,3060.5646484375,139.43623046875018
2023-04-04 12:31:07.932,2921.12841796875,855.2382202148438,3655.1998901367188,11.999999046325684,3600,0.8,75.80000305175781,6.185107707977295,35,728,3,0,0,11.301651000976562,167.8364715576172,10264,1,0.2481992633,11.053451737676562,3063.860546875,142.73212890625018
2023-04-04 12:31:09.952,2922.52685546875,854.6298828125,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,35,732,3,0,0,11.310503959655762,167.8697967529297,10266,1,0.24957553609999997,11.060928423555762,3061.66328125,139.13642578125018
2023-04-04 12:31:11.963,2923.925048828125,853.413330078125,3661.7999267578125,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,35,738,3,0,0,11.301651000976562,167.9031219482422,10268,1,0.2516439709,11.050007030076562,3057.81806640625,133.89301757812518
2023-04-04 12:31:13.965,2923.925048828125,853.413330078125,3657.000045776367,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,737,3,0,0,11.328210830688477,167.9364471435547,10270,1,0.2512958719,11.076914958788477,3069.3537109375,145.42866210937518
2023-04-04 12:31:15.986,2925.32373046875,854.0215454101562,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,734,3,0,0,11.319356918334961,167.9697723388672,10272,1,0.2502676981,11.069089220234961,3062.7619140625,137.43818359375018
2023-04-04 12:31:18.005,2923.925048828125,854.0215454101562,3661.2000274658203,12.09999942779541,3600,0.8,75.89999389648438,6.32686185836792,35,723,3,0,0,11.292797088623047,168.0030975341797,10274,1,0.24648294269999999,11.046314145923047,3056.71943359375,132.79438476562518
2023-04-04 12:31:20.018,2925.32373046875,853.413330078125,3658.2000732421875,12.09999942779541,3600,0.8,75.69999694824219,6.347734451293945,35,723,3,0,0,11.275090217590332,168.0364227294922,10276,1,0.24648294269999999,11.028607274890332,3054.52216796875,129.19843750000018
2023-04-04 12:31:22.015,2925.32373046875,855.846435546875,3664.199981689453,12.09999942779541,3600,0.8,75.89999389648438,6.264237403869629,35,729,3,0,0,11.301651000976562,168.0697479248047,10278,1,0.2485433263,11.053107674676562,3055.62080078125,130.29707031250018
2023-04-04 12:31:24.023,2926.72216796875,853.413330078125,3660.0,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,35,735,3,0,0,11.328210830688477,168.1030731201172,10280,1,0.2506117611,11.077599069588477,3067.1564453125,140.43427734375018
2023-04-04 12:31:26.040,2928.1201171875,852.8049926757812,3667.800064086914,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,736,3,0,0,11.328210830688477,168.1363983154297,10282,1,0.2509518089,11.077259021788477,3060.5646484375,132.44453125000018
2023-04-04 12:31:28.050,2928.1201171875,854.6298828125,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,735,3,0,0,11.319356918334961,168.1697235107422,10284,1,0.2506117611,11.06874515723496,3063.860546875,135.74042968750018
2023-04-04 12:31:30.070,2929.5185546875,854.0215454101562,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,737,3,0,0,11.319356918334961,168.2030487060547,10286,1,0.2512958719,11.068061046434961,3065.50849609375,135.98994140625018
2023-04-04 12:31:32.070,2929.5185546875,854.6298828125,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,719,3,0,0,11.310503959655762,168.2363739013672,10288,1,0.2451066699,11.065397289755762,3062.7619140625,133.24335937500018
2023-04-04 12:31:34.091,2930.916748046875,854.6298828125,3661.7999267578125,12.09999942779541,3600,0.8,75.89999389648438,6.3059868812561035,35,723,3,0,0,11.292797088623047,168.2696990966797,10290,1,0.24648294269999999,11.046314145923047,3056.1701171875,125.25336914062518
2023-04-04 12:31:36.090,2930.916748046875,856.4547119140625,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.2433624267578125,35,744,3,0,0,11.345917701721191,168.3030242919922,10292,1,0.2537043545,11.092213347221191,3071.00166015625,140.08491210937518
2023-04-04 12:31:38.102,2929.5185546875,855.2382202148438,3657.5999450683594,12.09999942779541,3600,0.8,75.69999694824219,6.2851080894470215,35,734,3,0,0,11.337064743041992,168.3363494873047,10294,1,0.2502676981,11.086797044941992,3071.5509765625,142.03242187500018
2023-04-04 12:31:40.124,2932.3154296875,855.2382202148438,3660.599899291992,12.09999942779541,3600,0.8,75.89999389648438,6.2851080894470215,35,733,3,0,0,11.328210830688477,168.3696746826172,10296,1,0.24991959909999997,11.078291231588477,3066.0578125,133.74238281250018
2023-04-04 12:31:42.124,2932.3154296875,854.0215454101562,3657.5999450683594,12.09999942779541,3600,0.8,75.89999389648438,6.32686185836792,35,736,3,0,0,11.328210830688477,168.4029998779297,10298,1,0.2509518089,11.077259021788477,3068.80439453125,136.48896484375018
2023-04-04 12:31:44.137,2932.3154296875,855.2382202148438,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,35,736,3,0,0,11.337064743041992,168.4363250732422,10300,1,0.2509518089,11.086112934141992,3069.90302734375,137.58759765625018
2023-04-04 12:31:46.156,2930.916748046875,855.846435546875,3661.2000274658203,12.09999942779541,3600,0.8,75.89999389648438,6.264237403869629,35,729,3,0,0,11.337064743041992,168.4696502685547,10302,1,0.2485433263,11.088521416741992,3068.80439453125,137.88764648437518
2023-04-04 12:31:48.155,2930.916748046875,855.846435546875,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.264237403869629,35,726,3,0,0,11.310503959655762,168.5029754638672,10304,1,0.2475151525,11.062988807155762,3061.66328125,130.74653320312518
2023-04-04 12:31:50.175,2930.916748046875,854.6298828125,3658.2000732421875,12.09999942779541,3600,0.8,75.89999389648438,6.3059868812561035,35,727,3,0,0,11.310503959655762,168.5363006591797,10306,1,0.24785921549999998,11.062644744155762,3063.860546875,132.94379882812518
2023-04-04 12:31:52.169,2930.916748046875,854.0215454101562,3657.000045776367,12.09999942779541,3600,0.8,75.89999389648438,6.32686185836792,35,726,3,0,0,11.319356918334961,168.5696258544922,10308,1,0.2475151525,11.07184176583496,3068.255078125,137.33833007812518
2023-04-04 12:31:54.175,2929.5185546875,855.846435546875,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.264237403869629,35,726,3,0,0,11.319356918334961,168.6029510498047,10310,1,0.2475151525,11.07184176583496,3065.50849609375,135.98994140625018
2023-04-04 12:31:56.191,2929.5185546875,855.2382202148438,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,35,726,3,0,0,11.301651000976562,168.6362762451172,10312,1,0.2475151525,11.054135848476562,3060.01533203125,130.49677734375018
2023-04-04 12:31:58.191,2929.5185546875,854.0215454101562,3664.199981689453,12.09999942779541,3600,0.8,75.89999389648438,6.32686185836792,35,728,3,0,0,11.301651000976562,168.6696014404297,10314,1,0.2481992633,11.053451737676562,3056.1701171875,126.65156250000018
2023-04-04 12:32:00.210,2929.5185546875,855.2382202148438,3655.800018310547,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,35,739,3,0,0,11.283943176269531,168.7029266357422,10316,1,0.2519880339,11.031955142369531,3057.26875,127.75019531250018
2023-04-04 12:32:02.208,2930.916748046875,855.846435546875,3658.2000732421875,12.09999942779541,3600,0.8,75.89999389648438,6.264237403869629,35,736,3,0,0,11.319356918334961,168.7362518310547,10318,1,0.2509518089,11.068405109434961,3065.50849609375,134.59174804687518
2023-04-04 12:32:04.220,2929.5185546875,853.413330078125,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,735,3,0,0,11.319356918334961,168.7695770263672,10320,1,0.2506117611,11.06874515723496,3062.7619140625,133.24335937500018
2023-04-04 12:32:06.242,2929.5185546875,853.413330078125,3665.4000091552734,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,35,733,3,0,0,11.337064743041992,168.8029022216797,10322,1,0.24991959909999997,11.087145143941992,3064.9591796875,135.44062500000018
2023-04-04 12:32:08.241,2928.1201171875,854.0215454101562,3660.599899291992,12.199999809265137,3600,0.8,75.89999389648438,6.4268622398376465,35,725,3,0,0,11.319356918334961,168.8362274169922,10324,1,0.2471670535,11.07218986483496,3064.9591796875,136.83906250000018
2023-04-04 12:32:10.260,2929.5185546875,854.0215454101562,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,725,3,0,0,11.301651000976562,168.8695526123047,10326,1,0.2471670535,11.054483947476562,3061.11396484375,131.59541015625018
2023-04-04 12:32:12.261,2928.1201171875,854.6298828125,3657.5999450683594,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,734,3,0,0,11.292797088623047,168.9028778076172,10328,1,0.2502676981,11.042529390523047,3058.91669921875,130.79658203125018
2023-04-04 12:32:14.272,2928.1201171875,854.6298828125,3660.599899291992,12.199999809265137,3600,0.8,75.89999389648438,6.40598726272583,35,734,3,0,0,11.319356918334961,168.9362030029297,10330,1,0.2502676981,11.069089220234961,3063.860546875,135.74042968750018
2023-04-04 12:32:16.273,2928.1201171875,854.6298828125,3661.7999267578125,12.199999809265137,3600,0.8,75.89999389648438,6.40598726272583,35,732,3,0,0,11.301651000976562,168.9695281982422,10332,1,0.24957553609999997,11.052075464876562,3057.81806640625,129.69794921875018
2023-04-04 12:32:18.295,2928.1201171875,854.0215454101562,3654.5999908447266,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,736,3,0,0,11.319356918334961,169.0028533935547,10334,1,0.2509518089,11.068405109434961,3069.3537109375,141.23359375000018
2023-04-04 12:32:20.305,2928.1201171875,854.0215454101562,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,739,3,0,0,11.283943176269531,169.0361785888672,10336,1,0.2519880339,11.031955142369531,3054.52216796875,126.40205078125018
2023-04-04 12:32:22.313,2926.72216796875,854.6298828125,3657.000045776367,12.199999809265137,3600,0.8,75.89999389648438,6.40598726272583,35,736,3,0,0,11.319356918334961,169.0695037841797,10338,1,0.2509518089,11.068405109434961,3066.60712890625,139.88496093750018
2023-04-04 12:32:24.323,2928.1201171875,853.413330078125,3659.400100708008,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,35,728,3,0,0,11.328210830688477,169.1028289794922,10340,1,0.2481992633,11.080011567388476,3068.255078125,140.13496093750018
2023-04-04 12:32:26.344,2928.1201171875,854.0215454101562,3660.599899291992,12.199999809265137,3600,0.8,75.89999389648438,6.4268622398376465,35,725,3,0,0,11.319356918334961,169.1361541748047,10342,1,0.2471670535,11.07218986483496,3064.9591796875,136.83906250000018
2023-04-04 12:32:28.343,2926.72216796875,853.413330078125,3661.2000274658203,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,35,724,3,0,0,11.319356918334961,169.1694793701172,10344,1,0.24682299049999998,11.07253392783496,3064.40986328125,137.68769531250018
2023-04-04 12:32:30.354,2926.72216796875,852.1968383789062,3662.999954223633,12.199999809265137,3600,0.8,75.89999389648438,6.489482402801514,35,726,3,0,0,11.310503959655762,169.2028045654297,10346,1,0.2475151525,11.062988807155762,3060.5646484375,133.84248046875018
2023-04-04 12:32:32.362,2928.1201171875,852.8049926757812,3658.7999725341797,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,722,3,0,0,11.319356918334961,169.2361297607422,10348,1,0.2461388797,11.07321803863496,3067.1564453125,139.03632812500018
2023-04-04 12:32:34.372,2928.1201171875,852.8049926757812,3657.5999450683594,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,742,3,0,0,11.301651000976562,169.2694549560547,10350,1,0.25302024370000004,11.048630757276563,3061.11396484375,132.99384765625018
2023-04-04 12:32:36.372,2925.32373046875,852.8049926757812,3665.4000091552734,12.199999809265137,3600,0.8,76.0,6.468611717224121,35,736,3,0,0,11.292797088623047,169.3027801513672,10352,1,0.2509518089,11.041845279723047,3052.32490234375,127.00117187500018
2023-04-04 12:32:38.393,2925.32373046875,852.8049926757812,3661.2000274658203,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,725,3,0,0,11.319356918334961,169.3361053466797,10354,1,0.2471670535,11.07218986483496,3064.9591796875,139.63544921875018
2023-04-04 12:32:40.404,2922.52685546875,854.0215454101562,3657.000045776367,12.09999942779541,3600,0.8,75.89999389648438,6.32686185836792,35,720,3,0,0,11.266237258911133,169.38609313964844,10356,1,0.24544671769999998,11.020790541211133,3053.42353515625,130.89667968750018
2023-04-04 12:32:42.413,2922.52685546875,852.8049926757812,3655.800018310547,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,727,3,0,0,11.310503959655762,169.41941833496094,10358,1,0.24785921549999998,11.062644744155762,3066.60712890625,144.08027343750018
2023-04-04 12:32:44.425,2923.925048828125,853.413330078125,3659.400100708008,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,35,722,3,0,0,11.283943176269531,169.45274353027344,10360,1,0.2461388797,11.037804296569531,3056.1701171875,132.24506835937518
2023-04-04 12:32:46.444,2921.12841796875,852.8049926757812,3657.5999450683594,12.09999942779541,3600,0.8,75.89999389648438,6.368611812591553,35,724,3,0,0,11.301651000976562,169.48606872558594,10362,1,0.24682299049999998,11.054828010476562,3062.7619140625,141.63349609375018
2023-04-04 12:32:48.446,2922.52685546875,854.6298828125,3658.7999725341797,11.999999046325684,3600,0.8,76.0,6.205986976623535,35,723,3,0,0,11.283943176269531,169.51939392089844,10364,1,0.24648294269999999,11.037460233569531,3056.1701171875,133.64326171875018
2023-04-04 12:32:50.456,2921.12841796875,852.8049926757812,3661.2000274658203,12.09999942779541,3600,0.8,76.0,6.368611812591553,35,722,3,0,0,11.283943176269531,169.55271911621094,10366,1,0.2461388797,11.037804296569531,3055.071484375,133.94306640625018
2023-04-04 12:32:52.477,2922.52685546875,852.8049926757812,3660.599899291992,11.999999046325684,3600,0.8,76.0,6.268611431121826,35,728,3,0,0,11.283943176269531,169.58604431152344,10368,1,0.2481992633,11.035743912969531,3055.071484375,132.54462890625018
2023-04-04 12:32:54.476,2921.12841796875,852.8049926757812,3661.7999267578125,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,736,3,0,0,11.328210830688477,169.61936950683594,10370,1,0.2509518089,11.077259021788477,3065.50849609375,144.38007812500018
2023-04-04 12:32:56.495,2921.12841796875,852.8049926757812,3658.7999725341797,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,735,3,0,0,11.292797088623047,169.65269470214844,10372,1,0.2506117611,11.042185327523047,3058.3673828125,137.23896484375018
2023-04-04 12:32:58.496,2919.73046875,854.6298828125,3660.599899291992,11.999999046325684,3600,0.8,75.89999389648438,6.205986976623535,35,733,3,0,0,11.310503959655762,169.68601989746094,10374,1,0.24991959909999997,11.060584360555762,3061.66328125,141.93281250000018
2023-04-04 12:33:00.506,2921.12841796875,852.8049926757812,3663.600082397461,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,730,3,0,0,11.292797088623047,169.71934509277344,10376,1,0.2488914253,11.043905663323047,3054.52216796875,133.39375000000018
