,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 12:33:02.506,2919.73046875,851.5885009765625,3661.7999267578125,12.09999942779541,3600,0.8,75.89999389648438,6.4103569984436035,35,725,3,0,0,11.283943176269531,169.75267028808594,10378,1,0.2471670535,11.036776122769531,3054.52216796875,134.79169921875018
2023-04-04 12:33:04.527,2919.73046875,851.5885009765625,3657.000045776367,12.09999942779541,3600,0.8,76.0,6.4103569984436035,35,720,3,0,0,11.275090217590332,169.78599548339844,10380,1,0.24544671769999998,11.029643499890332,3056.71943359375,136.98896484375018
2023-04-04 12:33:06.546,2921.12841796875,853.413330078125,3657.5999450683594,11.999999046325684,3600,0.8,76.0,6.247734546661377,35,744,3,0,0,11.337064743041992,169.81932067871094,10382,1,0.2537043545,11.083360388541992,3071.00166015625,149.87324218750018
2023-04-04 12:33:08.547,2919.73046875,851.5885009765625,3655.800018310547,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,726,3,0,0,11.275090217590332,169.85264587402344,10384,1,0.2475151525,11.027575065090332,3057.26875,137.53828125000018
2023-04-04 12:33:10.557,2921.12841796875,852.1968383789062,3659.400100708008,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,727,3,0,0,11.283943176269531,169.88597106933594,10386,1,0.24785921549999998,11.036083960769531,3056.1701171875,135.04169921875018
2023-04-04 12:33:12.563,2918.331787109375,853.413330078125,3659.400100708008,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,734,3,0,0,11.310503959655762,169.91929626464844,10388,1,0.2502676981,11.060236261555762,3062.7619140625,144.43012695312518
2023-04-04 12:33:14.575,2916.93359375,850.9802856445312,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.3312296867370605,35,733,3,0,0,11.292797088623047,169.95262145996094,10390,1,0.24991959909999997,11.042877489523047,3056.71943359375,139.78583984375018
2023-04-04 12:33:16.596,2916.93359375,852.1968383789062,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,736,3,0,0,11.292797088623047,169.98594665527344,10392,1,0.2509518089,11.041845279723047,3055.62080078125,138.68720703125018
2023-04-04 12:33:18.595,2916.93359375,853.413330078125,3665.4000091552734,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,35,732,3,0,0,11.292797088623047,170.01927185058594,10394,1,0.24957553609999997,11.043221552523047,3052.32490234375,135.39130859375018
2023-04-04 12:33:20.606,2916.93359375,850.9802856445312,3655.1998901367188,11.999999046325684,3600,0.8,75.89999389648438,6.3312296867370605,35,736,3,0,0,11.292797088623047,170.05259704589844,10396,1,0.2509518089,11.041845279723047,3061.66328125,144.72968750000018
2023-04-04 12:33:22.613,2916.93359375,852.1968383789062,3662.999954223633,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,735,3,0,0,11.301651000976562,170.08592224121094,10398,1,0.2506117611,11.051039239876562,3057.26875,140.33515625000018
2023-04-04 12:33:24.625,2916.93359375,851.5885009765625,3653.3999633789062,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,727,3,0,0,11.283943176269531,170.11924743652344,10400,1,0.24785921549999998,11.036083960769531,3061.66328125,144.72968750000018
2023-04-04 12:33:26.629,2916.93359375,852.1968383789062,3663.600082397461,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,724,3,0,0,11.257383346557617,170.15257263183594,10402,1,0.24682299049999998,11.010560356057617,3045.1837890625,128.25019531250018
2023-04-04 12:33:28.643,2915.534912109375,851.5885009765625,3659.400100708008,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,726,3,0,0,11.266237258911133,170.18589782714844,10404,1,0.2475151525,11.018722106411133,3051.22626953125,135.69135742187518
2023-04-04 12:33:30.663,2914.136962890625,853.413330078125,3658.7999725341797,11.999999046325684,3600,0.8,75.69999694824219,6.247734546661377,35,729,3,0,0,11.266237258911133,170.21922302246094,10406,1,0.2485433263,11.017693932611133,3051.22626953125,137.08930664062518
2023-04-04 12:33:32.660,2914.136962890625,851.5885009765625,3662.999954223633,11.999999046325684,3600,0.8,75.89999389648438,6.310357093811035,35,729,3,0,0,11.275090217590332,170.25254821777344,10408,1,0.2485433263,11.026546891290332,3050.676953125,136.53999023437518
2023-04-04 12:33:34.681,2914.136962890625,853.413330078125,3661.2000274658203,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,730,3,0,0,11.283943176269531,170.28587341308594,10410,1,0.2488914253,11.035051750969531,3053.9728515625,139.83588867187518
2023-04-04 12:33:36.680,2914.136962890625,850.3719482421875,3658.2000732421875,11.999999046325684,3600,0.8,75.89999389648438,6.35210657119751,35,728,3,0,0,11.266237258911133,170.31919860839844,10412,1,0.2481992633,11.018037995611133,3052.32490234375,138.18793945312518
2023-04-04 12:33:38.697,2914.136962890625,850.9802856445312,3660.599899291992,11.999999046325684,3600,0.8,76.0,6.3312296867370605,35,722,3,0,0,11.257383346557617,170.35252380371094,10415,1,0.2461388797,11.011244466857617,3048.4796875,134.34272460937518
2023-04-04 12:33:40.694,2912.738525390625,852.1968383789062,3658.7999725341797,11.999999046325684,3600,0.8,76.0,6.289482116699219,35,727,3,0,0,11.266237258911133,170.38584899902344,10417,1,0.24785921549999998,11.018378043411133,3051.7755859375,139.03706054687518
2023-04-04 12:33:42.701,2911.34033203125,854.0215454101562,3661.7999267578125,11.999999046325684,3600,0.8,75.89999389648438,6.226861953735352,35,725,3,0,0,11.257383346557617,170.41917419433594,10419,1,0.2471670535,11.010216293057617,3046.282421875,134.94208984375018
2023-04-04 12:33:44.713,2914.136962890625,852.1968383789062,3661.7999267578125,11.999999046325684,3600,0.8,75.89999389648438,6.289482116699219,35,725,3,0,0,11.257383346557617,170.45249938964844,10421,1,0.2471670535,11.010216293057617,3046.83173828125,132.69477539062518
2023-04-04 12:33:46.733,2912.738525390625,850.9802856445312,3657.5999450683594,11.999999046325684,3600,0.8,75.89999389648438,6.3312296867370605,35,739,3,0,0,11.301651000976562,170.48582458496094,10423,1,0.2519880339,11.049662967076562,3061.66328125,148.92475585937518
2023-04-04 12:33:48.734,2914.136962890625,850.9802856445312,3659.400100708008,11.999999046325684,3600,0.8,75.89999389648438,6.3312296867370605,35,734,3,0,0,11.292797088623047,170.51914978027344,10425,1,0.2502676981,11.042529390523047,3058.3673828125,144.23041992187518
2023-04-04 12:33:50.750,2914.136962890625,852.1968383789062,3662.999954223633,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,735,3,0,0,11.283943176269531,170.55247497558594,10427,1,0.2506117611,11.033331415169531,3052.32490234375,138.18793945312518
2023-04-04 12:33:52.752,2915.534912109375,852.1968383789062,3659.400100708008,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,737,3,0,0,11.310503959655762,170.58580017089844,10429,1,0.2512958719,11.059208087755762,3062.7619140625,147.22700195312518
2023-04-04 12:33:54.761,2914.136962890625,852.1968383789062,3662.4000549316406,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,36,735,3,0,0,11.283943176269531,170.61912536621094,10431,1,0.2506117611,11.033331415169531,3052.87421875,138.73725585937518
2023-04-04 12:33:56.769,2914.136962890625,853.413330078125,3657.000045776367,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,36,734,3,0,0,11.292797088623047,170.65245056152344,10433,1,0.2502676981,11.042529390523047,3059.466015625,145.32905273437518
2023-04-04 12:33:58.780,2916.93359375,852.8049926757812,3658.7999725341797,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,36,735,3,0,0,11.310503959655762,170.68577575683594,10435,1,0.2506117611,11.059892198555762,3063.31123046875,146.37763671875018
2023-04-04 12:34:00.786,2914.136962890625,850.9802856445312,3658.7999725341797,11.999999046325684,3600,0.8,75.89999389648438,6.3312296867370605,36,736,3,0,0,11.301651000976562,170.71910095214844,10437,1,0.2509518089,11.050699192076562,3061.11396484375,146.97700195312518
2023-04-04 12:34:02.797,2915.534912109375,852.8049926757812,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,36,726,3,0,0,11.266237258911133,170.75242614746094,10439,1,0.2475151525,11.018722106411133,3049.5783203125,134.04340820312518
2023-04-04 12:34:04.797,2916.93359375,852.8049926757812,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,36,725,3,0,0,11.257383346557617,170.78575134277344,10441,1,0.2471670535,11.010216293057617,3047.93037109375,130.99677734375018
2023-04-04 12:34:06.816,2916.93359375,852.8049926757812,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,36,724,3,0,0,11.275090217590332,170.81907653808594,10443,1,0.24682299049999998,11.028267227090332,3051.7755859375,134.84199218750018
2023-04-04 12:34:08.835,2916.93359375,853.413330078125,3657.000045776367,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,36,728,3,0,0,11.283943176269531,170.85240173339844,10445,1,0.2481992633,11.035743912969531,3057.81806640625,140.88447265625018
2023-04-04 12:34:10.835,2918.331787109375,854.0215454101562,3658.7999725341797,11.999999046325684,3600,0.8,75.89999389648438,6.226861953735352,36,735,3,0,0,11.310503959655762,170.88572692871094,10447,1,0.2506117611,11.059892198555762,3062.7619140625,144.43012695312518
2023-04-04 12:34:12.854,2918.331787109375,852.1968383789062,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,36,736,3,0,0,11.319356918334961,170.91905212402344,10449,1,0.2509518089,11.068405109434961,3064.9591796875,146.62739257812518
2023-04-04 12:34:14.852,2919.73046875,852.1968383789062,3656.399917602539,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,36,738,3,0,0,11.319356918334961,170.95237731933594,10451,1,0.2516439709,11.067712947434961,3067.70576171875,147.97529296875018
2023-04-04 12:34:16.870,2921.12841796875,854.0215454101562,3657.5999450683594,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,36,735,3,0,0,11.319356918334961,170.98570251464844,10453,1,0.2506117611,11.06874515723496,3066.60712890625,145.47871093750018
2023-04-04 12:34:18.887,2921.12841796875,854.0215454101562,3661.7999267578125,11.999999046325684,3600,0.8,75.89999389648438,6.226861953735352,36,736,3,0,0,11.328210830688477,171.01902770996094,10455,1,0.2509518089,11.077259021788477,3065.50849609375,144.38007812500018
2023-04-04 12:34:20.886,2922.52685546875,854.6298828125,3657.000045776367,11.899998664855957,3600,0.8,75.89999389648438,6.105986595153809,36,735,3,0,0,11.319356918334961,171.05235290527344,10457,1,0.2506117611,11.06874515723496,3067.1564453125,144.62958984375018
2023-04-04 12:34:22.904,2922.52685546875,854.0215454101562,3659.400100708008,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,36,736,3,0,0,11.337064743041992,171.08567810058594,10459,1,0.2509518089,11.086112934141992,3069.90302734375,147.37617187500018
2023-04-04 12:34:24.902,2923.925048828125,855.2382202148438,3654.5999908447266,11.899998664855957,3600,0.8,75.80000305175781,6.085107803344727,35,735,3,0,0,11.328210830688477,171.11900329589844,10461,1,0.2506117611,11.077599069588477,3071.5509765625,147.62592773437518
2023-04-04 12:34:26.921,2923.925048828125,854.6298828125,3662.999954223633,11.899998664855957,3600,0.8,75.80000305175781,6.105986595153809,35,734,3,0,0,11.301651000976562,171.15232849121094,10463,1,0.2502676981,11.051383302876562,3056.71943359375,132.79438476562518
2023-04-04 12:34:28.919,2923.925048828125,854.0215454101562,3658.2000732421875,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,741,3,0,0,11.310503959655762,171.18565368652344,10465,1,0.2526721447,11.057831814955762,3062.7619140625,138.83686523437518
2023-04-04 12:34:30.917,2923.925048828125,853.413330078125,3658.7999725341797,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,737,3,0,0,11.337064743041992,171.21897888183594,10467,1,0.2512958719,11.085768871141992,3070.45234375,146.52729492187518
2023-04-04 12:34:32.936,2923.925048828125,854.0215454101562,3662.999954223633,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,35,734,3,0,0,11.328210830688477,171.25230407714844,10469,1,0.2502676981,11.077943132588477,3064.40986328125,140.48481445312518
2023-04-04 12:34:34.955,2922.52685546875,854.0215454101562,3667.199935913086,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,35,735,3,0,0,11.319356918334961,171.28562927246094,10471,1,0.2506117611,11.06874515723496,3058.3673828125,135.84052734375018
2023-04-04 12:34:36.954,2923.925048828125,854.0215454101562,3665.4000091552734,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,735,3,0,0,11.337064743041992,171.31895446777344,10473,1,0.2506117611,11.086452981941992,3064.9591796875,141.03413085937518
2023-04-04 12:34:38.952,2925.32373046875,853.413330078125,3660.0,11.80000114440918,3600,0.8,75.80000305175781,6.047736167907715,35,734,3,0,0,11.310503959655762,171.35227966308594,10475,1,0.2502676981,11.060236261555762,3062.21259765625,136.88886718750018
2023-04-04 12:34:40.971,2923.925048828125,852.8049926757812,3659.400100708008,11.80000114440918,3600,0.8,75.69999694824219,6.068613052368164,35,722,3,0,0,11.301651000976562,171.38560485839844,10477,1,0.2461388797,11.055512121276562,3061.66328125,137.73823242187518
2023-04-04 12:34:42.991,2922.52685546875,853.413330078125,3661.2000274658203,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,744,3,0,0,11.319356918334961,171.41893005371094,10479,1,0.2537043545,11.065652563834961,3062.7619140625,140.23505859375018
2023-04-04 12:34:44.990,2925.32373046875,852.1968383789062,3657.5999450683594,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,710,3,0,0,11.283943176269531,171.45225524902344,10481,1,0.24201006129999997,11.041933114969531,3059.466015625,134.14228515625018
2023-04-04 12:34:47.007,2926.72216796875,852.1968383789062,3660.599899291992,11.80000114440918,3600,0.8,75.80000305175781,6.089483737945557,35,724,3,0,0,11.283943176269531,171.48558044433594,10483,1,0.24682299049999998,11.037120185769531,3055.62080078125,128.89863281250018
2023-04-04 12:34:49.007,2926.72216796875,854.0215454101562,3659.400100708008,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,741,3,0,0,11.319356918334961,171.51890563964844,10485,1,0.2526721447,11.066684773634961,3064.40986328125,137.68769531250018
2023-04-04 12:34:51.023,2926.72216796875,853.413330078125,3657.5999450683594,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,736,3,0,0,11.337064743041992,171.55223083496094,10487,1,0.2509518089,11.086112934141992,3071.5509765625,144.82880859375018
2023-04-04 12:34:53.025,2926.72216796875,854.0215454101562,3661.2000274658203,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,734,3,0,0,11.337064743041992,171.58555603027344,10489,1,0.2502676981,11.086797044941992,3068.80439453125,142.08222656250018
2023-04-04 12:34:55.024,2926.72216796875,854.0215454101562,3657.000045776367,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,736,3,0,0,11.337064743041992,171.61888122558594,10491,1,0.2509518089,11.086112934141992,3072.10029296875,145.37812500000018
2023-04-04 12:34:57.041,2928.1201171875,855.2382202148438,3661.7999267578125,11.899998664855957,3600,0.8,75.80000305175781,6.085107803344727,35,732,3,0,0,11.319356918334961,171.65220642089844,10493,1,0.24957553609999997,11.06978138223496,3062.7619140625,134.64179687500018
2023-04-04 12:34:59.052,2926.72216796875,854.0215454101562,3662.4000549316406,11.899998664855957,3600,0.8,75.80000305175781,6.126861572265625,35,733,3,0,0,11.319356918334961,171.68553161621094,10495,1,0.24991959909999997,11.06943731923496,3062.7619140625,136.03974609375018
2023-04-04 12:35:01.059,2926.72216796875,852.1968383789062,3661.7999267578125,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,738,3,0,0,11.354771614074707,171.71885681152344,10497,1,0.2516439709,11.103127643174707,3073.19892578125,146.47675781250018
2023-04-04 12:35:03.070,2928.1201171875,854.0215454101562,3662.4000549316406,11.999999046325684,3600,0.8,75.69999694824219,6.226861953735352,35,734,3,0,0,11.337064743041992,171.75218200683594,10499,1,0.2502676981,11.086797044941992,3067.70576171875,139.58564453125018
2023-04-04 12:35:05.090,2929.5185546875,852.8049926757812,3660.0,11.999999046325684,3600,0.8,75.89999389648438,6.268611431121826,35,725,3,0,0,11.328210830688477,171.78550720214844,10501,1,0.2471670535,11.081043777188476,3068.255078125,138.73652343750018
2023-04-04 12:35:07.094,2928.1201171875,854.0215454101562,3658.2000732421875,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,723,3,0,0,11.310503959655762,171.81883239746094,10503,1,0.24648294269999999,11.064021016955762,3064.9591796875,136.83906250000018
2023-04-04 12:35:09.087,2928.1201171875,854.0215454101562,3661.2000274658203,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,35,724,3,0,0,11.292797088623047,171.85215759277344,10505,1,0.24682299049999998,11.045974098123047,3056.71943359375,128.59931640625018
2023-04-04 12:35:11.109,2929.5185546875,852.8049926757812,3655.1998901367188,11.999999046325684,3600,0.8,75.69999694824219,6.268611431121826,35,727,3,0,0,11.337064743041992,171.88548278808594,10507,1,0.24785921549999998,11.089205527541992,3074.846875,145.32832031250018
2023-04-04 12:35:13.107,2928.1201171875,854.0215454101562,3660.0,11.999999046325684,3600,0.8,75.69999694824219,6.226861953735352,35,724,3,0,0,11.328210830688477,171.91880798339844,10509,1,0.24682299049999998,11.081387840188476,3068.255078125,140.13496093750018
2023-04-04 12:35:15.126,2926.72216796875,854.6298828125,3665.9999084472656,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,35,727,3,0,0,11.310503959655762,171.95213317871094,10511,1,0.24785921549999998,11.062644744155762,3057.26875,130.54658203125018
2023-04-04 12:35:17.124,2926.72216796875,853.413330078125,3657.5999450683594,11.999999046325684,3600,0.8,75.69999694824219,6.247734546661377,35,733,3,0,0,11.328210830688477,171.98545837402344,10513,1,0.24991959909999997,11.078291231588477,3069.3537109375,142.63154296875018
2023-04-04 12:35:19.129,2928.1201171875,855.846435546875,3662.4000549316406,11.999999046325684,3600,0.8,75.80000305175781,6.164237022399902,35,728,3,0,0,11.328210830688477,172.01878356933594,10515,1,0.2481992633,11.080011567388476,3064.9591796875,136.83906250000018
2023-04-04 12:35:21.142,2929.5185546875,852.8049926757812,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,35,721,3,0,0,11.283943176269531,172.05210876464844,10517,1,0.2457907807,11.038152395569531,3056.71943359375,127.20087890625018
2023-04-04 12:35:23.162,2929.5185546875,853.413330078125,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,35,742,3,0,0,11.354771614074707,172.08543395996094,10519,1,0.25302024370000004,11.101751370374707,3072.10029296875,142.58173828125018
2023-04-04 12:35:25.158,2928.1201171875,855.2382202148438,3660.599899291992,12.09999942779541,3600,0.8,75.80000305175781,6.2851080894470215,35,728,3,0,0,11.310503959655762,172.11875915527344,10521,1,0.2481992633,11.062304696355762,3061.66328125,133.54316406250018
2023-04-04 12:35:27.162,2929.5185546875,852.1968383789062,3657.5999450683594,12.09999942779541,3600,0.8,75.69999694824219,6.389482498168945,35,726,3,0,0,11.328210830688477,172.15208435058594,10523,1,0.2475151525,11.080695678188476,3070.45234375,140.93378906250018
2023-04-04 12:35:29.180,2929.5185546875,854.0215454101562,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,35,720,3,0,0,11.310503959655762,172.18540954589844,10525,1,0.24544671769999998,11.065057241955762,3062.21259765625,132.69404296875018
2023-04-04 12:35:31.179,2929.5185546875,853.413330078125,3658.7999725341797,12.09999942779541,3600,0.8,75.5999984741211,6.347734451293945,35,723,3,0,0,11.310503959655762,172.21873474121094,10527,1,0.24648294269999999,11.064021016955762,3064.40986328125,134.89130859375018
2023-04-04 12:35:33.196,2928.1201171875,854.6298828125,3660.0,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,725,3,0,0,11.310503959655762,172.25205993652344,10529,1,0.2471670535,11.063336906155762,3062.7619140625,134.64179687500018
2023-04-04 12:35:35.196,2928.1201171875,853.413330078125,3662.4000549316406,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,35,728,3,0,0,11.301651000976562,172.28538513183594,10531,1,0.2481992633,11.053451737676562,3058.3673828125,130.24726562500018
2023-04-04 12:35:37.199,2928.1201171875,854.6298828125,3664.8001098632812,12.199999809265137,3600,0.8,75.80000305175781,6.40598726272583,35,726,3,0,0,11.328210830688477,172.31871032714844,10533,1,0.2475151525,11.080695678188476,3063.31123046875,135.19111328125018
2023-04-04 12:35:39.215,2929.5185546875,854.6298828125,3660.0,12.199999809265137,3600,0.8,75.80000305175781,6.40598726272583,35,727,3,0,0,11.319356918334961,172.35203552246094,10535,1,0.24785921549999998,11.07149770283496,3064.9591796875,135.44062500000018
2023-04-04 12:35:41.215,2928.1201171875,855.2382202148438,3660.0,12.199999809265137,3600,0.8,75.80000305175781,6.38510799407959,35,725,3,0,0,11.328210830688477,172.38536071777344,10537,1,0.2471670535,11.081043777188476,3067.70576171875,139.58564453125018
2023-04-04 12:35:43.226,2928.1201171875,855.2382202148438,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.38510799407959,35,722,3,0,0,11.337064743041992,172.41868591308594,10539,1,0.2461388797,11.090925863341992,3069.90302734375,141.78291015625018
2023-04-04 12:35:45.233,2928.1201171875,854.0215454101562,3660.0,12.199999809265137,3600,0.8,75.89999389648438,6.4268622398376465,35,724,3,0,0,11.328210830688477,172.45201110839844,10541,1,0.24682299049999998,11.081387840188476,3068.255078125,140.13496093750018
2023-04-04 12:35:47.250,2928.1201171875,854.0215454101562,3661.2000274658203,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,726,3,0,0,11.319356918334961,172.48533630371094,10543,1,0.2475151525,11.07184176583496,3064.40986328125,136.28974609375018
2023-04-04 12:35:49.248,2926.72216796875,854.6298828125,3659.400100708008,12.199999809265137,3600,0.8,75.80000305175781,6.40598726272583,35,721,3,0,0,11.301651000976562,172.51866149902344,10545,1,0.2457907807,11.055860220276562,3061.11396484375,134.39179687500018
2023-04-04 12:35:52.802,2926.72216796875,853.413330078125,3661.7999267578125,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,35,738,3,0,0,11.345917701721191,172.58531188964844,10549,1,0.2516439709,11.094273730821191,3070.45234375,143.73017578125018
2023-04-04 12:35:54.804,2925.32373046875,854.0215454101562,3657.5999450683594,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,734,3,0,0,11.345917701721191,172.61863708496094,10551,1,0.2502676981,11.095650003621191,3074.29755859375,148.97382812500018
2023-04-04 12:35:56.832,2925.32373046875,854.0215454101562,3657.5999450683594,12.199999809265137,3600,0.8,75.89999389648438,6.4268622398376465,35,733,3,0,0,11.319356918334961,172.65196228027344,10553,1,0.24991959909999997,11.06943731923496,3066.60712890625,141.28339843750018
2023-04-04 12:35:58.830,2925.32373046875,855.2382202148438,3661.7999267578125,12.199999809265137,3600,0.8,75.89999389648438,6.38510799407959,35,738,3,0,0,11.337064743041992,172.68528747558594,10555,1,0.2516439709,11.085420772141992,3067.1564453125,141.83271484375018
2023-04-04 12:36:00.836,2925.32373046875,854.0215454101562,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.4268622398376465,35,734,3,0,0,11.310503959655762,172.71861267089844,10557,1,0.2502676981,11.060236261555762,3061.66328125,136.33955078125018
2023-04-04 12:36:02.854,2925.32373046875,852.1968383789062,3660.599899291992,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,35,727,3,0,0,11.310503959655762,172.75193786621094,10559,1,0.24785921549999998,11.062644744155762,3062.7619140625,137.43818359375018
2023-04-04 12:36:04.871,2923.925048828125,852.8049926757812,3664.199981689453,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,35,722,3,0,0,11.266237258911133,172.78526306152344,10561,1,0.2461388797,11.020098379211133,3047.3810546875,123.45600585937518
2023-04-04 12:36:06.870,2923.925048828125,854.6298828125,3660.0,12.199999809265137,3600,0.8,75.89999389648438,6.40598726272583,35,725,3,0,0,11.292797088623047,172.81858825683594,10563,1,0.2471670535,11.045630035123047,3057.81806640625,133.89301757812518
2023-04-04 12:36:08.888,2923.925048828125,853.413330078125,3659.400100708008,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,35,728,3,0,0,11.283943176269531,172.85191345214844,10565,1,0.2481992633,11.035743912969531,3055.62080078125,131.69575195312518
2023-04-04 12:36:10.887,2922.52685546875,854.0215454101562,3658.7999725341797,12.199999809265137,3600,0.8,75.89999389648438,6.4268622398376465,35,728,3,0,0,11.283943176269531,172.88523864746094,10567,1,0.2481992633,11.035743912969531,3056.1701171875,133.64326171875018
2023-04-04 12:36:12.924,2922.52685546875,854.0215454101562,3658.2000732421875,12.199999809265137,3600,0.8,75.89999389648438,6.4268622398376465,35,734,3,0,0,11.301651000976562,172.91856384277344,10569,1,0.2502676981,11.051383302876562,3061.11396484375,138.58710937500018
2023-04-04 12:36:14.906,2922.52685546875,853.413330078125,3655.800018310547,12.199999809265137,3600,0.8,75.80000305175781,6.447734832763672,35,738,3,0,0,11.301651000976562,172.95188903808594,10571,1,0.2516439709,11.050007030076562,3062.7619140625,140.23505859375018
2023-04-04 12:36:16.919,2921.12841796875,853.413330078125,3660.0,12.299999237060547,3600,0.8,75.89999389648438,6.547735214233398,35,732,3,0,0,11.301651000976562,172.98521423339844,10573,1,0.24957553609999997,11.052075464876562,3060.01533203125,138.88691406250018
2023-04-04 12:36:18.937,2922.52685546875,855.2382202148438,3660.0,12.299999237060547,3600,0.8,75.89999389648438,6.485108375549316,35,734,3,0,0,11.319356918334961,173.01853942871094,10575,1,0.2502676981,11.069089220234961,3064.40986328125,141.88300781250018
2023-04-04 12:36:20.935,2921.12841796875,854.6298828125,3665.4000091552734,12.199999809265137,3600,0.8,75.80000305175781,6.40598726272583,35,725,3,0,0,11.283943176269531,173.05186462402344,10577,1,0.2471670535,11.036776122769531,3050.676953125,129.54853515625018
2023-04-04 12:36:22.938,2921.12841796875,852.8049926757812,3661.7999267578125,12.299999237060547,3600,0.8,75.89999389648438,6.568612098693848,35,728,3,0,0,11.275090217590332,173.08518981933594,10579,1,0.2481992633,11.026890954290332,3051.22626953125,130.09785156250018
2023-04-04 12:36:24.954,2921.12841796875,854.0215454101562,3658.7999725341797,12.299999237060547,3600,0.8,75.89999389648438,6.526862144470215,35,736,3,0,0,11.310503959655762,173.11851501464844,10581,1,0.2509518089,11.059552150755762,3062.7619140625,141.63349609375018
2023-04-04 12:36:26.953,2918.331787109375,852.8049926757812,3661.2000274658203,12.299999237060547,3600,0.8,75.89999389648438,6.568612098693848,35,734,3,0,0,11.310503959655762,173.15184020996094,10583,1,0.2502676981,11.060236261555762,3061.11396484375,142.78217773437518
2023-04-04 12:36:28.972,2921.12841796875,854.0215454101562,3662.4000549316406,12.299999237060547,3600,0.8,75.80000305175781,6.526862144470215,35,735,3,0,0,11.319356918334961,173.18516540527344,10585,1,0.2506117611,11.06874515723496,3062.21259765625,141.08417968750018
2023-04-04 12:36:30.973,2919.73046875,854.6298828125,3660.599899291992,12.299999237060547,3600,0.8,75.80000305175781,6.505987167358398,35,727,3,0,0,11.283943176269531,173.21849060058594,10587,1,0.24785921549999998,11.036083960769531,3054.52216796875,134.79169921875018
2023-04-04 12:36:32.990,2919.73046875,855.2382202148438,3659.400100708008,12.299999237060547,3600,0.8,75.80000305175781,6.485108375549316,35,725,3,0,0,11.275090217590332,173.25181579589844,10589,1,0.2471670535,11.027923164090332,3052.87421875,133.14375000000018
2023-04-04 12:36:34.990,2916.93359375,851.5885009765625,3658.2000732421875,12.299999237060547,3600,0.8,75.89999389648438,6.610357284545898,35,722,3,0,0,11.257383346557617,173.28514099121094,10591,1,0.2461388797,11.011244466857617,3050.12763671875,133.19404296875018
2023-04-04 12:36:37.002,2918.331787109375,853.413330078125,3657.5999450683594,12.299999237060547,3600,0.8,75.89999389648438,6.547735214233398,35,726,3,0,0,11.275090217590332,173.31846618652344,10593,1,0.2475151525,11.027575065090332,3055.071484375,136.73969726562518
2023-04-04 12:36:39.001,2918.331787109375,852.8049926757812,3661.7999267578125,12.299999237060547,3600,0.8,75.89999389648438,6.568612098693848,35,736,3,0,0,11.275090217590332,173.35179138183594,10595,1,0.2509518089,11.024138408690332,3050.676953125,132.34516601562518
2023-04-04 12:36:41.019,2916.93359375,854.0215454101562,3658.7999725341797,12.299999237060547,3600,0.8,75.89999389648438,6.526862144470215,35,738,3,0,0,11.292797088623047,173.38511657714844,10597,1,0.2516439709,11.041153117723047,3057.81806640625,140.88447265625018
2023-04-04 12:36:43.018,2916.93359375,853.413330078125,3657.000045776367,12.299999237060547,3600,0.8,75.80000305175781,6.547735214233398,35,734,3,0,0,11.310503959655762,173.41844177246094,10599,1,0.2502676981,11.060236261555762,3064.9591796875,148.02558593750018
2023-04-04 12:36:45.057,2916.93359375,854.0215454101562,3660.0,12.299999237060547,3600,0.8,75.80000305175781,6.526862144470215,35,736,3,0,0,11.319356918334961,173.45176696777344,10601,1,0.2509518089,11.068405109434961,3064.40986328125,147.47626953125018
2023-04-04 12:36:47.057,2918.331787109375,853.413330078125,3662.4000549316406,12.299999237060547,3600,0.8,75.89999389648438,6.547735214233398,35,738,3,0,0,11.292797088623047,173.48509216308594,10603,1,0.2516439709,11.041153117723047,3054.52216796875,136.19038085937518
2023-04-04 12:36:49.076,2916.93359375,852.8049926757812,3660.599899291992,12.299999237060547,3600,0.8,75.89999389648438,6.568612098693848,35,738,3,0,0,11.301651000976562,173.51841735839844,10605,1,0.2516439709,11.050007030076562,3058.91669921875,141.98310546875018
2023-04-04 12:36:51.074,2916.93359375,852.8049926757812,3658.7999725341797,12.299999237060547,3600,0.8,75.89999389648438,6.568612098693848,35,734,3,0,0,11.283943176269531,173.55174255371094,10607,1,0.2502676981,11.033675478169531,3055.62080078125,138.68720703125018
2023-04-04 12:36:53.086,2916.93359375,852.8049926757812,3659.400100708008,12.299999237060547,3600,0.8,75.89999389648438,6.568612098693848,35,728,3,0,0,11.283943176269531,173.58506774902344,10609,1,0.2481992633,11.035743912969531,3055.62080078125,138.68720703125018
2023-04-04 12:36:55.108,2915.534912109375,851.5885009765625,3659.400100708008,12.299999237060547,3600,0.8,75.80000305175781,6.610357284545898,35,721,3,0,0,11.266237258911133,173.61839294433594,10611,1,0.2457907807,11.020446478211133,3051.7755859375,136.24067382812518
2023-04-04 12:36:57.107,2914.136962890625,852.8049926757812,3661.2000274658203,12.299999237060547,3600,0.8,75.89999389648438,6.568612098693848,35,727,3,0,0,11.266237258911133,173.65171813964844,10613,1,0.24785921549999998,11.018378043411133,3049.5783203125,135.44135742187518
2023-04-04 12:36:59.122,2916.93359375,852.1968383789062,3657.000045776367,12.299999237060547,3600,0.8,75.89999389648438,6.58948278427124,35,725,3,0,0,11.266237258911133,173.68504333496094,10615,1,0.2471670535,11.019070205411133,3053.42353515625,136.48994140625018
2023-04-04 12:37:01.142,2916.93359375,852.1968383789062,3661.2000274658203,12.299999237060547,3600,0.8,75.89999389648438,6.58948278427124,35,726,3,0,0,11.266237258911133,173.71836853027344,10617,1,0.2475151525,11.018722106411133,3049.5783203125,132.64472656250018
2023-04-04 12:37:03.140,2915.534912109375,852.1968383789062,3657.5999450683594,12.299999237060547,3600,0.8,75.89999389648438,6.58948278427124,35,725,3,0,0,11.301651000976562,173.75169372558594,10619,1,0.2471670535,11.054483947476562,3062.7619140625,147.22700195312518
2023-04-04 12:37:05.143,2916.93359375,852.1968383789062,3658.2000732421875,12.299999237060547,3600,0.8,75.89999389648438,6.58948278427124,36,722,3,0,0,11.257383346557617,173.78501892089844,10621,1,0.2461388797,11.011244466857617,3050.12763671875,133.19404296875018
2023-04-04 12:37:07.152,2918.331787109375,852.8049926757812,3659.400100708008,12.299999237060547,3600,0.8,75.89999389648438,6.568612098693848,36,739,3,0,0,11.292797088623047,173.81834411621094,10623,1,0.2519880339,11.040809054723047,3057.26875,138.93696289062518
2023-04-04 12:37:09.160,2916.93359375,852.8049926757812,3662.4000549316406,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,36,736,3,0,0,11.301651000976562,173.85166931152344,10625,1,0.2509518089,11.050699192076562,3057.26875,140.33515625000018
2023-04-04 12:37:11.169,2915.534912109375,852.1968383789062,3661.7999267578125,12.199999809265137,3600,0.8,75.89999389648438,6.489482402801514,36,733,3,0,0,11.292797088623047,173.88499450683594,10627,1,0.24991959909999997,11.042877489523047,3056.1701171875,140.63520507812518
2023-04-04 12:37:13.174,2915.534912109375,851.5885009765625,3660.599899291992,12.199999809265137,3600,0.8,75.89999389648438,6.51035737991333,36,734,3,0,0,11.301651000976562,173.91831970214844,10629,1,0.2502676981,11.051383302876562,3059.466015625,143.93110351562518
2023-04-04 12:37:15.177,2916.93359375,853.413330078125,3660.599899291992,12.199999809265137,3600,0.8,75.89999389648438,6.447734832763672,36,737,3,0,0,11.310503959655762,173.95164489746094,10631,1,0.2512958719,11.059208087755762,3061.11396484375,144.18037109375018
2023-04-04 12:37:17.195,2916.93359375,852.1968383789062,3661.7999267578125,12.199999809265137,3600,0.8,75.80000305175781,6.489482402801514,36,733,3,0,0,11.310503959655762,173.98497009277344,10633,1,0.24991959909999997,11.060584360555762,3061.11396484375,144.18037109375018
2023-04-04 12:37:19.210,2916.93359375,852.8049926757812,3659.400100708008,12.199999809265137,3600,0.8,75.89999389648438,6.468611717224121,36,735,3,0,0,11.319356918334961,174.01829528808594,10635,1,0.2506117611,11.06874515723496,3065.50849609375,148.57490234375018
2023-04-04 12:37:21.210,2918.331787109375,853.413330078125,3659.400100708008,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,36,730,3,0,0,11.310503959655762,174.05162048339844,10637,1,0.2488914253,11.061612534355762,3063.31123046875,144.97944335937518
2023-04-04 12:37:23.228,2918.331787109375,851.5885009765625,3658.7999725341797,12.199999809265137,3600,0.8,75.89999389648438,6.51035737991333,36,729,3,0,0,11.310503959655762,174.08494567871094,10639,1,0.2485433263,11.061960633355762,3064.40986328125,146.07807617187518
2023-04-04 12:37:25.224,2918.331787109375,854.6298828125,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,729,3,0,0,11.292797088623047,174.11827087402344,10641,1,0.2485433263,11.044253762323047,3058.3673828125,140.03559570312518
2023-04-04 12:37:27.229,2919.73046875,853.413330078125,3660.599899291992,12.09999942779541,3600,0.8,75.89999389648438,6.347734451293945,35,728,3,0,0,11.283943176269531,174.15159606933594,10643,1,0.2481992633,11.035743912969531,3054.52216796875,134.79169921875018
2023-04-04 12:37:29.239,2918.331787109375,852.8049926757812,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,35,722,3,0,0,11.275090217590332,174.18492126464844,10645,1,0.2461388797,11.028951337890332,3051.22626953125,132.89448242187518
2023-04-04 12:37:31.246,2918.331787109375,854.0215454101562,3657.000045776367,11.999999046325684,3600,0.8,75.89999389648438,6.226861953735352,35,741,3,0,0,11.301651000976562,174.21824645996094,10647,1,0.2526721447,11.048978856276563,3061.66328125,143.33149414062518
2023-04-04 12:37:33.262,2918.331787109375,854.6298828125,3657.000045776367,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,35,738,3,0,0,11.319356918334961,174.25157165527344,10649,1,0.2516439709,11.067712947434961,3066.60712890625,148.27534179687518
2023-04-04 12:37:35.258,2918.331787109375,852.8049926757812,3660.599899291992,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,719,3,0,0,11.275090217590332,174.28489685058594,10651,1,0.2451066699,11.029983547690332,3052.87421875,134.54243164062518
2023-04-04 12:37:37.265,2918.331787109375,852.1968383789062,3660.599899291992,11.899998664855957,3600,0.8,75.89999389648438,6.189481735229492,35,742,3,0,0,11.292797088623047,174.31822204589844,10653,1,0.25302024370000004,11.039776844923047,3056.1701171875,137.83833007812518
2023-04-04 12:37:39.277,2921.12841796875,852.1968383789062,3661.7999267578125,11.80000114440918,3600,0.8,75.80000305175781,6.089483737945557,35,738,3,0,0,11.337064743041992,174.35154724121094,10655,1,0.2516439709,11.085420772141992,3068.255078125,147.12666015625018
2023-04-04 12:37:41.276,2921.12841796875,852.1968383789062,3659.400100708008,11.80000114440918,3600,0.8,75.80000305175781,6.089483737945557,35,727,3,0,0,11.301651000976562,174.38487243652344,10657,1,0.24785921549999998,11.053791785476562,3061.11396484375,139.98554687500018
2023-04-04 12:37:43.297,2921.12841796875,852.8049926757812,3661.2000274658203,11.80000114440918,3600,0.8,75.80000305175781,6.068613052368164,35,726,3,0,0,11.301651000976562,174.41819763183594,10659,1,0.2475151525,11.054135848476562,3059.466015625,138.33759765625018
2023-04-04 12:37:45.313,2921.12841796875,853.413330078125,3658.2000732421875,11.700000762939453,3600,0.8,75.89999389648438,5.9477362632751465,35,725,3,0,0,11.301651000976562,174.45152282714844,10661,1,0.2471670535,11.054483947476562,3062.21259765625,141.08417968750018
2023-04-04 12:37:47.315,2921.12841796875,850.9802856445312,3655.1998901367188,11.700000762939453,3600,0.8,75.80000305175781,6.03123140335083,35,726,3,0,0,11.283943176269531,174.48484802246094,10663,1,0.2475151525,11.036428023769531,3060.01533203125,138.88691406250018
2023-04-04 12:37:49.325,2922.52685546875,852.1968383789062,3658.7999725341797,11.700000762939453,3600,0.8,75.89999389648438,5.989483833312988,35,724,3,0,0,11.310503959655762,174.51817321777344,10665,1,0.24682299049999998,11.063680969155762,3064.40986328125,141.88300781250018
2023-04-04 12:37:51.343,2922.52685546875,852.8049926757812,3658.2000732421875,11.700000762939453,3600,0.8,75.80000305175781,5.968613147735596,35,724,3,0,0,11.301651000976562,174.55149841308594,10667,1,0.24682299049999998,11.054828010476562,3062.21259765625,139.68574218750018
2023-04-04 12:37:53.344,2923.925048828125,852.8049926757812,3660.599899291992,11.700000762939453,3600,0.8,75.80000305175781,5.968613147735596,35,726,3,0,0,11.301651000976562,174.58482360839844,10669,1,0.2475151525,11.054135848476562,3060.01533203125,136.09028320312518
2023-04-04 12:37:55.383,2922.52685546875,852.1968383789062,3660.599899291992,11.700000762939453,3600,0.8,75.89999389648438,5.989483833312988,35,721,3,0,0,11.301651000976562,174.61814880371094,10671,1,0.2457907807,11.055860220276562,3060.5646484375,138.03779296875018
2023-04-04 12:37:57.379,2922.52685546875,854.0215454101562,3662.999954223633,11.700000762939453,3600,0.8,75.89999389648438,5.926863193511963,35,721,3,0,0,11.310503959655762,174.65147399902344,10673,1,0.2457907807,11.064713178955762,3060.5646484375,138.03779296875018
2023-04-04 12:37:59.400,2923.925048828125,853.413330078125,3664.8001098632812,11.700000762939453,3600,0.8,75.69999694824219,5.9477362632751465,35,740,3,0,0,11.310503959655762,174.68479919433594,10675,1,0.25232808170000004,11.058175877955762,3057.26875,133.34370117187518
2023-04-04 12:38:01.400,2925.32373046875,852.8049926757812,3663.600082397461,11.700000762939453,3600,0.8,75.69999694824219,5.968613147735596,35,734,3,0,0,11.310503959655762,174.71812438964844,10677,1,0.2502676981,11.060236261555762,3058.91669921875,133.59296875000018
2023-04-04 12:38:03.411,2925.32373046875,850.9802856445312,3658.2000732421875,11.700000762939453,3600,0.8,75.80000305175781,6.03123140335083,35,737,3,0,0,11.319356918334961,174.75144958496094,10679,1,0.2512958719,11.068061046434961,3066.60712890625,141.28339843750018
2023-04-04 12:38:05.417,2925.32373046875,854.0215454101562,3662.999954223633,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,36,739,3,0,0,11.319356918334961,174.78477478027344,10681,1,0.2519880339,11.067368884434961,3061.66328125,136.33955078125018
2023-04-04 12:38:07.433,2925.32373046875,853.413330078125,3660.599899291992,11.80000114440918,3600,0.8,75.69999694824219,6.047736167907715,36,733,3,0,0,11.310503959655762,174.81809997558594,10683,1,0.24991959909999997,11.060584360555762,3061.66328125,136.33955078125018
2023-04-04 12:38:09.434,2925.32373046875,853.413330078125,3657.000045776367,11.80000114440918,3600,0.8,75.69999694824219,6.047736167907715,35,737,3,0,0,11.328210830688477,174.85142517089844,10685,1,0.2512958719,11.076914958788477,3069.3537109375,144.02998046875018
2023-04-04 12:38:11.446,2923.925048828125,854.0215454101562,3664.8001098632812,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,35,737,3,0,0,11.319356918334961,174.88475036621094,10687,1,0.2512958719,11.068061046434961,3060.01533203125,136.09028320312518
2023-04-04 12:38:13.445,2923.925048828125,852.8049926757812,3662.4000549316406,11.80000114440918,3600,0.8,75.80000305175781,6.068613052368164,35,733,3,0,0,11.319356918334961,174.91807556152344,10689,1,0.24991959909999997,11.06943731923496,3062.7619140625,138.83686523437518
2023-04-04 12:38:15.464,2925.32373046875,854.6298828125,3660.0,11.80000114440918,3600,0.8,75.80000305175781,6.005988597869873,36,727,3,0,0,11.319356918334961,174.95140075683594,10691,1,0.24785921549999998,11.07149770283496,3064.9591796875,139.63544921875018
2023-04-04 12:38:17.468,2925.32373046875,852.8049926757812,3658.7999725341797,11.80000114440918,3600,0.8,75.80000305175781,6.068613052368164,36,718,3,0,0,11.310503959655762,174.98472595214844,10693,1,0.24476260689999998,11.065741352755762,3064.9591796875,139.63544921875018
2023-04-04 12:38:19.485,2925.32373046875,855.2382202148438,3660.0,11.899998664855957,3600,0.8,75.69999694824219,6.085107803344727,36,724,3,0,0,11.319356918334961,175.01805114746094,10695,1,0.24682299049999998,11.07253392783496,3064.9591796875,139.63544921875018
2023-04-04 12:38:21.484,2928.1201171875,854.6298828125,3658.7999725341797,11.899998664855957,3600,0.8,75.69999694824219,6.105986595153809,36,737,3,0,0,11.301651000976562,175.05137634277344,10697,1,0.2512958719,11.050355129076562,3060.01533203125,131.89521484375018
2023-04-04 12:38:23.503,2929.5185546875,852.8049926757812,3660.599899291992,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,36,737,3,0,0,11.319356918334961,175.08470153808594,10699,1,0.2512958719,11.068061046434961,3063.860546875,134.34199218750018
2023-04-04 12:38:25.521,2928.1201171875,855.2382202148438,3659.400100708008,11.899998664855957,3600,0.8,75.89999389648438,6.085107803344727,36,735,3,0,0,11.319356918334961,175.11802673339844,10701,1,0.2506117611,11.06874515723496,3064.40986328125,136.28974609375018
2023-04-04 12:38:27.517,2928.1201171875,854.6298828125,3656.399917602539,11.899998664855957,3600,0.8,75.80000305175781,6.105986595153809,36,734,3,0,0,11.319356918334961,175.15135192871094,10703,1,0.2502676981,11.069089220234961,3067.70576171875,139.58564453125018
2023-04-04 12:38:29.536,2928.1201171875,856.4547119140625,3661.7999267578125,11.899998664855957,3600,0.8,75.80000305175781,6.043362140655518,35,734,3,0,0,11.310503959655762,175.18467712402344,10705,1,0.2502676981,11.060236261555762,3060.01533203125,131.89521484375018
2023-04-04 12:38:31.536,2928.1201171875,854.6298828125,3660.0,11.80000114440918,3600,0.8,75.80000305175781,6.005988597869873,35,734,3,0,0,11.328210830688477,175.21800231933594,10707,1,0.2502676981,11.077943132588477,3067.1564453125,139.03632812500018
2023-04-04 12:38:33.553,2929.5185546875,856.4547119140625,3664.8001098632812,11.80000114440918,3600,0.8,75.80000305175781,5.943364143371582,35,736,3,0,0,11.328210830688477,175.25132751464844,10709,1,0.2509518089,11.077259021788477,3062.21259765625,132.69404296875018
2023-04-04 12:38:35.552,2930.916748046875,854.6298828125,3660.599899291992,11.80000114440918,3600,0.8,75.80000305175781,6.005988597869873,36,733,3,0,0,11.328210830688477,175.28465270996094,10711,1,0.24991959909999997,11.078291231588477,3066.60712890625,135.69038085937518
2023-04-04 12:38:37.571,2929.5185546875,854.0215454101562,3660.599899291992,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,36,738,3,0,0,11.319356918334961,175.31797790527344,10713,1,0.2516439709,11.067712947434961,3063.860546875,134.34199218750018
2023-04-04 12:38:39.567,2929.5185546875,854.0215454101562,3661.7999267578125,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,36,734,3,0,0,11.363624572753906,175.35130310058594,10715,1,0.2502676981,11.113356874653906,3075.39619140625,145.87763671875018
2023-04-04 12:38:41.565,2930.916748046875,854.6298828125,3658.2000732421875,11.80000114440918,3600,0.8,75.80000305175781,6.005988597869873,36,719,3,0,0,11.328210830688477,175.38462829589844,10717,1,0.2451066699,11.083104160788476,3069.90302734375,138.98627929687518
2023-04-04 12:38:43.583,2928.1201171875,854.0215454101562,3659.400100708008,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,36,724,3,0,0,11.337064743041992,175.41795349121094,10719,1,0.24682299049999998,11.090241752541992,3071.00166015625,142.88154296875018
2023-04-04 12:38:45.589,2929.5185546875,856.4547119140625,3655.1998901367188,11.80000114440918,3600,0.8,75.80000305175781,5.943364143371582,36,723,3,0,0,11.354771614074707,175.45127868652344,10721,1,0.24648294269999999,11.108288671374707,3079.24140625,149.72285156250018
2023-04-04 12:38:47.603,2929.5185546875,855.846435546875,3664.199981689453,11.700000762939453,3600,0.8,75.80000305175781,5.864238739013672,36,725,3,0,0,11.319356918334961,175.48460388183594,10723,1,0.2471670535,11.07218986483496,3061.11396484375,131.59541015625018
2023-04-04 12:38:49.621,2929.5185546875,854.6298828125,3661.2000274658203,11.700000762939453,3600,0.8,75.80000305175781,5.905988693237305,35,725,3,0,0,11.319356918334961,175.5345916748047,10725,1,0.2471670535,11.07218986483496,3064.40986328125,134.89130859375018
2023-04-04 12:38:51.619,2928.1201171875,853.413330078125,3659.400100708008,11.700000762939453,3600,0.8,75.89999389648438,5.9477362632751465,35,724,3,0,0,11.310503959655762,175.5679168701172,10727,1,0.24682299049999998,11.063680969155762,3063.860546875,135.74042968750018
2023-04-04 12:38:53.637,2929.5185546875,855.2382202148438,3661.2000274658203,11.700000762939453,3600,0.8,75.80000305175781,5.8851094245910645,35,726,3,0,0,11.319356918334961,175.6012420654297,10729,1,0.2475151525,11.07184176583496,3063.860546875,134.34199218750018
2023-04-04 12:38:55.637,2929.5185546875,854.6298828125,3664.199981689453,11.700000762939453,3600,0.8,75.80000305175781,5.905988693237305,35,725,3,0,0,11.319356918334961,175.6345672607422,10731,1,0.2471670535,11.07218986483496,3061.66328125,132.14472656250018
2023-04-04 12:38:57.639,2928.1201171875,854.6298828125,3661.2000274658203,11.700000762939453,3600,0.8,75.89999389648438,5.905988693237305,35,735,3,0,0,11.328210830688477,175.6678924560547,10733,1,0.2506117611,11.077599069588477,3065.50849609375,137.38837890625018
2023-04-04 12:38:59.657,2928.1201171875,852.8049926757812,3661.7999267578125,11.700000762939453,3600,0.8,75.69999694824219,5.968613147735596,35,737,3,0,0,11.345917701721191,175.7012176513672,10735,1,0.2512958719,11.094621829821191,3070.45234375,142.33222656250018
2023-04-04 12:39:01.656,2929.5185546875,854.0215454101562,3657.5999450683594,11.700000762939453,3600,0.8,75.80000305175781,5.926863193511963,35,735,3,0,0,11.328210830688477,175.7345428466797,10737,1,0.2506117611,11.077599069588477,3069.3537109375,139.83515625000018
2023-04-04 12:39:03.672,2928.1201171875,853.413330078125,3656.399917602539,11.700000762939453,3600,0.8,75.80000305175781,5.9477362632751465,35,729,3,0,0,11.319356918334961,175.7678680419922,10739,1,0.2485433263,11.07081359203496,3068.255078125,140.13496093750018
