,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 12:39:05.672,2929.5185546875,854.0215454101562,3661.2000274658203,11.700000762939453,3600,0.8,75.69999694824219,5.926863193511963,35,730,3,0,0,11.319356918334961,175.8011932373047,10741,1,0.2488914253,11.07046549303496,3063.860546875,134.34199218750018
2023-04-04 12:39:07.688,2929.5185546875,852.1968383789062,3658.7999725341797,11.700000762939453,3600,0.8,75.80000305175781,5.989483833312988,35,726,3,0,0,11.319356918334961,175.8345184326172,10743,1,0.2475151525,11.07184176583496,3067.1564453125,137.63789062500018
2023-04-04 12:39:09.688,2929.5185546875,852.1968383789062,3661.2000274658203,11.700000762939453,3600,0.8,75.80000305175781,5.989483833312988,35,720,3,0,0,11.301651000976562,175.8678436279297,10745,1,0.24544671769999998,11.056204283276562,3060.5646484375,131.04609375000018
2023-04-04 12:39:11.687,2928.1201171875,852.1968383789062,3657.5999450683594,11.700000762939453,3600,0.8,75.80000305175781,5.989483833312988,35,724,3,0,0,11.310503959655762,175.9011688232422,10747,1,0.24682299049999998,11.063680969155762,3065.50849609375,137.38837890625018
2023-04-04 12:39:13.704,2928.1201171875,852.8049926757812,3660.0,11.80000114440918,3600,0.8,75.69999694824219,6.068613052368164,35,740,3,0,0,11.337064743041992,175.9344940185547,10750,1,0.25232808170000004,11.084736661341992,3069.3537109375,141.23359375000018
2023-04-04 12:39:15.723,2926.72216796875,852.1968383789062,3658.7999725341797,11.80000114440918,3600,0.8,75.80000305175781,6.089483737945557,35,732,3,0,0,11.337064743041992,175.9678192138672,10752,1,0.24957553609999997,11.087489206941992,3071.5509765625,144.82880859375018
2023-04-04 12:39:17.725,2929.5185546875,854.0215454101562,3658.2000732421875,11.80000114440918,3600,0.8,75.80000305175781,6.0268635749816895,35,736,3,0,0,11.345917701721191,176.0011444091797,10754,1,0.2509518089,11.094965892821191,3073.7482421875,144.22968750000018
2023-04-04 12:39:19.737,2928.1201171875,851.5885009765625,3662.4000549316406,11.80000114440918,3600,0.8,75.89999389648438,6.110358715057373,35,732,3,0,0,11.319356918334961,176.0344696044922,10756,1,0.24957553609999997,11.06978138223496,3063.31123046875,135.19111328125018
2023-04-04 12:39:21.737,2928.1201171875,852.1968383789062,3660.0,11.80000114440918,3600,0.8,75.80000305175781,6.089483737945557,35,735,3,0,0,11.345917701721191,176.0677947998047,10758,1,0.2506117611,11.095305940621191,3072.649609375,144.52949218750018
2023-04-04 12:39:23.758,2929.5185546875,854.0215454101562,3658.2000732421875,11.80000114440918,3600,0.8,75.69999694824219,6.0268635749816895,35,731,3,0,0,11.328210830688477,176.1011199951172,10760,1,0.2492354883,11.078975342388476,3068.80439453125,139.28583984375018
2023-04-04 12:39:25.759,2926.72216796875,853.413330078125,3661.7999267578125,11.899998664855957,3600,0.8,75.80000305175781,6.14773416519165,35,735,3,0,0,11.337064743041992,176.1344451904297,10762,1,0.2506117611,11.086452981941992,3068.255078125,141.53291015625018
2023-04-04 12:39:27.769,2926.72216796875,852.1968383789062,3658.7999725341797,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,734,3,0,0,11.337064743041992,176.1677703857422,10764,1,0.2502676981,11.086797044941992,3071.00166015625,144.27949218750018
2023-04-04 12:39:29.776,2923.925048828125,852.1968383789062,3657.5999450683594,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,725,3,0,0,11.292797088623047,176.2010955810547,10766,1,0.2471670535,11.045630035123047,3060.5646484375,136.63959960937518
2023-04-04 12:39:31.793,2923.925048828125,852.1968383789062,3662.4000549316406,11.899998664855957,3600,0.8,75.69999694824219,6.189481735229492,35,734,3,0,0,11.310503959655762,176.2344207763672,10768,1,0.2502676981,11.060236261555762,3060.5646484375,136.63959960937518
2023-04-04 12:39:33.804,2925.32373046875,852.1968383789062,3661.7999267578125,11.899998664855957,3600,0.8,75.80000305175781,6.189481735229492,35,734,3,0,0,11.319356918334961,176.2677459716797,10770,1,0.2502676981,11.069089220234961,3063.31123046875,137.98750000000018
2023-04-04 12:39:35.802,2921.12841796875,852.8049926757812,3658.7999725341797,11.899998664855957,3600,0.8,75.80000305175781,6.168611526489258,35,735,3,0,0,11.310503959655762,176.3010711669922,10772,1,0.2506117611,11.059892198555762,3063.31123046875,142.18281250000018
2023-04-04 12:39:37.823,2919.73046875,852.8049926757812,3658.2000732421875,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,731,3,0,0,11.310503959655762,176.3343963623047,10774,1,0.2492354883,11.061268471355762,3064.40986328125,144.67939453125018
2023-04-04 12:39:39.841,2921.12841796875,852.1968383789062,3657.5999450683594,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,35,734,3,0,0,11.301651000976562,176.3677215576172,10776,1,0.2502676981,11.051383302876562,3062.21259765625,141.08417968750018
2023-04-04 12:39:41.842,2919.73046875,853.413330078125,3658.2000732421875,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,738,3,0,0,11.319356918334961,176.4010467529297,10778,1,0.2516439709,11.067712947434961,3066.0578125,146.32734375000018
2023-04-04 12:39:43.853,2919.73046875,852.1968383789062,3658.7999725341797,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,36,734,3,0,0,11.301651000976562,176.4343719482422,10780,1,0.2502676981,11.051383302876562,3061.11396484375,141.38349609375018
2023-04-04 12:39:45.853,2916.93359375,852.1968383789062,3657.5999450683594,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,36,733,3,0,0,11.292797088623047,176.4676971435547,10782,1,0.24991959909999997,11.042877489523047,3059.466015625,142.53242187500018
2023-04-04 12:39:47.874,2916.93359375,852.8049926757812,3657.000045776367,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,36,735,3,0,0,11.301651000976562,176.5010223388672,10784,1,0.2506117611,11.051039239876562,3062.21259765625,145.27900390625018
2023-04-04 12:39:49.893,2916.93359375,852.1968383789062,3656.399917602539,11.999999046325684,3600,0.8,75.69999694824219,6.289482116699219,36,740,3,0,0,11.319356918334961,176.5343475341797,10786,1,0.25232808170000004,11.067028836634961,3067.70576171875,150.77216796875018
2023-04-04 12:39:51.906,2916.93359375,852.8049926757812,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.368611812591553,36,734,3,0,0,11.283943176269531,176.5676727294922,10788,1,0.2502676981,11.033675478169531,3053.42353515625,136.48994140625018
2023-04-04 12:39:53.907,2916.93359375,853.413330078125,3661.2000274658203,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,36,734,3,0,0,11.283943176269531,176.6009979248047,10790,1,0.2502676981,11.033675478169531,3053.42353515625,136.48994140625018
2023-04-04 12:39:55.925,2918.331787109375,853.413330078125,3657.5999450683594,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,36,733,3,0,0,11.292797088623047,176.6343231201172,10792,1,0.24991959909999997,11.042877489523047,3059.466015625,141.13422851562518
2023-04-04 12:39:57.927,2918.331787109375,853.413330078125,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,36,732,3,0,0,11.319356918334961,176.6676483154297,10794,1,0.24957553609999997,11.06978138223496,3063.31123046875,144.97944335937518
2023-04-04 12:39:59.944,2918.331787109375,854.6298828125,3658.7999725341797,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,35,737,3,0,0,11.301651000976562,176.7009735107422,10796,1,0.2512958719,11.050355129076562,3060.01533203125,141.68354492187518
2023-04-04 12:40:01.945,2918.331787109375,852.1968383789062,3661.2000274658203,12.09999942779541,3600,0.8,75.69999694824219,6.389482498168945,35,735,3,0,0,11.319356918334961,176.7342987060547,10798,1,0.2506117611,11.06874515723496,3063.860546875,145.52875976562518
2023-04-04 12:40:03.954,2918.331787109375,854.0215454101562,3661.7999267578125,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,738,3,0,0,11.310503959655762,176.7676239013672,10800,1,0.2516439709,11.058859988755762,3060.01533203125,141.68354492187518
2023-04-04 12:40:05.961,2918.331787109375,854.6298828125,3657.000045776367,12.09999942779541,3600,0.8,75.80000305175781,6.3059868812561035,36,718,3,0,0,11.257383346557617,176.8009490966797,10802,1,0.24476260689999998,11.012620739657617,3050.676953125,132.34516601562518
2023-04-04 12:40:07.976,2916.93359375,853.413330078125,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,36,727,3,0,0,11.275090217590332,176.8342742919922,10804,1,0.24785921549999998,11.027231002090332,3050.676953125,133.74335937500018
2023-04-04 12:40:09.993,2918.331787109375,854.0215454101562,3662.999954223633,12.09999942779541,3600,0.8,75.80000305175781,6.32686185836792,36,734,3,0,0,11.292797088623047,176.8675994873047,10806,1,0.2502676981,11.042529390523047,3054.52216796875,136.19038085937518
2023-04-04 12:40:11.994,2916.93359375,850.9802856445312,3664.199981689453,12.09999942779541,3600,0.8,75.80000305175781,6.431230068206787,36,733,3,0,0,11.283943176269531,176.9009246826172,10808,1,0.24991959909999997,11.034023577169531,3051.7755859375,134.84199218750018
2023-04-04 12:40:14.004,2916.93359375,853.413330078125,3662.4000549316406,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,36,728,3,0,0,11.266237258911133,176.9342498779297,10810,1,0.2481992633,11.018037995611133,3047.93037109375,130.99677734375018
2023-04-04 12:40:16.013,2915.534912109375,854.6298828125,3657.5999450683594,11.999999046325684,3600,0.8,75.89999389648438,6.205986976623535,36,727,3,0,0,11.266237258911133,176.9675750732422,10812,1,0.24785921549999998,11.018378043411133,3051.7755859375,136.24067382812518
2023-04-04 12:40:18.027,2916.93359375,853.413330078125,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.247734546661377,36,726,3,0,0,11.266237258911133,177.0009002685547,10814,1,0.2475151525,11.018722106411133,3050.12763671875,133.19404296875018
2023-04-04 12:40:20.029,2915.534912109375,853.413330078125,3659.400100708008,12.09999942779541,3600,0.8,75.80000305175781,6.347734451293945,36,728,3,0,0,11.275090217590332,177.0342254638672,10816,1,0.2481992633,11.026890954290332,3053.42353515625,137.88862304687518
2023-04-04 12:40:22.039,2915.534912109375,852.8049926757812,3658.2000732421875,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,36,723,3,0,0,11.257383346557617,177.0675506591797,10818,1,0.24648294269999999,11.010900403857617,3049.5783203125,134.04340820312518
2023-04-04 12:40:24.058,2916.93359375,854.6298828125,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,36,724,3,0,0,11.257383346557617,177.1008758544922,10820,1,0.24682299049999998,11.010560356057617,3047.3810546875,130.44746093750018
2023-04-04 12:40:26.078,2915.534912109375,854.0215454101562,3662.4000549316406,11.999999046325684,3600,0.8,75.80000305175781,6.226861953735352,36,724,3,0,0,11.257383346557617,177.1342010498047,10822,1,0.24682299049999998,11.010560356057617,3045.73310546875,130.19819335937518
2023-04-04 12:40:28.075,2915.534912109375,854.6298828125,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,36,726,3,0,0,11.266237258911133,177.1675262451172,10824,1,0.2475151525,11.018722106411133,3050.12763671875,134.59272460937518
2023-04-04 12:40:30.079,2914.136962890625,854.0215454101562,3660.0,11.999999046325684,3600,0.8,75.89999389648438,6.226861953735352,36,724,3,0,0,11.266237258911133,177.2008514404297,10826,1,0.24682299049999998,11.019414268411133,3050.12763671875,135.99067382812518
2023-04-04 12:40:32.096,2914.136962890625,854.6298828125,3659.400100708008,11.999999046325684,3600,0.8,75.89999389648438,6.205986976623535,36,728,3,0,0,11.257383346557617,177.2341766357422,10828,1,0.2481992633,11.009184083257617,3047.93037109375,133.79340820312518
2023-04-04 12:40:34.098,2914.136962890625,855.2382202148438,3662.4000549316406,11.999999046325684,3600,0.8,75.80000305175781,6.185107707977295,35,735,3,0,0,11.292797088623047,177.2675018310547,10830,1,0.2506117611,11.042185327523047,3054.52216796875,140.38520507812518
2023-04-04 12:40:36.112,2914.136962890625,853.413330078125,3660.0,11.999999046325684,3600,0.8,75.89999389648438,6.247734546661377,35,739,3,0,0,11.283943176269531,177.3008270263672,10832,1,0.2519880339,11.031955142369531,3053.9728515625,139.83588867187518
2023-04-04 12:40:38.109,2915.534912109375,852.8049926757812,3658.7999725341797,11.999999046325684,3600,0.8,75.69999694824219,6.268611431121826,35,738,3,0,0,11.328210830688477,177.3341522216797,10834,1,0.2516439709,11.076566859788477,3068.255078125,152.72016601562518
2023-04-04 12:40:40.115,2914.136962890625,855.2382202148438,3662.999954223633,11.999999046325684,3600,0.8,75.80000305175781,6.185107707977295,36,734,3,0,0,11.283943176269531,177.3674774169922,10836,1,0.2502676981,11.033675478169531,3051.22626953125,137.08930664062518
2023-04-04 12:40:42.131,2914.136962890625,854.0215454101562,3658.7999725341797,11.999999046325684,3600,0.8,75.69999694824219,6.226861953735352,36,734,3,0,0,11.283943176269531,177.4008026123047,10838,1,0.2502676981,11.033675478169531,3055.62080078125,141.48383789062518
2023-04-04 12:40:44.147,2915.534912109375,854.6298828125,3660.0,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,35,735,3,0,0,11.301651000976562,177.4341278076172,10840,1,0.2506117611,11.051039239876562,3059.466015625,143.93110351562518
2023-04-04 12:40:46.148,2912.738525390625,852.8049926757812,3658.2000732421875,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,35,722,3,0,0,11.239676475524902,177.4674530029297,10842,1,0.2461388797,10.993537595824902,3044.63447265625,131.89594726562518
2023-04-04 12:40:48.162,2912.738525390625,852.8049926757812,3662.999954223633,11.999999046325684,3600,0.8,75.69999694824219,6.268611431121826,35,725,3,0,0,11.283943176269531,177.5007781982422,10844,1,0.2471670535,11.036776122769531,3052.87421875,140.13569335937518
2023-04-04 12:40:50.163,2912.738525390625,852.8049926757812,3662.4000549316406,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,36,726,3,0,0,11.266237258911133,177.5341033935547,10846,1,0.2475151525,11.018722106411133,3048.4796875,135.74116210937518
2023-04-04 12:40:52.181,2914.136962890625,852.8049926757812,3657.5999450683594,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,36,725,3,0,0,11.248529434204102,177.5674285888672,10848,1,0.2471670535,11.001362380704101,3047.3810546875,133.24409179687518
2023-04-04 12:40:54.183,2914.136962890625,852.8049926757812,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.268611431121826,36,727,3,0,0,11.257383346557617,177.6007537841797,10850,1,0.24785921549999998,11.009524131057617,3047.3810546875,133.24409179687518
2023-04-04 12:40:56.199,2914.136962890625,852.1968383789062,3660.599899291992,11.999999046325684,3600,0.8,75.80000305175781,6.289482116699219,36,734,3,0,0,11.275090217590332,177.6340789794922,10852,1,0.2502676981,11.024822519490332,3051.7755859375,137.63862304687518
2023-04-04 12:40:58.194,2912.738525390625,852.8049926757812,3657.5999450683594,11.999999046325684,3600,0.8,75.69999694824219,6.268611431121826,36,734,3,0,0,11.275090217590332,177.6674041748047,10854,1,0.2502676981,11.024822519490332,3054.52216796875,141.78364257812518
2023-04-04 12:41:00.213,2912.738525390625,854.6298828125,3662.4000549316406,11.999999046325684,3600,0.8,75.80000305175781,6.205986976623535,36,725,3,0,0,11.266237258911133,177.7007293701172,10856,1,0.2471670535,11.019070205411133,3047.93037109375,135.19184570312518
2023-04-04 12:41:02.234,2912.738525390625,852.1968383789062,3661.7999267578125,12.09999942779541,3600,0.8,75.69999694824219,6.389482498168945,36,725,3,0,0,11.248529434204102,177.7340545654297,10858,1,0.2471670535,11.001362380704101,3044.08515625,131.34663085937518
2023-04-04 12:41:04.230,2915.534912109375,854.0215454101562,3661.7999267578125,12.09999942779541,3600,0.8,75.69999694824219,6.32686185836792,36,727,3,0,0,11.257383346557617,177.7673797607422,10860,1,0.24785921549999998,11.009524131057617,3045.73310546875,130.19819335937518
2023-04-04 12:41:06.247,2914.136962890625,855.2382202148438,3658.2000732421875,12.09999942779541,3600,0.8,75.69999694824219,6.2851080894470215,36,735,3,0,0,11.275090217590332,177.8007049560547,10862,1,0.2506117611,11.024478456490332,3052.87421875,138.73725585937518
2023-04-04 12:41:08.246,2915.534912109375,852.8049926757812,3655.1998901367188,12.09999942779541,3600,0.8,75.69999694824219,6.368611812591553,36,735,3,0,0,11.292797088623047,177.8340301513672,10864,1,0.2506117611,11.042185327523047,3061.66328125,146.12836914062518
2023-04-04 12:41:10.246,2916.93359375,852.8049926757812,3657.000045776367,12.09999942779541,3600,0.8,75.69999694824219,6.368611812591553,36,719,3,0,0,11.266237258911133,177.8673553466797,10866,1,0.2451066699,11.021130589011133,3053.9728515625,137.03925781250018
2023-04-04 12:41:13.319,2914.136962890625,854.0215454101562,3664.199981689453,12.09999942779541,3600,0.8,75.69999694824219,6.32686185836792,36,742,3,0,0,11.301651000976562,177.91734313964844,10869,1,0.25302024370000004,11.048630757276563,3055.071484375,140.93452148437518
2023-04-04 12:41:15.338,2915.534912109375,855.2382202148438,3617.999954223633,12.09999942779541,3600,0.8,75.69999694824219,6.2851080894470215,36,719,3,0,0,11.115728378295898,177.95066833496094,10871,1,0.2451066699,10.870621708395898,3044.08515625,128.55024414062518
2023-04-04 12:41:17.359,2908.54345703125,867.4037475585938,3423.600082397461,12.09999942779541,3600,0.8,75.69999694824219,5.869884490966797,36,729,3,0,0,10.495985984802246,177.98399353027344,10873,1,0.2485433263,10.247442658502246,3030.35224609375,121.80878906250018
2023-04-04 12:41:19.359,2897.357177734375,878.3526611328125,3210.599899291992,12.09999942779541,3600,0.8,75.80000305175781,5.499044895172119,34,740,3,0,0,10.017900466918945,178.01731872558594,10875,1,0.25232808170000004,9.765572385218945,3075.39619140625,178.03901367187518
2023-04-04 12:41:21.376,2883.37353515625,894.167724609375,3022.199935913086,12.09999942779541,3600,0.8,75.80000305175781,4.9699273109436035,34,718,3,0,0,9.477839469909668,178.05064392089844,10877,1,0.24476260689999998,9.233076863009668,3080.3400390625,196.96650390625018
2023-04-04 12:41:23.376,2866.59326171875,907.5498657226562,2802.000045776367,12.09999942779541,3600,0.8,75.69999694824219,4.527397155761719,34,744,3,0,0,9.03516674041748,178.08396911621094,10879,1,0.2537043545,8.78146238591748,3147.356640625,280.7633789062502
2023-04-04 12:41:25.394,2847.016845703125,923.9734497070312,2597.4000549316406,11.999999046325684,3600,0.8,75.69999694824219,3.8897831439971924,31,692,3,0,0,8.3623046875,178.11729431152344,10881,1,0.2358128081,8.1264918794,3125.93330078125,278.9164550781252
2023-04-04 12:41:27.407,2824.643310546875,935.5305786132812,2466.6000366210938,11.899998664855957,3600,0.8,75.69999694824219,3.415048360824585,31,746,3,0,0,8.043580055236816,178.15061950683594,10883,1,0.2543965165,7.7891835387368165,3141.8634765625,317.2201660156252
2023-04-04 12:41:29.404,2809.26171875,939.7886352539062,2456.399917602539,11.80000114440918,3600,0.8,75.69999694824219,3.1781535148620605,27,702,3,0,0,8.22950267791748,178.18394470214844,10885,1,0.2392575157,7.99024516221748,3234.1486328125,424.8869140625002
2023-04-04 12:41:31.405,2796.676513671875,938.5719604492188,2458.7999725341797,11.600000381469727,3600,0.8,75.5999984741211,3.017268657684326,27,729,3,0,0,8.247209548950195,178.21726989746094,10887,1,0.2485433263,7.998666222650195,3234.69794921875,438.0214355468752
2023-04-04 12:41:33.426,2784.091552734375,934.92236328125,2464.8001098632812,11.40000057220459,3600,0.8,75.5999984741211,2.9346041679382324,27,726,3,0,0,8.220649719238281,178.25059509277344,10889,1,0.2475151525,7.973134566738281,3217.669140625,433.5775878906252
2023-04-04 12:41:35.437,2772.905029296875,932.4893188476562,2464.199981689453,11.300000190734863,3600,0.8,75.5,2.9128286838531494,27,726,3,0,0,8.211795806884766,178.28392028808594,10891,1,0.2475151525,7.9642806543847655,3215.471875,442.5668457031252
2023-04-04 12:41:37.443,2765.91357421875,930.05615234375,2454.5999908447266,11.199999809265137,3600,0.8,75.4000015258789,2.8916549682617188,27,723,3,0,0,8.19408893585205,178.31724548339844,10893,1,0.24648294269999999,7.947605993152051,3220.9650390625,455.0514648437502
2023-04-04 12:41:39.460,2758.921630859375,930.05615234375,2458.7999725341797,11.09999942779541,3600,0.8,75.4000015258789,2.7916548252105713,26,719,3,0,0,8.185235977172852,178.35057067871094,10895,1,0.2451066699,7.940129307272851,3212.1759765625,453.2543457031252
2023-04-04 12:41:41.460,2753.328125,927.0148315429688,2452.199935913086,11.0,3600,0.8,75.19999694824219,2.7907180786132812,26,716,3,0,0,8.167529106140137,178.38389587402344,10897,1,0.2440704449,7.9234586612401365,3214.3732421875,461.0451171875002
2023-04-04 12:41:43.477,2749.133056640625,925.7982177734375,2453.3999633789062,11.0,3600,0.8,75.19999694824219,2.8303463459014893,26,726,3,0,0,8.202942848205566,178.41722106933594,10899,1,0.2475151525,7.955427695705566,3225.90888671875,476.7758300781252
2023-04-04 12:41:45.492,2743.539794921875,923.9734497070312,2464.199981689453,10.899999618530273,3600,0.8,75.0999984741211,2.789783477783203,26,726,3,0,0,8.132115364074707,178.45054626464844,10901,1,0.2475151525,7.884600211574707,3184.71015625,441.1703613281252
2023-04-04 12:41:47.507,2739.3447265625,922.7568359375,2456.399917602539,10.799999237060547,3600,0.8,75.0,2.7294116020202637,26,716,3,0,0,8.096700668334961,178.48387145996094,10903,1,0.2440704449,7.852630223434961,3181.4142578125,442.0695312500002
2023-04-04 12:41:49.512,2733.751220703125,922.1486206054688,2460.0,10.69999885559082,3600,0.8,75.0,2.6492223739624023,25,718,3,0,0,8.087847709655762,178.51719665527344,10905,1,0.24476260689999998,7.8430851027557615,3173.17451171875,439.4232910156252
2023-04-04 12:41:51.526,2730.954833984375,920.9320678710938,2463.600082397461,10.600001335144043,3600,0.8,74.80000305175781,2.588850736618042,25,719,3,0,0,8.078993797302246,178.55052185058594,10907,1,0.2451066699,7.833887127402246,3165.48408203125,434.5292480468752
2023-04-04 12:41:53.543,2728.157958984375,919.107177734375,2454.0000915527344,10.600001335144043,3600,0.8,74.5999984741211,2.648289918899536,25,724,3,0,0,8.123261451721191,178.58384704589844,10909,1,0.24682299049999998,7.876438461221191,3194.5978515625,466.4398925781252
2023-04-04 12:41:55.560,2723.96337890625,917.8906860351562,2457.5999450683594,10.500000953674316,3600,0.8,74.5,2.587916135787964,25,725,3,0,0,8.114408493041992,178.61717224121094,10911,1,0.2471670535,7.867241439541992,3186.907421875,462.9440429687502
2023-04-04 12:41:57.562,2719.767822265625,915.45751953125,2460.599899291992,10.40000057220459,3600,0.8,74.4000015258789,2.5671703815460205,25,715,3,0,0,8.096700668334961,178.65049743652344,10913,1,0.2437303971,7.852970271234961,3177.56904296875,457.8012207031252
2023-04-04 12:41:59.578,2718.36962890625,915.45751953125,2464.199981689453,10.40000057220459,3600,0.8,74.30000305175781,2.5671703815460205,25,724,3,0,0,8.114408493041992,178.68382263183594,10915,1,0.24682299049999998,7.867585502541992,3179.2169921875,460.8473632812502
2023-04-04 12:42:01.576,2715.572998046875,913.6326293945312,2464.8001098632812,10.300000190734863,3600,0.8,74.10000610351562,2.526702880859375,25,722,3,0,0,8.096700668334961,178.71714782714844,10917,1,0.2461388797,7.850561788634961,3172.07587890625,456.5028808593752
2023-04-04 12:42:03.579,2712.776123046875,910.5912475585938,2463.600082397461,10.300000190734863,3600,0.8,74.0,2.6270506381988525,25,725,3,0,0,8.078993797302246,178.75047302246094,10919,1,0.2471670535,7.831826743802246,3166.58271484375,453.8065917968752
2023-04-04 12:42:05.596,2711.378173828125,908.1581420898438,2457.000045776367,10.200000762939453,3600,0.8,73.80000305175781,2.6073265075683594,24,725,3,0,0,8.061286926269531,178.78379821777344,10921,1,0.2471670535,7.814119872769531,3167.68134765625,456.3031738281252
2023-04-04 12:42:07.593,2708.58154296875,906.941650390625,2463.600082397461,10.200000762939453,3600,0.8,73.69999694824219,2.647465705871582,24,716,3,0,0,8.043580055236816,178.81712341308594,10923,1,0.2440704449,7.799509610336816,3153.9484375,445.3668945312502
2023-04-04 12:42:09.590,2707.18310546875,903.2919311523438,2457.000045776367,10.200000762939453,3600,0.8,73.5999984741211,2.7678849697113037,24,718,3,0,0,8.025874137878418,178.85044860839844,10925,1,0.24476260689999998,7.781111530978418,3155.0470703125,447.8639648437502
2023-04-04 12:42:11.610,2702.988037109375,900.2505493164062,2467.800064086914,10.200000762939453,3600,0.8,73.39999389648438,2.8682327270507812,24,719,3,0,0,8.025874137878418,178.88377380371094,10927,1,0.2451066699,7.780767467978418,3142.962109375,439.9740722656252
2023-04-04 12:42:13.610,2701.58984375,897.8174438476562,2460.0,10.200000762939453,3600,0.8,73.19999694824219,2.9485087394714355,24,713,3,0,0,8.008166313171387,178.91709899902344,10929,1,0.2430382351,7.7651280780713865,3146.2580078125,444.6681640625002
2023-04-04 12:42:15.611,2698.793212890625,895.384521484375,2456.399917602539,10.300000190734863,3600,0.8,73.0999984741211,3.12925124168396,24,725,3,0,0,8.025874137878418,178.95042419433594,10931,1,0.2471670535,7.778707084378418,3156.145703125,457.3524902343752
2023-04-04 12:42:17.631,2695.99658203125,891.1263427734375,2461.7999267578125,10.40000057220459,3600,0.8,73.0,3.37160325050354,24,725,3,0,0,8.025874137878418,178.98374938964844,10933,1,0.2471670535,7.778707084378418,3150.6525390625,454.6559570312502
2023-04-04 12:42:19.649,2691.80126953125,887.4768676757812,2461.7999267578125,10.500000953674316,3600,0.8,72.80000305175781,3.5936079025268555,24,714,3,0,0,8.008166313171387,179.01707458496094,10935,1,0.2433863341,7.7647799790713865,3146.2580078125,454.4567382812502
2023-04-04 12:42:21.650,2690.403076171875,885.043701171875,2458.2000732421875,10.600001335144043,3600,0.8,72.69999694824219,3.7749524116516113,24,726,3,0,0,8.025874137878418,179.05039978027344,10937,1,0.2475151525,7.778358985378418,3156.69501953125,466.2919433593752
2023-04-04 12:42:23.662,2686.208251953125,880.177490234375,2464.199981689453,10.69999885559082,3600,0.8,72.5999984741211,4.037628173828125,24,724,3,0,0,8.052433967590332,179.08372497558594,10939,1,0.24682299049999998,7.805610977090332,3161.6388671875,475.4306152343752
2023-04-04 12:42:25.660,2683.411376953125,877.7444458007812,2456.399917602539,10.899999618530273,3600,0.8,72.4000015258789,4.319644451141357,24,718,3,0,0,7.990459442138672,179.11705017089844,10941,1,0.24476260689999998,7.745696835238672,3147.356640625,463.9452636718752
2023-04-04 12:42:27.678,2682.012939453125,878.3526611328125,2462.999954223633,11.09999942779541,3600,0.8,72.19999694824219,4.499045372009277,24,725,3,0,0,8.017020225524902,179.15037536621094,10943,1,0.2471670535,7.769853172024902,3149.00458984375,466.9916503906252
2023-04-04 12:42:29.695,2676.41943359375,876.5278930664062,2469.0000915527344,11.300000190734863,3600,0.8,72.19999694824219,4.760852336883545,24,718,3,0,0,7.946192264556885,179.18370056152344,10946,1,0.24476260689999998,7.701429657656885,3114.39765625,437.9782226562502
2023-04-04 12:42:31.694,2677.818115234375,874.7030639648438,2461.7999267578125,11.5,3600,0.8,72.0999984741211,5.02265739440918,24,728,3,0,0,7.9638991355896,179.21702575683594,10948,1,0.2481992633,7.7156998722895995,3128.6798828125,450.8617675781252
2023-04-04 12:42:33.694,2675.021484375,872.878173828125,2461.2000274658203,11.700000762939453,3600,0.8,72.0,5.284468173980713,24,726,3,0,0,7.981606483459473,179.25035095214844,10950,1,0.2475151525,7.7340913309594725,3137.4689453125,462.4474609375002
2023-04-04 12:42:35.715,2670.826171875,871.6616821289062,2459.400100708008,11.899998664855957,3600,0.8,71.69999694824219,5.525667190551758,24,715,3,0,0,7.946192264556885,179.28367614746094,10952,1,0.2437303971,7.7024618674568845,3127.03193359375,456.2057617187502
2023-04-04 12:42:37.734,2668.02978515625,866.79541015625,2454.0000915527344,12.09999942779541,3600,0.8,71.80000305175781,5.890488147735596,24,723,3,0,0,7.92848539352417,179.31700134277344,10954,1,0.24648294269999999,7.68200245082417,3126.4826171875,458.4528320312502
2023-04-04 12:42:39.733,2663.83447265625,868.011962890625,2464.8001098632812,12.299999237060547,3600,0.8,71.69999694824219,6.049285411834717,24,728,3,0,0,7.9638991355896,179.35032653808594,10956,1,0.2481992633,7.7156998722895995,3127.03193359375,463.1974609375002
2023-04-04 12:42:41.744,2661.037841796875,867.4037475585938,2457.000045776367,12.5,3600,0.8,71.60000610351562,6.269885063171387,24,714,3,0,0,7.946192264556885,179.38365173339844,10958,1,0.2433863341,7.7028059304568846,3130.8771484375,469.8393066406252
2023-04-04 12:42:43.753,2658.2412109375,869.2284545898438,2464.199981689453,12.700000762939453,3600,0.8,71.5,6.408082962036133,24,725,3,0,0,7.9550461769104,179.41697692871094,10960,1,0.2471670535,7.7078791234104,3124.2853515625,466.0441406250002
2023-04-04 12:42:45.766,2655.44482421875,864.9705810546875,2460.599899291992,12.90000057220459,3600,0.8,71.30000305175781,6.752298355102539,24,724,3,0,0,7.946192264556885,179.45030212402344,10962,1,0.24682299049999998,7.699369274056885,3126.4826171875,471.0377929687502
2023-04-04 12:42:47.785,2651.249755859375,866.1870727539062,2453.3999633789062,13.100001335144043,3600,0.8,71.4000015258789,6.91109561920166,24,712,3,0,0,7.910778522491455,179.48362731933594,10964,1,0.2426941721,7.668084350391455,3121.53876953125,470.2890136718752
2023-04-04 12:42:49.785,2649.851318359375,866.79541015625,2461.2000274658203,13.299999237060547,3600,0.8,71.30000305175781,7.090487957000732,24,726,3,0,0,7.910778522491455,179.51695251464844,10966,1,0.2475151525,7.663263369991455,3110.003125,460.1518066406252
2023-04-04 12:42:51.802,2645.656005859375,861.3209838867188,2459.400100708008,13.5,3600,0.8,71.19999694824219,7.47636604309082,24,717,3,0,0,7.884218215942383,179.55027770996094,10968,1,0.2444145079,7.639803708042383,3103.96064453125,458.3046386718752
2023-04-04 12:42:53.802,2644.258056640625,862.5374755859375,2461.2000274658203,13.699999809265137,3600,0.8,71.0999984741211,7.634705543518066,24,718,3,0,0,7.893072128295898,179.58360290527344,10970,1,0.24476260689999998,7.648309521395898,3105.05927734375,460.8012207031252
2023-04-04 12:42:55.819,2642.859375,863.1456909179688,2461.7999267578125,13.800000190734863,3600,0.8,71.0999984741211,7.71410608291626,24,723,3,0,0,7.884218215942383,179.61692810058594,10972,1,0.24648294269999999,7.637735273242383,3099.56611328125,456.7067382812502
2023-04-04 12:42:57.820,2640.062744140625,864.3623657226562,2458.2000732421875,14.0,3600,0.8,71.0999984741211,7.872897148132324,24,718,3,0,0,7.910778522491455,179.65025329589844,10974,1,0.24476260689999998,7.666015915591455,3115.4962890625,475.4335449218752
2023-04-04 12:42:59.830,2638.66455078125,863.1456909179688,2452.800064086914,14.200000762939453,3600,0.8,71.0999984741211,8.114107131958008,24,725,3,0,0,7.910778522491455,179.68357849121094,10976,1,0.2471670535,7.663611468991455,3120.989453125,482.3249023437502
2023-04-04 12:43:01.851,2637.266357421875,863.7540283203125,2460.0,14.30000114440918,3600,0.8,71.0,8.193501472473145,24,726,3,0,0,7.9196319580078125,179.71690368652344,10978,1,0.2475151525,7.672116805507812,3115.4962890625,478.2299316406252
2023-04-04 12:43:03.851,2635.867919921875,863.7540283203125,2455.1998901367188,14.399998664855957,3600,0.8,71.0,8.293498992919922,24,714,3,0,0,7.910778522491455,179.75022888183594,10980,1,0.2433863341,7.667392188391455,3119.8908203125,484.0229003906252
2023-04-04 12:43:05.871,2633.0712890625,865.5789184570312,2459.400100708008,14.59999942779541,3600,0.8,70.89999389648438,8.43169116973877,24,726,3,0,0,7.901925086975098,179.78355407714844,10982,1,0.2475151525,7.6544099344750975,3108.9044921875,475.8332031250002
2023-04-04 12:43:07.866,2633.0712890625,863.1456909179688,2462.999954223633,14.699999809265137,3600,0.8,70.89999389648438,8.614105224609375,24,709,3,0,0,7.901925086975098,179.81687927246094,10984,1,0.24166196229999998,7.660263124675097,3107.805859375,474.7345703125002
2023-04-04 12:43:09.865,2631.6728515625,866.1870727539062,2460.0,14.799999237060547,3600,0.8,70.89999389648438,8.61109447479248,24,730,3,0,0,7.884218215942383,179.85020446777344,10986,1,0.2488914253,7.635326790642383,3100.1154296875,468.4425781250002
2023-04-04 12:43:11.884,2628.876220703125,866.79541015625,2467.199935913086,14.899999618530273,3600,0.8,70.80000305175781,8.690488815307617,24,728,3,0,0,7.893072128295898,179.88352966308594,10988,1,0.2481992633,7.644872864995898,3095.7208984375,466.8446777343752
2023-04-04 12:43:13.888,2626.07958984375,869.8367919921875,2464.199981689453,15.0,3600,0.8,70.89999389648438,8.687479019165039,24,716,3,0,0,7.8576579093933105,179.91685485839844,10990,1,0.2440704449,7.61358746449331,3085.28388671875,459.2042968750002
2023-04-04 12:43:15.904,2626.07958984375,868.6203002929688,2452.800064086914,15.200000762939453,3600,0.8,70.89999389648438,8.928680419921875,24,716,3,0,0,7.839951038360596,179.95018005371094,10992,1,0.2440704449,7.5958805934605955,3091.87568359375,465.7960937500002
2023-04-04 12:43:17.902,2627.477783203125,872.878173828125,2461.2000274658203,15.200000762939453,3600,0.8,70.80000305175781,8.784467697143555,24,719,3,0,0,7.848804473876953,179.98350524902344,10994,1,0.2451066699,7.603697803976953,3084.18525390625,456.7074707031252
2023-04-04 12:43:19.901,2626.07958984375,872.2698974609375,2457.5999450683594,15.300000190734863,3600,0.8,70.80000305175781,8.905069351196289,24,717,3,0,0,7.8576579093933105,180.01683044433594,10996,1,0.2444145079,7.61324340149331,3092.425,466.3454101562502
2023-04-04 12:43:21.923,2624.680908203125,872.878173828125,2464.199981689453,15.40000057220459,3600,0.8,70.69999694824219,8.984468460083008,24,725,3,0,0,7.875364780426025,180.05015563964844,10998,1,0.2471670535,7.628197726926025,3090.227734375,465.5468261718752
2023-04-04 12:43:23.941,2623.282958984375,877.1361083984375,2459.400100708008,15.500000953674316,3600,0.8,70.69999694824219,8.940251350402832,24,724,3,0,0,7.9196319580078125,180.08348083496094,11000,1,0.24682299049999998,7.672808967507812,3113.2990234375,490.0160644531252
2023-04-04 12:43:25.934,2623.282958984375,875.311279296875,2461.7999267578125,15.600001335144043,3600,0.8,70.69999694824219,9.102058410644531,25,719,3,0,0,7.893072128295898,180.11680603027344,11002,1,0.2451066699,7.647965458395898,3101.2140625,477.9311035156252
2023-04-04 12:43:27.955,2620.486328125,878.3526611328125,2462.4000549316406,15.600001335144043,3600,0.8,70.80000305175781,8.999046325683594,25,715,3,0,0,7.884218215942383,180.15013122558594,11004,1,0.2437303971,7.640487818842383,3096.81953125,476.3332031250002
2023-04-04 12:43:29.950,2619.087890625,879.5691528320312,2457.5999450683594,15.69999885559082,3600,0.8,70.69999694824219,9.057964324951172,25,717,3,0,0,7.866511344909668,180.18345642089844,11006,1,0.2444145079,7.622096837009668,3094.622265625,475.5343750000002
2023-04-04 12:43:31.967,2620.486328125,882.0022583007812,2457.5999450683594,15.799999237060547,3600,0.8,70.80000305175781,9.076626777648926,25,725,3,0,0,7.8576579093933105,180.21678161621094,11008,1,0.2471670535,7.61049085589331,3089.1291015625,468.6427734375002
2023-04-04 12:43:33.974,2619.087890625,878.9608764648438,2469.0000915527344,15.799999237060547,3600,0.8,70.69999694824219,9.178445816040039,25,723,3,0,0,7.893072128295898,180.25010681152344,11010,1,0.24648294269999999,7.646589185595898,3091.3263671875,472.2384765625002
2023-04-04 12:43:35.991,2620.486328125,883.8272705078125,2458.2000732421875,15.799999237060547,3600,0.8,70.69999694824219,9.015615463256836,25,720,3,0,0,7.8576579093933105,180.28343200683594,11012,1,0.24544671769999998,7.61221119169331,3089.1291015625,468.6427734375002
2023-04-04 12:43:37.990,2619.087890625,882.6104736328125,2465.4000091552734,15.899999618530273,3600,0.8,70.80000305175781,9.156292915344238,25,723,3,0,0,7.8576579093933105,180.31675720214844,11014,1,0.24648294269999999,7.61117496669331,3080.3400390625,461.2521484375002
2023-04-04 12:43:40.008,2620.486328125,885.043701171875,2458.7999725341797,15.899999618530273,3600,0.8,70.80000305175781,9.074951171875,25,726,3,0,0,7.866511344909668,180.35008239746094,11016,1,0.2475151525,7.618996192409668,3090.77705078125,470.2907226562502
2023-04-04 12:43:42.008,2617.689453125,887.4768676757812,2455.800018310547,15.899999618530273,3600,0.8,70.69999694824219,8.993606567382812,25,716,3,0,0,7.839951038360596,180.38340759277344,11018,1,0.2440704449,7.5958805934605955,3084.7345703125,467.0451171875002
2023-04-04 12:43:44.021,2619.087890625,891.7348022460938,2460.0,16.0,3600,0.8,70.69999694824219,8.951263427734375,25,715,3,0,0,7.848804473876953,180.41673278808594,11020,1,0.2437303971,7.605074076776953,3082.5373046875,463.4494140625002
2023-04-04 12:43:46.040,2620.486328125,889.3015747070312,2460.0,16.0,3600,0.8,70.80000305175781,9.032605171203613,25,718,3,0,0,7.848804473876953,180.45005798339844,11022,1,0.24476260689999998,7.604041866976953,3082.5373046875,462.0509765625002
2023-04-04 12:43:48.058,2619.087890625,893.5595092773438,2455.800018310547,16.0,3600,0.8,70.80000305175781,8.890259742736816,25,726,3,0,0,7.901925086975098,180.48338317871094,11024,1,0.2475151525,7.6544099344750975,3106.7072265625,487.6193359375002
2023-04-04 12:43:50.059,2619.087890625,892.9512939453125,2457.5999450683594,16.0,3600,0.8,70.80000305175781,8.910592079162598,25,722,3,0,0,7.893072128295898,180.51670837402344,11026,1,0.2461388797,7.646933248595898,3102.3126953125,483.2248046875002
2023-04-04 12:43:52.058,2617.689453125,894.7761840820312,2457.000045776367,16.0,3600,0.8,70.80000305175781,8.849586486816406,25,724,3,0,0,7.893072128295898,180.55003356933594,11028,1,0.24682299049999998,7.646249137795898,3102.3126953125,484.6232421875002
2023-04-04 12:43:54.077,2620.486328125,896.6009521484375,2457.5999450683594,16.0,3600,0.8,70.80000305175781,8.788646697998047,25,724,3,0,0,7.893072128295898,180.58335876464844,11030,1,0.24682299049999998,7.646249137795898,3101.2140625,480.7277343750002
2023-04-04 12:43:56.088,2619.087890625,897.8174438476562,2454.0000915527344,15.899999618530273,3600,0.8,70.80000305175781,8.648508071899414,25,716,3,0,0,7.866511344909668,180.61668395996094,11032,1,0.2440704449,7.622440900009668,3095.7208984375,476.6330078125002
2023-04-04 12:43:58.087,2620.486328125,899.0341186523438,2455.1998901367188,15.899999618530273,3600,0.8,70.69999694824219,8.608366966247559,25,725,3,0,0,7.848804473876953,180.65000915527344,11034,1,0.2471670535,7.601637420376953,3085.833203125,465.3468750000002
2023-04-04 12:44:00.088,2621.88427734375,899.642333984375,2463.600082397461,15.899999618530273,3600,0.8,70.80000305175781,8.588298797607422,26,726,3,0,0,7.848804473876953,180.68333435058594,11036,1,0.2475151525,7.601289321376953,3075.9455078125,454.0612304687502
2023-04-04 12:44:02.111,2621.88427734375,900.8588256835938,2462.999954223633,15.799999237060547,3600,0.8,70.80000305175781,8.448160171508789,26,717,3,0,0,7.866511344909668,180.71665954589844,11038,1,0.2444145079,7.622096837009668,3084.7345703125,462.8502929687502
2023-04-04 12:44:04.108,2621.88427734375,899.642333984375,2461.7999267578125,15.799999237060547,3600,0.8,70.80000305175781,8.488299369812012,26,723,3,0,0,7.8576579093933105,180.74998474121094,11040,1,0.24648294269999999,7.61117496669331,3081.438671875,459.5543945312502
2023-04-04 12:44:06.127,2623.282958984375,901.4671630859375,2465.4000091552734,15.69999885559082,3600,0.8,70.80000305175781,8.32808780670166,26,725,3,0,0,7.866511344909668,180.78330993652344,11042,1,0.2471670535,7.619344291409668,3080.3400390625,457.0570800781252
2023-04-04 12:44:08.128,2623.282958984375,899.642333984375,2454.0000915527344,15.69999885559082,3600,0.8,70.69999694824219,8.388298988342285,26,724,3,0,0,7.884218215942383,180.81663513183594,11044,1,0.24682299049999998,7.637395225442383,3101.2140625,477.9311035156252
2023-04-04 12:44:10.126,2624.680908203125,901.4671630859375,2462.4000549316406,15.600001335144043,3600,0.8,70.80000305175781,8.228090286254883,26,713,3,0,0,7.866511344909668,180.84996032714844,11046,1,0.2430382351,7.623473109809668,3085.833203125,461.1522949218752
2023-04-04 12:44:12.143,2624.680908203125,901.4671630859375,2457.5999450683594,15.600001335144043,3600,0.8,70.69999694824219,8.228090286254883,26,722,3,0,0,7.884218215942383,180.88328552246094,11048,1,0.2461388797,7.638079336242383,3096.81953125,472.1386230468752
2023-04-04 12:44:14.140,2626.07958984375,903.2919311523438,2459.400100708008,15.40000057220459,3600,0.8,70.69999694824219,7.967885494232178,26,726,3,0,0,7.884218215942383,180.91661071777344,11050,1,0.2475151525,7.636703063442383,3094.07294921875,467.9933593750002
2023-04-04 12:44:16.147,2627.477783203125,904.5084838867188,2462.999954223633,15.300000190734863,3600,0.8,70.69999694824219,7.8277459144592285,26,719,3,0,0,7.901925086975098,180.94993591308594,11052,1,0.2451066699,7.6568184170750975,3097.9181640625,470.4403808593752
2023-04-04 12:44:18.161,2626.07958984375,903.2919311523438,2464.8001098632812,15.200000762939453,3600,0.8,70.69999694824219,7.767885208129883,26,725,3,0,0,7.884218215942383,180.98326110839844,11054,1,0.2471670535,7.637051162442383,3088.03046875,461.9508789062502
2023-04-04 12:44:20.161,2627.477783203125,903.2919311523438,2456.399917602539,15.200000762939453,3600,0.8,70.69999694824219,7.767885208129883,26,724,3,0,0,7.901925086975098,181.01658630371094,11056,1,0.24682299049999998,7.6551020964750975,3104.5099609375,477.0321777343752
2023-04-04 12:44:22.181,2627.477783203125,903.9002685546875,2461.7999267578125,15.0,3600,0.8,70.69999694824219,7.5478129386901855,26,721,3,0,0,7.875364780426025,181.04991149902344,11058,1,0.2457907807,7.629573999726025,3088.03046875,460.5526855468752
2023-04-04 12:44:24.179,2628.876220703125,903.9002685546875,2450.4000091552734,14.899999618530273,3600,0.8,70.69999694824219,7.447813034057617,26,726,3,0,0,7.875364780426025,181.08323669433594,11060,1,0.2475151525,7.627849627926025,3100.66474609375,471.7885253906252
2023-04-04 12:44:26.189,2630.2744140625,906.3333129882812,2457.000045776367,14.799999237060547,3600,0.8,70.69999694824219,7.267536640167236,26,723,3,0,0,7.866511344909668,181.11656188964844,11062,1,0.24648294269999999,7.620028402209668,3089.67841796875,459.4040039062502
2023-04-04 12:44:28.198,2630.2744140625,906.941650390625,2458.7999725341797,14.699999809265137,3600,0.8,70.5,7.147464752197266,26,724,3,0,0,7.893072128295898,181.14988708496094,11064,1,0.24682299049999998,7.646249137795898,3097.9181640625,467.6437500000002
2023-04-04 12:44:30.207,2631.6728515625,909.3746948242188,2466.6000366210938,14.59999942779541,3600,0.8,70.69999694824219,6.967188358306885,26,715,3,0,0,7.884218215942383,181.18321228027344,11066,1,0.2437303971,7.640487818842383,3086.38251953125,454.7096679687502
2023-04-04 12:44:32.207,2633.0712890625,906.3333129882812,2462.999954223633,14.499999046325684,3600,0.8,70.5999984741211,6.967535972595215,26,727,3,0,0,7.884218215942383,181.21653747558594,11068,1,0.24785921549999998,7.636359000442383,3089.1291015625,456.0578125000002
2023-04-04 12:44:34.226,2634.4697265625,905.1170043945312,2467.199935913086,14.30000114440918,3600,0.8,70.5999984741211,6.807668685913086,26,727,3,0,0,7.901925086975098,181.24986267089844,11070,1,0.24785921549999998,7.6540658714750975,3091.3263671875,456.8566406250002
2023-04-04 12:44:36.225,2633.0712890625,908.7664794921875,2457.000045776367,14.200000762939453,3600,0.8,70.5999984741211,6.587257385253906,26,723,3,0,0,7.884218215942383,181.28318786621094,11072,1,0.24648294269999999,7.637735273242383,3096.27021484375,463.1989257812502
2023-04-04 12:44:38.244,2634.4697265625,910.5912475585938,2464.199981689453,14.0,3600,0.8,70.5999984741211,6.327050685882568,26,726,3,0,0,7.901925086975098,181.31651306152344,11074,1,0.2475151525,7.6544099344750975,3094.622265625,460.1525390625002
2023-04-04 12:44:40.249,2634.4697265625,909.9830322265625,2457.000045776367,13.90000057220459,3600,0.8,70.5,6.24711799621582,26,724,3,0,0,7.893072128295898,181.34983825683594,11076,1,0.24682299049999998,7.646249137795898,3099.56611328125,465.0963867187502
2023-04-04 12:44:42.260,2635.867919921875,909.3746948242188,2458.7999725341797,13.699999809265137,3600,0.8,70.5,6.0671892166137695,26,717,3,0,0,7.893072128295898,181.38316345214844,11078,1,0.2444145079,7.648657620395898,3099.016796875,463.1488769531252
2023-04-04 12:44:44.260,2638.66455078125,908.7664794921875,2465.9999084472656,13.5,3600,0.8,70.5,5.887256145477295,26,722,3,0,0,7.893072128295898,181.4331512451172,11080,1,0.2461388797,7.646933248595898,3089.67841796875,451.0138671875002
2023-04-04 12:44:46.280,2640.062744140625,909.3746948242188,2459.400100708008,13.19999885559082,3600,0.8,70.5,5.567188262939453,26,727,3,0,0,7.901925086975098,181.4664764404297,11082,1,0.24785921549999998,7.6540658714750975,3100.1154296875,460.0526855468752
2023-04-04 12:44:48.296,2638.66455078125,910.5912475585938,2458.7999725341797,13.000000953674316,3600,0.8,70.4000015258789,5.327051162719727,26,723,3,0,0,7.901925086975098,181.4998016357422,11084,1,0.24648294269999999,7.6554421442750975,3101.2140625,462.5495117187502
2023-04-04 12:44:50.294,2641.46142578125,909.9830322265625,2452.199935913086,12.700000762939453,3600,0.8,70.4000015258789,5.047117710113525,26,715,3,0,0,7.875364780426025,181.5331268310547,11086,1,0.2437303971,7.631634383326025,3099.016796875,457.5553710937502
2023-04-04 12:44:52.301,2641.46142578125,909.9830322265625,2458.2000732421875,12.5,3600,0.8,70.4000015258789,4.8471174240112305,26,721,3,0,0,7.901925086975098,181.5664520263672,11088,1,0.2457907807,7.6561343062750975,3102.3126953125,460.8512695312502
2023-04-04 12:44:54.313,2641.46142578125,911.807861328125,2463.600082397461,12.199999809265137,3600,0.8,70.30000305175781,4.486908435821533,26,725,3,0,0,7.92848539352417,181.5997772216797,11090,1,0.2471670535,7.68131834002417,3105.60859375,464.1471679687502
2023-04-04 12:44:56.333,2640.062744140625,910.5912475585938,2465.4000091552734,11.899998664855957,3600,0.8,70.19999694824219,4.227048873901367,26,724,3,0,0,7.9373393058776855,181.6331024169922,11092,1,0.24682299049999998,7.690516315377685,3107.805859375,467.7431152343752
2023-04-04 12:44:58.330,2641.46142578125,909.9830322265625,2460.0,11.700000762939453,3600,0.8,70.19999694824219,4.047118186950684,26,716,3,0,0,7.92848539352417,181.6664276123047,11094,1,0.2440704449,7.68441494862417,3111.1017578125,469.6403320312502
2023-04-04 12:45:02.125,2644.258056640625,911.1995849609375,2460.599899291992,11.300000190734863,3600,0.8,70.19999694824219,3.606980562210083,26,725,3,0,0,7.9373393058776855,181.71641540527344,11098,1,0.2471670535,7.690172252377685,3112.74970703125,468.4916503906252
2023-04-04 12:45:04.144,2642.859375,909.3746948242188,2460.599899291992,11.199999809265137,3600,0.8,70.19999694824219,3.5671892166137695,26,723,3,0,0,7.910778522491455,181.74974060058594,11100,1,0.24648294269999999,7.664295579791455,3102.86201171875,460.0026367187502
2023-04-04 12:45:06.144,2645.656005859375,905.72509765625,2465.9999084472656,11.0,3600,0.8,70.0999984741211,3.4876039028167725,25,717,3,0,0,7.893072128295898,181.78306579589844,11102,1,0.2444145079,7.648657620395898,3090.77705078125,445.1210449218752
2023-04-04 12:45:08.139,2645.656005859375,905.72509765625,2457.000045776367,10.899999618530273,3600,0.8,70.19999694824219,3.387603759765625,25,721,3,0,0,7.910778522491455,181.81639099121094,11104,1,0.2457907807,7.664987741791455,3107.805859375,462.1498535156252
2023-04-04 12:45:10.158,2647.0546875,908.1581420898438,2465.9999084472656,10.799999237060547,3600,0.8,70.0999984741211,3.2073254585266113,25,712,3,0,0,7.875364780426025,181.84971618652344,11106,1,0.2426941721,7.632670608326025,3084.18525390625,437.1305664062502
2023-04-04 12:45:12.179,2645.656005859375,904.5084838867188,2460.599899291992,10.69999885559082,3600,0.8,70.0,3.2277445793151855,25,721,3,0,0,7.893072128295898,181.88304138183594,11108,1,0.2457907807,7.647281347595898,3096.81953125,451.1635253906252
