,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 12:45:14.175,2648.452880859375,905.72509765625,2455.1998901367188,10.69999885559082,3600,0.8,70.0,3.18760347366333,25,723,3,0,0,7.9196319580078125,181.91636657714844,11110,1,0.24648294269999999,7.673149015307812,3113.2990234375,464.8461425781252
2023-04-04 12:45:16.181,2649.851318359375,904.5084838867188,2460.0,10.69999885559082,3600,0.8,69.9000015258789,3.2277445793151855,25,728,3,0,0,7.910778522491455,181.94969177246094,11112,1,0.2481992633,7.662579259191455,3103.411328125,453.5600097656252
2023-04-04 12:45:18.191,2649.851318359375,902.6837158203125,2457.5999450683594,10.69999885559082,3600,0.8,69.9000015258789,3.2879512310028076,25,722,3,0,0,7.946192264556885,181.98301696777344,11114,1,0.2461388797,7.700053384856885,3122.0880859375,472.2367675781252
2023-04-04 12:45:20.211,2651.249755859375,900.2505493164062,2454.5999908447266,10.69999885559082,3600,0.8,69.9000015258789,3.3682315349578857,24,715,3,0,0,7.9196319580078125,182.01634216308594,11116,1,0.2437303971,7.675901560907812,3115.4962890625,464.2465332031252
2023-04-04 12:45:22.210,2651.249755859375,899.0341186523438,2465.9999084472656,10.799999237060547,3600,0.8,69.80000305175781,3.508366584777832,24,729,3,0,0,7.92848539352417,182.04966735839844,11118,1,0.2485433263,7.67994206722417,3104.5099609375,453.2602050781252
2023-04-04 12:45:24.208,2651.249755859375,900.2505493164062,2455.1998901367188,10.799999237060547,3600,0.8,69.69999694824219,3.468231678009033,24,724,3,0,0,7.9373393058776855,182.08299255371094,11120,1,0.24682299049999998,7.690516315377685,3120.989453125,469.7396972656252
2023-04-04 12:45:26.226,2651.249755859375,896.6009521484375,2464.8001098632812,10.899999618530273,3600,0.8,69.69999694824219,3.6886470317840576,24,716,3,0,0,7.901925086975098,182.11631774902344,11122,1,0.2440704449,7.6578546420750975,3097.36884765625,446.1190917968752
2023-04-04 12:45:28.226,2652.647705078125,898.4259033203125,2460.0,11.0,3600,0.8,69.69999694824219,3.7284343242645264,24,723,3,0,0,7.946192264556885,182.14964294433594,11124,1,0.24648294269999999,7.699709321856885,3119.8908203125,467.2431152343752
2023-04-04 12:45:30.244,2654.04638671875,894.7761840820312,2453.3999633789062,11.09999942779541,3600,0.8,69.5999984741211,3.949587106704712,24,717,3,0,0,7.9373393058776855,182.18296813964844,11126,1,0.2444145079,7.692924797977685,3125.383984375,471.3375976562502
2023-04-04 12:45:32.264,2652.647705078125,896.6009521484375,2463.600082397461,11.199999809265137,3600,0.8,69.5999984741211,3.9886474609375,24,725,3,0,0,7.910778522491455,182.21629333496094,11128,1,0.2471670535,7.663611468991455,3101.2140625,448.5663574218752
2023-04-04 12:45:34.264,2652.647705078125,889.909912109375,2457.000045776367,11.300000190734863,3600,0.8,69.5999984741211,4.31226921081543,24,723,3,0,0,7.9196319580078125,182.2662811279297,11130,1,0.24648294269999999,7.673149015307812,3113.84833984375,461.2006347656252
2023-04-04 12:45:36.276,2651.249755859375,891.1263427734375,2461.7999267578125,11.40000057220459,3600,0.8,69.5,4.371603012084961,24,724,3,0,0,7.910778522491455,182.2996063232422,11132,1,0.24682299049999998,7.663955531991455,3104.5099609375,453.2602050781252
2023-04-04 12:45:38.283,2651.249755859375,886.86865234375,2466.6000366210938,11.5,3600,0.8,69.5,4.6139421463012695,24,715,3,0,0,7.910778522491455,182.3329315185547,11134,1,0.2437303971,7.667048125391455,3100.66474609375,449.4149902343752
2023-04-04 12:45:40.295,2649.851318359375,886.86865234375,2457.5999450683594,11.700000762939453,3600,0.8,69.5999984741211,4.8139424324035645,24,725,3,0,0,7.92848539352417,182.3662567138672,11136,1,0.2471670535,7.68131834002417,3117.14423828125,467.2929199218752
2023-04-04 12:45:42.315,2649.851318359375,886.86865234375,2460.599899291992,11.80000114440918,3600,0.8,69.5,4.913942337036133,24,724,3,0,0,7.910778522491455,182.3995819091797,11138,1,0.24682299049999998,7.663955531991455,3106.7072265625,456.8559082031252
2023-04-04 12:45:44.313,2648.452880859375,884.4354858398438,2462.999954223633,11.999999046325684,3600,0.8,69.4000015258789,5.195282936096191,24,724,3,0,0,7.9196319580078125,182.4329071044922,11140,1,0.24682299049999998,7.672808967507812,3107.805859375,459.3529785156252
2023-04-04 12:45:46.332,2647.0546875,883.8272705078125,2457.5999450683594,12.09999942779541,3600,0.8,69.4000015258789,5.315615177154541,24,716,3,0,0,7.9196319580078125,182.4662322998047,11142,1,0.2440704449,7.675561513107812,3115.4962890625,468.4416015625002
2023-04-04 12:45:48.346,2647.0546875,883.2188110351562,2465.4000091552734,12.299999237060547,3600,0.8,69.4000015258789,5.535956382751465,24,720,3,0,0,7.9196319580078125,182.4995574951172,11144,1,0.24544671769999998,7.674185240307812,3105.60859375,458.5539062500002
2023-04-04 12:45:50.346,2645.656005859375,881.39404296875,2454.5999908447266,12.399999618530273,3600,0.8,69.4000015258789,5.696959972381592,24,724,3,0,0,7.901925086975098,182.5328826904297,11146,1,0.24682299049999998,7.6551020964750975,3111.1017578125,465.4457519531252
2023-04-04 12:45:52.366,2644.258056640625,878.9608764648438,2464.199981689453,12.600000381469727,3600,0.8,69.30000305175781,5.9784464836120605,24,723,3,0,0,7.893072128295898,182.5662078857422,11148,1,0.24648294269999999,7.646589185595898,3096.81953125,452.5614746093752
2023-04-04 12:45:54.380,2641.46142578125,878.9608764648438,2457.000045776367,12.800000190734863,3600,0.8,69.30000305175781,6.1784467697143555,24,724,3,0,0,7.893072128295898,182.5995330810547,11150,1,0.24682299049999998,7.646249137795898,3105.05927734375,463.5978515625002
2023-04-04 12:45:56.396,2642.859375,880.177490234375,2458.7999725341797,12.90000057220459,3600,0.8,69.30000305175781,6.2376298904418945,24,724,3,0,0,7.893072128295898,182.6328582763672,11152,1,0.24682299049999998,7.646249137795898,3102.86201171875,460.0026367187502
2023-04-04 12:45:58.395,2640.062744140625,880.7858276367188,2464.199981689453,13.100001335144043,3600,0.8,69.30000305175781,6.417293548583984,24,713,3,0,0,7.866511344909668,182.6661834716797,11154,1,0.2430382351,7.623473109809668,3086.9318359375,446.8690917968752
2023-04-04 12:46:00.429,2638.66455078125,877.1361083984375,2464.199981689453,13.299999237060547,3600,0.8,69.30000305175781,6.740250110626221,24,728,3,0,0,7.893072128295898,182.6995086669922,11156,1,0.2481992633,7.644872864995898,3096.81953125,458.1549804687502
2023-04-04 12:46:02.434,2635.867919921875,881.39404296875,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.696959495544434,24,725,3,0,0,7.893072128295898,182.7328338623047,11158,1,0.2471670535,7.645905074795898,3102.3126953125,466.4447753906252
2023-04-04 12:46:04.443,2635.867919921875,878.3526611328125,2461.2000274658203,13.59999942779541,3600,0.8,69.30000305175781,6.999045372009277,24,719,3,0,0,7.875364780426025,182.7661590576172,11160,1,0.2451066699,7.630258110526025,3093.5236328125,457.6557128906252
2023-04-04 12:46:06.450,2635.867919921875,877.7444458007812,2453.3999633789062,13.800000190734863,3600,0.8,69.30000305175781,7.219645023345947,24,719,3,0,0,7.884218215942383,182.7994842529297,11162,1,0.2451066699,7.639111546042383,3106.7072265625,470.8393066406252
2023-04-04 12:46:08.468,2634.4697265625,878.3526611328125,2461.2000274658203,13.90000057220459,3600,0.8,69.19999694824219,7.299046039581299,24,717,3,0,0,7.875364780426025,182.8328094482422,11164,1,0.2444145079,7.630950272526025,3094.07294921875,459.6032226562502
2023-04-04 12:46:10.466,2633.0712890625,874.0947265625,2455.1998901367188,14.100000381469727,3600,0.8,69.30000305175781,7.643260955810547,24,722,3,0,0,7.910778522491455,182.8661346435547,11166,1,0.2461388797,7.664639642791455,3116.04560546875,482.9743164062502
2023-04-04 12:46:12.484,2631.6728515625,876.5278930664062,2460.0,14.200000762939453,3600,0.8,69.19999694824219,7.660852909088135,24,725,3,0,0,7.893072128295898,182.8994598388672,11168,1,0.2471670535,7.645905074795898,3102.3126953125,470.6398437500002
2023-04-04 12:46:14.485,2628.876220703125,877.1361083984375,2459.400100708008,14.30000114440918,3600,0.8,69.30000305175781,7.740251541137695,24,722,3,0,0,7.884218215942383,182.9327850341797,11170,1,0.2461388797,7.638079336242383,3099.016796875,470.1405761718752
2023-04-04 12:46:16.497,2628.876220703125,873.4865112304688,2462.4000549316406,14.499999046325684,3600,0.8,69.4000015258789,8.063860893249512,24,716,3,0,0,7.866511344909668,182.9661102294922,11172,1,0.2440704449,7.622440900009668,3090.227734375,461.3515136718752
2023-04-04 12:46:18.502,2628.876220703125,877.7444458007812,2461.2000274658203,14.59999942779541,3600,0.8,69.30000305175781,8.019644737243652,24,717,3,0,0,7.848804473876953,182.9994354248047,11174,1,0.2444145079,7.604389965976953,3083.6359375,454.7597167968752
2023-04-04 12:46:20.512,2627.477783203125,878.3526611328125,2463.600082397461,14.699999809265137,3600,0.8,69.30000305175781,8.099044799804688,24,717,3,0,0,7.8576579093933105,183.0327606201172,11176,1,0.2444145079,7.61324340149331,3084.18525390625,456.7074707031252
2023-04-04 12:46:22.520,2627.477783203125,878.3526611328125,2455.800018310547,14.899999618530273,3600,0.8,69.30000305175781,8.29904556274414,24,722,3,0,0,7.875364780426025,183.0660858154297,11178,1,0.2461388797,7.629225900726025,3100.1154296875,472.6376464843752
2023-04-04 12:46:24.534,2626.07958984375,877.7444458007812,2462.4000549316406,15.0,3600,0.8,69.4000015258789,8.419645309448242,24,726,3,0,0,7.893072128295898,183.0994110107422,11180,1,0.2475151525,7.645556975795898,3099.016796875,472.9372070312502
2023-04-04 12:46:26.536,2624.680908203125,878.9608764648438,2459.400100708008,15.0,3600,0.8,69.30000305175781,8.378446578979492,24,717,3,0,0,7.875364780426025,183.1327362060547,11182,1,0.2444145079,7.630950272526025,3095.7208984375,471.0399902343752
2023-04-04 12:46:28.550,2624.680908203125,878.9608764648438,2457.5999450683594,15.100000381469727,3600,0.8,69.4000015258789,8.478446960449219,24,724,3,0,0,7.893072128295898,183.1660614013672,11184,1,0.24682299049999998,7.646249137795898,3104.5099609375,479.8290527343752
2023-04-04 12:46:30.570,2623.282958984375,882.6104736328125,2457.5999450683594,15.200000762939453,3600,0.8,69.4000015258789,8.456294059753418,24,718,3,0,0,7.866511344909668,183.1993865966797,11186,1,0.24476260689999998,7.621748738009668,3093.5236328125,470.2406738281252
2023-04-04 12:46:32.568,2623.282958984375,880.177490234375,2460.0,15.300000190734863,3600,0.8,69.4000015258789,8.637629508972168,24,716,3,0,0,7.875364780426025,183.2327117919922,11188,1,0.2440704449,7.631294335526025,3095.17158203125,471.8886230468752
2023-04-04 12:46:34.588,2624.680908203125,880.7858276367188,2460.0,15.40000057220459,3600,0.8,69.4000015258789,8.717292785644531,25,724,3,0,0,7.884218215942383,183.2660369873047,11190,1,0.24682299049999998,7.637395225442383,3097.9181640625,473.2372558593752
2023-04-04 12:46:36.605,2626.07958984375,880.177490234375,2463.600082397461,15.500000953674316,3600,0.8,69.4000015258789,8.837630271911621,25,724,3,0,0,7.884218215942383,183.2993621826172,11192,1,0.24682299049999998,7.637395225442383,3093.5236328125,467.4440429687502
2023-04-04 12:46:38.602,2623.282958984375,882.0022583007812,2461.2000274658203,15.600001335144043,3600,0.8,69.5,8.876628875732422,25,718,3,0,0,7.866511344909668,183.3326873779297,11194,1,0.24476260689999998,7.621748738009668,3089.67841796875,466.3954589843752
2023-04-04 12:46:40.619,2623.282958984375,885.043701171875,2460.599899291992,15.600001335144043,3600,0.8,69.5,8.774951934814453,25,723,3,0,0,7.875364780426025,183.3660125732422,11196,1,0.24648294269999999,7.628881837726025,3092.425,469.1420410156252
2023-04-04 12:46:42.619,2621.88427734375,883.2188110351562,2464.199981689453,15.600001335144043,3600,0.8,69.4000015258789,8.835957527160645,25,723,3,0,0,7.8576579093933105,183.3993377685547,11198,1,0.24648294269999999,7.61117496669331,3081.438671875,459.5543945312502
2023-04-04 12:46:44.637,2621.88427734375,887.4768676757812,2464.8001098632812,15.69999885559082,3600,0.8,69.5,8.79360580444336,25,724,3,0,0,7.8576579093933105,183.4326629638672,11200,1,0.24682299049999998,7.61083491889331,3080.3400390625,458.4557617187502
2023-04-04 12:46:46.639,2621.88427734375,887.4768676757812,2461.2000274658203,15.799999237060547,3600,0.8,69.5,8.893606185913086,25,716,3,0,0,7.831097602844238,183.4659881591797,11202,1,0.2440704449,7.587027157944238,3074.846875,452.9625976562502
2023-04-04 12:46:48.654,2623.282958984375,887.4768676757812,2460.0,15.799999237060547,3600,0.8,69.5999984741211,8.893606185913086,25,725,3,0,0,7.839951038360596,183.4993133544922,11204,1,0.2471670535,7.592783984860596,3078.1427734375,454.8598144531252
2023-04-04 12:46:50.656,2623.282958984375,889.3015747070312,2452.800064086914,15.799999237060547,3600,0.8,69.5,8.832605361938477,25,724,3,0,0,7.866511344909668,183.5326385498047,11206,1,0.24682299049999998,7.619688354409668,3096.81953125,473.5365722656252
2023-04-04 12:46:52.677,2623.282958984375,890.5181274414062,2462.4000549316406,15.799999237060547,3600,0.8,69.5999984741211,8.7919340133667,25,714,3,0,0,7.866511344909668,183.5659637451172,11208,1,0.2433863341,7.623125010809668,3086.9318359375,463.6488769531252
2023-04-04 12:46:54.688,2620.486328125,888.0850830078125,2457.5999450683594,15.799999237060547,3600,0.8,69.5999984741211,8.873273849487305,25,723,3,0,0,7.875364780426025,183.5992889404297,11210,1,0.24648294269999999,7.628881837726025,3095.7208984375,475.2345703125002
2023-04-04 12:46:56.705,2621.88427734375,890.5181274414062,2454.0000915527344,15.799999237060547,3600,0.8,69.5999984741211,8.7919340133667,25,728,3,0,0,7.893072128295898,183.6326141357422,11213,1,0.2481992633,7.644872864995898,3105.60859375,483.7243164062502
2023-04-04 12:46:58.699,2621.88427734375,891.1263427734375,2463.600082397461,15.899999618530273,3600,0.8,69.5999984741211,8.871602058410645,25,724,3,0,0,7.875364780426025,183.6659393310547,11215,1,0.24682299049999998,7.628541789926025,3088.03046875,466.1461914062502
2023-04-04 12:47:00.719,2620.486328125,891.7348022460938,2461.7999267578125,15.799999237060547,3600,0.8,69.69999694824219,8.751262664794922,25,725,3,0,0,7.875364780426025,183.6992645263672,11217,1,0.2471670535,7.628197726926025,3089.67841796875,469.1920898437502
2023-04-04 12:47:02.720,2620.486328125,894.7761840820312,2459.400100708008,15.799999237060547,3600,0.8,69.69999694824219,8.64958667755127,25,723,3,0,0,7.848804473876953,183.7325897216797,11219,1,0.24648294269999999,7.602321531176953,3081.438671875,460.9523437500002
2023-04-04 12:47:04.740,2621.88427734375,897.2091674804688,2462.4000549316406,15.799999237060547,3600,0.8,69.69999694824219,8.56857967376709,25,725,3,0,0,7.875364780426025,183.7659149169922,11221,1,0.2471670535,7.628197726926025,3088.03046875,466.1461914062502
2023-04-04 12:47:06.740,2623.282958984375,897.2091674804688,2449.199981689453,15.799999237060547,3600,0.8,69.5999984741211,8.56857967376709,25,716,3,0,0,7.839951038360596,183.7992401123047,11223,1,0.2440704449,7.5958805934605955,3090.227734375,466.9447753906252
2023-04-04 12:47:08.755,2623.282958984375,895.9927368164062,2460.0,15.799999237060547,3600,0.8,69.69999694824219,8.608917236328125,25,719,3,0,0,7.839951038360596,183.8325653076172,11225,1,0.2451066699,7.5948443684605955,3077.59345703125,454.3104980468752
2023-04-04 12:47:10.767,2623.282958984375,896.6009521484375,2458.7999725341797,15.799999237060547,3600,0.8,69.69999694824219,8.58864688873291,25,723,3,0,0,7.848804473876953,183.8658905029297,11227,1,0.24648294269999999,7.602321531176953,3081.98798828125,458.7050292968752
2023-04-04 12:47:12.767,2621.88427734375,899.0341186523438,2460.599899291992,15.69999885559082,3600,0.8,69.80000305175781,8.408366203308105,25,724,3,0,0,7.8576579093933105,183.8992156982422,11229,1,0.24682299049999998,7.61083491889331,3082.5373046875,460.6530273437502
2023-04-04 12:47:14.785,2621.88427734375,900.2505493164062,2458.2000732421875,15.69999885559082,3600,0.8,69.80000305175781,8.368231773376465,25,728,3,0,0,7.866511344909668,183.9325408935547,11231,1,0.2481992633,7.618312081609668,3088.57978515625,466.6955078125002
2023-04-04 12:47:16.806,2623.282958984375,899.0341186523438,2464.199981689453,15.600001335144043,3600,0.8,69.80000305175781,8.308368682861328,25,725,3,0,0,7.8576579093933105,183.9658660888672,11233,1,0.2471670535,7.61049085589331,3078.69208984375,455.4091308593752
2023-04-04 12:47:18.803,2623.282958984375,899.642333984375,2455.1998901367188,15.600001335144043,3600,0.8,69.80000305175781,8.288300514221191,25,723,3,0,0,7.884218215942383,183.9991912841797,11235,1,0.24648294269999999,7.637735273242383,3100.1154296875,476.8324707031252
2023-04-04 12:47:20.823,2624.680908203125,900.2505493164062,2460.599899291992,15.500000953674316,3600,0.8,69.9000015258789,8.168232917785645,25,724,3,0,0,7.910778522491455,184.0325164794922,11237,1,0.24682299049999998,7.663955531991455,3103.96064453125,479.2797363281252
2023-04-04 12:47:22.822,2624.680908203125,900.8588256835938,2456.399917602539,15.500000953674316,3600,0.8,69.80000305175781,8.148161888122559,25,718,3,0,0,7.875364780426025,184.0658416748047,11239,1,0.24476260689999998,7.630602173526025,3095.7208984375,471.0399902343752
2023-04-04 12:47:24.841,2624.680908203125,902.0755004882812,2463.600082397461,15.40000057220459,3600,0.8,69.80000305175781,8.008020401000977,25,721,3,0,0,7.884218215942383,184.0991668701172,11241,1,0.2457907807,7.638427435242383,3090.227734375,465.5468261718752
2023-04-04 12:47:26.839,2626.07958984375,901.4671630859375,2457.000045776367,15.300000190734863,3600,0.8,69.69999694824219,7.928089618682861,25,724,3,0,0,7.866511344909668,184.1324920654297,11243,1,0.24682299049999998,7.619688354409668,3090.227734375,464.1481445312502
2023-04-04 12:47:28.858,2624.680908203125,902.6837158203125,2456.399917602539,15.300000190734863,3600,0.8,69.9000015258789,7.88795280456543,25,726,3,0,0,7.8576579093933105,184.1658172607422,11245,1,0.2475151525,7.61014275689331,3086.9318359375,462.2509277343752
2023-04-04 12:47:30.856,2626.07958984375,903.9002685546875,2452.199935913086,15.200000762939453,3600,0.8,69.9000015258789,7.7478132247924805,25,726,3,0,0,7.848804473876953,184.1991424560547,11247,1,0.2475151525,7.601289321376953,3088.03046875,461.9508789062502
2023-04-04 12:47:32.871,2626.07958984375,902.6837158203125,2460.0,15.100000381469727,3600,0.8,69.9000015258789,7.687952041625977,25,722,3,0,0,7.866511344909668,184.2324676513672,11249,1,0.2461388797,7.620372465209668,3086.9318359375,460.8522460937502
2023-04-04 12:47:34.890,2626.07958984375,902.6837158203125,2455.800018310547,15.0,3600,0.8,69.9000015258789,7.587952136993408,25,719,3,0,0,7.848804473876953,184.2657928466797,11251,1,0.2451066699,7.603697803976953,3084.7345703125,458.6549804687502
2023-04-04 12:47:36.890,2628.876220703125,904.5084838867188,2464.8001098632812,14.899999618530273,3600,0.8,69.80000305175781,7.427745342254639,25,720,3,0,0,7.866511344909668,184.2991180419922,11253,1,0.24544671769999998,7.621064627209668,3081.438671875,452.5624511718752
2023-04-04 12:47:38.893,2628.876220703125,906.941650390625,2453.3999633789062,14.899999618530273,3600,0.8,69.80000305175781,7.3474650382995605,25,715,3,0,0,7.848804473876953,184.3324432373047,11255,1,0.2437303971,7.605074076776953,3088.03046875,459.1542480468752
2023-04-04 12:47:40.908,2628.876220703125,905.72509765625,2463.600082397461,14.699999809265137,3600,0.8,69.80000305175781,7.187603950500488,25,717,3,0,0,7.875364780426025,184.3657684326172,11257,1,0.2444145079,7.630950272526025,3086.9318359375,458.0556152343752
2023-04-04 12:47:42.923,2628.876220703125,906.941650390625,2466.6000366210938,14.699999809265137,3600,0.8,69.9000015258789,7.147464752197266,25,719,3,0,0,7.875364780426025,184.3990936279297,11259,1,0.2451066699,7.630258110526025,3082.5373046875,453.6610839843752
2023-04-04 12:47:44.942,2631.6728515625,908.7664794921875,2463.600082397461,14.59999942779541,3600,0.8,69.9000015258789,6.987256050109863,25,725,3,0,0,7.901925086975098,184.4324188232422,11261,1,0.2471670535,7.6547580334750975,3095.7208984375,464.0480468750002
2023-04-04 12:47:46.959,2631.6728515625,907.5498657226562,2459.400100708008,14.499999046325684,3600,0.8,69.9000015258789,6.927396774291992,25,722,3,0,0,7.893072128295898,184.4657440185547,11263,1,0.2461388797,7.646933248595898,3097.36884765625,465.6959960937502
2023-04-04 12:47:48.959,2631.6728515625,908.1581420898438,2462.999954223633,14.399998664855957,3600,0.8,69.9000015258789,6.80732536315918,25,719,3,0,0,7.875364780426025,184.4990692138672,11265,1,0.2451066699,7.630258110526025,3086.9318359375,455.2589843750002
2023-04-04 12:47:50.958,2633.0712890625,907.5498657226562,2456.399917602539,14.30000114440918,3600,0.8,69.9000015258789,6.727398872375488,25,717,3,0,0,7.875364780426025,184.5323944091797,11267,1,0.2444145079,7.630950272526025,3094.622265625,461.5509765625002
2023-04-04 12:47:52.975,2634.4697265625,908.1581420898438,2463.600082397461,14.100000381469727,3600,0.8,70.0,6.507326602935791,25,722,3,0,0,7.866511344909668,184.5657196044922,11269,1,0.2461388797,7.620372465209668,3081.98798828125,447.5182617187502
2023-04-04 12:47:54.993,2633.0712890625,909.3746948242188,2458.7999725341797,14.0,3600,0.8,69.9000015258789,6.367189407348633,25,716,3,0,0,7.866511344909668,184.5990447998047,11271,1,0.2440704449,7.622440900009668,3088.03046875,454.9591796875002
2023-04-04 12:47:56.000,2633.0712890625,908.7664794921875,2461.7999267578125,14.0,3600,0.8,69.9000015258789,6.387257099151611,25,729,3,0,0,7.866511344909668,184.61570739746094,11272,1,0.2485433263,7.617968018609668,3083.08662109375,450.0153320312502
2023-04-04 12:47:58.003,2634.4697265625,909.9830322265625,2455.1998901367188,13.800000190734863,3600,0.8,69.9000015258789,6.147117614746094,25,722,3,0,0,7.884218215942383,184.64903259277344,11274,1,0.2461388797,7.638079336242383,3098.46748046875,463.9977539062502
2023-04-04 12:48:00.018,2635.867919921875,907.5498657226562,2459.400100708008,13.699999809265137,3600,0.8,69.9000015258789,6.127397537231445,25,717,3,0,0,7.884218215942383,184.68235778808594,11276,1,0.2444145079,7.639803708042383,3094.622265625,458.7543457031252
2023-04-04 12:48:02.020,2635.867919921875,909.9830322265625,2464.8001098632812,13.59999942779541,3600,0.8,70.0,5.947117328643799,25,723,3,0,0,7.893072128295898,184.71568298339844,11278,1,0.24648294269999999,7.646589185595898,3090.77705078125,454.9091308593752
2023-04-04 12:48:04.036,2634.4697265625,905.1170043945312,2461.7999267578125,13.5,3600,0.8,69.9000015258789,6.007667064666748,25,724,3,0,0,7.884218215942383,184.74900817871094,11280,1,0.24682299049999998,7.637395225442383,3091.3263671875,456.8566406250002
2023-04-04 12:48:06.047,2635.867919921875,908.1581420898438,2455.1998901367188,13.299999237060547,3600,0.8,69.9000015258789,5.707325458526611,25,725,3,0,0,7.884218215942383,184.78233337402344,11282,1,0.2471670535,7.637051162442383,3097.9181640625,462.0502441406252
2023-04-04 12:48:08.050,2635.867919921875,907.5498657226562,2464.199981689453,13.19999885559082,3600,0.8,69.9000015258789,5.627397060394287,25,715,3,0,0,7.910778522491455,184.81565856933594,11284,1,0.2437303971,7.667048125391455,3100.1154296875,464.2475097656252
2023-04-04 12:48:10.068,2637.266357421875,906.941650390625,2453.3999633789062,13.100001335144043,3600,0.8,69.80000305175781,5.547466278076172,25,717,3,0,0,7.901925086975098,184.84898376464844,11286,1,0.2444145079,7.6575105790750975,3108.9044921875,471.6381347656252
2023-04-04 12:48:12.081,2635.867919921875,905.72509765625,2462.999954223633,13.000000953674316,3600,0.8,69.80000305175781,5.487605094909668,25,717,3,0,0,7.910778522491455,184.88230895996094,11288,1,0.2444145079,7.666364014591455,3101.2140625,465.3461425781252
2023-04-04 12:48:14.100,2637.266357421875,911.1995849609375,2464.199981689453,12.90000057220459,3600,0.8,69.80000305175781,5.206981182098389,25,722,3,0,0,7.910778522491455,184.91563415527344,11290,1,0.2461388797,7.664639642791455,3098.46748046875,461.2011230468752
2023-04-04 12:48:16.099,2638.66455078125,909.3746948242188,2457.5999450683594,12.800000190734863,3600,0.8,69.80000305175781,5.167189598083496,25,721,3,0,0,7.866511344909668,184.94895935058594,11292,1,0.2457907807,7.620720564209668,3089.1291015625,450.4645507812502
2023-04-04 12:48:18.101,2642.859375,905.72509765625,2460.599899291992,12.700000762939453,3600,0.8,69.80000305175781,5.187604904174805,25,718,3,0,0,7.875364780426025,184.98228454589844,11294,1,0.24476260689999998,7.630602173526025,3090.227734375,447.3683593750002
2023-04-04 12:48:20.121,2642.859375,906.941650390625,2455.800018310547,12.600000381469727,3600,0.8,69.80000305175781,5.0474653244018555,25,718,3,0,0,7.884218215942383,185.01560974121094,11296,1,0.24476260689999998,7.639455609042383,3099.016796875,456.1574218750002
2023-04-04 12:48:22.118,2642.859375,906.3333129882812,2456.399917602539,12.5,3600,0.8,69.80000305175781,4.967536926269531,25,720,3,0,0,7.884218215942383,185.04893493652344,11298,1,0.24544671769999998,7.638771498242383,3097.9181640625,455.0587890625002
2023-04-04 12:48:24.136,2644.258056640625,908.7664794921875,2460.0,12.5,3600,0.8,69.80000305175781,4.887256622314453,25,716,3,0,0,7.901925086975098,185.08226013183594,11300,1,0.2440704449,7.6578546420750975,3101.2140625,456.9560058593752
2023-04-04 12:48:26.137,2645.656005859375,908.7664794921875,2455.800018310547,12.5,3600,0.8,69.69999694824219,4.887256622314453,25,725,3,0,0,7.910778522491455,185.11558532714844,11302,1,0.2471670535,7.663611468991455,3107.805859375,462.1498535156252
2023-04-04 12:48:28.154,2645.656005859375,905.1170043945312,2464.8001098632812,12.399999618530273,3600,0.8,69.69999694824219,4.90766716003418,25,724,3,0,0,7.92848539352417,185.14891052246094,11304,1,0.24682299049999998,7.68166240302417,3105.60859375,459.9525878906252
2023-04-04 12:48:30.153,2647.0546875,909.3746948242188,2465.9999084472656,12.399999618530273,3600,0.8,69.69999694824219,4.767189025878906,25,715,3,0,0,7.9373393058776855,185.18223571777344,11306,1,0.2437303971,7.693608908777685,3108.35517578125,461.3004882812502
2023-04-04 12:48:32.169,2648.452880859375,908.1581420898438,2461.2000274658203,12.299999237060547,3600,0.8,69.5999984741211,4.7073259353637695,25,719,3,0,0,7.9196319580078125,185.21556091308594,11308,1,0.2451066699,7.674525288107812,3106.7072265625,458.2543457031252
2023-04-04 12:48:34.172,2648.452880859375,906.3333129882812,2457.000045776367,12.299999237060547,3600,0.8,69.69999694824219,4.767536640167236,25,721,3,0,0,7.9196319580078125,185.24888610839844,11310,1,0.2457907807,7.673841177307812,3111.1017578125,462.6488769531252
2023-04-04 12:48:36.187,2649.851318359375,905.1170043945312,2458.7999725341797,12.299999237060547,3600,0.8,69.5999984741211,4.807667255401611,25,726,3,0,0,7.910778522491455,185.28221130371094,11312,1,0.2475151525,7.663263369991455,3105.05927734375,455.2079589843752
2023-04-04 12:48:38.204,2649.851318359375,905.1170043945312,2458.7999725341797,12.199999809265137,3600,0.8,69.5999984741211,4.707666873931885,25,728,3,0,0,7.92848539352417,185.31553649902344,11314,1,0.2481992633,7.68028613022417,3112.200390625,462.3490722656252
2023-04-04 12:48:40.203,2649.851318359375,906.941650390625,2467.199935913086,12.199999809265137,3600,0.8,69.5999984741211,4.647464752197266,25,723,3,0,0,7.92848539352417,185.34886169433594,11316,1,0.24648294269999999,7.68200245082417,3102.3126953125,452.4613769531252
2023-04-04 12:48:42.221,2651.249755859375,906.3333129882812,2457.000045776367,12.199999809265137,3600,0.8,69.5999984741211,4.66753625869751,25,715,3,0,0,7.893072128295898,185.38218688964844,11318,1,0.2437303971,7.649341731195898,3101.2140625,449.9643066406252
2023-04-04 12:48:44.219,2652.647705078125,905.1170043945312,2456.399917602539,12.09999942779541,3600,0.8,69.5999984741211,4.607666969299316,25,725,3,0,0,7.893072128295898,185.41551208496094,11320,1,0.2471670535,7.645905074795898,3101.2140625,448.5663574218752
2023-04-04 12:48:46.237,2652.647705078125,903.9002685546875,2464.8001098632812,12.09999942779541,3600,0.8,69.5999984741211,4.647812366485596,25,722,3,0,0,7.901925086975098,185.44883728027344,11322,1,0.2461388797,7.6557862072750975,3095.7208984375,443.0731933593752
2023-04-04 12:48:48.236,2652.647705078125,903.2919311523438,2458.2000732421875,12.09999942779541,3600,0.8,69.4000015258789,4.66788387298584,25,719,3,0,0,7.9196319580078125,185.48216247558594,11324,1,0.2451066699,7.674525288107812,3110.55244140625,457.9047363281252
2023-04-04 12:48:50.255,2654.04638671875,904.5084838867188,2457.5999450683594,11.999999046325684,3600,0.8,69.5999984741211,4.527744770050049,25,717,3,0,0,7.9373393058776855,185.51548767089844,11326,1,0.2444145079,7.692924797977685,3118.7921875,464.7458007812502
2023-04-04 12:48:52.252,2652.647705078125,901.4671630859375,2461.7999267578125,11.999999046325684,3600,0.8,69.5999984741211,4.628087997436523,25,721,3,0,0,7.92848539352417,185.54881286621094,11328,1,0.2457907807,7.68269461282417,3110.003125,457.3554199218752
2023-04-04 12:48:54.255,2652.647705078125,902.6837158203125,2455.1998901367188,11.999999046325684,3600,0.8,69.5,4.587951183319092,25,725,3,0,0,7.946192264556885,185.58213806152344,11330,1,0.2471670535,7.699025211056885,3124.2853515625,471.6376464843752
2023-04-04 12:48:56.251,2652.647705078125,901.4671630859375,2464.199981689453,11.999999046325684,3600,0.8,69.4000015258789,4.628087997436523,25,723,3,0,0,7.9196319580078125,185.6321258544922,11332,1,0.24648294269999999,7.673149015307812,3103.411328125,450.7636230468752
2023-04-04 12:48:58.276,2651.249755859375,903.2919311523438,2462.999954223633,11.999999046325684,3600,0.8,69.4000015258789,4.5678839683532715,25,723,3,0,0,7.9196319580078125,185.6654510498047,11334,1,0.24648294269999999,7.673149015307812,3104.5099609375,453.2602050781252
2023-04-04 12:49:00.269,2651.249755859375,900.2505493164062,2460.0,11.999999046325684,3600,0.8,69.5,4.66823148727417,25,724,3,0,0,7.9196319580078125,185.6987762451172,11336,1,0.24682299049999998,7.672808967507812,3108.35517578125,457.1054199218752
2023-04-04 12:49:02.273,2649.851318359375,901.4671630859375,2460.599899291992,11.999999046325684,3600,0.8,69.4000015258789,4.628087997436523,25,719,3,0,0,7.910778522491455,185.7321014404297,11338,1,0.2451066699,7.665671852591455,3104.5099609375,454.6586425781252
2023-04-04 12:49:04.289,2652.647705078125,901.4671630859375,2460.0,11.999999046325684,3600,0.8,69.4000015258789,4.628087997436523,25,717,3,0,0,7.910778522491455,185.7654266357422,11340,1,0.2444145079,7.666364014591455,3105.60859375,452.9608886718752
2023-04-04 12:49:06.294,2651.249755859375,899.0341186523438,2455.1998901367188,12.09999942779541,3600,0.8,69.4000015258789,4.808366775512695,25,724,3,0,0,7.92848539352417,185.7987518310547,11342,1,0.24682299049999998,7.68166240302417,3117.6935546875,466.4437988281252
2023-04-04 12:49:08.306,2651.249755859375,901.4671630859375,2463.600082397461,12.09999942779541,3600,0.8,69.4000015258789,4.72808837890625,25,724,3,0,0,7.901925086975098,185.8320770263672,11344,1,0.24682299049999998,7.6551020964750975,3096.81953125,445.5697753906252
2023-04-04 12:49:10.305,2651.249755859375,899.0341186523438,2455.1998901367188,12.09999942779541,3600,0.8,69.4000015258789,4.808366775512695,25,730,3,0,0,7.910778522491455,185.8654022216797,11346,1,0.2488914253,7.661887097191455,3110.003125,458.7533691406252
2023-04-04 12:49:12.311,2651.249755859375,899.642333984375,2455.1998901367188,12.199999809265137,3600,0.8,69.30000305175781,4.888299465179443,25,723,3,0,0,7.901925086975098,185.8987274169922,11348,1,0.24648294269999999,7.6554421442750975,3106.7072265625,455.4574707031252
2023-04-04 12:49:14.328,2651.249755859375,900.2505493164062,2465.4000091552734,12.199999809265137,3600,0.8,69.30000305175781,4.868231773376465,25,716,3,0,0,7.884218215942383,185.9320526123047,11350,1,0.2440704449,7.640147771042383,3089.1291015625,437.8793457031252
2023-04-04 12:49:16.323,2649.851318359375,899.0341186523438,2459.400100708008,12.299999237060547,3600,0.8,69.30000305175781,5.00836706161499,25,725,3,0,0,7.946192264556885,185.9653778076172,11352,1,0.2471670535,7.699025211056885,3119.8908203125,470.0395019531252
2023-04-04 12:49:18.341,2651.249755859375,899.0341186523438,2460.0,12.399999618530273,3600,0.8,69.30000305175781,5.108366966247559,25,719,3,0,0,7.9373393058776855,185.9987030029297,11354,1,0.2451066699,7.692232635977685,3116.594921875,465.3451660156252
2023-04-04 12:49:20.343,2649.851318359375,897.2091674804688,2467.199935913086,12.399999618530273,3600,0.8,69.30000305175781,5.168580055236816,25,722,3,0,0,7.946192264556885,186.0320281982422,11356,1,0.2461388797,7.700053384856885,3111.1017578125,461.2504394531252
2023-04-04 12:49:22.360,2649.851318359375,897.2091674804688,2455.800018310547,12.5,3600,0.8,69.30000305175781,5.268579959869385,25,728,3,0,0,7.9373393058776855,186.0653533935547,11358,1,0.2481992633,7.6891400425776855,3120.44013671875,470.5888183593752
2023-04-04 12:49:24.360,2648.452880859375,899.642333984375,2463.600082397461,12.600000381469727,3600,0.8,69.30000305175781,5.288300037384033,25,723,3,0,0,7.9196319580078125,186.0986785888672,11360,1,0.24648294269999999,7.673149015307812,3104.5099609375,456.0570800781252
2023-04-04 12:49:26.379,2649.851318359375,897.2091674804688,2461.7999267578125,12.600000381469727,3600,0.8,69.19999694824219,5.368580341339111,25,722,3,0,0,7.910778522491455,186.1320037841797,11362,1,0.2461388797,7.664639642791455,3103.411328125,453.5600097656252
2023-04-04 12:49:28.376,2648.452880859375,897.8174438476562,2461.2000274658203,12.700000762939453,3600,0.8,69.30000305175781,5.4485087394714355,25,726,3,0,0,7.875364780426025,186.1653289794922,11364,1,0.2475151525,7.627849627926025,3089.1291015625,440.6762207031252
2023-04-04 12:49:30.395,2647.0546875,894.7761840820312,2469.0000915527344,12.800000190734863,3600,0.8,69.19999694824219,5.649587631225586,25,727,3,0,0,7.893072128295898,186.1986541748047,11366,1,0.24785921549999998,7.645212912795898,3088.03046875,440.9757812500002
2023-04-04 12:49:32.413,2648.452880859375,895.9927368164062,2460.599899291992,12.800000190734863,3600,0.8,69.19999694824219,5.608919143676758,25,724,3,0,0,7.901925086975098,186.2319793701172,11368,1,0.24682299049999998,7.6551020964750975,3101.2140625,452.7611816406252
2023-04-04 12:49:34.412,2647.0546875,895.9927368164062,2459.400100708008,12.800000190734863,3600,0.8,69.19999694824219,5.608919143676758,25,719,3,0,0,7.893072128295898,186.2653045654297,11370,1,0.2451066699,7.647965458395898,3100.1154296875,453.0607421875002
2023-04-04 12:49:36.429,2645.656005859375,895.384521484375,2455.1998901367188,12.90000057220459,3600,0.8,69.19999694824219,5.729251384735107,25,718,3,0,0,7.893072128295898,186.2986297607422,11372,1,0.24476260689999998,7.648309521395898,3104.5099609375,458.8539550781252
2023-04-04 12:49:38.423,2645.656005859375,895.384521484375,2458.2000732421875,13.000000953674316,3600,0.8,69.19999694824219,5.829251766204834,25,722,3,0,0,7.9196319580078125,186.3319549560547,11374,1,0.2461388797,7.673493078307812,3111.65107421875,465.9950683593752
2023-04-04 12:49:40.425,2645.656005859375,893.5595092773438,2463.600082397461,13.000000953674316,3600,0.8,69.19999694824219,5.890261173248291,25,724,3,0,0,7.9196319580078125,186.3652801513672,11376,1,0.24682299049999998,7.672808967507812,3105.60859375,459.9525878906252
2023-04-04 12:49:42.441,2645.656005859375,894.7761840820312,2466.6000366210938,13.100001335144043,3600,0.8,69.19999694824219,5.949588298797607,25,711,3,0,0,7.910778522491455,186.3986053466797,11378,1,0.2423541243,7.668424398191455,3100.1154296875,454.4594238281252
2023-04-04 12:49:44.446,2644.258056640625,894.7761840820312,2460.599899291992,13.100001335144043,3600,0.8,69.19999694824219,5.949588298797607,25,726,3,0,0,7.910778522491455,186.4319305419922,11380,1,0.2475151525,7.663263369991455,3104.5099609375,460.2519042968752
2023-04-04 12:49:46.481,2642.859375,894.167724609375,2469.5999908447266,13.19999885559082,3600,0.8,69.30000305175781,6.069927215576172,25,724,3,0,0,7.92848539352417,186.4652557373047,11382,1,0.24682299049999998,7.68166240302417,3101.76337890625,458.9040039062502
2023-04-04 12:49:48.477,2641.46142578125,896.6009521484375,2452.199935913086,13.19999885559082,3600,0.8,69.19999694824219,5.988646507263184,25,728,3,0,0,7.9196319580078125,186.4985809326172,11384,1,0.2481992633,7.671432694707812,3117.6935546875,476.2321289062502
2023-04-04 12:49:50.494,2641.46142578125,895.384521484375,2464.199981689453,13.299999237060547,3600,0.8,69.10000610351562,6.1292500495910645,25,717,3,0,0,7.884218215942383,186.5319061279297,11386,1,0.2444145079,7.639803708042383,3091.3263671875,449.8649414062502
2023-04-04 12:49:52.498,2642.859375,895.9927368164062,2454.5999908447266,13.299999237060547,3600,0.8,69.19999694824219,6.108917713165283,25,720,3,0,0,7.884218215942383,186.5652313232422,11388,1,0.24544671769999998,7.638771498242383,3101.2140625,458.3546875000002
2023-04-04 12:49:54.508,2641.46142578125,900.2505493164062,2453.3999633789062,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,716,3,0,0,7.8576579093933105,186.5985565185547,11390,1,0.2440704449,7.61358746449331,3092.425,450.9635742187502
2023-04-04 12:49:56.525,2641.46142578125,897.8174438476562,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,724,3,0,0,7.875364780426025,186.6318817138672,11392,1,0.24682299049999998,7.628541789926025,3089.1291015625,447.6676757812502
2023-04-04 12:49:58.528,2640.062744140625,895.9927368164062,2461.7999267578125,13.5,3600,0.8,69.10000610351562,6.308917999267578,25,721,3,0,0,7.848804473876953,186.6652069091797,11394,1,0.2457907807,7.603013693176953,3079.24140625,439.1786621093752
2023-04-04 12:50:00.532,2640.062744140625,897.2091674804688,2458.7999725341797,13.59999942779541,3600,0.8,69.10000610351562,6.368579864501953,25,725,3,0,0,7.875364780426025,186.6985321044922,11396,1,0.2471670535,7.628197726926025,3092.425,452.3622558593752
2023-04-04 12:50:02.547,2637.266357421875,897.8174438476562,2460.599899291992,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,722,3,0,0,7.901925086975098,186.7318572998047,11398,1,0.2461388797,7.6557862072750975,3101.2140625,463.9477050781252
2023-04-04 12:50:04.543,2638.66455078125,896.6009521484375,2454.5999908447266,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,719,3,0,0,7.893072128295898,186.7651824951172,11400,1,0.2451066699,7.647965458395898,3105.60859375,466.9440429687502
2023-04-04 12:50:06.567,2638.66455078125,895.9927368164062,2455.1998901367188,13.699999809265137,3600,0.8,69.10000610351562,6.508918285369873,25,726,3,0,0,7.92848539352417,186.7985076904297,11402,1,0.2475151525,7.68097024102417,3117.6935546875,479.0290039062502
2023-04-04 12:50:08.582,2637.266357421875,898.4259033203125,2464.199981689453,13.699999809265137,3600,0.8,69.19999694824219,6.428434371948242,25,724,3,0,0,7.92848539352417,186.8318328857422,11404,1,0.24682299049999998,7.68166240302417,3107.25654296875,469.9901855468752
2023-04-04 12:50:10.582,2637.266357421875,897.8174438476562,2460.599899291992,13.800000190734863,3600,0.8,69.10000610351562,6.548508644104004,25,723,3,0,0,7.901925086975098,186.8651580810547,11406,1,0.24648294269999999,7.6554421442750975,3101.2140625,463.9477050781252
2023-04-04 12:50:12.597,2638.66455078125,898.4259033203125,2459.400100708008,13.800000190734863,3600,0.8,69.19999694824219,6.528434753417969,25,716,3,0,0,7.875364780426025,186.8984832763672,11408,1,0.2440704449,7.631294335526025,3092.425,453.7604492187502
2023-04-04 12:50:14.614,2638.66455078125,897.8174438476562,2456.399917602539,13.800000190734863,3600,0.8,69.10000610351562,6.548508644104004,25,723,3,0,0,7.884218215942383,186.9318084716797,11410,1,0.24648294269999999,7.637735273242383,3099.016796875,460.3522460937502
2023-04-04 12:50:16.610,2637.266357421875,897.2091674804688,2455.1998901367188,13.800000190734863,3600,0.8,69.19999694824219,6.568580150604248,25,721,3,0,0,7.8576579093933105,186.9651336669922,11412,1,0.2457907807,7.61186712869331,3090.227734375,452.9613769531252
2023-04-04 12:50:18.617,2637.266357421875,897.8174438476562,2462.4000549316406,13.90000057220459,3600,0.8,69.19999694824219,6.648508548736572,25,725,3,0,0,7.884218215942383,186.9984588623047,11414,1,0.2471670535,7.637051162442383,3091.3263671875,454.0600097656252
2023-04-04 12:50:20.635,2635.867919921875,897.2091674804688,2453.3999633789062,13.90000057220459,3600,0.8,69.10000610351562,6.668580532073975,25,719,3,0,0,7.875364780426025,187.0317840576172,11416,1,0.2451066699,7.630258110526025,3099.016796875,463.1488769531252
2023-04-04 12:50:22.634,2638.66455078125,900.2505493164062,2454.0000915527344,13.90000057220459,3600,0.8,69.19999694824219,6.568232536315918,25,722,3,0,0,7.866511344909668,187.0651092529297,11418,1,0.2461388797,7.620372465209668,3094.07294921875,455.4083984375002
2023-04-04 12:50:24.635,2635.867919921875,902.0755004882812,2461.7999267578125,13.90000057220459,3600,0.8,69.19999694824219,6.508019924163818,25,722,3,0,0,7.893072128295898,187.0984344482422,11420,1,0.2461388797,7.646933248595898,3095.7208984375,459.8529785156252
2023-04-04 12:50:26.646,2635.867919921875,897.2091674804688,2465.4000091552734,13.90000057220459,3600,0.8,69.19999694824219,6.668580532073975,25,726,3,0,0,7.910778522491455,187.1317596435547,11422,1,0.2475151525,7.663263369991455,3099.016796875,463.1488769531252
2023-04-04 12:50:28.667,2635.867919921875,897.8174438476562,2458.2000732421875,13.90000057220459,3600,0.8,69.30000305175781,6.648508548736572,25,728,3,0,0,7.92848539352417,187.1650848388672,11424,1,0.2481992633,7.68028613022417,3113.84833984375,477.9804199218752
2023-04-04 12:50:30.667,2635.867919921875,899.642333984375,2460.599899291992,13.90000057220459,3600,0.8,69.19999694824219,6.5883002281188965,25,715,3,0,0,7.901925086975098,187.1984100341797,11426,1,0.2437303971,7.658194689875097,3101.76337890625,465.8954589843752
2023-04-04 12:50:32.685,2635.867919921875,896.6009521484375,2455.800018310547,13.90000057220459,3600,0.8,69.19999694824219,6.688647747039795,25,719,3,0,0,7.901925086975098,187.2317352294922,11428,1,0.2451066699,7.6568184170750975,3107.25654296875,471.3886230468752
2023-04-04 12:50:34.685,2635.867919921875,899.0341186523438,2461.2000274658203,13.90000057220459,3600,0.8,69.19999694824219,6.608367443084717,25,716,3,0,0,7.901925086975098,187.2650604248047,11430,1,0.2440704449,7.6578546420750975,3101.2140625,465.3461425781252
2023-04-04 12:50:36.685,2635.867919921875,897.8174438476562,2461.2000274658203,13.90000057220459,3600,0.8,69.19999694824219,6.648508548736572,25,716,3,0,0,7.866511344909668,187.2983856201172,11432,1,0.2440704449,7.622440900009668,3086.9318359375,451.0639160156252
2023-04-04 12:50:38.703,2635.867919921875,899.642333984375,2463.600082397461,13.800000190734863,3600,0.8,69.19999694824219,6.48829984664917,25,726,3,0,0,7.901925086975098,187.3317108154297,11435,1,0.2475151525,7.6544099344750975,3096.81953125,460.9516113281252
2023-04-04 12:50:40.704,2635.867919921875,898.4259033203125,2461.7999267578125,13.800000190734863,3600,0.8,69.19999694824219,6.528434753417969,25,713,3,0,0,7.893072128295898,187.3650360107422,11437,1,0.2430382351,7.650033893195898,3097.36884765625,461.5009277343752
2023-04-04 12:50:42.704,2634.4697265625,898.4259033203125,2462.4000549316406,13.800000190734863,3600,0.8,69.19999694824219,6.528434753417969,25,725,3,0,0,7.884218215942383,187.3983612060547,11439,1,0.2471670535,7.637051162442383,3091.3263671875,456.8566406250002
2023-04-04 12:50:44.719,2635.867919921875,899.0341186523438,2457.5999450683594,13.800000190734863,3600,0.8,69.19999694824219,6.508367538452148,25,726,3,0,0,7.893072128295898,187.4316864013672,11441,1,0.2475151525,7.645556975795898,3100.1154296875,464.2475097656252
2023-04-04 12:50:46.717,2635.867919921875,900.8588256835938,2459.400100708008,13.800000190734863,3600,0.8,69.19999694824219,6.448160648345947,25,714,3,0,0,7.8576579093933105,187.4650115966797,11443,1,0.2433863341,7.61427157529331,3085.28388671875,449.4159667968752
2023-04-04 12:50:48.722,2634.4697265625,897.2091674804688,2455.1998901367188,13.800000190734863,3600,0.8,69.10000610351562,6.568580150604248,25,730,3,0,0,7.875364780426025,187.4983367919922,11445,1,0.2488914253,7.626473355126025,3095.7208984375,461.2511718750002
2023-04-04 12:50:50.734,2634.4697265625,899.0341186523438,2462.999954223633,13.800000190734863,3600,0.8,69.19999694824219,6.508367538452148,25,726,3,0,0,7.901925086975098,187.5316619873047,11447,1,0.2475151525,7.6544099344750975,3097.9181640625,463.4484375000002
2023-04-04 12:50:52.739,2635.867919921875,900.2505493164062,2460.599899291992,13.699999809265137,3600,0.8,69.19999694824219,6.368232250213623,25,715,3,0,0,7.893072128295898,187.5649871826172,11449,1,0.2437303971,7.649341731195898,3097.9181640625,462.0502441406252
2023-04-04 12:50:54.750,2634.4697265625,898.4259033203125,2460.599899291992,13.699999809265137,3600,0.8,69.19999694824219,6.428434371948242,25,726,3,0,0,7.9196319580078125,187.5983123779297,11451,1,0.2475151525,7.672116805507812,3107.805859375,473.3361328125002
2023-04-04 12:50:56.756,2634.4697265625,900.2505493164062,2458.7999725341797,13.699999809265137,3600,0.8,69.19999694824219,6.368232250213623,25,723,3,0,0,7.901925086975098,187.6316375732422,11453,1,0.24648294269999999,7.6554421442750975,3102.86201171875,468.3922851562502
2023-04-04 12:50:58.772,2634.4697265625,898.4259033203125,2457.000045776367,13.699999809265137,3600,0.8,69.19999694824219,6.428434371948242,25,724,3,0,0,7.910778522491455,187.6649627685547,11455,1,0.24682299049999998,7.663955531991455,3108.9044921875,474.4347656250002
2023-04-04 12:51:00.774,2634.4697265625,897.2091674804688,2457.000045776367,13.699999809265137,3600,0.8,69.19999694824219,6.46858024597168,25,715,3,0,0,7.875364780426025,187.6982879638672,11457,1,0.2437303971,7.631634383326025,3095.7208984375,461.2511718750002
2023-04-04 12:51:02.790,2635.867919921875,900.8588256835938,2460.0,13.699999809265137,3600,0.8,69.19999694824219,6.348160743713379,25,721,3,0,0,7.893072128295898,187.7316131591797,11459,1,0.2457907807,7.647281347595898,3097.9181640625,462.0502441406252
2023-04-04 12:51:04.783,2637.266357421875,897.8174438476562,2458.7999725341797,13.699999809265137,3600,0.8,69.19999694824219,6.448508262634277,25,725,3,0,0,7.893072128295898,187.7649383544922,11461,1,0.2471670535,7.645905074795898,3099.016796875,461.7504394531252
2023-04-04 12:51:06.808,2637.266357421875,897.2091674804688,2464.8001098632812,13.699999809265137,3600,0.8,69.19999694824219,6.46858024597168,25,727,3,0,0,7.875364780426025,187.7982635498047,11463,1,0.24785921549999998,7.627505564926025,3084.7345703125,447.4682128906252
2023-04-04 12:51:08.819,2637.266357421875,898.4259033203125,2463.600082397461,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,714,3,0,0,7.8576579093933105,187.8315887451172,11465,1,0.2433863341,7.61427157529331,3080.88935546875,443.6229980468752
2023-04-04 12:51:10.823,2638.66455078125,899.0341186523438,2457.000045776367,13.699999809265137,3600,0.8,69.19999694824219,6.408367156982422,25,723,3,0,0,7.875364780426025,187.8649139404297,11467,1,0.24648294269999999,7.628881837726025,3094.622265625,455.9577148437502
2023-04-04 12:51:12.842,2638.66455078125,899.0341186523438,2459.400100708008,13.699999809265137,3600,0.8,69.19999694824219,6.408367156982422,25,727,3,0,0,7.875364780426025,187.8982391357422,11469,1,0.24785921549999998,7.627505564926025,3091.3263671875,452.6618164062502
2023-04-04 12:51:14.835,2640.062744140625,899.642333984375,2457.000045776367,13.699999809265137,3600,0.8,69.19999694824219,6.388299942016602,25,722,3,0,0,7.901925086975098,187.9315643310547,11471,1,0.2461388797,7.6557862072750975,3105.05927734375,464.9965332031252
2023-04-04 12:51:16.857,2640.062744140625,899.642333984375,2456.399917602539,13.59999942779541,3600,0.8,69.19999694824219,6.288299560546875,25,715,3,0,0,7.875364780426025,187.9648895263672,11473,1,0.2437303971,7.631634383326025,3095.7208984375,455.6581542968752
2023-04-04 12:51:18.852,2641.46142578125,896.6009521484375,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,727,3,0,0,7.9373393058776855,187.9982147216797,11475,1,0.24785921549999998,7.689480090377685,3115.4962890625,474.0348632812502
