,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 12:51:20.870,2642.859375,897.8174438476562,2460.599899291992,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,720,3,0,0,7.893072128295898,188.0315399169922,11477,1,0.24544671769999998,7.647625410595898,3097.9181640625,455.0587890625002
2023-04-04 12:51:22.875,2641.46142578125,898.4259033203125,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,721,3,0,0,7.9196319580078125,188.0648651123047,11479,1,0.2457907807,7.673841177307812,3111.1017578125,469.6403320312502
2023-04-04 12:51:24.893,2642.859375,899.0341186523438,2461.7999267578125,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,717,3,0,0,7.884218215942383,188.0981903076172,11481,1,0.2444145079,7.639803708042383,3093.5236328125,450.6642578125002
2023-04-04 12:51:26.893,2641.46142578125,900.2505493164062,2457.000045776367,13.59999942779541,3600,0.8,69.19999694824219,6.268232345581055,25,716,3,0,0,7.884218215942383,188.1315155029297,11483,1,0.2440704449,7.640147771042383,3099.016796875,457.5553710937502
2023-04-04 12:51:28.908,2642.859375,898.4259033203125,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,719,3,0,0,7.875364780426025,188.1648406982422,11485,1,0.2451066699,7.630258110526025,3093.5236328125,450.6642578125002
2023-04-04 12:51:30.919,2642.859375,899.642333984375,2462.4000549316406,13.59999942779541,3600,0.8,69.19999694824219,6.288299560546875,25,725,3,0,0,7.901925086975098,188.1981658935547,11487,1,0.2471670535,7.6547580334750975,3098.46748046875,455.6081054687502
2023-04-04 12:51:32.927,2644.258056640625,898.4259033203125,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,712,3,0,0,7.893072128295898,188.2314910888672,11489,1,0.2426941721,7.650377956195898,3099.56611328125,455.3080566406252
2023-04-04 12:51:34.944,2642.859375,899.0341186523438,2465.4000091552734,13.59999942779541,3600,0.8,69.30000305175781,6.308366775512695,25,718,3,0,0,7.875364780426025,188.2648162841797,11491,1,0.24476260689999998,7.630602173526025,3085.28388671875,442.4245117187502
2023-04-04 12:51:36.944,2645.656005859375,899.642333984375,2457.5999450683594,13.5,3600,0.8,69.30000305175781,6.188299179077148,25,718,3,0,0,7.893072128295898,188.2981414794922,11493,1,0.24476260689999998,7.648309521395898,3101.2140625,455.5580566406252
2023-04-04 12:51:38.961,2644.258056640625,899.642333984375,2456.399917602539,13.5,3600,0.8,69.30000305175781,6.188299179077148,25,722,3,0,0,7.893072128295898,188.3314666748047,11495,1,0.2461388797,7.646933248595898,3102.3126953125,458.0546386718752
2023-04-04 12:51:40.958,2645.656005859375,900.8588256835938,2461.2000274658203,13.5,3600,0.8,69.30000305175781,6.148160457611084,25,726,3,0,0,7.910778522491455,188.3647918701172,11497,1,0.2475151525,7.663263369991455,3102.86201171875,457.2060058593752
2023-04-04 12:51:42.976,2644.258056640625,898.4259033203125,2450.9999084472656,13.5,3600,0.8,69.30000305175781,6.228434085845947,25,716,3,0,0,7.9196319580078125,188.3981170654297,11499,1,0.2440704449,7.675561513107812,3120.44013671875,476.1820800781252
2023-04-04 12:51:44.974,2645.656005859375,899.642333984375,2462.4000549316406,13.5,3600,0.8,69.30000305175781,6.188299179077148,25,724,3,0,0,7.9373393058776855,188.4314422607422,11501,1,0.24682299049999998,7.690516315377685,3112.74970703125,467.0937011718752
2023-04-04 12:51:46.972,2647.0546875,898.4259033203125,2459.400100708008,13.5,3600,0.8,69.30000305175781,6.228434085845947,25,716,3,0,0,7.92848539352417,188.4647674560547,11503,1,0.2440704449,7.68441494862417,3114.39765625,467.3429687500002
2023-04-04 12:51:48.996,2647.0546875,900.2505493164062,2457.000045776367,13.399999618530273,3600,0.8,69.30000305175781,6.068231582641602,25,724,3,0,0,7.901925086975098,188.4980926513672,11505,1,0.24682299049999998,7.6551020964750975,3104.5099609375,457.4552734375002
2023-04-04 12:51:50.993,2648.452880859375,898.4259033203125,2466.6000366210938,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,725,3,0,0,7.910778522491455,188.5314178466797,11507,1,0.2471670535,7.663611468991455,3097.36884765625,448.9159667968752
2023-04-04 12:51:53.010,2647.0546875,900.2505493164062,2462.999954223633,13.399999618530273,3600,0.8,69.30000305175781,6.068231582641602,25,716,3,0,0,7.884218215942383,188.5647430419922,11509,1,0.2440704449,7.640147771042383,3091.3263671875,444.2716796875002
2023-04-04 12:51:55.027,2647.0546875,900.2505493164062,2454.0000915527344,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,718,3,0,0,7.901925086975098,188.5980682373047,11511,1,0.24476260689999998,7.6571624800750975,3108.9044921875,461.8498046875002
2023-04-04 12:51:57.029,2647.0546875,900.8588256835938,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,725,3,0,0,7.893072128295898,188.6313934326172,11513,1,0.2471670535,7.645905074795898,3099.016796875,451.9621093750002
2023-04-04 12:51:59.046,2647.0546875,897.8174438476562,2456.399917602539,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,722,3,0,0,7.910778522491455,188.6647186279297,11515,1,0.2461388797,7.664639642791455,3110.003125,462.9484375000002
2023-04-04 12:52:01.044,2647.0546875,900.2505493164062,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,717,3,0,0,7.901925086975098,188.6980438232422,11517,1,0.2444145079,7.6575105790750975,3099.016796875,451.9621093750002
2023-04-04 12:52:03.046,2647.0546875,899.642333984375,2462.999954223633,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,726,3,0,0,7.901925086975098,188.7313690185547,11519,1,0.2475151525,7.6544099344750975,3097.9181640625,450.8634765625002
2023-04-04 12:52:05.058,2648.452880859375,899.0341186523438,2464.199981689453,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,728,3,0,0,7.9196319580078125,188.7646942138672,11521,1,0.2481992633,7.671432694707812,3103.411328125,454.9584472656252
2023-04-04 12:52:07.080,2649.851318359375,900.2505493164062,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,716,3,0,0,7.9196319580078125,188.7980194091797,11523,1,0.2440704449,7.675561513107812,3111.1017578125,461.2504394531252
2023-04-04 12:52:09.078,2649.851318359375,900.8588256835938,2457.5999450683594,13.399999618530273,3600,0.8,69.30000305175781,6.048160076141357,25,731,3,0,0,7.92848539352417,188.8313446044922,11525,1,0.2492354883,7.67924990522417,3113.2990234375,463.4477050781252
2023-04-04 12:52:11.095,2649.851318359375,900.2505493164062,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,723,3,0,0,7.910778522491455,188.8646697998047,11527,1,0.24648294269999999,7.664295579791455,3106.7072265625,456.8559082031252
2023-04-04 12:52:13.096,2649.851318359375,900.8588256835938,2460.599899291992,13.399999618530273,3600,0.8,69.30000305175781,6.048160076141357,25,714,3,0,0,7.92848539352417,188.8979949951172,11529,1,0.2433863341,7.68509905942417,3112.200390625,462.3490722656252
2023-04-04 12:52:15.114,2651.249755859375,899.0341186523438,2463.600082397461,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,723,3,0,0,7.9196319580078125,188.9313201904297,11531,1,0.24648294269999999,7.673149015307812,3104.5099609375,453.2602050781252
2023-04-04 12:52:17.131,2651.249755859375,900.8588256835938,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,723,3,0,0,7.901925086975098,188.9646453857422,11533,1,0.24648294269999999,7.6554421442750975,3100.66474609375,449.4149902343752
2023-04-04 12:52:19.129,2652.647705078125,898.4259033203125,2455.800018310547,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,716,3,0,0,7.884218215942383,188.9979705810547,11535,1,0.2440704449,7.640147771042383,3100.1154296875,447.4677246093752
2023-04-04 12:52:21.146,2652.647705078125,899.0341186523438,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,723,3,0,0,7.875364780426025,189.0312957763672,11537,1,0.24648294269999999,7.628881837726025,3089.1291015625,436.4813964843752
2023-04-04 12:52:23.146,2652.647705078125,898.4259033203125,2461.7999267578125,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,723,3,0,0,7.893072128295898,189.0646209716797,11539,1,0.24648294269999999,7.646589185595898,3095.7208984375,443.0731933593752
2023-04-04 12:52:25.158,2652.647705078125,900.8588256835938,2455.800018310547,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,716,3,0,0,7.884218215942383,189.0979461669922,11541,1,0.2440704449,7.640147771042383,3100.1154296875,447.4677246093752
2023-04-04 12:52:27.164,2652.647705078125,899.0341186523438,2466.6000366210938,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,725,3,0,0,7.9196319580078125,189.1312713623047,11543,1,0.2471670535,7.672464904507812,3100.66474609375,448.0170410156252
2023-04-04 12:52:29.182,2655.44482421875,900.8588256835938,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,724,3,0,0,7.946192264556885,189.1645965576172,11545,1,0.24682299049999998,7.699369274056885,3118.7921875,463.3473632812502
2023-04-04 12:52:31.181,2652.647705078125,899.642333984375,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,720,3,0,0,7.946192264556885,189.1979217529297,11547,1,0.24544671769999998,7.700745546856885,3120.989453125,468.3417480468752
2023-04-04 12:52:33.198,2654.04638671875,901.4671630859375,2458.2000732421875,13.399999618530273,3600,0.8,69.30000305175781,6.028088569641113,25,724,3,0,0,7.946192264556885,189.2312469482422,11549,1,0.24682299049999998,7.699369274056885,3120.989453125,466.9430664062502
2023-04-04 12:52:35.199,2654.04638671875,899.0341186523438,2457.5999450683594,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,726,3,0,0,7.92848539352417,189.2645721435547,11551,1,0.2475151525,7.68097024102417,3114.39765625,460.3512695312502
2023-04-04 12:52:37.210,2654.04638671875,898.4259033203125,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,715,3,0,0,7.9196319580078125,189.2978973388672,11553,1,0.2437303971,7.675901560907812,3106.7072265625,452.6608398437502
2023-04-04 12:52:39.210,2652.647705078125,900.2505493164062,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,721,3,0,0,7.92848539352417,189.3312225341797,11555,1,0.2457907807,7.68269461282417,3108.9044921875,456.2567871093752
2023-04-04 12:52:41.229,2654.04638671875,897.2091674804688,2457.000045776367,13.399999618530273,3600,0.8,69.30000305175781,6.168579578399658,25,716,3,0,0,7.910778522491455,189.3645477294922,11557,1,0.2440704449,7.666708077591455,3110.003125,455.9567382812502
2023-04-04 12:52:43.251,2652.647705078125,898.4259033203125,2465.9999084472656,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,721,3,0,0,7.910778522491455,189.3978729248047,11559,1,0.2457907807,7.664987741791455,3098.46748046875,445.8197753906252
2023-04-04 12:52:45.247,2652.647705078125,899.642333984375,2460.0,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,723,3,0,0,7.910778522491455,189.4311981201172,11561,1,0.24648294269999999,7.664295579791455,3105.05927734375,452.4115722656252
2023-04-04 12:52:47.263,2652.647705078125,897.8174438476562,2461.7999267578125,13.299999237060547,3600,0.8,69.19999694824219,6.0485076904296875,25,726,3,0,0,7.901925086975098,189.48118591308594,11563,1,0.2475151525,7.6544099344750975,3099.016796875,446.3690917968752
2023-04-04 12:52:49.268,2651.249755859375,897.2091674804688,2457.000045776367,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,717,3,0,0,7.893072128295898,189.51451110839844,11565,1,0.2444145079,7.648657620395898,3102.3126953125,451.0629394531252
2023-04-04 12:52:51.268,2651.249755859375,896.6009521484375,2451.6000366210938,13.299999237060547,3600,0.8,69.19999694824219,6.08864688873291,25,724,3,0,0,7.9196319580078125,189.54783630371094,11567,1,0.24682299049999998,7.672808967507812,3118.7921875,467.5424316406252
2023-04-04 12:52:53.285,2651.249755859375,898.4259033203125,2456.399917602539,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,725,3,0,0,7.9373393058776855,189.58116149902344,11569,1,0.2471670535,7.690172252377685,3119.8908203125,468.6410644531252
2023-04-04 12:52:55.279,2651.249755859375,901.4671630859375,2464.199981689453,13.299999237060547,3600,0.8,69.30000305175781,5.928088188171387,25,717,3,0,0,7.9196319580078125,189.61448669433594,11571,1,0.2444145079,7.675217450107812,3104.5099609375,453.2602050781252
2023-04-04 12:52:57.300,2651.249755859375,896.6009521484375,2460.599899291992,13.299999237060547,3600,0.8,69.0,6.08864688873291,25,723,3,0,0,7.92848539352417,189.64781188964844,11573,1,0.24648294269999999,7.68200245082417,3112.200390625,460.9506347656252
2023-04-04 12:52:59.295,2652.647705078125,898.4259033203125,2465.4000091552734,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,719,3,0,0,7.9196319580078125,189.68113708496094,11575,1,0.2451066699,7.674525288107812,3103.411328125,450.7636230468752
2023-04-04 12:53:01.312,2651.249755859375,897.8174438476562,2456.399917602539,13.299999237060547,3600,0.8,69.10000610351562,6.0485076904296875,25,723,3,0,0,7.92848539352417,189.71446228027344,11577,1,0.24648294269999999,7.68200245082417,3116.594921875,465.3451660156252
2023-04-04 12:53:03.335,2651.249755859375,897.8174438476562,2458.2000732421875,13.299999237060547,3600,0.8,69.19999694824219,6.0485076904296875,25,724,3,0,0,7.910778522491455,189.74778747558594,11579,1,0.24682299049999998,7.663955531991455,3107.25654296875,456.0067871093752
2023-04-04 12:53:05.331,2649.851318359375,895.384521484375,2463.600082397461,13.299999237060547,3600,0.8,69.19999694824219,6.1292500495910645,25,723,3,0,0,7.884218215942383,189.78111267089844,11581,1,0.24648294269999999,7.637735273242383,3090.77705078125,440.9257324218752
2023-04-04 12:53:07.345,2649.851318359375,899.0341186523438,2463.600082397461,13.299999237060547,3600,0.8,69.30000305175781,6.008366584777832,25,725,3,0,0,7.893072128295898,189.81443786621094,11583,1,0.2471670535,7.645905074795898,3093.5236328125,443.6723144531252
2023-04-04 12:53:09.346,2649.851318359375,897.8174438476562,2460.599899291992,13.299999237060547,3600,0.8,69.30000305175781,6.0485076904296875,25,727,3,0,0,7.893072128295898,189.84776306152344,11585,1,0.24785921549999998,7.645212912795898,3096.81953125,446.9682128906252
2023-04-04 12:53:11.367,2649.851318359375,898.4259033203125,2465.9999084472656,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,719,3,0,0,7.893072128295898,189.88108825683594,11587,1,0.2451066699,7.647965458395898,3091.3263671875,441.4750488281252
2023-04-04 12:53:13.379,2649.851318359375,898.4259033203125,2460.0,13.299999237060547,3600,0.8,69.19999694824219,6.028433799743652,25,726,3,0,0,7.901925086975098,189.91441345214844,11589,1,0.2475151525,7.6544099344750975,3101.2140625,451.3627441406252
2023-04-04 12:53:15.398,2648.452880859375,896.6009521484375,2461.7999267578125,13.299999237060547,3600,0.8,69.30000305175781,6.08864688873291,25,724,3,0,0,7.92848539352417,189.94773864746094,11591,1,0.24682299049999998,7.68166240302417,3110.55244140625,462.0995605468752
2023-04-04 12:53:17.403,2647.0546875,897.2091674804688,2457.5999450683594,13.299999237060547,3600,0.8,69.30000305175781,6.068579196929932,25,716,3,0,0,7.9196319580078125,189.98106384277344,11593,1,0.2440704449,7.675561513107812,3112.74970703125,465.6950195312502
2023-04-04 12:53:19.404,2648.452880859375,895.384521484375,2454.5999908447266,13.299999237060547,3600,0.8,69.19999694824219,6.1292500495910645,25,727,3,0,0,7.9373393058776855,190.01438903808594,11595,1,0.24785921549999998,7.689480090377685,3122.0880859375,473.6352050781252
2023-04-04 12:53:21.417,2647.0546875,895.9927368164062,2462.999954223633,13.299999237060547,3600,0.8,69.30000305175781,6.108917713165283,25,725,3,0,0,7.9373393058776855,190.04771423339844,11597,1,0.2471670535,7.690172252377685,3112.200390625,465.1457031250002
2023-04-04 12:53:23.436,2645.656005859375,897.8174438476562,2464.8001098632812,13.299999237060547,3600,0.8,69.30000305175781,6.0485076904296875,25,717,3,0,0,7.946192264556885,190.08103942871094,11599,1,0.2444145079,7.701777756656885,3114.94697265625,469.2909667968752
2023-04-04 12:53:25.432,2644.258056640625,894.7761840820312,2460.0,13.399999618530273,3600,0.8,69.30000305175781,6.249586582183838,25,723,3,0,0,7.9373393058776855,190.11436462402344,11601,1,0.24648294269999999,7.690856363177685,3116.594921875,472.3368652343752
2023-04-04 12:53:27.452,2641.46142578125,894.7761840820312,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.249586582183838,25,724,3,0,0,7.9196319580078125,190.14768981933594,11603,1,0.24682299049999998,7.672808967507812,3106.7072265625,465.2458007812502
2023-04-04 12:53:29.454,2642.859375,895.9927368164062,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.208917617797852,25,719,3,0,0,7.893072128295898,190.18101501464844,11605,1,0.2451066699,7.647965458395898,3095.7208984375,452.8615234375002
2023-04-04 12:53:31.471,2642.859375,895.9927368164062,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.208917617797852,25,727,3,0,0,7.875364780426025,190.21434020996094,11607,1,0.24785921549999998,7.627505564926025,3092.425,449.5656250000002
2023-04-04 12:53:33.467,2642.859375,896.6009521484375,2462.4000549316406,13.399999618530273,3600,0.8,69.30000305175781,6.1886467933654785,25,726,3,0,0,7.893072128295898,190.24766540527344,11609,1,0.2475151525,7.645556975795898,3095.17158203125,452.3122070312502
2023-04-04 12:53:35.472,2640.062744140625,897.2091674804688,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,716,3,0,0,7.866511344909668,190.28099060058594,11611,1,0.2440704449,7.622440900009668,3091.3263671875,451.2636230468752
2023-04-04 12:53:37.487,2640.062744140625,896.6009521484375,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,729,3,0,0,7.884218215942383,190.31431579589844,11613,1,0.2485433263,7.635674889642383,3096.81953125,456.7567871093752
2023-04-04 12:53:39.486,2638.66455078125,894.7761840820312,2467.199935913086,13.399999618530273,3600,0.8,69.30000305175781,6.249586582183838,25,723,3,0,0,7.884218215942383,190.34764099121094,11615,1,0.24648294269999999,7.637735273242383,3086.9318359375,448.2672851562502
2023-04-04 12:53:41.502,2638.66455078125,895.384521484375,2457.5999450683594,13.399999618530273,3600,0.8,69.30000305175781,6.229249954223633,25,719,3,0,0,7.893072128295898,190.38096618652344,11617,1,0.2451066699,7.647965458395898,3102.3126953125,463.6481445312502
2023-04-04 12:53:43.516,2640.062744140625,895.9927368164062,2460.599899291992,13.399999618530273,3600,0.8,69.30000305175781,6.208917617797852,25,716,3,0,0,7.910778522491455,190.41429138183594,11619,1,0.2440704449,7.666708077591455,3105.60859375,465.5458496093752
2023-04-04 12:53:45.540,2640.062744140625,895.9927368164062,2458.7999725341797,13.5,3600,0.8,69.19999694824219,6.308917999267578,25,718,3,0,0,7.901925086975098,190.44761657714844,11621,1,0.24476260689999998,7.6571624800750975,3104.5099609375,464.4472167968752
2023-04-04 12:53:47.554,2638.66455078125,895.9927368164062,2454.0000915527344,13.5,3600,0.8,69.19999694824219,6.308917999267578,25,729,3,0,0,7.9373393058776855,190.48094177246094,11623,1,0.2485433263,7.6887959795776855,3122.63740234375,483.9728515625002
2023-04-04 12:53:49.556,2640.062744140625,895.384521484375,2463.600082397461,13.5,3600,0.8,69.19999694824219,6.329250335693359,25,715,3,0,0,7.884218215942383,190.51426696777344,11625,1,0.2437303971,7.640487818842383,3091.87568359375,451.8129394531252
2023-04-04 12:53:51.566,2637.266357421875,895.384521484375,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.229249954223633,25,720,3,0,0,7.893072128295898,190.54759216308594,11627,1,0.24544671769999998,7.647625410595898,3097.9181640625,460.6518066406252
2023-04-04 12:53:53.573,2638.66455078125,896.6009521484375,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.288647174835205,25,725,3,0,0,7.866511344909668,190.58091735839844,11629,1,0.2471670535,7.619344291409668,3085.833203125,447.1686523437502
2023-04-04 12:53:55.584,2638.66455078125,894.7761840820312,2464.8001098632812,13.5,3600,0.8,69.10000610351562,6.3495869636535645,25,721,3,0,0,7.884218215942383,190.61424255371094,11631,1,0.2457907807,7.638427435242383,3089.67841796875,451.0138671875002
2023-04-04 12:53:57.602,2637.266357421875,897.2091674804688,2457.5999450683594,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,723,3,0,0,7.866511344909668,190.64756774902344,11633,1,0.24648294269999999,7.620028402209668,3090.227734375,452.9613769531252
2023-04-04 12:53:59.607,2638.66455078125,897.8174438476562,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,728,3,0,0,7.875364780426025,190.68089294433594,11635,1,0.2481992633,7.627165517126025,3088.03046875,449.3659179687502
2023-04-04 12:54:01.640,2638.66455078125,897.2091674804688,2455.1998901367188,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,723,3,0,0,7.893072128295898,190.71421813964844,11637,1,0.24648294269999999,7.646589185595898,3103.96064453125,465.2960937500002
2023-04-04 12:54:03.634,2640.062744140625,897.2091674804688,2462.999954223633,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,727,3,0,0,7.901925086975098,190.74754333496094,11639,1,0.24785921549999998,7.6540658714750975,3097.9181640625,457.8554199218752
2023-04-04 12:54:05.639,2637.266357421875,897.2091674804688,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,716,3,0,0,7.893072128295898,190.78086853027344,11641,1,0.2440704449,7.649001683395898,3099.016796875,461.7504394531252
2023-04-04 12:54:07.651,2637.266357421875,897.8174438476562,2460.599899291992,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,715,3,0,0,7.875364780426025,190.81419372558594,11643,1,0.2437303971,7.631634383326025,3091.3263671875,454.0600097656252
2023-04-04 12:54:09.657,2635.867919921875,896.6009521484375,2457.000045776367,13.59999942779541,3600,0.8,69.30000305175781,6.388647079467773,25,719,3,0,0,7.884218215942383,190.84751892089844,11645,1,0.2451066699,7.639111546042383,3099.016796875,463.1488769531252
2023-04-04 12:54:11.669,2635.867919921875,895.9927368164062,2459.400100708008,13.59999942779541,3600,0.8,69.30000305175781,6.408918380737305,25,718,3,0,0,7.884218215942383,190.88084411621094,11647,1,0.24476260689999998,7.639455609042383,3096.27021484375,460.4022949218752
2023-04-04 12:54:13.689,2635.867919921875,897.2091674804688,2459.400100708008,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,727,3,0,0,7.893072128295898,190.91416931152344,11649,1,0.24785921549999998,7.645212912795898,3098.46748046875,462.5995605468752
2023-04-04 12:54:15.691,2634.4697265625,897.2091674804688,2462.4000549316406,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,724,3,0,0,7.901925086975098,190.94749450683594,11651,1,0.24682299049999998,7.6551020964750975,3099.016796875,464.5470703125002
2023-04-04 12:54:17.708,2635.867919921875,898.4259033203125,2459.400100708008,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,716,3,0,0,7.884218215942383,190.98081970214844,11654,1,0.2440704449,7.640147771042383,3096.27021484375,460.4022949218752
2023-04-04 12:54:19.705,2637.266357421875,894.7761840820312,2465.4000091552734,13.59999942779541,3600,0.8,69.19999694824219,6.449586868286133,25,715,3,0,0,7.875364780426025,191.01414489746094,11656,1,0.2437303971,7.631634383326025,3086.38251953125,449.1161621093752
2023-04-04 12:54:21.724,2637.266357421875,897.2091674804688,2462.4000549316406,13.59999942779541,3600,0.8,69.10000610351562,6.368579864501953,25,719,3,0,0,7.884218215942383,191.04747009277344,11658,1,0.2451066699,7.639111546042383,3092.425,455.1586425781252
2023-04-04 12:54:23.724,2637.266357421875,899.0341186523438,2457.000045776367,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,725,3,0,0,7.866511344909668,191.08079528808594,11660,1,0.2471670535,7.619344291409668,3090.227734375,452.9613769531252
2023-04-04 12:54:25.741,2638.66455078125,897.8174438476562,2458.7999725341797,13.59999942779541,3600,0.8,69.30000305175781,6.348508358001709,25,724,3,0,0,7.901925086975098,191.11412048339844,11662,1,0.24682299049999998,7.6551020964750975,3102.86201171875,464.1974609375002
2023-04-04 12:54:27.736,2638.66455078125,897.8174438476562,2461.7999267578125,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,727,3,0,0,7.901925086975098,191.14744567871094,11664,1,0.24785921549999998,7.6540658714750975,3099.016796875,460.3522460937502
2023-04-04 12:54:29.760,2638.66455078125,897.8174438476562,2456.399917602539,13.59999942779541,3600,0.8,69.30000305175781,6.348508358001709,25,722,3,0,0,7.910778522491455,191.18077087402344,11666,1,0.2461388797,7.664639642791455,3110.003125,471.3385742187502
2023-04-04 12:54:31.776,2638.66455078125,897.8174438476562,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,717,3,0,0,7.910778522491455,191.21409606933594,11668,1,0.2444145079,7.666364014591455,3103.96064453125,465.2960937500002
2023-04-04 12:54:33.776,2640.062744140625,898.4259033203125,2455.1998901367188,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,716,3,0,0,7.9196319580078125,191.24742126464844,11670,1,0.2440704449,7.675561513107812,3115.4962890625,475.4335449218752
2023-04-04 12:54:35.786,2640.062744140625,895.9927368164062,2462.999954223633,13.5,3600,0.8,69.19999694824219,6.308917999267578,25,728,3,0,0,7.910778522491455,191.28074645996094,11672,1,0.2481992633,7.662579259191455,3101.2140625,461.1513183593752
2023-04-04 12:54:37.792,2638.66455078125,899.642333984375,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,709,3,0,0,7.893072128295898,191.31407165527344,11674,1,0.24166196229999998,7.651410165995898,3096.81953125,458.1549804687502
2023-04-04 12:54:39.809,2638.66455078125,898.4259033203125,2458.7999725341797,13.59999942779541,3600,0.8,69.30000305175781,6.328434467315674,25,718,3,0,0,7.893072128295898,191.34739685058594,11676,1,0.24476260689999998,7.648309521395898,3100.1154296875,461.4508789062502
2023-04-04 12:54:41.821,2638.66455078125,899.0341186523438,2455.1998901367188,13.59999942779541,3600,0.8,69.10000610351562,6.308366775512695,25,718,3,0,0,7.884218215942383,191.38072204589844,11678,1,0.24476260689999998,7.639455609042383,3100.66474609375,462.0001953125002
2023-04-04 12:54:43.843,2638.66455078125,899.642333984375,2465.4000091552734,13.59999942779541,3600,0.8,69.19999694824219,6.288299560546875,25,717,3,0,0,7.884218215942383,191.41404724121094,11680,1,0.2444145079,7.639803708042383,3089.1291015625,450.4645507812502
2023-04-04 12:54:45.859,2640.062744140625,898.4259033203125,2460.0,13.59999942779541,3600,0.8,69.30000305175781,6.328434467315674,25,725,3,0,0,7.893072128295898,191.44737243652344,11682,1,0.2471670535,7.645905074795898,3097.9181640625,457.8554199218752
2023-04-04 12:54:47.853,2640.062744140625,897.2091674804688,2464.199981689453,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,722,3,0,0,7.893072128295898,191.48069763183594,11684,1,0.2461388797,7.646933248595898,3093.5236328125,453.4608886718752
2023-04-04 12:54:49.860,2641.46142578125,900.2505493164062,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.268232345581055,25,716,3,0,0,7.875364780426025,191.51402282714844,11686,1,0.2440704449,7.631294335526025,3093.5236328125,452.0622070312502
2023-04-04 12:54:51.876,2640.062744140625,897.8174438476562,2458.7999725341797,13.59999942779541,3600,0.8,69.30000305175781,6.348508358001709,25,718,3,0,0,7.875364780426025,191.54734802246094,11688,1,0.24476260689999998,7.630602173526025,3093.5236328125,453.4608886718752
2023-04-04 12:54:53.891,2640.062744140625,900.8588256835938,2462.999954223633,13.59999942779541,3600,0.8,69.19999694824219,6.248160362243652,25,725,3,0,0,7.893072128295898,191.58067321777344,11690,1,0.2471670535,7.645905074795898,3093.5236328125,453.4608886718752
2023-04-04 12:54:55.910,2640.062744140625,899.642333984375,2458.2000732421875,13.59999942779541,3600,0.8,69.30000305175781,6.288299560546875,25,727,3,0,0,7.893072128295898,191.61399841308594,11692,1,0.24785921549999998,7.645212912795898,3099.016796875,458.9540527343752
2023-04-04 12:54:57.910,2640.062744140625,897.8174438476562,2467.800064086914,13.59999942779541,3600,0.8,69.10000610351562,6.348508358001709,25,725,3,0,0,7.910778522491455,191.64732360839844,11694,1,0.2471670535,7.663611468991455,3095.7208984375,455.6581542968752
2023-04-04 12:54:59.909,2641.46142578125,897.2091674804688,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,726,3,0,0,7.910778522491455,191.68064880371094,11696,1,0.2475151525,7.663263369991455,3106.7072265625,465.2458007812502
2023-04-04 12:55:01.928,2641.46142578125,899.0341186523438,2457.5999450683594,13.59999942779541,3600,0.8,69.10000610351562,6.308366775512695,25,729,3,0,0,7.910778522491455,191.71397399902344,11698,1,0.2485433263,7.662235196191455,3106.7072265625,465.2458007812502
2023-04-04 12:55:03.944,2641.46142578125,898.4259033203125,2466.6000366210938,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,723,3,0,0,7.893072128295898,191.74729919433594,11700,1,0.24648294269999999,7.646589185595898,3090.227734375,448.7663085937502
2023-04-04 12:55:05.938,2640.062744140625,899.642333984375,2456.399917602539,13.59999942779541,3600,0.8,69.19999694824219,6.288299560546875,25,720,3,0,0,7.884218215942383,191.78062438964844,11702,1,0.24544671769999998,7.638771498242383,3099.016796875,458.9540527343752
2023-04-04 12:55:07.956,2642.859375,899.0341186523438,2454.5999908447266,13.59999942779541,3600,0.8,69.10000610351562,6.308366775512695,25,716,3,0,0,7.884218215942383,191.81394958496094,11704,1,0.2440704449,7.640147771042383,3101.76337890625,458.9040039062502
2023-04-04 12:55:09.961,2642.859375,900.2505493164062,2465.4000091552734,13.59999942779541,3600,0.8,69.19999694824219,6.268232345581055,25,718,3,0,0,7.893072128295898,191.84727478027344,11706,1,0.24476260689999998,7.648309521395898,3092.425,449.5656250000002
2023-04-04 12:55:11.223,2642.859375,900.2505493164062,2458.2000732421875,13.59999942779541,3600,0.8,69.10000610351562,6.268232345581055,25,728,3,0,0,7.866511344909668,191.8639373779297,11707,1,0.2481992633,7.618312081609668,3088.57978515625,445.7204101562502
2023-04-04 12:55:13.243,2644.258056640625,899.0341186523438,2461.7999267578125,13.59999942779541,3600,0.8,69.30000305175781,6.308366775512695,25,724,3,0,0,7.884218215942383,191.8972625732422,11709,1,0.24682299049999998,7.637395225442383,3092.425,448.1669433593752
2023-04-04 12:55:15.274,2645.656005859375,897.8174438476562,2455.1998901367188,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,724,3,0,0,7.893072128295898,191.94725036621094,11711,1,0.24682299049999998,7.646249137795898,3103.411328125,457.7553222656252
2023-04-04 12:55:17.275,2645.656005859375,897.8174438476562,2465.4000091552734,13.59999942779541,3600,0.8,69.30000305175781,6.348508358001709,25,726,3,0,0,7.910778522491455,191.98057556152344,11713,1,0.2475151525,7.663263369991455,3098.46748046875,452.8114746093752
2023-04-04 12:55:19.292,2647.0546875,900.2505493164062,2459.400100708008,13.59999942779541,3600,0.8,69.30000305175781,6.268232345581055,25,726,3,0,0,7.9196319580078125,192.01390075683594,11715,1,0.2475151525,7.672116805507812,3108.9044921875,461.8498046875002
2023-04-04 12:55:21.292,2645.656005859375,899.0341186523438,2465.9999084472656,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,721,3,0,0,7.9196319580078125,192.04722595214844,11717,1,0.2457907807,7.673841177307812,3102.3126953125,456.6566894531252
2023-04-04 12:55:23.304,2647.0546875,900.2505493164062,2461.7999267578125,13.59999942779541,3600,0.8,69.19999694824219,6.268232345581055,25,720,3,0,0,7.901925086975098,192.08055114746094,11719,1,0.24544671769999998,7.6564783692750975,3099.56611328125,452.5114257812502
2023-04-04 12:55:25.310,2648.452880859375,897.8174438476562,2456.399917602539,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,717,3,0,0,7.901925086975098,192.11387634277344,11721,1,0.2444145079,7.6575105790750975,3106.7072265625,458.2543457031252
2023-04-04 12:55:27.321,2649.851318359375,900.8588256835938,2454.0000915527344,13.59999942779541,3600,0.8,69.19999694824219,6.248160362243652,25,720,3,0,0,7.910778522491455,192.14720153808594,11723,1,0.24544671769999998,7.665331804791455,3112.200390625,462.3490722656252
2023-04-04 12:55:29.320,2648.452880859375,901.4671630859375,2458.7999725341797,13.59999942779541,3600,0.8,69.19999694824219,6.228088855743408,25,717,3,0,0,7.910778522491455,192.18052673339844,11725,1,0.2444145079,7.666364014591455,3106.7072265625,458.2543457031252
2023-04-04 12:55:31.342,2649.851318359375,901.4671630859375,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.228088855743408,25,718,3,0,0,7.893072128295898,192.21385192871094,11727,1,0.24476260689999998,7.648309521395898,3100.1154296875,450.2641113281252
2023-04-04 12:55:33.354,2648.452880859375,899.0341186523438,2467.199935913086,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,718,3,0,0,7.884218215942383,192.24717712402344,11729,1,0.24476260689999998,7.639455609042383,3086.9318359375,438.4789550781252
2023-04-04 12:55:35.375,2649.851318359375,899.642333984375,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.288299560546875,25,724,3,0,0,7.893072128295898,192.28050231933594,11731,1,0.24682299049999998,7.646249137795898,3100.1154296875,450.2641113281252
2023-04-04 12:55:37.373,2649.851318359375,900.2505493164062,2460.0,13.59999942779541,3600,0.8,69.10000610351562,6.268232345581055,25,723,3,0,0,7.893072128295898,192.31382751464844,11733,1,0.24648294269999999,7.646589185595898,3097.9181640625,448.0668457031252
2023-04-04 12:55:39.378,2651.249755859375,899.642333984375,2456.399917602539,13.59999942779541,3600,0.8,69.19999694824219,6.288299560546875,25,719,3,0,0,7.893072128295898,192.34715270996094,11735,1,0.2451066699,7.647965458395898,3102.3126953125,451.0629394531252
2023-04-04 12:55:41.388,2649.851318359375,898.4259033203125,2464.199981689453,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,720,3,0,0,7.884218215942383,192.38047790527344,11737,1,0.24544671769999998,7.638771498242383,3090.227734375,440.3764160156252
2023-04-04 12:55:43.414,2651.249755859375,898.4259033203125,2455.1998901367188,13.59999942779541,3600,0.8,69.10000610351562,6.328434467315674,25,720,3,0,0,7.901925086975098,192.41380310058594,11739,1,0.24544671769999998,7.6564783692750975,3107.805859375,456.5561035156252
2023-04-04 12:55:45.411,2651.249755859375,897.8174438476562,2460.599899291992,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,715,3,0,0,7.9196319580078125,192.44712829589844,11741,1,0.2437303971,7.675901560907812,3108.9044921875,457.6547363281252
2023-04-04 12:55:47.426,2652.647705078125,899.0341186523438,2455.800018310547,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,726,3,0,0,7.9373393058776855,192.48045349121094,11743,1,0.2475151525,7.689824153377685,3120.44013671875,467.7924316406252
2023-04-04 12:55:49.425,2652.647705078125,897.8174438476562,2462.4000549316406,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,725,3,0,0,7.946192264556885,192.51377868652344,11745,1,0.2471670535,7.699025211056885,3116.594921875,463.9472167968752
2023-04-04 12:55:51.445,2651.249755859375,900.2505493164062,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,726,3,0,0,7.9196319580078125,192.54710388183594,11747,1,0.2475151525,7.672116805507812,3105.60859375,454.3588378906252
2023-04-04 12:55:53.443,2652.647705078125,899.0341186523438,2459.400100708008,13.5,3600,0.8,69.30000305175781,6.208366870880127,25,725,3,0,0,7.92848539352417,192.58042907714844,11749,1,0.2471670535,7.68131834002417,3112.74970703125,460.1020019531252
2023-04-04 12:55:55.440,2652.647705078125,899.642333984375,2458.7999725341797,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,713,3,0,0,7.893072128295898,192.61375427246094,11751,1,0.2430382351,7.650033893195898,3100.66474609375,448.0170410156252
2023-04-04 12:55:57.460,2652.647705078125,895.9927368164062,2461.7999267578125,13.5,3600,0.8,69.30000305175781,6.308917999267578,25,719,3,0,0,7.884218215942383,192.64707946777344,11753,1,0.2451066699,7.639111546042383,3093.5236328125,440.8759277343752
2023-04-04 12:55:59.480,2651.249755859375,900.2505493164062,2454.5999908447266,13.399999618530273,3600,0.8,69.30000305175781,6.068231582641602,25,726,3,0,0,7.875364780426025,192.68040466308594,11755,1,0.2475151525,7.627849627926025,3096.81953125,445.5697753906252
2023-04-04 12:56:01.476,2651.249755859375,897.2091674804688,2466.6000366210938,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,721,3,0,0,7.875364780426025,192.71372985839844,11757,1,0.2457907807,7.629573999726025,3083.6359375,432.3861816406252
2023-04-04 12:56:03.481,2652.647705078125,899.0341186523438,2457.000045776367,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,718,3,0,0,7.910778522491455,192.74705505371094,11759,1,0.24476260689999998,7.666015915591455,3108.9044921875,456.2567871093752
2023-04-04 12:56:05.493,2652.647705078125,897.8174438476562,2460.0,13.399999618530273,3600,0.8,69.30000305175781,6.148508071899414,25,726,3,0,0,7.901925086975098,192.78038024902344,11761,1,0.2475151525,7.6544099344750975,3101.2140625,448.5663574218752
2023-04-04 12:56:07.514,2651.249755859375,897.8174438476562,2459.400100708008,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,723,3,0,0,7.901925086975098,192.81370544433594,11763,1,0.24648294269999999,7.6554421442750975,3102.3126953125,451.0629394531252
2023-04-04 12:56:09.515,2652.647705078125,899.642333984375,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,722,3,0,0,7.9196319580078125,192.84703063964844,11765,1,0.2461388797,7.673493078307812,3111.1017578125,458.4540527343752
2023-04-04 12:56:11.531,2652.647705078125,900.2505493164062,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,724,3,0,0,7.92848539352417,192.88035583496094,11767,1,0.24682299049999998,7.68166240302417,3113.2990234375,460.6513183593752
2023-04-04 12:56:13.547,2652.647705078125,896.6009521484375,2459.400100708008,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,714,3,0,0,7.901925086975098,192.91368103027344,11769,1,0.2433863341,7.658538752875097,3103.96064453125,451.3129394531252
2023-04-04 12:56:15.563,2652.647705078125,897.2091674804688,2452.199935913086,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,725,3,0,0,7.9373393058776855,192.94700622558594,11771,1,0.2471670535,7.690172252377685,3125.383984375,472.7362792968752
2023-04-04 12:56:17.580,2652.647705078125,898.4259033203125,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,727,3,0,0,7.910778522491455,192.98033142089844,11773,1,0.24785921549999998,7.662919306991455,3101.2140625,448.5663574218752
2023-04-04 12:56:19.613,2652.647705078125,898.4259033203125,2456.399917602539,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,714,3,0,0,7.893072128295898,193.01365661621094,11775,1,0.2433863341,7.649685794195898,3103.411328125,450.7636230468752
2023-04-04 12:56:21.630,2651.249755859375,898.4259033203125,2461.2000274658203,13.399999618530273,3600,0.8,69.4000015258789,6.128434181213379,25,718,3,0,0,7.884218215942383,193.04698181152344,11777,1,0.24476260689999998,7.639455609042383,3093.5236328125,442.2738769531252
2023-04-04 12:56:23.630,2651.249755859375,894.167724609375,2464.199981689453,13.399999618530273,3600,0.8,69.30000305175781,6.269927501678467,25,717,3,0,0,7.893072128295898,193.08030700683594,11779,1,0.2444145079,7.648657620395898,3094.622265625,443.3725097656252
2023-04-04 12:56:25.640,2651.249755859375,896.6009521484375,2456.399917602539,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,720,3,0,0,7.893072128295898,193.11363220214844,11781,1,0.24544671769999998,7.647625410595898,3102.86201171875,451.6122558593752
2023-04-04 12:56:27.647,2651.249755859375,895.9927368164062,2453.3999633789062,13.399999618530273,3600,0.8,69.30000305175781,6.208917617797852,25,728,3,0,0,7.910778522491455,193.14695739746094,11783,1,0.2481992633,7.662579259191455,3112.74970703125,461.4999511718752
2023-04-04 12:56:29.663,2652.647705078125,895.384521484375,2464.8001098632812,13.399999618530273,3600,0.8,69.30000305175781,6.229249954223633,25,721,3,0,0,7.910778522491455,193.18028259277344,11785,1,0.2457907807,7.664987741791455,3100.1154296875,447.4677246093752
2023-04-04 12:56:31.663,2649.851318359375,896.6009521484375,2461.2000274658203,13.399999618530273,3600,0.8,69.30000305175781,6.1886467933654785,25,718,3,0,0,7.910778522491455,193.21360778808594,11787,1,0.24476260689999998,7.666015915591455,3104.5099609375,454.6586425781252
2023-04-04 12:56:33.681,2651.249755859375,896.6009521484375,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,721,3,0,0,7.9196319580078125,193.24693298339844,11789,1,0.2457907807,7.673841177307812,3105.60859375,454.3588378906252
2023-04-04 12:56:35.681,2652.647705078125,894.7761840820312,2462.999954223633,13.399999618530273,3600,0.8,69.30000305175781,6.249586582183838,25,725,3,0,0,7.9373393058776855,193.28025817871094,11791,1,0.2471670535,7.690172252377685,3112.74970703125,460.1020019531252
2023-04-04 12:56:37.698,2651.249755859375,898.4259033203125,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,727,3,0,0,7.9373393058776855,193.31358337402344,11794,1,0.24785921549999998,7.689480090377685,3115.4962890625,464.2465332031252
2023-04-04 12:56:39.696,2651.249755859375,896.6009521484375,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,723,3,0,0,7.946192264556885,193.34690856933594,11796,1,0.24648294269999999,7.699709321856885,3119.8908203125,468.6410644531252
2023-04-04 12:56:41.713,2652.647705078125,893.5595092773438,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.290259838104248,25,718,3,0,0,7.9196319580078125,193.38023376464844,11798,1,0.24476260689999998,7.674869351107812,3113.84833984375,461.2006347656252
2023-04-04 12:56:43.710,2649.851318359375,895.9927368164062,2458.7999725341797,13.5,3600,0.8,69.4000015258789,6.308917999267578,25,725,3,0,0,7.901925086975098,193.41355895996094,11800,1,0.2471670535,7.6547580334750975,3103.411328125,453.5600097656252
2023-04-04 12:56:45.730,2651.249755859375,895.9927368164062,2465.9999084472656,13.5,3600,0.8,69.30000305175781,6.308917999267578,25,725,3,0,0,7.9196319580078125,193.44688415527344,11802,1,0.2471670535,7.672464904507812,3102.3126953125,451.0629394531252
2023-04-04 12:56:47.733,2649.851318359375,896.6009521484375,2461.7999267578125,13.5,3600,0.8,69.30000305175781,6.288647174835205,25,715,3,0,0,7.893072128295898,193.48020935058594,11804,1,0.2437303971,7.649341731195898,3097.36884765625,447.5175292968752
2023-04-04 12:56:49.749,2648.452880859375,895.9927368164062,2464.8001098632812,13.59999942779541,3600,0.8,69.30000305175781,6.408918380737305,25,718,3,0,0,7.875364780426025,193.51353454589844,11806,1,0.24476260689999998,7.630602173526025,3086.38251953125,437.9296386718752
2023-04-04 12:56:51.766,2647.0546875,895.384521484375,2462.4000549316406,13.59999942779541,3600,0.8,69.30000305175781,6.429250717163086,25,724,3,0,0,7.901925086975098,193.54685974121094,11808,1,0.24682299049999998,7.6551020964750975,3099.016796875,451.9621093750002
2023-04-04 12:56:53.783,2647.0546875,898.4259033203125,2457.5999450683594,13.59999942779541,3600,0.8,69.30000305175781,6.328434467315674,25,724,3,0,0,7.901925086975098,193.58018493652344,11810,1,0.24682299049999998,7.6551020964750975,3104.5099609375,457.4552734375002
2023-04-04 12:56:55.799,2647.0546875,894.167724609375,2458.7999725341797,13.59999942779541,3600,0.8,69.30000305175781,6.469927787780762,25,726,3,0,0,7.9196319580078125,193.61351013183594,11812,1,0.2475151525,7.672116805507812,3110.55244140625,463.4977539062502
2023-04-04 12:56:57.831,2647.0546875,894.7761840820312,2460.599899291992,13.699999809265137,3600,0.8,69.30000305175781,6.549587249755859,25,724,3,0,0,7.901925086975098,193.64683532714844,11814,1,0.24682299049999998,7.6551020964750975,3101.2140625,454.1593750000002
2023-04-04 12:56:59.833,2644.258056640625,893.5595092773438,2460.599899291992,13.699999809265137,3600,0.8,69.19999694824219,6.5902605056762695,25,716,3,0,0,7.9196319580078125,193.68016052246094,11816,1,0.2440704449,7.675561513107812,3110.003125,465.7450683593752
2023-04-04 12:57:01.833,2645.656005859375,893.5595092773438,2462.4000549316406,13.699999809265137,3600,0.8,69.30000305175781,6.5902605056762695,25,724,3,0,0,7.92848539352417,193.71348571777344,11818,1,0.24682299049999998,7.68166240302417,3110.003125,464.3471191406252
2023-04-04 12:57:03.834,2642.859375,894.7761840820312,2462.4000549316406,13.699999809265137,3600,0.8,69.4000015258789,6.549587249755859,25,724,3,0,0,7.92848539352417,193.74681091308594,11820,1,0.24682299049999998,7.68166240302417,3110.003125,467.1437500000002
2023-04-04 12:57:05.867,2640.062744140625,895.9927368164062,2457.000045776367,13.800000190734863,3600,0.8,69.4000015258789,6.6089186668396,25,724,3,0,0,7.901925086975098,193.78013610839844,11822,1,0.24682299049999998,7.6551020964750975,3105.60859375,465.5458496093752
2023-04-04 12:57:07.883,2638.66455078125,893.5595092773438,2460.0,13.800000190734863,3600,0.8,69.19999694824219,6.690260410308838,25,716,3,0,0,7.875364780426025,193.81346130371094,11824,1,0.2440704449,7.631294335526025,3092.425,453.7604492187502
2023-04-04 12:57:09.900,2640.062744140625,894.167724609375,2453.3999633789062,13.800000190734863,3600,0.8,69.30000305175781,6.669928073883057,25,731,3,0,0,7.875364780426025,193.84678649902344,11826,1,0.2492354883,7.626129292126025,3097.9181640625,457.8554199218752
2023-04-04 12:57:11.898,2638.66455078125,893.5595092773438,2462.999954223633,13.800000190734863,3600,0.8,69.30000305175781,6.690260410308838,25,722,3,0,0,7.866511344909668,193.88011169433594,11828,1,0.2461388797,7.620372465209668,3084.7345703125,446.0700195312502
2023-04-04 12:57:13.916,2637.266357421875,894.167724609375,2467.199935913086,13.90000057220459,3600,0.8,69.4000015258789,6.769928455352783,25,716,3,0,0,7.901925086975098,193.91343688964844,11830,1,0.2440704449,7.6578546420750975,3094.622265625,457.3559082031252
2023-04-04 12:57:15.917,2635.867919921875,893.5595092773438,2454.0000915527344,13.90000057220459,3600,0.8,69.30000305175781,6.7902607917785645,25,716,3,0,0,7.875364780426025,193.94676208496094,11832,1,0.2440704449,7.631294335526025,3100.1154296875,464.2475097656252
2023-04-04 12:57:17.929,2637.266357421875,897.8174438476562,2460.599899291992,13.90000057220459,3600,0.8,69.30000305175781,6.648508548736572,25,724,3,0,0,7.893072128295898,193.98008728027344,11834,1,0.24682299049999998,7.646249137795898,3097.36884765625,460.1024902343752
2023-04-04 12:57:19.934,2637.266357421875,895.384521484375,2461.7999267578125,13.90000057220459,3600,0.8,69.4000015258789,6.729250907897949,25,723,3,0,0,7.901925086975098,194.01341247558594,11836,1,0.24648294269999999,7.6554421442750975,3100.1154296875,462.8490722656252
2023-04-04 12:57:21.946,2638.66455078125,897.8174438476562,2463.600082397461,14.0,3600,0.8,69.30000305175781,6.748508930206299,25,720,3,0,0,7.893072128295898,194.04673767089844,11838,1,0.24544671769999998,7.647625410595898,3094.622265625,455.9577148437502
2023-04-04 12:57:23.964,2638.66455078125,896.6009521484375,2460.599899291992,14.0,3600,0.8,69.30000305175781,6.7886481285095215,25,720,3,0,0,7.9196319580078125,194.08006286621094,11840,1,0.24544671769999998,7.674185240307812,3108.9044921875,470.2399414062502
