,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 12:57:25.965,2638.66455078125,895.384521484375,2453.3999633789062,14.0,3600,0.8,69.30000305175781,6.829251289367676,25,717,3,0,0,7.884218215942383,194.11338806152344,11842,1,0.2444145079,7.639803708042383,3103.411328125,464.7467773437502
2023-04-04 12:57:27.986,2637.266357421875,895.384521484375,2457.5999450683594,14.0,3600,0.8,69.30000305175781,6.829251289367676,25,724,3,0,0,7.884218215942383,194.14671325683594,11844,1,0.24682299049999998,7.637395225442383,3097.9181640625,460.6518066406252
2023-04-04 12:57:29.986,2638.66455078125,897.2091674804688,2464.8001098632812,14.0,3600,0.8,69.30000305175781,6.768580436706543,25,725,3,0,0,7.893072128295898,194.18003845214844,11846,1,0.2471670535,7.645905074795898,3092.425,453.7604492187502
2023-04-04 12:57:31.996,2638.66455078125,897.2091674804688,2453.3999633789062,14.100000381469727,3600,0.8,69.19999694824219,6.8685808181762695,25,716,3,0,0,7.901925086975098,194.21336364746094,11848,1,0.2440704449,7.6578546420750975,3110.55244140625,471.8878906250002
2023-04-04 12:57:33.010,2637.266357421875,897.8174438476562,2460.0,14.100000381469727,3600,0.8,69.4000015258789,6.848508834838867,25,725,3,0,0,7.893072128295898,194.2300262451172,11849,1,0.2471670535,7.645905074795898,3097.9181640625,460.6518066406252
2023-04-04 12:57:35.012,2637.266357421875,894.167724609375,2457.000045776367,14.100000381469727,3600,0.8,69.4000015258789,6.969928741455078,25,726,3,0,0,7.893072128295898,194.2633514404297,11851,1,0.2475151525,7.645556975795898,3101.76337890625,464.4970214843752
2023-04-04 12:57:37.028,2638.66455078125,898.4259033203125,2462.4000549316406,14.100000381469727,3600,0.8,69.30000305175781,6.82843542098999,25,726,3,0,0,7.875364780426025,194.2966766357422,11853,1,0.2475151525,7.627849627926025,3088.03046875,449.3659179687502
2023-04-04 12:57:39.028,2637.266357421875,899.642333984375,2454.5999908447266,14.100000381469727,3600,0.8,69.30000305175781,6.788300514221191,25,716,3,0,0,7.893072128295898,194.3300018310547,11855,1,0.2440704449,7.649001683395898,3105.05927734375,467.7929199218752
2023-04-04 12:57:41.061,2637.266357421875,896.6009521484375,2467.199935913086,14.100000381469727,3600,0.8,69.30000305175781,6.88864803314209,25,726,3,0,0,7.875364780426025,194.3633270263672,11857,1,0.2475151525,7.627849627926025,3082.5373046875,445.2709472656252
2023-04-04 12:57:43.061,2637.266357421875,898.4259033203125,2461.7999267578125,14.100000381469727,3600,0.8,69.30000305175781,6.82843542098999,25,727,3,0,0,7.9196319580078125,194.3966522216797,11859,1,0.24785921549999998,7.671772742507812,3106.15791015625,468.8915527343752
2023-04-04 12:57:45.077,2637.266357421875,899.642333984375,2458.7999725341797,14.100000381469727,3600,0.8,69.4000015258789,6.788300514221191,25,716,3,0,0,7.893072128295898,194.4299774169922,11861,1,0.2440704449,7.649001683395898,3100.1154296875,462.8490722656252
2023-04-04 12:57:47.093,2637.266357421875,900.2505493164062,2462.4000549316406,14.100000381469727,3600,0.8,69.4000015258789,6.768232822418213,25,721,3,0,0,7.901925086975098,194.4633026123047,11863,1,0.2457907807,7.6561343062750975,3099.016796875,461.7504394531252
2023-04-04 12:57:49.107,2637.266357421875,897.8174438476562,2449.8001098632812,14.100000381469727,3600,0.8,69.4000015258789,6.848508834838867,25,722,3,0,0,7.92848539352417,194.4966278076172,11865,1,0.2461388797,7.68234651382417,3124.2853515625,487.0189941406252
2023-04-04 12:57:51.106,2638.66455078125,900.8588256835938,2458.2000732421875,14.100000381469727,3600,0.8,69.4000015258789,6.748161315917969,25,716,3,0,0,7.9196319580078125,194.5299530029297,11867,1,0.2440704449,7.675561513107812,3111.1017578125,472.4372070312502
2023-04-04 12:57:53.112,2638.66455078125,902.0755004882812,2460.599899291992,14.100000381469727,3600,0.8,69.4000015258789,6.708020210266113,25,716,3,0,0,7.901925086975098,194.5632781982422,11869,1,0.2440704449,7.6578546420750975,3101.2140625,462.5495117187502
2023-04-04 12:57:55.129,2638.66455078125,900.2505493164062,2460.599899291992,14.0,3600,0.8,69.30000305175781,6.6682329177856445,25,720,3,0,0,7.910778522491455,194.5966033935547,11871,1,0.24544671769999998,7.665331804791455,3104.5099609375,465.8454101562502
2023-04-04 12:57:57.146,2638.66455078125,899.642333984375,2464.8001098632812,14.0,3600,0.8,69.4000015258789,6.688300132751465,25,723,3,0,0,7.893072128295898,194.6299285888672,11873,1,0.24648294269999999,7.646589185595898,3092.425,453.7604492187502
2023-04-04 12:57:59.145,2638.66455078125,899.642333984375,2463.600082397461,14.0,3600,0.8,69.30000305175781,6.688300132751465,25,722,3,0,0,7.901925086975098,194.6632537841797,11875,1,0.2461388797,7.6557862072750975,3097.36884765625,458.7042968750002
2023-04-04 12:58:01.161,2640.062744140625,899.642333984375,2460.599899291992,14.0,3600,0.8,69.4000015258789,6.688300132751465,25,719,3,0,0,7.884218215942383,194.6965789794922,11877,1,0.2451066699,7.639111546042383,3094.07294921875,454.0102050781252
2023-04-04 12:58:03.157,2640.062744140625,899.0341186523438,2457.5999450683594,13.90000057220459,3600,0.8,69.4000015258789,6.608367443084717,25,724,3,0,0,7.875364780426025,194.7299041748047,11879,1,0.24682299049999998,7.628541789926025,3093.5236328125,453.4608886718752
2023-04-04 12:58:05.160,2640.062744140625,898.4259033203125,2458.7999725341797,13.90000057220459,3600,0.8,69.4000015258789,6.628435134887695,25,726,3,0,0,7.884218215942383,194.7632293701172,11881,1,0.2475151525,7.636703063442383,3095.7208984375,455.6581542968752
2023-04-04 12:58:07.164,2641.46142578125,899.0341186523438,2454.5999908447266,13.90000057220459,3600,0.8,69.4000015258789,6.608367443084717,25,722,3,0,0,7.884218215942383,194.7965545654297,11883,1,0.2461388797,7.638079336242383,3101.2140625,459.7526367187502
2023-04-04 12:58:09.179,2642.859375,900.8588256835938,2461.7999267578125,13.800000190734863,3600,0.8,69.4000015258789,6.448160648345947,25,721,3,0,0,7.893072128295898,194.8298797607422,11885,1,0.2457907807,7.647281347595898,3095.7208984375,452.8615234375002
2023-04-04 12:58:11.197,2641.46142578125,900.2505493164062,2460.0,13.800000190734863,3600,0.8,69.4000015258789,6.46823263168335,25,717,3,0,0,7.884218215942383,194.8632049560547,11887,1,0.2444145079,7.639803708042383,3095.17158203125,453.7101562500002
2023-04-04 12:58:13.195,2641.46142578125,897.8174438476562,2457.5999450683594,13.699999809265137,3600,0.8,69.4000015258789,6.448508262634277,25,722,3,0,0,7.875364780426025,194.8965301513672,11889,1,0.2461388797,7.629225900726025,3094.07294921875,452.6115234375002
2023-04-04 12:58:15.215,2640.062744140625,900.2505493164062,2467.800064086914,13.699999809265137,3600,0.8,69.30000305175781,6.368232250213623,25,725,3,0,0,7.893072128295898,194.9298553466797,11891,1,0.2471670535,7.645905074795898,3088.57978515625,448.5170410156252
2023-04-04 12:58:17.210,2641.46142578125,899.642333984375,2455.1998901367188,13.699999809265137,3600,0.8,69.30000305175781,6.388299942016602,25,723,3,0,0,7.901925086975098,194.9631805419922,11893,1,0.24648294269999999,7.6554421442750975,3106.7072265625,465.2458007812502
2023-04-04 12:58:19.231,2641.46142578125,898.4259033203125,2459.400100708008,13.59999942779541,3600,0.8,69.4000015258789,6.328434467315674,25,715,3,0,0,7.884218215942383,194.9965057373047,11895,1,0.2437303971,7.640487818842383,3096.27021484375,454.8087890625002
2023-04-04 12:58:21.231,2642.859375,900.2505493164062,2457.5999450683594,13.59999942779541,3600,0.8,69.4000015258789,6.268232345581055,25,725,3,0,0,7.893072128295898,195.0298309326172,11897,1,0.2471670535,7.645905074795898,3100.1154296875,457.2560546875002
2023-04-04 12:58:23.249,2642.859375,899.642333984375,2461.2000274658203,13.59999942779541,3600,0.8,69.4000015258789,6.288299560546875,25,724,3,0,0,7.9196319580078125,195.07981872558594,11899,1,0.24682299049999998,7.672808967507812,3106.7072265625,463.8478515625002
2023-04-04 12:58:25.250,2644.258056640625,899.642333984375,2465.4000091552734,13.59999942779541,3600,0.8,69.4000015258789,6.288299560546875,25,714,3,0,0,7.866511344909668,195.11314392089844,11901,1,0.2433863341,7.623125010809668,3082.5373046875,438.2792480468752
2023-04-04 12:58:27.263,2645.656005859375,899.0341186523438,2466.6000366210938,13.5,3600,0.8,69.30000305175781,6.208366870880127,25,725,3,0,0,7.893072128295898,195.14646911621094,11903,1,0.2471670535,7.645905074795898,3090.227734375,444.5717285156252
2023-04-04 12:58:29.283,2644.258056640625,898.4259033203125,2456.399917602539,13.5,3600,0.8,69.4000015258789,6.228434085845947,25,727,3,0,0,7.884218215942383,195.17979431152344,11905,1,0.24785921549999998,7.636359000442383,3097.9181640625,453.6601074218752
2023-04-04 12:58:31.282,2645.656005859375,898.4259033203125,2466.6000366210938,13.5,3600,0.8,69.4000015258789,6.228434085845947,25,715,3,0,0,7.866511344909668,195.21311950683594,11907,1,0.2437303971,7.622780947809668,3080.88935546875,435.2333496093752
2023-04-04 12:58:33.299,2647.0546875,899.642333984375,2455.1998901367188,13.5,3600,0.8,69.4000015258789,6.188299179077148,25,725,3,0,0,7.901925086975098,195.24644470214844,11909,1,0.2471670535,7.6547580334750975,3106.7072265625,459.6525390625002
2023-04-04 12:58:35.298,2648.452880859375,899.642333984375,2458.7999725341797,13.5,3600,0.8,69.4000015258789,6.188299179077148,25,726,3,0,0,7.9196319580078125,195.27976989746094,11911,1,0.2475151525,7.672116805507812,3109.45380859375,461.0009277343752
2023-04-04 12:58:37.293,2648.452880859375,899.642333984375,2457.5999450683594,13.5,3600,0.8,69.4000015258789,6.188299179077148,25,716,3,0,0,7.901925086975098,195.31309509277344,11913,1,0.2440704449,7.6578546420750975,3105.05927734375,456.6063964843752
2023-04-04 12:58:39.311,2649.851318359375,899.0341186523438,2464.8001098632812,13.5,3600,0.8,69.4000015258789,6.208366870880127,25,724,3,0,0,7.9373393058776855,195.34642028808594,11915,1,0.24682299049999998,7.690516315377685,3110.003125,460.1518066406252
2023-04-04 12:58:41.319,2649.851318359375,900.8588256835938,2460.599899291992,13.399999618530273,3600,0.8,69.4000015258789,6.048160076141357,25,722,3,0,0,7.946192264556885,195.37974548339844,11917,1,0.2461388797,7.700053384856885,3118.7921875,468.9408691406252
2023-04-04 12:58:43.335,2652.647705078125,903.9002685546875,2462.4000549316406,13.399999618530273,3600,0.8,69.4000015258789,5.947812557220459,25,714,3,0,0,7.901925086975098,195.41307067871094,11919,1,0.2433863341,7.658538752875097,3099.016796875,446.3690917968752
2023-04-04 12:58:45.346,2651.249755859375,899.0341186523438,2458.2000732421875,13.399999618530273,3600,0.8,69.4000015258789,6.1083664894104,25,726,3,0,0,7.910778522491455,195.44639587402344,11921,1,0.2475151525,7.663263369991455,3106.7072265625,455.4574707031252
2023-04-04 12:58:47.366,2652.647705078125,899.642333984375,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,725,3,0,0,7.910778522491455,195.47972106933594,11923,1,0.2471670535,7.663611468991455,3103.96064453125,451.3129394531252
2023-04-04 12:58:49.364,2651.249755859375,899.642333984375,2458.7999725341797,13.399999618530273,3600,0.8,69.4000015258789,6.08829927444458,25,726,3,0,0,7.910778522491455,195.51304626464844,11925,1,0.2475151525,7.663263369991455,3105.60859375,454.3588378906252
2023-04-04 12:58:51.370,2651.249755859375,900.2505493164062,2463.600082397461,13.399999618530273,3600,0.8,69.4000015258789,6.068231582641602,25,723,3,0,0,7.884218215942383,195.54637145996094,11927,1,0.24648294269999999,7.637735273242383,3090.227734375,438.9779785156252
2023-04-04 12:58:53.379,2652.647705078125,899.642333984375,2456.399917602539,13.299999237060547,3600,0.8,69.4000015258789,5.9882988929748535,25,726,3,0,0,7.893072128295898,195.57969665527344,11929,1,0.2475151525,7.645556975795898,3101.76337890625,449.1156738281252
2023-04-04 12:58:55.400,2654.04638671875,897.8174438476562,2457.5999450683594,13.299999237060547,3600,0.8,69.4000015258789,6.0485076904296875,25,725,3,0,0,7.910778522491455,195.61302185058594,11931,1,0.2471670535,7.663611468991455,3107.805859375,453.7594726562502
2023-04-04 12:58:57.401,2655.44482421875,901.4671630859375,2458.7999725341797,13.299999237060547,3600,0.8,69.4000015258789,5.928088188171387,25,715,3,0,0,7.884218215942383,195.64634704589844,11933,1,0.2437303971,7.640487818842383,3096.81953125,441.3747070312502
2023-04-04 12:58:59.414,2656.843017578125,899.0341186523438,2457.5999450683594,13.299999237060547,3600,0.8,69.4000015258789,6.008366584777832,25,719,3,0,0,7.910778522491455,195.67967224121094,11935,1,0.2451066699,7.665671852591455,3108.35517578125,451.5121582031252
2023-04-04 12:59:01.415,2655.44482421875,899.642333984375,2460.599899291992,13.299999237060547,3600,0.8,69.4000015258789,5.9882988929748535,25,718,3,0,0,7.9373393058776855,195.71299743652344,11937,1,0.24476260689999998,7.692576698977685,3115.4962890625,460.0514648437502
2023-04-04 12:59:03.435,2655.44482421875,899.642333984375,2458.7999725341797,13.299999237060547,3600,0.8,69.30000305175781,5.9882988929748535,25,718,3,0,0,7.910778522491455,195.74632263183594,11939,1,0.24476260689999998,7.666015915591455,3106.7072265625,451.2624023437502
2023-04-04 12:59:05.454,2656.843017578125,900.8588256835938,2467.800064086914,13.299999237060547,3600,0.8,69.30000305175781,5.948160171508789,25,718,3,0,0,7.946192264556885,195.77964782714844,11941,1,0.24476260689999998,7.701429657656885,3110.55244140625,453.7094238281252
2023-04-04 12:59:07.448,2655.44482421875,903.2919311523438,2466.6000366210938,13.299999237060547,3600,0.8,69.4000015258789,5.867883682250977,25,718,3,0,0,7.9196319580078125,195.81297302246094,11943,1,0.24476260689999998,7.674869351107812,3101.2140625,445.7692382812502
2023-04-04 12:59:09.466,2655.44482421875,901.4671630859375,2458.2000732421875,13.19999885559082,3600,0.8,69.4000015258789,5.828088283538818,25,724,3,0,0,7.92848539352417,195.84629821777344,11945,1,0.24682299049999998,7.68166240302417,3113.84833984375,458.4035156250002
2023-04-04 12:59:11.472,2656.843017578125,900.2505493164062,2461.2000274658203,13.19999885559082,3600,0.8,69.5,5.868231296539307,25,723,3,0,0,7.910778522491455,195.87962341308594,11947,1,0.24648294269999999,7.664295579791455,3103.411328125,446.5683105468752
2023-04-04 12:59:13.488,2656.843017578125,899.642333984375,2461.2000274658203,13.19999885559082,3600,0.8,69.4000015258789,5.888298988342285,25,715,3,0,0,7.875364780426025,195.91294860839844,11949,1,0.2437303971,7.631634383326025,3090.227734375,433.3847167968752
2023-04-04 12:59:15.487,2658.2412109375,900.8588256835938,2452.800064086914,13.19999885559082,3600,0.8,69.4000015258789,5.8481597900390625,25,724,3,0,0,7.9196319580078125,195.94627380371094,11951,1,0.24682299049999998,7.672808967507812,3116.594921875,458.3537109375002
2023-04-04 12:59:17.502,2658.2412109375,899.0341186523438,2460.599899291992,13.19999885559082,3600,0.8,69.4000015258789,5.9083662033081055,25,725,3,0,0,7.9196319580078125,195.97959899902344,11953,1,0.2471670535,7.672464904507812,3107.805859375,449.5646484375002
2023-04-04 12:59:19.502,2658.2412109375,899.0341186523438,2461.7999267578125,13.19999885559082,3600,0.8,69.4000015258789,5.9083662033081055,25,711,3,0,0,7.910778522491455,196.01292419433594,11955,1,0.2423541243,7.668424398191455,3104.5099609375,446.2687500000002
2023-04-04 12:59:21.518,2658.2412109375,899.642333984375,2461.7999267578125,13.19999885559082,3600,0.8,69.4000015258789,5.888298988342285,25,729,3,0,0,7.946192264556885,196.04624938964844,11957,1,0.2485433263,7.697648938256885,3116.594921875,458.3537109375002
2023-04-04 12:59:23.538,2658.2412109375,900.8588256835938,2462.999954223633,13.19999885559082,3600,0.8,69.4000015258789,5.8481597900390625,25,723,3,0,0,7.9196319580078125,196.07957458496094,11959,1,0.24648294269999999,7.673149015307812,3104.5099609375,446.2687500000002
2023-04-04 12:59:25.537,2658.2412109375,902.6837158203125,2460.599899291992,13.19999885559082,3600,0.8,69.4000015258789,5.7879509925842285,25,716,3,0,0,7.9196319580078125,196.11289978027344,11961,1,0.2440704449,7.675561513107812,3108.35517578125,450.1139648437502
2023-04-04 12:59:27.555,2656.843017578125,897.8174438476562,2458.2000732421875,13.19999885559082,3600,0.8,69.4000015258789,5.948507308959961,25,726,3,0,0,7.9196319580078125,196.14622497558594,11963,1,0.2475151525,7.672116805507812,3110.55244140625,453.7094238281252
2023-04-04 12:59:29.556,2658.2412109375,902.6837158203125,2463.600082397461,13.19999885559082,3600,0.8,69.4000015258789,5.7879509925842285,25,716,3,0,0,7.9196319580078125,196.17955017089844,11965,1,0.2440704449,7.675561513107812,3104.5099609375,446.2687500000002
2023-04-04 12:59:31.567,2658.2412109375,899.642333984375,2461.2000274658203,13.19999885559082,3600,0.8,69.4000015258789,5.888298988342285,25,718,3,0,0,7.92848539352417,196.21287536621094,11967,1,0.24476260689999998,7.68372278662417,3111.1017578125,452.8605468750002
2023-04-04 12:59:33.573,2658.2412109375,899.0341186523438,2467.199935913086,13.19999885559082,3600,0.8,69.30000305175781,5.9083662033081055,25,723,3,0,0,7.9373393058776855,196.24620056152344,11969,1,0.24648294269999999,7.690856363177685,3107.25654296875,449.0153320312502
2023-04-04 12:59:35.590,2658.2412109375,899.642333984375,2458.2000732421875,13.19999885559082,3600,0.8,69.4000015258789,5.888298988342285,25,719,3,0,0,7.901925086975098,196.27952575683594,11971,1,0.2451066699,7.6568184170750975,3103.96064453125,445.7194335937502
2023-04-04 12:59:37.606,2658.2412109375,900.8588256835938,2463.600082397461,13.19999885559082,3600,0.8,69.4000015258789,5.8481597900390625,25,726,3,0,0,7.910778522491455,196.31285095214844,11973,1,0.2475151525,7.663263369991455,3100.1154296875,441.8742187500002
2023-04-04 12:59:39.623,2656.843017578125,897.8174438476562,2454.5999908447266,13.19999885559082,3600,0.8,69.4000015258789,5.948507308959961,25,727,3,0,0,7.901925086975098,196.34617614746094,11975,1,0.24785921549999998,7.6540658714750975,3107.805859375,450.9628417968752
2023-04-04 12:59:41.639,2658.2412109375,901.4671630859375,2455.1998901367188,13.19999885559082,3600,0.8,69.19999694824219,5.828088283538818,25,724,3,0,0,7.893072128295898,196.37950134277344,11977,1,0.24682299049999998,7.646249137795898,3103.411328125,445.1701171875002
2023-04-04 12:59:43.656,2656.843017578125,900.8588256835938,2458.7999725341797,13.19999885559082,3600,0.8,69.30000305175781,5.8481597900390625,25,722,3,0,0,7.910778522491455,196.41282653808594,11979,1,0.2461388797,7.664639642791455,3106.7072265625,449.8642089843752
2023-04-04 12:59:45.670,2656.843017578125,900.2505493164062,2462.4000549316406,13.19999885559082,3600,0.8,69.4000015258789,5.868231296539307,25,716,3,0,0,7.893072128295898,196.44615173339844,11981,1,0.2440704449,7.649001683395898,3095.7208984375,438.8778808593752
2023-04-04 12:59:47.673,2656.843017578125,900.2505493164062,2456.399917602539,13.19999885559082,3600,0.8,69.30000305175781,5.868231296539307,25,726,3,0,0,7.9196319580078125,196.47947692871094,11983,1,0.2475151525,7.672116805507812,3112.200390625,455.3573730468752
2023-04-04 12:59:49.690,2656.843017578125,899.642333984375,2469.0000915527344,13.19999885559082,3600,0.8,69.30000305175781,5.888298988342285,25,722,3,0,0,7.9196319580078125,196.51280212402344,11985,1,0.2461388797,7.673493078307812,3097.9181640625,441.0751464843752
2023-04-04 12:59:51.707,2655.44482421875,899.642333984375,2452.199935913086,13.19999885559082,3600,0.8,69.30000305175781,5.888298988342285,25,711,3,0,0,7.910778522491455,196.54612731933594,11988,1,0.2423541243,7.668424398191455,3115.4962890625,460.0514648437502
2023-04-04 12:59:53.719,2654.04638671875,899.642333984375,2461.2000274658203,13.299999237060547,3600,0.8,69.4000015258789,5.9882988929748535,25,724,3,0,0,7.9196319580078125,196.57945251464844,11990,1,0.24682299049999998,7.672808967507812,3106.7072265625,452.6608398437502
2023-04-04 12:59:55.740,2654.04638671875,899.0341186523438,2454.0000915527344,13.19999885559082,3600,0.8,69.4000015258789,5.9083662033081055,25,722,3,0,0,7.9373393058776855,196.61277770996094,11992,1,0.2461388797,7.691200426177685,3123.18671875,469.1403320312502
2023-04-04 12:59:57.755,2654.04638671875,900.8588256835938,2455.800018310547,13.299999237060547,3600,0.8,69.30000305175781,5.948160171508789,25,720,3,0,0,7.910778522491455,196.64610290527344,11994,1,0.24544671769999998,7.665331804791455,3110.003125,455.9567382812502
2023-04-04 12:59:59.773,2654.04638671875,900.2505493164062,2469.0000915527344,13.299999237060547,3600,0.8,69.4000015258789,5.968231678009033,25,725,3,0,0,7.9196319580078125,196.67942810058594,11996,1,0.2471670535,7.672464904507812,3097.9181640625,443.8717773437502
2023-04-04 13:00:01.790,2655.44482421875,899.0341186523438,2459.400100708008,13.299999237060547,3600,0.8,69.30000305175781,6.008366584777832,25,722,3,0,0,7.884218215942383,196.71275329589844,11998,1,0.2461388797,7.638079336242383,3095.17158203125,439.7267578125002
2023-04-04 13:00:03.790,2654.04638671875,900.2505493164062,2461.2000274658203,13.299999237060547,3600,0.8,69.4000015258789,5.968231678009033,25,730,3,0,0,7.901925086975098,196.74607849121094,12000,1,0.2488914253,7.653033661675098,3099.016796875,444.9704101562502
2023-04-04 13:00:05.805,2652.647705078125,899.0341186523438,2462.4000549316406,13.299999237060547,3600,0.8,69.30000305175781,6.008366584777832,25,712,3,0,0,7.875364780426025,196.77940368652344,12002,1,0.2426941721,7.632670608326025,3089.67841796875,437.0307128906252
2023-04-04 13:00:07.804,2652.647705078125,901.4671630859375,2455.1998901367188,13.299999237060547,3600,0.8,69.30000305175781,5.928088188171387,25,725,3,0,0,7.901925086975098,196.81272888183594,12004,1,0.2471670535,7.6547580334750975,3106.7072265625,454.0595214843752
2023-04-04 13:00:09.823,2651.249755859375,902.0755004882812,2461.7999267578125,13.299999237060547,3600,0.8,69.30000305175781,5.908018589019775,25,718,3,0,0,7.9196319580078125,196.84605407714844,12006,1,0.24476260689999998,7.674869351107812,3106.7072265625,455.4574707031252
2023-04-04 13:00:11.826,2649.851318359375,898.4259033203125,2460.599899291992,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,719,3,0,0,7.910778522491455,196.87937927246094,12008,1,0.2451066699,7.665671852591455,3105.05927734375,455.2079589843752
2023-04-04 13:00:13.837,2651.249755859375,900.2505493164062,2458.2000732421875,13.299999237060547,3600,0.8,69.30000305175781,5.968231678009033,25,725,3,0,0,7.9373393058776855,196.91270446777344,12010,1,0.2471670535,7.690172252377685,3117.6935546875,466.4437988281252
2023-04-04 13:00:15.854,2651.249755859375,898.4259033203125,2464.199981689453,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,724,3,0,0,7.92848539352417,196.94602966308594,12012,1,0.24682299049999998,7.68166240302417,3107.25654296875,456.0067871093752
2023-04-04 13:00:17.858,2649.851318359375,897.8174438476562,2454.0000915527344,13.299999237060547,3600,0.8,69.19999694824219,6.0485076904296875,25,714,3,0,0,7.893072128295898,196.97935485839844,12014,1,0.2433863341,7.649685794195898,3106.7072265625,456.8559082031252
2023-04-04 13:00:19.857,2649.851318359375,898.4259033203125,2461.7999267578125,13.299999237060547,3600,0.8,69.19999694824219,6.028433799743652,25,718,3,0,0,7.901925086975098,197.01268005371094,12016,1,0.24476260689999998,7.6571624800750975,3100.1154296875,450.2641113281252
2023-04-04 13:00:21.875,2648.452880859375,897.8174438476562,2461.7999267578125,13.299999237060547,3600,0.8,69.19999694824219,6.0485076904296875,25,724,3,0,0,7.9196319580078125,197.04600524902344,12018,1,0.24682299049999998,7.672808967507812,3106.7072265625,458.2543457031252
2023-04-04 13:00:23.875,2648.452880859375,897.2091674804688,2459.400100708008,13.299999237060547,3600,0.8,69.30000305175781,6.068579196929932,25,718,3,0,0,7.875364780426025,197.07933044433594,12020,1,0.24476260689999998,7.630602173526025,3092.425,443.9721191406252
2023-04-04 13:00:25.892,2648.452880859375,898.4259033203125,2462.4000549316406,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,725,3,0,0,7.884218215942383,197.11265563964844,12022,1,0.2471670535,7.637051162442383,3091.3263671875,442.8734863281252
2023-04-04 13:00:27.892,2648.452880859375,900.2505493164062,2462.999954223633,13.299999237060547,3600,0.8,69.19999694824219,5.968231678009033,25,723,3,0,0,7.901925086975098,197.14598083496094,12024,1,0.24648294269999999,7.6554421442750975,3097.9181640625,449.4652832031252
2023-04-04 13:00:29.909,2648.452880859375,898.4259033203125,2457.000045776367,13.299999237060547,3600,0.8,69.4000015258789,6.028433799743652,25,719,3,0,0,7.893072128295898,197.17930603027344,12026,1,0.2451066699,7.647965458395898,3102.3126953125,453.8598144531252
2023-04-04 13:00:31.912,2648.452880859375,897.8174438476562,2461.2000274658203,13.299999237060547,3600,0.8,69.30000305175781,6.0485076904296875,25,725,3,0,0,7.875364780426025,197.21263122558594,12028,1,0.2471670535,7.628197726926025,3089.1291015625,440.6762207031252
2023-04-04 13:00:33.922,2647.0546875,897.2091674804688,2458.7999725341797,13.299999237060547,3600,0.8,69.30000305175781,6.068579196929932,25,723,3,0,0,7.901925086975098,197.24595642089844,12030,1,0.24648294269999999,7.6554421442750975,3103.411328125,456.3566406250002
2023-04-04 13:00:35.941,2647.0546875,899.0341186523438,2461.7999267578125,13.299999237060547,3600,0.8,69.30000305175781,6.008366584777832,25,721,3,0,0,7.910778522491455,197.27928161621094,12032,1,0.2457907807,7.664987741791455,3103.411328125,456.3566406250002
2023-04-04 13:00:37.942,2647.0546875,895.384521484375,2459.400100708008,13.299999237060547,3600,0.8,69.19999694824219,6.1292500495910645,25,722,3,0,0,7.92848539352417,197.31260681152344,12034,1,0.2461388797,7.68234651382417,3113.84833984375,466.7936523437502
2023-04-04 13:00:39.961,2645.656005859375,899.0341186523438,2462.4000549316406,13.299999237060547,3600,0.8,69.30000305175781,6.008366584777832,25,718,3,0,0,7.9196319580078125,197.34593200683594,12036,1,0.24476260689999998,7.674869351107812,3106.7072265625,461.0512207031252
2023-04-04 13:00:41.960,2645.656005859375,898.4259033203125,2459.400100708008,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,726,3,0,0,7.901925086975098,197.37925720214844,12038,1,0.2475151525,7.6544099344750975,3102.3126953125,456.6566894531252
2023-04-04 13:00:43.980,2645.656005859375,899.0341186523438,2465.9999084472656,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,721,3,0,0,7.92848539352417,197.41258239746094,12040,1,0.2457907807,7.68269461282417,3105.60859375,459.9525878906252
2023-04-04 13:00:45.979,2644.258056640625,897.2091674804688,2454.0000915527344,13.299999237060547,3600,0.8,69.30000305175781,6.068579196929932,25,722,3,0,0,7.893072128295898,197.44590759277344,12042,1,0.2461388797,7.646933248595898,3105.60859375,461.3505371093752
2023-04-04 13:00:47.991,2647.0546875,898.4259033203125,2462.999954223633,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,726,3,0,0,7.884218215942383,197.47923278808594,12044,1,0.2475151525,7.636703063442383,3090.227734375,443.1730468750002
2023-04-04 13:00:49.004,2647.0546875,898.4259033203125,2459.400100708008,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,721,3,0,0,7.875364780426025,197.4958953857422,12045,1,0.2457907807,7.629573999726025,3091.87568359375,444.8209960937502
2023-04-04 13:00:51.005,2647.0546875,900.2505493164062,2461.7999267578125,13.299999237060547,3600,0.8,69.30000305175781,5.968231678009033,25,727,3,0,0,7.910778522491455,197.5292205810547,12047,1,0.24785921549999998,7.662919306991455,3102.3126953125,455.2580078125002
2023-04-04 13:00:53.016,2647.0546875,898.4259033203125,2463.600082397461,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,716,3,0,0,7.884218215942383,197.5625457763672,12049,1,0.2440704449,7.640147771042383,3091.3263671875,444.2716796875002
2023-04-04 13:00:55.023,2647.0546875,897.8174438476562,2460.0,13.399999618530273,3600,0.8,69.30000305175781,6.148508071899414,25,726,3,0,0,7.875364780426025,197.5958709716797,12051,1,0.2475151525,7.627849627926025,3090.227734375,443.1730468750002
2023-04-04 13:00:57.053,2644.258056640625,898.4259033203125,2459.400100708008,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,720,3,0,0,7.875364780426025,197.6291961669922,12053,1,0.24544671769999998,7.629918062726025,3092.425,448.1669433593752
2023-04-04 13:00:59.056,2644.258056640625,898.4259033203125,2454.5999908447266,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,723,3,0,0,7.884218215942383,197.6625213623047,12055,1,0.24648294269999999,7.637735273242383,3100.66474609375,456.4066894531252
2023-04-04 13:01:01.065,2644.258056640625,896.6009521484375,2462.999954223633,13.299999237060547,3600,0.8,69.30000305175781,6.08864688873291,25,726,3,0,0,7.893072128295898,197.6958465576172,12057,1,0.2475151525,7.645556975795898,3094.622265625,450.3642089843752
2023-04-04 13:01:03.065,2644.258056640625,898.4259033203125,2455.1998901367188,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,723,3,0,0,7.893072128295898,197.7291717529297,12059,1,0.24648294269999999,7.646589185595898,3103.411328125,459.1532714843752
2023-04-04 13:01:05.085,2642.859375,897.8174438476562,2455.800018310547,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,726,3,0,0,7.9196319580078125,197.7624969482422,12061,1,0.2475151525,7.672116805507812,3113.2990234375,470.4396484375002
2023-04-04 13:01:07.104,2644.258056640625,898.4259033203125,2461.7999267578125,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,727,3,0,0,7.910778522491455,197.7958221435547,12063,1,0.24785921549999998,7.662919306991455,3102.3126953125,458.0546386718752
2023-04-04 13:01:09.107,2644.258056640625,897.2091674804688,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,722,3,0,0,7.910778522491455,197.8291473388672,12065,1,0.2461388797,7.664639642791455,3104.5099609375,460.2519042968752
2023-04-04 13:01:11.102,2642.859375,897.2091674804688,2465.4000091552734,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,724,3,0,0,7.901925086975098,197.8624725341797,12067,1,0.24682299049999998,7.6551020964750975,3095.7208984375,452.8615234375002
2023-04-04 13:01:13.121,2642.859375,898.4259033203125,2459.400100708008,13.399999618530273,3600,0.8,69.10000610351562,6.128434181213379,25,723,3,0,0,7.893072128295898,197.8957977294922,12069,1,0.24648294269999999,7.646589185595898,3099.016796875,456.1574218750002
2023-04-04 13:01:15.139,2641.46142578125,899.642333984375,2456.399917602539,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,716,3,0,0,7.875364780426025,197.9291229248047,12071,1,0.2440704449,7.631294335526025,3095.7208984375,454.2594726562502
2023-04-04 13:01:17.139,2641.46142578125,897.8174438476562,2455.800018310547,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,722,3,0,0,7.875364780426025,197.9624481201172,12073,1,0.2461388797,7.629225900726025,3095.7208984375,454.2594726562502
2023-04-04 13:01:19.156,2641.46142578125,896.6009521484375,2461.2000274658203,13.399999618530273,3600,0.8,69.10000610351562,6.1886467933654785,25,725,3,0,0,7.866511344909668,197.9957733154297,12075,1,0.2471670535,7.619344291409668,3085.833203125,444.3717773437502
2023-04-04 13:01:21.157,2641.46142578125,899.642333984375,2459.400100708008,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,720,3,0,0,7.866511344909668,198.0290985107422,12077,1,0.24544671769999998,7.621064627209668,3088.03046875,446.5690429687502
2023-04-04 13:01:23.175,2642.859375,899.642333984375,2462.999954223633,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,719,3,0,0,7.875364780426025,198.0624237060547,12079,1,0.2451066699,7.630258110526025,3088.03046875,445.1710937500002
2023-04-04 13:01:25.174,2642.859375,899.0341186523438,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,718,3,0,0,7.875364780426025,198.0957489013672,12081,1,0.24476260689999998,7.630602173526025,3094.622265625,451.7628906250002
2023-04-04 13:01:27.185,2642.859375,897.8174438476562,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,719,3,0,0,7.893072128295898,198.1290740966797,12083,1,0.2451066699,7.647965458395898,3101.2140625,458.3546875000002
2023-04-04 13:01:29.185,2642.859375,897.2091674804688,2463.600082397461,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,717,3,0,0,7.901925086975098,198.1623992919922,12085,1,0.2444145079,7.6575105790750975,3098.46748046875,455.6081054687502
2023-04-04 13:01:31.207,2642.859375,899.0341186523438,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,716,3,0,0,7.901925086975098,198.1957244873047,12087,1,0.2440704449,7.6578546420750975,3105.60859375,462.7492187500002
2023-04-04 13:01:33.219,2644.258056640625,895.9927368164062,2455.800018310547,13.399999618530273,3600,0.8,69.19999694824219,6.208917617797852,25,720,3,0,0,7.901925086975098,198.2290496826172,12089,1,0.24544671769999998,7.6564783692750975,3107.25654296875,462.9984863281252
2023-04-04 13:01:35.225,2642.859375,900.2505493164062,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,724,3,0,0,7.884218215942383,198.2623748779297,12091,1,0.24682299049999998,7.637395225442383,3093.5236328125,450.6642578125002
2023-04-04 13:01:37.242,2644.258056640625,899.0341186523438,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,717,3,0,0,7.884218215942383,198.31236267089844,12093,1,0.2444145079,7.639803708042383,3096.81953125,452.5614746093752
2023-04-04 13:01:39.238,2641.46142578125,899.0341186523438,2467.800064086914,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,717,3,0,0,7.866511344909668,198.34568786621094,12095,1,0.2444145079,7.622096837009668,3079.24140625,437.7799804687502
2023-04-04 13:01:41.243,2645.656005859375,899.0341186523438,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,720,3,0,0,7.8576579093933105,198.37901306152344,12097,1,0.24544671769999998,7.61221119169331,3084.18525390625,438.5292480468752
2023-04-04 13:01:43.259,2644.258056640625,897.2091674804688,2459.400100708008,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,726,3,0,0,7.884218215942383,198.41233825683594,12099,1,0.2475151525,7.636703063442383,3094.622265625,450.3642089843752
2023-04-04 13:01:45.255,2645.656005859375,900.2505493164062,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,723,3,0,0,7.884218215942383,198.44566345214844,12101,1,0.24648294269999999,7.637735273242383,3097.9181640625,452.2621582031252
2023-04-04 13:01:47.290,2644.258056640625,900.8588256835938,2460.0,13.5,3600,0.8,69.19999694824219,6.148160457611084,25,715,3,0,0,7.875364780426025,198.47898864746094,12103,1,0.2437303971,7.631634383326025,3091.3263671875,447.0683105468752
2023-04-04 13:01:49.294,2645.656005859375,899.642333984375,2456.399917602539,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,719,3,0,0,7.893072128295898,198.51231384277344,12105,1,0.2451066699,7.647965458395898,3102.3126953125,456.6566894531252
2023-04-04 13:01:51.310,2644.258056640625,899.0341186523438,2464.8001098632812,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,726,3,0,0,7.910778522491455,198.54563903808594,12107,1,0.2475151525,7.663263369991455,3099.016796875,454.7587402343752
2023-04-04 13:01:53.308,2647.0546875,900.2505493164062,2455.1998901367188,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,728,3,0,0,7.92848539352417,198.57896423339844,12109,1,0.2481992633,7.68028613022417,3116.594921875,469.5402343750002
2023-04-04 13:01:55.311,2647.0546875,899.0341186523438,2460.0,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,717,3,0,0,7.9196319580078125,198.61228942871094,12111,1,0.2444145079,7.675217450107812,3109.45380859375,462.3991210937502
2023-04-04 13:01:57.323,2648.452880859375,899.0341186523438,2462.999954223633,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,728,3,0,0,7.9196319580078125,198.64561462402344,12113,1,0.2481992633,7.671432694707812,3104.5099609375,456.0570800781252
2023-04-04 13:01:59.339,2647.0546875,897.8174438476562,2466.6000366210938,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,724,3,0,0,7.9196319580078125,198.67893981933594,12115,1,0.24682299049999998,7.672808967507812,3101.2140625,454.1593750000002
2023-04-04 13:02:01.343,2645.656005859375,899.642333984375,2456.399917602539,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,720,3,0,0,7.893072128295898,198.71226501464844,12117,1,0.24544671769999998,7.647625410595898,3102.3126953125,456.6566894531252
2023-04-04 13:02:03.341,2647.0546875,900.2505493164062,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,717,3,0,0,7.866511344909668,198.74559020996094,12119,1,0.2444145079,7.622096837009668,3085.28388671875,438.2291992187502
2023-04-04 13:02:05.360,2648.452880859375,898.4259033203125,2455.800018310547,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,728,3,0,0,7.893072128295898,198.77891540527344,12121,1,0.2481992633,7.644872864995898,3102.3126953125,453.8598144531252
2023-04-04 13:02:07.372,2649.851318359375,901.4671630859375,2455.800018310547,13.5,3600,0.8,69.19999694824219,6.128088474273682,25,726,3,0,0,7.901925086975098,198.81224060058594,12123,1,0.2475151525,7.6544099344750975,3105.60859375,455.7572753906252
2023-04-04 13:02:09.393,2649.851318359375,899.0341186523438,2460.0,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,724,3,0,0,7.893072128295898,198.84556579589844,12125,1,0.24682299049999998,7.646249137795898,3097.9181640625,448.0668457031252
2023-04-04 13:02:11.412,2651.249755859375,898.4259033203125,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,719,3,0,0,7.901925086975098,198.87889099121094,12127,1,0.2451066699,7.6568184170750975,3100.1154296875,448.8656738281252
2023-04-04 13:02:13.407,2651.249755859375,899.642333984375,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,722,3,0,0,7.910778522491455,198.91221618652344,12129,1,0.2461388797,7.664639642791455,3103.411328125,452.1615722656252
2023-04-04 13:02:15.423,2651.249755859375,899.642333984375,2462.999954223633,13.5,3600,0.8,69.10000610351562,6.188299179077148,25,721,3,0,0,7.92848539352417,198.94554138183594,12131,1,0.2457907807,7.68269461282417,3108.9044921875,457.6547363281252
2023-04-04 13:02:17.428,2651.249755859375,898.4259033203125,2454.5999908447266,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,725,3,0,0,7.946192264556885,198.97886657714844,12133,1,0.2471670535,7.699025211056885,3125.383984375,474.1342285156252
2023-04-04 13:02:19.445,2654.04638671875,901.4671630859375,2458.2000732421875,13.5,3600,0.8,69.19999694824219,6.128088474273682,25,715,3,0,0,7.92848539352417,199.01219177246094,12135,1,0.2437303971,7.68475499642417,3114.94697265625,460.9005859375002
2023-04-04 13:02:21.443,2654.04638671875,900.2505493164062,2456.399917602539,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,717,3,0,0,7.9196319580078125,199.04551696777344,12137,1,0.2444145079,7.675217450107812,3113.2990234375,459.2526367187502
2023-04-04 13:02:23.445,2654.04638671875,899.0341186523438,2465.4000091552734,13.5,3600,0.8,69.10000610351562,6.208366870880127,25,729,3,0,0,7.946192264556885,199.07884216308594,12139,1,0.2485433263,7.697648938256885,3112.200390625,458.1540039062502
2023-04-04 13:02:25.459,2652.647705078125,898.4259033203125,2461.7999267578125,13.5,3600,0.8,69.10000610351562,6.228434085845947,25,723,3,0,0,7.910778522491455,199.11216735839844,12141,1,0.24648294269999999,7.664295579791455,3103.411328125,450.7636230468752
2023-04-04 13:02:27.462,2652.647705078125,900.8588256835938,2460.599899291992,13.5,3600,0.8,69.10000610351562,6.148160457611084,25,724,3,0,0,7.901925086975098,199.14549255371094,12143,1,0.24682299049999998,7.6551020964750975,3100.1154296875,447.4677246093752
2023-04-04 13:02:29.479,2654.04638671875,900.2505493164062,2466.6000366210938,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,722,3,0,0,7.893072128295898,199.17881774902344,12145,1,0.2461388797,7.646933248595898,3090.227734375,436.1813476562502
2023-04-04 13:02:31.477,2655.44482421875,900.2505493164062,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,718,3,0,0,7.884218215942383,199.21214294433594,12147,1,0.24476260689999998,7.639455609042383,3094.07294921875,438.6281250000002
2023-04-04 13:02:33.497,2655.44482421875,900.2505493164062,2454.5999908447266,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,726,3,0,0,7.901925086975098,199.24546813964844,12149,1,0.2475151525,7.6544099344750975,3107.25654296875,451.8117187500002
2023-04-04 13:02:35.492,2655.44482421875,899.0341186523438,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,725,3,0,0,7.893072128295898,199.27879333496094,12151,1,0.2471670535,7.645905074795898,3094.622265625,439.1774414062502
2023-04-04 13:02:37.515,2655.44482421875,901.4671630859375,2456.399917602539,13.5,3600,0.8,69.19999694824219,6.128088474273682,25,713,3,0,0,7.866511344909668,199.31211853027344,12153,1,0.2430382351,7.623473109809668,3092.425,436.9801757812502
2023-04-04 13:02:39.514,2655.44482421875,899.642333984375,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,726,3,0,0,7.910778522491455,199.34544372558594,12155,1,0.2475151525,7.663263369991455,3101.76337890625,446.3185546875002
2023-04-04 13:02:41.532,2656.843017578125,899.642333984375,2462.4000549316406,13.5,3600,0.8,69.10000610351562,6.188299179077148,25,724,3,0,0,7.92848539352417,199.37876892089844,12157,1,0.24682299049999998,7.68166240302417,3108.9044921875,452.0614746093752
2023-04-04 13:02:43.530,2656.843017578125,902.6837158203125,2462.999954223633,13.5,3600,0.8,69.30000305175781,6.08795166015625,25,719,3,0,0,7.9373393058776855,199.41209411621094,12159,1,0.2451066699,7.692232635977685,3112.200390625,455.3573730468752
2023-04-04 13:02:45.550,2656.843017578125,900.8588256835938,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.148160457611084,25,725,3,0,0,7.946192264556885,199.44541931152344,12161,1,0.2471670535,7.699025211056885,3122.0880859375,465.2450683593752
2023-04-04 13:02:47.547,2658.2412109375,899.642333984375,2466.6000366210938,13.5,3600,0.8,69.30000305175781,6.188299179077148,25,723,3,0,0,7.9550461769104,199.47874450683594,12163,1,0.24648294269999999,7.7085632342104,3115.4962890625,457.2550781250002
2023-04-04 13:02:49.549,2656.843017578125,900.2505493164062,2455.1998901367188,13.5,3600,0.8,69.30000305175781,6.168231964111328,25,714,3,0,0,7.901925086975098,199.51206970214844,12165,1,0.2433863341,7.658538752875097,3107.805859375,450.9628417968752
2023-04-04 13:02:51.545,2658.2412109375,899.642333984375,2465.9999084472656,13.5,3600,0.8,69.30000305175781,6.188299179077148,25,720,3,0,0,7.901925086975098,199.54539489746094,12167,1,0.24544671769999998,7.6564783692750975,3094.622265625,436.3810546875002
2023-04-04 13:02:53.568,2656.843017578125,898.4259033203125,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,721,3,0,0,7.901925086975098,199.57872009277344,12169,1,0.2457907807,7.6561343062750975,3103.96064453125,447.1176269531252
2023-04-04 13:02:55.585,2658.2412109375,897.8174438476562,2464.8001098632812,13.399999618530273,3600,0.8,69.30000305175781,6.148508071899414,25,727,3,0,0,7.9196319580078125,199.61204528808594,12171,1,0.24785921549999998,7.671772742507812,3102.86201171875,444.6208007812502
2023-04-04 13:02:57.585,2658.2412109375,899.642333984375,2464.8001098632812,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,716,3,0,0,7.893072128295898,199.64537048339844,12173,1,0.2440704449,7.649001683395898,3093.5236328125,435.2824218750002
2023-04-04 13:02:59.598,2656.843017578125,899.0341186523438,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,724,3,0,0,7.901925086975098,199.67869567871094,12175,1,0.24682299049999998,7.6551020964750975,3104.5099609375,447.6669433593752
2023-04-04 13:03:01.601,2655.44482421875,899.0341186523438,2457.000045776367,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,725,3,0,0,7.901925086975098,199.71202087402344,12177,1,0.2471670535,7.6547580334750975,3104.5099609375,449.0651367187502
2023-04-04 13:03:03.619,2656.843017578125,898.4259033203125,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,722,3,0,0,7.910778522491455,199.74534606933594,12179,1,0.2461388797,7.664639642791455,3107.805859375,450.9628417968752
2023-04-04 13:03:05.636,2655.44482421875,902.0755004882812,2459.400100708008,13.399999618530273,3600,0.8,69.30000305175781,6.008018970489502,25,717,3,0,0,7.901925086975098,199.77867126464844,12181,1,0.2444145079,7.6575105790750975,3102.3126953125,446.8678710937502
2023-04-04 13:03:07.633,2655.44482421875,897.8174438476562,2465.9999084472656,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,727,3,0,0,7.92848539352417,199.81199645996094,12183,1,0.24785921549999998,7.68062617802417,3104.5099609375,449.0651367187502
2023-04-04 13:03:09.634,2655.44482421875,902.0755004882812,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.008018970489502,25,724,3,0,0,7.9373393058776855,199.84532165527344,12185,1,0.24682299049999998,7.690516315377685,3118.7921875,463.3473632812502
2023-04-04 13:03:11.651,2655.44482421875,899.642333984375,2460.599899291992,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,722,3,0,0,7.92848539352417,199.87864685058594,12187,1,0.2461388797,7.68234651382417,3111.65107421875,456.2062500000002
2023-04-04 13:03:13.670,2654.04638671875,899.642333984375,2461.2000274658203,13.299999237060547,3600,0.8,69.4000015258789,5.9882988929748535,25,716,3,0,0,7.893072128295898,199.91197204589844,12189,1,0.2440704449,7.649001683395898,3097.36884765625,443.3224609375002
2023-04-04 13:03:15.670,2654.04638671875,898.4259033203125,2460.0,13.299999237060547,3600,0.8,69.19999694824219,6.028433799743652,25,726,3,0,0,7.901925086975098,199.94529724121094,12191,1,0.2475151525,7.6544099344750975,3101.2140625,447.1676757812502
2023-04-04 13:03:17.683,2656.843017578125,902.0755004882812,2458.7999725341797,13.299999237060547,3600,0.8,69.30000305175781,5.908018589019775,25,728,3,0,0,7.910778522491455,199.97862243652344,12193,1,0.2481992633,7.662579259191455,3105.60859375,448.7655761718752
2023-04-04 13:03:19.685,2654.04638671875,900.2505493164062,2462.999954223633,13.299999237060547,3600,0.8,69.19999694824219,5.968231678009033,25,726,3,0,0,7.893072128295898,200.01194763183594,12195,1,0.2475151525,7.645556975795898,3093.5236328125,439.4772460937502
2023-04-04 13:03:21.704,2654.04638671875,899.0341186523438,2459.400100708008,13.299999237060547,3600,0.8,69.30000305175781,6.008366584777832,25,715,3,0,0,7.866511344909668,200.04527282714844,12198,1,0.2437303971,7.622780947809668,3089.1291015625,435.0827148437502
2023-04-04 13:03:23.701,2652.647705078125,899.0341186523438,2458.7999725341797,13.299999237060547,3600,0.8,69.19999694824219,6.008366584777832,25,716,3,0,0,7.875364780426025,200.07859802246094,12200,1,0.2440704449,7.631294335526025,3093.5236328125,440.8759277343752
2023-04-04 13:03:25.718,2652.647705078125,900.8588256835938,2467.199935913086,13.299999237060547,3600,0.8,69.4000015258789,5.948160171508789,25,728,3,0,0,7.893072128295898,200.11192321777344,12202,1,0.2481992633,7.644872864995898,3088.57978515625,435.9320800781252
2023-04-04 13:03:27.714,2652.647705078125,899.0341186523438,2459.400100708008,13.299999237060547,3600,0.8,69.30000305175781,6.008366584777832,25,724,3,0,0,7.893072128295898,200.14524841308594,12204,1,0.24682299049999998,7.646249137795898,3098.46748046875,445.8197753906252
2023-04-04 13:03:29.722,2651.249755859375,901.4671630859375,2459.400100708008,13.19999885559082,3600,0.8,69.30000305175781,5.828088283538818,25,719,3,0,0,7.910778522491455,200.17857360839844,12206,1,0.2451066699,7.665671852591455,3105.60859375,454.3588378906252
