,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 13:03:31.731,2651.249755859375,898.4259033203125,2454.5999908447266,13.19999885559082,3600,0.8,69.19999694824219,5.928433895111084,25,719,3,0,0,7.9373393058776855,200.21189880371094,12208,1,0.2451066699,7.692232635977685,3123.18671875,471.9369628906252
2023-04-04 13:03:33.732,2651.249755859375,902.0755004882812,2455.800018310547,13.299999237060547,3600,0.8,69.30000305175781,5.908018589019775,25,716,3,0,0,7.946192264556885,200.24522399902344,12210,1,0.2440704449,7.702121819656885,3124.83466796875,473.5849121093752
2023-04-04 13:03:35.752,2651.249755859375,899.0341186523438,2464.8001098632812,13.19999885559082,3600,0.8,69.30000305175781,5.9083662033081055,25,725,3,0,0,7.92848539352417,200.27854919433594,12212,1,0.2471670535,7.68131834002417,3106.7072265625,455.4574707031252
2023-04-04 13:03:37.751,2651.249755859375,897.2091674804688,2461.2000274658203,13.19999885559082,3600,0.8,69.19999694824219,5.968579292297363,25,723,3,0,0,7.9373393058776855,200.31187438964844,12214,1,0.24648294269999999,7.690856363177685,3114.39765625,463.1479003906252
2023-04-04 13:03:39.771,2649.851318359375,897.8174438476562,2460.0,13.19999885559082,3600,0.8,69.30000305175781,5.948507308959961,25,714,3,0,0,7.910778522491455,200.34519958496094,12216,1,0.2433863341,7.667392188391455,3106.7072265625,456.8559082031252
2023-04-04 13:03:41.786,2649.851318359375,899.642333984375,2464.8001098632812,13.19999885559082,3600,0.8,69.30000305175781,5.888298988342285,25,725,3,0,0,7.910778522491455,200.37852478027344,12218,1,0.2471670535,7.663611468991455,3099.016796875,449.1654785156252
2023-04-04 13:03:43.805,2649.851318359375,896.6009521484375,2460.0,13.19999885559082,3600,0.8,69.4000015258789,5.988646507263184,25,725,3,0,0,7.910778522491455,200.41184997558594,12220,1,0.2471670535,7.663611468991455,3105.60859375,455.7572753906252
2023-04-04 13:03:45.818,2649.851318359375,895.384521484375,2458.7999725341797,13.19999885559082,3600,0.8,69.30000305175781,6.029249668121338,25,723,3,0,0,7.884218215942383,200.44517517089844,12222,1,0.24648294269999999,7.637735273242383,3096.27021484375,446.4188964843752
2023-04-04 13:03:47.821,2649.851318359375,896.6009521484375,2460.599899291992,13.19999885559082,3600,0.8,69.19999694824219,5.988646507263184,25,723,3,0,0,7.893072128295898,200.47850036621094,12224,1,0.24648294269999999,7.646589185595898,3097.9181640625,448.0668457031252
2023-04-04 13:03:49.840,2648.452880859375,898.4259033203125,2458.2000732421875,13.299999237060547,3600,0.8,69.19999694824219,6.028433799743652,25,717,3,0,0,7.875364780426025,200.51182556152344,12226,1,0.2444145079,7.630950272526025,3093.5236328125,445.0707519531252
2023-04-04 13:03:51.840,2648.452880859375,898.4259033203125,2464.199981689453,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,726,3,0,0,7.901925086975098,200.54515075683594,12228,1,0.2475151525,7.6544099344750975,3096.27021484375,447.8173339843752
2023-04-04 13:03:53.857,2645.656005859375,897.8174438476562,2458.7999725341797,13.19999885559082,3600,0.8,69.19999694824219,5.948507308959961,25,725,3,0,0,7.893072128295898,200.57847595214844,12230,1,0.2471670535,7.645905074795898,3099.016796875,453.3607910156252
2023-04-04 13:03:55.850,2644.258056640625,898.4259033203125,2457.5999450683594,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,726,3,0,0,7.901925086975098,200.61180114746094,12232,1,0.2475151525,7.6544099344750975,3103.96064453125,459.7025878906252
2023-04-04 13:03:57.868,2644.258056640625,899.0341186523438,2461.2000274658203,13.299999237060547,3600,0.8,69.19999694824219,6.008366584777832,25,729,3,0,0,7.9373393058776855,200.64512634277344,12234,1,0.2485433263,7.6887959795776855,3113.2990234375,469.0409667968752
2023-04-04 13:03:59.884,2645.656005859375,901.4671630859375,2460.599899291992,13.299999237060547,3600,0.8,69.30000305175781,5.928088188171387,25,721,3,0,0,7.92848539352417,200.67845153808594,12236,1,0.2457907807,7.68269461282417,3111.1017578125,465.4457519531252
2023-04-04 13:04:01.888,2644.258056640625,897.2091674804688,2456.399917602539,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,716,3,0,0,7.893072128295898,200.71177673339844,12238,1,0.2440704449,7.649001683395898,3103.411328125,459.1532714843752
2023-04-04 13:04:03.907,2644.258056640625,896.6009521484375,2465.9999084472656,13.299999237060547,3600,0.8,69.19999694824219,6.08864688873291,25,724,3,0,0,7.893072128295898,200.74510192871094,12240,1,0.24682299049999998,7.646249137795898,3091.3263671875,447.0683105468752
2023-04-04 13:04:05.907,2642.859375,896.6009521484375,2457.000045776367,13.299999237060547,3600,0.8,69.10000610351562,6.08864688873291,25,723,3,0,0,7.893072128295898,200.77842712402344,12242,1,0.24648294269999999,7.646589185595898,3101.76337890625,458.9040039062502
2023-04-04 13:04:07.923,2642.859375,895.384521484375,2464.8001098632812,13.299999237060547,3600,0.8,69.19999694824219,6.1292500495910645,25,726,3,0,0,7.875364780426025,200.81175231933594,12244,1,0.2475151525,7.627849627926025,3085.833203125,442.9738281250002
2023-04-04 13:04:09.920,2642.859375,896.6009521484375,2462.999954223633,13.299999237060547,3600,0.8,69.19999694824219,6.08864688873291,25,725,3,0,0,7.875364780426025,200.84507751464844,12246,1,0.2471670535,7.628197726926025,3087.48115234375,444.6217773437502
2023-04-04 13:04:11.923,2642.859375,899.0341186523438,2455.1998901367188,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,716,3,0,0,7.866511344909668,200.87840270996094,12248,1,0.2440704449,7.622440900009668,3093.5236328125,450.6642578125002
2023-04-04 13:04:13.926,2645.656005859375,895.384521484375,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.229249954223633,25,719,3,0,0,7.866511344909668,200.91172790527344,12250,1,0.2451066699,7.621404675009668,3088.03046875,442.3744628906252
2023-04-04 13:04:15.958,2642.859375,898.4259033203125,2455.800018310547,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,719,3,0,0,7.884218215942383,200.94505310058594,12252,1,0.2451066699,7.639111546042383,3100.1154296875,457.2560546875002
2023-04-04 13:04:17.970,2642.859375,896.6009521484375,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,722,3,0,0,7.884218215942383,200.97837829589844,12254,1,0.2461388797,7.638079336242383,3096.81953125,453.9601562500002
2023-04-04 13:04:19.991,2640.062744140625,899.0341186523438,2465.4000091552734,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,722,3,0,0,7.910778522491455,201.01170349121094,12256,1,0.2461388797,7.664639642791455,3099.016796875,458.9540527343752
2023-04-04 13:04:21.992,2641.46142578125,897.8174438476562,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,723,3,0,0,7.901925086975098,201.04502868652344,12258,1,0.24648294269999999,7.6554421442750975,3104.5099609375,463.0485351562502
2023-04-04 13:04:24.003,2641.46142578125,900.2505493164062,2463.600082397461,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,714,3,0,0,7.901925086975098,201.07835388183594,12260,1,0.2433863341,7.658538752875097,3098.46748046875,457.0060546875002
2023-04-04 13:04:26.009,2642.859375,897.2091674804688,2464.8001098632812,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,726,3,0,0,7.901925086975098,201.11167907714844,12262,1,0.2475151525,7.6544099344750975,3095.7208984375,452.8615234375002
2023-04-04 13:04:28.026,2641.46142578125,898.4259033203125,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,720,3,0,0,7.910778522491455,201.14500427246094,12264,1,0.24544671769999998,7.665331804791455,3108.35517578125,466.8937500000002
2023-04-04 13:04:30.025,2640.062744140625,898.4259033203125,2455.1998901367188,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,726,3,0,0,7.884218215942383,201.17832946777344,12266,1,0.2475151525,7.636703063442383,3099.56611328125,459.5033691406252
2023-04-04 13:04:32.037,2640.062744140625,900.2505493164062,2467.199935913086,13.5,3600,0.8,69.10000610351562,6.168231964111328,25,724,3,0,0,7.866511344909668,201.21165466308594,12268,1,0.24682299049999998,7.619688354409668,3078.69208984375,438.6293457031252
2023-04-04 13:04:34.056,2640.062744140625,896.6009521484375,2458.2000732421875,13.399999618530273,3600,0.8,69.10000610351562,6.1886467933654785,25,723,3,0,0,7.875364780426025,201.24497985839844,12270,1,0.24648294269999999,7.628881837726025,3093.5236328125,453.4608886718752
2023-04-04 13:04:36.076,2640.062744140625,897.8174438476562,2458.2000732421875,13.399999618530273,3600,0.8,69.10000610351562,6.148508071899414,25,713,3,0,0,7.866511344909668,201.27830505371094,12272,1,0.2430382351,7.623473109809668,3091.3263671875,451.2636230468752
2023-04-04 13:04:38.076,2641.46142578125,898.4259033203125,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,719,3,0,0,7.8576579093933105,201.31163024902344,12274,1,0.2451066699,7.61255123949331,3086.38251953125,444.9210937500002
2023-04-04 13:04:40.093,2640.062744140625,897.2091674804688,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,716,3,0,0,7.893072128295898,201.34495544433594,12276,1,0.2440704449,7.649001683395898,3098.46748046875,458.4047363281252
2023-04-04 13:04:42.111,2638.66455078125,897.8174438476562,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,726,3,0,0,7.893072128295898,201.37828063964844,12278,1,0.2475151525,7.645556975795898,3094.622265625,455.9577148437502
2023-04-04 13:04:44.127,2638.66455078125,897.8174438476562,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,726,3,0,0,7.901925086975098,201.41160583496094,12280,1,0.2475151525,7.6544099344750975,3100.1154296875,461.4508789062502
2023-04-04 13:04:46.125,2638.66455078125,897.8174438476562,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,717,3,0,0,7.910778522491455,201.44493103027344,12282,1,0.2444145079,7.666364014591455,3104.5099609375,465.8454101562502
2023-04-04 13:04:48.143,2637.266357421875,898.4259033203125,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,726,3,0,0,7.893072128295898,201.47825622558594,12284,1,0.2475151525,7.645556975795898,3096.27021484375,459.0038574218752
2023-04-04 13:04:50.143,2637.266357421875,895.9927368164062,2460.0,13.399999618530273,3600,0.8,69.10000610351562,6.208917617797852,25,725,3,0,0,7.884218215942383,201.51158142089844,12286,1,0.2471670535,7.637051162442383,3094.622265625,457.3559082031252
2023-04-04 13:04:52.137,2640.062744140625,897.8174438476562,2462.999954223633,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,723,3,0,0,7.901925086975098,201.54490661621094,12288,1,0.24648294269999999,7.6554421442750975,3097.9181640625,457.8554199218752
2023-04-04 13:04:54.160,2637.266357421875,899.0341186523438,2452.800064086914,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,715,3,0,0,7.910778522491455,201.57823181152344,12290,1,0.2437303971,7.667048125391455,3114.39765625,477.1312988281252
2023-04-04 13:04:56.155,2637.266357421875,899.642333984375,2454.5999908447266,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,720,3,0,0,7.866511344909668,201.61155700683594,12292,1,0.24544671769999998,7.621064627209668,3093.5236328125,456.2572753906252
2023-04-04 13:04:58.163,2641.46142578125,899.642333984375,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,722,3,0,0,7.884218215942383,201.64488220214844,12294,1,0.2461388797,7.638079336242383,3092.425,450.9635742187502
2023-04-04 13:05:00.157,2641.46142578125,897.8174438476562,2455.800018310547,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,717,3,0,0,7.884218215942383,201.67820739746094,12296,1,0.2444145079,7.639803708042383,3100.1154296875,458.6540039062502
2023-04-04 13:05:02.179,2641.46142578125,900.2505493164062,2460.0,13.5,3600,0.8,69.30000305175781,6.168231964111328,25,718,3,0,0,7.884218215942383,201.71153259277344,12298,1,0.24476260689999998,7.639455609042383,3094.622265625,453.1608398437502
2023-04-04 13:05:04.196,2641.46142578125,897.2091674804688,2458.7999725341797,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,717,3,0,0,7.875364780426025,201.74485778808594,12300,1,0.2444145079,7.630950272526025,3093.5236328125,452.0622070312502
2023-04-04 13:05:06.193,2641.46142578125,898.4259033203125,2456.399917602539,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,720,3,0,0,7.884218215942383,201.77818298339844,12302,1,0.24544671769999998,7.638771498242383,3099.016796875,457.5553710937502
2023-04-04 13:05:08.210,2644.258056640625,896.6009521484375,2461.2000274658203,13.5,3600,0.8,69.30000305175781,6.288647174835205,25,722,3,0,0,7.884218215942383,201.81150817871094,12304,1,0.2461388797,7.638079336242383,3093.5236328125,449.2655761718752
2023-04-04 13:05:10.209,2642.859375,898.4259033203125,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,728,3,0,0,7.884218215942383,201.84483337402344,12306,1,0.2481992633,7.636018952642383,3091.3263671875,448.4669921875002
2023-04-04 13:05:12.213,2644.258056640625,899.0341186523438,2451.6000366210938,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,722,3,0,0,7.910778522491455,201.87815856933594,12308,1,0.2461388797,7.664639642791455,3114.94697265625,470.6889160156252
2023-04-04 13:05:14.231,2647.0546875,897.2091674804688,2463.600082397461,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,718,3,0,0,7.866511344909668,201.91148376464844,12310,1,0.24476260689999998,7.621748738009668,3084.18525390625,437.1305664062502
2023-04-04 13:05:16.231,2645.656005859375,897.8174438476562,2457.5999450683594,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,720,3,0,0,7.8576579093933105,201.9614715576172,12312,1,0.24544671769999998,7.61221119169331,3086.9318359375,441.2758300781252
2023-04-04 13:05:18.248,2647.0546875,900.8588256835938,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,717,3,0,0,7.822244167327881,201.9947967529297,12314,1,0.2444145079,7.577829659427881,3067.1564453125,420.1017578125002
2023-04-04 13:05:20.262,2648.452880859375,897.8174438476562,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,722,3,0,0,7.822244167327881,202.0281219482422,12316,1,0.2461388797,7.576105287627881,3073.19892578125,424.7460449218752
2023-04-04 13:05:22.596,2647.0546875,899.0341186523438,2465.9999084472656,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,722,3,0,0,7.822244167327881,202.0614471435547,12318,1,0.2461388797,7.576105287627881,3062.7619140625,415.7072265625002
2023-04-04 13:05:24.595,2648.452880859375,899.0341186523438,2452.800064086914,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,725,3,0,0,7.804537296295166,202.0947723388672,12320,1,0.2471670535,7.557370242795166,3070.45234375,421.9994628906252
2023-04-04 13:05:26.617,2649.851318359375,899.0341186523438,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,726,3,0,0,7.769123554229736,202.1280975341797,12322,1,0.2475151525,7.521608401729736,3046.282421875,396.4311035156252
2023-04-04 13:05:28.628,2649.851318359375,898.4259033203125,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,724,3,0,0,7.7514166831970215,202.1614227294922,12324,1,0.24682299049999998,7.504593692697021,3040.7892578125,390.9379394531252
2023-04-04 13:05:30.629,2648.452880859375,896.6009521484375,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,717,3,0,0,7.707149505615234,202.1947479248047,12326,1,0.2444145079,7.462734997715234,3023.2111328125,374.7582519531252
2023-04-04 13:05:32.651,2648.452880859375,899.642333984375,2457.5999450683594,13.399999618530273,3600,0.8,69.10000610351562,6.08829927444458,25,725,3,0,0,7.680588722229004,202.2280731201172,12328,1,0.2471670535,7.433421668729004,3015.520703125,367.0678222656252
2023-04-04 13:05:34.668,2649.851318359375,898.4259033203125,2464.199981689453,13.399999618530273,3600,0.8,69.10000610351562,6.128434181213379,25,725,3,0,0,7.636321544647217,202.2613983154297,12330,1,0.2471670535,7.389154491147217,2991.35078125,341.4994628906252
2023-04-04 13:05:36.670,2648.452880859375,899.642333984375,2457.5999450683594,13.399999618530273,3600,0.8,69.10000610351562,6.08829927444458,25,725,3,0,0,7.59205436706543,202.2947235107422,12332,1,0.2471670535,7.34488731356543,2980.91376953125,332.4608886718752
2023-04-04 13:05:38.679,2648.452880859375,898.4259033203125,2459.400100708008,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,725,3,0,0,7.574347496032715,202.3280487060547,12334,1,0.2471670535,7.327180442532715,2972.12470703125,323.6718261718752
2023-04-04 13:05:40.700,2648.452880859375,902.0755004882812,2457.5999450683594,13.399999618530273,3600,0.8,69.10000610351562,6.008018970489502,25,724,3,0,0,7.574347496032715,202.3613739013672,12337,1,0.24682299049999998,7.327524505532715,2973.77265625,325.3197753906252
2023-04-04 13:05:42.698,2649.851318359375,899.0341186523438,2456.399917602539,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,725,3,0,0,7.565494060516357,202.3946990966797,12339,1,0.2471670535,7.318327007016357,2971.575390625,321.7240722656252
2023-04-04 13:05:44.703,2648.452880859375,898.4259033203125,2453.3999633789062,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,723,3,0,0,7.574347496032715,202.4280242919922,12341,1,0.24648294269999999,7.327864553332715,2978.71650390625,330.2636230468752
2023-04-04 13:05:46.719,2648.452880859375,900.2505493164062,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,717,3,0,0,7.547787189483643,202.4613494873047,12343,1,0.2444145079,7.303372681583642,2960.5890625,312.1361816406252
2023-04-04 13:05:48.716,2648.452880859375,896.6009521484375,2456.399917602539,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,724,3,0,0,7.556640625,202.4946746826172,12345,1,0.24682299049999998,7.3098176345,2968.2794921875,319.8266113281252
2023-04-04 13:05:50.714,2651.249755859375,899.642333984375,2465.9999084472656,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,725,3,0,0,7.583200931549072,202.5279998779297,12347,1,0.2471670535,7.336033878049072,2968.2794921875,317.0297363281252
2023-04-04 13:05:52.736,2651.249755859375,898.4259033203125,2455.1998901367188,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,717,3,0,0,7.556640625,202.5613250732422,12349,1,0.2444145079,7.3122261171,2970.4767578125,319.2270019531252
2023-04-04 13:05:54.753,2649.851318359375,898.4259033203125,2460.599899291992,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,726,3,0,0,7.565494060516357,202.5946502685547,12351,1,0.2475151525,7.317978908016357,2967.180859375,317.3295410156252
2023-04-04 13:05:56.753,2651.249755859375,898.4259033203125,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,725,3,0,0,7.565494060516357,202.6279754638672,12353,1,0.2471670535,7.318327007016357,2964.98359375,313.7338378906252
2023-04-04 13:05:58.769,2651.249755859375,899.642333984375,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,715,3,0,0,7.547787189483643,202.6613006591797,12355,1,0.2437303971,7.304056792383642,2962.23701171875,310.9872558593752
2023-04-04 13:06:00.770,2652.647705078125,899.642333984375,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,718,3,0,0,7.547787189483643,202.6946258544922,12357,1,0.24476260689999998,7.303024582583642,2961.6876953125,309.0399902343752
2023-04-04 13:06:02.787,2652.647705078125,899.0341186523438,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,726,3,0,0,7.574347496032715,202.7279510498047,12359,1,0.2475151525,7.326832343532715,2969.378125,316.7304199218752
2023-04-04 13:06:04.788,2652.647705078125,902.6837158203125,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,5.987951278686523,25,727,3,0,0,7.565494060516357,202.7612762451172,12361,1,0.24785921549999998,7.317634845016357,2968.2794921875,315.6317871093752
2023-04-04 13:06:06.799,2654.04638671875,898.4259033203125,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,721,3,0,0,7.556640625,202.7946014404297,12363,1,0.2457907807,7.3108498443,2963.8849609375,309.8385742187502
2023-04-04 13:06:08.804,2654.04638671875,902.6837158203125,2452.800064086914,13.399999618530273,3600,0.8,69.19999694824219,5.987951278686523,25,719,3,0,0,7.565494060516357,202.8279266357422,12365,1,0.2451066699,7.320387390616357,2975.969921875,321.9235351562502
2023-04-04 13:06:10.817,2654.04638671875,897.2091674804688,2454.5999908447266,13.399999618530273,3600,0.8,69.0,6.168579578399658,25,722,3,0,0,7.574347496032715,202.8612518310547,12367,1,0.2461388797,7.328208616332715,2977.61787109375,323.5714843750002
2023-04-04 13:06:12.822,2655.44482421875,901.4671630859375,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.028088569641113,25,724,3,0,0,7.59205436706543,202.8945770263672,12369,1,0.24682299049999998,7.34523137656543,2977.61787109375,322.1730468750002
2023-04-04 13:06:14.837,2655.44482421875,900.2505493164062,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,723,3,0,0,7.494666576385498,202.9279022216797,12371,1,0.24648294269999999,7.248183633685498,2938.61640625,283.1715820312502
2023-04-04 13:06:16.856,2655.44482421875,897.8174438476562,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,718,3,0,0,7.406132221221924,202.9612274169922,12373,1,0.24476260689999998,7.161369614321924,2906.7560546875,251.31123046875018
2023-04-04 13:06:18.856,2655.44482421875,899.642333984375,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,716,3,0,0,7.406132221221924,202.9945526123047,12375,1,0.2440704449,7.162061776321924,2904.00947265625,248.56464843750018
2023-04-04 13:06:20.874,2655.44482421875,899.0341186523438,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,719,3,0,0,7.414985179901123,203.0278778076172,12377,1,0.2451066699,7.169878510001123,2911.1505859375,255.70576171875018
2023-04-04 13:06:22.868,2655.44482421875,900.8588256835938,2461.2000274658203,13.399999618530273,3600,0.8,69.30000305175781,6.048160076141357,25,716,3,0,0,7.414985179901123,203.0612030029297,12379,1,0.2440704449,7.170914735001123,2908.9533203125,253.50849609375018
2023-04-04 13:06:24.890,2654.04638671875,902.0755004882812,2455.800018310547,13.399999618530273,3600,0.8,69.30000305175781,6.008018970489502,25,716,3,0,0,7.388424873352051,203.0945281982422,12381,1,0.2440704449,7.144354428452051,2904.5587890625,250.51240234375018
2023-04-04 13:06:26.891,2656.843017578125,901.4671630859375,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.028088569641113,25,725,3,0,0,7.406132221221924,203.1278533935547,12383,1,0.2471670535,7.158965167721924,2904.00947265625,247.16645507812518
2023-04-04 13:06:28.901,2654.04638671875,900.2505493164062,2464.199981689453,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,725,3,0,0,7.414985179901123,203.1611785888672,12385,1,0.2471670535,7.167818126401123,2905.10810546875,251.06171875000018
2023-04-04 13:06:30.922,2654.04638671875,900.2505493164062,2455.800018310547,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,718,3,0,0,7.397278308868408,203.1945037841797,12387,1,0.24476260689999998,7.152515701968408,2907.8546875,253.80830078125018
2023-04-04 13:06:32.922,2655.44482421875,900.2505493164062,2463.600082397461,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,717,3,0,0,7.406132221221924,203.2278289794922,12389,1,0.2444145079,7.161717713321924,2903.46015625,248.01533203125018
2023-04-04 13:06:34.918,2655.44482421875,900.2505493164062,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,718,3,0,0,7.406132221221924,203.2611541748047,12391,1,0.24476260689999998,7.161369614321924,2910.051953125,254.60712890625018
2023-04-04 13:06:36.935,2655.44482421875,902.0755004882812,2456.399917602539,13.399999618530273,3600,0.8,69.30000305175781,6.008018970489502,25,724,3,0,0,7.414985179901123,203.2944793701172,12393,1,0.24682299049999998,7.168162189401123,2913.3478515625,257.9030273437502
2023-04-04 13:06:38.941,2654.04638671875,902.6837158203125,2461.2000274658203,13.399999618530273,3600,0.8,69.30000305175781,5.987951278686523,25,726,3,0,0,7.414985179901123,203.3278045654297,12395,1,0.2475151525,7.167470027401123,2907.8546875,253.80830078125018
2023-04-04 13:06:40.959,2655.44482421875,900.8588256835938,2462.4000549316406,13.299999237060547,3600,0.8,69.10000610351562,5.948160171508789,25,724,3,0,0,7.423839092254639,203.3611297607422,12397,1,0.24682299049999998,7.1770161017546386,2910.051953125,254.60712890625018
2023-04-04 13:06:42.972,2654.04638671875,899.642333984375,2467.199935913086,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,715,3,0,0,7.406132221221924,203.3944549560547,12399,1,0.2437303971,7.162401824121924,2900.1642578125,246.11787109375018
2023-04-04 13:06:44.976,2654.04638671875,899.0341186523438,2461.2000274658203,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,725,3,0,0,7.414985179901123,203.4277801513672,12401,1,0.2471670535,7.167818126401123,2907.8546875,253.80830078125018
2023-04-04 13:06:46.985,2654.04638671875,900.2505493164062,2461.2000274658203,13.299999237060547,3600,0.8,69.19999694824219,5.968231678009033,25,724,3,0,0,7.414985179901123,203.4611053466797,12403,1,0.24682299049999998,7.168162189401123,2908.40400390625,254.35761718750018
2023-04-04 13:06:48.000,2654.04638671875,900.2505493164062,2462.4000549316406,13.299999237060547,3600,0.8,69.19999694824219,5.968231678009033,25,715,3,0,0,7.406132221221924,203.47776794433594,12404,1,0.2437303971,7.162401824121924,2904.5587890625,250.51240234375018
2023-04-04 13:06:50.001,2654.04638671875,897.2091674804688,2453.3999633789062,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,715,3,0,0,7.406132221221924,203.51109313964844,12406,1,0.2437303971,7.162401824121924,2914.446484375,260.4000976562502
2023-04-04 13:06:52.001,2652.647705078125,902.0755004882812,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.008018970489502,25,719,3,0,0,7.406132221221924,203.54441833496094,12408,1,0.2451066699,7.161025551321924,2908.9533203125,256.3056152343752
2023-04-04 13:06:54.013,2654.04638671875,899.0341186523438,2457.000045776367,13.299999237060547,3600,0.8,69.30000305175781,6.008366584777832,25,716,3,0,0,7.406132221221924,203.57774353027344,12410,1,0.2440704449,7.162061776321924,2910.051953125,256.0055664062502
2023-04-04 13:06:56.033,2652.647705078125,899.0341186523438,2462.999954223633,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,725,3,0,0,7.397278308868408,203.61106872558594,12412,1,0.2471670535,7.150111255368408,2899.61494140625,246.96723632812518
2023-04-04 13:06:58.034,2649.851318359375,900.2505493164062,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,725,3,0,0,7.406132221221924,203.64439392089844,12414,1,0.2471670535,7.158965167721924,2904.00947265625,254.15815429687518
2023-04-04 13:07:00.068,2649.851318359375,899.0341186523438,2461.2000274658203,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,717,3,0,0,7.397278308868408,203.67771911621094,12416,1,0.2444145079,7.152863800968408,2902.3615234375,252.51020507812518
2023-04-04 13:07:02.068,2649.851318359375,901.4671630859375,2460.0,13.399999618530273,3600,0.8,69.30000305175781,6.028088569641113,25,717,3,0,0,7.388424873352051,203.71104431152344,12418,1,0.2444145079,7.144010365452051,2900.1642578125,250.31293945312518
2023-04-04 13:07:04.084,2648.452880859375,898.4259033203125,2457.5999450683594,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,717,3,0,0,7.397278308868408,203.74436950683594,12420,1,0.2444145079,7.152863800968408,2906.20673828125,257.7538574218752
2023-04-04 13:07:06.085,2648.452880859375,899.0341186523438,2452.800064086914,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,724,3,0,0,7.388424873352051,203.77769470214844,12422,1,0.24682299049999998,7.141601882852051,2906.7560546875,258.3031738281252
2023-04-04 13:07:08.096,2645.656005859375,897.8174438476562,2467.199935913086,13.399999618530273,3600,0.8,69.30000305175781,6.148508071899414,25,728,3,0,0,7.406132221221924,203.81101989746094,12424,1,0.2481992633,7.157932957921924,2897.9669921875,252.31098632812518
2023-04-04 13:07:10.102,2645.656005859375,897.8174438476562,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,716,3,0,0,7.397278308868408,203.84434509277344,12426,1,0.2440704449,7.153207863968408,2906.20673828125,260.5507324218752
2023-04-04 13:07:12.113,2644.258056640625,897.8174438476562,2467.800064086914,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,723,3,0,0,7.379571437835693,203.87767028808594,12428,1,0.24648294269999999,7.133088495135693,2888.079296875,243.82124023437518
2023-04-04 13:07:14.134,2642.859375,900.2505493164062,2462.999954223633,13.399999618530273,3600,0.8,69.30000305175781,6.068231582641602,25,722,3,0,0,7.397278308868408,203.91099548339844,12430,1,0.2461388797,7.151139429168408,2900.1642578125,257.3048828125002
2023-04-04 13:07:16.134,2642.859375,895.9927368164062,2451.6000366210938,13.5,3600,0.8,69.19999694824219,6.308917999267578,25,716,3,0,0,7.388424873352051,203.94432067871094,12432,1,0.2440704449,7.144354428452051,2908.9533203125,266.0939453125002
2023-04-04 13:07:18.146,2642.859375,899.0341186523438,2463.600082397461,13.5,3600,0.8,69.10000610351562,6.208366870880127,25,725,3,0,0,7.379571437835693,203.97764587402344,12434,1,0.2471670535,7.132404384335693,2891.92451171875,249.06513671875018
2023-04-04 13:07:20.152,2642.859375,898.4259033203125,2459.400100708008,13.5,3600,0.8,69.30000305175781,6.228434085845947,25,727,3,0,0,7.397278308868408,204.01097106933594,12436,1,0.24785921549999998,7.149419093368408,2902.91083984375,260.0514648437502
2023-04-04 13:07:22.167,2641.46142578125,897.8174438476562,2461.2000274658203,13.5,3600,0.8,69.30000305175781,6.248507976531982,25,716,3,0,0,7.379571437835693,204.04429626464844,12438,1,0.2440704449,7.135500992935693,2895.7697265625,254.30830078125018
2023-04-04 13:07:24.167,2641.46142578125,897.8174438476562,2464.8001098632812,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,728,3,0,0,7.397278308868408,204.07762145996094,12440,1,0.2481992633,7.149079045568408,2896.868359375,255.40693359375018
2023-04-04 13:07:26.185,2642.859375,897.8174438476562,2459.400100708008,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,718,3,0,0,7.388424873352051,204.11094665527344,12442,1,0.24476260689999998,7.143662266452051,2900.71357421875,257.8541992187502
2023-04-04 13:07:28.182,2642.859375,901.4671630859375,2457.000045776367,13.5,3600,0.8,69.10000610351562,6.128088474273682,25,722,3,0,0,7.370718002319336,204.14427185058594,12444,1,0.2461388797,7.124579122619336,2895.7697265625,252.91035156250018
2023-04-04 13:07:30.196,2640.062744140625,896.6009521484375,2461.2000274658203,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,730,3,0,0,7.379571437835693,204.17759704589844,12446,1,0.2488914253,7.130680012535693,2893.5724609375,253.50971679687518
2023-04-04 13:07:32.197,2641.46142578125,897.8174438476562,2455.800018310547,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,724,3,0,0,7.388424873352051,204.21092224121094,12448,1,0.24682299049999998,7.141601882852051,2903.46015625,261.9987304687502
2023-04-04 13:07:34.216,2640.062744140625,898.4259033203125,2459.400100708008,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,725,3,0,0,7.379571437835693,204.24424743652344,12450,1,0.2471670535,7.132404384335693,2896.31904296875,256.2562988281252
2023-04-04 13:07:36.236,2640.062744140625,897.2091674804688,2463.600082397461,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,724,3,0,0,7.388424873352051,204.27757263183594,12452,1,0.24682299049999998,7.141601882852051,2895.7697265625,255.70698242187518
2023-04-04 13:07:38.236,2638.66455078125,897.2091674804688,2457.5999450683594,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,723,3,0,0,7.388424873352051,204.31089782714844,12454,1,0.24648294269999999,7.141941930652051,2902.3615234375,263.6969726562502
2023-04-04 13:07:40.254,2638.66455078125,899.0341186523438,2464.199981689453,13.59999942779541,3600,0.8,69.10000610351562,6.308366775512695,25,724,3,0,0,7.379571437835693,204.34422302246094,12456,1,0.24682299049999998,7.132748447335693,2891.3751953125,252.71064453125018
2023-04-04 13:07:42.251,2637.266357421875,897.2091674804688,2454.5999908447266,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,725,3,0,0,7.388424873352051,204.37754821777344,12458,1,0.2471670535,7.141257819852051,2904.5587890625,267.2924316406252
2023-04-04 13:07:44.270,2637.266357421875,898.4259033203125,2453.3999633789062,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,717,3,0,0,7.370718002319336,204.41087341308594,12460,1,0.2444145079,7.126303494419336,2900.1642578125,262.8979003906252
2023-04-04 13:07:46.287,2637.266357421875,898.4259033203125,2458.7999725341797,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,725,3,0,0,7.379571437835693,204.44419860839844,12462,1,0.2471670535,7.132404384335693,2896.868359375,259.6020019531252
2023-04-04 13:07:48.301,2637.266357421875,898.4259033203125,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,721,3,0,0,7.388424873352051,204.47752380371094,12464,1,0.2457907807,7.142634092652051,2899.61494140625,262.3485839843752
2023-04-04 13:07:50.298,2637.266357421875,897.2091674804688,2462.999954223633,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,716,3,0,0,7.370718002319336,204.51084899902344,12466,1,0.2440704449,7.126647557419336,2890.2765625,253.01020507812518
2023-04-04 13:07:52.303,2638.66455078125,896.6009521484375,2462.999954223633,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,717,3,0,0,7.370718002319336,204.54417419433594,12468,1,0.2444145079,7.126303494419336,2890.2765625,251.61201171875018
2023-04-04 13:07:54.325,2637.266357421875,897.8174438476562,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,726,3,0,0,7.388424873352051,204.57749938964844,12470,1,0.2475151525,7.140909720852051,2901.262890625,263.9965332031252
2023-04-04 13:07:56.321,2640.062744140625,895.384521484375,2459.400100708008,13.59999942779541,3600,0.8,69.19999694824219,6.429250717163086,25,715,3,0,0,7.397278308868408,204.61082458496094,12472,1,0.2437303971,7.153547911768408,2904.5587890625,264.4960449218752
2023-04-04 13:07:58.320,2637.266357421875,898.4259033203125,2457.000045776367,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,716,3,0,0,7.379571437835693,204.6608123779297,12474,1,0.2440704449,7.135500992935693,2900.1642578125,262.8979003906252
2023-04-04 13:08:00.335,2638.66455078125,898.4259033203125,2457.5999450683594,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,723,3,0,0,7.388424873352051,204.6941375732422,12476,1,0.24648294269999999,7.141941930652051,2901.81220703125,263.1476562500002
2023-04-04 13:08:02.339,2638.66455078125,896.6009521484375,2463.600082397461,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,715,3,0,0,7.370718002319336,204.7274627685547,12478,1,0.2437303971,7.126987605219336,2890.2765625,251.61201171875018
2023-04-04 13:08:04.356,2637.266357421875,897.8174438476562,2462.4000549316406,13.59999942779541,3600,0.8,69.10000610351562,6.348508358001709,25,725,3,0,0,7.397278308868408,204.7607879638672,12480,1,0.2471670535,7.150111255368408,2900.1642578125,262.8979003906252
2023-04-04 13:08:06.356,2638.66455078125,899.0341186523438,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,729,3,0,0,7.388424873352051,204.7941131591797,12482,1,0.2485433263,7.139881547052051,2898.51630859375,259.8517578125002
2023-04-04 13:08:08.356,2637.266357421875,898.4259033203125,2468.3999633789062,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,716,3,0,0,7.379571437835693,204.8274383544922,12484,1,0.2440704449,7.135500992935693,2888.079296875,250.81293945312518
2023-04-04 13:08:10.367,2638.66455078125,899.0341186523438,2457.000045776367,13.59999942779541,3600,0.8,69.10000610351562,6.308366775512695,25,724,3,0,0,7.379571437835693,204.8607635498047,12486,1,0.24682299049999998,7.132748447335693,2899.065625,260.4010742187502
2023-04-04 13:08:12.374,2637.266357421875,900.8588256835938,2457.000045776367,13.59999942779541,3600,0.8,69.19999694824219,6.248160362243652,25,724,3,0,0,7.370718002319336,204.8940887451172,12488,1,0.24682299049999998,7.123895011819336,2895.7697265625,258.5033691406252
2023-04-04 13:08:14.388,2637.266357421875,900.8588256835938,2460.599899291992,13.59999942779541,3600,0.8,69.19999694824219,6.248160362243652,25,725,3,0,0,7.379571437835693,204.9274139404297,12490,1,0.2471670535,7.132404384335693,2895.22041015625,257.9540527343752
2023-04-04 13:08:16.388,2637.266357421875,899.642333984375,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.288299560546875,25,725,3,0,0,7.388424873352051,204.9607391357422,12492,1,0.2471670535,7.141257819852051,2901.262890625,263.9965332031252
2023-04-04 13:08:18.409,2638.66455078125,897.8174438476562,2464.8001098632812,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,718,3,0,0,7.361865043640137,204.9940643310547,12494,1,0.24476260689999998,7.1171024367401365,2884.7833984375,246.11884765625018
2023-04-04 13:08:20.407,2640.062744140625,900.2505493164062,2455.800018310547,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,728,3,0,0,7.388424873352051,205.0273895263672,12496,1,0.2481992633,7.140225610052051,2903.46015625,263.3974121093752
2023-04-04 13:08:22.418,2640.062744140625,898.4259033203125,2464.8001098632812,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,722,3,0,0,7.388424873352051,205.0607147216797,12498,1,0.2461388797,7.142285993652051,2894.67109375,254.60834960937518
2023-04-04 13:08:24.441,2641.46142578125,895.9927368164062,2455.800018310547,13.5,3600,0.8,69.10000610351562,6.308917999267578,25,723,3,0,0,7.388424873352051,205.0940399169922,12500,1,0.24648294269999999,7.141941930652051,2904.00947265625,262.5480468750002
2023-04-04 13:08:26.441,2641.46142578125,897.2091674804688,2457.000045776367,13.5,3600,0.8,69.10000610351562,6.268579483032227,25,728,3,0,0,7.406132221221924,205.1273651123047,12502,1,0.2481992633,7.157932957921924,2908.9533203125,267.4918945312502
2023-04-04 13:08:28.452,2641.46142578125,897.2091674804688,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,720,3,0,0,7.379571437835693,205.1606903076172,12504,1,0.24544671769999998,7.134124720135693,2899.61494140625,258.1535156250002
2023-04-04 13:08:30.459,2641.46142578125,898.4259033203125,2461.7999267578125,13.399999618530273,3600,0.8,69.10000610351562,6.128434181213379,25,716,3,0,0,7.379571437835693,205.1940155029297,12506,1,0.2440704449,7.135500992935693,2895.22041015625,253.75898437500018
2023-04-04 13:08:32.471,2642.859375,901.4671630859375,2463.600082397461,13.399999618530273,3600,0.8,69.19999694824219,6.028088569641113,25,725,3,0,0,7.388424873352051,205.2273406982422,12508,1,0.2471670535,7.141257819852051,2895.7697265625,252.91035156250018
2023-04-04 13:08:34.476,2644.258056640625,900.2505493164062,2462.999954223633,13.399999618530273,3600,0.8,69.10000610351562,6.068231582641602,25,725,3,0,0,7.388424873352051,205.2606658935547,12510,1,0.2471670535,7.141257819852051,2895.7697265625,251.51166992187518
2023-04-04 13:08:36.487,2644.258056640625,899.0341186523438,2454.0000915527344,13.399999618530273,3600,0.8,69.10000610351562,6.1083664894104,25,724,3,0,0,7.388424873352051,205.2939910888672,12512,1,0.24682299049999998,7.141601882852051,2905.657421875,261.3993652343752
2023-04-04 13:08:38.495,2642.859375,899.642333984375,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,718,3,0,0,7.379571437835693,205.3273162841797,12514,1,0.24476260689999998,7.134808830935693,2894.67109375,251.81171875000018
2023-04-04 13:08:40.508,2645.656005859375,897.8174438476562,2454.0000915527344,13.399999618530273,3600,0.8,69.10000610351562,6.148508071899414,25,724,3,0,0,7.388424873352051,205.3606414794922,12516,1,0.24682299049999998,7.141601882852051,2905.657421875,260.0014160156252
2023-04-04 13:08:42.526,2645.656005859375,897.2091674804688,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,725,3,0,0,7.406132221221924,205.3939666748047,12518,1,0.2471670535,7.158965167721924,2908.40400390625,262.7479980468752
2023-04-04 13:08:44.527,2645.656005859375,900.8588256835938,2467.199935913086,13.399999618530273,3600,0.8,69.10000610351562,6.048160076141357,25,723,3,0,0,7.406132221221924,205.4272918701172,12520,1,0.24648294269999999,7.159649278521924,2899.065625,253.40961914062518
2023-04-04 13:08:46.539,2647.0546875,898.4259033203125,2464.8001098632812,13.399999618530273,3600,0.8,69.10000610351562,6.128434181213379,25,726,3,0,0,7.406132221221924,205.4606170654297,12522,1,0.2475151525,7.158617068721924,2900.71357421875,253.65888671875018
2023-04-04 13:08:48.546,2648.452880859375,899.0341186523438,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,725,3,0,0,7.414985179901123,205.4939422607422,12524,1,0.2471670535,7.167818126401123,2908.9533203125,260.5004394531252
2023-04-04 13:08:50.563,2648.452880859375,898.4259033203125,2461.7999267578125,13.399999618530273,3600,0.8,69.10000610351562,6.128434181213379,25,715,3,0,0,7.388424873352051,205.5272674560547,12526,1,0.2437303971,7.144694476252051,2898.51630859375,250.06342773437518
2023-04-04 13:08:52.561,2648.452880859375,899.642333984375,2454.5999908447266,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,718,3,0,0,7.379571437835693,205.5605926513672,12528,1,0.24476260689999998,7.134808830935693,2902.3615234375,253.90864257812518
2023-04-04 13:08:54.576,2648.452880859375,899.642333984375,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,717,3,0,0,7.388424873352051,205.5939178466797,12530,1,0.2444145079,7.144010365452051,2900.1642578125,251.71137695312518
2023-04-04 13:08:56.596,2649.851318359375,900.2505493164062,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,725,3,0,0,7.406132221221924,205.6272430419922,12532,1,0.2471670535,7.158965167721924,2904.5587890625,254.70747070312518
2023-04-04 13:08:58.596,2648.452880859375,897.8174438476562,2457.5999450683594,13.399999618530273,3600,0.8,69.10000610351562,6.148508071899414,25,726,3,0,0,7.406132221221924,205.6605682373047,12534,1,0.2475151525,7.158617068721924,2908.40400390625,259.9511230468752
2023-04-04 13:09:00.606,2648.452880859375,898.4259033203125,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,724,3,0,0,7.406132221221924,205.6938934326172,12536,1,0.24682299049999998,7.159309230721924,2905.657421875,257.2045410156252
2023-04-04 13:09:02.613,2648.452880859375,899.642333984375,2465.4000091552734,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,718,3,0,0,7.388424873352051,205.7272186279297,12538,1,0.24476260689999998,7.143662266452051,2894.67109375,246.21821289062518
2023-04-04 13:09:04.630,2648.452880859375,900.2505493164062,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,724,3,0,0,7.406132221221924,205.7605438232422,12540,1,0.24682299049999998,7.159309230721924,2907.8546875,259.4018066406252
2023-04-04 13:09:06.629,2648.452880859375,898.4259033203125,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,727,3,0,0,7.406132221221924,205.7938690185547,12542,1,0.24785921549999998,7.158273005721924,2904.5587890625,256.1059082031252
2023-04-04 13:09:08.647,2649.851318359375,899.0341186523438,2455.1998901367188,13.299999237060547,3600,0.8,69.19999694824219,6.008366584777832,25,719,3,0,0,7.406132221221924,205.8271942138672,12544,1,0.2451066699,7.161025551321924,2911.69990234375,261.8485839843752
2023-04-04 13:09:10.647,2649.851318359375,899.642333984375,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,716,3,0,0,7.379571437835693,205.8605194091797,12546,1,0.2440704449,7.135500992935693,2896.868359375,247.01704101562518
2023-04-04 13:09:12.663,2651.249755859375,899.0341186523438,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,728,3,0,0,7.414985179901123,205.8938446044922,12548,1,0.2481992633,7.166785916601123,2905.657421875,254.40766601562518
2023-04-04 13:09:14.662,2651.249755859375,900.8588256835938,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,723,3,0,0,7.414985179901123,205.9271697998047,12550,1,0.24648294269999999,7.168502237201123,2908.9533203125,257.7035644531252
2023-04-04 13:09:16.664,2649.851318359375,899.642333984375,2458.7999725341797,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,715,3,0,0,7.379571437835693,205.9604949951172,12552,1,0.2437303971,7.135841040735693,2897.9669921875,248.11567382812518
2023-04-04 13:09:18.681,2649.851318359375,899.0341186523438,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,717,3,0,0,7.414985179901123,205.9938201904297,12554,1,0.2444145079,7.170570672001123,2913.3478515625,263.4965332031252
2023-04-04 13:09:20.677,2651.249755859375,897.2091674804688,2460.0,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,725,3,0,0,7.406132221221924,206.0271453857422,12556,1,0.2471670535,7.158965167721924,2905.657421875,254.40766601562518
2023-04-04 13:09:22.682,2651.249755859375,898.4259033203125,2462.4000549316406,13.299999237060547,3600,0.8,69.10000610351562,6.028433799743652,25,725,3,0,0,7.406132221221924,206.0604705810547,12558,1,0.2471670535,7.158965167721924,2903.46015625,252.21040039062518
2023-04-04 13:09:24.693,2651.249755859375,899.642333984375,2460.599899291992,13.299999237060547,3600,0.8,69.30000305175781,5.9882988929748535,25,718,3,0,0,7.388424873352051,206.0937957763672,12561,1,0.24476260689999998,7.143662266452051,2899.61494140625,248.36518554687518
2023-04-04 13:09:26.712,2652.647705078125,898.4259033203125,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,726,3,0,0,7.397278308868408,206.1271209716797,12563,1,0.2475151525,7.149763156368408,2903.46015625,250.81245117187518
2023-04-04 13:09:28.710,2652.647705078125,900.2505493164062,2468.3999633789062,13.299999237060547,3600,0.8,69.19999694824219,5.968231678009033,25,723,3,0,0,7.414985179901123,206.1604461669922,12565,1,0.24648294269999999,7.168502237201123,2901.262890625,248.61518554687518
2023-04-04 13:09:30.716,2652.647705078125,900.8588256835938,2458.2000732421875,13.299999237060547,3600,0.8,69.19999694824219,5.948160171508789,25,717,3,0,0,7.388424873352051,206.1937713623047,12567,1,0.2444145079,7.144010365452051,2902.3615234375,249.71381835937518
2023-04-04 13:09:32.717,2651.249755859375,897.8174438476562,2457.5999450683594,13.299999237060547,3600,0.8,69.19999694824219,6.0485076904296875,25,724,3,0,0,7.406132221221924,206.2270965576172,12569,1,0.24682299049999998,7.159309230721924,2908.9533203125,257.7035644531252
2023-04-04 13:09:34.732,2652.647705078125,900.2505493164062,2460.0,13.299999237060547,3600,0.8,69.19999694824219,5.968231678009033,25,715,3,0,0,7.388424873352051,206.2604217529297,12571,1,0.2437303971,7.144694476252051,2900.1642578125,247.51655273437518
