,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 13:09:36.734,2652.647705078125,899.642333984375,2450.9999084472656,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,724,3,0,0,7.414985179901123,206.2937469482422,12573,1,0.24682299049999998,7.168162189401123,2918.841015625,266.1933105468752
2023-04-04 13:09:38.751,2654.04638671875,897.2091674804688,2460.599899291992,13.299999237060547,3600,0.8,69.30000305175781,6.068579196929932,25,724,3,0,0,7.423839092254639,206.3270721435547,12575,1,0.24682299049999998,7.1770161017546386,2912.24921875,258.2028320312502
2023-04-04 13:09:40.747,2655.44482421875,902.6837158203125,2460.599899291992,13.299999237060547,3600,0.8,69.10000610351562,5.887951374053955,25,723,3,0,0,7.414985179901123,206.3603973388672,12577,1,0.24648294269999999,7.168502237201123,2908.9533203125,253.50849609375018
2023-04-04 13:09:42.768,2654.04638671875,899.642333984375,2456.399917602539,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,715,3,0,0,7.406132221221924,206.3937225341797,12579,1,0.2437303971,7.162401824121924,2911.1505859375,257.1041992187502
2023-04-04 13:09:44.769,2654.04638671875,898.4259033203125,2467.199935913086,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,718,3,0,0,7.406132221221924,206.4270477294922,12581,1,0.24476260689999998,7.161369614321924,2899.065625,245.01923828125018
2023-04-04 13:09:46.780,2655.44482421875,897.8174438476562,2458.2000732421875,13.299999237060547,3600,0.8,69.19999694824219,6.0485076904296875,25,719,3,0,0,7.388424873352051,206.4603729248047,12583,1,0.2451066699,7.143318203452051,2901.81220703125,246.36738281250018
2023-04-04 13:09:48.786,2655.44482421875,899.642333984375,2462.4000549316406,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,726,3,0,0,7.406132221221924,206.4936981201172,12585,1,0.2475151525,7.158617068721924,2903.46015625,248.01533203125018
2023-04-04 13:09:50.797,2655.44482421875,899.642333984375,2454.0000915527344,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,724,3,0,0,7.414985179901123,206.5270233154297,12587,1,0.24682299049999998,7.168162189401123,2915.5451171875,260.1002929687502
2023-04-04 13:09:52.817,2655.44482421875,899.642333984375,2461.2000274658203,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,724,3,0,0,7.414985179901123,206.5603485107422,12589,1,0.24682299049999998,7.168162189401123,2908.40400390625,252.95917968750018
2023-04-04 13:09:54.813,2655.44482421875,898.4259033203125,2464.199981689453,13.299999237060547,3600,0.8,69.19999694824219,6.028433799743652,25,721,3,0,0,7.423839092254639,206.5936737060547,12591,1,0.2457907807,7.1780483115546385,2908.9533203125,253.50849609375018
2023-04-04 13:09:56.819,2655.44482421875,897.2091674804688,2464.199981689453,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,714,3,0,0,7.397278308868408,206.6269989013672,12593,1,0.2433863341,7.153891974768408,2899.61494140625,244.17011718750018
2023-04-04 13:09:58.830,2655.44482421875,901.4671630859375,2461.2000274658203,13.299999237060547,3600,0.8,69.30000305175781,5.928088188171387,25,724,3,0,0,7.414985179901123,206.6603240966797,12595,1,0.24682299049999998,7.168162189401123,2907.8546875,252.40986328125018
2023-04-04 13:10:00.849,2655.44482421875,896.6009521484375,2455.1998901367188,13.299999237060547,3600,0.8,69.19999694824219,6.08864688873291,25,726,3,0,0,7.423839092254639,206.6936492919922,12597,1,0.2475151525,7.176323939754639,2917.7423828125,262.2975585937502
2023-04-04 13:10:02.865,2654.04638671875,898.4259033203125,2451.6000366210938,13.299999237060547,3600,0.8,69.19999694824219,6.028433799743652,25,714,3,0,0,7.397278308868408,206.7269744873047,12599,1,0.2433863341,7.153891974768408,2912.79853515625,258.7521484375002
2023-04-04 13:10:04.866,2654.04638671875,897.8174438476562,2457.5999450683594,13.299999237060547,3600,0.8,69.19999694824219,6.0485076904296875,25,718,3,0,0,7.406132221221924,206.7602996826172,12601,1,0.24476260689999998,7.161369614321924,2909.50263671875,255.45625000000018
2023-04-04 13:10:06.902,2651.249755859375,898.4259033203125,2461.2000274658203,13.299999237060547,3600,0.8,69.19999694824219,6.028433799743652,25,715,3,0,0,7.406132221221924,206.7936248779297,12603,1,0.2437303971,7.162401824121924,2906.20673828125,254.95698242187518
2023-04-04 13:10:08.896,2651.249755859375,897.2091674804688,2462.4000549316406,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,723,3,0,0,7.406132221221924,206.8269500732422,12605,1,0.24648294269999999,7.159649278521924,2903.46015625,252.21040039062518
2023-04-04 13:10:10.900,2651.249755859375,899.0341186523438,2461.2000274658203,13.299999237060547,3600,0.8,69.30000305175781,6.008366584777832,25,729,3,0,0,7.423839092254639,206.8602752685547,12607,1,0.2485433263,7.175295765954639,2911.1505859375,259.9008300781252
2023-04-04 13:10:12.914,2651.249755859375,901.4671630859375,2464.199981689453,13.299999237060547,3600,0.8,69.19999694824219,5.928088188171387,25,715,3,0,0,7.388424873352051,206.8936004638672,12609,1,0.2437303971,7.144694476252051,2895.7697265625,244.51997070312518
2023-04-04 13:10:14.920,2648.452880859375,897.2091674804688,2458.2000732421875,13.299999237060547,3600,0.8,69.10000610351562,6.068579196929932,25,731,3,0,0,7.397278308868408,206.9269256591797,12611,1,0.2492354883,7.148042820568408,2903.46015625,255.00727539062518
2023-04-04 13:10:16.937,2648.452880859375,899.0341186523438,2467.199935913086,13.299999237060547,3600,0.8,69.10000610351562,6.008366584777832,25,722,3,0,0,7.397278308868408,206.9602508544922,12613,1,0.2461388797,7.151139429168408,2895.7697265625,247.31684570312518
2023-04-04 13:10:18.936,2649.851318359375,897.2091674804688,2458.7999725341797,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,714,3,0,0,7.388424873352051,206.9935760498047,12615,1,0.2433863341,7.145038539252051,2901.81220703125,251.96088867187518
2023-04-04 13:10:20.954,2649.851318359375,899.0341186523438,2464.199981689453,13.299999237060547,3600,0.8,69.19999694824219,6.008366584777832,25,727,3,0,0,7.397278308868408,207.0269012451172,12617,1,0.24785921549999998,7.149419093368408,2897.9669921875,248.11567382812518
2023-04-04 13:10:22.969,2649.851318359375,895.9927368164062,2461.2000274658203,13.299999237060547,3600,0.8,69.19999694824219,6.108917713165283,25,722,3,0,0,7.414985179901123,207.0602264404297,12619,1,0.2461388797,7.168846300201123,2908.9533203125,259.1020019531252
2023-04-04 13:10:24.973,2649.851318359375,897.2091674804688,2461.2000274658203,13.299999237060547,3600,0.8,69.30000305175781,6.068579196929932,25,719,3,0,0,7.388424873352051,207.0935516357422,12621,1,0.2451066699,7.143318203452051,2899.065625,249.21430664062518
2023-04-04 13:10:26.983,2651.249755859375,899.642333984375,2458.2000732421875,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,717,3,0,0,7.397278308868408,207.1268768310547,12623,1,0.2444145079,7.152863800968408,2905.657421875,254.40766601562518
2023-04-04 13:10:28.989,2649.851318359375,897.2091674804688,2457.000045776367,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,726,3,0,0,7.397278308868408,207.1602020263672,12625,1,0.2475151525,7.149763156368408,2905.657421875,255.80610351562518
2023-04-04 13:10:31.004,2648.452880859375,897.8174438476562,2457.5999450683594,13.299999237060547,3600,0.8,69.30000305175781,6.0485076904296875,25,725,3,0,0,7.406132221221924,207.1935272216797,12627,1,0.2471670535,7.158965167721924,2908.40400390625,259.9511230468752
2023-04-04 13:10:33.002,2647.0546875,897.2091674804688,2459.400100708008,13.299999237060547,3600,0.8,69.30000305175781,6.068579196929932,25,723,3,0,0,7.397278308868408,207.2268524169922,12629,1,0.24648294269999999,7.150795366168408,2903.46015625,256.4054687500002
2023-04-04 13:10:35.007,2648.452880859375,899.642333984375,2455.1998901367188,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,720,3,0,0,7.388424873352051,207.2601776123047,12631,1,0.24544671769999998,7.142978155652051,2904.5587890625,256.1059082031252
2023-04-04 13:10:37.018,2647.0546875,897.2091674804688,2455.800018310547,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,718,3,0,0,7.379571437835693,207.2935028076172,12633,1,0.24476260689999998,7.134808830935693,2901.262890625,254.20820312500018
2023-04-04 13:10:39.025,2647.0546875,897.8174438476562,2458.7999725341797,13.399999618530273,3600,0.8,69.30000305175781,6.148508071899414,25,723,3,0,0,7.388424873352051,207.3268280029297,12635,1,0.24648294269999999,7.141941930652051,2900.71357421875,253.65888671875018
2023-04-04 13:10:41.042,2647.0546875,900.2505493164062,2460.599899291992,13.299999237060547,3600,0.8,69.30000305175781,5.968231678009033,25,721,3,0,0,7.397278308868408,207.3601531982422,12637,1,0.2457907807,7.151487528168408,2902.3615234375,255.30683593750018
2023-04-04 13:10:43.053,2647.0546875,898.4259033203125,2460.0,13.299999237060547,3600,0.8,69.19999694824219,6.028433799743652,25,722,3,0,0,7.388424873352051,207.3934783935547,12639,1,0.2461388797,7.142285993652051,2899.61494140625,252.56025390625018
2023-04-04 13:10:45.058,2645.656005859375,896.6009521484375,2463.600082397461,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,714,3,0,0,7.370718002319336,207.4268035888672,12641,1,0.2433863341,7.127331668219336,2890.2765625,244.62055664062518
2023-04-04 13:10:47.077,2647.0546875,899.0341186523438,2459.400100708008,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,725,3,0,0,7.397278308868408,207.4601287841797,12643,1,0.2471670535,7.150111255368408,2903.46015625,256.4054687500002
2023-04-04 13:10:49.075,2645.656005859375,898.4259033203125,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,716,3,0,0,7.379571437835693,207.4934539794922,12645,1,0.2440704449,7.135500992935693,2896.868359375,251.21235351562518
2023-04-04 13:10:51.094,2645.656005859375,899.642333984375,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,722,3,0,0,7.379571437835693,207.5267791748047,12647,1,0.2461388797,7.133432558135693,2893.02314453125,247.36713867187518
2023-04-04 13:10:53.094,2644.258056640625,898.4259033203125,2459.400100708008,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,724,3,0,0,7.406132221221924,207.5601043701172,12649,1,0.24682299049999998,7.159309230721924,2906.7560546875,262.4979980468752
2023-04-04 13:10:55.094,2644.258056640625,898.4259033203125,2459.400100708008,13.399999618530273,3600,0.8,69.10000610351562,6.128434181213379,25,718,3,0,0,7.388424873352051,207.5934295654297,12651,1,0.24476260689999998,7.143662266452051,2900.71357421875,256.4555175781252
2023-04-04 13:10:57.110,2644.258056640625,897.2091674804688,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,726,3,0,0,7.379571437835693,207.6267547607422,12653,1,0.2475151525,7.132056285335693,2894.67109375,250.41303710937518
2023-04-04 13:10:59.129,2642.859375,898.4259033203125,2457.000045776367,13.399999618530273,3600,0.8,69.10000610351562,6.128434181213379,25,724,3,0,0,7.397278308868408,207.6600799560547,12655,1,0.24682299049999998,7.150455318368408,2905.657421875,262.7980468750002
2023-04-04 13:11:01.124,2642.859375,897.2091674804688,2460.599899291992,13.399999618530273,3600,0.8,69.0,6.168579578399658,25,717,3,0,0,7.388424873352051,207.6934051513672,12657,1,0.2444145079,7.144010365452051,2899.61494140625,256.7555664062502
2023-04-04 13:11:03.123,2641.46142578125,897.8174438476562,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,722,3,0,0,7.370718002319336,207.7267303466797,12659,1,0.2461388797,7.124579122619336,2895.7697265625,254.30830078125018
2023-04-04 13:11:05.145,2641.46142578125,897.2091674804688,2463.600082397461,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,728,3,0,0,7.388424873352051,207.7600555419922,12661,1,0.2481992633,7.140225610052051,2895.22041015625,253.75898437500018
2023-04-04 13:11:07.162,2640.062744140625,896.6009521484375,2459.400100708008,13.5,3600,0.8,69.30000305175781,6.288647174835205,25,726,3,0,0,7.370718002319336,207.7933807373047,12663,1,0.2475151525,7.123202849819336,2893.02314453125,252.96040039062518
2023-04-04 13:11:09.162,2640.062744140625,900.8588256835938,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.148160457611084,25,722,3,0,0,7.388424873352051,207.8267059326172,12665,1,0.2461388797,7.142285993652051,2902.3615234375,262.2987792968752
2023-04-04 13:11:11.163,2641.46142578125,899.642333984375,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,723,3,0,0,7.379571437835693,207.8600311279297,12667,1,0.24648294269999999,7.133088495135693,2895.7697265625,254.30830078125018
2023-04-04 13:11:13.176,2640.062744140625,897.8174438476562,2452.800064086914,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,722,3,0,0,7.379571437835693,207.8933563232422,12669,1,0.2461388797,7.133432558135693,2903.46015625,263.3974121093752
2023-04-04 13:11:15.175,2638.66455078125,898.4259033203125,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,727,3,0,0,7.379571437835693,207.9266815185547,12671,1,0.24785921549999998,7.131712222335693,2898.51630859375,259.8517578125002
2023-04-04 13:11:17.195,2641.46142578125,897.8174438476562,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,723,3,0,0,7.379571437835693,207.9600067138672,12673,1,0.24648294269999999,7.133088495135693,2895.7697265625,254.30830078125018
2023-04-04 13:11:19.213,2640.062744140625,898.4259033203125,2459.400100708008,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,726,3,0,0,7.379571437835693,207.9933319091797,12675,1,0.2475151525,7.132056285335693,2896.31904296875,256.2562988281252
2023-04-04 13:11:21.209,2640.062744140625,898.4259033203125,2466.6000366210938,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,714,3,0,0,7.379571437835693,208.0266571044922,12677,1,0.2433863341,7.136185103735693,2890.2765625,250.21381835937518
2023-04-04 13:11:23.215,2640.062744140625,897.2091674804688,2456.399917602539,13.5,3600,0.8,69.10000610351562,6.268579483032227,25,724,3,0,0,7.388424873352051,208.0599822998047,12679,1,0.24682299049999998,7.141601882852051,2903.46015625,263.3974121093752
2023-04-04 13:11:25.224,2640.062744140625,899.0341186523438,2458.2000732421875,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,716,3,0,0,7.379571437835693,208.0933074951172,12681,1,0.2440704449,7.135500992935693,2899.065625,259.0028808593752
2023-04-04 13:11:27.228,2640.062744140625,897.2091674804688,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,727,3,0,0,7.370718002319336,208.1266326904297,12683,1,0.24785921549999998,7.122858786819336,2891.3751953125,251.31245117187518
2023-04-04 13:11:29.233,2638.66455078125,897.2091674804688,2457.5999450683594,13.5,3600,0.8,69.10000610351562,6.268579483032227,25,721,3,0,0,7.379571437835693,208.1599578857422,12685,1,0.2457907807,7.133780657135693,2899.065625,260.4010742187502
2023-04-04 13:11:31.249,2640.062744140625,898.4259033203125,2460.0,13.5,3600,0.8,69.10000610351562,6.228434085845947,25,716,3,0,0,7.370718002319336,208.1932830810547,12687,1,0.2440704449,7.126647557419336,2893.5724609375,253.50971679687518
2023-04-04 13:11:33.248,2638.66455078125,895.9927368164062,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.308917999267578,25,724,3,0,0,7.370718002319336,208.2266082763672,12689,1,0.24682299049999998,7.123895011819336,2891.92451171875,253.25996093750018
2023-04-04 13:11:35.261,2637.266357421875,896.6009521484375,2463.600082397461,13.5,3600,0.8,69.19999694824219,6.288647174835205,25,725,3,0,0,7.379571437835693,208.2599334716797,12691,1,0.2471670535,7.132404384335693,2891.92451171875,254.65815429687518
2023-04-04 13:11:37.260,2635.867919921875,897.2091674804688,2467.800064086914,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,717,3,0,0,7.370718002319336,208.2932586669922,12693,1,0.2444145079,7.126303494419336,2885.33271484375,249.46479492187518
2023-04-04 13:11:39.281,2635.867919921875,897.2091674804688,2459.400100708008,13.5,3600,0.8,69.10000610351562,6.268579483032227,25,716,3,0,0,7.379571437835693,208.3265838623047,12695,1,0.2440704449,7.135500992935693,2897.9669921875,262.0990722656252
2023-04-04 13:11:41.283,2634.4697265625,897.2091674804688,2458.7999725341797,13.59999942779541,3600,0.8,69.10000610351562,6.368579864501953,25,720,3,0,0,7.361865043640137,208.3599090576172,12697,1,0.24544671769999998,7.116418325940137,2890.82587890625,256.3561523437502
2023-04-04 13:11:43.294,2634.4697265625,897.8174438476562,2464.199981689453,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,718,3,0,0,7.379571437835693,208.3932342529297,12699,1,0.24476260689999998,7.134808830935693,2892.473828125,258.0041015625002
2023-04-04 13:11:45.301,2634.4697265625,899.0341186523438,2460.599899291992,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,717,3,0,0,7.361865043640137,208.4265594482422,12701,1,0.2444145079,7.1174505357401365,2889.1779296875,254.70820312500018
2023-04-04 13:11:47.317,2634.4697265625,897.8174438476562,2457.5999450683594,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,716,3,0,0,7.353011131286621,208.47654724121094,12703,1,0.2440704449,7.108940686386621,2889.1779296875,254.70820312500018
2023-04-04 13:11:49.318,2634.4697265625,900.8588256835938,2466.6000366210938,13.59999942779541,3600,0.8,69.19999694824219,6.248160362243652,25,726,3,0,0,7.388424873352051,208.50987243652344,12705,1,0.2475151525,7.140909720852051,2892.473828125,258.0041015625002
2023-04-04 13:11:51.335,2634.4697265625,895.9927368164062,2454.5999908447266,13.59999942779541,3600,0.8,69.19999694824219,6.408918380737305,25,725,3,0,0,7.379571437835693,208.54319763183594,12707,1,0.2471670535,7.132404384335693,2901.262890625,266.7931640625002
2023-04-04 13:11:53.334,2637.266357421875,899.642333984375,2452.800064086914,13.59999942779541,3600,0.8,69.10000610351562,6.288299560546875,25,720,3,0,0,7.379571437835693,208.57652282714844,12709,1,0.24544671769999998,7.134124720135693,2904.00947265625,266.7431152343752
2023-04-04 13:11:55.352,2638.66455078125,898.4259033203125,2463.600082397461,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,716,3,0,0,7.361865043640137,208.60984802246094,12711,1,0.2440704449,7.1177945987401365,2886.43134765625,247.76679687500018
2023-04-04 13:11:57.349,2640.062744140625,899.642333984375,2454.0000915527344,13.59999942779541,3600,0.8,69.19999694824219,6.288299560546875,25,724,3,0,0,7.370718002319336,208.64317321777344,12713,1,0.24682299049999998,7.123895011819336,2899.065625,259.0028808593752
2023-04-04 13:11:59.346,2638.66455078125,900.8588256835938,2460.0,13.699999809265137,3600,0.8,69.10000610351562,6.348160743713379,25,722,3,0,0,7.379571437835693,208.67649841308594,12715,1,0.2461388797,7.133432558135693,2895.7697265625,257.1051757812502
2023-04-04 13:12:01.362,2641.46142578125,897.2091674804688,2455.800018310547,13.699999809265137,3600,0.8,69.19999694824219,6.46858024597168,25,719,3,0,0,7.379571437835693,208.70982360839844,12717,1,0.2451066699,7.134464767935693,2901.262890625,259.8014648437502
2023-04-04 13:12:03.370,2641.46142578125,898.4259033203125,2458.7999725341797,13.699999809265137,3600,0.8,69.19999694824219,6.428434371948242,25,714,3,0,0,7.388424873352051,208.74314880371094,12719,1,0.2433863341,7.145038539252051,2901.81220703125,260.3507812500002
2023-04-04 13:12:05.380,2641.46142578125,898.4259033203125,2455.1998901367188,13.699999809265137,3600,0.8,69.19999694824219,6.428434371948242,25,727,3,0,0,7.388424873352051,208.77647399902344,12721,1,0.24785921549999998,7.140565657852051,2904.00947265625,262.5480468750002
2023-04-04 13:12:07.395,2642.859375,899.0341186523438,2464.8001098632812,13.699999809265137,3600,0.8,69.10000610351562,6.408367156982422,25,714,3,0,0,7.370718002319336,208.80979919433594,12723,1,0.2433863341,7.127331668219336,2889.1779296875,246.31855468750018
2023-04-04 13:12:09.403,2644.258056640625,900.8588256835938,2453.3999633789062,13.699999809265137,3600,0.8,69.19999694824219,6.348160743713379,25,728,3,0,0,7.379571437835693,208.84312438964844,12725,1,0.2481992633,7.131372174535693,2902.3615234375,258.1034667968752
2023-04-04 13:12:11.401,2642.859375,899.642333984375,2461.7999267578125,13.699999809265137,3600,0.8,69.10000610351562,6.388299942016602,25,725,3,0,0,7.388424873352051,208.87644958496094,12727,1,0.2471670535,7.141257819852051,2897.41767578125,254.55830078125018
2023-04-04 13:12:13.421,2644.258056640625,902.0755004882812,2456.399917602539,13.699999809265137,3600,0.8,69.19999694824219,6.308019638061523,25,725,3,0,0,7.397278308868408,208.90977478027344,12729,1,0.2471670535,7.150111255368408,2906.20673828125,261.9486816406252
2023-04-04 13:12:15.438,2645.656005859375,900.8588256835938,2454.0000915527344,13.699999809265137,3600,0.8,69.19999694824219,6.348160743713379,25,724,3,0,0,7.406132221221924,208.94309997558594,12731,1,0.24682299049999998,7.159309230721924,2912.24921875,266.5932128906252
2023-04-04 13:12:17.435,2645.656005859375,901.4671630859375,2463.600082397461,13.699999809265137,3600,0.8,69.19999694824219,6.328088760375977,25,715,3,0,0,7.379571437835693,208.97642517089844,12733,1,0.2437303971,7.135841040735693,2893.5724609375,247.91645507812518
2023-04-04 13:12:19.449,2645.656005859375,899.0341186523438,2454.0000915527344,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,724,3,0,0,7.397278308868408,209.00975036621094,12735,1,0.24682299049999998,7.150455318368408,2908.9533203125,263.2973144531252
2023-04-04 13:12:21.453,2645.656005859375,901.4671630859375,2460.599899291992,13.59999942779541,3600,0.8,69.10000610351562,6.228088855743408,25,724,3,0,0,7.406132221221924,209.04307556152344,12737,1,0.24682299049999998,7.159309230721924,2905.657421875,260.0014160156252
2023-04-04 13:12:23.471,2644.258056640625,900.8588256835938,2457.5999450683594,13.59999942779541,3600,0.8,69.19999694824219,6.248160362243652,25,716,3,0,0,7.388424873352051,209.07640075683594,12739,1,0.2440704449,7.144354428452051,2902.91083984375,258.6527832031252
2023-04-04 13:12:25.471,2648.452880859375,902.6837158203125,2455.800018310547,13.59999942779541,3600,0.8,69.19999694824219,6.187952041625977,25,725,3,0,0,7.397278308868408,209.10972595214844,12741,1,0.2471670535,7.150111255368408,2906.7560546875,258.3031738281252
2023-04-04 13:12:27.484,2648.452880859375,899.0341186523438,2461.2000274658203,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,725,3,0,0,7.397278308868408,209.14305114746094,12743,1,0.2471670535,7.150111255368408,2901.262890625,252.81000976562518
2023-04-04 13:12:29.488,2647.0546875,900.2505493164062,2457.5999450683594,13.59999942779541,3600,0.8,69.10000610351562,6.268232345581055,25,718,3,0,0,7.388424873352051,209.17637634277344,12745,1,0.24476260689999998,7.143662266452051,2902.3615234375,255.30683593750018
2023-04-04 13:12:31.507,2649.851318359375,899.0341186523438,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,717,3,0,0,7.379571437835693,209.20970153808594,12747,1,0.2444145079,7.135156929935693,2894.67109375,244.81977539062518
2023-04-04 13:12:33.505,2648.452880859375,900.8588256835938,2464.199981689453,13.5,3600,0.8,69.19999694824219,6.148160457611084,25,720,3,0,0,7.406132221221924,209.24302673339844,12749,1,0.24544671769999998,7.160685503521924,2902.3615234375,253.90864257812518
2023-04-04 13:12:35.521,2649.851318359375,899.0341186523438,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,723,3,0,0,7.397278308868408,209.27635192871094,12751,1,0.24648294269999999,7.150795366168408,2902.3615234375,252.51020507812518
2023-04-04 13:12:37.523,2649.851318359375,900.2505493164062,2452.199935913086,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,724,3,0,0,7.388424873352051,209.30967712402344,12753,1,0.24682299049999998,7.141601882852051,2907.30537109375,257.4540527343752
2023-04-04 13:12:39.534,2649.851318359375,902.6837158203125,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.08795166015625,25,714,3,0,0,7.388424873352051,209.34300231933594,12755,1,0.2433863341,7.145038539252051,2899.065625,249.21430664062518
2023-04-04 13:12:41.557,2651.249755859375,899.0341186523438,2467.800064086914,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,731,3,0,0,7.423839092254639,209.37632751464844,12757,1,0.2492354883,7.174603603954639,2904.00947265625,252.75971679687518
2023-04-04 13:12:43.558,2651.249755859375,899.0341186523438,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,727,3,0,0,7.414985179901123,209.40965270996094,12759,1,0.24785921549999998,7.167125964401123,2907.8546875,256.6049316406252
2023-04-04 13:12:45.573,2651.249755859375,899.642333984375,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,724,3,0,0,7.406132221221924,209.44297790527344,12761,1,0.24682299049999998,7.159309230721924,2908.9533203125,257.7035644531252
2023-04-04 13:12:47.575,2651.249755859375,900.8588256835938,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,724,3,0,0,7.397278308868408,209.47630310058594,12763,1,0.24682299049999998,7.150455318368408,2900.1642578125,248.91450195312518
2023-04-04 13:12:49.591,2649.851318359375,898.4259033203125,2465.4000091552734,13.399999618530273,3600,0.8,69.10000610351562,6.128434181213379,25,726,3,0,0,7.397278308868408,209.50962829589844,12765,1,0.2475151525,7.149763156368408,2896.868359375,247.01704101562518
2023-04-04 13:12:51.588,2649.851318359375,897.8174438476562,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,723,3,0,0,7.406132221221924,209.54295349121094,12767,1,0.24648294269999999,7.159649278521924,2903.46015625,253.60883789062518
2023-04-04 13:12:53.607,2652.647705078125,902.6837158203125,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,5.987951278686523,25,728,3,0,0,7.414985179901123,209.57627868652344,12769,1,0.2481992633,7.166785916601123,2911.1505859375,258.5028808593752
2023-04-04 13:12:55.609,2651.249755859375,899.642333984375,2461.7999267578125,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,723,3,0,0,7.397278308868408,209.60960388183594,12771,1,0.24648294269999999,7.150795366168408,2901.262890625,250.01313476562518
2023-04-04 13:12:57.624,2651.249755859375,900.2505493164062,2455.1998901367188,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,729,3,0,0,7.423839092254639,209.64292907714844,12773,1,0.2485433263,7.175295765954639,2917.19306640625,265.9433105468752
2023-04-04 13:12:59.644,2652.647705078125,898.4259033203125,2464.199981689453,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,723,3,0,0,7.406132221221924,209.67625427246094,12775,1,0.24648294269999999,7.159649278521924,2901.81220703125,249.16450195312518
2023-04-04 13:13:01.657,2651.249755859375,899.642333984375,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,718,3,0,0,7.397278308868408,209.70957946777344,12777,1,0.24476260689999998,7.152515701968408,2902.91083984375,251.66108398437518
2023-04-04 13:13:03.662,2651.249755859375,899.642333984375,2461.2000274658203,13.399999618530273,3600,0.8,69.0,6.08829927444458,25,725,3,0,0,7.397278308868408,209.74290466308594,12779,1,0.2471670535,7.150111255368408,2901.262890625,250.01313476562518
2023-04-04 13:13:05.655,2651.249755859375,899.642333984375,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,725,3,0,0,7.414985179901123,209.77622985839844,12781,1,0.2471670535,7.167818126401123,2908.9533203125,257.7035644531252
2023-04-04 13:13:07.660,2652.647705078125,897.8174438476562,2460.599899291992,13.399999618530273,3600,0.8,69.30000305175781,6.148508071899414,25,716,3,0,0,7.388424873352051,209.80955505371094,12783,1,0.2440704449,7.144354428452051,2899.61494140625,246.96723632812518
2023-04-04 13:13:09.678,2652.647705078125,899.642333984375,2452.199935913086,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,716,3,0,0,7.397278308868408,209.84288024902344,12785,1,0.2440704449,7.153207863968408,2912.24921875,259.6015136718752
2023-04-04 13:13:11.679,2652.647705078125,900.8588256835938,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,718,3,0,0,7.397278308868408,209.87620544433594,12787,1,0.24476260689999998,7.152515701968408,2902.91083984375,250.26313476562518
2023-04-04 13:13:13.689,2654.04638671875,898.4259033203125,2452.800064086914,13.399999618530273,3600,0.8,69.0,6.128434181213379,25,722,3,0,0,7.388424873352051,209.90953063964844,12789,1,0.2461388797,7.142285993652051,2906.7560546875,252.70966796875018
2023-04-04 13:13:15.696,2652.647705078125,899.642333984375,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,727,3,0,0,7.423839092254639,209.94285583496094,12792,1,0.24785921549999998,7.1759798767546386,2914.446484375,261.7987792968752
2023-04-04 13:13:17.707,2652.647705078125,897.2091674804688,2465.4000091552734,13.399999618530273,3600,0.8,69.10000610351562,6.168579578399658,25,724,3,0,0,7.406132221221924,209.97618103027344,12794,1,0.24682299049999998,7.159309230721924,2900.1642578125,247.51655273437518
2023-04-04 13:13:19.730,2652.647705078125,899.642333984375,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,725,3,0,0,7.423839092254639,210.00950622558594,12796,1,0.2471670535,7.1766720387546385,2912.79853515625,260.1508300781252
2023-04-04 13:13:21.743,2654.04638671875,897.8174438476562,2461.7999267578125,13.399999618530273,3600,0.8,69.30000305175781,6.148508071899414,25,716,3,0,0,7.388424873352051,210.04283142089844,12798,1,0.2440704449,7.144354428452051,2898.51630859375,244.46992187500018
2023-04-04 13:13:23.744,2652.647705078125,899.642333984375,2462.4000549316406,13.399999618530273,3600,0.8,69.0,6.08829927444458,25,725,3,0,0,7.414985179901123,210.07615661621094,12800,1,0.2471670535,7.167818126401123,2906.7560546875,254.10834960937518
2023-04-04 13:13:25.762,2652.647705078125,897.8174438476562,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,722,3,0,0,7.406132221221924,210.10948181152344,12802,1,0.2461388797,7.159993341521924,2908.9533203125,256.3056152343752
2023-04-04 13:13:27.762,2652.647705078125,900.8588256835938,2458.2000732421875,13.299999237060547,3600,0.8,69.19999694824219,5.948160171508789,25,726,3,0,0,7.423839092254639,210.14280700683594,12804,1,0.2475151525,7.176323939754639,2914.446484375,261.7987792968752
2023-04-04 13:13:29.775,2652.647705078125,898.4259033203125,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,712,3,0,0,7.379571437835693,210.17613220214844,12806,1,0.2426941721,7.136877265735693,2894.67109375,242.02338867187518
2023-04-04 13:13:31.796,2652.647705078125,898.4259033203125,2455.800018310547,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,729,3,0,0,7.406132221221924,210.20945739746094,12808,1,0.2485433263,7.157588894921924,2910.051953125,257.4042480468752
2023-04-04 13:13:33.795,2651.249755859375,899.0341186523438,2462.999954223633,13.299999237060547,3600,0.8,69.19999694824219,6.008366584777832,25,725,3,0,0,7.406132221221924,210.24278259277344,12810,1,0.2471670535,7.158965167721924,2902.91083984375,251.66108398437518
2023-04-04 13:13:35.814,2652.647705078125,899.0341186523438,2461.2000274658203,13.299999237060547,3600,0.8,69.19999694824219,6.008366584777832,25,722,3,0,0,7.406132221221924,210.27610778808594,12812,1,0.2461388797,7.159993341521924,2905.10810546875,252.46040039062518
2023-04-04 13:13:37.815,2652.647705078125,897.8174438476562,2455.800018310547,13.299999237060547,3600,0.8,69.10000610351562,6.0485076904296875,25,715,3,0,0,7.379571437835693,210.30943298339844,12814,1,0.2437303971,7.135841040735693,2901.262890625,248.61518554687518
2023-04-04 13:13:39.831,2651.249755859375,899.642333984375,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,722,3,0,0,7.406132221221924,210.34275817871094,12816,1,0.2461388797,7.159993341521924,2908.9533203125,257.7035644531252
2023-04-04 13:13:41.842,2649.851318359375,897.2091674804688,2455.1998901367188,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,723,3,0,0,7.406132221221924,210.37608337402344,12818,1,0.24648294269999999,7.159649278521924,2911.1505859375,261.2992675781252
2023-04-04 13:13:43.843,2651.249755859375,899.642333984375,2457.000045776367,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,716,3,0,0,7.397278308868408,210.40940856933594,12820,1,0.2440704449,7.153207863968408,2906.7560546875,255.50629882812518
2023-04-04 13:13:45.842,2649.851318359375,900.2505493164062,2462.4000549316406,13.299999237060547,3600,0.8,69.19999694824219,5.968231678009033,25,718,3,0,0,7.397278308868408,210.44273376464844,12822,1,0.24476260689999998,7.152515701968408,2901.262890625,251.41157226562518
2023-04-04 13:13:47.861,2649.851318359375,899.642333984375,2460.0,13.299999237060547,3600,0.8,69.30000305175781,5.9882988929748535,25,718,3,0,0,7.388424873352051,210.47605895996094,12824,1,0.24476260689999998,7.143662266452051,2900.1642578125,250.31293945312518
2023-04-04 13:13:49.882,2649.851318359375,899.0341186523438,2461.2000274658203,13.299999237060547,3600,0.8,69.10000610351562,6.008366584777832,25,715,3,0,0,7.379571437835693,210.50938415527344,12826,1,0.2437303971,7.135841040735693,2895.7697265625,245.91840820312518
2023-04-04 13:13:51.881,2649.851318359375,897.8174438476562,2465.4000091552734,13.299999237060547,3600,0.8,69.19999694824219,6.0485076904296875,25,731,3,0,0,7.406132221221924,210.54270935058594,12828,1,0.2492354883,7.156896732921924,2899.61494140625,249.76362304687518
2023-04-04 13:13:53.899,2649.851318359375,899.0341186523438,2457.5999450683594,13.299999237060547,3600,0.8,69.19999694824219,6.008366584777832,25,719,3,0,0,7.388424873352051,210.57603454589844,12830,1,0.2451066699,7.143318203452051,2902.3615234375,252.51020507812518
2023-04-04 13:13:55.898,2647.0546875,897.8174438476562,2460.0,13.299999237060547,3600,0.8,69.19999694824219,6.0485076904296875,25,718,3,0,0,7.379571437835693,210.60935974121094,12832,1,0.24476260689999998,7.134808830935693,2896.868359375,249.81367187500018
2023-04-04 13:13:57.910,2647.0546875,897.2091674804688,2456.399917602539,13.299999237060547,3600,0.8,69.10000610351562,6.068579196929932,25,716,3,0,0,7.388424873352051,210.64268493652344,12834,1,0.2440704449,7.144354428452051,2904.00947265625,256.9547851562502
2023-04-04 13:13:59.916,2647.0546875,897.2091674804688,2461.2000274658203,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,723,3,0,0,7.379571437835693,210.67601013183594,12836,1,0.24648294269999999,7.133088495135693,2894.67109375,247.61640625000018
2023-04-04 13:14:01.934,2645.656005859375,898.4259033203125,2464.8001098632812,13.299999237060547,3600,0.8,69.19999694824219,6.028433799743652,25,726,3,0,0,7.406132221221924,210.70933532714844,12838,1,0.2475151525,7.158617068721924,2900.71357421875,255.05756835937518
2023-04-04 13:14:03.934,2642.859375,899.0341186523438,2458.7999725341797,13.299999237060547,3600,0.8,69.19999694824219,6.008366584777832,25,718,3,0,0,7.379571437835693,210.74266052246094,12840,1,0.24476260689999998,7.134808830935693,2897.9669921875,255.10761718750018
2023-04-04 13:14:05.943,2644.258056640625,899.642333984375,2458.7999725341797,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,726,3,0,0,7.361865043640137,210.77598571777344,12842,1,0.2475151525,7.114349891140137,2890.2765625,246.01850585937518
2023-04-04 13:14:07.962,2644.258056640625,895.384521484375,2460.599899291992,13.299999237060547,3600,0.8,69.19999694824219,6.1292500495910645,25,725,3,0,0,7.406132221221924,210.80931091308594,12844,1,0.2471670535,7.158965167721924,2905.657421875,261.3993652343752
2023-04-04 13:14:09.983,2642.859375,895.9927368164062,2454.5999908447266,13.299999237060547,3600,0.8,69.19999694824219,6.108917713165283,25,719,3,0,0,7.388424873352051,210.84263610839844,12846,1,0.2451066699,7.143318203452051,2905.657421875,262.7980468750002
2023-04-04 13:14:11.983,2641.46142578125,896.6009521484375,2463.600082397461,13.299999237060547,3600,0.8,69.19999694824219,6.08864688873291,25,716,3,0,0,7.379571437835693,210.87596130371094,12848,1,0.2440704449,7.135500992935693,2893.5724609375,252.11103515625018
2023-04-04 13:14:13.998,2641.46142578125,900.2505493164062,2458.7999725341797,13.299999237060547,3600,0.8,69.10000610351562,5.968231678009033,25,720,3,0,0,7.388424873352051,210.90928649902344,12850,1,0.24544671769999998,7.142978155652051,2901.262890625,259.8014648437502
2023-04-04 13:14:16.017,2642.859375,899.642333984375,2465.4000091552734,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,723,3,0,0,7.388424873352051,210.94261169433594,12852,1,0.24648294269999999,7.141941930652051,2893.5724609375,250.71308593750018
2023-04-04 13:14:18.017,2641.46142578125,897.2091674804688,2461.7999267578125,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,722,3,0,0,7.388424873352051,210.97593688964844,12854,1,0.2461388797,7.142285993652051,2897.9669921875,256.5055664062502
2023-04-04 13:14:20.016,2640.062744140625,895.9927368164062,2455.1998901367188,13.399999618530273,3600,0.8,69.10000610351562,6.208917617797852,25,717,3,0,0,7.370718002319336,211.00926208496094,12856,1,0.2444145079,7.126303494419336,2898.51630859375,258.4535644531252
2023-04-04 13:14:22.027,2641.46142578125,898.4259033203125,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,721,3,0,0,7.370718002319336,211.04258728027344,12858,1,0.2457907807,7.124927221619336,2893.02314453125,251.56171875000018
2023-04-04 13:14:24.059,2642.859375,896.6009521484375,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,722,3,0,0,7.388424873352051,211.07591247558594,12860,1,0.2461388797,7.142285993652051,2899.61494140625,256.7555664062502
2023-04-04 13:14:26.067,2642.859375,896.6009521484375,2454.0000915527344,13.399999618530273,3600,0.8,69.10000610351562,6.1886467933654785,25,723,3,0,0,7.388424873352051,211.10923767089844,12862,1,0.24648294269999999,7.141941930652051,2905.657421875,262.7980468750002
2023-04-04 13:14:28.077,2641.46142578125,898.4259033203125,2461.2000274658203,13.399999618530273,3600,0.8,69.10000610351562,6.128434181213379,25,724,3,0,0,7.388424873352051,211.14256286621094,12864,1,0.24682299049999998,7.141601882852051,2897.9669921875,256.5055664062502
2023-04-04 13:14:30.081,2641.46142578125,899.642333984375,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,716,3,0,0,7.379571437835693,211.17588806152344,12866,1,0.2440704449,7.135500992935693,2900.1642578125,258.7028320312502
2023-04-04 13:14:32.083,2640.062744140625,897.8174438476562,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,716,3,0,0,7.379571437835693,211.20921325683594,12868,1,0.2440704449,7.135500992935693,2895.22041015625,255.15766601562518
2023-04-04 13:14:34.100,2641.46142578125,894.167724609375,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.269927501678467,25,724,3,0,0,7.388424873352051,211.24253845214844,12870,1,0.24682299049999998,7.141601882852051,2897.9669921875,256.5055664062502
2023-04-04 13:14:36.095,2640.062744140625,899.0341186523438,2455.800018310547,13.5,3600,0.8,69.10000610351562,6.208366870880127,25,718,3,0,0,7.370718002319336,211.27586364746094,12872,1,0.24476260689999998,7.125955395419336,2897.9669921875,257.9042480468752
2023-04-04 13:14:38.118,2640.062744140625,898.4259033203125,2452.800064086914,13.5,3600,0.8,69.10000610351562,6.228434085845947,25,716,3,0,0,7.379571437835693,211.30918884277344,12874,1,0.2440704449,7.135500992935693,2904.5587890625,264.4960449218752
2023-04-04 13:14:40.114,2640.062744140625,897.2091674804688,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,716,3,0,0,7.370718002319336,211.34251403808594,12876,1,0.2440704449,7.126647557419336,2893.02314453125,252.96040039062518
2023-04-04 13:14:42.120,2638.66455078125,897.2091674804688,2458.7999725341797,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,718,3,0,0,7.370718002319336,211.37583923339844,12878,1,0.24476260689999998,7.125955395419336,2894.67109375,256.0065429687502
2023-04-04 13:14:44.134,2638.66455078125,896.6009521484375,2462.999954223633,13.5,3600,0.8,69.19999694824219,6.288647174835205,25,721,3,0,0,7.361865043640137,211.40916442871094,12880,1,0.2457907807,7.116074262940137,2886.43134765625,247.76679687500018
2023-04-04 13:14:46.153,2638.66455078125,897.8174438476562,2458.2000732421875,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,726,3,0,0,7.370718002319336,211.44248962402344,12882,1,0.2475151525,7.123202849819336,2894.12177734375,255.45722656250018
2023-04-04 13:14:48.153,2641.46142578125,897.2091674804688,2457.5999450683594,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,722,3,0,0,7.397278308868408,211.47581481933594,12884,1,0.2461388797,7.151139429168408,2905.657421875,264.1959960937502
2023-04-04 13:14:50.168,2637.266357421875,897.2091674804688,2462.999954223633,13.5,3600,0.8,69.10000610351562,6.268579483032227,25,727,3,0,0,7.370718002319336,211.50914001464844,12886,1,0.24785921549999998,7.122858786819336,2889.1779296875,251.91157226562518
2023-04-04 13:14:52.168,2638.66455078125,900.8588256835938,2458.7999725341797,13.5,3600,0.8,69.0,6.148160457611084,25,725,3,0,0,7.388424873352051,211.54246520996094,12888,1,0.2471670535,7.141257819852051,2900.1642578125,261.4997070312502
2023-04-04 13:14:54.185,2638.66455078125,896.6009521484375,2464.199981689453,13.5,3600,0.8,69.19999694824219,6.288647174835205,25,725,3,0,0,7.379571437835693,211.57579040527344,12890,1,0.2471670535,7.132404384335693,2891.3751953125,252.71064453125018
2023-04-04 13:14:56.183,2638.66455078125,899.0341186523438,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,729,3,0,0,7.379571437835693,211.60911560058594,12892,1,0.2485433263,7.131028111535693,2894.12177734375,255.45722656250018
2023-04-04 13:14:58.181,2638.66455078125,897.8174438476562,2454.0000915527344,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,724,3,0,0,7.379571437835693,211.64244079589844,12894,1,0.24682299049999998,7.132748447335693,2902.3615234375,263.6969726562502
2023-04-04 13:15:00.200,2638.66455078125,897.2091674804688,2467.800064086914,13.5,3600,0.8,69.10000610351562,6.268579483032227,25,713,3,0,0,7.388424873352051,211.67576599121094,12896,1,0.2430382351,7.145386638252051,2892.473828125,253.80927734375018
2023-04-04 13:15:02.205,2638.66455078125,899.0341186523438,2460.0,13.5,3600,0.8,69.10000610351562,6.208366870880127,25,721,3,0,0,7.388424873352051,211.70909118652344,12898,1,0.2457907807,7.142634092652051,2899.61494140625,260.9503906250002
2023-04-04 13:15:04.222,2638.66455078125,898.4259033203125,2459.400100708008,13.5,3600,0.8,69.10000610351562,6.228434085845947,25,717,3,0,0,7.370718002319336,211.74241638183594,12900,1,0.2444145079,7.126303494419336,2894.12177734375,255.45722656250018
2023-04-04 13:15:06.235,2640.062744140625,897.8174438476562,2455.800018310547,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,727,3,0,0,7.361865043640137,211.77574157714844,12902,1,0.24785921549999998,7.114005828140137,2893.02314453125,252.96040039062518
2023-04-04 13:15:08.238,2637.266357421875,896.6009521484375,2458.7999725341797,13.5,3600,0.8,69.19999694824219,6.288647174835205,25,723,3,0,0,7.370718002319336,211.80906677246094,12904,1,0.24648294269999999,7.124235059619336,2893.5724609375,256.3061035156252
2023-04-04 13:15:10.238,2638.66455078125,897.8174438476562,2457.5999450683594,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,716,3,0,0,7.379571437835693,211.84239196777344,12906,1,0.2440704449,7.135500992935693,2899.61494140625,260.9503906250002
2023-04-04 13:15:12.256,2637.266357421875,897.8174438476562,2466.6000366210938,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,717,3,0,0,7.370718002319336,211.87571716308594,12908,1,0.2444145079,7.126303494419336,2886.9806640625,249.71430664062518
2023-04-04 13:15:14.272,2638.66455078125,899.0341186523438,2458.7999725341797,13.5,3600,0.8,69.10000610351562,6.208366870880127,25,722,3,0,0,7.370718002319336,211.90904235839844,12910,1,0.2461388797,7.124579122619336,2894.12177734375,255.45722656250018
2023-04-04 13:15:16.270,2637.266357421875,898.4259033203125,2465.9999084472656,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,714,3,0,0,7.397278308868408,211.94236755371094,12912,1,0.2433863341,7.153891974768408,2897.9669921875,260.7006347656252
2023-04-04 13:15:18.267,2638.66455078125,896.6009521484375,2456.399917602539,13.5,3600,0.8,69.19999694824219,6.288647174835205,25,725,3,0,0,7.379571437835693,211.97569274902344,12914,1,0.2471670535,7.132404384335693,2899.61494140625,260.9503906250002
2023-04-04 13:15:20.292,2638.66455078125,897.8174438476562,2460.0,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,724,3,0,0,7.379571437835693,212.00901794433594,12916,1,0.24682299049999998,7.132748447335693,2895.7697265625,257.1051757812502
2023-04-04 13:15:22.291,2638.66455078125,899.0341186523438,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,721,3,0,0,7.379571437835693,212.04234313964844,12918,1,0.2457907807,7.133780657135693,2895.7697265625,257.1051757812502
2023-04-04 13:15:24.306,2640.062744140625,898.4259033203125,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,721,3,0,0,7.379571437835693,212.0923309326172,12920,1,0.2457907807,7.133780657135693,2895.22041015625,255.15766601562518
2023-04-04 13:15:26.324,2638.66455078125,898.4259033203125,2452.800064086914,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,712,3,0,0,7.353011131286621,212.1256561279297,12922,1,0.2426941721,7.110316959186621,2894.67109375,256.0065429687502
2023-04-04 13:15:28.323,2640.062744140625,897.2091674804688,2464.8001098632812,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,720,3,0,0,7.388424873352051,212.1589813232422,12924,1,0.24544671769999998,7.142978155652051,2894.67109375,254.60834960937518
2023-04-04 13:15:30.340,2641.46142578125,898.4259033203125,2454.0000915527344,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,723,3,0,0,7.379571437835693,212.1923065185547,12926,1,0.24648294269999999,7.133088495135693,2902.3615234375,260.9000976562502
2023-04-04 13:15:36.038,2644.258056640625,899.0341186523438,2465.4000091552734,13.5,3600,0.8,69.10000610351562,6.208366870880127,25,722,3,0,0,7.379571437835693,212.27561950683594,12932,1,0.2461388797,7.133432558135693,2890.2765625,246.01850585937518
2023-04-04 13:15:38.068,2642.859375,897.8174438476562,2454.0000915527344,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,716,3,0,0,7.379571437835693,212.30894470214844,12934,1,0.2440704449,7.135500992935693,2903.46015625,260.6007812500002
2023-04-04 13:15:40.088,2642.859375,898.4259033203125,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,726,3,0,0,7.361865043640137,212.34226989746094,12936,1,0.2475151525,7.114349891140137,2886.9806640625,244.12128906250018
2023-04-04 13:15:42.087,2642.859375,897.8174438476562,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,725,3,0,0,7.397278308868408,212.37559509277344,12938,1,0.2471670535,7.150111255368408,2905.657421875,262.7980468750002
2023-04-04 13:15:44.105,2644.258056640625,897.8174438476562,2462.4000549316406,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,724,3,0,0,7.397278308868408,212.40892028808594,12940,1,0.24682299049999998,7.150455318368408,2900.1642578125,255.90620117187518
2023-04-04 13:15:46.103,2644.258056640625,898.4259033203125,2469.0000915527344,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,725,3,0,0,7.370718002319336,212.44224548339844,12942,1,0.2471670535,7.123550948819336,2883.13544921875,238.87739257812518
