,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 13:15:48.100,2645.656005859375,897.2091674804688,2459.400100708008,13.5,3600,0.8,69.10000610351562,6.268579483032227,25,727,3,0,0,7.406132221221924,212.47557067871094,12944,1,0.24785921549999998,7.158273005721924,2906.7560546875,261.1000488281252
2023-04-04 13:15:50.119,2642.859375,899.642333984375,2461.2000274658203,13.5,3600,0.8,69.10000610351562,6.188299179077148,25,724,3,0,0,7.388424873352051,212.50889587402344,12946,1,0.24682299049999998,7.141601882852051,2897.9669921875,255.10761718750018
2023-04-04 13:15:52.139,2642.859375,900.2505493164062,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,714,3,0,0,7.379571437835693,212.54222106933594,12948,1,0.2433863341,7.136185103735693,2896.868359375,254.00898437500018
2023-04-04 13:15:54.136,2642.859375,899.642333984375,2455.800018310547,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,725,3,0,0,7.379571437835693,212.57554626464844,12950,1,0.2471670535,7.132404384335693,2900.1642578125,257.3048828125002
2023-04-04 13:15:56.139,2641.46142578125,900.2505493164062,2463.600082397461,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,723,3,0,0,7.397278308868408,212.60887145996094,12952,1,0.24648294269999999,7.150795366168408,2899.065625,257.6041992187502
2023-04-04 13:15:58.151,2644.258056640625,899.642333984375,2457.5999450683594,13.399999618530273,3600,0.8,69.10000610351562,6.08829927444458,25,718,3,0,0,7.379571437835693,212.64219665527344,12954,1,0.24476260689999998,7.134808830935693,2899.065625,254.80756835937518
2023-04-04 13:16:00.171,2644.258056640625,902.0755004882812,2465.9999084472656,13.5,3600,0.8,69.10000610351562,6.10801887512207,25,723,3,0,0,7.379571437835693,212.67552185058594,12956,1,0.24648294269999999,7.133088495135693,2889.72724609375,245.46918945312518
2023-04-04 13:16:02.171,2644.258056640625,897.2091674804688,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,725,3,0,0,7.388424873352051,212.70884704589844,12958,1,0.2471670535,7.141257819852051,2897.41767578125,253.15961914062518
2023-04-04 13:16:04.190,2645.656005859375,897.8174438476562,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,715,3,0,0,7.379571437835693,212.74217224121094,12960,1,0.2437303971,7.135841040735693,2899.065625,253.40961914062518
2023-04-04 13:16:06.191,2645.656005859375,898.4259033203125,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,726,3,0,0,7.379571437835693,212.77549743652344,12962,1,0.2475151525,7.132056285335693,2897.41767578125,251.76166992187518
2023-04-04 13:16:08.200,2647.0546875,897.8174438476562,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,727,3,0,0,7.388424873352051,212.80882263183594,12964,1,0.24785921549999998,7.140565657852051,2899.065625,252.01093750000018
2023-04-04 13:16:10.207,2647.0546875,899.642333984375,2454.0000915527344,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,719,3,0,0,7.397278308868408,212.84214782714844,12966,1,0.2451066699,7.152171638968408,2909.50263671875,262.4479492187502
2023-04-04 13:16:12.219,2647.0546875,899.642333984375,2461.2000274658203,13.399999618530273,3600,0.8,69.10000610351562,6.08829927444458,25,721,3,0,0,7.388424873352051,212.87547302246094,12968,1,0.2457907807,7.142634092652051,2898.51630859375,251.46162109375018
2023-04-04 13:16:14.240,2649.851318359375,899.642333984375,2465.4000091552734,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,725,3,0,0,7.397278308868408,212.90879821777344,12970,1,0.2471670535,7.150111255368408,2896.868359375,247.01704101562518
2023-04-04 13:16:16.235,2649.851318359375,899.0341186523438,2458.7999725341797,13.399999618530273,3600,0.8,69.0,6.1083664894104,25,724,3,0,0,7.397278308868408,212.94212341308594,12972,1,0.24682299049999998,7.150455318368408,2904.00947265625,254.15815429687518
2023-04-04 13:16:18.242,2651.249755859375,898.4259033203125,2464.199981689453,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,719,3,0,0,7.397278308868408,212.97544860839844,12974,1,0.2451066699,7.152171638968408,2899.065625,247.81586914062518
2023-04-04 13:16:20.259,2652.647705078125,897.8174438476562,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,715,3,0,0,7.397278308868408,213.00877380371094,12976,1,0.2437303971,7.153547911768408,2900.71357421875,248.06586914062518
2023-04-04 13:16:22.260,2651.249755859375,899.0341186523438,2459.400100708008,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,725,3,0,0,7.388424873352051,213.04209899902344,12978,1,0.2471670535,7.141257819852051,2900.1642578125,248.91450195312518
2023-04-04 13:16:24.274,2652.647705078125,899.642333984375,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,724,3,0,0,7.388424873352051,213.07542419433594,12980,1,0.24682299049999998,7.141601882852051,2896.868359375,244.22065429687518
2023-04-04 13:16:26.284,2652.647705078125,900.2505493164062,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,724,3,0,0,7.414985179901123,213.10874938964844,12982,1,0.24682299049999998,7.168162189401123,2911.1505859375,258.5028808593752
2023-04-04 13:16:28.273,2654.04638671875,897.2091674804688,2464.8001098632812,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,716,3,0,0,7.414985179901123,213.14207458496094,12984,1,0.2440704449,7.170914735001123,2905.657421875,251.61103515625018
2023-04-04 13:16:30.290,2652.647705078125,900.2505493164062,2455.800018310547,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,726,3,0,0,7.397278308868408,213.17539978027344,12986,1,0.2475151525,7.149763156368408,2906.7560546875,254.10834960937518
2023-04-04 13:16:32.307,2651.249755859375,895.384521484375,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.229249954223633,25,727,3,0,0,7.406132221221924,213.2253875732422,12988,1,0.24785921549999998,7.158273005721924,2908.9533203125,257.7035644531252
2023-04-04 13:16:34.323,2651.249755859375,902.6837158203125,2460.0,13.399999618530273,3600,0.8,69.19999694824219,5.987951278686523,25,723,3,0,0,7.388424873352051,213.2587127685547,12990,1,0.24648294269999999,7.141941930652051,2899.065625,247.81586914062518
2023-04-04 13:16:36.338,2652.647705078125,897.8174438476562,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,721,3,0,0,7.406132221221924,213.2920379638672,12992,1,0.2457907807,7.160341440521924,2907.8546875,255.20698242187518
2023-04-04 13:16:38.345,2652.647705078125,897.2091674804688,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,715,3,0,0,7.397278308868408,213.3253631591797,12994,1,0.2437303971,7.153547911768408,2905.657421875,253.00971679687518
2023-04-04 13:16:40.357,2651.249755859375,899.0341186523438,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,721,3,0,0,7.388424873352051,213.3586883544922,12996,1,0.2457907807,7.142634092652051,2897.9669921875,246.71723632812518
2023-04-04 13:16:42.376,2652.647705078125,899.0341186523438,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,727,3,0,0,7.414985179901123,213.3920135498047,12998,1,0.24785921549999998,7.167125964401123,2910.051953125,257.4042480468752
2023-04-04 13:16:44.378,2651.249755859375,902.0755004882812,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.008018970489502,25,723,3,0,0,7.397278308868408,213.4253387451172,13000,1,0.24648294269999999,7.150795366168408,2901.262890625,250.01313476562518
2023-04-04 13:16:46.389,2652.647705078125,898.4259033203125,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,719,3,0,0,7.397278308868408,213.4586639404297,13002,1,0.2451066699,7.152171638968408,2900.1642578125,247.51655273437518
2023-04-04 13:16:48.394,2648.452880859375,899.642333984375,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,720,3,0,0,7.397278308868408,213.4919891357422,13004,1,0.24544671769999998,7.151831591168408,2904.5587890625,256.1059082031252
2023-04-04 13:16:50.404,2651.249755859375,897.2091674804688,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,716,3,0,0,7.388424873352051,213.5253143310547,13006,1,0.2440704449,7.144354428452051,2897.41767578125,246.16791992187518
2023-04-04 13:16:52.422,2651.249755859375,900.2505493164062,2456.399917602539,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,726,3,0,0,7.414985179901123,213.5586395263672,13008,1,0.2475151525,7.167470027401123,2913.3478515625,262.0980957031252
2023-04-04 13:16:54.427,2651.249755859375,898.4259033203125,2457.000045776367,13.299999237060547,3600,0.8,69.30000305175781,6.028433799743652,25,715,3,0,0,7.379571437835693,213.5919647216797,13010,1,0.2437303971,7.135841040735693,2900.1642578125,248.91450195312518
2023-04-04 13:16:56.429,2651.249755859375,899.642333984375,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,715,3,0,0,7.370718002319336,213.6252899169922,13012,1,0.2437303971,7.126987605219336,2893.02314453125,241.77338867187518
2023-04-04 13:16:58.427,2652.647705078125,898.4259033203125,2458.7999725341797,13.299999237060547,3600,0.8,69.19999694824219,6.028433799743652,25,721,3,0,0,7.397278308868408,213.6586151123047,13014,1,0.2457907807,7.151487528168408,2904.5587890625,251.91108398437518
2023-04-04 13:17:00.446,2652.647705078125,899.642333984375,2462.999954223633,13.299999237060547,3600,0.8,69.19999694824219,5.9882988929748535,25,716,3,0,0,7.388424873352051,213.6919403076172,13016,1,0.2440704449,7.144354428452051,2896.868359375,244.22065429687518
2023-04-04 13:17:02.442,2652.647705078125,898.4259033203125,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,718,3,0,0,7.388424873352051,213.7252655029297,13018,1,0.24476260689999998,7.143662266452051,2900.1642578125,247.51655273437518
2023-04-04 13:17:04.440,2649.851318359375,899.0341186523438,2454.0000915527344,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,725,3,0,0,7.414985179901123,213.7585906982422,13020,1,0.2471670535,7.167818126401123,2915.5451171875,265.6937988281252
2023-04-04 13:17:06.457,2648.452880859375,897.2091674804688,2455.800018310547,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,714,3,0,0,7.379571437835693,213.7919158935547,13022,1,0.2433863341,7.136185103735693,2901.262890625,252.81000976562518
2023-04-04 13:17:08.473,2649.851318359375,897.2091674804688,2459.400100708008,13.299999237060547,3600,0.8,69.19999694824219,6.068579196929932,25,719,3,0,0,7.388424873352051,213.8252410888672,13024,1,0.2451066699,7.143318203452051,2900.71357421875,250.86225585937518
2023-04-04 13:17:10.474,2649.851318359375,895.9927368164062,2460.599899291992,13.299999237060547,3600,0.8,69.19999694824219,6.108917713165283,25,714,3,0,0,7.379571437835693,213.8585662841797,13026,1,0.2433863341,7.136185103735693,2896.868359375,247.01704101562518
2023-04-04 13:17:12.494,2648.452880859375,899.642333984375,2462.999954223633,13.399999618530273,3600,0.8,69.10000610351562,6.08829927444458,25,714,3,0,0,7.370718002319336,213.8918914794922,13028,1,0.2433863341,7.127331668219336,2890.82587890625,242.37299804687518
2023-04-04 13:17:14.513,2648.452880859375,897.2091674804688,2457.5999450683594,13.399999618530273,3600,0.8,69.10000610351562,6.168579578399658,25,725,3,0,0,7.397278308868408,213.9252166748047,13030,1,0.2471670535,7.150111255368408,2905.10810546875,256.6552246093752
2023-04-04 13:17:16.514,2647.0546875,898.4259033203125,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,724,3,0,0,7.397278308868408,213.9585418701172,13032,1,0.24682299049999998,7.150455318368408,2900.71357421875,253.65888671875018
2023-04-04 13:17:18.531,2647.0546875,898.4259033203125,2452.800064086914,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,715,3,0,0,7.370718002319336,213.9918670654297,13034,1,0.2437303971,7.126987605219336,2901.262890625,254.20820312500018
2023-04-04 13:17:20.531,2645.656005859375,895.9927368164062,2455.800018310547,13.399999618530273,3600,0.8,69.19999694824219,6.208917617797852,25,721,3,0,0,7.379571437835693,214.0251922607422,13036,1,0.2457907807,7.133780657135693,2900.71357421875,255.05756835937518
2023-04-04 13:17:22.547,2644.258056640625,898.4259033203125,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,722,3,0,0,7.388424873352051,214.0585174560547,13038,1,0.2461388797,7.142285993652051,2899.065625,254.80756835937518
2023-04-04 13:17:24.563,2645.656005859375,897.8174438476562,2461.2000274658203,13.399999618530273,3600,0.8,69.10000610351562,6.148508071899414,25,717,3,0,0,7.388424873352051,214.0918426513672,13040,1,0.2444145079,7.144010365452051,2899.065625,253.40961914062518
2023-04-04 13:17:26.561,2647.0546875,899.642333984375,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,721,3,0,0,7.388424873352051,214.1251678466797,13042,1,0.2457907807,7.142634092652051,2898.51630859375,251.46162109375018
2023-04-04 13:17:28.582,2645.656005859375,898.4259033203125,2465.9999084472656,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,716,3,0,0,7.361865043640137,214.1584930419922,13044,1,0.2440704449,7.1177945987401365,2883.684765625,238.02875976562518
2023-04-04 13:17:30.581,2644.258056640625,900.8588256835938,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,725,3,0,0,7.397278308868408,214.1918182373047,13046,1,0.2471670535,7.150111255368408,2900.71357421875,256.4555175781252
2023-04-04 13:17:32.593,2644.258056640625,897.2091674804688,2456.399917602539,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,725,3,0,0,7.388424873352051,214.2251434326172,13048,1,0.2471670535,7.141257819852051,2902.91083984375,258.6527832031252
2023-04-04 13:17:34.592,2642.859375,899.642333984375,2462.4000549316406,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,715,3,0,0,7.361865043640137,214.2584686279297,13050,1,0.2437303971,7.1181346465401365,2888.079296875,245.21992187500018
2023-04-04 13:17:36.609,2644.258056640625,897.8174438476562,2461.7999267578125,13.399999618530273,3600,0.8,69.10000610351562,6.148508071899414,25,724,3,0,0,7.379571437835693,214.2917938232422,13052,1,0.24682299049999998,7.132748447335693,2894.12177734375,249.86372070312518
2023-04-04 13:17:38.617,2641.46142578125,898.4259033203125,2462.999954223633,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,724,3,0,0,7.379571437835693,214.3251190185547,13054,1,0.24682299049999998,7.132748447335693,2892.473828125,251.01240234375018
2023-04-04 13:17:40.630,2641.46142578125,899.0341186523438,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,716,3,0,0,7.361865043640137,214.3584442138672,13056,1,0.2440704449,7.1177945987401365,2889.1779296875,247.71650390625018
2023-04-04 13:17:42.649,2641.46142578125,897.8174438476562,2457.5999450683594,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,722,3,0,0,7.361865043640137,214.3917694091797,13058,1,0.2461388797,7.115726163940137,2891.92451171875,250.46308593750018
2023-04-04 13:17:44.649,2641.46142578125,896.6009521484375,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,727,3,0,0,7.406132221221924,214.4250946044922,13060,1,0.24785921549999998,7.158273005721924,2905.657421875,264.1959960937502
2023-04-04 13:17:46.662,2640.062744140625,899.0341186523438,2456.399917602539,13.5,3600,0.8,69.10000610351562,6.208366870880127,25,716,3,0,0,7.353011131286621,214.4584197998047,13062,1,0.2440704449,7.108940686386621,2890.2765625,250.21381835937518
2023-04-04 13:17:48.660,2638.66455078125,897.8174438476562,2458.2000732421875,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,723,3,0,0,7.379571437835693,214.4917449951172,13064,1,0.24648294269999999,7.133088495135693,2897.9669921875,259.3024414062502
2023-04-04 13:17:50.681,2638.66455078125,900.8588256835938,2462.4000549316406,13.5,3600,0.8,69.10000610351562,6.148160457611084,25,727,3,0,0,7.388424873352051,214.5250701904297,13066,1,0.24785921549999998,7.140565657852051,2896.31904296875,257.6544921875002
2023-04-04 13:17:52.700,2637.266357421875,895.9927368164062,2458.2000732421875,13.5,3600,0.8,69.19999694824219,6.308917999267578,25,723,3,0,0,7.379571437835693,214.5583953857422,13069,1,0.24648294269999999,7.133088495135693,2897.9669921875,260.7006347656252
2023-04-04 13:17:54.700,2637.266357421875,900.2505493164062,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,726,3,0,0,7.370718002319336,214.5917205810547,13071,1,0.2475151525,7.123202849819336,2890.82587890625,253.55952148437518
2023-04-04 13:17:56.711,2635.867919921875,898.4259033203125,2459.400100708008,13.5,3600,0.8,69.30000305175781,6.228434085845947,25,721,3,0,0,7.370718002319336,214.6250457763672,13073,1,0.2457907807,7.124927221619336,2893.5724609375,257.7045410156252
2023-04-04 13:17:58.717,2635.867919921875,897.2091674804688,2459.400100708008,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,716,3,0,0,7.379571437835693,214.6583709716797,13075,1,0.2440704449,7.135500992935693,2897.9669921875,262.0990722656252
2023-04-04 13:18:00.734,2637.266357421875,899.0341186523438,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,719,3,0,0,7.353011131286621,214.6916961669922,13077,1,0.2451066699,7.107904461386621,2883.684765625,246.41840820312518
2023-04-04 13:18:02.734,2637.266357421875,898.4259033203125,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,721,3,0,0,7.370718002319336,214.7250213623047,13079,1,0.2457907807,7.124927221619336,2895.7697265625,258.5033691406252
2023-04-04 13:18:04.746,2635.867919921875,897.8174438476562,2458.7999725341797,13.5,3600,0.8,69.10000610351562,6.248507976531982,25,723,3,0,0,7.370718002319336,214.7583465576172,13081,1,0.24648294269999999,7.124235059619336,2893.5724609375,257.7045410156252
2023-04-04 13:18:06.768,2635.867919921875,898.4259033203125,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,726,3,0,0,7.379571437835693,214.7916717529297,13083,1,0.2475151525,7.132056285335693,2893.02314453125,257.1552246093752
2023-04-04 13:18:08.769,2637.266357421875,895.384521484375,2460.0,13.5,3600,0.8,69.19999694824219,6.329250335693359,25,723,3,0,0,7.370718002319336,214.8249969482422,13085,1,0.24648294269999999,7.124235059619336,2892.473828125,255.20747070312518
2023-04-04 13:18:10.780,2637.266357421875,899.0341186523438,2457.000045776367,13.5,3600,0.8,69.10000610351562,6.208366870880127,25,717,3,0,0,7.353011131286621,214.8583221435547,13087,1,0.2444145079,7.108596623386621,2889.72724609375,252.46088867187518
2023-04-04 13:18:12.787,2637.266357421875,897.2091674804688,2456.399917602539,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,715,3,0,0,7.361865043640137,214.8916473388672,13089,1,0.2437303971,7.1181346465401365,2894.12177734375,256.8554199218752
2023-04-04 13:18:14.795,2637.266357421875,896.6009521484375,2461.7999267578125,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,714,3,0,0,7.361865043640137,214.9249725341797,13091,1,0.2433863341,7.1184787095401365,2888.62861328125,251.36225585937518
2023-04-04 13:18:16.812,2637.266357421875,898.4259033203125,2462.4000549316406,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,725,3,0,0,7.379571437835693,214.9582977294922,13093,1,0.2471670535,7.132404384335693,2893.5724609375,256.3061035156252
2023-04-04 13:18:18.819,2637.266357421875,895.9927368164062,2462.999954223633,13.59999942779541,3600,0.8,69.19999694824219,6.408918380737305,25,724,3,0,0,7.388424873352051,214.9916229248047,13095,1,0.24682299049999998,7.141601882852051,2896.31904296875,259.0526855468752
2023-04-04 13:18:20.836,2637.266357421875,897.8174438476562,2461.2000274658203,13.59999942779541,3600,0.8,69.10000610351562,6.348508358001709,25,716,3,0,0,7.361865043640137,215.0249481201172,13097,1,0.2440704449,7.1177945987401365,2889.1779296875,251.91157226562518
2023-04-04 13:18:22.853,2638.66455078125,897.8174438476562,2463.600082397461,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,717,3,0,0,7.370718002319336,215.0582733154297,13099,1,0.2444145079,7.126303494419336,2889.72724609375,251.06269531250018
2023-04-04 13:18:24.849,2640.062744140625,899.642333984375,2461.7999267578125,13.59999942779541,3600,0.8,69.0,6.288299560546875,25,724,3,0,0,7.361865043640137,215.0915985107422,13101,1,0.24682299049999998,7.115042053140137,2886.9806640625,246.91791992187518
2023-04-04 13:18:26.863,2638.66455078125,898.4259033203125,2462.4000549316406,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,729,3,0,0,7.379571437835693,215.1249237060547,13103,1,0.2485433263,7.131028111535693,2892.473828125,253.80927734375018
2023-04-04 13:18:28.869,2638.66455078125,899.0341186523438,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,724,3,0,0,7.388424873352051,215.1582489013672,13105,1,0.24682299049999998,7.141601882852051,2899.065625,260.4010742187502
2023-04-04 13:18:30.887,2637.266357421875,899.0341186523438,2455.800018310547,13.699999809265137,3600,0.8,69.10000610351562,6.408367156982422,25,724,3,0,0,7.370718002319336,215.1915740966797,13107,1,0.24682299049999998,7.123895011819336,2896.868359375,259.6020019531252
2023-04-04 13:18:32.904,2637.266357421875,899.0341186523438,2464.199981689453,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,726,3,0,0,7.388424873352051,215.2248992919922,13109,1,0.2475151525,7.140909720852051,2894.67109375,257.4047363281252
2023-04-04 13:18:34.900,2638.66455078125,899.0341186523438,2461.7999267578125,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,716,3,0,0,7.353011131286621,215.2582244873047,13111,1,0.2440704449,7.108940686386621,2884.7833984375,246.11884765625018
2023-04-04 13:18:36.902,2637.266357421875,898.4259033203125,2455.800018310547,13.59999942779541,3600,0.8,69.10000610351562,6.328434467315674,25,726,3,0,0,7.370718002319336,215.2915496826172,13113,1,0.2475151525,7.123202849819336,2896.868359375,259.6020019531252
2023-04-04 13:18:38.919,2638.66455078125,899.642333984375,2464.8001098632812,13.699999809265137,3600,0.8,69.19999694824219,6.388299942016602,25,727,3,0,0,7.388424873352051,215.3248748779297,13115,1,0.24785921549999998,7.140565657852051,2893.5724609375,254.90791015625018
2023-04-04 13:18:40.938,2640.062744140625,899.0341186523438,2457.5999450683594,13.699999809265137,3600,0.8,69.19999694824219,6.408367156982422,25,721,3,0,0,7.388424873352051,215.3582000732422,13117,1,0.2457907807,7.142634092652051,2902.3615234375,262.2987792968752
2023-04-04 13:18:42.938,2638.66455078125,899.0341186523438,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,718,3,0,0,7.370718002319336,215.3915252685547,13119,1,0.24476260689999998,7.125955395419336,2895.22041015625,256.5558593750002
2023-04-04 13:18:44.956,2642.859375,902.0755004882812,2462.999954223633,13.699999809265137,3600,0.8,69.19999694824219,6.308019638061523,25,714,3,0,0,7.370718002319336,215.4248504638672,13121,1,0.2433863341,7.127331668219336,2890.82587890625,247.96650390625018
2023-04-04 13:18:46.972,2640.062744140625,898.4259033203125,2455.800018310547,13.699999809265137,3600,0.8,69.19999694824219,6.428434371948242,25,725,3,0,0,7.361865043640137,215.4581756591797,13123,1,0.2471670535,7.114697990140137,2893.5724609375,253.50971679687518
2023-04-04 13:18:48.988,2640.062744140625,899.0341186523438,2457.000045776367,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,725,3,0,0,7.397278308868408,215.4915008544922,13125,1,0.2471670535,7.150111255368408,2905.657421875,265.5946777343752
2023-04-04 13:18:51.004,2640.062744140625,897.2091674804688,2462.999954223633,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,722,3,0,0,7.361865043640137,215.5248260498047,13127,1,0.2461388797,7.115726163940137,2886.43134765625,246.36860351562518
2023-04-04 13:18:53.003,2640.062744140625,902.0755004882812,2455.1998901367188,13.59999942779541,3600,0.8,69.10000610351562,6.208019256591797,25,724,3,0,0,7.397278308868408,215.5581512451172,13129,1,0.24682299049999998,7.150455318368408,2907.8546875,267.7919433593752
2023-04-04 13:18:55.022,2640.062744140625,899.0341186523438,2466.6000366210938,13.699999809265137,3600,0.8,69.19999694824219,6.408367156982422,25,717,3,0,0,7.361865043640137,215.5914764404297,13131,1,0.2444145079,7.1174505357401365,2883.13544921875,243.07270507812518
2023-04-04 13:18:57.023,2640.062744140625,899.642333984375,2461.2000274658203,13.59999942779541,3600,0.8,69.10000610351562,6.288299560546875,25,718,3,0,0,7.370718002319336,215.6248016357422,13133,1,0.24476260689999998,7.125955395419336,2891.92451171875,251.86176757812518
2023-04-04 13:18:59.038,2640.062744140625,900.2505493164062,2459.400100708008,13.59999942779541,3600,0.8,69.19999694824219,6.268232345581055,25,719,3,0,0,7.361865043640137,215.6581268310547,13135,1,0.2451066699,7.1167583737401365,2890.2765625,250.21381835937518
2023-04-04 13:19:01.055,2641.46142578125,902.0755004882812,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.208019256591797,25,725,3,0,0,7.379571437835693,215.6914520263672,13137,1,0.2471670535,7.132404384335693,2895.7697265625,254.30830078125018
2023-04-04 13:19:03.055,2641.46142578125,901.4671630859375,2453.3999633789062,13.59999942779541,3600,0.8,69.10000610351562,6.228088855743408,25,726,3,0,0,7.388424873352051,215.7247772216797,13139,1,0.2475151525,7.140909720852051,2905.657421875,264.1959960937502
2023-04-04 13:19:05.072,2642.859375,902.0755004882812,2455.1998901367188,13.59999942779541,3600,0.8,69.19999694824219,6.208019256591797,25,728,3,0,0,7.397278308868408,215.7581024169922,13141,1,0.2481992633,7.149079045568408,2906.7560546875,263.8966796875002
2023-04-04 13:19:07.086,2642.859375,899.0341186523438,2467.800064086914,13.59999942779541,3600,0.8,69.10000610351562,6.308366775512695,25,726,3,0,0,7.379571437835693,215.7914276123047,13143,1,0.2475151525,7.132056285335693,2887.52998046875,244.67060546875018
2023-04-04 13:19:09.099,2644.258056640625,903.2919311523438,2452.800064086914,13.59999942779541,3600,0.8,69.19999694824219,6.167884349822998,25,723,3,0,0,7.388424873352051,215.8247528076172,13145,1,0.24648294269999999,7.141941930652051,2906.7560546875,262.4979980468752
2023-04-04 13:19:11.104,2644.258056640625,903.2919311523438,2462.4000549316406,13.59999942779541,3600,0.8,69.10000610351562,6.167884349822998,25,722,3,0,0,7.379571437835693,215.8580780029297,13147,1,0.2461388797,7.133432558135693,2893.5724609375,249.31440429687518
2023-04-04 13:19:13.100,2645.656005859375,900.2505493164062,2457.5999450683594,13.59999942779541,3600,0.8,69.10000610351562,6.268232345581055,25,726,3,0,0,7.379571437835693,215.8914031982422,13149,1,0.2475151525,7.132056285335693,2897.9669921875,252.31098632812518
2023-04-04 13:19:15.118,2645.656005859375,901.4671630859375,2458.2000732421875,13.59999942779541,3600,0.8,69.10000610351562,6.228088855743408,25,723,3,0,0,7.388424873352051,215.9247283935547,13151,1,0.24648294269999999,7.141941930652051,2901.262890625,255.60688476562518
2023-04-04 13:19:17.121,2648.452880859375,900.8588256835938,2465.4000091552734,13.59999942779541,3600,0.8,69.0,6.248160362243652,25,722,3,0,0,7.388424873352051,215.9580535888672,13153,1,0.2461388797,7.142285993652051,2893.5724609375,245.11958007812518
2023-04-04 13:19:19.137,2648.452880859375,899.0341186523438,2462.4000549316406,13.59999942779541,3600,0.8,69.10000610351562,6.308366775512695,25,723,3,0,0,7.406132221221924,215.9913787841797,13155,1,0.24648294269999999,7.159649278521924,2903.46015625,255.00727539062518
2023-04-04 13:19:21.156,2649.851318359375,899.642333984375,2458.7999725341797,13.59999942779541,3600,0.8,69.10000610351562,6.288299560546875,25,715,3,0,0,7.397278308868408,216.0247039794922,13157,1,0.2437303971,7.153547911768408,2905.10810546875,255.25678710937518
2023-04-04 13:19:23.156,2648.452880859375,897.8174438476562,2467.199935913086,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,719,3,0,0,7.397278308868408,216.0580291748047,13159,1,0.2451066699,7.152171638968408,2895.7697265625,247.31684570312518
2023-04-04 13:19:25.173,2648.452880859375,902.0755004882812,2460.0,13.59999942779541,3600,0.8,69.10000610351562,6.208019256591797,25,726,3,0,0,7.388424873352051,216.0913543701172,13161,1,0.2475151525,7.140909720852051,2899.065625,250.61274414062518
2023-04-04 13:19:27.191,2649.851318359375,900.8588256835938,2461.2000274658203,13.59999942779541,3600,0.8,69.10000610351562,6.248160362243652,25,723,3,0,0,7.388424873352051,216.1246795654297,13163,1,0.24648294269999999,7.141941930652051,2897.9669921875,248.11567382812518
2023-04-04 13:19:29.190,2649.851318359375,902.6837158203125,2463.600082397461,13.59999942779541,3600,0.8,69.10000610351562,6.187952041625977,25,725,3,0,0,7.406132221221924,216.1580047607422,13165,1,0.2471670535,7.158965167721924,2902.3615234375,252.51020507812518
2023-04-04 13:19:31.208,2651.249755859375,899.642333984375,2454.5999908447266,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,712,3,0,0,7.406132221221924,216.1913299560547,13167,1,0.2426941721,7.163438049121924,2913.3478515625,262.0980957031252
2023-04-04 13:19:33.208,2651.249755859375,898.4259033203125,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,723,3,0,0,7.388424873352051,216.2246551513672,13169,1,0.24648294269999999,7.141941930652051,2897.41767578125,246.16791992187518
2023-04-04 13:19:35.208,2649.851318359375,901.4671630859375,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.128088474273682,25,723,3,0,0,7.388424873352051,216.2579803466797,13171,1,0.24648294269999999,7.141941930652051,2899.065625,249.21430664062518
2023-04-04 13:19:37.225,2649.851318359375,902.6837158203125,2458.2000732421875,13.5,3600,0.8,69.0,6.08795166015625,25,720,3,0,0,7.397278308868408,216.2913055419922,13173,1,0.24544671769999998,7.151831591168408,2905.10810546875,255.25678710937518
2023-04-04 13:19:39.226,2651.249755859375,901.4671630859375,2464.199981689453,13.5,3600,0.8,69.19999694824219,6.128088474273682,25,720,3,0,0,7.406132221221924,216.3246307373047,13175,1,0.24544671769999998,7.160685503521924,2902.3615234375,251.11176757812518
2023-04-04 13:19:41.242,2649.851318359375,897.2091674804688,2452.800064086914,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,719,3,0,0,7.397278308868408,216.3579559326172,13177,1,0.2451066699,7.152171638968408,2911.1505859375,261.2992675781252
2023-04-04 13:19:43.242,2649.851318359375,898.4259033203125,2458.2000732421875,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,720,3,0,0,7.397278308868408,216.3912811279297,13179,1,0.24544671769999998,7.151831591168408,2905.10810546875,255.25678710937518
2023-04-04 13:19:45.253,2652.647705078125,896.6009521484375,2463.600082397461,13.5,3600,0.8,69.19999694824219,6.288647174835205,25,718,3,0,0,7.397278308868408,216.4246063232422,13181,1,0.24476260689999998,7.152515701968408,2900.1642578125,247.51655273437518
2023-04-04 13:19:47.273,2651.249755859375,898.4259033203125,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,720,3,0,0,7.397278308868408,216.4579315185547,13183,1,0.24544671769999998,7.151831591168408,2906.7560546875,255.50629882812518
2023-04-04 13:19:49.278,2651.249755859375,897.8174438476562,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,716,3,0,0,7.397278308868408,216.4912567138672,13185,1,0.2440704449,7.153207863968408,2900.71357421875,249.46381835937518
2023-04-04 13:19:51.289,2651.249755859375,898.4259033203125,2465.9999084472656,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,725,3,0,0,7.406132221221924,216.5245819091797,13187,1,0.2471670535,7.158965167721924,2899.61494140625,248.36518554687518
2023-04-04 13:19:53.293,2651.249755859375,900.2505493164062,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,726,3,0,0,7.406132221221924,216.57456970214844,13189,1,0.2475151525,7.158617068721924,2904.00947265625,252.75971679687518
2023-04-04 13:19:55.312,2652.647705078125,898.4259033203125,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,715,3,0,0,7.388424873352051,216.60789489746094,13191,1,0.2437303971,7.144694476252051,2899.065625,246.41791992187518
2023-04-04 13:19:57.312,2652.647705078125,901.4671630859375,2464.199981689453,13.399999618530273,3600,0.8,69.19999694824219,6.028088569641113,25,728,3,0,0,7.414985179901123,216.64122009277344,13193,1,0.2481992633,7.166785916601123,2904.5587890625,251.91108398437518
2023-04-04 13:19:59.328,2651.249755859375,898.4259033203125,2454.5999908447266,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,728,3,0,0,7.397278308868408,216.67454528808594,13195,1,0.2481992633,7.149079045568408,2907.8546875,256.6049316406252
2023-04-04 13:20:01.327,2651.249755859375,899.642333984375,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,716,3,0,0,7.370718002319336,216.70787048339844,13197,1,0.2440704449,7.126647557419336,2891.3751953125,240.12543945312518
2023-04-04 13:20:03.344,2652.647705078125,900.2505493164062,2462.4000549316406,13.399999618530273,3600,0.8,69.30000305175781,6.068231582641602,25,723,3,0,0,7.406132221221924,216.74119567871094,13199,1,0.24648294269999999,7.159649278521924,2903.46015625,250.81245117187518
2023-04-04 13:20:05.346,2651.249755859375,899.0341186523438,2459.400100708008,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,726,3,0,0,7.397278308868408,216.77452087402344,13201,1,0.2475151525,7.149763156368408,2902.91083984375,251.66108398437518
2023-04-04 13:20:07.358,2651.249755859375,897.8174438476562,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,722,3,0,0,7.406132221221924,216.80784606933594,13203,1,0.2461388797,7.159993341521924,2907.8546875,256.6049316406252
2023-04-04 13:20:09.378,2651.249755859375,900.8588256835938,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,714,3,0,0,7.379571437835693,216.84117126464844,13205,1,0.2433863341,7.136185103735693,2899.065625,247.81586914062518
2023-04-04 13:20:11.376,2651.249755859375,897.8174438476562,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,717,3,0,0,7.397278308868408,216.87449645996094,13207,1,0.2444145079,7.152863800968408,2906.7560546875,255.50629882812518
2023-04-04 13:20:13.378,2651.249755859375,899.642333984375,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,720,3,0,0,7.397278308868408,216.90782165527344,13209,1,0.24544671769999998,7.151831591168408,2900.71357421875,249.46381835937518
2023-04-04 13:20:15.389,2651.249755859375,897.8174438476562,2455.1998901367188,13.399999618530273,3600,0.8,69.10000610351562,6.148508071899414,25,724,3,0,0,7.414985179901123,216.94114685058594,13211,1,0.24682299049999998,7.168162189401123,2914.446484375,263.1967285156252
2023-04-04 13:20:17.397,2651.249755859375,900.2505493164062,2467.199935913086,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,725,3,0,0,7.397278308868408,216.97447204589844,13213,1,0.2471670535,7.150111255368408,2895.22041015625,243.97065429687518
2023-04-04 13:20:19.412,2651.249755859375,899.0341186523438,2465.4000091552734,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,716,3,0,0,7.388424873352051,217.00779724121094,13215,1,0.2440704449,7.144354428452051,2894.67109375,243.42133789062518
2023-04-04 13:20:21.413,2651.249755859375,900.8588256835938,2454.0000915527344,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,719,3,0,0,7.379571437835693,217.04112243652344,13217,1,0.2451066699,7.134464767935693,2902.91083984375,251.66108398437518
2023-04-04 13:20:23.430,2649.851318359375,897.8174438476562,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,727,3,0,0,7.397278308868408,217.07444763183594,13219,1,0.24785921549999998,7.149419093368408,2901.81220703125,251.96088867187518
2023-04-04 13:20:25.430,2651.249755859375,897.2091674804688,2458.2000732421875,13.399999618530273,3600,0.8,69.10000610351562,6.168579578399658,25,724,3,0,0,7.406132221221924,217.10777282714844,13221,1,0.24682299049999998,7.159309230721924,2907.8546875,256.6049316406252
2023-04-04 13:20:27.451,2652.647705078125,897.8174438476562,2460.599899291992,13.399999618530273,3600,0.8,69.10000610351562,6.148508071899414,25,721,3,0,0,7.397278308868408,217.14109802246094,13223,1,0.2457907807,7.151487528168408,2902.3615234375,249.71381835937518
2023-04-04 13:20:29.449,2649.851318359375,898.4259033203125,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,725,3,0,0,7.406132221221924,217.17442321777344,13225,1,0.2471670535,7.158965167721924,2904.5587890625,254.70747070312518
2023-04-04 13:20:31.462,2649.851318359375,898.4259033203125,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,717,3,0,0,7.379571437835693,217.20774841308594,13227,1,0.2444145079,7.135156929935693,2900.1642578125,250.31293945312518
2023-04-04 13:20:33.465,2649.851318359375,900.2505493164062,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,723,3,0,0,7.397278308868408,217.24107360839844,13229,1,0.24648294269999999,7.150795366168408,2905.657421875,255.80610351562518
2023-04-04 13:20:35.482,2648.452880859375,899.642333984375,2463.600082397461,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,715,3,0,0,7.379571437835693,217.27439880371094,13231,1,0.2437303971,7.135841040735693,2893.5724609375,245.11958007812518
2023-04-04 13:20:37.480,2648.452880859375,900.2505493164062,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,720,3,0,0,7.388424873352051,217.30772399902344,13233,1,0.24544671769999998,7.142978155652051,2900.1642578125,251.71137695312518
2023-04-04 13:20:39.497,2649.851318359375,897.8174438476562,2462.4000549316406,13.399999618530273,3600,0.8,69.30000305175781,6.148508071899414,25,718,3,0,0,7.370718002319336,217.34104919433594,13235,1,0.24476260689999998,7.125955395419336,2890.82587890625,240.97456054687518
2023-04-04 13:20:41.498,2648.452880859375,897.2091674804688,2456.399917602539,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,726,3,0,0,7.406132221221924,217.37437438964844,13237,1,0.2475151525,7.158617068721924,2910.051953125,261.5990722656252
2023-04-04 13:20:43.517,2648.452880859375,897.2091674804688,2460.599899291992,13.399999618530273,3600,0.8,69.10000610351562,6.168579578399658,25,724,3,0,0,7.397278308868408,217.40769958496094,13239,1,0.24682299049999998,7.150455318368408,2902.3615234375,253.90864257812518
2023-04-04 13:20:45.530,2648.452880859375,899.642333984375,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,716,3,0,0,7.379571437835693,217.44102478027344,13241,1,0.2440704449,7.135500992935693,2897.9669921875,249.51411132812518
2023-04-04 13:20:47.550,2647.0546875,897.2091674804688,2459.400100708008,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,728,3,0,0,7.397278308868408,217.47434997558594,13243,1,0.2481992633,7.149079045568408,2902.91083984375,255.85615234375018
2023-04-04 13:20:49.548,2645.656005859375,898.4259033203125,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,724,3,0,0,7.406132221221924,217.50767517089844,13245,1,0.24682299049999998,7.159309230721924,2905.657421875,260.0014160156252
2023-04-04 13:20:51.545,2644.258056640625,898.4259033203125,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,714,3,0,0,7.361865043640137,217.54100036621094,13247,1,0.2433863341,7.1184787095401365,2888.079296875,243.82124023437518
2023-04-04 13:20:53.564,2645.656005859375,897.8174438476562,2452.800064086914,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,727,3,0,0,7.397278308868408,217.57432556152344,13249,1,0.24785921549999998,7.149419093368408,2910.051953125,264.3959472656252
2023-04-04 13:20:55.583,2644.258056640625,897.2091674804688,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,726,3,0,0,7.388424873352051,217.60765075683594,13251,1,0.2475151525,7.140909720852051,2897.9669921875,253.70893554687518
2023-04-04 13:20:57.582,2644.258056640625,899.0341186523438,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,713,3,0,0,7.353011131286621,217.64097595214844,13253,1,0.2430382351,7.109972896186621,2884.7833984375,240.52534179687518
2023-04-04 13:20:59.601,2644.258056640625,901.4671630859375,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.128088474273682,25,727,3,0,0,7.397278308868408,217.67430114746094,13255,1,0.24785921549999998,7.149419093368408,2901.262890625,257.0048339843752
2023-04-04 13:21:01.602,2644.258056640625,897.8174438476562,2464.8001098632812,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,723,3,0,0,7.379571437835693,217.70762634277344,13257,1,0.24648294269999999,7.133088495135693,2891.3751953125,247.11713867187518
2023-04-04 13:21:03.614,2642.859375,897.8174438476562,2461.2000274658203,13.59999942779541,3600,0.8,69.10000610351562,6.348508358001709,25,719,3,0,0,7.361865043640137,217.74095153808594,13259,1,0.2451066699,7.1167583737401365,2888.62861328125,245.76923828125018
2023-04-04 13:21:05.634,2642.859375,899.0341186523438,2462.999954223633,13.59999942779541,3600,0.8,69.10000610351562,6.308366775512695,25,725,3,0,0,7.388424873352051,217.77427673339844,13261,1,0.2471670535,7.141257819852051,2895.7697265625,252.91035156250018
2023-04-04 13:21:07.636,2641.46142578125,899.0341186523438,2459.400100708008,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,717,3,0,0,7.361865043640137,217.80760192871094,13263,1,0.2444145079,7.1174505357401365,2890.2765625,248.81513671875018
2023-04-04 13:21:09.652,2640.062744140625,899.642333984375,2456.399917602539,13.59999942779541,3600,0.8,69.19999694824219,6.288299560546875,25,718,3,0,0,7.370718002319336,217.84092712402344,13265,1,0.24476260689999998,7.125955395419336,2896.868359375,256.8056152343752
2023-04-04 13:21:11.653,2641.46142578125,900.2505493164062,2462.999954223633,13.59999942779541,3600,0.8,69.19999694824219,6.268232345581055,25,726,3,0,0,7.379571437835693,217.87425231933594,13267,1,0.2475151525,7.132056285335693,2892.473828125,251.01240234375018
2023-04-04 13:21:13.670,2640.062744140625,898.4259033203125,2457.5999450683594,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,724,3,0,0,7.379571437835693,217.90757751464844,13269,1,0.24682299049999998,7.132748447335693,2898.51630859375,258.4535644531252
2023-04-04 13:21:15.666,2640.062744140625,899.0341186523438,2454.5999908447266,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,726,3,0,0,7.397278308868408,217.94090270996094,13271,1,0.2475151525,7.149763156368408,2907.8546875,267.7919433593752
2023-04-04 13:21:17.664,2640.062744140625,897.8174438476562,2461.7999267578125,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,714,3,0,0,7.361865043640137,217.97422790527344,13273,1,0.2433863341,7.1184787095401365,2888.62861328125,248.56586914062518
2023-04-04 13:21:19.683,2640.062744140625,897.2091674804688,2455.1998901367188,13.59999942779541,3600,0.8,69.10000610351562,6.368579864501953,25,724,3,0,0,7.370718002319336,218.00755310058594,13275,1,0.24682299049999998,7.123895011819336,2897.41767578125,257.3549316406252
2023-04-04 13:21:21.704,2638.66455078125,897.8174438476562,2457.5999450683594,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,721,3,0,0,7.379571437835693,218.04087829589844,13278,1,0.2457907807,7.133780657135693,2899.065625,260.4010742187502
2023-04-04 13:21:23.701,2638.66455078125,897.2091674804688,2458.7999725341797,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,716,3,0,0,7.344157695770264,218.07420349121094,13280,1,0.2440704449,7.1000872508702635,2884.7833984375,246.11884765625018
2023-04-04 13:21:25.715,2637.266357421875,899.642333984375,2464.8001098632812,13.59999942779541,3600,0.8,69.19999694824219,6.288299560546875,25,724,3,0,0,7.361865043640137,218.10752868652344,13282,1,0.24682299049999998,7.115042053140137,2884.23408203125,246.96772460937518
2023-04-04 13:21:27.715,2638.66455078125,898.4259033203125,2464.8001098632812,13.59999942779541,3600,0.8,69.10000610351562,6.328434467315674,25,728,3,0,0,7.379571437835693,218.14085388183594,13284,1,0.2481992633,7.131372174535693,2890.2765625,251.61201171875018
2023-04-04 13:21:29.735,2638.66455078125,897.2091674804688,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,725,3,0,0,7.397278308868408,218.17417907714844,13286,1,0.2471670535,7.150111255368408,2904.5587890625,265.8942382812502
2023-04-04 13:21:31.753,2640.062744140625,896.6009521484375,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,717,3,0,0,7.370718002319336,218.20750427246094,13288,1,0.2444145079,7.126303494419336,2893.5724609375,253.50971679687518
2023-04-04 13:21:33.754,2637.266357421875,899.0341186523438,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,723,3,0,0,7.379571437835693,218.24082946777344,13290,1,0.24648294269999999,7.133088495135693,2897.9669921875,260.7006347656252
2023-04-04 13:21:35.771,2637.266357421875,897.8174438476562,2455.1998901367188,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,726,3,0,0,7.370718002319336,218.27415466308594,13292,1,0.2475151525,7.123202849819336,2896.868359375,259.6020019531252
2023-04-04 13:21:37.772,2637.266357421875,897.2091674804688,2462.4000549316406,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,725,3,0,0,7.379571437835693,218.30747985839844,13294,1,0.2471670535,7.132404384335693,2893.5724609375,256.3061035156252
2023-04-04 13:21:39.789,2638.66455078125,896.6009521484375,2460.599899291992,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,721,3,0,0,7.370718002319336,218.34080505371094,13296,1,0.2457907807,7.124927221619336,2892.473828125,253.80927734375018
2023-04-04 13:21:41.790,2638.66455078125,897.8174438476562,2463.600082397461,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,726,3,0,0,7.370718002319336,218.37413024902344,13298,1,0.2475151525,7.123202849819336,2888.62861328125,249.96406250000018
2023-04-04 13:21:43.800,2638.66455078125,896.6009521484375,2461.2000274658203,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,726,3,0,0,7.388424873352051,218.40745544433594,13300,1,0.2475151525,7.140909720852051,2897.9669921875,259.3024414062502
2023-04-04 13:21:45.808,2637.266357421875,897.8174438476562,2457.000045776367,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,721,3,0,0,7.353011131286621,218.44078063964844,13302,1,0.2457907807,7.107220350586621,2889.1779296875,251.91157226562518
2023-04-04 13:21:47.824,2635.867919921875,896.6009521484375,2459.400100708008,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,725,3,0,0,7.370718002319336,218.47410583496094,13304,1,0.2471670535,7.123550948819336,2893.02314453125,257.1552246093752
2023-04-04 13:21:49.822,2635.867919921875,899.0341186523438,2462.999954223633,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,723,3,0,0,7.353011131286621,218.50743103027344,13306,1,0.24648294269999999,7.106528188586621,2882.5861328125,246.71821289062518
2023-04-04 13:21:51.841,2635.867919921875,895.9927368164062,2462.4000549316406,13.59999942779541,3600,0.8,69.19999694824219,6.408918380737305,25,715,3,0,0,7.344157695770264,218.54075622558594,13308,1,0.2437303971,7.1004272986702635,2880.93818359375,245.07026367187518
