,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-04 13:21:53.842,2634.4697265625,897.2091674804688,2465.4000091552734,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,719,3,0,0,7.344157695770264,218.57408142089844,13310,1,0.2451066699,7.0990510258702635,2877.09296875,242.62324218750018
2023-04-04 13:21:55.852,2634.4697265625,897.2091674804688,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,724,3,0,0,7.361865043640137,218.60740661621094,13312,1,0.24682299049999998,7.115042053140137,2889.1779296875,254.70820312500018
2023-04-04 13:21:57.851,2633.0712890625,895.9927368164062,2457.000045776367,13.59999942779541,3600,0.8,69.10000610351562,6.408918380737305,25,725,3,0,0,7.370718002319336,218.64073181152344,13314,1,0.2471670535,7.123550948819336,2895.7697265625,262.6984375000002
2023-04-04 13:21:59.889,2633.0712890625,898.4259033203125,2462.4000549316406,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,715,3,0,0,7.361865043640137,218.67405700683594,13316,1,0.2437303971,7.1181346465401365,2888.079296875,255.00800781250018
2023-04-04 13:22:01.890,2633.0712890625,897.2091674804688,2458.7999725341797,13.59999942779541,3600,0.8,69.10000610351562,6.368579864501953,25,715,3,0,0,7.344157695770264,218.70738220214844,13318,1,0.2437303971,7.1004272986702635,2884.7833984375,251.71210937500018
2023-04-04 13:22:03.908,2634.4697265625,897.2091674804688,2455.1998901367188,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,723,3,0,0,7.370718002319336,218.74070739746094,13320,1,0.24648294269999999,7.124235059619336,2897.9669921875,263.4972656250002
2023-04-04 13:22:05.908,2634.4697265625,897.2091674804688,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,726,3,0,0,7.370718002319336,218.77403259277344,13322,1,0.2475151525,7.123202849819336,2892.473828125,258.0041015625002
2023-04-04 13:22:07.928,2634.4697265625,897.2091674804688,2457.5999450683594,13.59999942779541,3600,0.8,69.10000610351562,6.368579864501953,25,725,3,0,0,7.370718002319336,218.80735778808594,13324,1,0.2471670535,7.123550948819336,2894.67109375,260.2013671875002
2023-04-04 13:22:09.926,2635.867919921875,897.8174438476562,2459.400100708008,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,728,3,0,0,7.379571437835693,218.84068298339844,13326,1,0.2481992633,7.131372174535693,2895.7697265625,259.9018066406252
2023-04-04 13:22:11.942,2637.266357421875,899.0341186523438,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,722,3,0,0,7.361865043640137,218.87400817871094,13328,1,0.2461388797,7.115726163940137,2889.1779296875,251.91157226562518
2023-04-04 13:22:13.943,2635.867919921875,898.4259033203125,2455.1998901367188,13.59999942779541,3600,0.8,69.10000610351562,6.328434467315674,25,719,3,0,0,7.361865043640137,218.90733337402344,13330,1,0.2451066699,7.1167583737401365,2894.67109375,258.8031738281252
2023-04-04 13:22:15.953,2637.266357421875,897.8174438476562,2460.599899291992,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,724,3,0,0,7.361865043640137,218.94065856933594,13332,1,0.24682299049999998,7.115042053140137,2888.62861328125,251.36225585937518
2023-04-04 13:22:17.962,2638.66455078125,897.8174438476562,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,724,3,0,0,7.370718002319336,218.97398376464844,13334,1,0.24682299049999998,7.123895011819336,2894.67109375,256.0065429687502
2023-04-04 13:22:19.972,2637.266357421875,898.4259033203125,2457.000045776367,13.59999942779541,3600,0.8,69.10000610351562,6.328434467315674,25,715,3,0,0,7.379571437835693,219.00730895996094,13336,1,0.2437303971,7.135841040735693,2900.1642578125,262.8979003906252
2023-04-04 13:22:21.992,2638.66455078125,899.642333984375,2464.199981689453,13.59999942779541,3600,0.8,69.19999694824219,6.288299560546875,25,716,3,0,0,7.361865043640137,219.04063415527344,13338,1,0.2440704449,7.1177945987401365,2885.88203125,247.21748046875018
2023-04-04 13:22:23.987,2638.66455078125,899.0341186523438,2458.7999725341797,13.59999942779541,3600,0.8,69.10000610351562,6.308366775512695,25,721,3,0,0,7.379571437835693,219.07395935058594,13340,1,0.2457907807,7.133780657135693,2897.41767578125,258.7531250000002
2023-04-04 13:22:25.996,2640.062744140625,901.4671630859375,2462.4000549316406,13.59999942779541,3600,0.8,69.10000610351562,6.228088855743408,25,717,3,0,0,7.361865043640137,219.10728454589844,13342,1,0.2444145079,7.1174505357401365,2887.52998046875,247.46723632812518
2023-04-04 13:22:27.004,2640.062744140625,902.0755004882812,2453.3999633789062,13.59999942779541,3600,0.8,69.19999694824219,6.208019256591797,25,725,3,0,0,7.379571437835693,219.1239471435547,13343,1,0.2471670535,7.132404384335693,2902.3615234375,262.2987792968752
2023-04-04 13:22:29.004,2640.062744140625,900.2505493164062,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,715,3,0,0,7.379571437835693,219.1572723388672,13345,1,0.2437303971,7.135841040735693,2895.22041015625,255.15766601562518
2023-04-04 13:22:31.021,2644.258056640625,900.2505493164062,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,724,3,0,0,7.370718002319336,219.1905975341797,13347,1,0.24682299049999998,7.123895011819336,2891.92451171875,247.66645507812518
2023-04-04 13:22:33.019,2644.258056640625,897.2091674804688,2457.000045776367,13.5,3600,0.8,69.10000610351562,6.268579483032227,25,726,3,0,0,7.388424873352051,219.2239227294922,13349,1,0.2475151525,7.140909720852051,2902.3615234375,258.1034667968752
2023-04-04 13:22:35.037,2645.656005859375,899.642333984375,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,724,3,0,0,7.388424873352051,219.2572479248047,13351,1,0.24682299049999998,7.141601882852051,2897.41767578125,251.76166992187518
2023-04-04 13:22:37.047,2644.258056640625,895.384521484375,2457.000045776367,13.5,3600,0.8,69.0,6.329250335693359,25,713,3,0,0,7.379571437835693,219.2905731201172,13353,1,0.2430382351,7.136533202735693,2900.71357421875,256.4555175781252
2023-04-04 13:22:39.053,2645.656005859375,900.8588256835938,2461.7999267578125,13.399999618530273,3600,0.8,69.10000610351562,6.048160076141357,25,727,3,0,0,7.379571437835693,219.3238983154297,13355,1,0.24785921549999998,7.131712222335693,2893.5724609375,247.91645507812518
2023-04-04 13:22:41.066,2645.656005859375,899.0341186523438,2457.000045776367,13.399999618530273,3600,0.8,69.10000610351562,6.1083664894104,25,711,3,0,0,7.370718002319336,219.3572235107422,13357,1,0.2423541243,7.128363878019336,2897.41767578125,251.76166992187518
2023-04-04 13:22:43.086,2645.656005859375,897.8174438476562,2455.800018310547,13.399999618530273,3600,0.8,69.10000610351562,6.148508071899414,25,727,3,0,0,7.370718002319336,219.3905487060547,13359,1,0.24785921549999998,7.122858786819336,2896.31904296875,250.66303710937518
2023-04-04 13:22:45.085,2647.0546875,903.2919311523438,2461.2000274658203,13.399999618530273,3600,0.8,69.10000610351562,5.967884063720703,25,725,3,0,0,7.379571437835693,219.4238739013672,13361,1,0.2471670535,7.132404384335693,2894.67109375,247.61640625000018
2023-04-04 13:22:47.105,2648.452880859375,897.8174438476562,2463.600082397461,13.399999618530273,3600,0.8,69.10000610351562,6.148508071899414,25,722,3,0,0,7.397278308868408,219.4571990966797,13363,1,0.2461388797,7.151139429168408,2899.065625,250.61274414062518
2023-04-04 13:22:49.104,2645.656005859375,900.2505493164062,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,719,3,0,0,7.397278308868408,219.4905242919922,13365,1,0.2451066699,7.152171638968408,2902.3615234375,256.7055175781252
2023-04-04 13:22:51.121,2647.0546875,901.4671630859375,2464.8001098632812,13.399999618530273,3600,0.8,69.19999694824219,6.028088569641113,25,718,3,0,0,7.406132221221924,219.5238494873047,13367,1,0.24476260689999998,7.161369614321924,2901.81220703125,254.75751953125018
2023-04-04 13:22:53.121,2647.0546875,901.4671630859375,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.028088569641113,25,723,3,0,0,7.379571437835693,219.5571746826172,13369,1,0.24648294269999999,7.133088495135693,2899.065625,252.01093750000018
2023-04-04 13:22:55.140,2648.452880859375,900.8588256835938,2465.9999084472656,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,723,3,0,0,7.388424873352051,219.5904998779297,13371,1,0.24648294269999999,7.141941930652051,2893.02314453125,244.57026367187518
2023-04-04 13:22:57.140,2648.452880859375,901.4671630859375,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.028088569641113,25,723,3,0,0,7.388424873352051,219.6238250732422,13373,1,0.24648294269999999,7.141941930652051,2899.065625,250.61274414062518
2023-04-04 13:22:59.154,2647.0546875,899.0341186523438,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,715,3,0,0,7.388424873352051,219.6571502685547,13375,1,0.2437303971,7.144694476252051,2898.51630859375,251.46162109375018
2023-04-04 13:23:01.172,2648.452880859375,899.0341186523438,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,726,3,0,0,7.379571437835693,219.6904754638672,13377,1,0.2475151525,7.132056285335693,2893.02314453125,244.57026367187518
2023-04-04 13:23:03.185,2648.452880859375,901.4671630859375,2465.4000091552734,13.399999618530273,3600,0.8,69.19999694824219,6.028088569641113,25,725,3,0,0,7.397278308868408,219.7238006591797,13379,1,0.2471670535,7.150111255368408,2896.868359375,248.41547851562518
2023-04-04 13:23:05.187,2649.851318359375,900.8588256835938,2457.5999450683594,13.299999237060547,3600,0.8,69.0,5.948160171508789,25,717,3,0,0,7.397278308868408,219.7571258544922,13381,1,0.2444145079,7.152863800968408,2906.20673828125,256.3554199218752
2023-04-04 13:23:07.206,2649.851318359375,897.2091674804688,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.168579578399658,25,718,3,0,0,7.397278308868408,219.7904510498047,13383,1,0.24476260689999998,7.152515701968408,2902.3615234375,252.51020507812518
2023-04-04 13:23:09.204,2648.452880859375,898.4259033203125,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,717,3,0,0,7.397278308868408,219.8237762451172,13385,1,0.2444145079,7.152863800968408,2903.46015625,255.00727539062518
2023-04-04 13:23:11.223,2649.851318359375,900.2505493164062,2456.399917602539,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,716,3,0,0,7.379571437835693,219.8571014404297,13387,1,0.2440704449,7.135500992935693,2900.71357421875,250.86225585937518
2023-04-04 13:23:13.224,2649.851318359375,900.2505493164062,2458.2000732421875,13.399999618530273,3600,0.8,69.0,6.068231582641602,25,726,3,0,0,7.379571437835693,219.8904266357422,13389,1,0.2475151525,7.132056285335693,2897.41767578125,247.56635742187518
2023-04-04 13:23:15.238,2651.249755859375,899.642333984375,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,722,3,0,0,7.406132221221924,219.9237518310547,13391,1,0.2461388797,7.159993341521924,2909.50263671875,258.2528808593752
2023-04-04 13:23:17.256,2651.249755859375,899.0341186523438,2460.0,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,722,3,0,0,7.379571437835693,219.9570770263672,13393,1,0.2461388797,7.133432558135693,2896.31904296875,245.06928710937518
2023-04-04 13:23:19.256,2651.249755859375,899.642333984375,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,729,3,0,0,7.397278308868408,219.9904022216797,13395,1,0.2485433263,7.148734982568408,2899.065625,247.81586914062518
2023-04-04 13:23:21.274,2652.647705078125,899.0341186523438,2459.400100708008,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,724,3,0,0,7.397278308868408,220.0237274169922,13397,1,0.24682299049999998,7.150455318368408,2903.46015625,250.81245117187518
2023-04-04 13:23:23.274,2651.249755859375,900.8588256835938,2466.6000366210938,13.399999618530273,3600,0.8,69.10000610351562,6.048160076141357,25,718,3,0,0,7.397278308868408,220.0570526123047,13399,1,0.24476260689999998,7.152515701968408,2896.868359375,245.61860351562518
2023-04-04 13:23:25.292,2654.04638671875,897.8174438476562,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,718,3,0,0,7.388424873352051,220.10704040527344,13401,1,0.24476260689999998,7.143662266452051,2903.46015625,249.41376953125018
2023-04-04 13:23:27.286,2652.647705078125,901.4671630859375,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.028088569641113,25,718,3,0,0,7.388424873352051,220.14036560058594,13403,1,0.24476260689999998,7.143662266452051,2897.9669921875,245.31928710937518
2023-04-04 13:23:29.286,2652.647705078125,900.2505493164062,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,726,3,0,0,7.406132221221924,220.17369079589844,13405,1,0.2475151525,7.158617068721924,2906.7560546875,254.10834960937518
2023-04-04 13:23:31.307,2652.647705078125,897.8174438476562,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,724,3,0,0,7.406132221221924,220.20701599121094,13407,1,0.24682299049999998,7.159309230721924,2907.30537109375,254.65766601562518
2023-04-04 13:23:33.326,2652.647705078125,899.642333984375,2459.400100708008,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,714,3,0,0,7.379571437835693,220.24034118652344,13409,1,0.2433863341,7.136185103735693,2897.9669921875,245.31928710937518
2023-04-04 13:23:35.327,2652.647705078125,897.8174438476562,2463.600082397461,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,723,3,0,0,7.397278308868408,220.27366638183594,13411,1,0.24648294269999999,7.150795366168408,2899.065625,246.41791992187518
2023-04-04 13:23:37.339,2652.647705078125,900.8588256835938,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,726,3,0,0,7.414985179901123,220.30699157714844,13413,1,0.2475151525,7.167470027401123,2911.1505859375,258.5028808593752
2023-04-04 13:23:39.360,2652.647705078125,899.642333984375,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,716,3,0,0,7.379571437835693,220.34031677246094,13415,1,0.2440704449,7.135500992935693,2895.22041015625,242.57270507812518
2023-04-04 13:23:41.361,2654.04638671875,899.642333984375,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,724,3,0,0,7.414985179901123,220.37364196777344,13417,1,0.24682299049999998,7.168162189401123,2912.79853515625,258.7521484375002
2023-04-04 13:23:43.372,2651.249755859375,900.2505493164062,2456.399917602539,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,723,3,0,0,7.388424873352051,220.40696716308594,13419,1,0.24648294269999999,7.141941930652051,2903.46015625,252.21040039062518
2023-04-04 13:23:45.372,2651.249755859375,900.2505493164062,2458.7999725341797,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,713,3,0,0,7.379571437835693,220.44029235839844,13421,1,0.2430382351,7.136533202735693,2898.51630859375,247.26655273437518
2023-04-04 13:23:47.392,2652.647705078125,898.4259033203125,2461.2000274658203,13.5,3600,0.8,69.10000610351562,6.228434085845947,25,726,3,0,0,7.406132221221924,220.47361755371094,13423,1,0.2475151525,7.158617068721924,2904.5587890625,251.91108398437518
2023-04-04 13:23:49.410,2651.249755859375,899.642333984375,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,727,3,0,0,7.406132221221924,220.50694274902344,13425,1,0.24785921549999998,7.158273005721924,2908.9533203125,257.7035644531252
2023-04-04 13:23:51.408,2652.647705078125,900.8588256835938,2458.7999725341797,13.5,3600,0.8,69.19999694824219,6.148160457611084,25,712,3,0,0,7.370718002319336,220.54026794433594,13427,1,0.2426941721,7.128023830219336,2895.22041015625,242.57270507812518
2023-04-04 13:23:53.429,2654.04638671875,899.0341186523438,2454.0000915527344,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,728,3,0,0,7.414985179901123,220.57359313964844,13429,1,0.2481992633,7.166785916601123,2915.5451171875,261.4987304687502
2023-04-04 13:23:55.430,2654.04638671875,898.4259033203125,2465.9999084472656,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,716,3,0,0,7.388424873352051,220.60691833496094,13431,1,0.2440704449,7.144354428452051,2894.12177734375,240.07539062500018
2023-04-04 13:23:57.441,2652.647705078125,899.0341186523438,2457.000045776367,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,724,3,0,0,7.397278308868408,220.64024353027344,13433,1,0.24682299049999998,7.150455318368408,2905.657421875,253.00971679687518
2023-04-04 13:23:59.462,2652.647705078125,899.642333984375,2464.199981689453,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,724,3,0,0,7.406132221221924,220.67356872558594,13435,1,0.24682299049999998,7.159309230721924,2901.81220703125,249.16450195312518
2023-04-04 13:24:01.463,2651.249755859375,900.2505493164062,2462.999954223633,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,718,3,0,0,7.388424873352051,220.70689392089844,13437,1,0.24476260689999998,7.143662266452051,2896.868359375,245.61860351562518
2023-04-04 13:24:03.474,2651.249755859375,897.2091674804688,2458.2000732421875,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,724,3,0,0,7.414985179901123,220.74021911621094,13439,1,0.24682299049999998,7.168162189401123,2911.1505859375,259.9008300781252
2023-04-04 13:24:05.481,2651.249755859375,901.4671630859375,2457.5999450683594,13.5,3600,0.8,69.19999694824219,6.128088474273682,25,724,3,0,0,7.406132221221924,220.77354431152344,13441,1,0.24682299049999998,7.159309230721924,2908.9533203125,257.7035644531252
2023-04-04 13:24:07.497,2649.851318359375,897.2091674804688,2458.2000732421875,13.5,3600,0.8,69.30000305175781,6.268579483032227,25,727,3,0,0,7.414985179901123,220.80686950683594,13443,1,0.24785921549999998,7.167125964401123,2911.1505859375,261.2992675781252
2023-04-04 13:24:09.515,2652.647705078125,900.2505493164062,2461.7999267578125,13.5,3600,0.8,69.10000610351562,6.168231964111328,25,721,3,0,0,7.388424873352051,220.84019470214844,13445,1,0.2457907807,7.142634092652051,2897.9669921875,245.31928710937518
2023-04-04 13:24:11.512,2651.249755859375,899.642333984375,2465.4000091552734,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,716,3,0,0,7.379571437835693,220.87351989746094,13447,1,0.2440704449,7.135500992935693,2891.3751953125,240.12543945312518
2023-04-04 13:24:13.525,2649.851318359375,900.2505493164062,2457.000045776367,13.5,3600,0.8,69.30000305175781,6.168231964111328,25,716,3,0,0,7.388424873352051,220.90684509277344,13449,1,0.2440704449,7.144354428452051,2903.46015625,253.60883789062518
2023-04-04 13:24:15.531,2648.452880859375,898.4259033203125,2465.4000091552734,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,718,3,0,0,7.370718002319336,220.94017028808594,13451,1,0.24476260689999998,7.125955395419336,2888.079296875,239.62641601562518
2023-04-04 13:24:17.548,2648.452880859375,899.642333984375,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.188299179077148,25,720,3,0,0,7.379571437835693,220.97349548339844,13453,1,0.24544671769999998,7.134124720135693,2893.5724609375,245.11958007812518
2023-04-04 13:24:19.549,2647.0546875,900.2505493164062,2459.400100708008,13.5,3600,0.8,69.30000305175781,6.168231964111328,25,720,3,0,0,7.379571437835693,221.00682067871094,13455,1,0.24544671769999998,7.134124720135693,2896.868359375,249.81367187500018
2023-04-04 13:24:21.576,2647.0546875,899.0341186523438,2463.600082397461,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,715,3,0,0,7.370718002319336,221.04014587402344,13457,1,0.2437303971,7.126987605219336,2890.2765625,243.22187500000018
2023-04-04 13:24:23.579,2645.656005859375,899.0341186523438,2458.7999725341797,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,720,3,0,0,7.370718002319336,221.07347106933594,13459,1,0.24544671769999998,7.125271284619336,2894.12177734375,248.46577148437518
2023-04-04 13:24:25.586,2647.0546875,901.4671630859375,2455.1998901367188,13.5,3600,0.8,69.19999694824219,6.128088474273682,25,723,3,0,0,7.397278308868408,221.10679626464844,13461,1,0.24648294269999999,7.150795366168408,2907.8546875,260.8000000000002
2023-04-04 13:24:27.600,2645.656005859375,899.642333984375,2467.199935913086,13.5,3600,0.8,69.30000305175781,6.188299179077148,25,716,3,0,0,7.370718002319336,221.14012145996094,13463,1,0.2440704449,7.126647557419336,2885.88203125,240.22602539062518
2023-04-04 13:24:29.617,2645.656005859375,897.2091674804688,2456.399917602539,13.5,3600,0.8,69.30000305175781,6.268579483032227,25,717,3,0,0,7.361865043640137,221.17344665527344,13465,1,0.2444145079,7.1174505357401365,2893.5724609375,247.91645507812518
2023-04-04 13:24:31.627,2644.258056640625,900.2505493164062,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,726,3,0,0,7.388424873352051,221.20677185058594,13467,1,0.2475151525,7.140909720852051,2896.868359375,252.61030273437518
2023-04-04 13:24:33.628,2642.859375,899.642333984375,2462.4000549316406,13.5,3600,0.8,69.30000305175781,6.188299179077148,25,727,3,0,0,7.397278308868408,221.24009704589844,13469,1,0.24785921549999998,7.149419093368408,2900.1642578125,257.3048828125002
2023-04-04 13:24:35.628,2642.859375,899.642333984375,2454.0000915527344,13.5,3600,0.8,69.10000610351562,6.188299179077148,25,724,3,0,0,7.379571437835693,221.27342224121094,13471,1,0.24682299049999998,7.132748447335693,2902.3615234375,259.5021484375002
2023-04-04 13:24:37.647,2641.46142578125,897.8174438476562,2461.7999267578125,13.5,3600,0.8,69.30000305175781,6.248507976531982,25,727,3,0,0,7.397278308868408,221.30674743652344,13473,1,0.24785921549999998,7.149419093368408,2900.1642578125,258.7028320312502
2023-04-04 13:24:39.667,2641.46142578125,899.642333984375,2459.400100708008,13.5,3600,0.8,69.30000305175781,6.188299179077148,25,712,3,0,0,7.344157695770264,221.34007263183594,13475,1,0.2426941721,7.1014635236702635,2884.7833984375,243.32197265625018
2023-04-04 13:24:41.666,2642.859375,900.2505493164062,2456.399917602539,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,727,3,0,0,7.406132221221924,221.37339782714844,13477,1,0.24785921549999998,7.158273005721924,2909.50263671875,266.6432617187502
2023-04-04 13:24:43.678,2641.46142578125,897.2091674804688,2459.400100708008,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,723,3,0,0,7.379571437835693,221.40672302246094,13479,1,0.24648294269999999,7.133088495135693,2896.868359375,255.40693359375018
2023-04-04 13:24:45.686,2642.859375,900.2505493164062,2455.1998901367188,13.5,3600,0.8,69.19999694824219,6.168231964111328,25,726,3,0,0,7.379571437835693,221.44004821777344,13481,1,0.2475151525,7.132056285335693,2900.71357421875,257.8541992187502
2023-04-04 13:24:47.698,2641.46142578125,897.8174438476562,2455.800018310547,13.5,3600,0.8,69.30000305175781,6.248507976531982,25,723,3,0,0,7.397278308868408,221.47337341308594,13484,1,0.24648294269999999,7.150795366168408,2907.30537109375,265.8439453125002
2023-04-04 13:24:49.718,2641.46142578125,897.2091674804688,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.268579483032227,25,723,3,0,0,7.379571437835693,221.50669860839844,13486,1,0.24648294269999999,7.133088495135693,2894.12177734375,252.66035156250018
2023-04-04 13:24:51.717,2641.46142578125,897.8174438476562,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,718,3,0,0,7.361865043640137,221.54002380371094,13488,1,0.24476260689999998,7.1171024367401365,2888.62861328125,247.16718750000018
2023-04-04 13:24:53.732,2641.46142578125,897.8174438476562,2462.4000549316406,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,719,3,0,0,7.353011131286621,221.57334899902344,13490,1,0.2451066699,7.107904461386621,2883.684765625,242.22333984375018
2023-04-04 13:24:55.750,2640.062744140625,899.0341186523438,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,725,3,0,0,7.388424873352051,221.60667419433594,13492,1,0.2471670535,7.141257819852051,2897.9669921875,257.9042480468752
2023-04-04 13:24:57.749,2640.062744140625,897.8174438476562,2463.600082397461,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,716,3,0,0,7.361865043640137,221.63999938964844,13494,1,0.2440704449,7.1177945987401365,2886.43134765625,246.36860351562518
2023-04-04 13:24:59.768,2641.46142578125,896.6009521484375,2462.999954223633,13.5,3600,0.8,69.19999694824219,6.288647174835205,25,720,3,0,0,7.361865043640137,221.67332458496094,13496,1,0.24544671769999998,7.116418325940137,2886.43134765625,244.96992187500018
2023-04-04 13:25:01.766,2640.062744140625,897.8174438476562,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,718,3,0,0,7.370718002319336,221.70664978027344,13498,1,0.24476260689999998,7.125955395419336,2891.92451171875,251.86176757812518
2023-04-04 13:25:03.783,2640.062744140625,897.8174438476562,2454.0000915527344,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,718,3,0,0,7.370718002319336,221.73997497558594,13500,1,0.24476260689999998,7.125955395419336,2899.61494140625,259.5521972656252
2023-04-04 13:25:05.781,2640.062744140625,899.0341186523438,2461.2000274658203,13.5,3600,0.8,69.19999694824219,6.208366870880127,25,726,3,0,0,7.379571437835693,221.77330017089844,13502,1,0.2475151525,7.132056285335693,2894.67109375,254.60834960937518
2023-04-04 13:25:07.802,2638.66455078125,897.8174438476562,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,722,3,0,0,7.388424873352051,221.80662536621094,13504,1,0.2461388797,7.142285993652051,2901.262890625,262.5983398437502
2023-04-04 13:25:09.804,2638.66455078125,897.8174438476562,2461.2000274658203,13.59999942779541,3600,0.8,69.30000305175781,6.348508358001709,25,717,3,0,0,7.361865043640137,221.83995056152344,13506,1,0.2444145079,7.1174505357401365,2889.1779296875,250.51337890625018
2023-04-04 13:25:11.819,2640.062744140625,896.6009521484375,2460.0,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,722,3,0,0,7.388424873352051,221.87327575683594,13508,1,0.2461388797,7.142285993652051,2899.61494140625,259.5521972656252
2023-04-04 13:25:13.836,2638.66455078125,897.2091674804688,2457.000045776367,13.59999942779541,3600,0.8,69.19999694824219,6.368579864501953,25,716,3,0,0,7.353011131286621,221.90660095214844,13510,1,0.2440704449,7.108940686386621,2889.72724609375,251.06269531250018
2023-04-04 13:25:15.847,2640.062744140625,900.2505493164062,2458.7999725341797,13.59999942779541,3600,0.8,69.30000305175781,6.268232345581055,25,716,3,0,0,7.361865043640137,221.93992614746094,13512,1,0.2440704449,7.1177945987401365,2891.3751953125,251.31245117187518
2023-04-04 13:25:17.871,2638.66455078125,897.2091674804688,2461.2000274658203,13.59999942779541,3600,0.8,69.30000305175781,6.368579864501953,25,719,3,0,0,7.370718002319336,221.97325134277344,13514,1,0.2451066699,7.125611332419336,2891.92451171875,253.25996093750018
2023-04-04 13:25:19.887,2638.66455078125,896.6009521484375,2458.2000732421875,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,716,3,0,0,7.361865043640137,222.00657653808594,13516,1,0.2440704449,7.1177945987401365,2891.92451171875,253.25996093750018
2023-04-04 13:25:21.882,2638.66455078125,897.8174438476562,2466.6000366210938,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,718,3,0,0,7.361865043640137,222.03990173339844,13518,1,0.24476260689999998,7.1171024367401365,2883.13544921875,244.47089843750018
2023-04-04 13:25:23.903,2637.266357421875,897.8174438476562,2459.400100708008,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,715,3,0,0,7.379571437835693,222.07322692871094,13520,1,0.2437303971,7.135841040735693,2897.9669921875,260.7006347656252
2023-04-04 13:25:25.903,2637.266357421875,896.6009521484375,2461.2000274658203,13.59999942779541,3600,0.8,69.10000610351562,6.388647079467773,25,725,3,0,0,7.361865043640137,222.10655212402344,13522,1,0.2471670535,7.114697990140137,2888.079296875,250.81293945312518
2023-04-04 13:25:27.919,2637.266357421875,897.8174438476562,2461.2000274658203,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,724,3,0,0,7.370718002319336,222.13987731933594,13524,1,0.24682299049999998,7.123895011819336,2891.3751953125,254.10883789062518
2023-04-04 13:25:29.922,2638.66455078125,897.8174438476562,2452.800064086914,13.59999942779541,3600,0.8,69.19999694824219,6.348508358001709,25,720,3,0,0,7.361865043640137,222.17320251464844,13526,1,0.24544671769999998,7.116418325940137,2896.868359375,258.2038085937502
2023-04-04 13:25:31.938,2637.266357421875,896.6009521484375,2461.2000274658203,13.59999942779541,3600,0.8,69.19999694824219,6.388647079467773,25,718,3,0,0,7.361865043640137,222.20652770996094,13528,1,0.24476260689999998,7.1171024367401365,2888.62861328125,251.36225585937518
2023-04-04 13:25:33.939,2638.66455078125,897.2091674804688,2460.0,13.59999942779541,3600,0.8,69.30000305175781,6.368579864501953,25,717,3,0,0,7.379571437835693,222.23985290527344,13530,1,0.2444145079,7.135156929935693,2896.868359375,258.2038085937502
2023-04-04 13:25:35.948,2638.66455078125,899.0341186523438,2456.399917602539,13.59999942779541,3600,0.8,69.19999694824219,6.308366775512695,25,728,3,0,0,7.379571437835693,222.27317810058594,13532,1,0.2481992633,7.131372174535693,2899.065625,260.4010742187502
2023-04-04 13:25:37.955,2638.66455078125,898.4259033203125,2464.199981689453,13.59999942779541,3600,0.8,69.19999694824219,6.328434467315674,25,723,3,0,0,7.388424873352051,222.30650329589844,13534,1,0.24648294269999999,7.141941930652051,2895.22041015625,256.5558593750002
2023-04-04 13:25:39.972,2638.66455078125,899.642333984375,2454.5999908447266,13.59999942779541,3600,0.8,69.10000610351562,6.288299560546875,25,715,3,0,0,7.370718002319336,222.33982849121094,13536,1,0.2437303971,7.126987605219336,2899.065625,260.4010742187502
2023-04-04 13:25:46.630,2641.46142578125,899.642333984375,2455.1998901367188,13.699999809265137,3600,0.8,69.10000610351562,6.388299942016602,25,713,3,0,0,7.361865043640137,222.4564666748047,13542,1,0.2430382351,7.1188268085401365,2895.7697265625,254.30830078125018
2023-04-04 13:25:48.649,2641.46142578125,898.4259033203125,2459.400100708008,13.699999809265137,3600,0.8,69.19999694824219,6.428434371948242,25,732,3,0,0,7.397278308868408,222.4897918701172,13544,1,0.24957553609999997,7.147702772768408,2902.3615234375,260.9000976562502
2023-04-04 13:25:50.680,2641.46142578125,900.2505493164062,2456.399917602539,13.699999809265137,3600,0.8,69.19999694824219,6.368232250213623,25,723,3,0,0,7.379571437835693,222.5231170654297,13546,1,0.24648294269999999,7.133088495135693,2899.61494140625,258.1535156250002
2023-04-04 13:25:52.697,2642.859375,900.2505493164062,2462.4000549316406,13.699999809265137,3600,0.8,69.19999694824219,6.368232250213623,25,720,3,0,0,7.370718002319336,222.5564422607422,13549,1,0.24544671769999998,7.125271284619336,2890.2765625,247.41718750000018
2023-04-04 13:25:54.713,2641.46142578125,900.8588256835938,2458.7999725341797,13.699999809265137,3600,0.8,69.30000305175781,6.348160743713379,25,722,3,0,0,7.370718002319336,222.5897674560547,13551,1,0.2461388797,7.124579122619336,2894.12177734375,252.66035156250018
2023-04-04 13:25:56.731,2641.46142578125,901.4671630859375,2460.0,13.699999809265137,3600,0.8,69.19999694824219,6.328088760375977,25,717,3,0,0,7.361865043640137,222.6230926513672,13553,1,0.2444145079,7.1174505357401365,2890.2765625,248.81513671875018
2023-04-04 13:25:58.748,2642.859375,899.642333984375,2457.000045776367,13.699999809265137,3600,0.8,69.19999694824219,6.388299942016602,25,716,3,0,0,7.361865043640137,222.6564178466797,13555,1,0.2440704449,7.1177945987401365,2893.5724609375,250.71308593750018
2023-04-04 13:26:00.761,2645.656005859375,903.2919311523438,2458.7999725341797,13.699999809265137,3600,0.8,69.19999694824219,6.267884731292725,25,725,3,0,0,7.388424873352051,222.6897430419922,13557,1,0.2471670535,7.141257819852051,2900.1642578125,254.50825195312518
2023-04-04 13:26:02.794,2645.656005859375,903.2919311523438,2458.7999725341797,13.699999809265137,3600,0.8,69.19999694824219,6.267884731292725,25,725,3,0,0,7.388424873352051,222.7230682373047,13559,1,0.2471670535,7.141257819852051,2900.1642578125,254.50825195312518
2023-04-04 13:26:04.812,2647.0546875,903.9002685546875,2457.5999450683594,13.699999809265137,3600,0.8,69.19999694824219,6.247812747955322,25,728,3,0,0,7.406132221221924,222.7563934326172,13561,1,0.2481992633,7.157932957921924,2907.8546875,260.8000000000002
2023-04-04 13:26:06.846,2645.656005859375,900.2505493164062,2465.9999084472656,13.699999809265137,3600,0.8,69.19999694824219,6.368232250213623,25,714,3,0,0,7.370718002319336,222.7897186279297,13563,1,0.2433863341,7.127331668219336,2887.52998046875,241.87397460937518
2023-04-04 13:26:08.845,2645.656005859375,900.8588256835938,2464.8001098632812,13.59999942779541,3600,0.8,69.19999694824219,6.248160362243652,25,723,3,0,0,7.379571437835693,222.8230438232422,13565,1,0.24648294269999999,7.133088495135693,2891.3751953125,245.71918945312518
2023-04-04 13:26:10.862,2647.0546875,902.0755004882812,2458.7999725341797,13.59999942779541,3600,0.8,69.19999694824219,6.208019256591797,25,726,3,0,0,7.388424873352051,222.8563690185547,13567,1,0.2475151525,7.140909720852051,2900.1642578125,253.10957031250018
2023-04-04 13:26:12.863,2645.656005859375,900.2505493164062,2464.199981689453,13.59999942779541,3600,0.8,69.19999694824219,6.268232345581055,25,724,3,0,0,7.388424873352051,222.8896942138672,13569,1,0.24682299049999998,7.141601882852051,2894.67109375,249.01508789062518
2023-04-04 13:26:14.879,2647.0546875,902.0755004882812,2452.199935913086,13.5,3600,0.8,69.30000305175781,6.10801887512207,25,722,3,0,0,7.397278308868408,222.9230194091797,13571,1,0.2461388797,7.151139429168408,2911.1505859375,264.0958984375002
2023-04-04 13:26:16.897,2645.656005859375,899.642333984375,2460.0,13.59999942779541,3600,0.8,69.30000305175781,6.288299560546875,25,725,3,0,0,7.388424873352051,222.9563446044922,13573,1,0.2471670535,7.141257819852051,2899.065625,253.40961914062518
2023-04-04 13:26:18.913,2648.452880859375,900.8588256835938,2460.599899291992,13.5,3600,0.8,69.19999694824219,6.148160457611084,25,725,3,0,0,7.388424873352051,222.9896697998047,13575,1,0.2471670535,7.141257819852051,2898.51630859375,250.06342773437518
2023-04-04 13:26:20.922,2648.452880859375,899.642333984375,2458.7999725341797,13.5,3600,0.8,69.30000305175781,6.188299179077148,25,728,3,0,0,7.397278308868408,223.0229949951172,13577,1,0.2481992633,7.149079045568408,2903.46015625,255.00727539062518
2023-04-04 13:26:22.927,2648.452880859375,898.4259033203125,2461.7999267578125,13.5,3600,0.8,69.19999694824219,6.228434085845947,25,723,3,0,0,7.397278308868408,223.0563201904297,13579,1,0.24648294269999999,7.150795366168408,2901.262890625,252.81000976562518
2023-04-04 13:26:24.929,2651.249755859375,901.4671630859375,2463.600082397461,13.5,3600,0.8,69.10000610351562,6.128088474273682,25,725,3,0,0,7.397278308868408,223.0896453857422,13581,1,0.2471670535,7.150111255368408,2899.065625,247.81586914062518
2023-04-04 13:26:26.945,2651.249755859375,897.8174438476562,2457.5999450683594,13.5,3600,0.8,69.19999694824219,6.248507976531982,25,714,3,0,0,7.388424873352051,223.1229705810547,13583,1,0.2433863341,7.145038539252051,2903.46015625,252.21040039062518
2023-04-04 13:26:28.962,2651.249755859375,900.8588256835938,2457.000045776367,13.5,3600,0.8,69.30000305175781,6.148160457611084,25,726,3,0,0,7.397278308868408,223.1562957763672,13585,1,0.2475151525,7.149763156368408,2905.657421875,254.40766601562518
2023-04-04 13:26:30.989,2652.647705078125,899.0341186523438,2455.1998901367188,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,729,3,0,0,7.423839092254639,223.1896209716797,13587,1,0.2485433263,7.175295765954639,2917.19306640625,264.5453613281252
2023-04-04 13:26:32.004,2651.249755859375,899.642333984375,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.08829927444458,25,732,3,0,0,7.397278308868408,223.20628356933594,13588,1,0.24957553609999997,7.147702772768408,2902.91083984375,251.66108398437518
2023-04-04 13:26:34.003,2652.647705078125,898.4259033203125,2458.7999725341797,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,720,3,0,0,7.397278308868408,223.23960876464844,13590,1,0.24544671769999998,7.151831591168408,2904.5587890625,251.91108398437518
2023-04-04 13:26:36.020,2652.647705078125,898.4259033203125,2460.599899291992,13.399999618530273,3600,0.8,69.10000610351562,6.128434181213379,25,719,3,0,0,7.388424873352051,223.27293395996094,13592,1,0.2451066699,7.143318203452051,2899.065625,246.41791992187518
2023-04-04 13:26:38.019,2654.04638671875,901.4671630859375,2464.8001098632812,13.399999618530273,3600,0.8,69.30000305175781,6.028088569641113,25,724,3,0,0,7.397278308868408,223.30625915527344,13594,1,0.24682299049999998,7.150455318368408,2897.9669921875,243.92060546875018
2023-04-04 13:26:40.038,2655.44482421875,901.4671630859375,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.028088569641113,25,713,3,0,0,7.406132221221924,223.33958435058594,13596,1,0.2430382351,7.163093986121924,2906.7560546875,251.31123046875018
2023-04-04 13:26:42.053,2655.44482421875,899.0341186523438,2457.5999450683594,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,717,3,0,0,7.379571437835693,223.37290954589844,13598,1,0.2444145079,7.135156929935693,2899.065625,243.62080078125018
2023-04-04 13:26:44.071,2655.44482421875,897.8174438476562,2458.7999725341797,13.399999618530273,3600,0.8,69.30000305175781,6.148508071899414,25,726,3,0,0,7.406132221221924,223.40623474121094,13600,1,0.2475151525,7.158617068721924,2906.7560546875,251.31123046875018
2023-04-04 13:26:46.071,2655.44482421875,899.0341186523438,2456.399917602539,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,726,3,0,0,7.414985179901123,223.43955993652344,13602,1,0.2475151525,7.167470027401123,2913.3478515625,257.9030273437502
2023-04-04 13:26:48.089,2655.44482421875,900.8588256835938,2460.0,13.399999618530273,3600,0.8,69.30000305175781,6.048160076141357,25,716,3,0,0,7.388424873352051,223.47288513183594,13604,1,0.2440704449,7.144354428452051,2900.1642578125,244.71943359375018
2023-04-04 13:26:50.089,2655.44482421875,900.2505493164062,2461.7999267578125,13.399999618530273,3600,0.8,69.30000305175781,6.068231582641602,25,716,3,0,0,7.397278308868408,223.50621032714844,13606,1,0.2440704449,7.153207863968408,2901.81220703125,246.36738281250018
2023-04-04 13:26:52.106,2655.44482421875,898.4259033203125,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,726,3,0,0,7.423839092254639,223.53953552246094,13608,1,0.2475151525,7.176323939754639,2915.5451171875,260.1002929687502
2023-04-04 13:26:54.116,2655.44482421875,899.0341186523438,2462.999954223633,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,719,3,0,0,7.388424873352051,223.57286071777344,13610,1,0.2451066699,7.143318203452051,2896.868359375,241.42353515625018
2023-04-04 13:26:56.135,2655.44482421875,899.642333984375,2465.9999084472656,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,726,3,0,0,7.414985179901123,223.60618591308594,13612,1,0.2475151525,7.167470027401123,2902.91083984375,247.46601562500018
2023-04-04 13:26:58.133,2655.44482421875,900.8588256835938,2457.000045776367,13.399999618530273,3600,0.8,69.30000305175781,6.048160076141357,25,722,3,0,0,7.397278308868408,223.63951110839844,13614,1,0.2461388797,7.151139429168408,2906.20673828125,250.76191406250018
2023-04-04 13:27:00.141,2654.04638671875,899.642333984375,2463.600082397461,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,724,3,0,0,7.423839092254639,223.67283630371094,13616,1,0.24682299049999998,7.1770161017546386,2908.9533203125,254.90693359375018
2023-04-04 13:27:02.156,2654.04638671875,899.642333984375,2458.7999725341797,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,718,3,0,0,7.388424873352051,223.70616149902344,13618,1,0.24476260689999998,7.143662266452051,2901.262890625,247.21650390625018
2023-04-04 13:27:04.154,2654.04638671875,899.0341186523438,2452.199935913086,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,716,3,0,0,7.397278308868408,223.73948669433594,13620,1,0.2440704449,7.153207863968408,2912.24921875,258.2028320312502
2023-04-04 13:27:06.173,2654.04638671875,901.4671630859375,2462.4000549316406,13.399999618530273,3600,0.8,69.30000305175781,6.028088569641113,25,717,3,0,0,7.397278308868408,223.77281188964844,13622,1,0.2444145079,7.152863800968408,2901.262890625,247.21650390625018
2023-04-04 13:27:08.172,2654.04638671875,902.6837158203125,2463.600082397461,13.399999618530273,3600,0.8,69.30000305175781,5.987951278686523,25,718,3,0,0,7.388424873352051,223.80613708496094,13624,1,0.24476260689999998,7.143662266452051,2896.31904296875,242.27265625000018
2023-04-04 13:27:10.189,2654.04638671875,898.4259033203125,2457.5999450683594,13.399999618530273,3600,0.8,69.30000305175781,6.128434181213379,25,728,3,0,0,7.406132221221924,223.83946228027344,13626,1,0.2481992633,7.157932957921924,2907.8546875,253.80830078125018
2023-04-04 13:27:12.187,2654.04638671875,899.0341186523438,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,726,3,0,0,7.406132221221924,223.87278747558594,13628,1,0.2475151525,7.158617068721924,2904.00947265625,249.96308593750018
2023-04-04 13:27:14.207,2654.04638671875,899.0341186523438,2461.2000274658203,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,714,3,0,0,7.397278308868408,223.90611267089844,13630,1,0.2433863341,7.153891974768408,2902.91083984375,248.86445312500018
2023-04-04 13:27:16.208,2654.04638671875,901.4671630859375,2457.5999450683594,13.399999618530273,3600,0.8,69.30000305175781,6.028088569641113,25,719,3,0,0,7.414985179901123,223.93943786621094,13632,1,0.2451066699,7.169878510001123,2912.79853515625,258.7521484375002
2023-04-04 13:27:18.218,2654.04638671875,900.2505493164062,2459.400100708008,13.399999618530273,3600,0.8,69.19999694824219,6.068231582641602,25,725,3,0,0,7.406132221221924,223.97276306152344,13634,1,0.2471670535,7.158965167721924,2906.7560546875,252.70966796875018
2023-04-04 13:27:20.239,2654.04638671875,900.8588256835938,2458.2000732421875,13.399999618530273,3600,0.8,69.19999694824219,6.048160076141357,25,725,3,0,0,7.406132221221924,224.00608825683594,13636,1,0.2471670535,7.158965167721924,2907.8546875,253.80830078125018
2023-04-04 13:27:22.242,2652.647705078125,899.642333984375,2455.1998901367188,13.399999618530273,3600,0.8,69.30000305175781,6.08829927444458,25,720,3,0,0,7.388424873352051,224.03941345214844,13638,1,0.24544671769999998,7.142978155652051,2904.5587890625,251.91108398437518
2023-04-04 13:27:24.241,2654.04638671875,898.4259033203125,2465.9999084472656,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,723,3,0,0,7.414985179901123,224.07273864746094,13640,1,0.24648294269999999,7.168502237201123,2903.46015625,249.41376953125018
2023-04-04 13:27:26.236,2652.647705078125,900.2505493164062,2459.400100708008,13.399999618530273,3600,0.8,69.30000305175781,6.068231582641602,25,715,3,0,0,7.397278308868408,224.10606384277344,13642,1,0.2437303971,7.153547911768408,2904.5587890625,251.91108398437518
2023-04-04 13:27:28.254,2651.249755859375,902.0755004882812,2462.999954223633,13.399999618530273,3600,0.8,69.30000305175781,6.008018970489502,25,724,3,0,0,7.388424873352051,224.13938903808594,13644,1,0.24682299049999998,7.141601882852051,2895.7697265625,244.51997070312518
2023-04-04 13:27:30.259,2654.04638671875,898.4259033203125,2458.7999725341797,13.399999618530273,3600,0.8,69.10000610351562,6.128434181213379,25,729,3,0,0,7.414985179901123,224.17271423339844,13646,1,0.2485433263,7.166441853601123,2910.051953125,256.0055664062502
2023-04-04 13:27:32.272,2651.249755859375,899.642333984375,2463.600082397461,13.399999618530273,3600,0.8,69.10000610351562,6.08829927444458,25,725,3,0,0,7.388424873352051,224.20603942871094,13648,1,0.2471670535,7.141257819852051,2895.7697265625,244.51997070312518
2023-04-04 13:27:34.277,2651.249755859375,900.2505493164062,2462.4000549316406,13.399999618530273,3600,0.8,69.30000305175781,6.068231582641602,25,727,3,0,0,7.414985179901123,224.23936462402344,13650,1,0.24785921549999998,7.167125964401123,2906.7560546875,255.50629882812518
2023-04-04 13:27:36.294,2652.647705078125,899.0341186523438,2457.5999450683594,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,715,3,0,0,7.388424873352051,224.27268981933594,13652,1,0.2437303971,7.144694476252051,2902.91083984375,250.26313476562518
2023-04-04 13:27:38.293,2651.249755859375,897.8174438476562,2461.7999267578125,13.399999618530273,3600,0.8,69.19999694824219,6.148508071899414,25,728,3,0,0,7.388424873352051,224.30601501464844,13654,1,0.2481992633,7.140225610052051,2896.868359375,245.61860351562518
2023-04-04 13:27:40.288,2649.851318359375,899.0341186523438,2462.4000549316406,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,726,3,0,0,7.406132221221924,224.33934020996094,13656,1,0.2475151525,7.158617068721924,2903.46015625,253.60883789062518
2023-04-04 13:27:42.313,2649.851318359375,898.4259033203125,2457.000045776367,13.399999618530273,3600,0.8,69.19999694824219,6.128434181213379,25,716,3,0,0,7.397278308868408,224.37266540527344,13658,1,0.2440704449,7.153207863968408,2906.7560546875,256.9047363281252
2023-04-04 13:27:44.306,2648.452880859375,897.8174438476562,2467.199935913086,13.399999618530273,3600,0.8,69.30000305175781,6.148508071899414,25,724,3,0,0,7.379571437835693,224.40599060058594,13660,1,0.24682299049999998,7.132748447335693,2888.62861328125,240.17573242187518
2023-04-04 13:27:46.324,2648.452880859375,899.0341186523438,2454.0000915527344,13.399999618530273,3600,0.8,69.19999694824219,6.1083664894104,25,724,3,0,0,7.397278308868408,224.43931579589844,13662,1,0.24682299049999998,7.150455318368408,2908.9533203125,260.5004394531252
2023-04-04 13:27:48.322,2647.0546875,899.0341186523438,2455.800018310547,13.399999618530273,3600,0.8,69.30000305175781,6.1083664894104,25,715,3,0,0,7.388424873352051,224.47264099121094,13664,1,0.2437303971,7.144694476252051,2904.5587890625,257.5041015625002
2023-04-04 13:27:50.341,2648.452880859375,900.2505493164062,2457.5999450683594,13.399999618530273,3600,0.8,69.10000610351562,6.068231582641602,25,723,3,0,0,7.379571437835693,224.50596618652344,13666,1,0.24648294269999999,7.133088495135693,2898.51630859375,250.06342773437518
2023-04-04 13:27:52.339,2647.0546875,896.6009521484375,2460.599899291992,13.399999618530273,3600,0.8,69.19999694824219,6.1886467933654785,25,724,3,0,0,7.397278308868408,224.53929138183594,13668,1,0.24682299049999998,7.150455318368408,2902.3615234375,255.30683593750018
