,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 17:01:28.049,2466.66943359375,889.3015747070312,3101.399917602539,15.300000190734863,3600,0.8,75.0999984741211,8.332606315612793,92,730,12,0,0,8.627907752990723,50.9327278137207,0,1,0.2488914253,8.379016327690723,2737.5666015625,270.8971679687502
2023-04-06 17:01:30.096,2440.1005859375,916.0657958984375,2795.9999084472656,15.300000190734863,3600,0.8,75.0999984741211,7.447355270385742,92,729,12,0,0,7.884218215942383,50.98272705078125,2,1,0.2485433263,7.635674889642383,2758.440625,318.3400390625002
2023-04-06 17:01:32.110,2424.718994140625,931.8809814453125,2589.0000915527344,15.300000190734863,3600,0.8,75.0,6.932387828826904,89,722,12,0,0,7.406132221221924,51.01605987548828,4,1,0.2461388797,7.159993341521924,2782.06123046875,357.3422363281252
2023-04-06 17:01:34.132,2403.743896484375,945.8712768554688,2388.600082397461,15.200000762939453,3600,0.8,75.0,6.382592678070068,89,817,12,0,0,7.1139678955078125,51.04939270019531,6,1,0.2788213279,6.835146567607812,2857.317578125,453.5736816406252
2023-04-06 17:01:36.147,2386.964111328125,959.8617553710938,2182.800064086914,15.100000381469727,3600,0.8,75.0,5.8370866775512695,85,525,12,0,0,0.0,51.082725524902344,8,1,0.17835341349999997,-0.17835341349999997,-1.324995809048417,-2388.2891071371732
2023-04-06 17:01:41.680,2354.80224609375,982.9761962890625,1799.3999862670898,14.100000381469727,3600,0.8,74.69999694824219,4.109724044799805,80,339,12,0,0,0.0,51.16605758666992,13,1,0.1143607539,-0.1143607539,-1.324995809048417,-2356.1272419027982
2023-04-06 17:01:43.654,2349.208984375,982.367919921875,1800.0,13.800000190734863,3600,0.8,74.5999984741211,3.8287839889526367,80,627,12,0,0,0.0,51.19939041137695,15,1,0.21345239549999998,-0.21345239549999998,-1.324995809048417,-2350.5339801840482
2023-04-06 17:01:45.668,2343.61572265625,981.7597045898438,1793.9999771118164,13.5,3600,0.8,74.5,3.547842264175415,80,370,12,0,0,0.0,51.232723236083984,17,1,0.12502687329999998,-0.12502687329999998,-1.324995809048417,-2344.9407184652982
2023-04-06 17:01:47.702,2346.412353515625,981.1514892578125,1804.7999954223633,13.19999885559082,3600,0.8,74.19999694824219,3.2668981552124023,79,564,12,0,0,0.0,51.266056060791016,19,1,0.1917720785,-0.1917720785,-1.324995809048417,-2347.7373493246732
2023-04-06 17:01:49.716,2335.2255859375,981.7597045898438,1802.9999542236328,13.000000953674316,3600,0.8,74.19999694824219,3.0478434562683105,79,466,12,0,0,0.0,51.29938888549805,21,1,0.1580574205,-0.1580574205,-1.324995809048417,-2336.5505817465482
2023-04-06 17:01:51.719,2338.022216796875,981.7597045898438,1797.0000457763672,12.800000190734863,3600,0.8,74.0,2.8478431701660156,79,346,12,0,0,0.0,51.33272171020508,23,1,0.1167692365,-0.1167692365,-1.324995809048417,-2339.3472126059232
2023-04-06 17:01:53.732,2333.826904296875,982.367919921875,1802.4000549316406,12.700000762939453,3600,0.8,73.80000305175781,2.7287843227386475,79,625,12,0,0,0.0,51.36605453491211,25,1,0.2127602335,-0.2127602335,-1.324995809048417,-2335.1519001059232
2023-04-06 17:01:55.745,2321.2421875,982.9761962890625,1800.0,12.600000381469727,3600,0.8,73.5999984741211,2.6097233295440674,79,404,12,0,0,0.0,51.39938735961914,27,1,0.1367211665,-0.1367211665,-1.324995809048417,-2322.5671833090482
2023-04-06 17:01:57.767,2335.2255859375,982.9761962890625,1801.8000411987305,12.5,3600,0.8,73.39999389648438,2.50972318649292,79,220,12,0,0,0.0,51.43272018432617,29,1,0.0734126177,-0.0734126177,-1.324995809048417,-2336.5505817465482
2023-04-06 17:01:59.778,2353.404052734375,982.367919921875,1801.2000274658203,12.399999618530273,3600,0.8,73.19999694824219,2.428783893585205,79,372,12,0,0,0.0,51.4660530090332,31,1,0.12571098409999998,-0.12571098409999998,-1.324995809048417,-2354.7290485434232
2023-04-06 17:02:01.802,2353.404052734375,982.367919921875,1798.7999725341797,12.299999237060547,3600,0.8,72.9000015258789,2.3287837505340576,79,430,12,0,0,0.0,51.499385833740234,33,1,0.14567096529999998,-0.14567096529999998,-1.324995809048417,-2354.7290485434232
2023-04-06 17:02:03.802,2338.022216796875,982.9761962890625,1803.599967956543,12.199999809265137,3600,0.8,72.5999984741211,2.2097227573394775,79,629,12,0,0,0.0,51.532718658447266,35,1,0.21413650629999997,-0.21413650629999997,-1.324995809048417,-2339.3472126059232
2023-04-06 17:02:05.816,2333.826904296875,984.1927490234375,1802.4000549316406,12.199999809265137,3600,0.8,72.5,2.1716012954711914,79,346,12,0,0,0.0,51.5660514831543,37,1,0.1167692365,-0.1167692365,-1.324995809048417,-2335.1519001059232
2023-04-06 17:02:07.834,2336.6240234375,984.1927490234375,1798.1999588012695,12.09999942779541,3600,0.8,72.30000305175781,2.071600914001465,78,545,12,0,0,0.0,51.59938430786133,39,1,0.18523477749999998,-0.18523477749999998,-1.324995809048417,-2337.9490192465482
2023-04-06 17:02:09.849,2325.437255859375,983.5844116210938,1805.4000091552734,12.09999942779541,3600,0.8,72.0999984741211,2.0906639099121094,78,488,12,0,0,0.0,51.63271713256836,41,1,0.1656228953,-0.1656228953,-1.324995809048417,-2326.7622516684232
2023-04-06 17:02:11.849,2322.640625,984.1927490234375,1797.0000457763672,11.999999046325684,3600,0.8,71.69999694824219,1.971600890159607,78,424,12,0,0,0.0,51.66604995727539,43,1,0.1436025305,-0.1436025305,-1.324995809048417,-2323.9656208090482
2023-04-06 17:02:13.861,2318.44580078125,984.8009643554688,1801.2000274658203,11.999999046325684,3600,0.8,71.5,1.9525443315505981,78,586,12,0,0,0.0,51.69938278198242,45,1,0.1993456045,-0.1993456045,-1.324995809048417,-2319.7707965902982
2023-04-06 17:02:15.883,2265.30859375,1042.5872802734375,0.0,11.999999046325684,3600,0.8,71.30000305175781,0.1868693083524704,78,633,12,0,0,0.0,0.0,47,2,0.2155127791,-0.2155127791,-1.324995809048417,-2266.6335895590482
2023-04-06 17:02:17.885,2200.985107421875,1091.857666015625,0.0,11.999999046325684,3600,0.8,71.0999984741211,-1.2655024528503418,72,251,12,0,0,0.0,0.0,49,2,0.08408275230000001,-0.08408275230000001,-1.324995809048417,-2202.3101032309232
2023-04-06 17:02:19.897,2171.620361328125,1108.889404296875,0.0,11.999999046325684,3600,0.8,70.80000305175781,-1.757341980934143,49,456,12,0,0,0.0,0.0,51,2,0.1546127129,-0.1546127129,-1.324995809048417,-2172.9453571371732
2023-04-06 17:02:21.912,2139.45849609375,1116.7969970703125,0.0,12.09999942779541,3600,0.8,70.5999984741211,-1.8842252492904663,40,524,12,0,0,0.0,0.0,53,2,0.1780093505,-0.1780093505,-1.324995809048417,-2140.7834919027982
2023-04-06 17:02:23.934,2110.093505859375,1120.4466552734375,0.0,12.199999809265137,3600,0.8,70.30000305175781,-1.8889405727386475,40,517,12,0,0,0.0,0.0,55,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-2111.4185016684232
2023-04-06 17:02:25.949,2075.135009765625,1127.7459716796875,0.0,12.5,3600,0.8,70.0,-1.7958810329437256,40,520,12,0,0,0.0,0.0,57,2,0.17663307769999997,-0.17663307769999997,-1.324995809048417,-2076.4600055746732
2023-04-06 17:02:27.951,2052.76171875,1135.0452880859375,0.0,12.700000762939453,3600,0.8,69.80000305175781,-1.8027580976486206,40,518,12,0,0,0.0,0.0,59,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-2054.0867145590482
2023-04-06 17:02:29.966,2033.1848144531248,1142.952880859375,0.0,13.000000953674316,3600,0.8,69.5,-1.7261505126953125,40,519,12,0,0,0.0,0.0,61,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-2034.5098102621732
2023-04-06 17:02:31.981,2013.6080322265623,1152.0770263671875,0.0,13.19999885559082,3600,0.8,69.30000305175781,-1.7815483808517456,40,517,12,0,0,0.0,0.0,63,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-2014.9330280356107
2023-04-06 17:02:33.995,1994.0316162109373,1161.8094482421875,0.0,13.5,3600,0.8,68.9000015258789,-1.7538304328918457,40,520,12,0,0,0.0,0.0,65,2,0.17663307769999997,-0.17663307769999997,-1.324995809048417,-1995.3566120199857
2023-04-06 17:02:35.002,1985.6414794921873,1166.0673828125,0.0,13.699999809265137,3600,0.8,68.69999694824219,-1.6715749502182007,40,517,12,0,0,0.0,0.0,66,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1986.9664753012357
2023-04-06 17:02:37.025,1971.6582031249998,1174.5833740234375,0.0,13.90000057220459,3600,0.8,68.5,-1.7070642709732056,40,518,12,0,0,0.0,0.0,68,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1972.9831989340482
2023-04-06 17:02:39.026,1960.4711914062498,1183.7073974609375,0.0,14.100000381469727,3600,0.8,68.19999694824219,-1.7588424682617188,40,519,12,0,0,0.0,0.0,70,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1961.7961872152982
2023-04-06 17:02:41.037,1947.8863525390623,1201.9556884765625,0.0,14.399998664855957,3600,0.8,67.80000305175781,-1.9573168754577637,40,518,12,0,0,0.0,0.0,72,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1949.2113483481107
2023-04-06 17:02:43.060,1939.496337890625,1212.9046630859375,0.0,14.59999942779541,3600,0.8,67.5999984741211,-2.053156852722168,40,518,12,0,0,0.0,0.0,75,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1940.8213336996735
2023-04-06 17:02:45.073,1931.1063232421875,1221.4205322265625,0.0,14.799999237060547,3600,0.8,67.30000305175781,-2.0829412937164307,40,518,12,0,0,0.0,0.0,77,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1932.431319051236
2023-04-06 17:02:47.076,1924.11474609375,1230.544677734375,0.0,15.0,3600,0.8,67.0,-2.127166271209717,40,518,12,0,0,0.0,0.0,79,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1925.4397419027985
2023-04-06 17:02:49.089,1914.326171875,1240.8853759765625,0.0,15.300000190734863,3600,0.8,66.60000610351562,-2.1028497219085693,40,517,12,0,0,0.0,0.0,81,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1915.6511676840485
2023-04-06 17:02:51.123,1904.5377197265625,1248.79296875,0.0,15.600001335144043,3600,0.8,66.30000305175781,-2.0127551555633545,40,519,12,0,0,0.0,0.0,83,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1905.862715535611
2023-04-06 17:02:53.126,1896.147705078125,1257.308837890625,0.0,15.799999237060547,3600,0.8,65.89999389648438,-2.037046194076538,40,517,12,0,0,0.0,0.0,85,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1897.4727008871735
2023-04-06 17:02:55.139,1883.562744140625,1265.82470703125,0.0,16.100000381469727,3600,0.8,65.5999984741211,-1.96133291721344,40,518,12,0,0,0.0,0.0,87,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1884.8877399496735
2023-04-06 17:02:57.153,1875.1727294921875,1273.7322998046875,0.0,16.299999237060547,3600,0.8,65.30000305175781,-1.9677374362945557,40,518,12,0,0,0.0,0.0,89,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1876.497725301236
2023-04-06 17:02:59.175,1865.38427734375,1281.031494140625,0.0,16.5,3600,0.8,65.0,-1.957704782485962,40,519,12,0,0,0.0,0.0,91,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1866.7092731527985
2023-04-06 17:03:01.190,1852.79931640625,1287.72265625,0.0,16.799999237060547,3600,0.8,64.5999984741211,-1.8318514823913574,40,516,12,0,0,0.0,0.0,93,2,0.1752568049,-0.1752568049,-1.324995809048417,-1854.1243122152985
2023-04-06 17:03:03.193,1834.62109375,1297.455078125,0.0,17.0,3600,0.8,64.4000015258789,-1.8827481269836426,40,517,12,0,0,0.0,0.0,95,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1835.9460895590485
2023-04-06 17:03:05.207,1816.442626953125,1302.9296875,0.0,17.200000762939453,3600,0.8,64.10000610351562,-1.8235079050064087,40,518,12,0,0,0.0,0.0,97,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1817.7676227621735
2023-04-06 17:03:07.226,1789.874267578125,1310.2288818359375,0.0,17.399999618530273,3600,0.8,63.79999923706055,-1.8111885786056519,40,518,12,0,0,0.0,0.0,99,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1791.1992633871735
2023-04-06 17:03:09.241,1759.1109619140625,1318.7447509765625,0.0,17.600000381469727,3600,0.8,63.39999771118164,-1.828147053718567,40,518,12,0,0,0.0,0.0,101,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1760.435957723111
2023-04-06 17:03:11.252,1732.5426025390625,1325.435791015625,0.0,17.80000114440918,3600,0.8,63.10000228881836,-1.7981635332107544,40,518,12,0,0,0.0,0.0,103,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1733.867598348111
2023-04-06 17:03:13.255,1703.1776123046875,1332.126708984375,0.0,17.900001525878906,3600,0.8,62.900001525878906,-1.8681716918945312,40,519,12,0,0,0.0,0.0,105,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1704.502608113736
2023-04-06 17:03:15.276,1675.2108154296875,1339.42626953125,0.0,18.100000381469727,3600,0.8,62.5,-1.8522390127182007,40,519,12,0,0,0.0,0.0,107,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1676.535811238736
2023-04-06 17:03:17.292,1640.2523193359375,1346.7254638671875,0.0,18.30000114440918,3600,0.8,62.29999923706055,-1.8355178833007812,40,518,12,0,0,0.0,0.0,109,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1641.577315144986
2023-04-06 17:03:19.304,1609.489013671875,1352.8082275390625,0.0,18.400001525878906,3600,0.8,62.000003814697266,-1.888253927230835,40,520,12,0,0,0.0,0.0,111,2,0.17663307769999997,-0.17663307769999997,-1.324995809048417,-1610.8140094809235
2023-04-06 17:03:21.325,1578.7254638671875,1359.499267578125,0.0,18.60000228881836,3600,0.8,61.80000305175781,-1.8556933403015137,40,517,12,0,0,0.0,0.0,113,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1580.050459676236
2023-04-06 17:03:23.341,1545.165283203125,1365.58203125,0.0,18.700002670288086,3600,0.8,61.5,-1.9066110849380493,40,518,12,0,0,0.0,0.0,115,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1546.4902790121735
2023-04-06 17:03:25.341,1510.2069091796875,1372.27294921875,0.0,18.89999771118164,3600,0.8,61.20000076293945,-1.8726221323013306,40,518,12,0,0,0.0,0.0,117,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1511.531904988736
2023-04-06 17:03:27.375,1480.8419189453125,1378.355712890625,0.0,18.999998092651367,3600,0.8,61.0,-1.92354416847229,40,518,12,0,0,0.0,0.0,119,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1482.166914754361
2023-04-06 17:03:29.370,1455.671875,1383.830322265625,0.0,19.19999885559082,3600,0.8,60.69999694824219,-1.85847806930542,40,517,12,0,0,0.0,0.0,121,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1456.9968708090485
2023-04-06 17:03:31.392,1437.4935302734375,1389.9130859375,0.0,19.299999237060547,3600,0.8,60.29999542236328,-1.9076368808746338,30,518,12,0,0,0.0,0.0,123,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1438.818526082486
2023-04-06 17:03:33.408,1430.501953125,1394.779296875,0.0,19.5,3600,0.8,60.20000076293945,-1.8269686698913574,20,518,12,0,0,0.0,0.0,125,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1431.8269489340485
2023-04-06 17:03:35.423,1427.705322265625,1399.0372314453125,0.0,19.599998474121094,3600,0.8,60.0,-1.8313852548599243,10,518,12,0,0,0.0,0.0,127,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1429.0303180746735
2023-04-06 17:03:37.438,1429.103515625,1401.4703369140625,0.0,19.69999885559082,3600,0.8,59.70000457763672,-1.7910512685775757,0,518,12,0,0,0.0,0.0,129,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1430.4285114340485
2023-04-06 17:03:39.440,1430.501953125,1405.1199951171875,0.0,19.799999237060547,3600,0.8,59.39999771118164,-1.7802598476409912,0,518,12,0,0,0.0,0.0,131,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1431.8269489340485
2023-04-06 17:03:41.455,1430.501953125,1408.1612548828125,0.0,20.0,3600,0.8,59.19999694824219,-1.6539595127105713,0,518,12,0,0,0.0,0.0,133,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1431.8269489340485
2023-04-06 17:03:43.469,1429.103515625,1409.9862060546875,0.0,20.100000381469727,3600,0.8,58.900001525878906,-1.59818434715271,0,518,12,0,0,0.0,0.0,135,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1430.4285114340485
2023-04-06 17:03:45.484,1429.103515625,1413.6358642578125,0.0,20.200000762939453,3600,0.8,58.79999923706055,-1.5866258144378662,0,517,12,0,0,0.0,0.0,137,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1430.4285114340485
2023-04-06 17:03:47.506,1430.501953125,1417.285400390625,0.0,20.30000114440918,3600,0.8,58.39999771118164,-1.5750631093978882,0,518,12,0,0,0.0,0.0,139,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1431.8269489340485
2023-04-06 17:03:49.523,1429.103515625,1419.7186279296875,0.0,20.400001525878906,3600,0.8,58.19999694824219,-1.5340296030044556,0,518,12,0,0,0.0,0.0,141,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1430.4285114340485
2023-04-06 17:03:51.537,1430.501953125,1421.54345703125,0.0,20.5,3600,0.8,57.999996185302734,-1.47825026512146,0,519,12,0,0,0.0,0.0,143,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1431.8269489340485
2023-04-06 17:03:53.540,1429.103515625,1423.3681640625,0.0,20.600000381469727,3600,0.8,57.79999542236328,-1.42246675491333,0,520,12,0,0,0.0,0.0,145,2,0.17663307769999997,-0.17663307769999997,-1.324995809048417,-1430.4285114340485
2023-04-06 17:03:55.567,1430.501953125,1424.5848388671875,0.0,20.700000762939453,3600,0.8,57.59999465942383,-1.35194993019104,0,520,1,0,0,0.0,0.0,147,2,0.17663307769999997,-0.17663307769999997,-1.324995809048417,-1431.8269489340485
2023-04-06 17:03:57.572,1430.501953125,1426.4095458984375,0.0,20.80000114440918,3600,0.8,57.40000534057617,-1.2961705923080444,0,0,1,0,0,0.0,0.0,149,2,-0.0022823862999999996,0.0022823862999999996,1574.66376953125,144.16181640624995
2023-04-06 17:03:59.586,1430.501953125,1427.0179443359375,0.0,20.900001525878906,3600,0.8,57.000003814697266,-1.2109121084213257,0,0,1,0,0,0.0,0.0,151,2,-0.0022823862999999996,0.0022823862999999996,1575.2130859375,144.71113281249995
2023-04-06 17:04:01.605,1433.2984619140625,1428.8427734375,0.0,21.000001907348633,3600,0.8,56.89999771118164,-1.1548445224761963,0,0,1,0,0,0.0,0.0,153,2,-0.0022823862999999996,0.0022823862999999996,1576.86103515625,143.56257324218745
2023-04-06 17:04:03.621,1431.900146484375,1430.0592041015625,0.0,21.10000228881836,3600,0.8,56.60000228881836,-1.0839800834655762,0,0,1,0,0,0.0,0.0,155,2,-0.0022823862999999996,0.0022823862999999996,1577.95966796875,146.05952148437495
2023-04-06 17:04:05.636,1431.900146484375,1430.6676025390625,0.0,21.200002670288086,3600,0.8,56.20000076293945,-0.9985520839691162,0,0,1,0,0,0.0,0.0,157,2,-0.0022823862999999996,0.0022823862999999996,1578.508984375,146.60883789062495
2023-04-06 17:04:07.636,1431.900146484375,1431.8841552734375,0.0,21.299997329711914,3600,0.8,56.29999923706055,-0.9276962280273438,0,0,1,0,0,0.0,0.0,159,2,-0.0022823862999999996,0.0022823862999999996,1580.15693359375,148.25678710937495
2023-04-06 17:04:09.650,1433.2984619140625,1432.492431640625,0.0,21.299997329711914,3600,0.8,56.0,-0.9422683715820312,0,0,1,0,0,0.0,0.0,161,2,-0.0022823862999999996,0.0022823862999999996,1580.70625,147.40778808593745
2023-04-06 17:04:11.672,1433.2984619140625,1433.708984375,0.0,21.39999771118164,3600,0.8,55.80000305175781,-0.871408224105835,0,0,1,0,0,0.0,0.0,163,2,-0.0022823862999999996,0.0022823862999999996,1581.8048828125,148.50642089843745
2023-04-06 17:04:13.685,1433.2984619140625,1434.3173828125,0.0,21.499998092651367,3600,0.8,55.60000228881836,-0.785980224609375,0,0,1,0,0,0.0,0.0,165,2,-0.0022823862999999996,0.0022823862999999996,1582.35419921875,149.05573730468745
2023-04-06 17:04:15.706,1434.6968994140625,1435.5338134765625,0.0,21.599998474121094,3600,0.8,55.29999542236328,-0.7151158452033997,0,0,1,0,0,0.0,0.0,167,2,-0.0022823862999999996,0.0022823862999999996,1583.45283203125,148.75593261718745
2023-04-06 17:04:17.722,1436.0950927734375,1434.925537109375,0.0,21.599998474121094,3600,0.8,55.20000076293945,-0.7005479335784912,0,0,1,0,0,0.0,0.0,169,2,-0.0022823862999999996,0.0022823862999999996,1582.903515625,146.80842285156245
2023-04-06 17:04:19.736,1436.0950927734375,1436.1419677734375,0.0,21.69999885559082,3600,0.8,54.90000534057617,-0.6296836137771606,0,0,1,0,0,0.0,0.0,171,2,-0.0022823862999999996,0.0022823862999999996,1584.0021484375,147.90705566406245
2023-04-06 17:04:21.738,1436.0950927734375,1436.7503662109375,0.0,21.69999885559082,3600,0.8,54.70000457763672,-0.6442557573318481,0,0,1,0,0,0.0,0.0,173,2,-0.0022823862999999996,0.0022823862999999996,1584.826123046875,148.73103027343745
2023-04-06 17:04:23.751,1436.0950927734375,1437.3587646484375,0.0,21.799999237060547,3600,0.8,54.500003814697266,-0.5588319301605225,0,0,1,0,0,0.0,0.0,175,2,-0.0022823862999999996,0.0022823862999999996,1585.65009765625,149.55500488281245
2023-04-06 17:04:25.766,1437.4935302734375,1438.5751953125,0.0,21.899999618530273,3600,0.8,54.19999694824219,-0.4879676103591919,0,0,1,0,0,0.0,0.0,177,2,-0.0022823862999999996,0.0022823862999999996,1586.74873046875,149.25520019531245
2023-04-06 17:04:27.787,1438.891845703125,1438.5751953125,0.0,21.899999618530273,3600,0.8,54.0,-0.4879676103591919,0,0,1,0,0,0.0,0.0,179,2,-0.0022823862999999996,0.0022823862999999996,1586.74873046875,147.85688476562495
2023-04-06 17:04:29.802,1438.891845703125,1439.183349609375,0.0,22.0,3600,0.8,53.70000076293945,-0.4025353193283081,0,0,1,0,0,0.0,0.0,181,2,-0.0022823862999999996,0.0022823862999999996,1587.298046875,148.40620117187495
2023-04-06 17:04:31.815,1438.891845703125,1439.791748046875,0.0,22.0,3600,0.8,53.599998474121094,-0.4171074628829956,0,0,1,0,0,0.0,0.0,183,2,-0.0022823862999999996,0.0022823862999999996,1587.84736328125,148.95551757812495
2023-04-06 17:04:33.838,1440.2901611328125,1441.00830078125,0.0,22.099998474121094,3600,0.8,53.30000305175781,-0.3462473452091217,0,0,1,0,0,0.0,0.0,185,2,-0.0022823862999999996,0.0022823862999999996,1588.94599609375,148.65583496093745
2023-04-06 17:04:35.853,1441.6885986328125,1441.6165771484375,0.0,22.099998474121094,3600,0.8,53.20000076293945,-0.3608194887638092,0,0,1,0,0,0.0,0.0,187,2,-0.0022823862999999996,0.0022823862999999996,1589.4953125,147.80671386718745
2023-04-06 17:04:37.868,1440.2901611328125,1442.2247314453125,0.0,22.19999885559082,3600,0.8,53.0,-0.27538299560546875,0,0,1,0,0,0.0,0.0,189,2,-0.0022823862999999996,0.0022823862999999996,1590.319287109375,150.02912597656245
2023-04-06 17:04:39.869,1441.6885986328125,1442.8331298828125,0.0,22.19999885559082,3600,0.8,52.79999923706055,-0.2899593710899353,0,0,1,0,0,0.0,0.0,191,2,-0.0022823862999999996,0.0022823862999999996,1591.14326171875,149.45466308593745
2023-04-06 17:04:41.883,1441.6885986328125,1443.44140625,0.0,22.299999237060547,3600,0.8,52.5,-0.2045271098613739,0,0,1,0,0,0.0,0.0,193,2,-0.0022823862999999996,0.0022823862999999996,1591.692578125,150.00397949218745
2023-04-06 17:04:43.903,1444.4853515625,1443.44140625,0.0,22.299999237060547,3600,0.8,52.400001525878906,-0.2045271098613739,0,0,1,0,0,0.0,0.0,195,2,-0.0022823862999999996,0.0022823862999999996,1591.692578125,147.20722656249995
2023-04-06 17:04:45.919,1443.0869140625,1444.657958984375,0.0,22.399999618530273,3600,0.8,52.099998474121094,-0.1336669921875,0,0,1,0,0,0.0,0.0,197,2,-0.0022823862999999996,0.0022823862999999996,1592.7912109375,149.70429687499995
2023-04-06 17:04:47.920,1444.4853515625,1445.26611328125,0.0,22.399999618530273,3600,0.8,51.900001525878906,-0.14823490381240845,0,0,1,0,0,0.0,0.0,199,2,-0.0022823862999999996,0.0022823862999999996,1593.34052734375,148.85517578124995
2023-04-06 17:04:49.935,1445.8836669921875,1445.87451171875,0.0,22.5,3600,0.8,51.79999923706055,-0.0628068745136261,0,0,1,0,0,0.0,0.0,201,2,-0.0022823862999999996,0.0022823862999999996,1593.88984375,148.00617675781245
2023-04-06 17:04:51.002,1444.4853515625,1445.87451171875,0.0,22.5,3600,0.8,51.599998474121094,-0.0628068745136261,0,0,1,0,0,0.0,0.0,202,2,-0.0022823862999999996,0.0022823862999999996,1593.88984375,149.40449218749995
2023-04-06 17:04:53.025,1445.8836669921875,1446.4827880859375,0.0,22.5,3600,0.8,51.29999923706055,-0.0773790180683136,0,0,1,0,0,0.0,0.0,204,2,-0.0022823862999999996,0.0022823862999999996,1594.43916015625,148.55549316406245
2023-04-06 17:04:55.346,1447.28173828125,1447.6993408203125,0.0,22.600000381469727,3600,0.8,51.20000076293945,-0.006518893875181675,0,0,1,0,0,0.0,0.0,207,2,-0.0022823862999999996,0.0022823862999999996,1595.812451171875,148.53071289062495
2023-04-06 17:04:57.379,1447.28173828125,1447.091064453125,0.0,22.700000762939453,3600,0.8,51.0,0.10805341601371765,0,0,1,0,0,0.0,0.0,209,2,-0.0022823862999999996,0.0022823862999999996,1594.9884765625,147.70673828124995
2023-04-06 17:04:59.395,1447.28173828125,1448.3074951171875,0.0,22.700000762939453,3600,0.8,50.80000305175781,0.0789133682847023,0,0,1,0,0,0.0,0.0,211,2,-0.0022823862999999996,0.0022823862999999996,1596.63642578125,149.35468749999995
2023-04-06 17:05:01.410,1447.28173828125,1448.3074951171875,0.0,22.700000762939453,3600,0.8,50.70000076293945,0.0789133682847023,0,0,1,0,0,0.0,0.0,213,2,-0.0022823862999999996,0.0022823862999999996,1596.63642578125,149.35468749999995
2023-04-06 17:05:03.413,1448.6802978515625,1448.916015625,0.0,22.80000114440918,3600,0.8,50.5,0.164337158203125,0,0,1,0,0,0.0,0.0,215,2,-0.0022823862999999996,0.0022823862999999996,1597.1857421875,148.50544433593745
2023-04-06 17:05:05.427,1447.28173828125,1449.524169921875,0.0,22.80000114440918,3600,0.8,50.20000076293945,0.1497734934091568,0,0,1,0,0,0.0,0.0,217,2,-0.0022823862999999996,0.0022823862999999996,1597.73505859375,150.45332031249995
2023-04-06 17:05:07.439,1450.0784912109375,1450.1324462890625,0.0,22.900001525878906,3600,0.8,50.0,0.23520152270793915,0,0,1,0,0,0.0,0.0,219,2,-0.0022823862999999996,0.0022823862999999996,1598.284375,148.20588378906245
2023-04-06 17:05:09.462,1448.6802978515625,1451.348876953125,0.0,22.900001525878906,3600,0.8,50.0,0.20606571435928345,0,0,1,0,0,0.0,0.0,221,2,-0.0022823862999999996,0.0022823862999999996,1599.3830078125,150.70270996093745
2023-04-06 17:05:11.461,1450.0784912109375,1450.74072265625,0.0,22.900001525878906,3600,0.8,49.599998474121094,0.2206336110830307,0,0,1,0,0,0.0,0.0,223,2,-0.0022823862999999996,0.0022823862999999996,1598.83369140625,148.75520019531245
2023-04-06 17:05:13.473,1451.4769287109375,1451.348876953125,0.0,23.0,3600,0.8,49.5,0.3060658872127533,0,0,1,0,0,0.0,0.0,225,2,-0.0022823862999999996,0.0022823862999999996,1599.3830078125,147.90607910156245
2023-04-06 17:05:15.496,1452.875244140625,1451.9573974609375,0.0,23.0,3600,0.8,49.29999923706055,0.29154035449028015,0,0,10,0,0,0.0,0.0,227,2,-0.0022823862999999996,0.0022823862999999996,1599.93232421875,147.05708007812495
2023-04-06 17:05:17.512,1451.4769287109375,1451.9573974609375,0.0,23.100000381469727,3600,0.8,49.29999923706055,0.39154052734375,0,0,10,2,0,0.0,0.0,229,2,-0.0022823862999999996,0.0022823862999999996,1599.93232421875,148.45539550781245
2023-04-06 17:05:19.513,1452.875244140625,1452.5655517578125,0.0,23.100000381469727,3600,0.8,49.099998474121094,0.3771463930606842,0,0,10,4,0,0.0,0.0,231,2,-0.0022823862999999996,0.0022823862999999996,1600.481640625,147.60639648437495
2023-04-06 17:05:21.531,1451.4769287109375,1453.7821044921875,0.0,23.200000762939453,3600,0.8,48.79999923706055,0.4483456015586853,0,0,10,5,0,0.0,0.0,233,2,-0.0022823862999999996,0.0022823862999999996,1602.12958984375,150.65266113281245
2023-04-06 17:05:23.545,1452.875244140625,1453.7821044921875,0.0,23.200000762939453,3600,0.8,48.79999923706055,0.4483456015586853,0,0,10,8,0,0.0,0.0,235,2,-0.0022823862999999996,0.0022823862999999996,1602.12958984375,149.25434570312495
2023-04-06 17:05:25.559,1454.2734375,1454.3902587890625,0.0,23.200000762939453,3600,0.8,48.5,0.43394723534584045,0,0,10,9,0,0.0,0.0,237,2,-0.0022823862999999996,0.0022823862999999996,1602.67890625,148.40546874999995
2023-04-06 17:05:27.573,1457.0701904296875,1454.998779296875,0.0,23.30000114440918,3600,0.8,48.400001525878906,0.5195448398590088,17,0,10,9,0,0.0,0.0,239,2,-0.0022823862999999996,0.0022823862999999996,1603.22822265625,146.15803222656245
2023-04-06 17:05:29.588,1457.0701904296875,1456.2152099609375,0.0,23.30000114440918,3600,0.8,48.30000305175781,0.4907480776309967,41,379,10,9,0,0.0,0.0,241,2,0.1281234819,-0.1281234819,-1.324995809048417,-1458.395186238736
2023-04-06 17:05:31.612,1457.0701904296875,1456.2152099609375,0.0,23.400001525878906,3600,0.8,48.099998474121094,0.5907482504844666,64,548,10,9,0,0.0,0.0,243,2,0.1862669873,-0.1862669873,-1.324995809048417,-1458.395186238736
2023-04-06 17:05:33.626,1458.4686279296875,1457.431640625,0.0,23.400001525878906,3600,0.8,47.900001525878906,0.5619515180587769,81,512,10,9,0,0.0,0.0,245,2,0.17388053209999998,-0.17388053209999998,-1.324995809048417,-1459.793623738736
2023-04-06 17:05:35.641,1458.4686279296875,1458.6483154296875,0.0,23.400001525878906,3600,0.8,47.79999923706055,0.5331505537033081,81,519,10,9,0,0.0,0.0,247,2,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1459.793623738736
2023-04-06 17:05:37.645,1458.4686279296875,1459.256591796875,0.0,23.500001907348633,3600,0.8,47.599998474121094,0.6187523603439331,81,518,10,10,0,0.0,0.0,249,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1459.793623738736
2023-04-06 17:05:39.657,1458.4686279296875,1459.8648681640625,0.0,23.500001907348633,3600,0.8,47.5,0.6043540239334106,81,518,10,10,0,0.0,0.0,251,2,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1459.793623738736
2023-04-06 17:05:41.678,1458.4686279296875,1459.8648681640625,0.0,23.60000228881836,3600,0.8,47.29999923706055,0.7043541669845581,81,790,10,10,0,0.0,0.0,253,2,0.2695355173,-0.2695355173,-1.324995809048417,-1459.793623738736
2023-04-06 17:05:43.677,1508.8087158203125,1382.005615234375,1360.2000045776367,23.60000228881836,3600,0.8,47.099998474121094,2.586275815963745,81,657,10,10,0,0.0,0.0,255,1,0.2237704159,-0.2237704159,-1.324995809048417,-1510.133711629361
2023-04-06 17:05:45.707,1717.160888671875,1209.86328125,1261.2000274658203,23.60000228881836,3600,0.8,47.0,7.028912544250488,81,683,3,15,0,0.0,0.03333333507180214,257,0,0.23272021469999998,-0.23272021469999998,-1.324995809048417,-1718.4858844809235
2023-04-06 17:05:47.709,1870.97802734375,1456.2152099609375,1375.2000045776367,23.60000228881836,3600,0.8,47.099998474121094,0.7907485961914062,81,581,3,0,0,0.0,0.06666667014360428,259,0,0.1976212327,-0.1976212327,-1.324995809048417,-1872.3030231527985
2023-04-06 17:05:49.721,1485.0369873046875,1293.197021484375,1452.5999450683594,23.60000228881836,3600,0.8,47.20000076293945,4.826740741729736,81,777,3,0,0,0.0,0.10000000149011612,261,0,0.2650585999,-0.2650585999,-1.324995809048417,-1486.361983113736
2023-04-06 17:05:51.744,1409.5269775390625,1210.4715576171875,1528.7999725341797,23.500001907348633,3600,0.8,47.599998474121094,6.912498474121094,81,532,3,0,0,0.0,0.13333334028720856,263,0,0.18076189609999999,-0.18076189609999999,-1.324995809048417,-1410.851973348111
2023-04-06 17:05:53.757,1395.5435791015625,1177.624755859375,1609.7999954223633,23.400001525878906,3600,0.8,48.0,7.708833694458008,81,736,3,0,0,0.0,0.1666666716337204,265,0,0.2509518089,-0.2509518089,-1.324995809048417,-1396.868574910611
2023-04-06 17:05:55.779,1391.348388671875,1132.00390625,1675.2000045776367,23.500001907348633,3600,0.8,48.599998474121094,9.083442687988281,81,664,3,0,0,0.0,0.20000000298023224,267,0,0.2261788985,-0.2261788985,-1.324995809048417,-1392.6733844809235
2023-04-06 17:05:57.778,1387.1534423828125,1093.07421875,1757.9999542236328,23.60000228881836,3600,0.8,49.29999923706055,10.29915714263916,81,712,3,0,0,0.0,0.23333333432674408,269,0,0.2426941721,-0.2426941721,-1.324995809048417,-1388.478438191861
2023-04-06 17:05:59.796,1387.1534423828125,1076.6507568359375,1842.5999450683594,23.799997329711914,3600,0.8,49.900001525878906,10.977838516235352,81,697,3,0,0,0.0,0.2666666805744171,271,0,0.2375331439,-0.2375331439,-1.324995809048417,-1388.478438191861
2023-04-06 17:06:01.808,1387.1534423828125,1065.7017822265625,1924.1999816894531,24.099998474121094,3600,0.8,50.29999923706055,11.599909782409668,81,432,3,0,0,0.0,0.30000004172325134,273,0,0.14635507609999998,-0.14635507609999998,-1.324995809048417,-1388.478438191861
2023-04-06 17:06:03.829,1387.1534423828125,1065.093505859375,2007.5999450683594,24.399999618530273,3600,0.8,50.80000305175781,11.917804718017578,81,801,3,0,0,0.0,0.33333340287208557,275,0,0.27331623670000005,-0.27331623670000005,-1.324995809048417,-1388.478438191861
2023-04-06 17:06:05.827,1385.7550048828125,1063.2686767578125,2092.800064086914,24.899999618530273,3600,0.8,51.20000076293945,12.471485137939453,81,521,3,0,0,0.0,0.3666667640209198,277,0,0.1769771407,-0.1769771407,-1.324995809048417,-1387.080000691861
2023-04-06 17:06:07.841,1385.7550048828125,1059.0107421875,2175.599899291992,25.30000114440918,3600,0.8,51.5,12.9976167678833,81,468,3,0,0,0.0,0.40000012516975403,279,0,0.1587415313,-0.1587415313,-1.324995809048417,-1387.080000691861
2023-04-06 17:06:09.859,1387.1534423828125,1063.876953125,2259.0000915527344,25.700000762939453,3600,0.8,51.900001525878906,13.253593444824219,81,802,3,0,0,0.0,0.43333348631858826,281,0,0.27366433570000004,-0.27366433570000004,-1.324995809048417,-1388.478438191861
2023-04-06 17:06:11.871,1391.348388671875,1063.876953125,2323.2000732421875,26.200002670288086,3600,0.8,52.0,13.753594398498535,81,540,3,0,0,0.0,0.4666668474674225,283,0,0.18351444169999998,-0.18351444169999998,-1.324995809048417,-1392.6733844809235
2023-04-06 17:06:13.873,1394.1451416015625,1062.6602783203125,2400.599899291992,26.69999885559082,3600,0.8,52.29999923706055,14.289379119873047,81,784,3,0,0,0.0,0.5000001788139343,285,0,0.2674670825,-0.2674670825,-1.324995809048417,-1395.470137410611
2023-04-06 17:06:15.896,1391.348388671875,1065.7017822265625,2401.2000274658203,27.099998474121094,3600,0.8,52.29999923706055,14.599910736083984,81,503,3,0,0,0.0,0.5500001311302185,287,0,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1392.6733844809235
2023-04-06 17:06:17.910,1391.348388671875,1063.876953125,2399.400100708008,27.5,3600,0.8,52.599998474121094,15.053592681884766,81,801,3,0,0,0.0,0.583333432674408,289,0,0.27331623670000005,-0.27331623670000005,-1.324995809048417,-1392.6733844809235
2023-04-06 17:06:19.924,1394.1451416015625,1079.692138671875,2398.2000732421875,27.900001525878906,3600,0.8,52.599998474121094,14.988375663757324,81,552,3,0,0,0.0,0.6166667342185974,291,0,0.1876432601,-0.1876432601,-1.324995809048417,-1395.470137410611
2023-04-06 17:06:21.928,1395.5435791015625,1076.6507568359375,2399.400100708008,28.200000762939453,3600,0.8,52.599998474121094,15.37784194946289,81,739,3,0,0,0.0,0.6500000357627869,293,0,0.2519880339,-0.2519880339,-1.324995809048417,-1396.868574910611
2023-04-06 17:06:23.941,1396.9417724609375,1088.8162841796875,2401.2000274658203,28.500001907348633,3600,0.8,52.5,15.322863578796387,81,677,3,0,0,0.0,0.6833333373069763,295,0,0.2306517799,-0.2306517799,-1.324995809048417,-1398.266768269986
2023-04-06 17:06:25.955,1399.7384033203125,1099.156982421875,2395.800018310547,28.799997329711914,3600,0.8,52.5,15.322428703308105,81,667,3,0,0,0.0,0.7166666388511658,297,0,0.22721512349999998,-0.22721512349999998,-1.324995809048417,-1401.063399129361
2023-04-06 17:06:27.978,1402.53515625,1099.7652587890625,2400.599899291992,28.999998092651367,3600,0.8,52.5,15.504758834838867,81,699,3,0,0,0.0,0.7499999403953552,299,0,0.2382253059,-0.2382253059,-1.324995809048417,-1403.8601520590485
2023-04-06 17:06:29.977,1402.53515625,1102.1983642578125,2402.4000549316406,29.099998474121094,3600,0.8,52.400001525878906,15.53463363647461,81,506,3,0,0,0.0,0.7833332419395447,301,0,0.1718201485,-0.1718201485,-1.324995809048417,-1403.8601520590485
2023-04-06 17:06:31.994,1402.53515625,1101.5902099609375,2400.0,29.19999885559082,3600,0.8,52.20000076293945,15.65208625793457,81,799,3,0,0,0.0,0.8166665434837341,303,0,0.2726321259,-0.2726321259,-1.324995809048417,-1403.8601520590485
2023-04-06 17:06:33.004,1403.933349609375,1106.456298828125,2401.7999267578125,29.19999885559082,3600,0.8,52.29999923706055,15.512466430664062,81,807,3,0,0,0.0,0.8333331942558289,304,0,0.2753846715,-0.2753846715,-1.324995809048417,-1405.2583454184235
2023-04-06 17:06:35.017,1408.1285400390625,1118.013671875,2397.5999450683594,29.299999237060547,3600,0.8,52.0,15.280865669250488,81,596,3,0,0,0.0,0.8666664958000183,306,0,0.20278226089999998,-0.20278226089999998,-1.324995809048417,-1409.453535848111
2023-04-06 17:06:37.018,1410.9251708984375,1116.1885986328125,2397.5999450683594,29.399999618530273,3600,0.8,52.0,15.433231353759766,81,776,3,0,0,0.0,0.8999997973442078,308,0,0.2647145369,-0.2647145369,-1.324995809048417,-1412.250166707486
2023-04-06 17:06:39.031,1410.9251708984375,1122.2713623046875,2397.000045776367,29.299999237060547,3600,0.8,51.79999923706055,15.159276008605957,81,670,3,0,0,0.0,0.9333330988883972,310,0,0.2282473333,-0.2282473333,-1.324995809048417,-1412.250166707486
2023-04-06 17:06:41.052,1413.721923828125,1127.1378173828125,2394.5999908447266,29.299999237060547,3600,0.8,51.599998474121094,15.02135181427002,81,667,3,0,0,0.0,0.9666664004325867,313,0,0.22721512349999998,-0.22721512349999998,-1.324995809048417,-1415.0469196371735
2023-04-06 17:06:46.878,1416.5186767578125,1125.921142578125,2397.5999450683594,28.999998092651367,3600,0.8,51.0,14.755836486816406,81,752,3,0,0,0.0,1.0666663646697998,318,0,0.2564569001,-0.2564569001,-1.324995809048417,-1417.843672566861
2023-04-06 17:06:48.892,1417.916748046875,1131.3956298828125,2402.4000549316406,28.89999771118164,3600,0.8,50.900001525878906,14.500679016113281,81,548,3,0,0,0.0,1.0999996662139893,320,0,0.1862669873,-0.1862669873,-1.324995809048417,-1419.2417438559235
2023-04-06 17:06:50.904,1417.916748046875,1129.57080078125,2399.400100708008,28.799997329711914,3600,0.8,50.70000076293945,14.452396392822266,81,734,3,0,0,0.0,1.1333329677581787,322,0,0.2502676981,-0.2502676981,-1.324995809048417,-1419.2417438559235
2023-04-06 17:06:52.928,1419.3150634765625,1132.00390625,2402.4000549316406,28.60000228881836,3600,0.8,50.5,14.183443069458008,81,806,3,0,0,0.0,1.1666662693023682,324,0,0.2750406085,-0.2750406085,-1.324995809048417,-1420.640059285611
2023-04-06 17:06:54.942,1422.1116943359375,1140.519775390625,2399.400100708008,28.400001525878906,3600,0.8,50.20000076293945,13.742086410522461,81,615,3,0,0,0.0,1.1999995708465576,326,0,0.2093235771,-0.2093235771,-1.324995809048417,-1423.436690144986
2023-04-06 17:06:56.955,1422.1116943359375,1142.3446044921875,2400.0,28.30000114440918,3600,0.8,49.900001525878906,13.5908784866333,81,743,3,0,0,0.0,1.233332872390747,328,0,0.2533643067,-0.2533643067,-1.324995809048417,-1423.436690144986
2023-04-06 17:06:58.976,1424.9085693359375,1140.519775390625,2400.0,28.200000762939453,3600,0.8,49.79999923706055,13.542086601257324,81,512,3,0,0,0.0,1.2666661739349365,330,0,0.17388053209999998,-0.17388053209999998,-1.324995809048417,-1426.233565144986
2023-04-06 17:07:00.977,1423.51025390625,1133.8287353515625,2398.7999725341797,28.0,3600,0.8,49.5,13.531721115112305,81,711,3,0,0,0.0,1.299999475479126,332,0,0.2423541243,-0.2423541243,-1.324995809048417,-1424.8352497152985
2023-04-06 17:07:02.990,1424.9085693359375,1135.0452880859375,2399.400100708008,27.80000114440918,3600,0.8,49.099998474121094,13.297242164611816,81,679,3,0,0,0.0,1.3333327770233154,334,0,0.2313439419,-0.2313439419,-1.324995809048417,-1426.233565144986
2023-04-06 17:07:05.004,1424.9085693359375,1141.736328125,2399.400100708008,27.600000381469727,3600,0.8,48.900001525878906,12.907903671264648,81,660,3,0,0,0.0,1.3666660785675049,336,0,0.22480262569999998,-0.22480262569999998,-1.324995809048417,-1426.233565144986
2023-04-06 17:07:07.028,1426.306884765625,1140.519775390625,2400.0,27.5,3600,0.8,48.70000076293945,12.842084884643555,81,670,3,0,0,0.0,1.3999993801116943,338,0,0.2282473333,-0.2282473333,-1.324995809048417,-1427.6318805746735
2023-04-06 17:07:09.027,1426.306884765625,1140.519775390625,2397.5999450683594,27.299999237060547,3600,0.8,48.5,12.642085075378418,81,613,3,0,0,0.0,1.4333326816558838,340,0,0.2086314151,-0.2086314151,-1.324995809048417,-1427.6318805746735
2023-04-06 17:07:11.041,1426.306884765625,1141.1280517578125,2398.7999725341797,27.19999885559082,3600,0.8,48.30000305175781,12.52492904663086,81,725,3,0,0,0.0,1.4666659832000732,342,0,0.2471670535,-0.2471670535,-1.324995809048417,-1427.6318805746735
2023-04-06 17:07:13.059,1427.705322265625,1144.16943359375,2401.7999267578125,27.0,3600,0.8,48.0,12.239795684814453,81,523,3,0,0,0.0,1.4999992847442627,345,0,0.17766930269999998,-0.17766930269999998,-1.324995809048417,-1429.0303180746735
2023-04-06 17:07:15.058,1427.705322265625,1136.8701171875,2397.5999450683594,26.799999237060547,3600,0.8,47.79999923706055,12.245521545410156,81,717,3,0,0,0.0,1.5333325862884521,347,0,0.2444145079,-0.2444145079,-1.324995809048417,-1429.0303180746735
2023-04-06 17:07:17.079,1427.705322265625,1141.1280517578125,2401.2000274658203,26.69999885559082,3600,0.8,47.400001525878906,12.024928092956543,81,679,3,0,0,0.0,1.5666658878326416,349,0,0.2313439419,-0.2313439419,-1.324995809048417,-1429.0303180746735
2023-04-06 17:07:19.092,1427.705322265625,1139.9114990234375,2399.400100708008,26.599998474121094,3600,0.8,47.29999923706055,11.959321975708008,80,508,3,0,0,0.0,1.599999189376831,351,0,0.1725042593,-0.1725042593,-1.324995809048417,-1429.0303180746735
2023-04-06 17:07:21.095,1429.103515625,1140.519775390625,2400.0,26.39999771118164,3600,0.8,47.0,11.742083549499512,80,775,3,0,0,0.0,1.6333324909210205,353,0,0.2643744891,-0.2643744891,-1.324995809048417,-1430.4285114340485
2023-04-06 17:07:23.108,1429.103515625,1144.7777099609375,2398.2000732421875,26.299997329711914,3600,0.8,46.79999923706055,11.522769927978516,80,669,3,0,0,0.0,1.66666579246521,355,0,0.2278992343,-0.2278992343,-1.324995809048417,-1430.4285114340485
2023-04-06 17:07:25.123,1430.501953125,1145.9942626953125,2399.400100708008,26.10000228881836,3600,0.8,46.5,11.288721084594727,80,733,3,0,0,0.0,1.6999990940093994,357,0,0.24991959909999997,-0.24991959909999997,-1.324995809048417,-1431.8269489340485
2023-04-06 17:07:27.145,1431.900146484375,1148.4273681640625,2399.400100708008,26.000001907348633,3600,0.8,46.20000076293945,11.120612144470215,80,693,3,0,0,0.0,1.7333323955535889,359,0,0.23615687109999997,-0.23615687109999997,-1.324995809048417,-1433.2251422934235
2023-04-06 17:07:29.161,1430.501953125,1141.1280517578125,2397.5999450683594,25.80000114440918,3600,0.8,46.099998474121094,11.124931335449219,80,468,3,0,0,0.0,1.7666656970977783,361,0,0.1587415313,-0.1587415313,-1.324995809048417,-1431.8269489340485
2023-04-06 17:07:31.175,1430.501953125,1138.69482421875,2397.000045776367,25.700000762939453,3600,0.8,45.70000076293945,11.093809127807617,80,794,3,0,0,0.0,1.7999989986419678,363,0,0.27091179010000005,-0.27091179010000005,-1.324995809048417,-1431.8269489340485
2023-04-06 17:07:33.178,1430.501953125,1145.9942626953125,2401.2000274658203,25.600000381469727,3600,0.8,45.599998474121094,10.78872013092041,80,664,3,0,0,0.0,1.8333323001861572,365,0,0.2261788985,-0.2261788985,-1.324995809048417,-1431.8269489340485
2023-04-06 17:07:35.190,1431.900146484375,1145.9942626953125,2401.2000274658203,25.5,3600,0.8,45.29999923706055,10.688720703125,79,569,3,0,0,0.0,1.8666656017303467,367,0,0.19349241429999997,-0.19349241429999997,-1.324995809048417,-1433.2251422934235
2023-04-06 17:07:37.209,1430.501953125,1142.952880859375,2398.7999725341797,25.400001525878906,3600,0.8,45.099998474121094,10.673849105834961,79,743,3,0,0,0.0,1.8999989032745361,369,0,0.2533643067,-0.2533643067,-1.324995809048417,-1431.8269489340485
2023-04-06 17:07:39.211,1430.501953125,1142.3446044921875,2400.0,25.200000762939453,3600,0.8,44.900001525878906,10.490877151489258,79,525,3,0,0,0.0,1.9333322048187256,371,0,0.17835341349999997,-0.17835341349999997,-1.324995809048417,-1431.8269489340485
2023-04-06 17:07:41.224,1429.103515625,1136.2618408203125,2400.0,25.200000762939453,3600,0.8,44.599998474121094,10.662763595581055,79,716,3,0,0,0.0,1.966665506362915,373,0,0.2440704449,-0.2440704449,-1.324995809048417,-1430.4285114340485
2023-04-06 17:07:43.239,1429.103515625,1139.9114990234375,2399.400100708008,25.0,3600,0.8,44.5,10.359323501586914,79,802,3,0,0,0.0,1.9999988079071045,375,0,0.27366433570000004,-0.27366433570000004,-1.324995809048417,-1430.4285114340485
2023-04-06 17:07:45.261,1430.501953125,1144.7777099609375,2400.0,25.0,3600,0.8,44.19999694824219,10.222771644592285,79,626,3,0,0,0.0,2.033332109451294,377,0,0.2131083325,-0.2131083325,-1.324995809048417,-1431.8269489340485
2023-04-06 17:07:47.274,1431.900146484375,1145.9942626953125,2397.5999450683594,24.799999237060547,3600,0.8,43.900001525878906,9.98871898651123,79,729,3,0,0,0.0,2.0666654109954834,379,0,0.2485433263,-0.2485433263,-1.324995809048417,-1433.2251422934235
2023-04-06 17:07:49.289,1430.501953125,1143.5611572265625,2401.2000274658203,24.69999885559082,3600,0.8,43.70000076293945,9.95682430267334,78,706,3,0,0,0.0,2.099998712539673,381,0,0.2406337885,-0.2406337885,-1.324995809048417,-1431.8269489340485
2023-04-06 17:07:51.310,1430.501953125,1143.5611572265625,2398.2000732421875,24.599998474121094,3600,0.8,43.599998474121094,9.856823921203613,78,706,3,0,0,0.0,2.1333320140838623,383,0,0.2406337885,-0.2406337885,-1.324995809048417,-1431.8269489340485
2023-04-06 17:07:53.326,1429.103515625,1142.952880859375,2396.399917602539,24.5,3600,0.8,43.30000305175781,9.773847579956055,78,708,3,0,0,0.0,2.1666653156280518,385,0,0.2413178993,-0.2413178993,-1.324995809048417,-1430.4285114340485
2023-04-06 17:07:55.328,1430.501953125,1143.5611572265625,2402.4000549316406,24.399999618530273,3600,0.8,43.099998474121094,9.65682315826416,77,706,3,0,0,0.0,2.199998617172241,387,0,0.2406337885,-0.2406337885,-1.324995809048417,-1431.8269489340485
2023-04-06 17:07:57.344,1430.501953125,1142.3446044921875,2403.600082397461,24.399999618530273,3600,0.8,42.79999923706055,9.690876007080078,77,708,3,0,0,0.0,2.2333319187164307,389,0,0.2413178993,-0.2413178993,-1.324995809048417,-1431.8269489340485
2023-04-06 17:07:59.357,1430.501953125,1142.952880859375,2401.7999267578125,24.299999237060547,3600,0.8,42.70000076293945,9.573847770690918,77,707,3,0,0,0.0,2.26666522026062,391,0,0.2409778515,-0.2409778515,-1.324995809048417,-1431.8269489340485
2023-04-06 17:08:01.371,1430.501953125,1140.519775390625,2400.0,24.19999885559082,3600,0.8,42.5,9.542083740234375,77,705,3,0,0,0.0,2.2999985218048096,393,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1431.8269489340485
2023-04-06 17:08:03.395,1429.103515625,1138.086669921875,2403.600082397461,24.099998474121094,3600,0.8,42.29999923706055,9.511040687561035,77,708,3,0,0,0.0,2.333331823348999,395,0,0.2413178993,-0.2413178993,-1.324995809048417,-1430.4285114340485
2023-04-06 17:08:05.409,1430.501953125,1138.69482421875,2401.7999267578125,23.999998092651367,3600,0.8,42.099998474121094,9.393806457519531,76,707,3,0,0,0.0,2.3666651248931885,397,0,0.2409778515,-0.2409778515,-1.324995809048417,-1431.8269489340485
2023-04-06 17:08:07.413,1429.103515625,1137.4783935546875,2400.599899291992,23.999998092651367,3600,0.8,42.0,9.428282737731934,76,708,3,0,0,0.0,2.399998426437378,399,0,0.2413178993,-0.2413178993,-1.324995809048417,-1430.4285114340485
2023-04-06 17:08:09.422,1427.705322265625,1137.4783935546875,2399.400100708008,23.89999771118164,3600,0.8,41.69999694824219,9.328282356262207,75,705,3,0,0,0.0,2.4333317279815674,401,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1429.0303180746735
2023-04-06 17:08:11.441,1427.705322265625,1135.6534423828125,2403.600082397461,23.799997329711914,3600,0.8,41.5,9.28000545501709,75,707,3,0,0,0.0,2.466665029525757,403,0,0.2409778515,-0.2409778515,-1.324995809048417,-1429.0303180746735
2023-04-06 17:08:13.442,1429.103515625,1135.0452880859375,2398.7999725341797,23.799997329711914,3600,0.8,41.400001525878906,9.297239303588867,75,706,3,0,0,0.0,2.4999983310699463,405,0,0.2406337885,-0.2406337885,-1.324995809048417,-1430.4285114340485
2023-04-06 17:08:15.456,1426.306884765625,1133.8287353515625,2399.400100708008,23.700002670288086,3600,0.8,41.20000076293945,9.231721878051758,75,705,3,0,0,0.0,2.5333316326141357,407,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1427.6318805746735
