,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 17:08:17.463,1427.705322265625,1133.8287353515625,2400.0,23.60000228881836,3600,0.8,40.900001525878906,9.131721496582031,75,706,3,0,0,0.0,2.566664934158325,409,0,0.2406337885,-0.2406337885,-1.324995809048417,-1429.0303180746735
2023-04-06 17:08:19.462,1426.306884765625,1133.2205810546875,2401.7999267578125,23.60000228881836,3600,0.8,40.80000305175781,9.14896011352539,74,708,3,0,0,0.0,2.5999982357025146,411,0,0.2413178993,-0.2413178993,-1.324995809048417,-1427.6318805746735
2023-04-06 17:08:21.479,1426.306884765625,1132.612060546875,2399.400100708008,23.500001907348633,3600,0.8,40.599998474121094,9.066206932067871,74,706,3,0,0,0.0,2.633331537246704,413,0,0.2406337885,-0.2406337885,-1.324995809048417,-1427.6318805746735
2023-04-06 17:08:23.491,1424.9085693359375,1131.3956298828125,2398.7999725341797,23.400001525878906,3600,0.8,40.400001525878906,9.000682830810547,74,708,3,0,0,0.0,2.6666648387908936,415,0,0.2413178993,-0.2413178993,-1.324995809048417,-1426.233565144986
2023-04-06 17:08:25.506,1424.9085693359375,1131.3956298828125,2398.7999725341797,23.400001525878906,3600,0.8,40.29999923706055,9.000682830810547,73,709,3,0,0,0.0,2.699998140335083,417,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1426.233565144986
2023-04-06 17:08:27.529,1423.51025390625,1130.787353515625,2401.7999267578125,23.400001525878906,3600,0.8,40.099998474121094,9.017921447753906,73,709,3,0,0,0.0,2.7333314418792725,419,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1424.8352497152985
2023-04-06 17:08:29.545,1424.9085693359375,1131.3956298828125,2402.4000549316406,23.30000114440918,3600,0.8,39.900001525878906,8.90068244934082,73,707,3,0,0,0.0,2.766664743423462,421,0,0.2409778515,-0.2409778515,-1.324995809048417,-1426.233565144986
2023-04-06 17:08:31.560,1422.1116943359375,1127.1378173828125,2401.7999267578125,23.200000762939453,3600,0.8,39.79999923706055,8.921354293823242,73,707,3,0,0,0.0,2.7999980449676514,423,0,0.2409778515,-0.2409778515,-1.324995809048417,-1423.436690144986
2023-04-06 17:08:33.564,1422.1116943359375,1127.1378173828125,2400.0,23.100000381469727,3600,0.8,39.599998474121094,8.821353912353516,73,705,3,0,0,0.0,2.833331346511841,425,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1423.436690144986
2023-04-06 17:08:35.573,1422.1116943359375,1125.921142578125,2401.2000274658203,23.100000381469727,3600,0.8,39.5,8.855838775634766,72,708,3,0,0,0.0,2.8666646480560303,427,0,0.2413178993,-0.2413178993,-1.324995809048417,-1423.436690144986
2023-04-06 17:08:37.594,1422.1116943359375,1124.70458984375,2400.599899291992,23.0,3600,0.8,39.29999923706055,8.79031753540039,72,707,3,0,0,0.0,2.8999979496002197,429,0,0.2409778515,-0.2409778515,-1.324995809048417,-1423.436690144986
2023-04-06 17:08:39.595,1420.7135009765625,1124.096435546875,2402.999954223633,23.0,3600,0.8,39.099998474121094,8.8075532913208,71,708,3,0,0,0.0,2.933331251144409,431,0,0.2413178993,-0.2413178993,-1.324995809048417,-1422.038496785611
2023-04-06 17:08:41.610,1420.7135009765625,1122.8797607421875,2398.2000732421875,22.900001525878906,3600,0.8,38.900001525878906,8.742037773132324,71,707,3,0,0,0.0,2.9666645526885986,433,0,0.2409778515,-0.2409778515,-1.324995809048417,-1422.038496785611
2023-04-06 17:08:43.623,1419.3150634765625,1122.2713623046875,2401.2000274658203,22.900001525878906,3600,0.8,38.70000076293945,8.759278297424316,71,707,3,0,0,0.0,2.999997854232788,435,0,0.2409778515,-0.2409778515,-1.324995809048417,-1420.640059285611
2023-04-06 17:08:45.646,1419.3150634765625,1122.2713623046875,2400.0,22.80000114440918,3600,0.8,38.70000076293945,8.65927791595459,71,707,3,0,0,0.0,3.0333311557769775,437,0,0.2409778515,-0.2409778515,-1.324995809048417,-1420.640059285611
2023-04-06 17:08:47.661,1417.916748046875,1119.22998046875,2400.599899291992,22.700000762939453,3600,0.8,38.599998474121094,8.64596939086914,71,708,3,0,0,0.0,3.066664457321167,439,0,0.2413178993,-0.2413178993,-1.324995809048417,-1419.2417438559235
2023-04-06 17:08:49.676,1417.916748046875,1117.4052734375,2401.2000274658203,22.700000762939453,3600,0.8,38.400001525878906,8.698323249816895,70,708,3,0,0,0.0,3.0999977588653564,441,0,0.2413178993,-0.2413178993,-1.324995809048417,-1419.2417438559235
2023-04-06 17:08:51.679,1417.916748046875,1117.4052734375,2401.2000274658203,22.600000381469727,3600,0.8,38.20000076293945,8.598323822021484,70,708,3,0,0,0.0,3.133331060409546,443,0,0.2413178993,-0.2413178993,-1.324995809048417,-1419.2417438559235
2023-04-06 17:08:53.695,1416.5186767578125,1116.7969970703125,2397.000045776367,22.5,3600,0.8,38.099998474121094,8.515775680541992,70,709,3,0,0,0.0,3.1666643619537354,445,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1417.843672566861
2023-04-06 17:08:55.710,1416.5186767578125,1116.7969970703125,2400.0,22.5,3600,0.8,37.900001525878906,8.515775680541992,70,707,3,0,0,0.0,3.199997663497925,447,0,0.2409778515,-0.2409778515,-1.324995809048417,-1417.843672566861
2023-04-06 17:08:57.724,1415.1202392578125,1114.3638916015625,2401.2000274658203,22.399999618530273,3600,0.8,37.79999923706055,8.485586166381836,70,709,3,0,0,0.0,3.2333309650421143,449,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1416.445235066861
2023-04-06 17:08:59.746,1415.1202392578125,1113.755615234375,2397.5999450683594,22.399999618530273,3600,0.8,37.70000076293945,8.503036499023438,69,705,3,0,0,0.0,3.2666642665863037,451,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1416.445235066861
2023-04-06 17:09:01.757,1415.1202392578125,1114.3638916015625,2400.599899291992,22.299999237060547,3600,0.8,37.5,8.38558578491211,69,705,3,0,0,0.0,3.299997568130493,453,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1416.445235066861
2023-04-06 17:09:03.761,1413.721923828125,1111.930908203125,2397.5999450683594,22.19999885559082,3600,0.8,37.400001525878906,8.355392456054688,69,706,3,0,0,0.0,3.3333308696746826,455,0,0.2406337885,-0.2406337885,-1.324995809048417,-1415.0469196371735
2023-04-06 17:09:05.773,1415.1202392578125,1114.3638916015625,2399.400100708008,22.099998474121094,3600,0.8,37.29999923706055,8.185585975646973,68,706,3,0,0,0.0,3.366664171218872,457,0,0.2406337885,-0.2406337885,-1.324995809048417,-1416.445235066861
2023-04-06 17:09:07.797,1412.323486328125,1109.4976806640625,2402.4000549316406,22.099998474121094,3600,0.8,37.099998474121094,8.325203895568848,68,709,3,0,0,0.0,3.3999974727630615,459,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1413.6484821371735
2023-04-06 17:09:09.809,1412.323486328125,1108.2811279296875,2394.5999908447266,22.099998474121094,3600,0.8,37.0,8.360112190246582,68,706,3,0,0,0.0,3.433330774307251,461,0,0.2406337885,-0.2406337885,-1.324995809048417,-1413.6484821371735
2023-04-06 17:09:11.824,1412.323486328125,1108.889404296875,2399.400100708008,22.0,3600,0.8,36.900001525878906,8.242657661437988,68,708,3,0,0,0.0,3.4666640758514404,463,0,0.2413178993,-0.2413178993,-1.324995809048417,-1413.6484821371735
2023-04-06 17:09:13.847,1410.9251708984375,1108.889404296875,2401.2000274658203,21.899999618530273,3600,0.8,36.599998474121094,8.142658233642578,68,705,3,0,0,0.0,3.49999737739563,465,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1412.250166707486
2023-04-06 17:09:15.862,1413.721923828125,1106.456298828125,2437.199935913086,21.799999237060547,3600,0.8,36.599998474121094,8.112466812133789,68,704,3,0,0,0.0,3.5333306789398193,467,0,0.23994162649999998,-0.23994162649999998,-1.324995809048417,-1415.0469196371735
2023-04-06 17:09:17.863,1417.916748046875,1104.0230712890625,2514.5999908447266,21.799999237060547,3600,0.8,36.5,8.182281494140625,68,738,3,0,0,0.0,3.566663980484009,469,0,0.2516439709,-0.2516439709,-1.324995809048417,-1419.2417438559235
2023-04-06 17:09:19.880,1422.1116943359375,1099.7652587890625,2601.6000366210938,21.799999237060547,3600,0.8,36.400001525878906,8.30475902557373,69,768,3,0,0,0.0,3.616663932800293,471,0,0.2619619913,-0.2619619913,-1.324995809048417,-1423.436690144986
2023-04-06 17:09:21.913,1429.103515625,1094.290771484375,2685.599899291992,21.69999885559082,3600,0.8,36.20000076293945,8.363808631896973,69,682,3,0,0,0.0,3.6499972343444824,473,0,0.23237615169999998,-0.23237615169999998,-1.324995809048417,-1430.4285114340485
2023-04-06 17:09:23.910,1434.6968994140625,1080.3004150390625,2766.6000366210938,21.599998474121094,3600,0.8,36.20000076293945,8.670478820800781,72,606,3,0,0,0.0,3.683330535888672,475,0,0.2062269685,-0.2062269685,-1.324995809048417,-1436.021895223111
2023-04-06 17:09:25.925,1438.891845703125,1069.3514404296875,2851.2000274658203,21.599998474121094,3600,0.8,35.900001525878906,8.9925537109375,72,819,3,0,0,0.0,3.7166638374328613,477,0,0.2795134899,-0.2795134899,-1.324995809048417,-1440.2168415121735
2023-04-06 17:09:27.940,1441.6885986328125,1062.6602783203125,2933.3999633789062,21.499998092651367,3600,0.8,35.900001525878906,9.089378356933594,72,632,3,0,0,0.0,3.749997138977051,479,0,0.2151687161,-0.2151687161,-1.324995809048417,-1443.013594441861
2023-04-06 17:09:29.956,1447.28173828125,1052.3197021484375,3016.7999267578125,21.39999771118164,3600,0.8,35.80000305175781,9.296940803527832,76,753,3,0,0,0.0,3.7833304405212402,481,0,0.2568009631,-0.2568009631,-1.324995809048417,-1448.6067340902985
2023-04-06 17:09:31.978,1452.875244140625,1043.1954345703125,3077.999954223633,21.39999771118164,3600,0.8,35.80000305175781,9.56875228881836,76,708,3,0,0,0.0,3.8166637420654297,483,0,0.2413178993,-0.2413178993,-1.324995809048417,-1454.2002399496735
2023-04-06 17:09:33.995,1455.671875,1032.24658203125,3160.1998901367188,21.299997329711914,3600,0.8,35.70000076293945,9.798632621765137,79,733,3,0,0,0.0,3.849997043609619,485,0,0.24991959909999997,-0.24991959909999997,-1.324995809048417,-1456.9968708090485
2023-04-06 17:09:35.003,1459.866943359375,1027.988525390625,3203.3999633789062,21.299997329711914,3600,0.8,35.599998474121094,9.927083969116211,79,726,3,0,0,0.0,3.866663694381714,486,0,0.2475151525,-0.2475151525,-1.324995809048417,-1461.1919391684235
2023-04-06 17:09:37.016,1468.2568359375,1018.2561645507812,3288.600082397461,21.200002670288086,3600,0.8,35.599998474121094,10.122519493103027,79,733,3,0,0,0.0,3.8999969959259033,488,0,0.24991959909999997,-0.24991959909999997,-1.324995809048417,-1469.5818317465485
2023-04-06 17:09:39.020,1475.24853515625,1009.7402954101562,3367.199935913086,21.10000228881836,3600,0.8,35.599998474121094,10.282662391662598,83,735,3,0,0,0.0,3.9333302974700928,490,0,0.2506117611,-0.2506117611,-1.324995809048417,-1476.5735309652985
2023-04-06 17:09:41.035,1482.240234375,1001.2244873046875,3452.4000549316406,21.10000228881836,3600,0.8,35.400001525878906,10.544010162353516,83,727,3,0,0,0.0,3.9666635990142822,492,0,0.24785921549999998,-0.24785921549999998,-1.324995809048417,-1483.5652301840485
2023-04-06 17:09:43.050,1486.4354248046875,992.1002807617188,3534.5999908447266,21.000001907348633,3600,0.8,35.400001525878906,10.726326942443848,83,731,3,0,0,0.0,3.9999969005584717,495,0,0.2492354883,-0.2492354883,-1.324995809048417,-1487.760420613736
2023-04-06 17:09:45.064,1499.0203857421875,982.9761962890625,3622.199935913086,20.900001525878906,3600,0.8,35.400001525878906,10.909725189208984,83,726,3,0,0,6.326010704040527,4.03333044052124,497,0,0.2475151525,6.078495551540527,1901.50703125,402.48664550781245
2023-04-06 17:09:47.085,1503.21533203125,975.6768798828125,3681.6000366210938,20.80000114440918,3600,0.8,35.400001525878906,11.038445472717285,83,732,3,0,0,6.503079891204834,4.066664218902588,499,0,0.24957553609999997,6.253504355104834,1910.29609375,407.08076171874995
2023-04-06 17:09:49.101,1511.60546875,972.635498046875,3766.7999267578125,20.600000381469727,3600,0.8,35.400001525878906,10.933744430541992,86,731,3,0,0,6.653588771820068,4.0999979972839355,501,0,0.2492354883,6.404353283520068,1906.45087890625,394.84541015624995
2023-04-06 17:09:51.116,1522.7921142578125,965.336181640625,3849.6002197265625,20.5,3600,0.8,35.5,11.063312530517578,86,731,3,0,0,6.830657958984375,4.133331775665283,503,0,0.2492354883,6.581422470684375,1906.176220703125,383.38410644531245
2023-04-06 17:09:53.120,1529.78369140625,960.469970703125,3932.4000549316406,20.400001525878906,3600,0.8,35.5,11.117780685424805,86,732,3,0,0,7.043140411376953,4.166665554046631,505,0,0.24957553609999997,6.793564875276953,1913.5919921875,383.80830078124995
2023-04-06 17:09:55.134,1540.970458984375,957.4285278320312,4013.3999633789062,20.30000114440918,3600,0.8,35.5,11.114323616027832,87,728,3,0,0,7.18479585647583,4.1999993324279785,507,0,0.2481992633,6.93659659317583,1908.64814453125,367.67768554687495
2023-04-06 17:09:57.150,1550.7587890625,954.995361328125,4095.600128173828,20.100000381469727,3600,0.8,35.5,10.991558074951172,87,730,3,0,0,7.379571437835693,4.233333110809326,509,0,0.2488914253,7.130680012535693,1913.04267578125,362.28388671874995
2023-04-06 17:09:59.186,1561.9454345703125,948.3045043945312,4182.599945068359,20.0,3600,0.8,35.599998474121094,11.104363441467285,87,731,3,0,0,7.618614673614502,4.266666889190674,511,0,0.2492354883,7.369379185314502,1921.282421875,359.33698730468745
2023-04-06 17:10:01.200,1575.9288330078125,939.18017578125,4266.600036621094,19.799999237060547,3600,0.8,35.80000305175781,11.197712898254395,87,733,3,0,0,7.839951038360596,4.3000006675720215,513,0,0.24991959909999997,7.590031439260596,1925.676953125,349.74812011718745
2023-04-06 17:10:03.215,1585.7171630859375,926.406494140625,4324.800109863281,19.599998474121094,3600,0.8,35.900001525878906,11.410531044006348,87,730,3,0,0,8.096700668334961,4.333334445953369,515,0,0.2488914253,7.847809243034961,1944.628369140625,358.91120605468745
2023-04-06 17:10:05.219,1594.107177734375,915.45751953125,4411.199798583984,19.299999237060547,3600,0.8,36.099998474121094,11.467168807983398,88,728,3,0,0,8.29147720336914,4.366668224334717,517,0,0.2481992633,8.04327794006914,1941.60712890625,347.49995117187495
2023-04-06 17:10:07.233,1605.2939453125,904.5084838867188,4491.600036621094,18.999998092651367,3600,0.8,36.0,11.52774429321289,88,733,3,0,0,8.565934181213379,4.4000020027160645,519,0,0.24991959909999997,8.316014582113379,1954.516064453125,349.22211914062495
2023-04-06 17:10:09.249,1613.6839599609375,891.7348022460938,4573.800201416016,18.799997329711914,3600,0.8,36.20000076293945,11.751261711120605,88,732,3,0,0,8.796123504638672,4.433335781097412,521,0,0.24957553609999997,8.546547968538672,1957.811962890625,344.12800292968745
2023-04-06 17:10:11.264,1617.87890625,879.5691528320312,4660.800018310547,18.500001907348633,3600,0.8,36.400001525878906,11.857967376708984,88,730,3,0,0,8.99975299835205,4.46666955947876,523,0,0.2488914253,8.75086157305205,1954.24140625,336.36249999999995
2023-04-06 17:10:13.287,1629.0655517578125,867.4037475585938,4741.7999267578125,18.200000762939453,3600,0.8,36.599998474121094,11.969886779785156,88,728,3,0,0,9.274209976196289,4.500003337860107,525,0,0.2481992633,9.026010712896289,1965.227734375,336.16218261718745
2023-04-06 17:10:15.301,1634.6590576171875,859.49609375,4824.6002197265625,18.0,3600,0.8,36.79999923706055,12.038991928100586,89,732,3,0,0,9.495546340942383,4.533337116241455,527,0,0.24957553609999997,9.245970804842383,1966.3263671875,331.66730957031245
2023-04-06 17:10:17.303,1641.650634765625,847.33056640625,4907.400054931641,17.80000114440918,3600,0.8,37.0,12.256482124328613,89,732,3,0,0,9.708029747009277,4.566670894622803,529,0,0.24957553609999997,9.458454210909277,1964.67841796875,323.02778320312495
2023-04-06 17:10:19.318,1648.6424560546875,838.2064208984375,4973.399963378906,17.600000381469727,3600,0.8,37.29999923706055,12.372991561889648,89,729,3,0,0,9.929366111755371,4.60000467300415,531,0,0.2485433263,9.680822785455371,1971.81953125,323.17707519531245
2023-04-06 17:10:21.332,1654.23583984375,827.2573852539062,5057.400054931641,17.399999618530273,3600,0.8,37.29999923706055,12.554607391357422,89,729,3,0,0,10.168408393859863,4.633338451385498,533,0,0.2485433263,9.919865067559863,1973.46748046875,319.23164062499995
2023-04-06 17:10:23.346,1658.4306640625,817.5250244140625,5139.000091552734,17.299999237060547,3600,0.8,37.599998474121094,12.79754638671875,89,730,3,0,0,10.416305541992188,4.666672229766846,535,0,0.2488914253,10.167414116692187,1977.038037109375,318.60737304687495
2023-04-06 17:10:25.362,1665.4224853515625,807.7926635742188,5223.000183105469,17.200000762939453,3600,0.8,37.79999923706055,13.042895317077637,90,731,3,0,0,10.619935035705566,4.700006008148193,537,0,0.2492354883,10.370699547405566,1971.81953125,306.39704589843745
2023-04-06 17:10:27.384,1668.21923828125,796.8436279296875,5302.799835205078,17.099998474121094,3600,0.8,38.099998474121094,13.333939552307129,90,730,3,0,0,10.832417488098145,4.733339786529541,539,0,0.2488914253,10.583526062798144,1969.347607421875,301.12836914062495
2023-04-06 17:10:29.401,1672.4140625,784.6781005859375,5386.7999267578125,17.0,3600,0.8,38.400001525878906,13.674184799194336,90,728,3,0,0,11.115728378295898,4.766673564910889,541,0,0.2481992633,10.867529114995898,1975.1154296875,302.70136718749995
2023-04-06 17:10:31.416,1675.2108154296875,776.7704467773438,5403.000183105469,16.899999618530273,3600,0.8,38.70000076293945,13.862415313720703,90,731,3,0,0,11.177702903747559,4.800007343292236,543,0,0.2492354883,10.928467415447559,1975.939404296875,300.72858886718745
2023-04-06 17:10:33.430,1676.6090087890625,768.8629760742188,5397.599945068359,16.899999618530273,3600,0.8,38.900001525878906,14.152511596679688,90,731,3,0,0,11.213115692138672,4.833341121673584,545,0,0.2492354883,10.963880203838672,1981.981884765625,305.37287597656245
2023-04-06 17:10:37.226,1675.2108154296875,759.7388305664062,5396.400146484375,16.700000762939453,3600,0.8,39.5,14.289999961853027,91,730,3,0,0,11.186554908752441,4.900008678436279,549,0,0.2488914253,10.937663483452441,1976.488720703125,301.27790527343745
2023-04-06 17:10:39.241,1675.2108154296875,754.87255859375,5398.2000732421875,16.700000762939453,3600,0.8,39.79999923706055,14.470956802368164,92,731,3,0,0,11.195408821105957,4.933342456817627,551,0,0.2492354883,10.946173332805957,1976.2140625,301.00324707031245
2023-04-06 17:10:41.244,1676.6090087890625,750.0064086914062,5398.800201416016,16.600000381469727,3600,0.8,40.099998474121094,14.551910400390625,92,730,3,0,0,11.213115692138672,4.966676235198975,553,0,0.2488914253,10.964224266838672,1977.587353515625,300.97834472656245
2023-04-06 17:10:43.261,1673.8123779296875,746.356689453125,5402.400054931641,16.5,3600,0.8,40.5,14.589373588562012,92,731,3,0,0,11.239676475524902,5.000010013580322,555,1,0.2492354883,10.990440987224902,1979.5099609375,305.69758300781245
2023-04-06 17:10:45.276,1675.2108154296875,743.923583984375,5399.399871826172,16.5,3600,0.8,40.80000305175781,14.681078910827637,92,729,3,0,0,11.213115692138672,5.03334379196167,557,1,0.2485433263,10.964572365838672,1976.2140625,301.00324707031245
2023-04-06 17:10:47.310,1675.2108154296875,739.6657104492188,5397.599945068359,16.399999618530273,3600,0.8,41.099998474121094,14.741562843322754,92,730,3,0,0,11.195408821105957,5.066677570343018,559,1,0.2488914253,10.946517395805957,1973.46748046875,298.25666503906245
2023-04-06 17:10:49.325,1676.6090087890625,737.8408203125,5402.400054931641,16.399999618530273,3600,0.8,41.5,14.810345649719238,93,730,3,0,0,11.213115692138672,5.100011348724365,561,1,0.2488914253,10.964224266838672,1973.742138671875,297.13312988281245
2023-04-06 17:10:51.341,1675.2108154296875,734.1911010742188,5401.7999267578125,16.299999237060547,3600,0.8,41.79999923706055,14.848111152648926,93,727,3,0,0,11.195408821105957,5.133345127105713,563,1,0.24785921549999998,10.947549605605957,1970.7208984375,295.51008300781245
2023-04-06 17:10:53.336,1675.2108154296875,732.3663330078125,5397.599945068359,16.299999237060547,3600,0.8,42.20000076293945,14.917841911315918,93,731,3,0,0,11.230822563171387,5.1666789054870605,565,1,0.2492354883,10.981587074871387,1977.86201171875,302.65119628906245
2023-04-06 17:10:55.359,1675.2108154296875,728.7167358398438,5399.399871826172,16.200000762939453,3600,0.8,42.5,14.957306861877441,94,729,3,0,0,11.230822563171387,5.200012683868408,567,1,0.2485433263,10.982279236871387,1976.488720703125,301.27790527343745
2023-04-06 17:10:57.386,1675.2108154296875,725.6753540039062,5400.0,16.100000381469727,3600,0.8,42.70000076293945,14.973529815673828,94,730,3,0,0,11.213115692138672,5.233346462249756,569,1,0.2488914253,10.964224266838672,1972.9181640625,297.70734863281245
2023-04-06 17:10:59.409,1676.6090087890625,723.2421875,5397.599945068359,16.100000381469727,3600,0.8,43.099998474121094,15.066511154174805,95,730,3,0,0,11.221969604492188,5.2666802406311035,571,1,0.2488914253,10.973078179192187,1974.840771484375,298.23176269531245
2023-04-06 17:11:01.425,1676.6090087890625,720.8090209960938,5402.400054931641,16.100000381469727,3600,0.8,43.5,15.159490585327148,95,734,3,0,0,11.230822563171387,5.300014019012451,573,1,0.2502676981,10.980554865071387,1973.46748046875,296.85847167968745
2023-04-06 17:11:03.424,1675.2108154296875,717.7676391601562,5395.199890136719,16.0,3600,0.8,43.70000076293945,15.176651954650879,95,733,3,0,0,11.283943176269531,5.333347797393799,575,1,0.24991959909999997,11.034023577169531,1985.003125,309.79230957031245
2023-04-06 17:11:05.440,1678.00732421875,717.159423828125,5395.800018310547,16.0,3600,0.8,44.0,15.200212478637695,95,728,3,0,0,11.239676475524902,5.3666815757751465,577,1,0.2481992633,10.991477212224902,1977.86201171875,299.85468749999995
2023-04-06 17:11:07.458,1678.00732421875,715.3345947265625,5398.2000732421875,16.0,3600,0.8,44.29999923706055,15.27090072631836,95,730,3,0,0,11.275090217590332,5.400015354156494,579,1,0.2488914253,11.026198792290332,1981.981884765625,303.97456054687495
2023-04-06 17:11:09.474,1679.40576171875,713.5098266601562,5394.6002197265625,15.899999618530273,3600,0.8,44.599998474121094,15.241584777832031,96,730,3,0,0,11.275090217590332,5.433349132537842,581,1,0.2488914253,11.026198792290332,1983.35517578125,303.94941406249995
2023-04-06 17:11:11.488,1679.40576171875,711.07666015625,5400.0,15.899999618530273,3600,0.8,45.099998474121094,15.335835456848145,96,731,3,0,0,11.266237258911133,5.4666829109191895,583,1,0.2492354883,11.017001770611133,1979.235302734375,299.82954101562495
2023-04-06 17:11:13.491,1679.40576171875,710.4683837890625,5398.800201416016,15.899999618530273,3600,0.8,45.29999923706055,15.359397888183594,96,730,3,0,0,11.283943176269531,5.500016689300537,585,1,0.2488914253,11.035051750969531,1982.531201171875,303.12543945312495
2023-04-06 17:11:15.504,1680.803955078125,709.2518310546875,5401.7999267578125,15.799999237060547,3600,0.8,45.599998474121094,15.30652141571045,96,728,3,0,0,11.275090217590332,5.533350467681885,587,1,0.2481992633,11.026890954290332,1979.784619140625,298.98066406249995
2023-04-06 17:11:17.525,1682.20263671875,709.2518310546875,5400.0,15.799999237060547,3600,0.8,45.900001525878906,15.30652141571045,96,730,3,0,0,11.292797088623047,5.566684246063232,589,1,0.2488914253,11.043905663323047,1983.35517578125,301.15253906249995
2023-04-06 17:11:19.541,1682.20263671875,709.2518310546875,5403.000183105469,15.799999237060547,3600,0.8,46.20000076293945,15.30652141571045,96,730,3,0,0,11.292797088623047,5.60001802444458,591,1,0.2488914253,11.043905663323047,1981.981884765625,299.77924804687495
2023-04-06 17:11:21.556,1683.600830078125,709.2518310546875,5402.400054931641,15.69999885559082,3600,0.8,46.5,15.206521034240723,96,730,3,0,0,11.310503959655762,5.633351802825928,593,1,0.2488914253,11.061612534355762,1985.003125,301.40229492187495
2023-04-06 17:11:23.551,1684.9991455078125,708.6434936523438,5396.999816894531,15.69999885559082,3600,0.8,46.69999694824219,15.230087280273438,96,730,3,0,0,11.301651000976562,5.666685581207275,595,1,0.2488914253,11.052759575676562,1986.1017578125,301.10261230468745
2023-04-06 17:11:25.586,1686.3975830078125,708.6434936523438,5402.400054931641,15.69999885559082,3600,0.8,47.20000076293945,15.230087280273438,96,730,3,0,0,11.301651000976562,5.700019359588623,597,1,0.2488914253,11.052759575676562,1983.629833984375,297.23225097656245
2023-04-06 17:11:27.590,1687.795654296875,706.2105102539062,5401.7999267578125,15.69999885559082,3600,0.8,47.400001525878906,15.324332237243652,96,730,3,0,0,11.328210830688477,5.733353137969971,599,1,0.2488914253,11.079319405388476,1987.74970703125,299.95405273437495
2023-04-06 17:11:29.606,1687.795654296875,708.0352783203125,5400.0,15.600001335144043,3600,0.8,47.599998474121094,15.15364933013916,96,730,3,0,0,11.354771614074707,5.766686916351318,601,1,0.2488914253,11.105880188774707,1993.24287109375,305.44721679687495
2023-04-06 17:11:31.621,1691.99072265625,706.8187255859375,5398.2000732421875,15.600001335144043,3600,0.8,48.0,15.200774192810059,96,728,3,0,0,11.345917701721191,5.800020694732666,603,1,0.2481992633,11.097718438421191,1992.6935546875,300.70283203124995
2023-04-06 17:11:33.636,1691.99072265625,705.6021118164062,5405.3997802734375,15.600001335144043,3600,0.8,48.20000076293945,15.247900009155273,96,730,3,0,0,11.345917701721191,5.833354473114014,605,1,0.2488914253,11.097026276421191,1989.122998046875,297.13227539062495
2023-04-06 17:11:35.659,1691.99072265625,705.6021118164062,5400.600128173828,15.600001335144043,3600,0.8,48.5,15.247900009155273,96,730,3,0,0,11.354771614074707,5.866688251495361,607,1,0.2488914253,11.105880188774707,1992.6935546875,300.70283203124995
2023-04-06 17:11:37.675,1696.185791015625,705.6021118164062,5403.599853515625,15.600001335144043,3600,0.8,48.70000076293945,15.247900009155273,96,730,3,0,0,11.372477531433105,5.900022029876709,609,1,0.2488914253,11.123586106133105,1994.34150390625,298.15571289062495
2023-04-06 17:11:39.690,1696.185791015625,704.993896484375,5400.0,15.600001335144043,3600,0.8,49.099998474121094,15.27146053314209,96,729,3,0,0,11.372477531433105,5.933355808258057,611,1,0.2485433263,11.123934205133105,1995.989453125,299.80366210937495
2023-04-06 17:11:41.705,1697.5841064453125,705.6021118164062,5404.199981689453,15.500000953674316,3600,0.8,49.29999923706055,15.147899627685547,96,731,3,0,0,11.390185356140137,5.966689586639404,613,1,0.2492354883,11.140949867840137,1996.813427734375,299.22932128906245
2023-04-06 17:11:43.709,1700.3809814453125,706.8187255859375,5396.999816894531,15.500000953674316,3600,0.8,49.599998474121094,15.100773811340332,96,729,3,0,0,11.399038314819336,6.000023365020752,615,1,0.2485433263,11.150494988519336,2001.757275390625,301.37629394531245
2023-04-06 17:11:45.723,1701.779052734375,706.8187255859375,5397.599945068359,15.500000953674316,3600,0.8,49.70000076293945,15.100773811340332,96,730,3,0,0,11.390185356140137,6.0333571434021,617,1,0.2488914253,11.141293930840137,1999.83466796875,298.05561523437495
2023-04-06 17:11:47.736,1703.1776123046875,706.2105102539062,5396.400146484375,15.500000953674316,3600,0.8,50.099998474121094,15.124333381652832,96,729,3,0,0,11.425599098205566,6.066690921783447,619,1,0.2485433263,11.177055771905566,2006.42646484375,303.24885253906245
2023-04-06 17:11:49.757,1704.5758056640625,707.427001953125,5399.399871826172,15.40000057220459,3600,0.8,50.20000076293945,14.977210998535156,96,730,3,0,0,11.425599098205566,6.100024700164795,621,1,0.2488914253,11.176707672905566,2005.053173828125,300.47736816406245
2023-04-06 17:11:51.772,1705.9739990234375,708.0352783203125,5397.599945068359,15.40000057220459,3600,0.8,50.5,14.953649520874023,96,731,3,0,0,11.425599098205566,6.133358478546143,623,1,0.2492354883,11.176363609905566,2005.8771484375,299.90314941406245
2023-04-06 17:11:53.786,1707.37255859375,707.427001953125,5398.800201416016,15.40000057220459,3600,0.8,50.80000305175781,14.977210998535156,96,730,3,0,0,11.434452056884766,6.16669225692749,625,1,0.2488914253,11.185560631584766,2006.701123046875,299.32856445312495
2023-04-06 17:11:55.791,1708.770751953125,707.427001953125,5397.599945068359,15.40000057220459,3600,0.8,51.0,14.977210998535156,96,729,3,0,0,11.45215892791748,6.200026035308838,627,1,0.2485433263,11.20361560161748,2010.2716796875,301.50092773437495
2023-04-06 17:11:57.806,1711.5675048828125,706.8187255859375,5397.599945068359,15.40000057220459,3600,0.8,51.20000076293945,15.000773429870605,96,731,3,0,0,11.443305969238281,6.2333598136901855,629,1,0.2492354883,11.194070480938281,2008.62373046875,297.05622558593745
2023-04-06 17:11:59.825,1711.5675048828125,706.8187255859375,5401.7999267578125,15.300000190734863,3600,0.8,51.29999923706055,14.900773048400879,96,728,3,0,0,11.443305969238281,6.266693592071533,631,1,0.2481992633,11.195106705938281,2006.97578125,295.40827636718745
2023-04-06 17:12:01.840,1712.9656982421875,707.427001953125,5400.0,15.300000190734863,3600,0.8,51.599998474121094,14.877211570739746,96,731,3,0,0,11.461012840270996,6.300027370452881,633,1,0.2492354883,11.211777351970996,2010.546337890625,297.58063964843745
2023-04-06 17:12:03.855,1715.762451171875,707.427001953125,5401.199798583984,15.300000190734863,3600,0.8,51.900001525878906,14.877211570739746,96,729,3,0,0,11.45215892791748,6.3333611488342285,635,1,0.2485433263,11.20361560161748,2008.62373046875,292.86127929687495
2023-04-06 17:12:05.868,1715.762451171875,708.6434936523438,5398.800201416016,15.200000762939453,3600,0.8,52.099998474121094,14.73008918762207,96,729,3,0,0,11.478719711303711,6.38336181640625,637,1,0.2485433263,11.23017638500371,2014.11689453125,298.35444335937495
2023-04-06 17:12:07.886,1718.559326171875,709.860107421875,5399.399871826172,15.200000762939453,3600,0.8,52.29999923706055,14.682960510253906,96,730,3,0,0,11.487573623657227,6.416695594787598,639,1,0.2488914253,11.238682198357226,2015.490185546875,296.93085937499995
2023-04-06 17:12:09.886,1719.9573974609375,711.07666015625,5403.599853515625,15.200000762939453,3600,0.8,52.5,14.635836601257324,96,731,3,0,0,11.487573623657227,6.450029373168945,641,1,0.2492354883,11.238338135357226,2013.567578125,293.61018066406245
2023-04-06 17:12:11.901,1721.3558349609375,710.4683837890625,5400.0,15.200000762939453,3600,0.8,52.70000076293945,14.659398078918457,96,729,3,0,0,11.505279541015625,6.483363151550293,643,1,0.2485433263,11.256736214715625,2018.236767578125,296.88093261718745
2023-04-06 17:12:13.923,1722.754150390625,711.07666015625,5404.199981689453,15.200000762939453,3600,0.8,52.79999923706055,14.635836601257324,96,733,3,0,0,11.522987365722656,6.516696929931641,645,1,0.24991959909999997,11.273067766622656,2019.0607421875,296.30659179687495
2023-04-06 17:12:15.939,1725.5509033203125,711.6848754882812,5404.199981689453,15.100000381469727,3600,0.8,53.0,14.512275695800781,96,727,3,0,0,11.540693283081055,6.550030708312988,647,1,0.24785921549999998,11.292834067581055,2022.356640625,296.80573730468745
2023-04-06 17:12:17.954,1725.5509033203125,711.6848754882812,5396.400146484375,15.100000381469727,3600,0.8,53.20000076293945,14.512275695800781,96,730,3,0,0,11.522987365722656,6.583364486694336,649,1,0.2488914253,11.274095940422656,2022.90595703125,297.35505371093745
2023-04-06 17:12:19.974,1726.9490966796875,711.6848754882812,5398.2000732421875,15.100000381469727,3600,0.8,53.39999771118164,14.512275695800781,96,730,3,0,0,11.54954719543457,6.616698265075684,651,1,0.2488914253,11.30065577013457,2026.476513671875,299.52741699218745
2023-04-06 17:12:21.989,1728.3475341796875,710.4683837890625,5396.999816894531,15.100000381469727,3600,0.8,53.599998474121094,14.559398651123047,96,728,3,0,0,11.54954719543457,6.650032043457031,653,1,0.2481992633,11.30134793213457,2027.025830078125,298.67829589843745
2023-04-06 17:12:24.004,1731.1444091796875,711.07666015625,5398.2000732421875,15.0,3600,0.8,53.79999923706055,14.435835838317871,96,729,3,0,0,11.540693283081055,6.683365821838379,655,1,0.2485433263,11.292149956781055,2024.828564453125,293.68415527343745
2023-04-06 17:12:26.006,1731.1444091796875,711.07666015625,5403.599853515625,15.0,3600,0.8,53.900001525878906,14.435835838317871,96,729,3,0,0,11.54954719543457,6.716699600219727,657,1,0.2485433263,11.30100386913457,2024.00458984375,292.86018066406245
2023-04-06 17:12:28.033,1731.1444091796875,711.6848754882812,5400.0,15.0,3600,0.8,54.10000228881836,14.412276268005371,96,729,3,0,0,11.5761079788208,6.750033378601074,659,1,0.2485433263,11.3275646525208,2030.0470703125,298.90266113281245
2023-04-06 17:12:30.038,1732.5426025390625,711.07666015625,5399.399871826172,15.0,3600,0.8,54.19999694824219,14.435835838317871,96,731,3,0,0,11.602667808532715,6.783367156982422,661,1,0.2492354883,11.353432320232715,2034.4416015625,301.89899902343745
2023-04-06 17:12:32.053,1733.940673828125,712.293212890625,5401.199798583984,14.899999618530273,3600,0.8,54.39999771118164,14.28870964050293,96,728,3,0,0,11.5938138961792,6.8167009353637695,664,1,0.2481992633,11.3456146328792,2032.518994140625,298.57832031249995
2023-04-06 17:12:34.069,1735.339111328125,711.07666015625,5395.800018310547,14.899999618530273,3600,0.8,54.39999771118164,14.335835456848145,96,729,3,0,0,11.62037467956543,6.850034713745117,666,1,0.2485433263,11.37183135326543,2039.110791015625,303.77167968749995
2023-04-06 17:12:36.083,1733.940673828125,709.860107421875,5399.399871826172,14.899999618530273,3600,0.8,54.70000457763672,14.382960319519043,96,729,3,0,0,11.629227638244629,6.883368492126465,668,1,0.2485433263,11.380684311944629,2038.8361328125,304.89545898437495
2023-04-06 17:12:38.105,1735.339111328125,709.860107421875,5403.000183105469,14.899999618530273,3600,0.8,54.90000534057617,14.382960319519043,96,730,3,0,0,11.638081550598145,6.9167022705078125,670,1,0.2488914253,11.389190125298144,2038.561474609375,303.22236328124995
2023-04-06 17:12:40.122,1736.7374267578125,709.860107421875,5394.6002197265625,14.799999237060547,3600,0.8,55.0,14.282959938049316,96,731,3,0,0,11.64693546295166,6.95003604888916,672,1,0.2492354883,11.39769997465166,2043.77998046875,307.04255371093745
2023-04-06 17:12:42.137,1738.1358642578125,709.2518310546875,5404.199981689453,14.799999237060547,3600,0.8,55.20000076293945,14.306522369384766,96,731,3,0,0,11.664642333984375,6.983369827270508,674,1,0.2492354883,11.415406845684375,2042.13203125,303.99616699218745
2023-04-06 17:12:44.152,1738.1358642578125,709.860107421875,5394.6002197265625,14.799999237060547,3600,0.8,55.29999542236328,14.282959938049316,96,731,3,0,0,11.673495292663574,7.0167036056518555,676,1,0.2492354883,11.424259804363574,2048.17451171875,310.03864746093745
2023-04-06 17:12:46.155,1739.5343017578125,709.2518310546875,5407.200164794922,14.699999809265137,3600,0.8,55.400001525878906,14.206521987915039,96,732,3,0,0,11.70890998840332,7.050037384033203,678,1,0.24957553609999997,11.45933445230332,2048.17451171875,308.64020996093745
2023-04-06 17:12:48.171,1738.1358642578125,709.860107421875,5401.199798583984,14.699999809265137,3600,0.8,55.60000228881836,14.18295955657959,96,729,3,0,0,11.68234920501709,7.083371162414551,680,1,0.2485433263,11.43380587871709,2046.801220703125,308.66535644531245
2023-04-06 17:12:50.183,1739.5343017578125,709.860107421875,5399.399871826172,14.699999809265137,3600,0.8,55.69999694824219,14.18295955657959,96,730,3,0,0,11.68234920501709,7.116704940795898,682,1,0.2488914253,11.43345777971709,2047.6251953125,308.09089355468745
2023-04-06 17:12:52.197,1740.9324951171875,709.860107421875,5396.999816894531,14.59999942779541,3600,0.8,55.80000305175781,14.082959175109863,96,730,3,0,0,11.70890998840332,7.150038719177246,684,1,0.2488914253,11.46001856310332,2053.118359375,312.18586425781245
2023-04-06 17:12:54.220,1740.9324951171875,709.2518310546875,5400.0,14.59999942779541,3600,0.8,56.0,14.106521606445312,96,728,3,0,0,11.691202163696289,7.183372497558594,686,1,0.2481992633,11.443002900396289,2048.723828125,307.79133300781245
2023-04-06 17:12:56.236,1740.9324951171875,710.4683837890625,5404.199981689453,14.59999942779541,3600,0.8,56.0,14.05939769744873,96,730,3,0,0,11.68234920501709,7.216706275939941,688,1,0.2488914253,11.43345777971709,2045.4279296875,304.49543457031245
2023-04-06 17:12:58.237,1743.7291259765625,709.860107421875,5398.2000732421875,14.499999046325684,3600,0.8,56.20000076293945,13.982959747314453,96,731,3,0,0,11.70890998840332,7.250040054321289,690,1,0.2492354883,11.45967450010332,2052.56904296875,308.83991699218745
2023-04-06 17:13:00.252,1743.7291259765625,708.6434936523438,5392.200164794922,14.499999046325684,3600,0.8,56.400001525878906,14.0300874710083,96,728,3,0,0,11.68234920501709,7.283373832702637,692,1,0.2481992633,11.43414994171709,2050.92109375,307.19196777343745
2023-04-06 17:13:02.266,1743.7291259765625,708.6434936523438,5398.2000732421875,14.499999046325684,3600,0.8,56.5,14.0300874710083,96,730,3,0,0,11.70890998840332,7.316707611083984,694,1,0.2488914253,11.46001856310332,2052.294384765625,308.56525878906245
2023-04-06 17:13:04.280,1745.1275634765625,709.2518310546875,5398.800201416016,14.399998664855957,3600,0.8,56.5,13.90652084350586,96,729,3,0,0,11.700056076049805,7.350041389465332,696,1,0.2485433263,11.451512749749805,2050.646435546875,305.51887207031245
2023-04-06 17:13:06.302,1745.1275634765625,708.6434936523438,5404.199981689453,14.399998664855957,3600,0.8,56.69999694824219,13.93008804321289,96,729,3,0,0,11.700056076049805,7.38337516784668,698,1,0.2485433263,11.451512749749805,2048.17451171875,303.04694824218745
2023-04-06 17:13:08.295,1745.1275634765625,708.0352783203125,5400.0,14.30000114440918,3600,0.8,56.69999694824219,13.853649139404297,96,730,3,0,0,11.700056076049805,7.416708946228027,700,1,0.2488914253,11.451164650749805,2049.8224609375,304.69489746093745
2023-04-06 17:13:10.321,1745.1275634765625,707.427001953125,5397.599945068359,14.30000114440918,3600,0.8,56.80000305175781,13.877211570739746,96,731,3,0,0,11.70890998840332,7.450042724609375,702,1,0.2492354883,11.45967450010332,2052.56904296875,307.44147949218745
2023-04-06 17:13:12.335,1743.7291259765625,706.8187255859375,5404.800109863281,14.200000762939453,3600,0.8,56.80000305175781,13.800773620605469,96,731,3,0,0,11.717761993408203,7.483376502990723,704,1,0.2492354883,11.468526505108203,2050.37177734375,306.64265136718745
2023-04-06 17:13:14.330,1746.5260009765625,706.2105102539062,5403.000183105469,14.200000762939453,3600,0.8,57.000003814697266,13.824333190917969,96,730,3,0,0,11.691202163696289,7.51671028137207,706,1,0.2488914253,11.442310738396289,2047.07587890625,300.54987792968745
2023-04-06 17:13:16.352,1745.1275634765625,706.2105102539062,5399.399871826172,14.200000762939453,3600,0.8,57.099998474121094,13.824333190917969,96,730,3,0,0,11.717761993408203,7.550044059753418,708,1,0.2488914253,11.468870568108203,2053.118359375,307.99079589843745
2023-04-06 17:13:18.364,1746.5260009765625,704.993896484375,5398.800201416016,14.100000381469727,3600,0.8,57.099998474121094,13.771459579467773,96,731,3,0,0,11.700056076049805,7.583377838134766,710,1,0.2492354883,11.450820587749805,2050.37177734375,303.84577636718745
2023-04-06 17:13:20.385,1746.5260009765625,706.8187255859375,5401.199798583984,14.100000381469727,3600,0.8,57.29999923706055,13.700773239135742,96,728,3,0,0,11.700056076049805,7.616711616516113,712,1,0.2481992633,11.451856812749805,2049.27314453125,302.74714355468745
2023-04-06 17:13:22.400,1746.5260009765625,706.2105102539062,5397.599945068359,14.0,3600,0.8,57.20000457763672,13.624333381652832,96,730,3,0,0,11.700056076049805,7.650045394897461,714,1,0.2488914253,11.451164650749805,2050.92109375,304.39509277343745
2023-04-06 17:13:24.404,1747.9241943359375,706.2105102539062,5396.400146484375,14.0,3600,0.8,57.40000534057617,13.624333381652832,96,731,3,0,0,11.726615905761719,7.683379173278809,716,1,0.2492354883,11.477380417461719,2055.86494140625,307.94074707031245
2023-04-06 17:13:26.420,1747.9241943359375,706.2105102539062,5401.7999267578125,14.0,3600,0.8,57.5,13.624333381652832,96,730,3,0,0,11.717761993408203,7.716712951660156,718,1,0.2488914253,11.468870568108203,2052.0197265625,304.09553222656245
2023-04-06 17:13:28.435,1747.9241943359375,704.993896484375,5398.2000732421875,13.90000057220459,3600,0.8,57.5,13.571459770202637,96,730,3,0,0,11.726615905761719,7.750046730041504,720,1,0.2488914253,11.477724480461719,2055.040966796875,307.11677246093745
2023-04-06 17:13:30.450,1747.9241943359375,705.6021118164062,5400.0,13.90000057220459,3600,0.8,57.70000076293945,13.54789924621582,96,731,3,0,0,11.726615905761719,7.783380508422852,722,1,0.2492354883,11.477380417461719,2054.2169921875,306.29279785156245
2023-04-06 17:13:32.463,1747.9241943359375,704.993896484375,5398.800201416016,13.90000057220459,3600,0.8,57.70000076293945,13.571459770202637,96,729,3,0,0,11.735469818115234,7.816714286804199,724,1,0.2485433263,11.486926491815234,2056.139599609375,308.21540527343745
2023-04-06 17:13:34.485,1750.720703125,706.2105102539062,5402.400054931641,13.90000057220459,3600,0.8,57.79999542236328,13.524333000183105,96,731,3,0,0,11.726615905761719,7.850048065185547,726,1,0.2492354883,11.477380417461719,2053.118359375,302.39765624999995
2023-04-06 17:13:36.503,1750.720703125,706.2105102539062,5398.800201416016,13.800000190734863,3600,0.8,57.900001525878906,13.424332618713379,96,730,3,0,0,11.726615905761719,7.8833818435668945,728,1,0.2488914253,11.477724480461719,2054.76630859375,304.04560546874995
2023-04-06 17:13:38.502,1752.119140625,707.427001953125,5402.400054931641,13.800000190734863,3600,0.8,57.900001525878906,13.37721061706543,96,731,3,0,0,11.735469818115234,7.916715621948242,730,1,0.2492354883,11.486234329815234,2054.491650390625,302.37250976562495
2023-04-06 17:13:40.529,1753.517578125,707.427001953125,5399.399871826172,13.699999809265137,3600,0.8,57.999996185302734,13.277210235595703,96,729,3,0,0,11.717761993408203,7.95004940032959,732,1,0.2485433263,11.469218667108203,2053.118359375,299.60078124999995
2023-04-06 17:13:42.551,1753.517578125,707.427001953125,5398.800201416016,13.699999809265137,3600,0.8,58.10000228881836,13.277210235595703,96,732,3,0,0,11.75317668914795,7.9833831787109375,734,1,0.24957553609999997,11.50360115304795,2059.16083984375,305.64326171874995
2023-04-06 17:13:44.568,1753.517578125,707.427001953125,5396.999816894531,13.59999942779541,3600,0.8,58.19999694824219,13.177210807800293,96,729,3,0,0,11.75317668914795,8.016716003417969,736,1,0.2485433263,11.50463336284795,2060.25947265625,306.74189453124995
2023-04-06 17:13:46.584,1753.517578125,706.2105102539062,5400.600128173828,13.59999942779541,3600,0.8,58.10000228881836,13.224332809448242,96,730,3,0,0,11.744322776794434,8.050048828125,738,1,0.2488914253,11.495431351494434,2056.96357421875,303.44599609374995
2023-04-06 17:13:48.599,1756.3143310546875,706.8187255859375,5396.999816894531,13.59999942779541,3600,0.8,58.19999694824219,13.200772285461426,96,730,3,0,0,11.762029647827148,8.083381652832031,740,1,0.2488914253,11.513138222527148,2061.632763671875,305.31843261718745
2023-04-06 17:13:50.601,1757.7125244140625,707.427001953125,5400.0,13.5,3600,0.8,58.30000305175781,13.077210426330566,96,732,3,0,0,11.75317668914795,8.116714477539062,742,1,0.24957553609999997,11.50360115304795,2058.6115234375,300.89899902343745
2023-04-06 17:13:52.615,1756.3143310546875,706.2105102539062,5400.0,13.5,3600,0.8,58.30000305175781,13.124332427978516,96,730,3,0,0,11.770883560180664,8.150047302246094,744,1,0.2488914253,11.521992134880664,2061.632763671875,305.31843261718745
2023-04-06 17:13:54.630,1759.1109619140625,704.993896484375,5395.800018310547,13.5,3600,0.8,58.39999771118164,13.171459197998047,96,732,3,0,0,11.770883560180664,8.183380126953125,746,1,0.24957553609999997,11.521308024080664,2063.55537109375,304.44440917968745
2023-04-06 17:13:56.646,1759.1109619140625,706.8187255859375,5400.600128173828,13.5,3600,0.8,58.5,13.100772857666016,96,729,3,0,0,11.779736518859863,8.216712951660156,748,1,0.2485433263,11.531193192559863,2063.0060546875,303.89509277343745
2023-04-06 17:13:58.652,1759.1109619140625,705.6021118164062,5396.400146484375,13.399999618530273,3600,0.8,58.5,13.047898292541504,96,732,3,0,0,11.762029647827148,8.250045776367188,750,1,0.24957553609999997,11.512454111727148,2061.632763671875,302.52180175781245
2023-04-06 17:14:00.668,1761.9075927734375,705.6021118164062,5401.7999267578125,13.399999618530273,3600,0.8,58.39999771118164,13.047898292541504,96,728,3,0,0,11.788590431213379,8.283378601074219,752,1,0.2481992633,11.540391167913379,2063.830029296875,301.92243652343745
2023-04-06 17:14:02.666,1761.9075927734375,706.2105102539062,5399.399871826172,13.399999618530273,3600,0.8,58.5,13.024332046508789,96,730,3,0,0,11.797444343566895,8.31671142578125,754,1,0.2488914253,11.548552918266894,2066.301953125,304.39436035156245
2023-04-06 17:14:04.685,1763.3060302734375,706.2105102539062,5401.7999267578125,13.299999237060547,3600,0.8,58.70000076293945,12.924331665039062,96,734,3,0,0,11.806297302246094,8.350044250488281,756,1,0.2502676981,11.556029604146094,2066.301953125,302.99592285156245
2023-04-06 17:14:06.714,1766.1026611328125,706.2105102539062,5395.800018310547,13.299999237060547,3600,0.8,58.599998474121094,12.924331665039062,96,733,3,0,0,11.815150260925293,8.383377075195312,758,1,0.24991959909999997,11.565230661825293,2070.696484375,304.59382324218745
2023-04-06 17:14:08.716,1768.899169921875,706.2105102539062,5400.0,13.19999885559082,3600,0.8,58.599998474121094,12.824332237243652,96,730,3,0,0,11.824004173278809,8.416709899902344,760,1,0.2488914253,11.575112747978809,2070.421826171875,301.52265624999995
2023-04-06 17:14:10.731,1770.297607421875,706.2105102539062,5397.599945068359,13.19999885559082,3600,0.8,58.70000076293945,12.824332237243652,96,732,3,0,0,11.806297302246094,8.450042724609375,762,1,0.24957553609999997,11.556721766146094,2068.49921875,298.20161132812495
2023-04-06 17:14:12.746,1771.69580078125,707.427001953125,5398.2000732421875,13.19999885559082,3600,0.8,58.70000076293945,12.777210235595703,96,731,3,0,0,11.824004173278809,8.483375549316406,764,1,0.2492354883,11.574768684978809,2071.24580078125,299.54999999999995
2023-04-06 17:14:14.768,1771.69580078125,707.427001953125,5404.199981689453,13.100001335144043,3600,0.8,58.900001525878906,12.67721176147461,96,730,3,0,0,11.841711044311523,8.516708374023438,766,1,0.2488914253,11.592819619011523,2071.520458984375,299.82465820312495
2023-04-06 17:14:16.783,1775.890869140625,707.427001953125,5397.599945068359,13.100001335144043,3600,0.8,58.79999923706055,12.67721176147461,96,728,3,0,0,11.841711044311523,8.550041198730469,768,1,0.2481992633,11.593511781011523,2074.816357421875,298.92548828124995
2023-04-06 17:14:18.799,1777.289306640625,708.0352783203125,5396.400146484375,13.000000953674316,3600,0.8,58.900001525878906,12.55364990234375,96,730,3,0,0,11.877124786376953,8.5833740234375,770,1,0.2488914253,11.628233361076953,2081.13349609375,303.84418945312495
2023-04-06 17:14:20.812,1780.0860595703125,709.2518310546875,5398.800201416016,13.000000953674316,3600,0.8,59.0,12.506523132324219,96,729,3,0,0,11.894831657409668,8.616706848144531,772,1,0.2485433263,11.646288331109668,2083.056103515625,302.97004394531245
2023-04-06 17:14:22.834,1784.2808837890625,709.860107421875,5399.399871826172,12.90000057220459,3600,0.8,59.0,12.38296127319336,96,731,3,0,0,11.903684616088867,8.650039672851562,774,1,0.2492354883,11.654449127788867,2084.154736328125,299.87385253906245
2023-04-06 17:14:24.852,1784.2808837890625,709.860107421875,5398.2000732421875,12.90000057220459,3600,0.8,59.0,12.38296127319336,96,726,3,0,0,11.912538528442383,8.683372497558594,776,1,0.2475151525,11.665023375942383,2086.62666015625,302.34577636718745
2023-04-06 17:14:26.866,1788.475830078125,711.07666015625,5400.600128173828,12.800000190734863,3600,0.8,59.10000228881836,12.235836029052734,96,729,3,0,0,11.894831657409668,8.716705322265625,778,1,0.2485433263,11.646288331109668,2082.23212890625,293.75629882812495
2023-04-06 17:14:28.868,1791.272705078125,710.4683837890625,5400.0,12.800000190734863,3600,0.8,59.0,12.259398460388184,96,728,3,0,0,11.912538528442383,8.766704559326172,780,1,0.2481992633,11.664339265142383,2085.52802734375,294.25532226562495
