,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 17:14:30.884,1794.0694580078125,711.6848754882812,5395.800018310547,12.700000762939453,3600,0.8,59.10000228881836,12.112276077270508,96,726,3,0,0,11.939098358154297,8.800037384033203,782,1,0.2475151525,11.691583205654297,2092.11982421875,298.05036621093745
2023-04-06 17:14:32.898,1796.8660888671875,712.293212890625,5400.600128173828,12.700000762939453,3600,0.8,59.10000228881836,12.088709831237793,96,730,3,0,0,11.965659141540527,8.833370208740234,784,1,0.2488914253,11.716767716240527,2094.042431640625,297.17634277343745
2023-04-06 17:14:34.913,1798.2645263671875,712.9014892578125,5403.599853515625,12.600000381469727,3600,0.8,59.19999694824219,11.965147972106934,96,731,3,0,0,11.983366012573242,8.866703033447266,786,1,0.2492354883,11.734130524273242,2095.690380859375,297.42585449218745
2023-04-06 17:14:36.927,1803.857666015625,714.1180419921875,5398.2000732421875,12.5,3600,0.8,59.19999694824219,11.818025588989258,96,728,3,0,0,12.001072883605957,8.900035858154297,788,1,0.2481992633,11.752873620305957,2101.458203125,297.60053710937495
2023-04-06 17:14:38.951,1805.256103515625,716.5512084960938,5398.2000732421875,12.399999618530273,3600,0.8,59.30000305175781,11.623772621154785,96,729,3,0,0,12.001072883605957,8.933368682861328,790,1,0.2485433263,11.752529557305957,2101.458203125,296.20209960937495
2023-04-06 17:14:40.967,1809.4510498046875,715.3345947265625,5400.0,12.299999237060547,3600,0.8,59.19999694824219,11.570900917053223,96,728,3,0,0,12.018780708312988,8.96670150756836,792,1,0.2481992633,11.770581445012988,2103.65546875,294.20441894531245
2023-04-06 17:14:42.982,1812.2479248046875,715.94287109375,5402.400054931641,12.199999809265137,3600,0.8,59.30000305175781,11.447336196899414,96,731,3,0,0,12.045340538024902,9.00003433227539,794,1,0.2492354883,11.796105049724902,2106.676708984375,294.42878417968745
2023-04-06 17:14:44.996,1816.442626953125,715.94287109375,5400.600128173828,12.09999942779541,3600,0.8,59.30000305175781,11.347335815429688,96,730,3,0,0,12.054194450378418,9.033367156982422,796,1,0.2488914253,11.805303025078418,2109.1486328125,292.70600585937495
2023-04-06 17:14:47.011,1817.841064453125,717.7676391601562,5401.199798583984,11.999999046325684,3600,0.8,59.30000305175781,11.176651954650879,96,730,3,0,0,12.098461151123047,9.066699981689453,798,1,0.2488914253,11.849569725823047,2116.28974609375,298.44868164062495
2023-04-06 17:14:49.015,1823.434326171875,718.3759765625,5399.399871826172,11.899998664855957,3600,0.8,59.30000305175781,11.05308723449707,96,728,3,0,0,12.116168022155762,9.100032806396484,800,1,0.2481992633,11.867968758855762,2120.409619140625,296.97529296874995
2023-04-06 17:14:51.027,1826.2313232421875,718.3759765625,5401.199798583984,11.700000762939453,3600,0.8,59.500003814697266,10.853089332580566,96,731,3,0,0,12.125020980834961,9.133365631103516,802,1,0.2492354883,11.87578549253496,2120.68427734375,294.45295410156245
2023-04-06 17:14:53.050,1829.0277099609375,718.9842529296875,5404.199981689453,11.600000381469727,3600,0.8,59.39999771118164,10.72952651977539,96,731,3,0,0,12.133874893188477,9.166698455810547,805,1,0.2492354883,11.884639404888476,2120.68427734375,291.65656738281245
2023-04-06 17:14:55.065,1833.2230224609375,719.5925903320312,5394.000091552734,11.5,3600,0.8,59.39999771118164,10.605975151062012,96,728,3,0,0,12.16043472290039,9.200031280517578,807,1,0.2481992633,11.91223545960039,2130.57197265625,297.34895019531245
2023-04-06 17:14:57.082,1834.62109375,720.2008056640625,5401.199798583984,11.300000190734863,3600,0.8,59.500003814697266,10.382732391357422,96,730,3,0,0,12.169288635253906,9.23336410522461,809,1,0.2488914253,11.920397209953906,2128.37470703125,293.75361328124995
2023-04-06 17:14:59.097,1838.8160400390625,719.5925903320312,5403.599853515625,11.199999809265137,3600,0.8,59.500003814697266,10.305974960327148,96,730,3,0,0,12.204702377319336,9.26669692993164,811,1,0.2488914253,11.955810952019336,2133.043896484375,294.22785644531245
2023-04-06 17:15:01.111,1841.6129150390625,720.2008056640625,5400.0,11.09999942779541,3600,0.8,59.500003814697266,10.182732582092285,96,730,3,0,0,12.213556289672852,9.300029754638672,813,1,0.2488914253,11.964664864372851,2136.339794921875,294.72687988281245
2023-04-06 17:15:03.115,1845.8076171875,720.8090209960938,5400.0,10.899999618530273,3600,0.8,59.599998474121094,9.959489822387695,96,730,3,0,0,12.231263160705566,9.333362579345703,815,1,0.2488914253,11.982371735405566,2139.36103515625,293.55341796874995
2023-04-06 17:15:05.129,1848.6044921875,720.8090209960938,5396.400146484375,10.69999885559082,3600,0.8,59.599998474121094,9.759490013122559,96,730,3,0,0,12.266676902770996,9.366695404052734,817,1,0.2488914253,12.017785477470996,2147.05146484375,298.44697265624995
2023-04-06 17:15:07.133,1851.401123046875,720.8090209960938,5397.599945068359,10.600001335144043,3600,0.8,59.500003814697266,9.659491539001465,96,731,3,0,0,12.284383773803711,9.400028228759766,819,1,0.2492354883,12.03514828550371,2149.523388671875,298.12226562499995
2023-04-06 17:15:09.148,1854.19775390625,720.2008056640625,5399.399871826172,10.500000953674316,3600,0.8,59.500003814697266,9.582733154296875,96,729,3,0,0,12.284383773803711,9.433361053466797,821,1,0.2485433263,12.03584044750371,2148.6994140625,294.50166015624995
2023-04-06 17:15:11.163,1858.3927001953125,720.8090209960938,5403.599853515625,10.300000190734863,3600,0.8,59.500003814697266,9.359491348266602,96,729,3,0,0,12.310943603515625,9.466693878173828,823,1,0.2485433263,12.062400277215625,2150.8966796875,292.50397949218745
2023-04-06 17:15:13.178,1862.587890625,720.8090209960938,5397.599945068359,10.200000762939453,3600,0.8,59.500003814697266,9.259490966796875,96,730,3,0,0,12.328651428222656,9.50002670288086,825,1,0.2488914253,12.079760002922656,2156.93916015625,294.35126953124995
2023-04-06 17:15:15.199,1863.986328125,720.8090209960938,5398.2000732421875,10.100000381469727,3600,0.8,59.500003814697266,9.159490585327148,96,731,3,0,0,12.328651428222656,9.53335952758789,827,1,0.2492354883,12.079415939922656,2156.664501953125,292.67817382812495
2023-04-06 17:15:17.214,1868.18115234375,722.025634765625,5400.0,10.0,3600,0.8,59.599998474121094,9.01300048828125,96,730,3,0,0,12.346357345581055,9.566692352294922,829,1,0.2488914253,12.097465920281055,2158.587109375,290.40595703124995
2023-04-06 17:15:19.216,1872.3763427734375,722.6339721679688,5398.800201416016,9.799999237060547,3600,0.8,59.500003814697266,8.789752960205078,96,731,3,0,0,12.364065170288086,9.600025177001953,831,1,0.2492354883,12.114829681988086,2162.43232421875,290.05598144531245
2023-04-06 17:15:21.231,1872.3763427734375,722.025634765625,5394.000091552734,9.699999809265137,3600,0.8,59.39999771118164,8.71299934387207,96,729,3,0,0,12.408331871032715,9.633358001708984,833,1,0.2485433263,12.159788544732715,2172.32001953125,299.94367675781245
2023-04-06 17:15:23.245,1875.1727294921875,722.025634765625,5401.199798583984,9.59999942779541,3600,0.8,59.500003814697266,8.612998962402344,96,730,3,0,0,12.399478912353516,9.666690826416016,835,1,0.2488914253,12.150587487053516,2167.101513671875,291.92878417968745
2023-04-06 17:15:25.260,1879.367919921875,722.6339721679688,5404.199981689453,9.399998664855957,3600,0.8,59.500003814697266,8.389752388000488,96,729,3,0,0,12.42603874206543,9.700023651123047,837,1,0.2485433263,12.17749541576543,2170.12275390625,290.75483398437495
2023-04-06 17:15:27.282,1882.164306640625,722.025634765625,5395.800018310547,9.30000114440918,3600,0.8,59.500003814697266,8.313000679016113,96,729,3,0,0,12.41718578338623,9.733356475830078,839,1,0.2485433263,12.16864245708623,2172.8693359375,290.70502929687495
2023-04-06 17:15:29.298,1883.562744140625,720.8090209960938,5401.7999267578125,9.200000762939453,3600,0.8,59.500003814697266,8.259490966796875,96,730,3,0,0,12.42603874206543,9.76668930053711,841,1,0.2488914253,12.17714731676543,2171.22138671875,287.65864257812495
2023-04-06 17:15:31.313,1887.7579345703125,720.8090209960938,5399.399871826172,9.0,3600,0.8,59.500003814697266,8.059491157531738,96,733,3,0,0,12.45259952545166,9.80002212524414,843,1,0.24991959909999997,12.20267992635166,2176.71455078125,288.95661621093745
2023-04-06 17:15:33.315,1890.5545654296875,721.4173583984375,5405.999908447266,9.0,3600,0.8,59.30000305175781,8.03624439239502,96,729,3,0,0,12.470305442810059,9.833354949951172,845,1,0.2485433263,12.221762116510059,2176.71455078125,286.15998535156245
2023-04-06 17:15:35.332,1893.351318359375,720.8090209960938,5400.0,8.800000190734863,3600,0.8,59.39999771118164,7.859490871429443,96,732,3,0,0,12.479159355163574,9.866687774658203,847,1,0.24957553609999997,12.229583819063574,2181.10908203125,287.75776367187495
2023-04-06 17:15:37.346,1894.74951171875,720.2008056640625,5398.800201416016,8.699999809265137,3600,0.8,59.39999771118164,7.7827324867248535,96,730,3,0,0,12.496866226196289,9.900020599365234,849,1,0.2488914253,12.247974800896289,2184.679638671875,289.93012695312495
2023-04-06 17:15:39.361,1896.147705078125,720.2008056640625,5400.0,8.59999942779541,3600,0.8,59.39999771118164,7.682732582092285,96,727,3,0,0,12.496866226196289,9.933353424072266,851,1,0.24785921549999998,12.249007010696289,2184.40498046875,288.25727539062495
2023-04-06 17:15:41.377,1898.944580078125,720.8090209960938,5403.599853515625,8.5,3600,0.8,59.30000305175781,7.559490203857422,96,730,3,0,0,12.514573097229004,9.966686248779297,853,1,0.2488914253,12.265681671929004,2185.228955078125,286.28437499999995
2023-04-06 17:15:43.392,1903.1397705078125,720.2008056640625,5402.400054931641,8.399999618530273,3600,0.8,59.30000305175781,7.48273229598999,96,730,3,0,0,12.514573097229004,10.000019073486328,855,1,0.2488914253,12.265681671929004,2185.778271484375,282.63850097656245
2023-04-06 17:15:45.414,1907.3345947265625,721.4173583984375,5401.7999267578125,8.299999237060547,3600,0.8,59.30000305175781,7.336243629455566,96,731,3,0,0,12.541133880615234,10.03335189819336,857,1,0.2492354883,12.291898392315234,2190.722119140625,283.38752441406245
2023-04-06 17:15:47.431,1910.13134765625,720.8090209960938,5395.800018310547,8.19999885559082,3600,0.8,59.30000305175781,7.2594895362854,96,730,3,0,0,12.55884075164795,10.06668472290039,859,1,0.2488914253,12.30994932634795,2196.764599609375,286.63325195312495
2023-04-06 17:15:49.432,1911.529296875,720.8090209960938,5400.600128173828,8.100001335144043,3600,0.8,59.19999694824219,7.159491539001465,96,730,3,0,0,12.55884075164795,10.100017547607422,861,1,0.2488914253,12.30994932634795,2194.29267578125,282.76337890624995
2023-04-06 17:15:51.446,1914.326171875,720.8090209960938,5404.199981689453,8.000000953674316,3600,0.8,59.19999694824219,7.0594916343688965,96,731,3,0,0,12.576547622680664,10.133350372314453,863,1,0.2492354883,12.327312134380664,2195.39130859375,281.06513671874995
2023-04-06 17:15:53.460,1917.1229248046875,720.2008056640625,5402.400054931641,8.000000953674316,3600,0.8,59.10000228881836,7.082733631134033,96,731,3,0,0,12.58540153503418,10.166683197021484,865,1,0.2492354883,12.33616604673418,2197.863232421875,280.74030761718745
2023-04-06 17:15:55.476,1917.1229248046875,720.2008056640625,5398.800201416016,7.90000057220459,3600,0.8,59.19999694824219,6.982733249664307,96,730,3,0,0,12.603107452392578,10.200016021728516,867,1,0.2488914253,12.354216027092578,2202.807080078125,285.68415527343745
2023-04-06 17:15:57.498,1921.3179931640625,720.8090209960938,5404.199981689453,7.8000006675720215,3600,0.8,59.19999694824219,6.859491348266602,96,728,3,0,0,12.611961364746094,10.233348846435547,869,1,0.2481992633,12.363762101446094,2201.4337890625,280.11579589843745
2023-04-06 17:15:59.515,1925.512939453125,719.5925903320312,5402.400054931641,7.700000286102295,3600,0.8,59.19999694824219,6.805974960327148,96,729,3,0,0,12.603107452392578,10.266681671142578,871,1,0.2485433263,12.354564126092578,2200.88447265625,275.37153320312495
2023-04-06 17:16:01.507,1925.512939453125,718.9842529296875,5402.400054931641,7.700000286102295,3600,0.8,59.10000228881836,6.829526901245117,96,729,3,0,0,12.620814323425293,10.30001449584961,873,1,0.2485433263,12.372270997125293,2203.905712890625,278.39277343749995
2023-04-06 17:16:03.532,1928.3095703125,719.5925903320312,5402.400054931641,7.600000381469727,3600,0.8,59.0,6.70597505569458,96,728,3,0,0,12.629668235778809,10.33334732055664,875,1,0.2481992633,12.381468972478809,2205.553662109375,277.24409179687495
2023-04-06 17:16:05.565,1931.1063232421875,718.9842529296875,5399.399871826172,7.5,3600,0.8,59.10000228881836,6.629526138305664,96,731,3,0,0,12.647375106811523,10.366680145263672,877,1,0.2492354883,12.398139618511523,2209.948193359375,278.84187011718745
2023-04-06 17:16:07.558,1932.5045166015625,718.9842529296875,5403.000183105469,7.5,3600,0.8,58.900001525878906,6.629526138305664,96,730,3,0,0,12.656228065490723,10.400012969970703,879,1,0.2488914253,12.407336640190723,2209.67353515625,277.16901855468745
2023-04-06 17:16:09.560,1933.9029541015625,719.5925903320312,5400.600128173828,7.399999618530273,3600,0.8,59.0,6.505974769592285,96,731,3,0,0,12.647375106811523,10.433345794677734,881,1,0.2492354883,12.398139618511523,2209.398876953125,275.49592285156245
2023-04-06 17:16:11.562,1938.0980224609375,718.9842529296875,5396.999816894531,7.299999713897705,3600,0.8,59.0,6.429525852203369,96,732,3,0,0,12.665081977844238,10.466678619384766,883,1,0.24957553609999997,12.415506441744238,2214.06806640625,275.97004394531245
2023-04-06 17:16:13.564,1940.894775390625,718.3759765625,5400.0,7.1999993324279785,3600,0.8,59.0,6.353087902069092,96,730,3,0,0,12.665081977844238,10.500011444091797,885,1,0.2488914253,12.416190552544238,2212.694775390625,271.79999999999995
2023-04-06 17:16:15.567,1942.293212890625,719.5925903320312,5399.399871826172,7.1999993324279785,3600,0.8,58.900001525878906,6.30597448348999,96,730,3,0,0,12.673935890197754,10.533344268798828,887,1,0.2488914253,12.425044464897754,2214.6173828125,272.32416992187495
2023-04-06 17:16:17.579,1945.089599609375,720.2008056640625,5395.800018310547,7.09999942779541,3600,0.8,59.0,6.182732105255127,96,731,3,0,0,12.691641807556152,10.56667709350586,889,1,0.2492354883,12.442406319256152,2219.56123046875,274.47163085937495
2023-04-06 17:16:19.580,1947.8863525390623,720.2008056640625,5401.199798583984,7.09999942779541,3600,0.8,58.900001525878906,6.182732105255127,95,731,3,0,0,12.709349632263184,10.60000991821289,891,1,0.2492354883,12.460114143963184,2219.56123046875,271.6748779296877
2023-04-06 17:16:21.581,1949.2847900390623,719.5925903320312,5399.399871826172,6.999999046325684,3600,0.8,58.900001525878906,6.105974197387695,95,729,3,0,0,12.709349632263184,10.633342742919922,893,1,0.2485433263,12.460806305963184,2220.65986328125,271.3750732421877
2023-04-06 17:16:23.582,1952.0814208984373,719.5925903320312,5399.399871826172,6.900001049041748,3600,0.8,58.900001525878906,6.005975723266602,95,731,3,0,0,12.753616333007812,10.666675567626953,895,1,0.2492354883,12.504380844707812,2228.075634765625,275.9942138671877
2023-04-06 17:16:25.584,1953.4796142578123,719.5925903320312,5404.199981689453,6.900001049041748,3600,0.8,58.900001525878906,6.005975723266602,95,730,3,0,0,12.727056503295898,10.700008392333984,897,1,0.2488914253,12.478165077995898,2221.2091796875,267.7295654296877
2023-04-06 17:16:27.585,1956.2766113281248,718.9842529296875,5394.6002197265625,6.80000114440918,3600,0.8,58.900001525878906,5.929527282714844,95,730,3,0,0,12.744763374328613,10.733341217041016,899,1,0.2488914253,12.495871949028613,2229.174267578125,272.8976562500002
2023-04-06 17:16:29.597,1956.2766113281248,718.9842529296875,5400.600128173828,6.80000114440918,3600,0.8,58.70000076293945,5.929527282714844,95,731,3,0,0,12.753616333007812,10.766674041748047,901,1,0.2492354883,12.504380844707812,2227.526318359375,271.2497070312502
2023-04-06 17:16:31.599,1959.0732421874998,718.9842529296875,5397.599945068359,6.80000114440918,3600,0.8,58.79999923706055,5.929527282714844,95,730,3,0,0,12.762470245361328,10.800006866455078,903,1,0.2488914253,12.513578820061328,2230.54755859375,271.4743164062502
2023-04-06 17:16:33.601,1961.8697509765623,717.159423828125,5401.199798583984,6.700000762939453,3600,0.8,58.79999923706055,5.900213241577148,95,727,3,0,0,12.771323204040527,10.83333969116211,905,1,0.24785921549999998,12.523463988540527,2230.54755859375,268.6778076171877
2023-04-06 17:16:35.603,1961.8697509765623,717.7676391601562,5400.600128173828,6.700000762939453,3600,0.8,58.70000076293945,5.876653671264648,95,731,3,0,0,12.762470245361328,10.86667251586914,907,1,0.2492354883,12.513234757061328,2228.899609375,267.0298583984377
2023-04-06 17:16:37.603,1963.2679443359373,717.159423828125,5400.600128173828,6.600000381469727,3600,0.8,58.70000076293945,5.80021333694458,95,729,3,0,0,12.806736946105957,10.900005340576172,909,1,0.2485433263,12.558193619805957,2236.5900390625,273.3220947265627
2023-04-06 17:16:39.605,1964.6663818359373,717.7676391601562,5401.7999267578125,6.600000381469727,3600,0.8,58.70000076293945,5.776653289794922,94,731,3,0,0,12.780176162719727,10.933338165283203,911,1,0.2492354883,12.530940674419726,2231.371533203125,266.7051513671877
2023-04-06 17:16:41.607,1966.0648193359373,716.5512084960938,5402.400054931641,6.500000476837158,3600,0.8,58.70000076293945,5.723773002624512,94,730,3,0,0,12.797883987426758,10.966670989990234,913,1,0.2488914253,12.548992562126758,2234.118115234375,268.0532958984377
2023-04-06 17:16:43.601,1968.8614501953123,715.94287109375,5398.800201416016,6.500000476837158,3600,0.8,58.70000076293945,5.747337341308594,94,731,3,0,0,12.806736946105957,11.000003814697266,915,1,0.2492354883,12.557501457805957,2237.688671875,268.8272216796877
2023-04-06 17:16:45.603,1970.2597656249998,715.94287109375,5398.2000732421875,6.400000095367432,3600,0.8,58.70000076293945,5.647336959838867,94,732,3,0,0,12.797883987426758,11.033336639404297,917,1,0.24957553609999997,12.548308451326758,2236.315380859375,266.0556152343752
2023-04-06 17:16:47.605,1971.6582031249998,714.7262573242188,5403.599853515625,6.400000095367432,3600,0.8,58.70000076293945,5.694463729858398,94,729,3,0,0,12.833297729492188,11.066669464111328,919,1,0.2485433263,12.584754403192187,2239.8859375,268.2277343750002
2023-04-06 17:16:49.618,1971.6582031249998,714.1180419921875,5401.199798583984,6.400000095367432,3600,0.8,58.70000076293945,5.7180256843566895,94,731,3,0,0,12.806736946105957,11.10000228881836,921,1,0.2492354883,12.557501457805957,2236.315380859375,264.6571777343752
2023-04-06 17:16:51.619,1974.4545898437498,714.1180419921875,5401.199798583984,6.300000190734863,3600,0.8,58.599998474121094,5.618025302886963,94,730,3,0,0,12.824443817138672,11.13333511352539,923,1,0.2488914253,12.575552391838672,2239.33662109375,264.8820312500002
2023-04-06 17:16:55.448,1980.0482177734373,714.1180419921875,5400.0,6.199999809265137,3600,0.8,58.599998474121094,5.5180253982543945,94,730,3,0,0,12.833297729492188,11.200000762939453,927,1,0.2488914253,12.584406304192187,2241.53388671875,261.4856689453127
2023-04-06 17:16:57.442,1977.2513427734373,712.9014892578125,5400.0,6.199999809265137,3600,0.8,58.599998474121094,5.565147399902344,94,730,3,0,0,12.833297729492188,11.233333587646484,929,1,0.2488914253,12.584406304192187,2241.53388671875,264.2825439453127
2023-04-06 17:16:59.444,1980.0482177734373,714.1180419921875,5398.2000732421875,6.099999904632568,3600,0.8,58.599998474121094,5.418025016784668,93,729,3,0,0,12.851004600524902,11.266666412353516,931,1,0.2485433263,12.602461274224902,2245.653759765625,265.6055419921877
2023-04-06 17:17:01.445,1982.8448486328123,714.7262573242188,5401.7999267578125,6.099999904632568,3600,0.8,58.5,5.394463062286377,93,730,3,0,0,12.842150688171387,11.299999237060547,933,1,0.2488914253,12.593259262871387,2242.083203125,259.2383544921877
2023-04-06 17:17:03.467,1982.8448486328123,714.1180419921875,5394.6002197265625,6.099999904632568,3600,0.8,58.599998474121094,5.418025016784668,93,730,3,0,0,12.868711471557617,11.333332061767578,935,1,0.2488914253,12.619820046257617,2250.872265625,268.0274169921877
2023-04-06 17:17:05.466,1984.2430419921873,713.5098266601562,5398.800201416016,5.999999523162842,3600,0.8,58.599998474121094,5.341585159301758,93,731,3,0,0,12.851004600524902,11.36666488647461,937,1,0.2492354883,12.601769112224902,2245.3791015625,261.1360595703127
2023-04-06 17:17:07.462,1985.6414794921873,713.5098266601562,5401.7999267578125,5.999999523162842,3600,0.8,58.599998474121094,5.341585159301758,93,728,3,0,0,12.877564430236816,11.39999771118164,939,1,0.2481992633,12.629365166936816,2248.400341796875,262.7588623046877
2023-04-06 17:17:09.485,1987.0399169921873,712.293212890625,5403.599853515625,5.899999618530273,3600,0.8,58.599998474121094,5.2887091636657715,93,730,3,0,0,12.859858512878418,11.433330535888672,941,1,0.2488914253,12.610967087578418,2244.28046875,257.2405517578127
2023-04-06 17:17:11.501,1988.4382324218748,712.293212890625,5399.399871826172,5.799999237060547,3600,0.8,58.5,5.188708782196045,93,728,3,0,0,12.877564430236816,11.466663360595703,943,1,0.2481992633,12.629365166936816,2249.7736328125,261.3354003906252
2023-04-06 17:17:13.516,1988.4382324218748,711.07666015625,5404.800109863281,5.799999237060547,3600,0.8,58.39999771118164,5.235835075378418,93,729,3,0,0,12.912978172302246,11.499996185302734,945,1,0.2485433263,12.664434846002246,2253.06953125,264.6312988281252
2023-04-06 17:17:15.510,1988.4382324218748,711.07666015625,5398.800201416016,5.69999885559082,3600,0.8,58.5,5.13583517074585,92,728,3,0,0,12.886418342590332,11.533329010009766,947,1,0.2481992633,12.638219079290332,2251.696240234375,263.2580078125002
2023-04-06 17:17:17.545,1989.8366699218748,710.4683837890625,5399.399871826172,5.69999885559082,3600,0.8,58.39999771118164,5.159397125244141,92,730,3,0,0,12.895272254943848,11.566661834716797,949,1,0.2488914253,12.646380829643848,2252.794873046875,262.9582031250002
2023-04-06 17:17:19.549,1992.6330566406248,709.860107421875,5400.600128173828,5.599998950958252,3600,0.8,58.599998474121094,5.082959175109863,92,729,3,0,0,12.895272254943848,11.599994659423828,951,1,0.2485433263,12.646728928643848,2252.245556640625,259.6125000000002
2023-04-06 17:17:21.564,1992.6330566406248,709.860107421875,5398.2000732421875,5.599998950958252,3600,0.8,58.5,5.082959175109863,92,727,3,0,0,12.895272254943848,11.63332748413086,953,1,0.24785921549999998,12.647413039443848,2253.61884765625,260.9857910156252
2023-04-06 17:17:23.578,1992.6330566406248,711.07666015625,5399.399871826172,5.500000953674316,3600,0.8,58.39999771118164,4.9358367919921875,92,729,3,0,0,12.921832084655762,11.66666030883789,955,1,0.2485433263,12.673288758355762,2257.4640625,264.8310058593752
2023-04-06 17:17:25.593,1994.0316162109373,710.4683837890625,5399.399871826172,5.500000953674316,3600,0.8,58.5,4.9593987464904785,92,730,3,0,0,12.904125213623047,11.699993133544922,957,1,0.2488914253,12.655233788323047,2254.442822265625,260.4112060546877
2023-04-06 17:17:27.616,1995.4298095703123,710.4683837890625,5399.399871826172,5.500000953674316,3600,0.8,58.5,4.9593987464904785,92,728,3,0,0,12.921832084655762,11.733325958251953,959,1,0.2481992633,12.673632821355762,2257.4640625,262.0342529296877
2023-04-06 17:17:29.633,1996.8282470703123,709.860107421875,5394.6002197265625,5.40000057220459,3600,0.8,58.5,4.882960796356201,92,731,3,0,0,12.930685997009277,11.766658782958984,961,1,0.2492354883,12.681450508709277,2261.583935546875,264.7556884765627
2023-04-06 17:17:31.648,1998.2264404296873,710.4683837890625,5397.599945068359,5.40000057220459,3600,0.8,58.39999771118164,4.85939884185791,92,732,3,0,0,12.921832084655762,11.799991607666016,963,1,0.24957553609999997,12.672256548555762,2258.288037109375,260.0615966796877
2023-04-06 17:17:33.650,2001.0233154296873,710.4683837890625,5396.999816894531,5.3000006675720215,3600,0.8,58.30000305175781,4.759398460388184,92,730,3,0,0,12.939538955688477,11.833324432373047,965,1,0.2488914253,12.690647530388476,2261.85859375,260.8352783203127
2023-04-06 17:17:35.666,1999.6248779296873,709.860107421875,5403.000183105469,5.3000006675720215,3600,0.8,58.39999771118164,4.782960891723633,91,727,3,0,0,12.921832084655762,11.866657257080078,967,1,0.24785921549999998,12.673972869155762,2255.81611328125,256.1912353515627
2023-04-06 17:17:37.681,2001.0233154296873,708.0352783203125,5397.599945068359,5.200000286102295,3600,0.8,58.39999771118164,4.75364875793457,91,730,3,0,0,12.948392868041992,11.89999008178711,969,1,0.2488914253,12.699501442741992,2263.231884765625,262.2085693359377
2023-04-06 17:17:39.695,2001.0233154296873,707.427001953125,5396.400146484375,5.200000286102295,3600,0.8,58.39999771118164,4.7772111892700195,91,731,3,0,0,12.930685997009277,11.93332290649414,971,1,0.2492354883,12.681450508709277,2260.7599609375,259.7366455078127
2023-04-06 17:17:41.710,2001.0233154296873,707.427001953125,5398.2000732421875,5.100000381469727,3600,0.8,58.30000305175781,4.677210807800293,91,728,3,0,0,12.921832084655762,11.966655731201172,973,1,0.2481992633,12.673632821355762,2258.288037109375,257.2647216796877
2023-04-06 17:17:43.733,2002.4213867187498,708.0352783203125,5401.199798583984,5.0,3600,0.8,58.39999771118164,4.553648471832275,91,729,3,0,0,12.948392868041992,11.999988555908203,975,1,0.2485433263,12.699849541741992,2261.30927734375,258.8878906250002
2023-04-06 17:17:45.749,2005.2180175781248,709.2518310546875,5399.399871826172,5.0,3600,0.8,58.30000305175781,4.506522178649902,91,730,3,0,0,12.939538955688477,12.033321380615234,977,1,0.2488914253,12.690647530388476,2260.485302734375,255.26728515625018
2023-04-06 17:17:47.766,2005.2180175781248,709.2518310546875,5398.800201416016,4.899999618530273,3600,0.8,58.39999771118164,4.406522274017334,91,728,3,0,0,12.974952697753906,12.066654205322266,979,1,0.2481992633,12.726753434453906,2267.3517578125,262.1337402343752
2023-04-06 17:17:49.781,2008.0148925781248,708.6434936523438,5399.399871826172,4.899999618530273,3600,0.8,58.39999771118164,4.430088520050049,91,731,3,0,0,12.974952697753906,12.099987030029297,981,1,0.2492354883,12.725717209453906,2266.80244140625,258.7875488281252
2023-04-06 17:17:51.796,2008.0148925781248,708.6434936523438,5398.2000732421875,4.799999713897705,3600,0.8,58.30000305175781,4.330088138580322,91,731,3,0,0,12.983806610107422,12.133319854736328,983,1,0.2492354883,12.734571121807422,2268.99970703125,260.9848144531252
2023-04-06 17:17:53.799,2009.4132080078123,708.6434936523438,5401.199798583984,4.799999713897705,3600,0.8,58.30000305175781,4.330088138580322,91,730,3,0,0,12.974952697753906,12.16665267944336,985,1,0.2488914253,12.726061272453906,2265.70380859375,256.2906005859377
2023-04-06 17:17:55.813,2010.8116455078123,709.2518310546875,5401.199798583984,4.6999993324279785,3600,0.8,58.19999694824219,4.206521987915039,91,728,3,0,0,12.974952697753906,12.19998550415039,987,1,0.2481992633,12.726753434453906,2265.70380859375,254.89216308593768
2023-04-06 17:17:57.828,2010.8116455078123,709.2518310546875,5403.000183105469,4.59999942779541,3600,0.8,58.30000305175781,4.1065216064453125,91,730,3,0,0,13.00151252746582,12.233318328857422,989,1,0.2488914253,12.75262110216582,2269.274365234375,258.4627197265627
2023-04-06 17:17:59.843,2012.2098388671873,708.0352783203125,5398.800201416016,4.59999942779541,3600,0.8,58.30000305175781,4.1536478996276855,90,729,3,0,0,13.00151252746582,12.266651153564453,991,1,0.2485433263,12.75296920116582,2271.7462890625,259.5364501953127
2023-04-06 17:18:01.865,2012.2098388671873,706.8187255859375,5401.199798583984,4.59999942779541,3600,0.8,58.30000305175781,4.200772285461426,90,727,3,0,0,12.983806610107422,12.316650390625,993,1,0.24785921549999998,12.735947394607422,2267.626416015625,255.41657714843768
2023-04-06 17:18:03.880,2013.6080322265623,706.2105102539062,5396.400146484375,4.499999046325684,3600,0.8,58.30000305175781,4.124331951141357,90,730,3,0,0,13.010366439819336,12.349983215332031,995,1,0.2488914253,12.761475014519336,2274.767529296875,261.1594970703127
2023-04-06 17:18:05.895,2015.0069580078123,706.8187255859375,5401.199798583984,4.499999046325684,3600,0.8,58.19999694824219,4.100771903991699,90,730,3,0,0,12.992659568786621,12.383316040039062,997,1,0.2488914253,12.743768143486621,2268.99970703125,253.99274902343768
2023-04-06 17:18:07.897,2015.0069580078123,706.8187255859375,5397.599945068359,4.400001049041748,3600,0.8,58.19999694824219,4.000773906707764,90,733,3,0,0,13.02807331085205,12.416648864746094,999,1,0.24991959909999997,12.77815371175205,2276.964794921875,261.9578369140627
2023-04-06 17:18:09.911,2016.4049072265623,705.6021118164062,5401.199798583984,4.400001049041748,3600,0.8,58.19999694824219,4.047900199890137,90,730,3,0,0,13.00151252746582,12.449981689453125,1001,1,0.2488914253,12.75262110216582,2270.64765625,254.24274902343768
2023-04-06 17:18:11.926,2017.8032226562498,705.6021118164062,5401.199798583984,4.30000114440918,3600,0.8,58.10000228881836,3.9479000568389893,90,733,3,0,0,13.019220352172852,12.483314514160156,1003,1,0.24991959909999997,12.769300753072852,2273.39423828125,255.59101562500018
2023-04-06 17:18:13.949,2017.8032226562498,704.993896484375,5396.400146484375,4.30000114440918,3600,0.8,58.19999694824219,3.9714601039886475,89,731,3,0,0,13.02807331085205,12.516647338867188,1005,1,0.2492354883,12.77883782255205,2277.78876953125,259.9855468750002
2023-04-06 17:18:15.965,2020.5996093749998,704.3856201171875,5400.600128173828,4.200000762939453,3600,0.8,58.19999694824219,3.895219087600708,89,732,3,0,0,13.00151252746582,12.549980163574219,1007,1,0.24957553609999997,12.75193699136582,2270.922314453125,250.32270507812518
2023-04-06 17:18:17.982,2021.9980468749998,704.993896484375,5398.800201416016,4.200000762939453,3600,0.8,58.19999694824219,3.8714599609375,89,729,3,0,0,13.02807331085205,12.58331298828125,1009,1,0.2485433263,12.77952998455205,2276.69013671875,254.69208984375018
2023-04-06 17:18:19.995,2021.9980468749998,704.3856201171875,5400.0,4.200000762939453,3600,0.8,58.10000228881836,3.895219087600708,89,730,3,0,0,13.019220352172852,12.616645812988281,1011,1,0.2488914253,12.770328926872851,2274.49287109375,252.49482421875018
2023-04-06 17:18:21.995,2023.3964843749998,703.77734375,5399.399871826172,4.100000381469727,3600,0.8,58.19999694824219,3.8191118240356445,89,732,3,0,0,13.02807331085205,12.649978637695312,1013,1,0.24957553609999997,12.77849777475205,2276.1408203125,252.74433593750018
2023-04-06 17:18:23.007,2021.9980468749998,703.1691284179688,5400.600128173828,4.100000381469727,3600,0.8,58.10000228881836,3.8430001735687256,89,728,3,0,0,13.02807331085205,12.666645050048828,1014,1,0.2481992633,12.77987404755205,2275.866162109375,253.86811523437518
2023-04-06 17:18:25.023,2023.3964843749998,703.1691284179688,5398.800201416016,4.000000476837158,3600,0.8,58.10000228881836,3.743000030517578,89,731,3,0,0,13.036927223205566,12.69997787475586,1016,1,0.2492354883,12.787691734905566,2278.3380859375,254.94160156250018
2023-04-06 17:18:27.038,2024.7950439453123,703.1691284179688,5401.199798583984,4.000000476837158,3600,0.8,58.19999694824219,3.743000030517578,89,729,3,0,0,13.02807331085205,12.73331069946289,1018,1,0.2485433263,12.77952998455205,2275.59150390625,250.79645996093768
2023-04-06 17:18:29.040,2026.1932373046873,703.1691284179688,5400.600128173828,4.000000476837158,3600,0.8,58.10000228881836,3.743000030517578,89,731,3,0,0,13.045780181884766,12.766643524169922,1020,1,0.2492354883,12.796544693584766,2278.88740234375,252.69416503906268
2023-04-06 17:18:31.057,2027.5911865234373,703.1691284179688,5403.599853515625,4.000000476837158,3600,0.8,57.999996185302734,3.743000030517578,89,729,3,0,0,13.054634094238281,12.799976348876953,1023,1,0.2485433263,12.806090767938281,2278.88740234375,251.29621582031268
2023-04-06 17:18:33.071,2030.3883056640623,703.1691284179688,5402.400054931641,3.9000003337860107,3600,0.8,57.999996185302734,3.6429998874664307,89,730,3,0,0,13.081194877624512,12.833309173583984,1025,1,0.2488914253,12.832303452324512,2284.105908203125,253.71760253906268
2023-04-06 17:18:35.086,2028.9896240234373,703.1691284179688,5398.2000732421875,3.9000003337860107,3600,0.8,57.999996185302734,3.6429998874664307,88,730,3,0,0,13.045780181884766,12.866641998291016,1027,1,0.2488914253,12.796888756584766,2280.260693359375,251.27106933593768
2023-04-06 17:18:37.102,2031.7866210937498,704.3856201171875,5397.599945068359,3.8000001907348633,3600,0.8,58.10000228881836,3.495218515396118,88,729,3,0,0,13.06348705291748,12.899974822998047,1029,1,0.2485433263,12.81494372661748,2283.556591796875,251.76997070312518
2023-04-06 17:18:39.117,2033.1848144531248,704.993896484375,5401.7999267578125,3.6999998092651367,3600,0.8,58.10000228881836,3.3714590072631836,88,730,3,0,0,13.090047836303711,12.933307647705078,1031,1,0.2488914253,12.84115641100371,2285.753857421875,252.56904296875018
2023-04-06 17:18:41.139,2034.5830078124998,704.3856201171875,5398.2000732421875,3.6999998092651367,3600,0.8,58.10000228881836,3.3952183723449707,88,730,3,0,0,13.090047836303711,12.96664047241211,1033,1,0.2488914253,12.84115641100371,2287.67646484375,253.09345703125018
2023-04-06 17:18:43.156,2038.7783203124998,704.3856201171875,5400.600128173828,3.6999998092651367,3600,0.8,57.999996185302734,3.3952183723449707,88,731,3,0,0,13.116607666015625,12.99997329711914,1035,1,0.2492354883,12.867372177715625,2290.97236328125,252.19404296875018
2023-04-06 17:18:45.171,2038.7783203124998,704.3856201171875,5399.399871826172,3.5999996662139893,3600,0.8,58.10000228881836,3.2952182292938232,88,729,3,0,0,13.081194877624512,13.033306121826172,1037,1,0.2485433263,12.832651551324512,2285.753857421875,246.97553710937518
2023-04-06 17:18:48.935,2042.9732666015623,704.3856201171875,5396.400146484375,3.5999996662139893,3600,0.8,57.999996185302734,3.2952182292938232,87,730,3,0,0,13.116607666015625,13.099971771240234,1040,1,0.2488914253,12.867716240715625,2293.444287109375,250.47102050781268
2023-04-06 17:18:50.951,2041.5745849609373,703.1691284179688,5400.0,3.5999996662139893,3600,0.8,57.999996185302734,3.3429994583129883,87,731,3,0,0,13.116607666015625,13.133304595947266,1042,1,0.2492354883,12.867372177715625,2291.5216796875,249.94709472656268
2023-04-06 17:18:52.964,2044.3714599609373,702.560791015625,5396.999816894531,3.499999523162842,3600,0.8,57.999996185302734,3.2668919563293457,87,731,3,0,0,13.152021408081055,13.166637420654297,1044,1,0.2492354883,12.902785919781055,2299.486767578125,255.11530761718768
2023-04-06 17:18:54.966,2045.7701416015623,701.9525146484375,5398.2000732421875,3.499999523162842,3600,0.8,57.900001525878906,3.2907845973968506,87,730,3,0,0,13.116607666015625,13.199970245361328,1046,1,0.2488914253,12.867716240715625,2292.6203125,246.85017089843768
2023-04-06 17:18:56.980,2045.7701416015623,700.7359008789062,5398.2000732421875,3.3999993801116943,3600,0.8,57.900001525878906,3.238569974899292,87,730,3,0,0,13.12546157836914,13.23330307006836,1048,1,0.2488914253,12.87657015306914,2294.26826171875,248.49812011718768
2023-04-06 17:18:58.995,2048.56640625,700.7359008789062,5400.600128173828,3.3999993801116943,3600,0.8,57.900001525878906,3.238569974899292,87,730,3,0,0,13.143168449401855,13.26663589477539,1050,1,0.2488914253,12.894277024101855,2296.190869140625,247.62446289062518
2023-04-06 17:19:00.002,2049.96484375,700.7359008789062,5401.7999267578125,3.3999993801116943,3600,0.8,57.900001525878906,3.238569974899292,87,730,3,0,0,13.152021408081055,13.283302307128906,1051,1,0.2488914253,12.903129982781055,2297.01484375,247.05000000000018
2023-04-06 17:19:02.024,2051.36328125,701.34423828125,5404.199981689453,3.299999237060547,3600,0.8,57.999996185302734,3.1146748065948486,87,731,3,0,0,13.143168449401855,13.316635131835938,1053,1,0.2492354883,12.893932961101855,2293.993603515625,242.63032226562518
2023-04-06 17:19:04.041,2052.76171875,700.1277465820312,5400.0,3.299999237060547,3600,0.8,57.79999542236328,3.1624581813812256,87,729,3,0,0,13.152021408081055,13.349967956542969,1055,1,0.2485433263,12.903478081781055,2298.1134765625,245.35175781250018
2023-04-06 17:19:06.055,2054.159912109375,699.5194091796875,5401.7999267578125,3.299999237060547,3600,0.8,57.900001525878906,3.1863508224487305,87,730,3,0,0,13.178582191467285,13.38330078125,1058,1,0.2488914253,12.929690766167285,2301.95869140625,247.79877929687518
2023-04-06 17:19:08.057,2056.95654296875,698.9111328125,5396.999816894531,3.1999990940093994,3600,0.8,57.79999542236328,3.110241413116455,87,732,3,0,0,13.205142974853516,13.416633605957031,1060,1,0.24957553609999997,12.955567438753516,2309.0998046875,252.14326171875018
2023-04-06 17:19:10.072,2056.95654296875,698.3028564453125,5401.7999267578125,3.1999990940093994,3600,0.8,57.900001525878906,3.13413405418396,86,729,3,0,0,13.169729232788086,13.449966430664062,1062,1,0.2485433263,12.921185906488086,2300.3107421875,243.35419921875018
2023-04-06 17:19:12.087,2059.75341796875,698.3028564453125,5396.999816894531,3.1999990940093994,3600,0.8,57.900001525878906,3.13413405418396,86,731,3,0,0,13.187435150146484,13.483299255371094,1064,1,0.2492354883,12.938199661846484,2306.078564453125,246.32514648437518
2023-04-06 17:19:14.109,2059.75341796875,698.3028564453125,5399.399871826172,3.099998950958252,3600,0.8,57.79999542236328,3.0341339111328125,86,730,3,0,0,13.178582191467285,13.516632080078125,1066,1,0.2488914253,12.929690766167285,2303.331982421875,243.57856445312518
2023-04-06 17:19:16.124,2059.75341796875,697.0863037109375,5399.399871826172,3.099998950958252,3600,0.8,57.900001525878906,3.0819172859191895,86,732,3,0,0,13.205142974853516,13.549964904785156,1068,1,0.24957553609999997,12.955567438753516,2308.001171875,248.24775390625018
2023-04-06 17:19:18.139,2062.5498046875,697.6945190429688,5402.400054931641,3.0000009536743164,3600,0.8,57.900001525878906,2.9580307006835938,86,730,3,0,0,13.222848892211914,13.583297729492188,1070,1,0.2488914253,12.973957466911914,2309.374462890625,246.82465820312518
2023-04-06 17:19:20.141,2065.3466796875,698.3028564453125,5400.600128173828,3.0000009536743164,3600,0.8,57.900001525878906,2.934135913848877,86,729,3,0,0,13.205142974853516,13.616630554199219,1072,1,0.2485433263,12.956599648553516,2307.45185546875,242.10517578125018
2023-04-06 17:19:22.156,2066.7451171875,698.3028564453125,5401.7999267578125,3.0000009536743164,3600,0.8,57.900001525878906,2.934135913848877,86,730,3,0,0,13.205142974853516,13.64996337890625,1074,1,0.2488914253,12.956251549553516,2306.627880859375,239.88276367187518
2023-04-06 17:19:24.175,2069.54150390625,698.9111328125,5406.600036621094,2.90000057220459,3600,0.8,57.79999542236328,2.8102428913116455,86,729,3,0,0,13.222848892211914,13.683296203613281,1076,1,0.2485433263,12.974305565911914,2306.9025390625,237.36103515625018
2023-04-06 17:19:26.190,2070.93994140625,698.9111328125,5399.399871826172,2.90000057220459,3600,0.8,57.79999542236328,2.8102428913116455,86,729,3,0,0,13.23170280456543,13.716629028320312,1078,1,0.2485433263,12.98315947826543,2312.670361328125,241.73041992187518
2023-04-06 17:19:28.206,2075.135009765625,698.3028564453125,5403.000183105469,2.90000057220459,3600,0.8,57.70000076293945,2.8341357707977295,86,728,3,0,0,13.249409675598145,13.749961853027344,1080,1,0.2481992633,13.001210412298144,2314.04365234375,238.90864257812518
2023-04-06 17:19:30.208,2075.135009765625,697.6945190429688,5401.199798583984,2.90000057220459,3600,0.8,57.79999542236328,2.8580305576324463,85,730,3,0,0,13.25826358795166,13.783294677734375,1082,1,0.2488914253,13.00937216265166,2316.515576171875,241.38056640625018
2023-04-06 17:19:32.224,2077.931640625,697.6945190429688,5400.0,2.8000004291534424,3600,0.8,57.79999542236328,2.758030414581299,85,730,3,0,0,13.25826358795166,13.816627502441406,1084,1,0.2488914253,13.00937216265166,2317.064892578125,239.13325195312518
2023-04-06 17:19:34.239,2080.728515625,698.3028564453125,5401.199798583984,2.8000004291534424,3600,0.8,57.79999542236328,2.734135627746582,84,730,3,0,0,13.26711654663086,13.849960327148438,1086,1,0.2488914253,13.01822512133086,2317.8888671875,237.16035156250018
2023-04-06 17:19:36.254,2082.126708984375,698.3028564453125,5400.600128173828,2.8000004291534424,3600,0.8,57.79999542236328,2.734135627746582,84,730,3,0,0,13.275970458984375,13.883293151855469,1088,1,0.2488914253,13.027079033684375,2319.811474609375,237.68476562500018
2023-04-06 17:19:38.269,2084.92333984375,698.9111328125,5400.0,2.700000286102295,3600,0.8,57.79999542236328,2.6102426052093506,84,733,3,0,0,13.32909107208252,13.9166259765625,1090,1,0.24991959909999997,13.07917147298252,2329.42451171875,244.50117187500018
2023-04-06 17:19:40.292,2086.321533203125,699.5194091796875,5401.199798583984,2.700000286102295,3600,0.8,57.70000076293945,2.5863521099090576,84,730,3,0,0,13.29367733001709,13.949958801269531,1092,1,0.2488914253,13.04478590471709,2322.558056640625,236.23652343750018
2023-04-06 17:19:42.308,2090.5166015625,698.9111328125,5401.199798583984,2.700000286102295,3600,0.8,57.70000076293945,2.6102426052093506,84,729,3,0,0,13.320237159729004,13.983291625976562,1094,1,0.2485433263,13.071693833429004,2327.22724609375,236.71064453125018
2023-04-06 17:19:44.324,2091.9150390625,699.5194091796875,5404.800109863281,2.6000001430511475,3600,0.8,57.70000076293945,2.48635196685791,84,728,3,0,0,13.32909107208252,14.016624450683594,1096,1,0.2481992633,13.08089180878252,2326.6779296875,234.76289062500018
2023-04-06 17:19:46.340,2093.313232421875,699.5194091796875,5400.0,2.6000001430511475,3600,0.8,57.79999542236328,2.48635196685791,84,730,3,0,0,13.346797943115234,14.049957275390625,1098,1,0.2488914253,13.097906517815234,2332.72041015625,239.40717773437518
2023-04-06 17:19:48.342,2097.50830078125,698.9111328125,5402.400054931641,2.5,3600,0.8,57.79999542236328,2.4102423191070557,84,731,3,0,0,13.36450481414795,14.083290100097656,1100,1,0.2492354883,13.11526932584795,2334.368359375,236.86005859375018
2023-04-06 17:19:50.369,2098.90673828125,698.9111328125,5399.399871826172,2.5,3600,0.8,57.70000076293945,2.4102423191070557,83,731,3,0,0,13.355650901794434,14.116622924804688,1102,1,0.2492354883,13.106415413494434,2334.643017578125,235.73627929687518
2023-04-06 17:19:52.374,2100.304931640625,697.6945190429688,5398.800201416016,2.5,3600,0.8,57.70000076293945,2.4580297470092773,83,730,3,0,0,13.373357772827148,14.149955749511719,1104,1,0.2488914253,13.124466347527148,2338.21357421875,237.90864257812518
2023-04-06 17:19:54.391,2103.101806640625,697.0863037109375,5399.399871826172,2.5,3600,0.8,57.70000076293945,2.4819183349609375,83,730,3,0,0,13.373357772827148,14.18328857421875,1106,1,0.2488914253,13.124466347527148,2337.938916015625,234.83710937500018
2023-04-06 17:19:56.405,2103.101806640625,697.0863037109375,5400.600128173828,2.5,3600,0.8,57.70000076293945,2.4819183349609375,83,729,3,0,0,13.36450481414795,14.216621398925781,1108,1,0.2485433263,13.11596148784795,2335.741650390625,232.63984375000018
2023-04-06 17:19:58.419,2105.8984375,697.0863037109375,5402.400054931641,2.5,3600,0.8,57.79999542236328,2.4819183349609375,83,732,3,0,0,13.408771514892578,14.249954223632812,1110,1,0.24957553609999997,13.159195978792578,2342.60810546875,236.70966796875018
2023-04-06 17:20:00.440,2110.093505859375,696.47802734375,5400.600128173828,2.3999998569488525,3600,0.8,57.59999465942383,2.4058098793029785,82,730,3,0,0,13.399918556213379,14.283287048339844,1112,1,0.2488914253,13.151027130913379,2342.0587890625,231.96528320312518
2023-04-06 17:20:02.455,2111.49169921875,697.0863037109375,5395.800018310547,2.3999998569488525,3600,0.8,57.70000076293945,2.38191819190979,82,731,3,0,0,13.417625427246094,14.316619873046875,1114,1,0.2492354883,13.168389938946094,2348.10126953125,236.60957031250018
2023-04-06 17:20:04.470,2114.288330078125,695.8697509765625,5401.7999267578125,2.3999998569488525,3600,0.8,57.70000076293945,2.429701566696167,82,731,3,0,0,13.417625427246094,14.349952697753906,1116,1,0.2492354883,13.168389938946094,2344.530712890625,230.24238281250018
2023-04-06 17:20:06.473,2117.085205078125,696.47802734375,5396.400146484375,2.3999998569488525,3600,0.8,57.70000076293945,2.4058098793029785,82,731,3,0,0,13.42647933959961,14.383285522460938,1118,1,0.2492354883,13.17724385129961,2349.19990234375,232.11469726562518
2023-04-06 17:20:08.488,2118.4833984375,695.8697509765625,5396.999816894531,2.3999998569488525,3600,0.8,57.70000076293945,2.429701566696167,82,730,3,0,0,13.435332298278809,14.416618347167969,1120,1,0.2488914253,13.186440872978809,2350.8478515625,232.36445312500018
2023-04-06 17:20:10.503,2118.4833984375,694.6531372070312,5403.599853515625,2.299999713897705,3600,0.8,57.70000076293945,2.377485752105713,81,730,3,0,0,13.435332298278809,14.449951171875,1122,1,0.2488914253,13.186440872978809,2347.00263671875,228.51923828125018
2023-04-06 17:20:12.518,2122.678466796875,694.6531372070312,5403.599853515625,2.299999713897705,3600,0.8,57.70000076293945,2.377485752105713,81,728,3,0,0,13.444185256958008,14.483283996582031,1124,1,0.2481992633,13.195985993658008,2348.6505859375,225.97211914062518
2023-04-06 17:20:14.541,2124.076904296875,693.4366455078125,5407.200164794922,2.299999713897705,3600,0.8,57.70000076293945,2.4252657890319824,81,729,3,0,0,13.453039169311523,14.516616821289062,1126,1,0.2485433263,13.204495843011523,2348.10126953125,224.02436523437518
2023-04-06 17:20:16.557,2126.87353515625,692.828369140625,5403.000183105469,2.299999713897705,3600,0.8,57.70000076293945,2.449159622192383,81,731,3,0,0,13.453039169311523,14.549949645996094,1128,1,0.2492354883,13.203803681011523,2350.8478515625,223.97431640625018
2023-04-06 17:20:18.567,2128.271484375,693.4366455078125,5401.199798583984,2.299999713897705,3600,0.8,57.70000076293945,2.4252657890319824,81,730,3,0,0,13.488452911376953,14.583282470703125,1130,1,0.2488914253,13.239561486076953,2357.98896484375,229.71748046875018
2023-04-06 17:20:20.574,2131.068359375,692.2201538085938,5404.800109863281,2.299999713897705,3600,0.8,57.70000076293945,2.4730491638183594,81,730,3,0,0,13.488452911376953,14.616615295410156,1132,1,0.2488914253,13.239561486076953,2356.066357421875,224.99799804687518
2023-04-06 17:20:22.588,2133.865234375,692.828369140625,5398.800201416016,2.1999995708465576,3600,0.8,57.70000076293945,2.3491594791412354,81,731,3,0,0,13.479599952697754,14.649948120117188,1134,1,0.2492354883,13.230364464397754,2357.98896484375,224.12373046875018
2023-04-06 17:20:24.591,2133.865234375,692.828369140625,5401.199798583984,2.1999995708465576,3600,0.8,57.70000076293945,2.3491594791412354,80,728,3,0,0,13.488452911376953,14.683280944824219,1136,1,0.2481992633,13.240253648076953,2358.263623046875,224.39838867187518
2023-04-06 17:20:26.605,2136.661865234375,693.4366455078125,5402.400054931641,2.1999995708465576,3600,0.8,57.70000076293945,2.325265645980835,80,732,3,0,0,13.497305870056152,14.71661376953125,1138,1,0.24957553609999997,13.247730333956152,2358.812939453125,222.15107421875018
2023-04-06 17:20:28.620,2139.45849609375,693.4366455078125,5400.600128173828,2.1999995708465576,3600,0.8,57.79999542236328,2.325265645980835,80,731,3,0,0,13.532719612121582,14.749946594238281,1140,1,0.2492354883,13.283484123821582,2366.2287109375,226.77021484375018
2023-04-06 17:20:30.635,2142.255126953125,693.4366455078125,5401.7999267578125,2.1999995708465576,3600,0.8,57.79999542236328,2.325265645980835,80,728,3,0,0,13.515013694763184,14.783279418945312,1142,1,0.2481992633,13.266814431463184,2362.658154296875,220.40302734375018
2023-04-06 17:20:32.650,2143.6533203125,692.828369140625,5403.599853515625,2.1999995708465576,3600,0.8,57.70000076293945,2.3491594791412354,80,729,3,0,0,13.550427436828613,14.816612243652344,1144,1,0.2485433263,13.301884110528613,2367.87666015625,224.22333984375018
2023-04-06 17:20:34.673,2145.0517578125,692.2201538085938,5401.7999267578125,2.09999942779541,3600,0.8,57.70000076293945,2.2730488777160645,79,730,3,0,0,13.523866653442383,14.849945068359375,1146,1,0.2488914253,13.274975228142383,2364.306103515625,219.25434570312518
2023-04-06 17:20:36.690,2147.8486328125,691.61181640625,5395.800018310547,2.09999942779541,3600,0.8,57.70000076293945,2.2969415187835693,79,728,3,0,0,13.541573524475098,14.883277893066406,1148,1,0.2481992633,13.293374261175098,2371.17255859375,223.32392578125018
