,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 17:20:38.692,2150.645263671875,691.61181640625,5400.600128173828,2.09999942779541,3600,0.8,57.79999542236328,2.2969415187835693,79,730,3,0,0,13.576987266540527,14.916610717773438,1150,1,0.2488914253,13.328095841240527,2374.46845703125,223.82319335937518
2023-04-06 17:20:40.719,2150.645263671875,691.0035400390625,5397.599945068359,2.09999942779541,3600,0.8,57.79999542236328,2.320833206176758,78,729,3,0,0,13.559280395507812,14.949943542480469,1152,1,0.2485433263,13.310737069207812,2373.36982421875,222.72456054687518
2023-04-06 17:20:42.724,2154.84033203125,689.7869873046875,5403.000183105469,2.09999942779541,3600,0.8,57.79999542236328,2.3688039779663086,78,729,3,0,0,13.576987266540527,14.9832763671875,1154,1,0.2485433263,13.328443940240527,2373.644482421875,218.80415039062518
2023-04-06 17:20:44.738,2153.44189453125,689.1787719726562,5398.800201416016,2.09999942779541,3600,0.8,57.79999542236328,2.393024206161499,78,730,3,0,0,13.568134307861328,15.016609191894531,1156,1,0.2488914253,13.319242882561328,2374.46845703125,221.02656250000018
2023-04-06 17:20:46.753,2156.238525390625,688.5704345703125,5403.000183105469,1.9999991655349731,3600,0.8,57.79999542236328,2.317251682281494,78,731,3,0,0,13.576987266540527,15.049942016601562,1158,1,0.2492354883,13.327751778240527,2373.644482421875,217.40595703125018
2023-04-06 17:20:48.775,2157.636962890625,687.962158203125,5402.400054931641,1.9999991655349731,3600,0.8,57.79999542236328,2.3414738178253174,78,730,3,0,0,13.585841178894043,15.083274841308594,1160,1,0.2488914253,13.336949753594043,2375.841748046875,218.20478515625018
2023-04-06 17:20:50.791,2160.43359375,687.962158203125,5395.800018310547,1.9999991655349731,3600,0.8,57.900001525878906,2.3414738178253174,78,731,3,0,0,13.585841178894043,15.116607666015625,1162,1,0.2492354883,13.336605690594043,2379.686962890625,219.25336914062518
2023-04-06 17:20:52.805,2161.831787109375,687.962158203125,5402.400054931641,1.9999991655349731,3600,0.8,57.79999542236328,2.3414738178253174,78,729,3,0,0,13.603548049926758,15.149940490722656,1164,1,0.2485433263,13.355004723626758,2379.137646484375,217.30585937500018
2023-04-06 17:20:54.817,2164.62841796875,687.3538208007812,5396.999816894531,1.9999991655349731,3600,0.8,57.900001525878906,2.3656983375549316,77,730,3,0,0,13.603548049926758,15.183273315429688,1166,1,0.2488914253,13.354656624626758,2382.433544921875,217.80512695312518
2023-04-06 17:20:56.840,2164.62841796875,685.529052734375,5397.599945068359,1.8999990224838257,3600,0.8,57.999996185302734,2.338366985321045,77,731,3,0,0,13.603548049926758,15.216606140136719,1168,1,0.2492354883,13.354312561626758,2382.15888671875,217.53046875000018
2023-04-06 17:20:58.857,2168.82373046875,685.529052734375,5398.800201416016,1.8999990224838257,3600,0.8,57.999996185302734,2.338366985321045,77,731,3,0,0,13.630107879638672,15.266605377197266,1170,1,0.2492354883,13.380872391338672,2386.55341796875,217.72968750000018
2023-04-06 17:21:00.870,2170.221923828125,685.529052734375,5401.7999267578125,1.8999990224838257,3600,0.8,57.900001525878906,2.338366985321045,77,729,3,0,0,13.612401962280273,15.299938201904297,1172,1,0.2485433263,13.363858635980273,2381.6095703125,211.38764648437518
2023-04-06 17:21:02.874,2171.620361328125,684.9207763671875,5398.2000732421875,1.8999990224838257,3600,0.8,58.10000228881836,2.3625893592834473,77,732,3,0,0,13.630107879638672,15.333271026611328,1174,1,0.24957553609999997,13.380532343538672,2386.828076171875,215.20771484375018
2023-04-06 17:21:04.886,2171.620361328125,684.9207763671875,5401.7999267578125,1.8999990224838257,3600,0.8,57.999996185302734,2.3625893592834473,76,731,3,0,0,13.630107879638672,15.36660385131836,1176,1,0.2492354883,13.380872391338672,2384.630810546875,213.01044921875018
2023-04-06 17:21:06.900,2174.4169921875,684.3124389648438,5399.399871826172,1.8999990224838257,3600,0.8,57.900001525878906,2.386814832687378,76,729,3,0,0,13.638961791992188,15.39993667602539,1178,1,0.2485433263,13.390418465692187,2387.926708984375,213.50971679687518
2023-04-06 17:21:08.925,2177.21337890625,685.529052734375,5396.999816894531,1.8000009059906006,3600,0.8,57.999996185302734,2.2383689880371094,76,731,3,0,0,13.674375534057617,15.433269500732422,1180,1,0.2492354883,13.425140045757617,2395.617138671875,218.40375976562518
2023-04-06 17:21:10.940,2178.612060546875,685.529052734375,5401.7999267578125,1.8000009059906006,3600,0.8,58.10000228881836,2.2383689880371094,76,731,3,0,0,13.656668663024902,15.466602325439453,1182,1,0.2492354883,13.407433174724902,2389.3,210.68793945312518
2023-04-06 17:21:12.955,2180.010009765625,686.1373901367188,5400.0,1.8000009059906006,3600,0.8,57.999996185302734,2.214141368865967,76,731,3,0,0,13.700936317443848,15.499935150146484,1184,1,0.2492354883,13.451700829143848,2398.363720703125,218.35371093750018
2023-04-06 17:21:14.970,2181.40869140625,686.1373901367188,5401.7999267578125,1.8000009059906006,3600,0.8,57.999996185302734,2.214141368865967,75,729,3,0,0,13.683228492736816,15.533267974853516,1186,1,0.2485433263,13.434685166436816,2394.24384765625,212.83515625000018
2023-04-06 17:21:16.972,2184.205322265625,686.1373901367188,5400.600128173828,1.8000009059906006,3600,0.8,58.19999694824219,2.214141368865967,75,731,3,0,0,13.692082405090332,15.566600799560547,1188,1,0.2492354883,13.442846916790332,2396.44111328125,212.23579101562518
2023-04-06 17:21:18.989,2185.603515625,684.3124389648438,5397.599945068359,1.8000009059906006,3600,0.8,58.19999694824219,2.2868165969848633,75,729,3,0,0,13.718642234802246,15.599933624267578,1190,1,0.2485433263,13.470098908502246,2403.5822265625,217.97871093750018
2023-04-06 17:21:21.004,2187.001953125,683.0960083007812,5400.600128173828,1.8000009059906006,3600,0.8,58.10000228881836,2.3352580070495605,75,731,3,0,0,13.718642234802246,15.63326644897461,1192,1,0.2492354883,13.469406746502246,2401.93427734375,214.93232421875018
2023-04-06 17:21:23.018,2189.798828125,683.0960083007812,5400.0,1.8000009059906006,3600,0.8,58.19999694824219,2.3352580070495605,75,729,3,0,0,13.745203018188477,15.66659927368164,1194,1,0.2485433263,13.496659691888476,2407.152783203125,217.35395507812518
2023-04-06 17:21:25.039,2192.59521484375,683.7042236328125,5401.7999267578125,1.8000009059906006,3600,0.8,58.30000305175781,2.3110368251800537,74,731,3,0,0,13.745203018188477,15.699932098388672,1196,1,0.2492354883,13.495967529888476,2405.7794921875,213.18427734375018
2023-04-06 17:21:27.056,2193.99365234375,683.7042236328125,5400.600128173828,1.8000009059906006,3600,0.8,58.10000228881836,2.3110368251800537,74,730,3,0,0,13.736350059509277,15.733264923095703,1199,1,0.2488914253,13.487458634209277,2405.23017578125,211.23652343750018
2023-04-06 17:21:29.070,2193.99365234375,683.0960083007812,5401.199798583984,1.8000009059906006,3600,0.8,58.30000305175781,2.3352580070495605,74,729,3,0,0,13.762909889221191,15.766597747802734,1201,1,0.2485433263,13.514366562921191,2409.62470703125,215.63105468750018
2023-04-06 17:21:31.065,2196.790283203125,682.4876708984375,5400.0,1.8000009059906006,3600,0.8,58.30000305175781,2.359482526779175,74,730,3,0,0,13.745203018188477,15.799930572509766,1203,1,0.2488914253,13.496311592888476,2407.42744140625,210.63715820312518
2023-04-06 17:21:33.088,2196.790283203125,681.87939453125,5394.6002197265625,1.7000007629394531,3600,0.8,58.30000305175781,2.2837066650390625,74,733,3,0,0,13.780616760253906,15.833263397216797,1205,1,0.24991959909999997,13.530697161153906,2417.040478515625,220.25019531250018
2023-04-06 17:21:35.115,2198.1884765625,681.2710571289062,5400.0,1.7000007629394531,3600,0.8,58.30000305175781,2.307932138442993,73,728,3,0,0,13.754055976867676,15.866596221923828,1207,1,0.2481992633,13.505856713567676,2409.350048828125,211.16157226562518
2023-04-06 17:21:37.118,2200.985107421875,680.662841796875,5400.0,1.7000007629394531,3600,0.8,58.30000305175781,2.3321523666381836,73,730,3,0,0,13.762909889221191,15.89992904663086,1209,1,0.2488914253,13.514018463921191,2410.997998046875,210.01289062500018
2023-04-06 17:21:39.132,2202.383544921875,679.4462890625,5401.199798583984,1.7000007629394531,3600,0.8,58.39999771118164,2.3805978298187256,73,728,3,0,0,13.789470672607422,15.93326187133789,1211,1,0.2481992633,13.541271409307422,2415.392529296875,213.00898437500018
2023-04-06 17:21:41.149,2203.78173828125,678.8380126953125,5400.600128173828,1.7000007629394531,3600,0.8,58.39999771118164,2.4048211574554443,73,729,3,0,0,13.771763801574707,15.966594696044922,1213,1,0.2485433263,13.523220475274707,2412.645947265625,208.86420898437518
2023-04-06 17:21:43.166,2205.180419921875,680.0546264648438,5398.2000732421875,1.7000007629394531,3600,0.8,58.39999771118164,2.3563735485076904,73,728,3,0,0,13.798323631286621,15.999927520751953,1215,1,0.2481992633,13.550124367986621,2418.9630859375,213.78266601562518
2023-04-06 17:21:45.188,2205.180419921875,679.4462890625,5403.000183105469,1.6000006198883057,3600,0.8,58.39999771118164,2.280597686767578,72,730,3,0,0,13.798323631286621,16.033260345458984,1217,1,0.2488914253,13.549432205986621,2415.6671875,210.48676757812518
2023-04-06 17:21:47.183,2206.57861328125,678.8380126953125,5399.399871826172,1.6000006198883057,3600,0.8,58.39999771118164,2.304821014404297,72,729,3,0,0,13.771763801574707,16.066593170166016,1219,1,0.2485433263,13.523220475274707,2413.469921875,206.89130859375018
2023-04-06 17:21:49.198,2209.375244140625,677.6214599609375,5398.2000732421875,1.6000006198883057,3600,0.8,58.39999771118164,2.3532676696777344,72,730,3,0,0,13.80717658996582,16.099925994873047,1221,1,0.2488914253,13.55828516466582,2420.885693359375,211.51044921875018
2023-04-06 17:21:51.220,2207.976806640625,677.0132446289062,5400.600128173828,1.6000006198883057,3600,0.8,58.39999771118164,2.377488851547241,72,728,3,0,0,13.789470672607422,16.133258819580078,1223,1,0.2481992633,13.541271409307422,2416.21650390625,208.23969726562518
2023-04-06 17:21:53.237,2210.7734375,678.2296752929688,5407.200164794922,1.6000006198883057,3600,0.8,58.599998474121094,2.329047441482544,72,729,3,0,0,13.83373737335205,16.16659164428711,1225,1,0.2485433263,13.58519404705205,2420.06171875,209.28828125000018
2023-04-06 17:21:55.250,2212.172119140625,677.0132446289062,5400.600128173828,1.6000006198883057,3600,0.8,58.599998474121094,2.377488851547241,71,730,3,0,0,13.816030502319336,16.19992446899414,1227,1,0.2488914253,13.567139077019336,2421.1603515625,208.98823242187518
2023-04-06 17:21:57.254,2213.5703125,676.4049072265625,5400.600128173828,1.5000004768371582,3600,0.8,58.599998474121094,2.301712989807129,71,731,3,0,0,13.816030502319336,16.233257293701172,1229,1,0.2492354883,13.566795014019336,2421.1603515625,207.59003906250018
2023-04-06 17:21:59.268,2216.36669921875,675.796630859375,5400.0,1.5000004768371582,3600,0.8,58.39999771118164,2.3259363174438477,71,729,3,0,0,13.798323631286621,16.266590118408203,1231,1,0.2485433263,13.549780304986621,2418.688427734375,202.32172851562518
2023-04-06 17:22:01.282,2216.36669921875,674.580078125,5401.199798583984,1.5000004768371582,3600,0.8,58.599998474121094,2.3750219345092773,71,731,3,0,0,13.80717658996582,16.299922943115234,1233,1,0.2492354883,13.55794110166582,2419.51240234375,203.14570312500018
2023-04-06 17:22:03.305,2217.765380859375,674.580078125,5401.199798583984,1.5000004768371582,3600,0.8,58.70000076293945,2.3750219345092773,71,729,3,0,0,13.80717658996582,16.333255767822266,1235,1,0.2485433263,13.55863326366582,2419.787060546875,202.02167968750018
2023-04-06 17:22:05.319,2217.765380859375,675.1882934570312,5398.2000732421875,1.5000004768371582,3600,0.8,58.70000076293945,2.350459575653076,70,730,3,0,0,13.816030502319336,16.366588592529297,1237,1,0.2488914253,13.567139077019336,2423.082958984375,205.31757812500018
2023-04-06 17:22:07.335,2220.562255859375,675.1882934570312,5399.399871826172,1.5000004768371582,3600,0.8,58.70000076293945,2.350459575653076,70,732,3,0,0,13.824884414672852,16.399921417236328,1239,1,0.24957553609999997,13.575308878572852,2423.90693359375,203.34467773437518
2023-04-06 17:22:09.350,2221.960205078125,674.580078125,5399.399871826172,1.5000004768371582,3600,0.8,58.599998474121094,2.3750219345092773,70,727,3,0,0,13.816030502319336,16.43325424194336,1241,1,0.24785921549999998,13.568171286819336,2422.80830078125,200.84809570312518
2023-04-06 17:22:11.354,2221.960205078125,674.580078125,5397.599945068359,1.5000004768371582,3600,0.8,58.70000076293945,2.3750219345092773,70,731,3,0,0,13.851444244384766,16.46658706665039,1243,1,0.2492354883,13.602208756084766,2429.9494140625,207.98920898437518
2023-04-06 17:22:13.368,2223.3583984375,674.580078125,5400.600128173828,1.5000004768371582,3600,0.8,58.70000076293945,2.3750219345092773,70,729,3,0,0,13.851444244384766,16.499919891357422,1245,1,0.2485433263,13.602900918084766,2428.30146484375,204.94306640625018
2023-04-06 17:22:15.385,2223.3583984375,674.580078125,5398.800201416016,1.5000004768371582,3600,0.8,58.70000076293945,2.3750219345092773,70,730,3,0,0,13.84259033203125,16.533252716064453,1247,1,0.2488914253,13.59369890673125,2427.7521484375,204.39375000000018
2023-04-06 17:22:17.403,2226.1552734375,673.9718017578125,5396.400146484375,1.5000004768371582,3600,0.8,58.70000076293945,2.3995885848999023,70,730,3,0,0,13.886857986450195,16.566585540771484,1249,1,0.2488914253,13.637966561150195,2437.63984375,211.48457031250018
2023-04-06 17:22:19.420,2227.553955078125,672.7552490234375,5395.199890136719,1.4000002145767212,3600,0.8,58.79999923706055,2.34871768951416,69,729,3,0,0,13.860298156738281,16.599918365478516,1251,1,0.2485433263,13.611754830438281,2433.79462890625,206.24067382812518
2023-04-06 17:22:21.437,2227.553955078125,672.1469116210938,5399.399871826172,1.4000002145767212,3600,0.8,58.70000076293945,2.373284339904785,69,732,3,0,0,13.878005027770996,16.633251190185547,1253,1,0.24957553609999997,13.628429491670996,2434.3439453125,206.78999023437518
2023-04-06 17:22:23.436,2227.553955078125,670.930419921875,5397.599945068359,1.4000002145767212,3600,0.8,58.79999923706055,2.4224112033843994,69,730,3,0,0,13.878005027770996,16.666584014892578,1255,1,0.2488914253,13.629113602470996,2435.99189453125,208.43793945312518
2023-04-06 17:22:25.451,2230.350341796875,669.7139282226562,5401.7999267578125,1.4000002145767212,3600,0.8,59.0,2.471541404724121,69,729,3,0,0,13.86915111541748,16.69991683959961,1257,1,0.2485433263,13.62060778911748,2432.1466796875,201.79633789062518
2023-04-06 17:22:27.469,2231.74853515625,670.3221435546875,5395.199890136719,1.4000002145767212,3600,0.8,58.900001525878906,2.4469778537750244,69,731,3,0,0,13.878005027770996,16.73324966430664,1259,1,0.2492354883,13.628769539470996,2437.63984375,205.89130859375018
2023-04-06 17:22:29.484,2233.147216796875,671.5386962890625,5399.399871826172,1.4000002145767212,3600,0.8,59.0,2.3978466987609863,68,731,3,0,0,13.878005027770996,16.766582489013672,1261,1,0.2492354883,13.628769539470996,2434.618603515625,201.47138671875018
2023-04-06 17:22:31.487,2233.147216796875,672.1469116210938,5400.0,1.3000000715255737,3600,0.8,59.0,2.2732839584350586,68,729,3,0,0,13.860298156738281,16.799915313720703,1263,1,0.2485433263,13.611754830438281,2431.048046875,197.90083007812518
2023-04-06 17:22:33.504,2235.94384765625,670.930419921875,5399.399871826172,1.3000000715255737,3600,0.8,59.0,2.322411060333252,68,729,3,0,0,13.895711898803711,16.833248138427734,1265,1,0.2485433263,13.64716857250371,2438.18916015625,202.24531250000018
2023-04-06 17:22:35.519,2235.94384765625,670.3221435546875,5400.0,1.3000000715255737,3600,0.8,59.10000228881836,2.346977710723877,68,730,3,0,0,13.886857986450195,16.866580963134766,1267,1,0.2488914253,13.637966561150195,2436.266552734375,200.32270507812518
2023-04-06 17:22:37.533,2237.341796875,669.7139282226562,5398.800201416016,1.3000000715255737,3600,0.8,59.10000228881836,2.3715410232543945,68,728,3,0,0,13.895711898803711,16.899913787841797,1269,1,0.2481992633,13.64751263550371,2439.013134765625,201.67133789062518
2023-04-06 17:22:39.548,2237.341796875,668.497314453125,5397.599945068359,1.3000000715255737,3600,0.8,59.10000228881836,2.4206724166870117,67,730,3,0,0,13.878005027770996,16.933246612548828,1271,1,0.2488914253,13.629113602470996,2436.5412109375,199.19941406250018
2023-04-06 17:22:41.569,2238.740234375,668.497314453125,5403.000183105469,1.3000000715255737,3600,0.8,59.19999694824219,2.4206724166870117,67,728,3,0,0,13.878005027770996,16.96657943725586,1273,1,0.2481992633,13.629805764470996,2433.2453125,194.50507812500018
2023-04-06 17:22:43.587,2238.740234375,667.28076171875,5400.0,1.3000000715255737,3600,0.8,59.10000228881836,2.469801425933838,67,730,3,0,0,13.886857986450195,16.99991226196289,1275,1,0.2488914253,13.637966561150195,2437.09052734375,198.35029296875018
2023-04-06 17:22:45.602,2240.138671875,667.8890380859375,5400.600128173828,1.3000000715255737,3600,0.8,59.19999694824219,2.445236921310425,67,732,3,0,0,13.878005027770996,17.033245086669922,1277,1,0.24957553609999997,13.628429491670996,2434.89326171875,194.75458984375018
2023-04-06 17:22:47.617,2241.537353515625,666.6725463867188,5400.600128173828,1.3000000715255737,3600,0.8,59.19999694824219,2.494363784790039,67,727,3,0,0,13.90456485748291,17.066577911376953,1279,1,0.24785921549999998,13.65670564198291,2440.38642578125,198.84907226562518
2023-04-06 17:22:49.619,2242.935302734375,667.8890380859375,5401.199798583984,1.3000000715255737,3600,0.8,59.30000305175781,2.445236921310425,67,730,3,0,0,13.922272682189941,17.099910736083984,1281,1,0.2488914253,13.673381256889941,2442.858349609375,199.92304687500018
2023-04-06 17:22:51.635,2244.33349609375,667.8890380859375,5401.199798583984,1.1999999284744263,3600,0.8,59.30000305175781,2.3452367782592773,67,728,3,0,0,13.913418769836426,17.133243560791016,1283,1,0.2481992633,13.665219506536426,2441.210400390625,196.87690429687518
2023-04-06 17:22:53.652,2245.732177734375,666.6725463867188,5402.400054931641,1.3000000715255737,3600,0.8,59.30000305175781,2.494363784790039,67,730,3,0,0,13.922272682189941,17.166576385498047,1285,1,0.2488914253,13.673381256889941,2442.309033203125,196.57685546875018
2023-04-06 17:22:55.667,2245.732177734375,665.4559326171875,5398.800201416016,1.1999999284744263,3600,0.8,59.30000305175781,2.4434969425201416,66,729,3,0,0,13.90456485748291,17.199909210205078,1287,1,0.2485433263,13.65602153118291,2441.759716796875,196.02753906250018
2023-04-06 17:22:57.686,2247.13037109375,664.84765625,5401.7999267578125,1.1999999284744263,3600,0.8,59.39999771118164,2.4680614471435547,66,730,3,0,0,13.922272682189941,17.23324203491211,1289,1,0.2488914253,13.673381256889941,2443.1330078125,196.00263671875018
2023-04-06 17:22:59.701,2247.13037109375,663.6311645507812,5395.800018310547,1.1999999284744263,3600,0.8,59.30000305175781,2.517188310623169,66,728,3,0,0,13.90456485748291,17.26657485961914,1291,1,0.2481992633,13.65636559418291,2444.231640625,197.10126953125018
2023-04-06 17:23:01.717,2249.927001953125,663.6311645507812,5396.400146484375,1.1999999284744263,3600,0.8,59.30000305175781,2.517188310623169,66,732,3,0,0,13.90456485748291,17.299907684326172,1293,1,0.24957553609999997,13.65498932138291,2443.68232421875,193.75532226562518
2023-04-06 17:23:03.719,2249.927001953125,662.41455078125,5403.599853515625,1.1999999284744263,3600,0.8,59.500003814697266,2.566321611404419,66,729,3,0,0,13.90456485748291,17.333240509033203,1295,1,0.2485433263,13.65602153118291,2439.562451171875,189.63544921875018
2023-04-06 17:23:05.735,2249.927001953125,663.0228271484375,5396.400146484375,1.3000000715255737,3600,0.8,59.500003814697266,2.6417572498321533,65,731,3,0,0,13.895711898803711,17.366573333740234,1297,1,0.2492354883,13.64647641050371,2442.034375,192.10737304687518
2023-04-06 17:23:07.748,2252.7236328125,663.0228271484375,5403.599853515625,1.3000000715255737,3600,0.8,59.500003814697266,2.6417572498321533,65,730,3,0,0,13.913418769836426,17.399906158447266,1299,1,0.2488914253,13.664527344536426,2440.9357421875,188.21210937500018
2023-04-06 17:23:09.763,2254.121826171875,662.41455078125,5394.6002197265625,1.3000000715255737,3600,0.8,59.500003814697266,2.6663217544555664,65,731,3,0,0,13.913418769836426,17.433238983154297,1301,1,0.2492354883,13.664183281536426,2446.97822265625,192.85639648437518
2023-04-06 17:23:11.779,2255.5205078125,661.8062744140625,5401.7999267578125,1.1999999284744263,3600,0.8,59.500003814697266,2.590886116027832,65,733,3,0,0,13.93112564086914,17.466571807861328,1303,1,0.24991959909999997,13.68120604176914,2445.604931640625,190.08442382812518
2023-04-06 17:23:13.802,2256.918701171875,661.1979370117188,5398.800201416016,1.1999999284744263,3600,0.8,59.599998474121094,2.615628719329834,65,732,3,0,0,13.922272682189941,17.49990463256836,1305,1,0.24957553609999997,13.672697146089941,2446.154248046875,189.23554687500018
2023-04-06 17:23:15.818,2258.31689453125,661.8062744140625,5395.199890136719,1.1999999284744263,3600,0.8,59.599998474121094,2.590886116027832,65,730,3,0,0,13.93112564086914,17.53323745727539,1307,1,0.2488914253,13.68223421556914,2449.999462890625,191.68256835937518
2023-04-06 17:23:17.832,2258.31689453125,659.9814453125,5399.399871826172,1.1999999284744263,3600,0.8,59.70000457763672,2.6654465198516846,65,730,3,0,0,13.948832511901855,17.566570281982422,1309,1,0.2488914253,13.699941086601855,2451.37275390625,193.05585937500018
2023-04-06 17:23:19.847,2258.31689453125,660.5897827148438,5401.7999267578125,1.1999999284744263,3600,0.8,59.70000457763672,2.6405344009399414,64,732,3,0,0,13.93112564086914,17.61656951904297,1311,1,0.24957553609999997,13.68155010476914,2445.87958984375,187.56269531250018
2023-04-06 17:23:21.861,2261.113525390625,659.9814453125,5404.199981689453,1.1999999284744263,3600,0.8,59.70000457763672,2.6654465198516846,64,732,3,0,0,13.93997859954834,17.64990234375,1313,1,0.24957553609999997,13.69040306344834,2446.42890625,185.31538085937518
2023-04-06 17:23:23.884,2262.511962890625,659.3731689453125,5400.600128173828,1.0999997854232788,3600,0.8,59.70000457763672,2.590359687805176,64,729,3,0,0,13.948832511901855,17.68323516845703,1315,1,0.2485433263,13.700289185601855,2450.8234375,188.31147460937518
2023-04-06 17:23:25.899,2263.91064453125,659.9814453125,5400.0,1.1999999284744263,3600,0.8,59.79999923706055,2.6654465198516846,64,728,3,0,0,13.93997859954834,17.716567993164062,1317,1,0.2481992633,13.69177933624834,2449.17548828125,185.26484375000018
2023-04-06 17:23:27.900,2268.105224609375,659.3731689453125,5397.599945068359,1.1999999284744263,3600,0.8,59.79999923706055,2.6903598308563232,64,728,3,0,0,13.96653938293457,17.749900817871094,1319,1,0.2481992633,13.71834011963457,2456.041943359375,187.93671875000018
2023-04-06 17:23:29.915,2266.707275390625,659.9814453125,5396.999816894531,1.1999999284744263,3600,0.8,59.90000534057617,2.6654465198516846,64,730,3,0,0,13.948832511901855,17.783233642578125,1321,1,0.2488914253,13.699941086601855,2452.746044921875,186.03876953125018
2023-04-06 17:23:31.929,2268.105224609375,659.9814453125,5400.600128173828,1.1999999284744263,3600,0.8,60.0,2.6654465198516846,64,731,3,0,0,13.96653938293457,17.816566467285156,1323,1,0.2492354883,13.71730389463457,2453.57001953125,185.46479492187518
2023-04-06 17:23:33.945,2268.105224609375,658.7649536132812,5395.199890136719,1.1999999284744263,3600,0.8,59.90000534057617,2.7152676582336426,63,732,3,0,0,13.948832511901855,17.849899291992188,1325,1,0.24957553609999997,13.699256975801855,2454.1193359375,186.01411132812518
2023-04-06 17:23:35.960,2270.902099609375,658.7649536132812,5399.399871826172,1.1999999284744263,3600,0.8,59.90000534057617,2.7152676582336426,63,728,3,0,0,13.957686424255371,17.88323211669922,1327,1,0.2481992633,13.709487160955371,2453.295361328125,182.39326171875018
2023-04-06 17:23:37.967,2269.50390625,657.54833984375,5401.199798583984,1.1999999284744263,3600,0.8,60.09999465942383,2.765089750289917,63,730,3,0,0,13.993099212646484,17.91656494140625,1329,1,0.2488914253,13.744207787346484,2459.06318359375,189.55927734375018
2023-04-06 17:23:39.984,2273.69873046875,657.54833984375,5394.6002197265625,1.1999999284744263,3600,0.8,60.09999465942383,2.765089750289917,63,728,3,0,0,13.96653938293457,17.94989776611328,1331,1,0.2481992633,13.71834011963457,2458.5138671875,184.81513671875018
2023-04-06 17:23:41.998,2273.69873046875,658.7649536132812,5401.7999267578125,1.1999999284744263,3600,0.8,60.09999465942383,2.7152676582336426,63,729,3,0,0,13.984246253967285,17.983230590820312,1333,1,0.2485433263,13.735702927667285,2456.86591796875,183.16718750000018
2023-04-06 17:23:43.005,2275.096923828125,658.7649536132812,5398.2000732421875,1.0999997854232788,3600,0.8,60.09999465942383,2.615267515182495,63,731,3,0,0,14.010807037353516,17.999897003173828,1334,1,0.2492354883,13.761571549053516,2464.00703125,188.91010742187518
2023-04-06 17:23:45.020,2277.893798828125,659.3731689453125,5397.599945068359,1.1999999284744263,3600,0.8,60.20000076293945,2.6903598308563232,62,729,3,0,0,13.993099212646484,18.03322982788086,1336,1,0.2485433263,13.744555886346484,2460.985791015625,183.09199218750018
2023-04-06 17:23:47.042,2279.2919921875,659.3731689453125,5403.000183105469,1.1999999284744263,3600,0.8,60.09999465942383,2.6903598308563232,62,730,3,0,0,14.019659996032715,18.06656265258789,1338,1,0.2488914253,13.770768570732715,2462.35908203125,183.06708984375018
2023-04-06 17:23:49.058,2279.2919921875,658.7649536132812,5397.599945068359,1.1999999284744263,3600,0.8,60.20000076293945,2.7152676582336426,62,728,3,0,0,14.001953125,18.099895477294922,1341,1,0.2481992633,13.7537538617,2462.9083984375,183.61640625000018
2023-04-06 17:23:51.073,2283.487060546875,659.9814453125,5398.2000732421875,1.0999997854232788,3600,0.8,60.20000076293945,2.565446376800537,62,730,3,0,0,14.028512954711914,18.133228302001953,1343,1,0.2488914253,13.779621529411914,2467.028271484375,183.54121093750018
2023-04-06 17:23:53.074,2284.8857421875,659.3731689453125,5401.7999267578125,1.0999997854232788,3600,0.8,60.29999542236328,2.590359687805176,62,729,3,0,0,14.055073738098145,18.166561126708984,1345,1,0.2485433263,13.806530411798144,2470.04951171875,185.16376953125018
2023-04-06 17:23:55.109,2289.080322265625,659.3731689453125,5399.399871826172,1.0999997854232788,3600,0.8,60.29999542236328,2.590359687805176,62,729,3,0,0,14.046220779418945,18.199893951416016,1347,1,0.2485433263,13.797677453118945,2469.774853515625,180.69453125000018
2023-04-06 17:23:57.102,2289.080322265625,659.3731689453125,5401.199798583984,1.0999997854232788,3600,0.8,60.29999542236328,2.590359687805176,62,729,3,0,0,14.046220779418945,18.233226776123047,1349,1,0.2485433263,13.797677453118945,2468.676220703125,179.59589843750018
2023-04-06 17:23:59.125,2290.478759765625,658.7649536132812,5401.7999267578125,1.0999997854232788,3600,0.8,60.29999542236328,2.615267515182495,61,732,3,0,0,14.055073738098145,18.266559600830078,1351,1,0.24957553609999997,13.805498201998144,2470.04951171875,179.57075195312518
2023-04-06 17:24:01.139,2293.275390625,656.9400634765625,5401.199798583984,1.0999997854232788,3600,0.8,60.400001525878906,2.689999580383301,61,729,3,0,0,14.07278060913086,18.29989242553711,1353,1,0.2485433263,13.82423728283086,2474.44404296875,181.16865234375018
2023-04-06 17:24:03.154,2294.673828125,655.7235717773438,5401.7999267578125,1.0999997854232788,3600,0.8,60.400001525878906,2.7398183345794678,61,731,3,0,0,14.063926696777344,18.33322525024414,1355,1,0.2492354883,13.814691208477344,2472.521435546875,177.84760742187518
2023-04-06 17:24:05.157,2294.673828125,655.7235717773438,5403.599853515625,0.9999995827674866,3600,0.8,60.499996185302734,2.6398181915283203,61,730,3,0,0,14.063926696777344,18.366558074951172,1357,1,0.2488914253,13.815035271477344,2471.422802734375,176.74897460937518
2023-04-06 17:24:07.174,2297.470458984375,655.1151733398438,5401.7999267578125,0.9999995827674866,3600,0.8,60.499996185302734,2.6647346019744873,61,729,3,0,0,14.03736686706543,18.399890899658203,1359,1,0.2485433263,13.78882354076543,2467.85224609375,170.38178710937518
2023-04-06 17:24:09.188,2297.470458984375,655.1151733398438,5401.7999267578125,0.9999995827674866,3600,0.8,60.60000228881836,2.6647346019744873,61,730,3,0,0,14.055073738098145,18.433223724365234,1361,1,0.2488914253,13.806182312798144,2471.14814453125,173.67768554687518
2023-04-06 17:24:11.202,2298.868896484375,655.1151733398438,5395.800018310547,0.9999995827674866,3600,0.8,60.60000228881836,2.6647346019744873,61,730,3,0,0,14.07278060913086,18.466556549072266,1363,1,0.2488914253,13.82388918383086,2478.2892578125,179.42036132812518
2023-04-06 17:24:13.225,2303.063720703125,655.7235717773438,5396.400146484375,0.9999995827674866,3600,0.8,60.60000228881836,2.6398181915283203,61,731,3,0,0,14.07278060913086,18.499889373779297,1365,1,0.2492354883,13.82354512083086,2477.73994140625,174.67622070312518
2023-04-06 17:24:15.241,2301.66552734375,656.331787109375,5400.0,0.9999995827674866,3600,0.8,60.69999694824219,2.614910364151001,60,732,3,0,0,14.09934139251709,18.533222198486328,1367,1,0.24957553609999997,13.84976585641709,2480.211865234375,178.54633789062518
2023-04-06 17:24:17.255,2304.462158203125,655.1151733398438,5400.600128173828,0.9999995827674866,3600,0.8,60.80000305175781,2.6647346019744873,60,729,3,0,0,14.09934139251709,18.56655502319336,1369,1,0.2485433263,13.85079806621709,2480.4865234375,176.02436523437518
2023-04-06 17:24:19.259,2305.860595703125,654.5069580078125,5398.2000732421875,0.9999995827674866,3600,0.8,60.80000305175781,2.689643383026123,60,729,3,0,0,14.081634521484375,18.59988784790039,1371,1,0.2485433263,13.833091195184375,2478.83857421875,172.97797851562518
2023-04-06 17:24:21.272,2308.6572265625,653.898681640625,5401.199798583984,0.9999995827674866,3600,0.8,60.80000305175781,2.7145533561706543,60,731,3,0,0,14.09934139251709,18.633220672607422,1373,1,0.2492354883,13.85010590421709,2480.4865234375,171.82929687500018
2023-04-06 17:24:23.287,2310.055419921875,653.2904052734375,5401.7999267578125,0.9999995827674866,3600,0.8,60.80000305175781,2.7394633293151855,60,731,3,0,0,14.117048263549805,18.666553497314453,1375,1,0.2492354883,13.867812775249805,2483.507763671875,173.45234375000018
2023-04-06 17:24:25.302,2311.453857421875,652.6821899414062,5396.999816894531,0.9999995827674866,3600,0.8,60.89999771118164,2.764371156692505,60,732,3,0,0,14.07278060913086,18.699886322021484,1377,1,0.24957553609999997,13.82320507303086,2478.2892578125,166.83540039062518
2023-04-06 17:24:27.325,2311.453857421875,651.465576171875,5398.800201416016,0.9999995827674866,3600,0.8,60.89999771118164,2.8141965866088867,60,730,3,0,0,14.090487480163574,18.733219146728516,1379,1,0.2488914253,13.841596054863574,2481.03583984375,169.58198242187518
2023-04-06 17:24:29.339,2314.25048828125,651.465576171875,5396.400146484375,0.8999993801116943,3600,0.8,60.89999771118164,2.71419620513916,59,728,3,0,0,14.09934139251709,18.766551971435547,1381,1,0.2481992633,13.85114212921709,2484.33173828125,170.08125000000018
2023-04-06 17:24:31.353,2317.047119140625,650.8572998046875,5401.199798583984,0.8999993801116943,3600,0.8,61.0,2.7391061782836914,59,728,3,0,0,14.090487480163574,18.799884796142578,1383,1,0.2481992633,13.842288216863574,2479.93720703125,162.89008789062518
2023-04-06 17:24:33.357,2318.44580078125,650.8572998046875,5401.199798583984,0.8999993801116943,3600,0.8,61.0,2.7391061782836914,59,728,3,0,0,14.125901222229004,18.83321762084961,1385,1,0.2481992633,13.877701958929004,2486.52900390625,168.08320312500018
2023-04-06 17:24:35.372,2319.84375,650.2490234375,5398.2000732421875,0.8999993801116943,3600,0.8,61.0,2.7640161514282227,59,731,3,0,0,14.09934139251709,18.86655044555664,1387,1,0.2492354883,13.85010590421709,2483.507763671875,163.66401367187518
2023-04-06 17:24:37.387,2321.2421875,648.4241943359375,5397.599945068359,0.8999993801116943,3600,0.8,61.0,2.838747262954712,59,729,3,0,0,14.125901222229004,18.899883270263672,1389,1,0.2485433263,13.877357895929004,2489.82490234375,168.58271484375018
2023-04-06 17:24:39.405,2322.640625,649.032470703125,5397.599945068359,0.8999993801116943,3600,0.8,61.0,2.8138372898101807,58,731,3,0,0,14.108194351196289,18.933216094970703,1391,1,0.2492354883,13.858958862896289,2485.9796875,163.33906250000018
2023-04-06 17:24:41.407,2324.038818359375,649.032470703125,5398.2000732421875,0.7999992370605469,3600,0.8,61.20000076293945,2.713837146759033,58,727,3,0,0,14.117048263549805,18.966548919677734,1393,1,0.24785921549999998,13.869189048049805,2487.62763671875,163.58881835937518
2023-04-06 17:24:43.424,2325.437255859375,647.8158569335938,5398.800201416016,0.7999992370605469,3600,0.8,61.20000076293945,2.7636613845825195,58,729,3,0,0,14.143609046936035,18.999881744384766,1395,1,0.2485433263,13.895065720636035,2492.571484375,167.13422851562518
2023-04-06 17:24:45.439,2326.83544921875,648.4241943359375,5401.199798583984,0.7999992370605469,3600,0.8,61.20000076293945,2.7387471199035645,58,728,3,0,0,14.143609046936035,19.033214569091797,1397,1,0.2481992633,13.895409783636035,2490.92353515625,164.08808593750018
2023-04-06 17:24:47.454,2329.63232421875,647.2076416015625,5401.7999267578125,0.6999990940093994,3600,0.8,61.29999923706055,2.688732147216797,58,729,3,0,0,14.161314964294434,19.066547393798828,1399,1,0.2485433263,13.912771637994434,2494.21943359375,164.58710937500018
2023-04-06 17:24:49.469,2331.030517578125,646.5994262695312,5400.0,0.7999992370605469,3600,0.8,61.29999923706055,2.813990831375122,58,731,3,0,0,14.13475513458252,19.09988021850586,1401,1,0.2492354883,13.88551964628252,2490.37421875,159.34370117187518
2023-04-06 17:24:51.491,2332.428955078125,646.5994262695312,5395.199890136719,0.6999990940093994,3600,0.8,61.400001525878906,2.7139906883239746,58,730,3,0,0,14.152462005615234,19.13321304321289,1403,1,0.2488914253,13.903570580315234,2496.966015625,164.53706054687518
2023-04-06 17:24:53.506,2335.2255859375,646.5994262695312,5396.999816894531,0.6999990940093994,3600,0.8,61.400001525878906,2.7139906883239746,58,731,3,0,0,14.161314964294434,19.166545867919922,1405,1,0.2492354883,13.912079475994434,2497.51533203125,162.28974609375018
2023-04-06 17:24:55.522,2335.2255859375,645.9910888671875,5401.7999267578125,0.6999990940093994,3600,0.8,61.5,2.739253520965576,57,730,3,0,0,14.161314964294434,19.199878692626953,1407,1,0.2488914253,13.912423538994434,2494.76875,159.54316406250018
2023-04-06 17:24:57.534,2339.420654296875,647.2076416015625,5399.399871826172,0.6999990940093994,3600,0.8,61.5,2.688732147216797,57,729,3,0,0,14.187875747680664,19.233211517333984,1409,1,0.2485433263,13.939332421380664,2500.81123046875,161.39057617187518
2023-04-06 17:24:59.538,2340.81884765625,646.5994262695312,5400.600128173828,0.6000010371208191,3600,0.8,61.60000228881836,2.613992691040039,57,729,3,0,0,14.179021835327148,19.266544342041016,1411,1,0.2485433263,13.930478509027148,2498.61396484375,157.79511718750018
2023-04-06 17:25:01.553,2343.61572265625,644.7744750976562,5398.800201416016,0.6999990940093994,3600,0.8,61.5,2.7897791862487793,57,731,3,0,0,14.187875747680664,19.299877166748047,1413,1,0.2492354883,13.938640259380664,2502.184521484375,158.56879882812518
2023-04-06 17:25:03.567,2343.61572265625,644.166259765625,5395.800018310547,0.6000010371208191,3600,0.8,61.60000228881836,2.7150397300720215,57,731,3,0,0,14.205582618713379,19.333209991455078,1415,1,0.2492354883,13.956347130413379,2507.95234375,164.33662109375018
2023-04-06 17:25:05.589,2342.21728515625,642.94970703125,5399.399871826172,0.6000010371208191,3600,0.8,61.60000228881836,2.765561103820801,56,729,3,0,0,14.187875747680664,19.36654281616211,1417,1,0.2485433263,13.939332421380664,2502.4591796875,160.24189453125018
2023-04-06 17:25:07.604,2347.810546875,642.94970703125,5399.399871826172,0.6000010371208191,3600,0.8,61.69999694824219,2.765561103820801,56,730,3,0,0,14.214435577392578,19.39987564086914,1419,1,0.2488914253,13.965544152092578,2507.677685546875,159.86713867187518
2023-04-06 17:25:09.608,2349.208984375,643.5580444335938,5395.199890136719,0.6000010371208191,3600,0.8,61.69999694824219,2.740298271179199,56,729,3,0,0,14.187875747680664,19.433208465576172,1421,1,0.2485433263,13.939332421380664,2505.20576171875,155.99677734375018
2023-04-06 17:25:11.622,2350.607421875,644.166259765625,5400.600128173828,0.6000010371208191,3600,0.8,61.80000305175781,2.7150397300720215,56,731,3,0,0,14.214435577392578,19.466541290283203,1423,1,0.2492354883,13.965200089092578,2506.30439453125,155.69697265625018
2023-04-06 17:25:13.636,2352.00537109375,644.166259765625,5400.600128173828,0.6000010371208191,3600,0.8,61.80000305175781,2.7150397300720215,56,730,3,0,0,14.23214340209961,19.499874114990234,1425,1,0.2488914253,13.98325197679961,2509.60029296875,157.59492187500018
2023-04-06 17:25:15.654,2354.80224609375,642.94970703125,5401.199798583984,0.6000010371208191,3600,0.8,61.89999771118164,2.765561103820801,56,728,3,0,0,14.196728706359863,19.533206939697266,1427,1,0.2481992633,13.948529443059863,2503.00849609375,148.20625000000018
2023-04-06 17:25:17.657,2354.80224609375,642.3414306640625,5400.0,0.6000010371208191,3600,0.8,61.89999771118164,2.7908220291137695,56,730,3,0,0,14.240996360778809,19.566539764404297,1429,1,0.2488914253,13.992104935478809,2512.621533203125,157.81928710937518
2023-04-06 17:25:19.674,2356.20068359375,641.1248779296875,5398.2000732421875,0.6000010371208191,3600,0.8,62.000003814697266,2.841343402862549,56,728,3,0,0,14.205582618713379,19.599872589111328,1431,1,0.2481992633,13.957383355413379,2507.40302734375,151.20234375000018
2023-04-06 17:25:21.688,2358.997314453125,641.1248779296875,5399.399871826172,0.6000010371208191,3600,0.8,62.000003814697266,2.841343402862549,56,730,3,0,0,14.240996360778809,19.63320541381836,1433,1,0.2488914253,13.992104935478809,2513.4455078125,154.44819335937518
2023-04-06 17:25:23.703,2360.395751953125,640.5166625976562,5405.3997802734375,0.6000010371208191,3600,0.8,61.89999771118164,2.8666019439697266,56,731,3,0,0,14.240996360778809,19.66653823852539,1435,1,0.2492354883,13.991760872478809,2509.60029296875,149.20454101562518
2023-04-06 17:25:25.717,2361.7939453125,640.5166625976562,5401.199798583984,0.6000010371208191,3600,0.8,62.000003814697266,2.8666019439697266,55,730,3,0,0,14.223289489746094,19.699871063232422,1437,1,0.2488914253,13.974398064446094,2509.0509765625,147.25703125000018
2023-04-06 17:25:27.740,2364.5908203125,642.3414306640625,5401.199798583984,0.6000010371208191,3600,0.8,62.099998474121094,2.7908220291137695,55,730,3,0,0,14.258703231811523,19.733203887939453,1439,1,0.2488914253,14.009811806511523,2515.09345703125,150.50263671875018
2023-04-06 17:25:29.739,2365.989013671875,641.7330932617188,5399.399871826172,0.5000008344650269,3600,0.8,62.099998474121094,2.7160844802856445,55,730,3,0,0,14.258703231811523,19.766536712646484,1441,1,0.2488914253,14.009811806511523,2516.74140625,150.75239257812518
2023-04-06 17:25:31.755,2370.18359375,642.3414306640625,5401.199798583984,0.5000008344650269,3600,0.8,62.099998474121094,2.690821647644043,55,730,3,0,0,14.276410102844238,19.799869537353516,1443,1,0.2488914253,14.027518677544238,2518.664013671875,148.48041992187518
2023-04-06 17:25:33.766,2370.18359375,640.5166625976562,5401.199798583984,0.5000008344650269,3600,0.8,62.29999923706055,2.766601800918579,55,729,3,0,0,14.276410102844238,19.833202362060547,1445,1,0.2485433263,14.027866776544238,2519.48798828125,149.30439453125018
2023-04-06 17:25:35.785,2372.980712890625,640.5166625976562,5400.0,0.5000008344650269,3600,0.8,62.29999923706055,2.766601800918579,54,729,3,0,0,14.294116973876953,19.866535186767578,1447,1,0.2485433263,14.045573647576953,2523.607861328125,150.62714843750018
2023-04-06 17:25:37.790,2374.379150390625,639.9083251953125,5398.2000732421875,0.5000008344650269,3600,0.8,62.29999923706055,2.7918667793273926,54,732,3,0,0,14.302970886230469,19.89986801147461,1449,1,0.24957553609999997,14.053395350130469,2526.6291015625,152.24995117187518
2023-04-06 17:25:39.824,2374.379150390625,638.08349609375,5402.400054931641,0.5000008344650269,3600,0.8,62.40000534057617,2.8676488399505615,54,730,3,0,0,14.285263061523438,19.93320083618164,1451,1,0.2488914253,14.036371636223437,2521.1359375,146.75678710937518
2023-04-06 17:25:41.838,2377.175537109375,638.08349609375,5399.399871826172,0.5000008344650269,3600,0.8,62.5,2.8676488399505615,54,731,3,0,0,14.285263061523438,19.966533660888672,1453,1,0.2492354883,14.036027573223437,2523.333203125,146.15766601562518
2023-04-06 17:25:43.852,2378.573974609375,638.6917114257812,5402.400054931641,0.5000008344650269,3600,0.8,62.5,2.842390298843384,54,730,3,0,0,14.302970886230469,20.01653289794922,1455,1,0.2488914253,14.054079460930469,2524.4318359375,145.85786132812518
2023-04-06 17:25:45.857,2381.370849609375,637.4752807617188,5395.800018310547,0.5000008344650269,3600,0.8,62.40000534057617,2.8929073810577393,54,730,3,0,0,14.294116973876953,20.04986572265625,1457,1,0.2488914253,14.045225548576953,2527.727734375,146.35688476562518
2023-04-06 17:25:47.871,2381.370849609375,636.866943359375,5401.199798583984,0.5000008344650269,3600,0.8,62.59999465942383,2.9181723594665527,54,730,3,0,0,14.338383674621582,20.08319854736328,1459,1,0.2488914253,14.089492249321582,2532.946240234375,151.57539062500018
2023-04-06 17:25:49.886,2382.768798828125,636.866943359375,5398.800201416016,0.5000008344650269,3600,0.8,62.59999465942383,2.9181723594665527,53,728,3,0,0,14.311823844909668,20.116531372070312,1461,1,0.2481992633,14.063624581609668,2529.37568359375,146.60688476562518
2023-04-06 17:25:51.900,2385.5654296875,635.0421142578125,5398.800201416016,0.5000008344650269,3600,0.8,62.70000076293945,2.993954658508301,53,731,3,0,0,14.320677757263184,20.149864196777344,1463,1,0.2492354883,14.071442268963184,2531.847607421875,146.28217773437518
2023-04-06 17:25:53.917,2386.964111328125,635.0421142578125,5397.599945068359,0.5000008344650269,3600,0.8,62.900001525878906,2.993954658508301,53,730,3,0,0,14.320677757263184,20.183197021484375,1465,1,0.2488914253,14.071786331963184,2532.67158203125,145.70747070312518
2023-04-06 17:25:55.917,2388.3623046875,635.0421142578125,5395.800018310547,0.5000008344650269,3600,0.8,62.70000076293945,2.993954658508301,53,730,3,0,0,14.320677757263184,20.216529846191406,1467,1,0.2488914253,14.071786331963184,2533.77021484375,145.40791015625018
2023-04-06 17:25:57.938,2391.158935546875,633.8255615234375,5405.3997802734375,0.5000008344650269,3600,0.8,62.900001525878906,3.04447603225708,53,731,3,0,0,14.320677757263184,20.249862670898438,1469,1,0.2492354883,14.071442268963184,2527.727734375,136.56879882812518
2023-04-06 17:25:59.941,2392.557373046875,633.21728515625,5401.199798583984,0.5000008344650269,3600,0.8,62.900001525878906,3.07000470161438,52,729,3,0,0,14.320677757263184,20.28319549560547,1471,1,0.2485433263,14.072134430963184,2531.0236328125,138.46625976562518
2023-04-06 17:26:01.955,2393.955810546875,632.6089477539062,5401.199798583984,0.5000008344650269,3600,0.8,62.79999542236328,3.0956311225891113,52,732,3,0,0,14.329530715942383,20.3165283203125,1473,1,0.24957553609999997,14.079955179842383,2532.946240234375,138.99042968750018
2023-04-06 17:26:03.970,2393.955810546875,632.6089477539062,5401.7999267578125,0.5000008344650269,3600,0.8,62.999996185302734,3.0956311225891113,52,729,3,0,0,14.356091499328613,20.34986114501953,1475,1,0.2485433263,14.107548173028613,2537.890087890625,143.93427734375018
2023-04-06 17:26:05.984,2395.354248046875,632.000732421875,5400.0,0.5000008344650269,3600,0.8,62.900001525878906,3.1212499141693115,52,729,3,0,0,14.329530715942383,20.383193969726562,1477,1,0.2485433263,14.080987389642383,2534.31953125,138.96528320312518
2023-04-06 17:26:08.006,2398.150390625,631.3924560546875,5400.600128173828,0.5000008344650269,3600,0.8,62.999996185302734,3.1468708515167236,52,730,3,0,0,14.364944458007812,20.416526794433594,1479,1,0.2488914253,14.116053032707812,2540.911328125,142.76093750000018
2023-04-06 17:26:10.021,2398.150390625,630.1759643554688,5401.199798583984,0.5000008344650269,3600,0.8,63.10000228881836,3.198110818862915,52,729,3,0,0,14.320677757263184,20.449859619140625,1481,1,0.2485433263,14.072134430963184,2532.67158203125,134.52119140625018
2023-04-06 17:26:12.034,2399.549072265625,629.5675659179688,5398.2000732421875,0.5000008344650269,3600,0.8,63.10000228881836,3.223738193511963,52,730,3,0,0,14.347237586975098,20.483192443847656,1483,1,0.2488914253,14.098346161675098,2539.8126953125,140.26362304687518
2023-04-06 17:26:14.039,2400.947265625,628.9593505859375,5400.0,0.6000010371208191,3600,0.8,63.19999694824219,3.3493571281433105,52,730,3,0,0,14.329530715942383,20.516525268554688,1485,1,0.2488914253,14.080639290642383,2535.4181640625,134.47089843750018
2023-04-06 17:26:16.053,2400.947265625,628.35107421875,5401.199798583984,0.5000008344650269,3600,0.8,63.10000228881836,3.274977922439575,52,731,3,0,0,14.338383674621582,20.54985809326172,1488,1,0.2492354883,14.089148186321582,2536.516796875,135.56953125000018
2023-04-06 17:26:18.068,2403.743896484375,629.5675659179688,5402.400054931641,0.5000008344650269,3600,0.8,63.30000305175781,3.223738193511963,52,727,3,0,0,14.364944458007812,20.58319091796875,1490,1,0.24785921549999998,14.117085242507812,2540.911328125,137.16743164062518
2023-04-06 17:26:20.082,2405.142333984375,628.35107421875,5400.0,0.5000008344650269,3600,0.8,63.30000305175781,3.274977922439575,52,731,3,0,0,14.356091499328613,20.61652374267578,1492,1,0.2492354883,14.106856011028613,2540.911328125,135.76899414062518
2023-04-06 17:26:22.105,2405.142333984375,628.35107421875,5398.800201416016,0.6000010371208191,3600,0.8,63.39999771118164,3.3749780654907227,52,730,3,0,0,14.347237586975098,20.649856567382812,1494,1,0.2488914253,14.098346161675098,2540.087353515625,134.94501953125018
2023-04-06 17:26:24.121,2406.54052734375,627.1345825195312,5398.2000732421875,0.6000010371208191,3600,0.8,63.5,3.4262189865112305,52,727,3,0,0,14.356091499328613,20.683189392089844,1496,1,0.24785921549999998,14.108232283828613,2543.10859375,136.56806640625018
2023-04-06 17:26:26.137,2407.939208984375,627.7427978515625,5397.599945068359,0.6000010371208191,3600,0.8,63.5,3.400599241256714,52,731,3,0,0,14.373797416687012,20.716522216796875,1498,1,0.2492354883,14.124561928387012,2546.4044921875,138.46528320312518
2023-04-06 17:26:28.151,2410.73583984375,627.7427978515625,5404.199981689453,0.6000010371208191,3600,0.8,63.5,3.400599241256714,52,728,3,0,0,14.382651329040527,20.749855041503906,1500,1,0.2481992633,14.134452065740527,2543.65791015625,132.92207031250018
2023-04-06 17:26:30.153,2412.134033203125,627.7427978515625,5403.599853515625,0.6000010371208191,3600,0.8,63.5,3.400599241256714,51,729,3,0,0,14.382651329040527,20.783187866210938,1502,1,0.2485433263,14.134108002740527,2544.2072265625,132.07319335937518
2023-04-06 17:26:32.169,2412.134033203125,627.7427978515625,5398.2000732421875,0.6000010371208191,3600,0.8,63.599998474121094,3.400599241256714,51,730,3,0,0,14.364944458007812,20.81652069091797,1504,1,0.2488914253,14.116053032707812,2544.2072265625,132.07319335937518
2023-04-06 17:26:34.183,2414.930908203125,627.7427978515625,5398.2000732421875,0.6000010371208191,3600,0.8,63.599998474121094,3.400599241256714,51,732,3,0,0,14.400358200073242,20.849853515625,1506,1,0.24957553609999997,14.150782663973242,2551.073681640625,136.14277343750018
2023-04-06 17:26:36.197,2416.329345703125,626.5262451171875,5400.600128173828,0.6000010371208191,3600,0.8,63.79999923706055,3.4518423080444336,51,730,3,0,0,14.400358200073242,20.88318634033203,1508,1,0.2488914253,14.151466774773242,2550.24970703125,133.92036132812518
2023-04-06 17:26:38.220,2416.329345703125,626.5262451171875,5398.800201416016,0.6000010371208191,3600,0.8,63.79999923706055,3.4518423080444336,51,728,3,0,0,14.418065071105957,20.916519165039062,1510,1,0.2481992633,14.169865807805957,2555.1935546875,138.86420898437518
2023-04-06 17:26:40.236,2419.12548828125,625.91796875,5405.3997802734375,0.6000010371208191,3600,0.8,63.900001525878906,3.4774632453918457,51,728,3,0,0,14.391505241394043,20.949851989746094,1512,1,0.2481992633,14.143305978094043,2545.580517578125,126.45502929687518
