,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 17:26:42.251,2420.524169921875,624.7013549804688,5399.399871826172,0.6000010371208191,3600,0.8,63.900001525878906,3.5287094116210938,51,731,3,0,0,14.418065071105957,20.983184814453125,1514,1,0.2492354883,14.168829582805957,2555.1935546875,134.66938476562518
2023-04-06 17:26:44.253,2421.92236328125,625.3096923828125,5398.2000732421875,0.6000010371208191,3600,0.8,63.900001525878906,3.5030863285064697,51,730,3,0,0,14.418065071105957,21.016517639160156,1516,1,0.2488914253,14.169173645805957,2556.017529296875,134.09516601562518
2023-04-06 17:26:46.285,2423.321044921875,625.3096923828125,5399.399871826172,0.6000010371208191,3600,0.8,64.0,3.5030863285064697,51,730,3,0,0,14.409212112426758,21.049850463867188,1518,1,0.2488914253,14.160320687126758,2553.54560546875,130.22456054687518
2023-04-06 17:26:48.282,2423.321044921875,625.3096923828125,5401.7999267578125,0.6000010371208191,3600,0.8,64.10000610351562,3.5030863285064697,51,728,3,0,0,14.426918983459473,21.08318328857422,1520,1,0.2481992633,14.178719720159473,2555.1935546875,131.87250976562518
2023-04-06 17:26:50.303,2424.718994140625,625.3096923828125,5400.600128173828,0.5000008344650269,3600,0.8,64.10000610351562,3.4030861854553223,51,729,3,0,0,14.418065071105957,21.11651611328125,1522,1,0.2485433263,14.169521744805957,2554.369580078125,129.65058593750018
2023-04-06 17:26:52.319,2426.117431640625,624.7013549804688,5396.999816894531,0.6000010371208191,3600,0.8,64.19999694824219,3.5287094116210938,51,729,3,0,0,14.418065071105957,21.14984893798828,1524,1,0.2485433263,14.169521744805957,2557.116162109375,130.99873046875018
2023-04-06 17:26:54.334,2427.515625,624.0932006835938,5400.0,0.6000010371208191,3600,0.8,64.30000305175781,3.554326057434082,50,729,3,0,0,14.418065071105957,21.183181762695312,1526,1,0.2485433263,14.169521744805957,2555.1935546875,127.67792968750018
2023-04-06 17:26:56.349,2427.515625,623.48486328125,5403.599853515625,0.6000010371208191,3600,0.8,64.19999694824219,3.579949378967285,50,728,3,0,0,14.453479766845703,21.216514587402344,1528,1,0.2481992633,14.205280503545703,2560.13740234375,132.62177734375018
2023-04-06 17:26:58.353,2428.913818359375,622.8765869140625,5395.199890136719,0.5000008344650269,3600,0.8,64.30000305175781,3.50557017326355,50,730,3,0,0,14.418065071105957,21.249847412109375,1530,1,0.2488914253,14.169173645805957,2559.313427734375,130.39960937500018
2023-04-06 17:27:00.364,2431.710693359375,622.268310546875,5397.599945068359,0.5000008344650269,3600,0.8,64.30000305175781,3.531191110610962,50,730,3,0,0,14.444625854492188,21.283180236816406,1532,1,0.2488914253,14.195734429192187,2563.158642578125,131.44794921875018
2023-04-06 17:27:02.387,2433.109130859375,622.8765869140625,5397.599945068359,0.5000008344650269,3600,0.8,64.5,3.50557017326355,50,730,3,0,0,14.444625854492188,21.316513061523438,1534,1,0.2488914253,14.195734429192187,2562.883984375,129.77485351562518
2023-04-06 17:27:08.033,2440.1005859375,622.268310546875,5396.400146484375,0.5000008344650269,3600,0.8,64.5999984741211,3.531191110610962,50,730,3,0,0,14.480039596557617,21.41651153564453,1539,1,0.2488914253,14.231148171257617,2571.12373046875,131.02314453125018
2023-04-06 17:27:10.068,2440.1005859375,622.268310546875,5398.2000732421875,0.5000008344650269,3600,0.8,64.69999694824219,3.531191110610962,50,728,3,0,0,14.471185684204102,21.449844360351562,1542,1,0.2481992633,14.222986420904101,2568.102490234375,128.00190429687518
2023-04-06 17:27:12.083,2440.1005859375,624.0932006835938,5396.400146484375,0.5000008344650269,3600,0.8,64.80000305175781,3.4543259143829346,50,730,3,0,0,14.471185684204102,21.483177185058594,1544,1,0.2488914253,14.222294258904101,2568.3771484375,128.27656250000018
2023-04-06 17:27:14.096,2444.2958984375,624.0932006835938,5399.399871826172,0.5000008344650269,3600,0.8,64.80000305175781,3.4543259143829346,49,732,3,0,0,14.506599426269531,21.516510009765625,1546,1,0.24957553609999997,14.257023890169531,2573.046337890625,128.75043945312518
2023-04-06 17:27:16.131,2442.897216796875,624.0932006835938,5400.0,0.5000008344650269,3600,0.8,64.80000305175781,3.4543259143829346,49,731,3,0,0,14.506599426269531,21.549842834472656,1548,1,0.2492354883,14.257363937969531,2572.7716796875,129.87446289062518
2023-04-06 17:27:18.134,2445.694091796875,622.8765869140625,5397.599945068359,0.5000008344650269,3600,0.8,64.9000015258789,3.50557017326355,49,730,3,0,0,14.524306297302246,21.583175659179688,1550,1,0.2488914253,14.275414872002246,2578.81416015625,133.12006835937518
2023-04-06 17:27:20.149,2445.694091796875,622.268310546875,5403.000183105469,0.5000008344650269,3600,0.8,64.9000015258789,3.531191110610962,49,731,3,0,0,14.524306297302246,21.61650848388672,1552,1,0.2492354883,14.275070809002246,2574.9689453125,129.27485351562518
2023-04-06 17:27:22.164,2447.09228515625,622.268310546875,5398.2000732421875,0.5000008344650269,3600,0.8,65.0999984741211,3.531191110610962,49,728,3,0,0,14.506599426269531,21.64984130859375,1554,1,0.2481992633,14.258400162969531,2574.9689453125,127.87666015625018
2023-04-06 17:27:24.185,2448.490966796875,621.6599731445312,5402.400054931641,0.4000006914138794,3600,0.8,65.0999984741211,3.456817150115967,49,731,3,0,0,14.506599426269531,21.68317413330078,1556,1,0.2492354883,14.257363937969531,2572.22236328125,123.73139648437518
2023-04-06 17:27:26.201,2449.888916015625,621.0517578125,5401.199798583984,0.4000006914138794,3600,0.8,65.0999984741211,3.482436180114746,49,729,3,0,0,14.506599426269531,21.716506958007812,1558,1,0.2485433263,14.258056099969531,2573.595654296875,123.70673828125018
2023-04-06 17:27:28.216,2451.28759765625,621.6599731445312,5398.800201416016,0.4000006914138794,3600,0.8,65.0999984741211,3.456817150115967,49,730,3,0,0,14.550867080688477,21.749839782714844,1560,1,0.2488914253,14.301975655388476,2583.7580078125,132.47041015625018
2023-04-06 17:27:30.229,2451.28759765625,622.268310546875,5397.599945068359,0.4000006914138794,3600,0.8,65.19999694824219,3.4311909675598145,49,731,3,0,0,14.533160209655762,21.783172607421875,1562,1,0.2492354883,14.283924721355762,2580.462109375,129.17451171875018
2023-04-06 17:27:32.243,2455.482421875,622.8765869140625,5398.800201416016,0.4000006914138794,3600,0.8,65.0999984741211,3.4055700302124023,49,729,3,0,0,14.550867080688477,21.816505432128906,1564,1,0.2485433263,14.302323754388476,2583.20869140625,127.72626953125018
2023-04-06 17:27:34.266,2456.880859375,624.0932006835938,5403.599853515625,0.4000006914138794,3600,0.8,65.19999694824219,3.354325771331787,49,730,3,0,0,14.550867080688477,21.849838256835938,1566,1,0.2488914253,14.301975655388476,2578.81416015625,121.93330078125018
2023-04-06 17:27:36.283,2458.279052734375,624.0932006835938,5400.0,0.4000006914138794,3600,0.8,65.4000015258789,3.354325771331787,49,729,3,0,0,14.577427864074707,21.88317108154297,1568,1,0.2485433263,14.328884537774707,2587.05390625,128.77485351562518
2023-04-06 17:27:38.297,2459.677734375,624.0932006835938,5400.600128173828,0.4000006914138794,3600,0.8,65.4000015258789,3.354325771331787,49,728,3,0,0,14.568573951721191,21.91650390625,1570,1,0.2481992633,14.320374688421191,2584.856640625,125.17890625000018
2023-04-06 17:27:40.292,2461.07568359375,623.48486328125,5401.199798583984,0.30000051856040955,3600,0.8,65.4000015258789,3.2799487113952637,49,728,3,0,0,14.568573951721191,21.94983673095703,1572,1,0.2481992633,14.320374688421191,2584.856640625,123.78095703125018
2023-04-06 17:27:42.328,2463.872314453125,624.0932006835938,5400.0,0.30000051856040955,3600,0.8,65.5,3.2543256282806396,49,727,3,0,0,14.577427864074707,21.983169555664062,1574,1,0.24785921549999998,14.329568648574707,2587.05390625,123.18159179687518
2023-04-06 17:27:44.343,2463.872314453125,623.48486328125,5400.0,0.30000051856040955,3600,0.8,65.4000015258789,3.2799487113952637,49,730,3,0,0,14.577427864074707,22.016502380371094,1576,1,0.2488914253,14.328536438774707,2587.05390625,123.18159179687518
2023-04-06 17:27:46.366,2466.66943359375,624.0932006835938,5398.2000732421875,0.30000051856040955,3600,0.8,65.4000015258789,3.2543256282806396,49,730,3,0,0,14.595133781433105,22.049835205078125,1578,1,0.2488914253,14.346242356133105,2591.4484375,124.77900390625018
2023-04-06 17:27:48.382,2466.66943359375,624.0932006835938,5398.800201416016,0.2000003457069397,3600,0.8,65.5999984741211,3.154325485229492,49,730,3,0,0,14.621694564819336,22.083168029785156,1580,1,0.2488914253,14.372803139519336,2596.39228515625,129.72285156250018
2023-04-06 17:27:50.397,2469.466064453125,623.48486328125,5399.399871826172,0.2000003457069397,3600,0.8,65.5999984741211,3.179948568344116,48,731,3,0,0,14.612841606140137,22.116500854492188,1582,1,0.2492354883,14.363606117840137,2594.7443359375,125.27827148437518
2023-04-06 17:27:52.399,2472.2626953125,623.48486328125,5400.0,0.2000003457069397,3600,0.8,65.5999984741211,3.179948568344116,48,730,3,0,0,14.621694564819336,22.14983367919922,1584,1,0.2488914253,14.372803139519336,2595.84296875,123.58027343750018
2023-04-06 17:27:54.432,2472.2626953125,622.8765869140625,5396.999816894531,0.10000017285346985,3600,0.8,65.5999984741211,3.105569362640381,48,732,3,0,0,14.630548477172852,22.18316650390625,1586,1,0.24957553609999997,14.380972941072852,2600.2375,127.97480468750018
2023-04-06 17:27:56.448,2473.660888671875,621.6599731445312,5399.399871826172,0.10000017285346985,3600,0.8,65.5999984741211,3.1568167209625244,48,729,3,0,0,14.630548477172852,22.21649932861328,1588,1,0.2485433263,14.382005150872851,2599.1388671875,125.47797851562518
2023-04-06 17:27:58.463,2476.45751953125,621.6599731445312,5399.399871826172,0.10000017285346985,3600,0.8,65.80000305175781,3.1568167209625244,48,732,3,0,0,14.612841606140137,22.249832153320312,1590,1,0.24957553609999997,14.363266070040137,2595.29365234375,118.83613281250018
2023-04-06 17:28:00.464,2476.45751953125,619.2269897460938,5398.2000732421875,0.0,3600,0.8,65.80000305175781,3.1597869396209717,48,730,3,0,0,14.621694564819336,22.283164978027344,1592,1,0.2488914253,14.372803139519336,2599.68818359375,123.23066406250018
2023-04-06 17:28:02.478,2476.45751953125,619.2269897460938,5400.0,0.0,3600,0.8,65.80000305175781,3.1597869396209717,48,730,3,0,0,14.621694564819336,22.316497802734375,1594,1,0.2488914253,14.372803139519336,2598.314892578125,121.85737304687518
2023-04-06 17:28:04.495,2479.254150390625,617.402099609375,5399.399871826172,0.0,3600,0.8,65.89999389648438,3.237750768661499,48,728,3,0,0,14.621694564819336,22.349830627441406,1596,1,0.2481992633,14.373495301519336,2599.68818359375,120.43403320312518
2023-04-06 17:28:06.515,2479.254150390625,617.402099609375,5400.600128173828,-0.10000017285346985,3600,0.8,65.89999389648438,3.1377506256103516,48,730,3,0,0,14.621694564819336,22.383163452148438,1598,1,0.2488914253,14.372803139519336,2598.864208984375,119.61005859375018
2023-04-06 17:28:08.531,2479.254150390625,616.7938232421875,5396.400146484375,-0.10000017285346985,3600,0.8,66.0,3.163738250732422,48,729,3,0,0,14.621694564819336,22.41649627685547,1600,1,0.2485433263,14.373151238519336,2602.434765625,123.18061523437518
2023-04-06 17:28:10.546,2480.652587890625,615.5772705078125,5402.400054931641,-0.2000003457069397,3600,0.8,66.0,3.115711212158203,48,732,3,0,0,14.63940143585205,22.4498291015625,1602,1,0.24957553609999997,14.38982589975205,2601.88544921875,121.23286132812518
2023-04-06 17:28:12.563,2483.44921875,614.968994140625,5398.800201416016,-0.30000051856040955,3600,0.8,66.0,3.0416975021362305,48,729,3,0,0,14.621694564819336,22.48316192626953,1604,1,0.2485433263,14.373151238519336,2601.610791015625,118.16157226562518
2023-04-06 17:28:14.565,2482.05078125,614.968994140625,5400.0,-0.30000051856040955,3600,0.8,66.0,3.0416975021362305,47,730,3,0,0,14.621694564819336,22.516494750976562,1606,1,0.2488914253,14.372803139519336,2600.78681640625,118.73603515625018
2023-04-06 17:28:16.592,2484.84765625,614.968994140625,5397.599945068359,-0.39999961853027344,3600,0.8,66.0,2.9416985511779785,47,731,3,0,0,14.63940143585205,22.549827575683594,1608,1,0.2492354883,14.39016594755205,2605.7306640625,120.88300781250018
2023-04-06 17:28:18.597,2484.84765625,614.3607177734375,5401.199798583984,-0.4999997913837433,3600,0.8,66.0999984741211,2.8676869869232178,47,731,3,0,0,14.63940143585205,22.583160400390625,1610,1,0.2492354883,14.39016594755205,2603.5333984375,118.68574218750018
2023-04-06 17:28:22.359,2489.04248046875,613.1442260742188,5400.0,-0.5999999642372131,3600,0.8,66.19999694824219,2.819657802581787,47,730,3,0,0,14.657108306884766,22.649826049804688,1614,1,0.2488914253,14.408216881584766,2608.751904296875,119.70942382812518
2023-04-06 17:28:24.375,2489.04248046875,613.1442260742188,5400.600128173828,-0.7000001072883606,3600,0.8,66.19999694824219,2.7196576595306396,47,731,3,0,0,14.63940143585205,22.68315887451172,1616,1,0.2492354883,14.39016594755205,2604.63203125,115.58955078125018
2023-04-06 17:28:26.376,2490.441162109375,612.535888671875,5400.0,-0.8000003099441528,3600,0.8,66.30000305175781,2.6456472873687744,47,731,3,0,0,14.621694564819336,22.71649169921875,1618,1,0.2492354883,14.372459076519336,2601.88544921875,111.44428710937518
2023-04-06 17:28:28.390,2491.839111328125,611.9276123046875,5397.599945068359,-0.9000004529953003,3600,0.8,66.30000305175781,2.5716335773468018,47,731,3,0,0,14.68366813659668,22.74982452392578,1620,1,0.2492354883,14.43443264829668,2616.7169921875,124.87788085937518
2023-04-06 17:28:30.409,2493.23779296875,611.3192749023438,5404.199981689453,-0.9999995827674866,3600,0.8,66.30000305175781,2.4976232051849365,46,729,3,0,0,14.63940143585205,22.783157348632812,1622,1,0.2485433263,14.39085810955205,2603.5333984375,110.29560546875018
2023-04-06 17:28:32.425,2494.6357421875,611.9276123046875,5401.7999267578125,-0.9999995827674866,3600,0.8,66.30000305175781,2.47163462638855,46,732,3,0,0,14.657108306884766,22.816490173339844,1624,1,0.24957553609999997,14.407532770784766,2607.9279296875,113.29218750000018
2023-04-06 17:28:34.440,2496.0341796875,610.7110595703125,5399.399871826172,-1.0999997854232788,3600,0.8,66.4000015258789,2.423607587814331,46,729,3,0,0,14.665962219238281,22.849822998046875,1626,1,0.2485433263,14.417418892938281,2612.597119140625,116.56293945312518
2023-04-06 17:28:36.444,2496.0341796875,610.1028442382812,5398.2000732421875,-1.0999997854232788,3600,0.8,66.30000305175781,2.449591875076294,46,729,3,0,0,14.648255348205566,22.883155822753906,1628,1,0.2485433263,14.399712021905566,2610.1251953125,114.09101562500018
2023-04-06 17:28:38.458,2497.4326171875,609.4945068359375,5398.2000732421875,-1.1999999284744263,3600,0.8,66.4000015258789,2.3755836486816406,46,731,3,0,0,14.674816131591797,22.916488647460938,1630,1,0.2492354883,14.425580643291797,2615.618359375,118.18574218750018
2023-04-06 17:28:40.473,2497.4326171875,609.4945068359375,5399.399871826172,-1.3000000715255737,3600,0.8,66.4000015258789,2.275583505630493,46,729,3,0,0,14.674816131591797,22.94982147216797,1632,1,0.2485433263,14.426272805291797,2615.06904296875,117.63642578125018
2023-04-06 17:28:42.488,2500.229248046875,610.7110595703125,5400.0,-1.3000000715255737,3600,0.8,66.4000015258789,2.223607063293457,46,729,3,0,0,14.68366813659668,22.983154296875,1634,1,0.2485433263,14.43512481029668,2615.618359375,115.38911132812518
2023-04-06 17:28:44.502,2501.62744140625,610.1028442382812,5398.2000732421875,-1.4000002145767212,3600,0.8,66.5,2.1495914459228516,45,731,3,0,0,14.68366813659668,23.01648712158203,1636,1,0.2492354883,14.43443264829668,2617.26630859375,115.63886718750018
2023-04-06 17:28:46.525,2503.026123046875,608.88623046875,5399.399871826172,-1.4000002145767212,3600,0.8,66.4000015258789,2.2015697956085205,45,730,3,0,0,14.692522048950195,23.049819946289062,1638,1,0.2488914253,14.443630623650195,2618.9142578125,115.88813476562518
2023-04-06 17:28:48.538,2504.42431640625,608.88623046875,5403.000183105469,-1.4000002145767212,3600,0.8,66.5,2.2015697956085205,45,731,3,0,0,14.71022891998291,23.083152770996094,1640,1,0.2492354883,14.46099343168291,2619.738232421875,115.31391601562518
2023-04-06 17:28:50.542,2505.82275390625,608.2778930664062,5400.0,-1.5000004768371582,3600,0.8,66.60000610351562,2.127558469772339,45,729,3,0,0,14.674816131591797,23.116485595703125,1642,1,0.2485433263,14.426272805291797,2615.343701171875,109.52094726562518
2023-04-06 17:28:52.556,2507.220947265625,607.0614624023438,5401.199798583984,-1.5000004768371582,3600,0.8,66.5,2.1795272827148438,45,731,3,0,0,14.68366813659668,23.149818420410156,1644,1,0.2492354883,14.43443264829668,2616.7169921875,109.49604492187518
2023-04-06 17:28:54.572,2507.220947265625,606.453125,5398.2000732421875,-1.5000004768371582,3600,0.8,66.60000610351562,2.2056145668029785,44,730,3,0,0,14.692522048950195,23.183151245117188,1646,1,0.2488914253,14.443630623650195,2621.1115234375,113.89057617187518
2023-04-06 17:28:56.587,2510.017578125,607.0614624023438,5400.600128173828,-1.5000004768371582,3600,0.8,66.69999694824219,2.1795272827148438,44,730,3,0,0,14.68366813659668,23.21648406982422,1648,1,0.2488914253,14.43477671129668,2617.26630859375,107.24873046875018
2023-04-06 17:28:58.601,2512.814208984375,606.453125,5400.600128173828,-1.5000004768371582,3600,0.8,66.69999694824219,2.2056145668029785,44,729,3,0,0,14.692522048950195,23.24981689453125,1650,1,0.2485433263,14.443978722650195,2619.46357421875,106.64936523437518
2023-04-06 17:29:00.622,2511.416259765625,603.4117431640625,5394.000091552734,-1.5000004768371582,3600,0.8,66.60000610351562,2.337420701980591,44,729,3,0,0,14.674816131591797,23.28314971923828,1652,1,0.2485433263,14.426272805291797,2622.75947265625,111.34321289062518
2023-04-06 17:29:02.636,2512.814208984375,602.803466796875,5402.400054931641,-1.4000002145767212,3600,0.8,66.69999694824219,2.463784694671631,44,730,3,0,0,14.71022891998291,23.316482543945312,1654,1,0.2488914253,14.46133749468291,2624.132763671875,111.31855468750018
2023-04-06 17:29:04.640,2515.61083984375,602.1951293945312,5396.999816894531,-1.4000002145767212,3600,0.8,66.9000015258789,2.4901485443115234,44,728,3,0,0,14.674816131591797,23.349815368652344,1656,1,0.2481992633,14.426616868291797,2621.386181640625,105.77534179687518
2023-04-06 17:29:06.655,2514.212646484375,602.1951293945312,5398.2000732421875,-1.4000002145767212,3600,0.8,66.9000015258789,2.4901485443115234,44,732,3,0,0,14.68366813659668,23.383148193359375,1658,1,0.24957553609999997,14.43409260049668,2622.21015625,107.99750976562518
2023-04-06 17:29:08.669,2517.00927734375,602.1951293945312,5400.600128173828,-1.3000000715255737,3600,0.8,66.80000305175781,2.590148687362671,44,729,3,0,0,14.692522048950195,23.416481018066406,1660,1,0.2485433263,14.443978722650195,2622.21015625,105.20087890625018
2023-04-06 17:29:10.691,2518.40771484375,601.5869140625,5403.599853515625,-1.3000000715255737,3600,0.8,66.9000015258789,2.6165082454681396,43,730,3,0,0,14.68366813659668,23.449813842773438,1662,1,0.2488914253,14.43477671129668,2618.639599609375,100.23188476562518
2023-04-06 17:29:12.705,2519.805908203125,600.9786987304688,5399.399871826172,-1.1999999284744263,3600,0.8,67.0,2.7428669929504395,43,728,3,0,0,14.701375961303711,23.48314666748047,1664,1,0.2481992633,14.45317669800371,2625.780712890625,105.97480468750018
2023-04-06 17:29:14.709,2519.805908203125,600.370361328125,5399.399871826172,-1.1999999284744263,3600,0.8,67.0999984741211,2.769230842590332,43,728,3,0,0,14.692522048950195,23.5164794921875,1666,1,0.2481992633,14.444322785650195,2624.407421875,104.60151367187518
2023-04-06 17:29:16.724,2521.20458984375,600.370361328125,5401.199798583984,-1.0999997854232788,3600,0.8,67.0,2.8692309856414795,43,732,3,0,0,14.68366813659668,23.54981231689453,1668,1,0.24957553609999997,14.43409260049668,2621.1115234375,99.90693359375018
2023-04-06 17:29:18.736,2522.6025390625,599.1537475585938,5398.800201416016,-0.9999995827674866,3600,0.8,67.0999984741211,3.021958589553833,43,729,3,0,0,14.701375961303711,23.583145141601562,1670,1,0.2485433263,14.45283263500371,2627.428662109375,104.82612304687518
2023-04-06 17:29:20.757,2524.001220703125,599.1537475585938,5399.399871826172,-0.9000004529953003,3600,0.8,67.0999984741211,3.121957778930664,43,729,3,0,0,14.665962219238281,23.616477966308594,1672,1,0.2485433263,14.417418892938281,2619.738232421875,95.73701171875018
2023-04-06 17:29:22.760,2525.3994140625,597.937255859375,5403.000183105469,-0.9000004529953003,3600,0.8,67.19999694824219,3.174677848815918,43,731,3,0,0,14.71022891998291,23.649810791015625,1674,1,0.2492354883,14.46099343168291,2626.6046875,101.20527343750018
2023-04-06 17:29:24.773,2525.3994140625,597.3289794921875,5395.199890136719,-0.8000003099441528,3600,0.8,67.30000305175781,3.301039695739746,43,731,3,0,0,14.674816131591797,23.683143615722656,1676,1,0.2492354883,14.425580643291797,2625.5060546875,100.10664062500018
2023-04-06 17:29:26.785,2528.196044921875,596.720703125,5403.599853515625,-0.7000001072883606,3600,0.8,67.30000305175781,3.427400588989258,43,729,3,0,0,14.701375961303711,23.716476440429688,1678,1,0.2485433263,14.45283263500371,2625.5060546875,97.31000976562518
2023-04-06 17:29:28.806,2529.59423828125,596.1123657226562,5401.7999267578125,-0.5999999642372131,3600,0.8,67.30000305175781,3.5537667274475098,43,730,3,0,0,14.692522048950195,23.74980926513672,1680,1,0.2488914253,14.443630623650195,2625.231396484375,95.63715820312518
2023-04-06 17:29:30.818,2529.59423828125,596.1123657226562,5402.400054931641,-0.5999999642372131,3600,0.8,67.30000305175781,3.5537667274475098,43,730,3,0,0,14.68366813659668,23.78314208984375,1682,1,0.2488914253,14.43477671129668,2623.034130859375,93.43989257812518
2023-04-06 17:29:32.841,2532.39111328125,594.8958740234375,5401.7999267578125,-0.5999999642372131,3600,0.8,67.4000015258789,3.606487989425659,43,729,3,0,0,14.719082832336426,23.81647491455078,1684,1,0.2485433263,14.470539506036426,2631.54853515625,99.15742187500018
2023-04-06 17:29:34.841,2532.39111328125,594.28759765625,5405.999908447266,-0.4999997913837433,3600,0.8,67.4000015258789,3.732848644256592,42,732,3,0,0,14.71022891998291,23.849807739257812,1686,1,0.24957553609999997,14.46065338388291,2626.879345703125,94.48823242187518
2023-04-06 17:29:36.858,2533.789306640625,593.6793823242188,5398.800201416016,-0.39999961853027344,3600,0.8,67.5,3.859208345413208,42,729,3,0,0,14.692522048950195,23.883140563964844,1688,1,0.2485433263,14.443978722650195,2629.35126953125,95.56196289062518
2023-04-06 17:29:38.871,2535.187744140625,593.6793823242188,5398.2000732421875,-0.39999961853027344,3600,0.8,67.5999984741211,3.859208345413208,42,729,3,0,0,14.701375961303711,23.916473388671875,1690,1,0.2485433263,14.45283263500371,2631.54853515625,96.36079101562518
2023-04-06 17:29:40.885,2536.5859375,592.4627685546875,5398.800201416016,-0.39999961853027344,3600,0.8,67.5999984741211,3.912492275238037,42,732,3,0,0,14.701375961303711,23.949806213378906,1692,1,0.24957553609999997,14.45180042520371,2631.54853515625,94.96259765625018
2023-04-06 17:29:42.909,2535.187744140625,591.2462158203125,5400.600128173828,-0.30000051856040955,3600,0.8,67.69999694824219,4.065971374511719,42,729,3,0,0,14.727935791015625,23.999805450439453,1694,1,0.2485433263,14.479392464715625,2636.767041015625,101.57929687500018
2023-04-06 17:29:44.924,2539.3828125,591.8544921875,5400.600128173828,-0.2000003457069397,3600,0.8,67.80000305175781,4.139230728149414,42,729,3,0,0,14.71022891998291,24.033138275146484,1696,1,0.2485433263,14.46168559368291,2632.64716796875,93.26435546875018
2023-04-06 17:29:46.938,2540.781005859375,591.2462158203125,5403.000183105469,-0.2000003457069397,3600,0.8,67.80000305175781,4.165971755981445,42,729,3,0,0,14.71022891998291,24.066471099853516,1698,1,0.2485433263,14.46168559368291,2631.273876953125,90.49287109375018
2023-04-06 17:29:48.942,2542.1796875,591.8544921875,5401.7999267578125,-0.2000003457069397,3600,0.8,68.0,4.139230728149414,42,731,3,0,0,14.73678970336914,24.099803924560547,1700,1,0.2492354883,14.48755421506914,2637.04169921875,94.86201171875018
2023-04-06 17:29:50.957,2542.1796875,591.2462158203125,5400.0,-0.2000003457069397,3600,0.8,67.9000015258789,4.165971755981445,42,730,3,0,0,14.71022891998291,24.133136749267578,1702,1,0.2488914253,14.46133749468291,2633.471142578125,91.29145507812518
2023-04-06 17:29:52.971,2544.975830078125,591.8544921875,5401.199798583984,-0.2000003457069397,3600,0.8,68.0,4.139230728149414,42,730,3,0,0,14.763350486755371,24.16646957397461,1704,1,0.2488914253,14.514459061455371,2643.0841796875,98.10834960937518
2023-04-06 17:29:54.985,2547.772705078125,591.8544921875,5403.000183105469,-0.2000003457069397,3600,0.8,67.9000015258789,4.139230728149414,42,731,3,0,0,14.73678970336914,24.19980239868164,1706,1,0.2492354883,14.48755421506914,2636.217724609375,88.44501953125018
2023-04-06 17:29:57.001,2547.772705078125,591.2462158203125,5396.999816894531,-0.10000017285346985,3600,0.8,68.0999984741211,4.265971660614014,42,729,3,0,0,14.74564266204834,24.233135223388672,1708,1,0.2485433263,14.49709933574834,2643.0841796875,95.31147460937518
2023-04-06 17:29:59.023,2550.5693359375,591.8544921875,5400.600128173828,-0.10000017285346985,3600,0.8,68.30000305175781,4.239230632781982,42,730,3,0,0,14.754496574401855,24.266468048095703,1710,1,0.2488914253,14.505605149101855,2641.710888671875,91.14155273437518
2023-04-06 17:30:01.038,2551.967529296875,591.8544921875,5403.000183105469,-0.10000017285346985,3600,0.8,68.30000305175781,4.239230632781982,42,730,3,0,0,14.754496574401855,24.299800872802734,1712,1,0.2488914253,14.505605149101855,2639.78828125,87.82075195312518
2023-04-06 17:30:03.037,2553.365966796875,592.4627685546875,5398.2000732421875,-0.10000017285346985,3600,0.8,68.19999694824219,4.212491989135742,42,730,3,0,0,14.7987642288208,24.333133697509766,1714,1,0.2488914253,14.5498728035208,2652.42255859375,99.05659179687518
2023-04-06 17:30:05.051,2553.365966796875,593.0709838867188,5398.800201416016,-0.10000017285346985,3600,0.8,68.39999389648438,4.185754776000977,42,729,3,0,0,14.78105640411377,24.366466522216797,1717,1,0.2485433263,14.53251307781377,2648.02802734375,94.66206054687518
2023-04-06 17:30:07.073,2557.561279296875,593.6793823242188,5400.600128173828,-0.10000017285346985,3600,0.8,68.5,4.159207820892334,42,729,3,0,0,14.78105640411377,24.399799346923828,1719,1,0.2485433263,14.53251307781377,2646.105419921875,88.54414062500018
2023-04-06 17:30:09.090,2560.357666015625,593.6793823242188,5394.6002197265625,-0.10000017285346985,3600,0.8,68.5,4.159207820892334,41,729,3,0,0,14.8076171875,24.43313217163086,1721,1,0.2485433263,14.5590738612,2655.993115234375,95.63544921875018
2023-04-06 17:30:11.107,2561.756103515625,593.6793823242188,5398.800201416016,-0.10000017285346985,3600,0.8,68.5999984741211,4.159207820892334,41,731,3,0,0,14.825324058532715,24.46646499633789,1723,1,0.2492354883,14.576088570232715,2656.2677734375,94.51166992187518
2023-04-06 17:30:13.121,2563.154541015625,594.28759765625,5397.599945068359,-0.2000003457069397,3600,0.8,68.5999984741211,4.032848358154297,41,732,3,0,0,14.84303092956543,24.499797821044922,1725,1,0.24957553609999997,14.59345539346543,2660.6623046875,97.50776367187518
2023-04-06 17:30:15.134,2564.552734375,593.6793823242188,5398.800201416016,-0.2000003457069397,3600,0.8,68.80000305175781,4.059207916259766,41,729,3,0,0,14.83417797088623,24.533130645751953,1727,1,0.2485433263,14.58563464458623,2658.4650390625,93.91230468750018
2023-04-06 17:30:17.139,2567.349365234375,594.28759765625,5403.599853515625,-0.2000003457069397,3600,0.8,68.69999694824219,4.032848358154297,41,733,3,0,0,14.84303092956543,24.566463470458984,1729,1,0.24991959909999997,14.59311133046543,2655.71845703125,88.36909179687518
2023-04-06 17:30:19.153,2567.349365234375,594.28759765625,5398.800201416016,-0.2000003457069397,3600,0.8,68.80000305175781,4.032848358154297,41,729,3,0,0,14.851884841918945,24.599796295166016,1731,1,0.2485433263,14.603341515618945,2661.7609375,94.41157226562518
2023-04-06 17:30:21.174,2570.146240234375,594.28759765625,5403.000183105469,-0.2000003457069397,3600,0.8,68.9000015258789,4.032848358154297,41,732,3,0,0,14.869590759277344,24.633129119873047,1733,1,0.24957553609999997,14.620015223177344,2661.7609375,91.61469726562518
2023-04-06 17:30:23.191,2572.9423828125,593.6793823242188,5401.7999267578125,-0.2000003457069397,3600,0.8,68.9000015258789,4.059207916259766,41,731,3,0,0,14.887298583984375,24.666461944580078,1735,1,0.2492354883,14.638063095684375,2666.979443359375,94.03706054687518
2023-04-06 17:30:25.205,2572.9423828125,594.28759765625,5396.999816894531,-0.30000051856040955,3600,0.8,69.10000610351562,3.9328479766845703,41,730,3,0,0,14.860737800598145,24.69979476928711,1737,1,0.2488914253,14.611846375298144,2664.782177734375,91.83979492187518
2023-04-06 17:30:27.207,2575.739501953125,595.504150390625,5401.199798583984,-0.30000051856040955,3600,0.8,69.10000610351562,3.8801257610321045,41,732,3,0,0,14.887298583984375,24.73312759399414,1739,1,0.24957553609999997,14.637723047884375,2666.15546875,90.41596679687518
2023-04-06 17:30:29.223,2578.5361328125,594.28759765625,5399.399871826172,-0.30000051856040955,3600,0.8,69.10000610351562,3.9328479766845703,41,730,3,0,0,14.913858413696289,24.766460418701172,1741,1,0.2488914253,14.664966988396289,2673.8458984375,95.30976562500018
2023-04-06 17:30:31.234,2579.934326171875,594.8958740234375,5399.399871826172,-0.30000051856040955,3600,0.8,69.10000610351562,3.906487464904785,41,727,3,0,0,14.896151542663574,24.799793243408203,1743,1,0.24785921549999998,14.648292327163574,2670.00068359375,90.06635742187518
2023-04-06 17:30:33.255,2582.731201171875,595.504150390625,5400.600128173828,-0.39999961853027344,3600,0.8,69.19999694824219,3.7801265716552734,41,731,3,0,0,14.931565284729004,24.833126068115234,1745,1,0.2492354883,14.682329796429004,2675.768505859375,93.03730468750018
2023-04-06 17:30:35.257,2585.52783203125,596.720703125,5398.2000732421875,-0.39999961853027344,3600,0.8,69.30000305175781,3.7274010181427,41,732,3,0,0,14.949272155761719,24.866458892822266,1747,1,0.24957553609999997,14.699696619661719,2680.4376953125,94.90986328125018
2023-04-06 17:30:37.285,2586.926025390625,596.1123657226562,5398.800201416016,-0.39999961853027344,3600,0.8,69.30000305175781,3.7537670135498047,41,729,3,0,0,14.931565284729004,24.899791717529297,1749,1,0.2485433263,14.683021958429004,2676.867138671875,89.94111328125018
2023-04-06 17:30:39.289,2586.926025390625,596.1123657226562,5400.600128173828,-0.39999961853027344,3600,0.8,69.4000015258789,3.7537670135498047,41,729,3,0,0,14.966979026794434,24.933124542236328,1751,1,0.2485433263,14.718435700494434,2682.6349609375,95.70893554687518
2023-04-06 17:30:41.304,2588.324462890625,596.720703125,5399.399871826172,-0.39999961853027344,3600,0.8,69.4000015258789,3.7274010181427,41,730,3,0,0,14.958126068115234,24.96645736694336,1753,1,0.2488914253,14.709234642815234,2681.536328125,93.21186523437518
2023-04-06 17:30:43.319,2592.51953125,596.720703125,5400.600128173828,-0.39999961853027344,3600,0.8,69.5,3.7274010181427,41,728,3,0,0,14.966979026794434,24.99979019165039,1755,1,0.2481992633,14.718779763494434,2682.360302734375,89.84077148437518
2023-04-06 17:30:45.334,2593.917724609375,596.1123657226562,5397.599945068359,-0.4999997913837433,3600,0.8,69.5,3.6537668704986572,41,731,3,0,0,14.966979026794434,25.033123016357422,1757,1,0.2492354883,14.717743538494434,2684.8322265625,90.91450195312518
2023-04-06 17:30:47.356,2595.316162109375,596.1123657226562,5401.199798583984,-0.39999961853027344,3600,0.8,69.5999984741211,3.7537670135498047,41,730,3,0,0,14.966979026794434,25.066455841064453,1759,1,0.2488914253,14.718087601494434,2682.08564453125,86.76948242187518
2023-04-06 17:30:49.373,2596.714599609375,596.1123657226562,5398.2000732421875,-0.4999997913837433,3600,0.8,69.4000015258789,3.6537668704986572,40,729,3,0,0,14.984686851501465,25.099788665771484,1761,1,0.2485433263,14.736143525201465,2688.128125,91.41352539062518
2023-04-06 17:30:51.389,2600.909423828125,596.1123657226562,5395.199890136719,-0.4999997913837433,3600,0.8,69.5999984741211,3.6537668704986572,40,731,3,0,0,14.958126068115234,25.133121490478516,1763,1,0.2492354883,14.708890579815234,2684.8322265625,83.92280273437518
2023-04-06 17:30:53.403,2600.909423828125,595.504150390625,5400.0,-0.4999997913837433,3600,0.8,69.69999694824219,3.680126428604126,40,729,3,0,0,15.011246681213379,25.166454315185547,1765,1,0.2485433263,14.762703354913379,2692.797314453125,91.88789062500018
2023-04-06 17:30:55.407,2602.307861328125,594.8958740234375,5401.199798583984,-0.39999961853027344,3600,0.8,69.69999694824219,3.806488275527954,41,732,3,0,0,15.002392768859863,25.199787139892578,1767,1,0.24957553609999997,14.752817232759863,2690.325390625,88.01752929687518
2023-04-06 17:30:57.421,2602.307861328125,594.28759765625,5400.0,-0.39999961853027344,3600,0.8,69.80000305175781,3.8328487873077393,41,730,3,0,0,14.993539810180664,25.23311996459961,1769,1,0.2488914253,14.744648384880664,2689.77607421875,87.46821289062518
2023-04-06 17:30:59.437,2603.705810546875,594.28759765625,5401.199798583984,-0.39999961853027344,3600,0.8,69.9000015258789,3.8328487873077393,41,730,3,0,0,14.966979026794434,25.26645278930664,1771,1,0.2488914253,14.718087601494434,2683.73359375,80.02778320312518
2023-04-06 17:31:01.457,2606.5029296875,594.28759765625,5400.600128173828,-0.39999961853027344,3600,0.8,69.80000305175781,3.8328487873077393,41,731,3,0,0,15.002392768859863,25.299785614013672,1773,1,0.2492354883,14.753157280559863,2691.4240234375,84.92109375000018
2023-04-06 17:31:03.470,2606.5029296875,594.28759765625,5398.2000732421875,-0.39999961853027344,3600,0.8,69.80000305175781,3.8328487873077393,41,732,3,0,0,15.002392768859863,25.333118438720703,1775,1,0.24957553609999997,14.752817232759863,2693.07197265625,86.56904296875018
2023-04-06 17:31:05.472,2607.901123046875,593.0709838867188,5398.2000732421875,-0.39999961853027344,3600,0.8,70.0,3.8857555389404297,40,730,3,0,0,14.984686851501465,25.366451263427734,1777,1,0.2488914253,14.735795426201465,2690.325390625,82.42426757812518
2023-04-06 17:31:07.491,2606.5029296875,592.4627685546875,5403.000183105469,-0.39999961853027344,3600,0.8,69.9000015258789,3.912492275238037,40,732,3,0,0,15.002392768859863,25.399784088134766,1779,1,0.24957553609999997,14.752817232759863,2690.87470703125,84.37177734375018
2023-04-06 17:31:09.506,2610.69775390625,592.4627685546875,5400.600128173828,-0.39999961853027344,3600,0.8,70.0,3.912492275238037,40,731,3,0,0,15.002392768859863,25.433116912841797,1781,1,0.2492354883,14.753157280559863,2692.52265625,81.82490234375018
2023-04-06 17:31:11.523,2612.09619140625,591.8544921875,5403.599853515625,-0.30000051856040955,3600,0.8,70.0,4.0392303466796875,40,731,3,0,0,14.993539810180664,25.466449737548828,1783,1,0.2492354883,14.744304321880664,2688.952099609375,76.85590820312518
2023-04-06 17:31:13.536,2613.49462890625,591.8544921875,5398.800201416016,-0.39999961853027344,3600,0.8,70.0999984741211,3.9392311573028564,40,730,3,0,0,15.002392768859863,25.49978256225586,1785,1,0.2488914253,14.753501343559863,2694.719921875,81.22529296875018
2023-04-06 17:31:15.540,2614.892822265625,591.2462158203125,5399.399871826172,-0.30000051856040955,3600,0.8,70.19999694824219,4.065971374511719,40,732,3,0,0,14.984686851501465,25.53311538696289,1787,1,0.24957553609999997,14.735111315401465,2690.87470703125,75.98188476562518
2023-04-06 17:31:22.625,2620.486328125,591.8544921875,5402.400054931641,-0.30000051856040955,3600,0.8,70.19999694824219,4.0392303466796875,40,730,3,0,0,15.002392768859863,25.6497802734375,1794,1,0.2488914253,14.753501343559863,2691.698681640625,71.21235351562518
2023-04-06 17:31:24.640,2620.486328125,591.2462158203125,5400.0,-0.30000051856040955,3600,0.8,70.30000305175781,4.065971374511719,40,733,3,0,0,15.011246681213379,25.68311309814453,1796,1,0.24991959909999997,14.761327082113379,2695.8185546875,75.33222656250018
2023-04-06 17:31:26.663,2623.282958984375,591.8544921875,5400.0,-0.30000051856040955,3600,0.8,70.4000015258789,4.0392303466796875,40,731,3,0,0,15.011246681213379,25.716445922851562,1798,1,0.2492354883,14.762011192913379,2695.26923828125,71.98627929687518
2023-04-06 17:31:28.680,2623.282958984375,592.4627685546875,5401.7999267578125,-0.30000051856040955,3600,0.8,70.4000015258789,4.012491226196289,40,729,3,0,0,15.037806510925293,25.749778747558594,1800,1,0.2485433263,14.789263184625293,2699.114453125,75.83149414062518
2023-04-06 17:31:30.695,2624.680908203125,591.8544921875,5396.999816894531,-0.2000003457069397,3600,0.8,70.5,4.139230728149414,40,732,3,0,0,15.011246681213379,25.783111572265625,1802,1,0.24957553609999997,14.761671145113379,2697.46650390625,72.78559570312518
2023-04-06 17:31:32.695,2624.680908203125,591.2462158203125,5400.0,-0.2000003457069397,3600,0.8,70.5,4.165971755981445,40,730,3,0,0,15.020100593566895,25.816444396972656,1804,1,0.2488914253,14.771209168266894,2697.741162109375,73.06025390625018
2023-04-06 17:31:34.710,2627.477783203125,591.8544921875,5402.400054931641,-0.2000003457069397,3600,0.8,70.5999984741211,4.139230728149414,40,731,3,0,0,15.037806510925293,25.849777221679688,1806,1,0.2492354883,14.788571022625293,2699.114453125,71.63666992187518
2023-04-06 17:31:36.745,2628.876220703125,591.8544921875,5396.999816894531,-0.2000003457069397,3600,0.8,70.5999984741211,4.139230728149414,40,731,3,0,0,15.037806510925293,25.88311004638672,1808,1,0.2492354883,14.788571022625293,2703.234326171875,74.35810546875018
2023-04-06 17:31:38.760,2630.2744140625,592.4627685546875,5406.600036621094,-0.2000003457069397,3600,0.8,70.69999694824219,4.112491607666016,40,732,3,0,0,15.037806510925293,25.91644287109375,1810,1,0.24957553609999997,14.788230974825293,2695.26923828125,64.99482421875018
2023-04-06 17:31:40.775,2631.6728515625,591.8544921875,5402.400054931641,-0.2000003457069397,3600,0.8,70.80000305175781,4.139230728149414,40,731,3,0,0,15.028953552246094,25.94977569580078,1812,1,0.2492354883,14.779718063946094,2697.191845703125,65.51899414062518
2023-04-06 17:31:42.790,2633.0712890625,590.6380004882812,5401.199798583984,-0.2000003457069397,3600,0.8,70.80000305175781,4.192708492279053,40,729,3,0,0,15.037806510925293,25.983108520507812,1814,1,0.2485433263,14.789263184625293,2701.037060546875,67.96577148437518
2023-04-06 17:31:44.825,2634.4697265625,590.6380004882812,5401.199798583984,-0.2000003457069397,3600,0.8,70.80000305175781,4.192708492279053,40,729,3,0,0,15.037806510925293,26.016441345214844,1816,1,0.2485433263,14.789263184625293,2701.037060546875,66.56733398437518
2023-04-06 17:31:46.829,2637.266357421875,591.8544921875,5397.599945068359,-0.10000017285346985,3600,0.8,70.80000305175781,4.239230632781982,40,730,3,0,0,15.037806510925293,26.049774169921875,1818,1,0.2488914253,14.788915085625293,2702.95966796875,65.69331054687518
2023-04-06 17:31:48.843,2638.66455078125,592.4627685546875,5404.199981689453,-0.10000017285346985,3600,0.8,71.0,4.212491989135742,40,729,3,0,0,15.064366340637207,26.083106994628906,1820,1,0.2485433263,14.815823014337207,2702.95966796875,64.29511718750018
2023-04-06 17:31:50.857,2638.66455078125,591.8544921875,5396.400146484375,-0.10000017285346985,3600,0.8,71.0,4.239230632781982,40,730,3,0,0,15.046660423278809,26.116439819335938,1822,1,0.2488914253,14.797768997978809,2705.70625,67.04169921875018
2023-04-06 17:31:52.872,2641.46142578125,591.8544921875,5396.400146484375,-0.10000017285346985,3600,0.8,71.0,4.239230632781982,40,729,3,0,0,15.082074165344238,26.14977264404297,1824,1,0.2485433263,14.833530839044238,2713.122021484375,71.66059570312518
2023-04-06 17:31:54.895,2644.258056640625,592.4627685546875,5398.2000732421875,-0.10000017285346985,3600,0.8,71.0999984741211,4.212491989135742,40,732,3,0,0,15.099781036376953,26.18310546875,1826,1,0.24957553609999997,14.850205500276953,2714.769970703125,70.51191406250018
2023-04-06 17:31:56.910,2645.656005859375,593.0709838867188,5401.7999267578125,-0.10000017285346985,3600,0.8,71.19999694824219,4.185754776000977,40,730,3,0,0,15.090928077697754,26.233104705810547,1828,1,0.2488914253,14.842036652397754,2709.826123046875,64.17011718750018
2023-04-06 17:31:58.926,2647.0546875,593.0709838867188,5400.0,-0.10000017285346985,3600,0.8,71.30000305175781,4.185754776000977,40,731,3,0,0,15.1351957321167,26.266437530517578,1830,1,0.2492354883,14.8859602438167,2720.53779296875,73.48310546875018
2023-04-06 17:32:00.939,2649.851318359375,592.4627685546875,5398.800201416016,0.0,3600,0.8,71.30000305175781,4.3124918937683105,40,732,3,0,0,15.108633995056152,26.29977035522461,1832,1,0.24957553609999997,14.859058458956152,2716.14326171875,66.29194335937518
2023-04-06 17:32:02.940,2651.249755859375,592.4627685546875,5396.999816894531,0.0,3600,0.8,71.5,4.3124918937683105,40,732,3,0,0,15.144048690795898,26.33310317993164,1834,1,0.24957553609999997,14.894473154695898,2724.93232421875,73.68256835937518
2023-04-06 17:32:04.954,2652.647705078125,592.4627685546875,5396.999816894531,-0.10000017285346985,3600,0.8,71.4000015258789,4.212491989135742,40,728,3,0,0,15.117487907409668,26.366436004638672,1836,1,0.2481992633,14.869288644109668,2719.713818359375,67.06611328125018
2023-04-06 17:32:06.977,2652.647705078125,592.4627685546875,5405.999908447266,0.0,3600,0.8,71.5,4.3124918937683105,40,727,3,0,0,15.126340866088867,26.399768829345703,1838,1,0.24785921549999998,14.878481650588867,2714.4953125,61.84760742187518
2023-04-06 17:32:08.993,2655.44482421875,592.4627685546875,5401.199798583984,0.0,3600,0.8,71.60000610351562,4.3124918937683105,40,732,3,0,0,15.144048690795898,26.433101654052734,1840,1,0.24957553609999997,14.894473154695898,2721.63642578125,66.19160156250018
2023-04-06 17:32:10.000,2654.04638671875,592.4627685546875,5402.400054931641,0.0,3600,0.8,71.60000610351562,4.3124918937683105,40,730,3,0,0,15.108633995056152,26.44976806640625,1841,1,0.2488914253,14.859742569756152,2713.3966796875,59.35029296875018
2023-04-06 17:32:12.002,2655.44482421875,592.4627685546875,5398.800201416016,0.0,3600,0.8,71.5,4.3124918937683105,40,731,3,0,0,15.152901649475098,26.48310089111328,1843,1,0.2492354883,14.903666161175098,2725.481640625,70.03681640625018
2023-04-06 17:32:14.017,2658.2412109375,591.8544921875,5399.399871826172,0.0,3600,0.8,71.69999694824219,4.339231014251709,40,728,3,0,0,15.144048690795898,26.516433715820312,1845,1,0.2481992633,14.895849427495898,2723.83369140625,65.59248046875018
2023-04-06 17:32:16.045,2658.2412109375,590.6380004882812,5401.199798583984,0.0,3600,0.8,71.69999694824219,4.392708778381348,40,730,3,0,0,15.144048690795898,26.549766540527344,1847,1,0.2488914253,14.895157265495898,2723.284375,65.04316406250018
2023-04-06 17:32:18.049,2661.037841796875,590.6380004882812,5401.199798583984,0.0,3600,0.8,71.80000305175781,4.392708778381348,40,727,3,0,0,15.1351957321167,26.583099365234375,1850,1,0.24785921549999998,14.887336516616699,2721.63642578125,60.59858398437518
2023-04-06 17:32:20.063,2661.037841796875,590.6380004882812,5401.199798583984,0.0,3600,0.8,71.9000015258789,4.392708778381348,40,730,3,0,0,15.170608520507812,26.616432189941406,1852,1,0.2488914253,14.921717095207812,2728.7775390625,67.73969726562518
2023-04-06 17:32:22.085,2662.436279296875,590.6380004882812,5400.0,0.0,3600,0.8,71.80000305175781,4.392708778381348,40,732,3,0,0,15.161755561828613,26.649765014648438,1854,1,0.24957553609999997,14.912180025728613,2727.67890625,65.24262695312518
2023-04-06 17:32:25.863,2668.02978515625,591.8544921875,5398.800201416016,0.10000017285346985,3600,0.8,71.9000015258789,4.439230918884277,40,729,3,0,0,15.161755561828613,26.699764251708984,1857,1,0.2485433263,14.913212235528613,2727.953564453125,59.92377929687518
2023-04-06 17:32:27.876,2668.02978515625,591.8544921875,5403.000183105469,0.10000017285346985,3600,0.8,72.0,4.439230918884277,40,729,3,0,0,15.170608520507812,26.733097076416016,1859,1,0.2485433263,14.922065194207812,2726.5802734375,58.55048828125018
2023-04-06 17:32:29.875,2670.826171875,591.2462158203125,5396.999816894531,0.10000017285346985,3600,0.8,72.0999984741211,4.465971946716309,40,729,3,0,0,15.179462432861328,26.766429901123047,1861,1,0.2485433263,14.930919106561328,2733.72138671875,62.89521484375018
2023-04-06 17:32:31.895,2670.826171875,590.6380004882812,5397.599945068359,0.10000017285346985,3600,0.8,72.0999984741211,4.492708683013916,40,728,3,0,0,15.188315391540527,26.799762725830078,1863,1,0.2481992633,14.940116128240527,2735.3693359375,64.54316406250018
2023-04-06 17:32:33.895,2672.224853515625,590.0296020507812,5395.199890136719,0.2000003457069397,3600,0.8,72.0999984741211,4.619451999664307,40,730,3,0,0,15.188315391540527,26.849761962890625,1865,1,0.2488914253,14.939423966240527,2737.5666015625,65.34174804687518
2023-04-06 17:32:35.913,2673.622802734375,590.6380004882812,5395.800018310547,0.10000017285346985,3600,0.8,72.19999694824219,4.492708683013916,40,730,3,0,0,15.179462432861328,26.883094787597656,1867,1,0.2488914253,14.930571007561328,2734.82001953125,61.19721679687518
2023-04-06 17:32:37.927,2675.021484375,590.6380004882812,5398.2000732421875,0.2000003457069397,3600,0.8,72.30000305175781,4.592709064483643,40,729,3,0,0,15.197168350219727,26.916427612304688,1869,1,0.2485433263,14.948625023919726,2737.01728515625,61.99580078125018
2023-04-06 17:32:39.941,2677.818115234375,590.6380004882812,5401.7999267578125,0.10000017285346985,3600,0.8,72.30000305175781,4.492708683013916,40,729,3,0,0,15.197168350219727,26.94976043701172,1871,1,0.2485433263,14.948625023919726,2733.996044921875,56.17792968750018
2023-04-06 17:32:41.957,2677.818115234375,591.2462158203125,5400.0,0.2000003457069397,3600,0.8,72.4000015258789,4.565972328186035,40,730,3,0,0,15.206023216247559,26.98309326171875,1873,1,0.2488914253,14.957131790947559,2736.742626953125,58.92451171875018
2023-04-06 17:32:43.971,2679.21630859375,591.2462158203125,5399.399871826172,0.2000003457069397,3600,0.8,72.5,4.565972328186035,40,730,3,0,0,15.214875221252441,27.01642608642578,1875,1,0.2488914253,14.965983795952441,2739.21455078125,59.99824218750018
2023-04-06 17:32:45.996,2680.61474609375,591.2462158203125,5396.999816894531,0.2000003457069397,3600,0.8,72.5,4.565972328186035,40,730,3,0,0,15.232583045959473,27.049758911132812,1877,1,0.2488914253,14.983691620659473,2744.70771484375,64.09296875000018
2023-04-06 17:32:47.002,2682.012939453125,591.2462158203125,5400.600128173828,0.10000017285346985,3600,0.8,72.5,4.465971946716309,40,730,3,0,0,15.232583045959473,27.066425323486328,1878,1,0.2488914253,14.983691620659473,2741.9611328125,59.94819335937518
2023-04-06 17:32:49.018,2683.411376953125,591.8544921875,5401.7999267578125,0.10000017285346985,3600,0.8,72.5999984741211,4.439230918884277,39,728,3,0,0,15.259142875671387,27.09975814819336,1880,1,0.2481992633,15.010943612371387,2746.3556640625,62.94428710937518
2023-04-06 17:32:51.033,2684.8095703125,593.0709838867188,5400.600128173828,0.10000017285346985,3600,0.8,72.5999984741211,4.38575553894043,39,732,3,0,0,15.259142875671387,27.13309097290039,1882,1,0.24957553609999997,15.009567339571387,2745.80634765625,60.99677734375018
2023-04-06 17:32:53.035,2689.004638671875,593.6793823242188,5398.800201416016,0.10000017285346985,3600,0.8,72.5999984741211,4.359208106994629,39,728,3,0,0,15.2857027053833,27.166423797607422,1884,1,0.2481992633,15.0375034420833,2752.672802734375,63.66816406250018
2023-04-06 17:32:55.050,2689.004638671875,593.6793823242188,5400.600128173828,0.10000017285346985,3600,0.8,72.80000305175781,4.359208106994629,39,729,3,0,0,15.2857027053833,27.199756622314453,1887,1,0.2485433263,15.0371593790833,2751.29951171875,62.29487304687518
2023-04-06 17:32:57.064,2690.403076171875,594.28759765625,5404.199981689453,0.10000017285346985,3600,0.8,72.80000305175781,4.33284854888916,39,732,3,0,0,15.294557571411133,27.233089447021484,1889,1,0.24957553609999997,15.044982035311133,2749.6515625,59.24848632812518
2023-04-06 17:32:59.087,2693.199951171875,594.8958740234375,5399.399871826172,0.0,3600,0.8,72.80000305175781,4.206487655639648,39,729,3,0,0,15.312264442443848,27.266422271728516,1891,1,0.2485433263,15.063721116143848,2756.79267578125,63.59272460937518
