,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 17:33:01.101,2694.597900390625,594.8958740234375,5401.199798583984,0.0,3600,0.8,72.80000305175781,4.206487655639648,39,730,3,0,0,15.321117401123047,27.299755096435547,1893,1,0.2488914253,15.072225975823047,2757.067333984375,62.46943359375018
2023-04-06 17:33:03.118,2697.39453125,593.6793823242188,5396.400146484375,0.0,3600,0.8,72.9000015258789,4.2592082023620605,39,729,3,0,0,15.329970359802246,27.333087921142578,1895,1,0.2485433263,15.081427033502246,2763.9337890625,66.53925781250018
2023-04-06 17:33:05.117,2698.793212890625,594.28759765625,5399.399871826172,-0.10000017285346985,3600,0.8,73.0,4.132848262786865,39,729,3,0,0,15.312264442443848,27.36642074584961,1897,1,0.2485433263,15.063721116143848,2757.3419921875,58.54877929687518
2023-04-06 17:33:07.129,2698.793212890625,594.28759765625,5400.600128173828,-0.10000017285346985,3600,0.8,72.9000015258789,4.132848262786865,39,730,3,0,0,15.356532096862793,27.39975357055664,1899,1,0.2488914253,15.107640671562793,2765.58173828125,66.78852539062518
2023-04-06 17:33:09.151,2700.19140625,594.28759765625,5399.399871826172,-0.10000017285346985,3600,0.8,73.0,4.132848262786865,39,730,3,0,0,15.356532096862793,27.433086395263672,1901,1,0.2488914253,15.107640671562793,2766.68037109375,66.48896484375018
2023-04-06 17:33:11.167,2701.58984375,594.28759765625,5397.599945068359,-0.10000017285346985,3600,0.8,72.9000015258789,4.132848262786865,39,728,3,0,0,15.347677230834961,27.466419219970703,1903,1,0.2481992633,15.09947796753496,2766.1310546875,64.54121093750018
2023-04-06 17:33:13.183,2704.38623046875,594.8958740234375,5397.599945068359,-0.2000003457069397,3600,0.8,73.0,4.0064873695373535,39,729,3,0,0,15.365385055541992,27.499752044677734,1905,1,0.2485433263,15.116841729241992,2769.426953125,65.04072265625018
2023-04-06 17:33:15.187,2704.38623046875,594.28759765625,5398.800201416016,-0.10000017285346985,3600,0.8,73.0999984741211,4.132848262786865,39,727,3,0,0,15.365385055541992,27.533084869384766,1907,1,0.24785921549999998,15.117525840041992,2769.152294921875,64.76606445312518
2023-04-06 17:33:17.201,2707.18310546875,594.8958740234375,5403.000183105469,-0.10000017285346985,3600,0.8,73.0999984741211,4.10648775100708,39,730,3,0,0,15.338824272155762,27.566417694091797,1909,1,0.2488914253,15.089932846855762,2759.5392578125,52.35615234375018
2023-04-06 17:33:19.216,2709.979736328125,593.6793823242188,5401.199798583984,-0.10000017285346985,3600,0.8,73.30000305175781,4.159207820892334,39,728,3,0,0,15.347677230834961,27.599750518798828,1911,1,0.2481992633,15.09947796753496,2763.9337890625,53.95405273437518
2023-04-06 17:33:21.229,2709.979736328125,593.6793823242188,5400.600128173828,0.0,3600,0.8,73.30000305175781,4.2592082023620605,39,731,3,0,0,15.374238014221191,27.63308334350586,1913,1,0.2492354883,15.125002525921191,2769.701611328125,59.72187500000018
2023-04-06 17:33:23.252,2709.979736328125,592.4627685546875,5401.199798583984,0.0,3600,0.8,73.30000305175781,4.3124918937683105,39,732,3,0,0,15.365385055541992,27.66641616821289,1915,1,0.24957553609999997,15.115809519441992,2768.3283203125,58.34858398437518
2023-04-06 17:33:25.268,2714.175048828125,593.0709838867188,5396.400146484375,0.0,3600,0.8,73.30000305175781,4.285755157470703,39,730,3,0,0,15.365385055541992,27.699748992919922,1917,1,0.2488914253,15.116493630241992,2771.62421875,57.44916992187518
2023-04-06 17:33:27.282,2714.175048828125,593.6793823242188,5398.800201416016,0.0,3600,0.8,73.30000305175781,4.2592082023620605,39,729,3,0,0,15.356532096862793,27.733081817626953,1919,1,0.2485433263,15.107988770562793,2767.77900390625,53.60395507812518
2023-04-06 17:33:29.286,2712.776123046875,593.0709838867188,5401.199798583984,0.10000017285346985,3600,0.8,73.5,4.38575553894043,39,729,3,0,0,15.365385055541992,27.766414642333984,1921,1,0.2485433263,15.116841729241992,2768.053662109375,55.27753906250018
2023-04-06 17:33:31.299,2716.9716796875,593.0709838867188,5397.599945068359,0.10000017285346985,3600,0.8,73.5,4.38575553894043,39,731,3,0,0,15.391944885253906,27.799747467041016,1923,1,0.2492354883,15.142709396953906,2776.56806640625,59.59638671875018
2023-04-06 17:33:33.314,2716.9716796875,592.4627685546875,5398.800201416016,0.10000017285346985,3600,0.8,73.5999984741211,4.412492275238037,39,731,3,0,0,15.391944885253906,27.833080291748047,1925,1,0.2492354883,15.142709396953906,2776.01875,59.04707031250018
2023-04-06 17:33:35.329,2718.36962890625,591.8544921875,5400.0,0.10000017285346985,3600,0.8,73.5,4.439230918884277,39,730,3,0,0,15.365385055541992,27.866413116455078,1927,1,0.2488914253,15.116493630241992,2769.97626953125,51.60664062500018
2023-04-06 17:33:37.345,2718.36962890625,591.2462158203125,5401.199798583984,0.10000017285346985,3600,0.8,73.5,4.465971946716309,39,730,3,0,0,15.356532096862793,27.89974594116211,1929,1,0.2488914253,15.107640671562793,2767.504345703125,49.13471679687518
2023-04-06 17:33:39.361,2719.767822265625,591.8544921875,5400.0,0.10000017285346985,3600,0.8,73.5999984741211,4.439230918884277,39,732,3,0,0,15.365385055541992,27.93307876586914,1931,1,0.24957553609999997,15.115809519441992,2769.701611328125,49.93378906250018
2023-04-06 17:33:41.383,2722.564697265625,591.8544921875,5398.2000732421875,0.10000017285346985,3600,0.8,73.5,4.439230918884277,39,731,3,0,0,15.400798797607422,27.966411590576172,1933,1,0.2492354883,15.151563309307422,2778.76533203125,56.20063476562518
2023-04-06 17:33:43.400,2723.96337890625,592.4627685546875,5399.399871826172,0.10000017285346985,3600,0.8,73.69999694824219,4.412492275238037,39,731,3,0,0,15.391944885253906,27.999744415283203,1935,1,0.2492354883,15.142709396953906,2775.46943359375,51.50605468750018
2023-04-06 17:33:45.415,2725.361328125,592.4627685546875,5399.399871826172,0.10000017285346985,3600,0.8,73.5999984741211,4.412492275238037,39,730,3,0,0,15.391944885253906,28.033077239990234,1937,1,0.2488914253,15.143053459953906,2775.46943359375,50.10810546875018
2023-04-06 17:33:47.417,2726.759765625,591.8544921875,5403.000183105469,0.0,3600,0.8,73.69999694824219,4.339231014251709,39,728,3,0,0,15.409651756286621,28.066410064697266,1939,1,0.2481992633,15.161452492986621,2777.1173828125,50.35761718750018
2023-04-06 17:33:49.434,2728.157958984375,591.2462158203125,5398.800201416016,0.0,3600,0.8,73.80000305175781,4.36597204208374,39,730,3,0,0,15.409651756286621,28.099742889404297,1941,1,0.2488914253,15.160760330986621,2780.96259765625,52.80463867187518
2023-04-06 17:33:52.221,2729.556640625,592.4627685546875,5401.7999267578125,0.0,3600,0.8,73.80000305175781,4.3124918937683105,39,729,3,0,0,15.400798797607422,28.149742126464844,1944,1,0.2485433263,15.152255471307422,2775.46943359375,45.91279296875018
2023-04-06 17:33:54.246,2729.556640625,592.4627685546875,5398.800201416016,0.0,3600,0.8,73.9000015258789,4.3124918937683105,39,730,3,0,0,15.41850471496582,28.183074951171875,1946,1,0.2488914253,15.16961328966582,2781.5119140625,51.95527343750018
2023-04-06 17:33:56.262,2730.954833984375,592.4627685546875,5399.399871826172,0.0,3600,0.8,73.9000015258789,4.3124918937683105,39,732,3,0,0,15.409651756286621,28.216407775878906,1948,1,0.24957553609999997,15.160076220186621,2779.3146484375,48.35981445312518
2023-04-06 17:33:58.286,2733.751220703125,593.0709838867188,5403.000183105469,0.0,3600,0.8,74.0,4.285755157470703,39,731,3,0,0,15.462772369384766,28.249740600585938,1950,1,0.2492354883,15.213536881084766,2787.005078125,53.25385742187518
2023-04-06 17:34:00.284,2736.548095703125,593.0709838867188,5398.800201416016,0.10000017285346985,3600,0.8,74.0,4.38575553894043,39,729,3,0,0,15.409651756286621,28.28307342529297,1952,1,0.2485433263,15.161108429986621,2779.3146484375,42.76655273437518
2023-04-06 17:34:02.301,2735.149658203125,593.0709838867188,5398.800201416016,0.10000017285346985,3600,0.8,74.0,4.38575553894043,39,730,3,0,0,15.436211585998535,28.31640625,1954,1,0.2488914253,15.187320160698535,2784.8078125,49.65815429687518
2023-04-06 17:34:04.312,2737.946533203125,593.6793823242188,5398.800201416016,0.10000017285346985,3600,0.8,74.0,4.359208106994629,39,731,3,0,0,15.445066452026367,28.34973907470703,1956,1,0.2492354883,15.195830963726367,2786.181103515625,48.23457031250018
2023-04-06 17:34:06.335,2739.3447265625,594.28759765625,5399.399871826172,0.2000003457069397,3600,0.8,74.10000610351562,4.432848930358887,39,731,3,0,0,15.462772369384766,28.383071899414062,1958,1,0.2492354883,15.213536881084766,2788.927685546875,49.58295898437518
2023-04-06 17:34:08.334,2740.742919921875,593.6793823242188,5397.599945068359,0.2000003457069397,3600,0.8,74.10000610351562,4.4592084884643555,39,729,3,0,0,15.462772369384766,28.416404724121094,1960,1,0.2485433263,15.214229043084766,2790.85029296875,50.10737304687518
2023-04-06 17:34:10.361,2743.539794921875,593.0709838867188,5403.599853515625,0.2000003457069397,3600,0.8,74.19999694824219,4.485755443572998,39,731,3,0,0,15.462772369384766,28.449737548828125,1962,1,0.2492354883,15.213536881084766,2786.45576171875,42.91596679687518
2023-04-06 17:34:12.383,2744.9384765625,593.0709838867188,5399.399871826172,0.30000051856040955,3600,0.8,74.19999694824219,4.585755825042725,39,729,3,0,0,15.453919410705566,28.483070373535156,1964,1,0.2485433263,15.205376084405566,2788.1037109375,43.16523437500018
2023-04-06 17:34:14.400,2746.33642578125,593.0709838867188,5398.2000732421875,0.30000051856040955,3600,0.8,74.10000610351562,4.585755825042725,39,731,3,0,0,15.48047924041748,28.516403198242188,1966,1,0.2492354883,15.23124375211748,2794.6955078125,48.35908203125018
2023-04-06 17:34:16.414,2746.33642578125,593.6793823242188,5402.400054931641,0.30000051856040955,3600,0.8,74.19999694824219,4.559208393096924,39,729,3,0,0,15.489333152770996,28.54973602294922,1968,1,0.2485433263,15.240789826470996,2792.772900390625,46.43647460937518
2023-04-06 17:34:18.417,2749.133056640625,593.6793823242188,5402.400054931641,0.30000051856040955,3600,0.8,74.30000305175781,4.559208393096924,39,731,3,0,0,15.507039070129395,28.58306884765625,1970,1,0.2492354883,15.257803581829394,2796.34345703125,47.21040039062518
2023-04-06 17:34:20.433,2750.53173828125,593.0709838867188,5398.2000732421875,0.30000051856040955,3600,0.8,74.4000015258789,4.585755825042725,39,730,3,0,0,15.498186111450195,28.61640167236328,1972,1,0.2488914253,15.249294686150195,2798.54072265625,48.00898437500018
2023-04-06 17:34:22.448,2750.53173828125,592.4627685546875,5398.800201416016,0.30000051856040955,3600,0.8,74.4000015258789,4.612492561340332,39,732,3,0,0,15.498186111450195,28.649734497070312,1974,1,0.24957553609999997,15.248610575350195,2798.54072265625,48.00898437500018
2023-04-06 17:34:24.462,2753.328125,592.4627685546875,5403.000183105469,0.30000051856040955,3600,0.8,74.30000305175781,4.612492561340332,39,734,3,0,0,15.507039070129395,28.683067321777344,1976,1,0.2502676981,15.256771372029394,2796.8927734375,43.56464843750018
2023-04-06 17:34:26.484,2754.726318359375,593.0709838867188,5400.600128173828,0.30000051856040955,3600,0.8,74.30000305175781,4.585755825042725,39,728,3,0,0,15.507039070129395,28.716400146484375,1978,1,0.2481992633,15.258839806829394,2798.54072265625,43.81440429687518
2023-04-06 17:34:28.500,2756.124755859375,593.0709838867188,5398.800201416016,0.30000051856040955,3600,0.8,74.5,4.585755825042725,39,730,3,0,0,15.55130672454834,28.749732971191406,1980,1,0.2488914253,15.30241529924834,2809.52705078125,53.40229492187518
2023-04-06 17:34:30.514,2756.124755859375,592.4627685546875,5395.199890136719,0.30000051856040955,3600,0.8,74.5,4.612492561340332,39,730,3,0,0,15.515893936157227,28.783065795898438,1982,1,0.2488914253,15.267002510857226,2805.13251953125,49.00776367187518
2023-04-06 17:34:32.517,2760.320068359375,593.0709838867188,5396.999816894531,0.30000051856040955,3600,0.8,74.5,4.585755825042725,39,729,3,0,0,15.54245376586914,28.81639862060547,1984,1,0.2485433263,15.29391043956914,2808.977734375,48.65766601562518
2023-04-06 17:34:34.531,2761.718017578125,593.6793823242188,5398.800201416016,0.30000051856040955,3600,0.8,74.5999984741211,4.559208393096924,39,730,3,0,0,15.55130672454834,28.8497314453125,1986,1,0.2488914253,15.30241529924834,2808.977734375,47.25971679687518
2023-04-06 17:34:36.546,2763.11669921875,593.0709838867188,5404.800109863281,0.30000051856040955,3600,0.8,74.69999694824219,4.585755825042725,39,731,3,0,0,15.54245376586914,28.88306427001953,1988,1,0.2492354883,15.29321827756914,2802.3859375,39.26923828125018
2023-04-06 17:34:38.560,2764.514892578125,593.0709838867188,5400.600128173828,0.30000051856040955,3600,0.8,74.69999694824219,4.585755825042725,39,730,3,0,0,15.560160636901855,28.916397094726562,1990,1,0.2488914253,15.311269211601855,2809.801708984375,45.28681640625018
2023-04-06 17:34:40.582,2765.91357421875,592.4627685546875,5401.199798583984,0.2000003457069397,3600,0.8,74.69999694824219,4.5124921798706055,39,731,3,0,0,15.560160636901855,28.949729919433594,1992,1,0.2492354883,15.310925148601855,2809.52705078125,43.61347656250018
2023-04-06 17:34:42.600,2768.709716796875,593.6793823242188,5400.600128173828,0.2000003457069397,3600,0.8,74.5999984741211,4.4592084884643555,39,728,3,0,0,15.55130672454834,28.983062744140625,1994,1,0.2481992633,15.30310746124834,2807.32978515625,38.62006835937518
2023-04-06 17:34:44.614,2770.108154296875,593.6793823242188,5397.599945068359,0.30000051856040955,3600,0.8,74.80000305175781,4.559208393096924,39,733,3,0,0,15.57786750793457,29.016395568847656,1996,1,0.24991959909999997,15.32794790883457,2815.294873046875,45.18671875000018
2023-04-06 17:34:46.628,2770.108154296875,592.4627685546875,5403.000183105469,0.30000051856040955,3600,0.8,74.80000305175781,4.612492561340332,39,728,3,0,0,15.57786750793457,29.049728393554688,1998,1,0.2481992633,15.32966824463457,2812.2736328125,42.16547851562518
2023-04-06 17:34:48.633,2771.506591796875,594.28759765625,5399.399871826172,0.30000051856040955,3600,0.8,74.80000305175781,4.532848834991455,39,731,3,0,0,15.58672046661377,29.08306121826172,2000,1,0.2492354883,15.33748497831377,2815.294873046875,43.78828125000018
2023-04-06 17:34:50.647,2772.905029296875,593.6793823242188,5399.399871826172,0.4000006914138794,3600,0.8,74.9000015258789,4.65920877456665,39,732,3,0,0,15.57786750793457,29.11639404296875,2002,1,0.24957553609999997,15.32829197183457,2813.92158203125,41.01655273437518
2023-04-06 17:34:52.662,2774.30322265625,593.6793823242188,5399.399871826172,0.4000006914138794,3600,0.8,74.9000015258789,4.65920877456665,39,730,3,0,0,15.595573425292969,29.14972686767578,2004,1,0.2488914253,15.346681999992969,2817.766796875,43.46357421875018
2023-04-06 17:34:54.677,2775.701416015625,593.6793823242188,5401.7999267578125,0.4000006914138794,3600,0.8,75.0,4.65920877456665,39,729,3,0,0,15.6044282913208,29.183059692382812,2006,1,0.2485433263,15.3558849650208,2817.766796875,42.06538085937518
2023-04-06 17:34:56.692,2778.498291015625,593.6793823242188,5397.599945068359,0.5000008344650269,3600,0.8,75.0,4.759208679199219,39,731,3,0,0,15.595573425292969,29.216392517089844,2008,1,0.2492354883,15.346337936992969,2819.41474609375,40.91645507812518
2023-04-06 17:34:58.714,2778.498291015625,593.0709838867188,5399.399871826172,0.5000008344650269,3600,0.8,75.0999984741211,4.7857561111450195,39,729,3,0,0,15.6044282913208,29.249725341796875,2010,1,0.2485433263,15.3558849650208,2820.238720703125,41.74042968750018
2023-04-06 17:35:00.730,2779.896728515625,593.0709838867188,5399.399871826172,0.5000008344650269,3600,0.8,75.0999984741211,4.7857561111450195,39,729,3,0,0,15.639841079711914,29.283058166503906,2012,1,0.2485433263,15.391297753411914,2827.929150390625,48.03242187500018
2023-04-06 17:35:02.745,2782.693115234375,593.0709838867188,5400.0,0.5000008344650269,3600,0.8,75.19999694824219,4.7857561111450195,39,727,3,0,0,15.630988121032715,29.316390991210938,2014,1,0.24785921549999998,15.383128905532715,2825.4572265625,42.76411132812518
2023-04-06 17:35:04.762,2785.48974609375,593.6793823242188,5400.0,0.6000010371208191,3600,0.8,75.19999694824219,4.859209060668945,39,731,3,0,0,15.639841079711914,29.34972381591797,2016,1,0.2492354883,15.390605591411914,2826.555859375,41.06611328125018
2023-04-06 17:35:06.763,2785.48974609375,593.6793823242188,5401.199798583984,0.6000010371208191,3600,0.8,75.0999984741211,4.859209060668945,39,731,3,0,0,15.639841079711914,29.383056640625,2018,1,0.2492354883,15.390605591411914,2825.731884765625,40.24213867187518
2023-04-06 17:35:08.777,2786.88818359375,594.8958740234375,5397.599945068359,0.6000010371208191,3600,0.8,75.19999694824219,4.806488990783691,39,730,3,0,0,15.639841079711914,29.41638946533203,2020,1,0.2488914253,15.390949654411914,2827.6544921875,40.76630859375018
2023-04-06 17:35:10.793,2789.684814453125,594.8958740234375,5404.800109863281,0.6000010371208191,3600,0.8,75.19999694824219,4.806488990783691,39,730,3,0,0,15.657547950744629,29.449722290039062,2022,1,0.2488914253,15.408656525444629,2825.4572265625,35.77241210937518
2023-04-06 17:35:12.815,2789.684814453125,594.8958740234375,5401.199798583984,0.6000010371208191,3600,0.8,75.30000305175781,4.806488990783691,39,728,3,0,0,15.666402816772461,29.483055114746094,2024,1,0.2481992633,15.41820355347246,2830.40107421875,40.71625976562518
2023-04-06 17:35:14.831,2792.4814453125,595.504150390625,5400.0,0.6000010371208191,3600,0.8,75.30000305175781,4.780127048492432,39,729,3,0,0,15.68410873413086,29.516387939453125,2026,1,0.2485433263,15.43556540783086,2834.79560546875,42.31416015625018
2023-04-06 17:35:16.846,2793.8798828125,596.1123657226562,5397.599945068359,0.6000010371208191,3600,0.8,75.30000305175781,4.753767490386963,39,729,3,0,0,15.692962646484375,29.549720764160156,2028,1,0.2485433263,15.444419320184375,2838.09150390625,44.21162109375018
2023-04-06 17:35:18.848,2796.676513671875,594.8958740234375,5397.599945068359,0.6000010371208191,3600,0.8,75.30000305175781,4.806488990783691,39,729,3,0,0,15.68410873413086,29.583053588867188,2030,1,0.2485433263,15.43556540783086,2837.267529296875,40.59101562500018
2023-04-06 17:35:20.865,2795.2783203125,595.504150390625,5396.400146484375,0.6000010371208191,3600,0.8,75.4000015258789,4.780127048492432,39,732,3,0,0,15.68410873413086,29.61638641357422,2032,1,0.24957553609999997,15.43453319803086,2837.5421875,42.26386718750018
2023-04-06 17:35:24.620,2800.87158203125,596.720703125,5398.2000732421875,0.6000010371208191,3600,0.8,75.4000015258789,4.7274017333984375,39,730,3,0,0,15.73723030090332,29.68305206298828,2036,1,0.2488914253,15.48833887560332,2846.33125,45.45966796875018
2023-04-06 17:35:26.642,2802.27001953125,596.720703125,5398.800201416016,0.6000010371208191,3600,0.8,75.5,4.7274017333984375,39,729,3,0,0,15.719522476196289,29.716384887695312,2038,1,0.2485433263,15.470979149896289,2842.211376953125,39.94135742187518
2023-04-06 17:35:28.659,2805.066650390625,596.1123657226562,5402.400054931641,0.6000010371208191,3600,0.8,75.5,4.753767490386963,39,731,3,0,0,15.772643089294434,29.749717712402344,2040,1,0.2492354883,15.523407600994434,2851.000439453125,45.93378906250018
2023-04-06 17:35:30.673,2805.066650390625,596.1123657226562,5397.599945068359,0.6000010371208191,3600,0.8,75.5999984741211,4.753767490386963,39,730,3,0,0,15.746082305908203,29.783050537109375,2042,1,0.2488914253,15.497190880608203,2849.352490234375,44.28583984375018
2023-04-06 17:35:32.676,2807.86328125,597.3289794921875,5400.0,0.6000010371208191,3600,0.8,75.5999984741211,4.701041221618652,39,730,3,0,0,15.763790130615234,29.816383361816406,2044,1,0.2488914253,15.514898705315234,2850.17646484375,42.31318359375018
2023-04-06 17:35:34.690,2809.26171875,597.3289794921875,5400.600128173828,0.6000010371208191,3600,0.8,75.5999984741211,4.701041221618652,39,730,3,0,0,15.754937171936035,29.849716186523438,2046,1,0.2488914253,15.506045746636035,2847.704541015625,38.44282226562518
2023-04-06 17:35:36.709,2810.659912109375,597.3289794921875,5401.199798583984,0.6000010371208191,3600,0.8,75.69999694824219,4.701041221618652,39,732,3,0,0,15.772643089294434,29.88304901123047,2048,1,0.24957553609999997,15.523067553194434,2850.72578125,40.06586914062518
2023-04-06 17:35:38.725,2813.45654296875,597.3289794921875,5394.6002197265625,0.6000010371208191,3600,0.8,75.69999694824219,4.701041221618652,39,728,3,0,0,15.790349960327148,29.9163818359375,2050,1,0.2481992633,15.542150697027148,2860.6134765625,47.15693359375018
2023-04-06 17:35:40.741,2813.45654296875,596.1123657226562,5396.999816894531,0.6000010371208191,3600,0.8,75.80000305175781,4.753767490386963,39,729,3,0,0,15.799203872680664,29.94971466064453,2052,1,0.2485433263,15.550660546380664,2861.437451171875,47.98090820312518
2023-04-06 17:35:42.743,2816.25341796875,596.720703125,5404.800109863281,0.6000010371208191,3600,0.8,75.80000305175781,4.7274017333984375,39,729,3,0,0,15.772643089294434,29.983047485351562,2054,1,0.2485433263,15.524099762994434,2848.528515625,32.27509765625018
2023-04-06 17:35:44.759,2817.651611328125,596.1123657226562,5396.999816894531,0.5000008344650269,3600,0.8,75.80000305175781,4.6537675857543945,39,728,3,0,0,15.799203872680664,30.016380310058594,2056,1,0.2481992633,15.551004609380664,2861.437451171875,43.78583984375018
2023-04-06 17:35:46.773,2819.050048828125,596.1123657226562,5401.7999267578125,0.5000008344650269,3600,0.8,75.80000305175781,4.6537675857543945,39,729,3,0,0,15.816909790039062,30.049713134765625,2058,1,0.2485433263,15.568366463739062,2861.16279296875,42.11274414062518
2023-04-06 17:35:48.785,2820.4482421875,596.1123657226562,5395.800018310547,0.5000008344650269,3600,0.8,75.89999389648438,4.6537675857543945,39,728,3,0,0,15.816909790039062,30.083045959472656,2060,1,0.2481992633,15.568710526739062,2866.106640625,45.65839843750018
2023-04-06 17:35:50.808,2820.4482421875,596.720703125,5398.2000732421875,0.5000008344650269,3600,0.8,75.89999389648438,4.627401351928711,39,731,3,0,0,15.816909790039062,30.116378784179688,2062,1,0.2492354883,15.567674301739062,2863.36005859375,42.91181640625018
2023-04-06 17:35:52.825,2821.8466796875,596.1123657226562,5400.0,0.5000008344650269,3600,0.8,75.89999389648438,4.6537675857543945,39,728,3,0,0,15.825764656066895,30.14971160888672,2064,1,0.2481992633,15.577565392766894,2864.45869140625,42.61201171875018
2023-04-06 17:35:54.840,2824.643310546875,596.720703125,5402.400054931641,0.5000008344650269,3600,0.8,76.0,4.627401351928711,39,730,3,0,0,15.816909790039062,30.18304443359375,2066,1,0.2488914253,15.568018364739062,2860.06416015625,35.42084960937518
2023-04-06 17:35:56.855,2827.43994140625,596.720703125,5404.199981689453,0.5000008344650269,3600,0.8,76.0,4.627401351928711,39,732,3,0,0,15.816909790039062,30.21637725830078,2068,1,0.24957553609999997,15.567334253939062,2858.4162109375,30.976269531250182
2023-04-06 17:35:58.869,2827.43994140625,596.1123657226562,5403.000183105469,0.5000008344650269,3600,0.8,76.0999984741211,4.6537675857543945,39,729,3,0,0,15.825764656066895,30.249710083007812,2070,1,0.2485433263,15.577221329766894,2861.986767578125,34.54682617187518
2023-04-06 17:36:00.891,2828.83837890625,596.720703125,5399.399871826172,0.4000006914138794,3600,0.8,76.0999984741211,4.527401447296143,39,729,3,0,0,15.84347152709961,30.29970932006836,2072,1,0.2485433263,15.59492820079961,2868.30390625,39.46552734375018
2023-04-06 17:36:02.906,2830.23681640625,596.1123657226562,5398.800201416016,0.4000006914138794,3600,0.8,76.0999984741211,4.553767204284668,39,730,3,0,0,15.861177444458008,30.33304214477539,2074,1,0.2488914253,15.612286019158008,2873.24775390625,43.01093750000018
2023-04-06 17:36:04.920,2834.431640625,596.720703125,5401.7999267578125,0.4000006914138794,3600,0.8,76.0999984741211,4.527401447296143,39,729,3,0,0,15.861177444458008,30.366374969482422,2076,1,0.2485433263,15.612634118158008,2869.95185546875,35.52021484375018
2023-04-06 17:36:06.923,2834.431640625,596.1123657226562,5396.999816894531,0.30000051856040955,3600,0.8,76.19999694824219,4.4537672996521,39,732,3,0,0,15.852324485778809,30.399707794189453,2078,1,0.24957553609999997,15.602748949678809,2872.6984375,38.26679687500018
2023-04-06 17:36:08.935,2835.830078125,596.1123657226562,5403.000183105469,0.30000051856040955,3600,0.8,76.30000305175781,4.4537672996521,39,731,3,0,0,15.878884315490723,30.433040618896484,2080,1,0.2492354883,15.629648827190723,2873.24775390625,37.41767578125018
2023-04-06 17:36:10.949,2837.228271484375,596.1123657226562,5400.600128173828,0.30000051856040955,3600,0.8,76.30000305175781,4.4537672996521,39,732,3,0,0,15.878884315490723,30.466373443603516,2082,1,0.24957553609999997,15.629308779390723,2875.44501953125,38.21674804687518
2023-04-06 17:36:12.972,2838.626708984375,595.504150390625,5400.0,0.30000051856040955,3600,0.8,76.4000015258789,4.480126857757568,39,727,3,0,0,15.878884315490723,30.499706268310547,2084,1,0.24785921549999998,15.631025099990723,2876.54365234375,37.91694335937518
2023-04-06 17:36:14.988,2840.025146484375,596.1123657226562,5402.400054931641,0.2000003457069397,3600,0.8,76.30000305175781,4.353766918182373,39,731,3,0,0,15.887739181518555,30.533039093017578,2086,1,0.2492354883,15.638503693218555,2875.719677734375,35.69453125000018
2023-04-06 17:36:16.991,2842.82177734375,595.504150390625,5401.199798583984,0.2000003457069397,3600,0.8,76.4000015258789,4.380126476287842,39,731,3,0,0,15.896592140197754,30.56637191772461,2088,1,0.2492354883,15.647356651897754,2879.290234375,36.46845703125018
2023-04-06 17:36:18.010,2841.42333984375,594.8958740234375,5400.600128173828,0.10000017285346985,3600,0.8,76.30000305175781,4.306488037109375,39,728,3,0,0,15.914299011230469,30.583038330078125,2089,1,0.2481992633,15.666099747930469,2884.23408203125,42.81074218750018
2023-04-06 17:36:20.014,2844.219970703125,595.504150390625,5396.999816894531,0.0,3600,0.8,76.5,4.180126190185547,38,730,3,0,0,15.914299011230469,30.616371154785156,2091,1,0.2488914253,15.665407585930469,2886.706005859375,42.48603515625018
2023-04-06 17:36:22.028,2845.618408203125,596.1123657226562,5398.2000732421875,0.0,3600,0.8,76.4000015258789,4.153766632080078,38,730,3,0,0,15.914299011230469,30.649703979492188,2093,1,0.2488914253,15.665407585930469,2885.058056640625,39.43964843750018
2023-04-06 17:36:24.042,2848.414794921875,595.504150390625,5401.7999267578125,-0.2000003457069397,3600,0.8,76.30000305175781,3.980125904083252,38,728,3,0,0,15.923151969909668,30.68303680419922,2095,1,0.2481992633,15.674952706609668,2884.7833984375,36.36860351562518
2023-04-06 17:36:26.064,2848.414794921875,596.1123657226562,5397.599945068359,-0.2000003457069397,3600,0.8,76.5,3.953766345977783,38,732,3,0,0,15.940858840942383,30.71636962890625,2098,1,0.24957553609999997,15.691283304842383,2891.3751953125,42.96040039062518
2023-04-06 17:36:28.081,2851.21142578125,596.1123657226562,5404.199981689453,-0.30000051856040955,3600,0.8,76.5,3.8537662029266357,38,729,3,0,0,15.932005882263184,30.74970245361328,2100,1,0.2485433263,15.683462555963184,2883.684765625,32.47333984375018
2023-04-06 17:36:30.097,2851.21142578125,595.504150390625,5396.999816894531,-0.39999961853027344,3600,0.8,76.5,3.7801265716552734,38,730,3,0,0,15.923151969909668,30.783035278320312,2102,1,0.2488914253,15.674260544609668,2888.62861328125,37.41718750000018
2023-04-06 17:36:32.112,2852.610107421875,594.28759765625,5398.2000732421875,-0.4999997913837433,3600,0.8,76.60000610351562,3.732848644256592,38,731,3,0,0,15.932005882263184,30.816368103027344,2104,1,0.2492354883,15.682770393963184,2890.551220703125,37.94111328125018
2023-04-06 17:36:34.115,2852.610107421875,594.8958740234375,5396.400146484375,-0.5999999642372131,3600,0.8,76.5,3.606487989425659,38,731,3,0,0,15.958565711975098,30.849700927734375,2106,1,0.2492354883,15.709330223675098,2897.41767578125,44.80756835937518
2023-04-06 17:36:36.125,2854.008544921875,594.28759765625,5398.800201416016,-0.5999999642372131,3600,0.8,76.5,3.6328485012054443,38,729,3,0,0,15.932005882263184,30.883033752441406,2108,1,0.2485433263,15.683462555963184,2890.2765625,36.26801757812518
2023-04-06 17:36:38.149,2856.80517578125,594.28759765625,5403.000183105469,-0.5999999642372131,3600,0.8,76.60000610351562,3.6328485012054443,38,731,3,0,0,15.958565711975098,30.916366577148438,2110,1,0.2492354883,15.709330223675098,2892.199169921875,35.39399414062518
2023-04-06 17:36:40.163,2858.203369140625,594.28759765625,5402.400054931641,-0.5999999642372131,3600,0.8,76.60000610351562,3.6328485012054443,38,731,3,0,0,15.949711799621582,30.94969940185547,2112,1,0.2492354883,15.700476311321582,2890.82587890625,32.62250976562518
2023-04-06 17:36:42.180,2859.601806640625,593.6793823242188,5403.599853515625,-0.4999997913837433,3600,0.8,76.60000610351562,3.7592082023620605,38,731,3,0,0,15.932005882263184,30.9830322265625,2114,1,0.2492354883,15.682770393963184,2886.43134765625,26.829541015625182
2023-04-06 17:36:44.195,2859.601806640625,594.8958740234375,5401.199798583984,-0.4999997913837433,3600,0.8,76.60000610351562,3.7064881324768066,38,728,3,0,0,15.949711799621582,31.01636505126953,2116,1,0.2481992633,15.701512536321582,2891.3751953125,31.773388671875182
2023-04-06 17:36:46.208,2863.796630859375,593.6793823242188,5403.599853515625,-0.39999961853027344,3600,0.8,76.80000305175781,3.859208345413208,38,730,3,0,0,15.967418670654297,31.049697875976562,2118,1,0.2488914253,15.718527245354297,2894.12177734375,30.325146484375182
2023-04-06 17:36:48.213,2863.796630859375,593.0709838867188,5400.0,-0.39999961853027344,3600,0.8,76.9000015258789,3.8857555389404297,38,729,3,0,0,15.949711799621582,31.083030700683594,2120,1,0.2485433263,15.701168473321582,2894.12177734375,30.325146484375182
2023-04-06 17:36:50.227,2863.796630859375,594.8958740234375,5397.599945068359,-0.30000051856040955,3600,0.8,76.80000305175781,3.906487464904785,38,729,3,0,0,15.958565711975098,31.116363525390625,2122,1,0.2485433263,15.710022385675098,2896.31904296875,32.52241210937518
2023-04-06 17:36:52.240,2865.195068359375,595.504150390625,5399.399871826172,-0.2000003457069397,3600,0.8,76.80000305175781,3.980125904083252,38,731,3,0,0,15.967418670654297,31.149696350097656,2124,1,0.2492354883,15.718183182354297,2896.044384765625,30.849316406250182
2023-04-06 17:36:54.262,2866.59326171875,594.8958740234375,5402.400054931641,-0.2000003457069397,3600,0.8,76.9000015258789,4.0064873695373535,38,729,3,0,0,15.976273536682129,31.183029174804688,2126,1,0.2485433263,15.727730210382129,2896.31904296875,29.725781250000182
2023-04-06 17:36:56.279,2867.991943359375,592.4627685546875,5397.599945068359,-0.2000003457069397,3600,0.8,76.9000015258789,4.112491607666016,38,727,3,0,0,15.949711799621582,31.21636199951172,2128,1,0.24785921549999998,15.701852584121582,2896.868359375,28.876416015625182
2023-04-06 17:36:58.292,2867.991943359375,592.4627685546875,5402.400054931641,-0.2000003457069397,3600,0.8,77.0,4.112491607666016,38,731,3,0,0,15.985126495361328,31.24969482421875,2130,1,0.2492354883,15.735891007061328,2900.1642578125,32.17231445312518
2023-04-06 17:37:00.293,2867.991943359375,593.6793823242188,5398.2000732421875,-0.2000003457069397,3600,0.8,77.0,4.059207916259766,38,730,3,0,0,15.976273536682129,31.28302764892578,2132,1,0.2488914253,15.727382111382129,2900.71357421875,32.72163085937518
2023-04-06 17:37:02.307,2869.389892578125,594.28759765625,5398.2000732421875,-0.2000003457069397,3600,0.8,77.0,4.032848358154297,38,732,3,0,0,15.976273536682129,31.316360473632812,2134,1,0.24957553609999997,15.726698000582129,2900.1642578125,30.774365234375182
2023-04-06 17:37:04.322,2870.78857421875,593.6793823242188,5396.999816894531,-0.2000003457069397,3600,0.8,77.0,4.059207916259766,38,728,3,0,0,15.985126495361328,31.349693298339844,2136,1,0.2481992633,15.736927232061328,2904.00947265625,33.22089843750018
2023-04-06 17:37:06.344,2870.78857421875,591.8544921875,5397.599945068359,-0.2000003457069397,3600,0.8,77.0999984741211,4.139230728149414,38,732,3,0,0,15.985126495361328,31.383026123046875,2138,1,0.24957553609999997,15.735550959261328,2904.833447265625,34.04487304687518
2023-04-06 17:37:08.357,2869.389892578125,590.6380004882812,5395.800018310547,-0.2000003457069397,3600,0.8,77.19999694824219,4.192708492279053,38,731,3,0,0,16.00283432006836,31.416358947753906,2140,1,0.2492354883,15.75359883176836,2911.69990234375,42.31000976562518
2023-04-06 17:37:10.360,2870.78857421875,592.4627685546875,5401.7999267578125,-0.2000003457069397,3600,0.8,77.19999694824219,4.112491607666016,38,732,3,0,0,15.985126495361328,31.449691772460938,2142,1,0.24957553609999997,15.735550959261328,2900.71357421875,29.925000000000182
2023-04-06 17:37:12.375,2872.186767578125,593.6793823242188,5397.599945068359,-0.2000003457069397,3600,0.8,77.30000305175781,4.059207916259766,38,731,3,0,0,16.00283432006836,31.48302459716797,2144,1,0.2492354883,15.75359883176836,2907.030712890625,34.84394531250018
2023-04-06 17:37:18.713,2872.186767578125,591.2462158203125,5405.3997802734375,-0.30000051856040955,3600,0.8,77.30000305175781,4.065971374511719,38,732,3,0,0,16.011686325073242,31.583023071289062,2150,1,0.24957553609999997,15.762110788973242,2904.5587890625,32.37202148437518
2023-04-06 17:37:20.748,2872.186767578125,591.2462158203125,5398.2000732421875,-0.30000051856040955,3600,0.8,77.30000305175781,4.065971374511719,38,729,3,0,0,15.985126495361328,31.616355895996094,2152,1,0.2485433263,15.736583169061328,2905.10810546875,32.92133789062518
2023-04-06 17:37:22.749,2870.78857421875,591.2462158203125,5396.400146484375,-0.30000051856040955,3600,0.8,77.30000305175781,4.065971374511719,38,732,3,0,0,15.958565711975098,31.649688720703125,2154,1,0.24957553609999997,15.708990175875098,2900.71357421875,29.925000000000182
2023-04-06 17:37:24.766,2872.186767578125,591.2462158203125,5400.600128173828,-0.30000051856040955,3600,0.8,77.30000305175781,4.065971374511719,38,731,3,0,0,15.976273536682129,31.683021545410156,2156,1,0.2492354883,15.727038048382129,2900.988232421875,28.801464843750182
2023-04-06 17:37:26.780,2870.78857421875,589.42138671875,5394.6002197265625,-0.2000003457069397,3600,0.8,77.4000015258789,4.246188163757324,38,729,3,0,0,15.976273536682129,31.716354370117188,2158,1,0.2485433263,15.727730210382129,2908.129345703125,37.34077148437518
2023-04-06 17:37:28.815,2870.78857421875,590.0296020507812,5394.6002197265625,-0.10000017285346985,3600,0.8,77.5,4.319451808929443,38,733,3,0,0,15.958565711975098,31.74968719482422,2160,1,0.24991959909999997,15.708646112875098,2903.46015625,32.67158203125018
2023-04-06 17:37:30.829,2872.186767578125,591.2462158203125,5398.800201416016,0.0,3600,0.8,77.5999984741211,4.36597204208374,38,729,3,0,0,15.976273536682129,31.78302001953125,2162,1,0.2485433263,15.727730210382129,2902.636181640625,30.449414062500182
2023-04-06 17:37:32.832,2870.78857421875,593.0709838867188,5399.399871826172,0.0,3600,0.8,77.4000015258789,4.285755157470703,38,729,3,0,0,15.976273536682129,31.81635284423828,2164,1,0.2485433263,15.727730210382129,2900.438916015625,29.650341796875182
2023-04-06 17:37:34.847,2870.78857421875,591.2462158203125,5401.7999267578125,0.10000017285346985,3600,0.8,77.69999694824219,4.465971946716309,38,729,3,0,0,15.967418670654297,31.849685668945312,2166,1,0.2485433263,15.718875344354297,2897.9669921875,27.178417968750182
2023-04-06 17:37:36.860,2869.389892578125,588.8131103515625,5403.000183105469,0.2000003457069397,3600,0.8,77.5999984741211,4.6729278564453125,38,731,3,0,0,15.949711799621582,31.883018493652344,2168,1,0.2492354883,15.700476311321582,2895.495068359375,26.105175781250182
2023-04-06 17:37:38.875,2867.991943359375,587.5966186523438,5402.400054931641,0.2000003457069397,3600,0.8,77.5999984741211,4.726402282714844,38,729,3,0,0,15.949711799621582,31.93301773071289,2170,1,0.2485433263,15.701168473321582,2897.41767578125,29.425732421875182
2023-04-06 17:37:40.897,2869.389892578125,588.8131103515625,5401.199798583984,0.2000003457069397,3600,0.8,77.5999984741211,4.6729278564453125,38,728,3,0,0,15.932005882263184,31.966350555419922,2172,1,0.2481992633,15.683806618963184,2893.5724609375,24.182568359375182
2023-04-06 17:37:42.912,2867.991943359375,589.42138671875,5396.400146484375,0.2000003457069397,3600,0.8,77.69999694824219,4.646188735961914,38,729,3,0,0,15.940858840942383,31.999683380126953,2174,1,0.2485433263,15.692315514642383,2898.790966796875,30.799023437500182
2023-04-06 17:37:44.912,2867.991943359375,590.0296020507812,5399.399871826172,0.30000051856040955,3600,0.8,77.69999694824219,4.719452381134033,38,731,3,0,0,15.949711799621582,32.033016204833984,2176,1,0.2492354883,15.700476311321582,2897.41767578125,29.425732421875182
2023-04-06 17:37:46.930,2869.389892578125,590.6380004882812,5402.400054931641,0.30000051856040955,3600,0.8,77.80000305175781,4.692708969116211,38,731,3,0,0,15.949711799621582,32.066349029541016,2178,1,0.2492354883,15.700476311321582,2894.12177734375,24.731884765625182
2023-04-06 17:37:48.947,2869.389892578125,589.42138671875,5403.000183105469,0.2000003457069397,3600,0.8,77.69999694824219,4.646188735961914,38,730,3,0,0,15.949711799621582,32.09968185424805,2180,1,0.2488914253,15.700820374321582,2894.945751953125,25.555859375000182
2023-04-06 17:37:51.891,2867.991943359375,586.98828125,5397.599945068359,0.2000003457069397,3600,0.8,77.80000305175781,4.753146648406982,38,731,3,0,0,15.932005882263184,32.149681091308594,2183,1,0.2492354883,15.682770393963184,2897.9669921875,29.975048828125182
2023-04-06 17:37:53.902,2863.796630859375,585.771728515625,5403.000183105469,0.10000017285346985,3600,0.8,77.80000305175781,4.706623077392578,38,730,3,0,0,15.932005882263184,32.183013916015625,2185,1,0.2488914253,15.683114456963184,2894.67109375,30.874462890625182
2023-04-06 17:37:55.910,2863.796630859375,586.98828125,5395.800018310547,0.10000017285346985,3600,0.8,77.9000015258789,4.653146743774414,38,729,3,0,0,15.923151969909668,32.216346740722656,2187,1,0.2485433263,15.674608643609668,2897.9669921875,34.17036132812518
2023-04-06 17:37:57.922,2863.796630859375,587.5966186523438,5400.600128173828,0.0,3600,0.8,78.0,4.526401996612549,38,728,3,0,0,15.905444145202637,32.24967956542969,2189,1,0.2481992633,15.657244881902637,2889.1779296875,25.381298828125182
2023-04-06 17:37:59.936,2863.796630859375,586.98828125,5398.800201416016,0.0,3600,0.8,78.0,4.5531463623046875,38,731,3,0,0,15.923151969909668,32.28301239013672,2191,1,0.2492354883,15.673916481609668,2895.22041015625,31.423779296875182
2023-04-06 17:38:01.942,2863.796630859375,586.3800048828125,5398.800201416016,0.0,3600,0.8,78.0,4.579885482788086,38,728,3,0,0,15.905444145202637,32.31634521484375,2193,1,0.2481992633,15.657244881902637,2891.92451171875,28.127880859375182
2023-04-06 17:38:03.959,2863.796630859375,586.3800048828125,5395.199890136719,0.0,3600,0.8,78.0,4.579885482788086,38,732,3,0,0,15.949711799621582,32.34967803955078,2195,1,0.24957553609999997,15.700136263521582,2904.5587890625,40.76215820312518
2023-04-06 17:38:05.974,2862.3984375,586.3800048828125,5400.600128173828,0.10000017285346985,3600,0.8,78.0,4.679885387420654,38,730,3,0,0,15.949711799621582,32.38301086425781,2197,1,0.2488914253,15.700820374321582,2900.1642578125,37.76582031250018
2023-04-06 17:38:08.008,2861.000244140625,585.771728515625,5397.599945068359,0.0,3600,0.8,78.0999984741211,4.60662317276001,38,731,3,0,0,15.914299011230469,32.416343688964844,2199,1,0.2492354883,15.665063522930469,2895.22041015625,34.22016601562518
2023-04-06 17:38:10.004,2861.000244140625,585.771728515625,5400.600128173828,-0.10000017285346985,3600,0.8,78.0999984741211,4.506622791290283,38,734,3,0,0,15.923151969909668,32.449676513671875,2201,1,0.2502676981,15.672884271809668,2894.67109375,33.67084960937518
2023-04-06 17:38:12.019,2861.000244140625,586.3800048828125,5400.600128173828,-0.10000017285346985,3600,0.8,78.0999984741211,4.479885101318359,38,731,3,0,0,15.923151969909668,32.483009338378906,2203,1,0.2492354883,15.673916481609668,2894.12177734375,33.12153320312518
2023-04-06 17:38:14.041,2859.601806640625,585.771728515625,5400.600128173828,-0.2000003457069397,3600,0.8,78.0999984741211,4.406622886657715,38,730,3,0,0,15.914299011230469,32.51634216308594,2205,1,0.2488914253,15.665407585930469,2893.02314453125,33.42133789062518
2023-04-06 17:38:16.055,2859.601806640625,585.771728515625,5399.399871826172,-0.30000051856040955,3600,0.8,78.0999984741211,4.306622505187988,38,729,3,0,0,15.905444145202637,32.54967498779297,2208,1,0.2485433263,15.656900818902637,2891.92451171875,32.32270507812518
2023-04-06 17:38:18.059,2861.000244140625,586.3800048828125,5396.400146484375,-0.39999961853027344,3600,0.8,78.19999694824219,4.1798858642578125,38,729,3,0,0,15.914299011230469,32.5830078125,2210,1,0.2485433263,15.665755684930469,2895.7697265625,34.76948242187518
2023-04-06 17:38:20.073,2858.203369140625,585.1633911132812,5401.7999267578125,-0.4999997913837433,3600,0.8,78.19999694824219,4.133365631103516,38,728,3,0,0,15.905444145202637,32.61634063720703,2212,1,0.2481992633,15.657244881902637,2890.82587890625,32.62250976562518
2023-04-06 17:38:23.624,2859.601806640625,585.771728515625,5401.7999267578125,-0.5999999642372131,3600,0.8,78.0999984741211,4.006623268127441,38,730,3,0,0,15.887739181518555,32.66633987426758,2215,1,0.2488914253,15.638847756218555,2885.88203125,26.280224609375182
2023-04-06 17:38:25.658,2856.80517578125,585.1633911132812,5400.600128173828,-0.5999999642372131,3600,0.8,78.19999694824219,4.033365249633789,38,733,3,0,0,15.905444145202637,32.69967269897461,2217,1,0.24991959909999997,15.655524546102637,2891.3751953125,34.57001953125018
2023-04-06 17:38:27.672,2856.80517578125,585.771728515625,5400.600128173828,-0.5999999642372131,3600,0.8,78.19999694824219,4.006623268127441,38,729,3,0,0,15.896592140197754,32.73300552368164,2219,1,0.2485433263,15.648048813897754,2889.1779296875,32.37275390625018
2023-04-06 17:38:29.694,2858.203369140625,585.771728515625,5396.999816894531,-0.5999999642372131,3600,0.8,78.19999694824219,4.006623268127441,38,730,3,0,0,15.887739181518555,32.76633834838867,2221,1,0.2488914253,15.638847756218555,2890.2765625,32.07319335937518
2023-04-06 17:38:31.712,2858.203369140625,585.771728515625,5402.400054931641,-0.5999999642372131,3600,0.8,78.19999694824219,4.006623268127441,38,730,3,0,0,15.878884315490723,32.7996711730957,2223,1,0.2488914253,15.629992890190723,2883.684765625,25.481396484375182
2023-04-06 17:38:33.726,2855.40673828125,585.771728515625,5401.7999267578125,-0.4999997913837433,3600,0.8,78.19999694824219,4.10662317276001,38,730,3,0,0,15.878884315490723,32.833003997802734,2225,1,0.2488914253,15.629992890190723,2884.23408203125,28.827343750000182
2023-04-06 17:38:35.728,2855.40673828125,586.3800048828125,5395.800018310547,-0.4999997913837433,3600,0.8,78.19999694824219,4.079885482788086,38,731,3,0,0,15.878884315490723,32.866336822509766,2227,1,0.2492354883,15.629648827190723,2888.62861328125,33.22187500000018
2023-04-06 17:38:37.741,2855.40673828125,585.771728515625,5403.599853515625,-0.4999997913837433,3600,0.8,78.30000305175781,4.10662317276001,38,732,3,0,0,15.878884315490723,32.8996696472168,2229,1,0.24957553609999997,15.629308779390723,2882.5861328125,27.179394531250182
2023-04-06 17:38:39.756,2855.40673828125,585.1633911132812,5395.800018310547,-0.39999961853027344,3600,0.8,78.19999694824219,4.233365535736084,38,729,3,0,0,15.887739181518555,32.93300247192383,2231,1,0.2485433263,15.639195855218555,2891.92451171875,36.51777343750018
2023-04-06 17:38:41.779,2856.80517578125,584.5552368164062,5399.399871826172,-0.39999961853027344,3600,0.8,78.30000305175781,4.260099411010742,38,732,3,0,0,15.861177444458008,32.96633529663086,2233,1,0.24957553609999997,15.611601908358008,2883.13544921875,26.330273437500182
2023-04-06 17:38:43.795,2854.008544921875,584.5552368164062,5404.199981689453,-0.39999961853027344,3600,0.8,78.30000305175781,4.260099411010742,38,732,3,0,0,15.878884315490723,32.99966812133789,2235,1,0.24957553609999997,15.629308779390723,2883.13544921875,29.126904296875182
2023-04-06 17:38:45.797,2855.40673828125,584.5552368164062,5400.600128173828,-0.30000051856040955,3600,0.8,78.30000305175781,4.360098361968994,38,730,3,0,0,15.878884315490723,33.03300094604492,2237,1,0.2488914253,15.629992890190723,2886.43134765625,31.024609375000182
2023-04-06 17:38:47.812,2854.008544921875,584.5552368164062,5402.400054931641,-0.30000051856040955,3600,0.8,78.30000305175781,4.360098361968994,38,731,3,0,0,15.870031356811523,33.06633377075195,2239,1,0.2492354883,15.620795868511523,2882.5861328125,28.577587890625182
2023-04-06 17:38:49.826,2854.008544921875,584.5552368164062,5404.199981689453,-0.30000051856040955,3600,0.8,78.39999389648438,4.360098361968994,37,730,3,0,0,15.870031356811523,33.099666595458984,2241,1,0.2488914253,15.621139931511523,2881.4875,27.478955078125182
2023-04-06 17:38:51.859,2855.40673828125,585.1633911132812,5398.2000732421875,-0.2000003457069397,3600,0.8,78.30000305175781,4.4333648681640625,37,732,3,0,0,15.861177444458008,33.132999420166016,2243,1,0.24957553609999997,15.611601908358008,2883.684765625,28.278027343750182
2023-04-06 17:38:53.862,2854.008544921875,584.5552368164062,5401.199798583984,-0.2000003457069397,3600,0.8,78.30000305175781,4.4600982666015625,37,733,3,0,0,15.870031356811523,33.16633224487305,2245,1,0.24991959909999997,15.620111757711523,2883.684765625,29.676220703125182
2023-04-06 17:38:55.877,2851.21142578125,584.5552368164062,5398.2000732421875,-0.2000003457069397,3600,0.8,78.39999389648438,4.4600982666015625,38,731,3,0,0,15.870031356811523,33.216331481933594,2247,1,0.2492354883,15.620795868511523,2886.43134765625,35.21992187500018
2023-04-06 17:38:57.892,2852.610107421875,583.9468994140625,5398.800201416016,-0.2000003457069397,3600,0.8,78.30000305175781,4.486841678619385,38,730,3,0,0,15.861177444458008,33.249664306640625,2249,1,0.2488914253,15.612286019158008,2884.7833984375,32.17329101562518
2023-04-06 17:38:59.914,2851.21142578125,585.771728515625,5401.7999267578125,-0.10000017285346985,3600,0.8,78.39999389648438,4.506622791290283,37,729,3,0,0,15.870031356811523,33.282997131347656,2251,1,0.2485433263,15.621488030511523,2882.03681640625,30.825390625000182
2023-04-06 17:39:01.929,2852.610107421875,586.98828125,5401.7999267578125,-0.10000017285346985,3600,0.8,78.30000305175781,4.453145980834961,37,730,3,0,0,15.852324485778809,33.31632995605469,2253,1,0.2488914253,15.603433060478809,2877.09296875,24.482861328125182
2023-04-06 17:39:03.944,2852.610107421875,585.771728515625,5393.399963378906,-0.10000017285346985,3600,0.8,78.30000305175781,4.506622791290283,37,728,3,0,0,15.870031356811523,33.34966278076172,2255,1,0.2481992633,15.621832093511523,2889.72724609375,37.11713867187518
2023-04-06 17:39:05.946,2852.610107421875,583.338623046875,5404.199981689453,-0.10000017285346985,3600,0.8,78.39999389648438,4.613580703735352,37,730,3,0,0,15.861177444458008,33.38299560546875,2257,1,0.2488914253,15.612286019158008,2880.3888671875,27.778759765625182
2023-04-06 17:39:07.958,2852.610107421875,583.9468994140625,5403.599853515625,-0.2000003457069397,3600,0.8,78.39999389648438,4.486841678619385,37,729,3,0,0,15.852324485778809,33.41632843017578,2259,1,0.2485433263,15.603781159478809,2878.74091796875,26.130810546875182
2023-04-06 17:39:11.721,2852.610107421875,584.5552368164062,5402.400054931641,-0.2000003457069397,3600,0.8,78.39999389648438,4.4600982666015625,37,731,3,0,0,15.834617614746094,33.46632766723633,2263,1,0.2492354883,15.585382126446094,2874.895703125,22.285595703125182
2023-04-06 17:39:13.725,2849.8134765625,583.338623046875,5396.999816894531,-0.30000051856040955,3600,0.8,78.30000305175781,4.413580417633057,37,731,3,0,0,15.861177444458008,33.49966049194336,2265,1,0.2492354883,15.611941956158008,2886.43134765625,36.61787109375018
2023-04-06 17:39:15.739,2851.21142578125,583.338623046875,5401.199798583984,-0.39999961853027344,3600,0.8,78.5,4.313581466674805,37,730,3,0,0,15.84347152709961,33.53299331665039,2267,1,0.2488914253,15.59458010179961,2879.290234375,28.078808593750182
2023-04-06 17:39:17.753,2849.8134765625,583.9468994140625,5397.599945068359,-0.39999961853027344,3600,0.8,78.39999389648438,4.286842346191406,37,730,3,0,0,15.852324485778809,33.56632614135742,2269,1,0.2488914253,15.603433060478809,2883.684765625,33.87128906250018
