,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 17:39:19.768,2849.8134765625,582.7304077148438,5394.6002197265625,-0.4999997913837433,3600,0.8,78.5,4.2403178215026855,37,730,3,0,0,15.852324485778809,33.59965896606445,2271,1,0.2488914253,15.603433060478809,2887.52998046875,37.71650390625018
2023-04-06 17:39:21.791,2849.8134765625,582.1220092773438,5401.199798583984,-0.5999999642372131,3600,0.8,78.5,4.167060852050781,37,730,3,0,0,15.852324485778809,33.632991790771484,2273,1,0.2488914253,15.603433060478809,2882.5861328125,32.77265625000018
2023-04-06 17:39:23.807,2849.8134765625,583.338623046875,5400.0,-0.7000001072883606,3600,0.8,78.5,4.013580799102783,37,730,3,0,0,15.852324485778809,33.666324615478516,2275,1,0.2488914253,15.603433060478809,2882.03681640625,32.22333984375018
2023-04-06 17:39:25.822,2849.8134765625,582.7304077148438,5401.199798583984,-0.8000003099441528,3600,0.8,78.5,3.940317392349243,37,729,3,0,0,15.861177444458008,33.69965744018555,2277,1,0.2485433263,15.612634118158008,2883.684765625,33.87128906250018
2023-04-06 17:39:27.836,2848.414794921875,582.1220092773438,5402.400054931641,-0.9000004529953003,3600,0.8,78.5999984741211,3.867060422897339,37,728,3,0,0,15.84347152709961,33.73299026489258,2279,1,0.2481992633,15.59527226379961,2879.564892578125,31.150097656250182
2023-04-06 17:39:29.851,2848.414794921875,581.5137939453125,5401.199798583984,-0.9999995827674866,3600,0.8,78.5999984741211,3.7937979698181152,37,731,3,0,0,15.834617614746094,33.76632308959961,2281,1,0.2492354883,15.585382126446094,2879.015576171875,30.600781250000182
2023-04-06 17:39:31.856,2848.414794921875,582.1220092773438,5400.0,-1.0999997854232788,3600,0.8,78.5999984741211,3.6670610904693604,37,729,3,0,0,15.852324485778809,33.79965591430664,2283,1,0.2485433263,15.603781159478809,2883.684765625,35.26997070312518
2023-04-06 17:39:33.871,2847.016845703125,583.338623046875,5404.199981689453,-1.1999999284744263,3600,0.8,78.5999984741211,3.5135810375213623,38,729,3,0,0,15.84347152709961,33.84965515136719,2285,1,0.2485433263,15.59492820079961,2876.818310546875,29.801464843750182
2023-04-06 17:39:35.885,2847.016845703125,581.5137939453125,5400.0,-1.1999999284744263,3600,0.8,78.5,3.5937976837158203,38,728,3,0,0,15.825764656066895,33.88298797607422,2287,1,0.2481992633,15.577565392766894,2878.1916015625,31.174755859375182
2023-04-06 17:39:37.900,2845.618408203125,581.5137939453125,5403.000183105469,-1.3000000715255737,3600,0.8,78.5,3.493797540664673,38,729,3,0,0,15.852324485778809,33.91632080078125,2289,1,0.2485433263,15.603781159478809,2881.4875,35.86909179687518
2023-04-06 17:39:39.921,2847.016845703125,582.1220092773438,5401.199798583984,-1.3000000715255737,3600,0.8,78.5,3.4670608043670654,37,729,3,0,0,15.84347152709961,33.94965362548828,2291,1,0.2485433263,15.59492820079961,2880.3888671875,33.37202148437518
2023-04-06 17:39:41.938,2845.618408203125,582.7304077148438,5401.199798583984,-1.4000002145767212,3600,0.8,78.5,3.340317487716675,37,730,3,0,0,15.816909790039062,33.98298645019531,2293,1,0.2488914253,15.568018364739062,2874.071728515625,28.453320312500182
2023-04-06 17:39:43.952,2845.618408203125,582.7304077148438,5398.800201416016,-1.5000004768371582,3600,0.8,78.5,3.2403173446655273,37,733,3,0,0,15.834617614746094,34.016319274902344,2295,1,0.24991959909999997,15.584698015646094,2879.83955078125,34.22114257812518
2023-04-06 17:39:45.955,2845.618408203125,581.5137939453125,5395.800018310547,-1.5000004768371582,3600,0.8,78.39999389648438,3.293797254562378,37,730,3,0,0,15.834617614746094,34.049652099609375,2297,1,0.2488914253,15.585726189446094,2883.684765625,38.06635742187518
2023-04-06 17:39:47.968,2844.219970703125,581.5137939453125,5399.399871826172,-1.5999995470046997,3600,0.8,78.5,3.193798065185547,37,728,3,0,0,15.808056831359863,34.082984924316406,2299,1,0.2481992633,15.559857568059863,2874.895703125,30.675732421875182
2023-04-06 17:39:49.982,2844.219970703125,582.1220092773438,5399.399871826172,-1.5999995470046997,3600,0.8,78.5,3.1670613288879395,38,731,3,0,0,15.825764656066895,34.11631774902344,2301,1,0.2492354883,15.576529167766894,2878.1916015625,33.97163085937518
2023-04-06 17:39:52.005,2844.219970703125,581.5137939453125,5396.999816894531,-1.5000004768371582,3600,0.8,78.39999389648438,3.293797254562378,38,729,3,0,0,15.816909790039062,34.14965057373047,2303,1,0.2485433263,15.568366463739062,2878.74091796875,34.52094726562518
2023-04-06 17:39:54.021,2844.219970703125,582.7304077148438,5404.199981689453,-1.5000004768371582,3600,0.8,78.39999389648438,3.2403173446655273,37,729,3,0,0,15.834617614746094,34.1829833984375,2305,1,0.2485433263,15.586074288446094,2875.44501953125,31.225048828125182
2023-04-06 17:39:56.036,2845.618408203125,584.5552368164062,5401.7999267578125,-1.5000004768371582,3600,0.8,78.5,3.1600983142852783,37,727,3,0,0,15.825764656066895,34.21631622314453,2307,1,0.24785921549999998,15.577905440566894,2873.7970703125,28.178662109375182
2023-04-06 17:39:58.052,2845.618408203125,584.5552368164062,5400.600128173828,-1.5000004768371582,3600,0.8,78.39999389648438,3.1600983142852783,37,729,3,0,0,15.861177444458008,34.24964904785156,2310,1,0.2485433263,15.612634118158008,2882.5861328125,36.96772460937518
2023-04-06 17:40:00.055,2847.016845703125,583.9468994140625,5404.800109863281,-1.5000004768371582,3600,0.8,78.39999389648438,3.1868414878845215,37,731,3,0,0,15.861177444458008,34.282981872558594,2312,1,0.2492354883,15.611941956158008,2879.290234375,32.27338867187518
2023-04-06 17:40:02.070,2847.016845703125,581.5137939453125,5400.0,-1.5000004768371582,3600,0.8,78.39999389648438,3.293797254562378,37,730,3,0,0,15.834617614746094,34.316314697265625,2314,1,0.2488914253,15.585726189446094,2880.114208984375,33.09736328125018
2023-04-06 17:40:04.085,2848.414794921875,583.338623046875,5403.599853515625,-1.5999995470046997,3600,0.8,78.39999389648438,3.113581418991089,37,731,3,0,0,15.84347152709961,34.349647521972656,2316,1,0.2492354883,15.59423603879961,2877.09296875,28.678173828125182
2023-04-06 17:40:06.107,2848.414794921875,583.9468994140625,5400.600128173828,-1.5999995470046997,3600,0.8,78.39999389648438,3.0868425369262695,37,730,3,0,0,15.84347152709961,34.38298034667969,2318,1,0.2488914253,15.59458010179961,2879.290234375,30.875439453125182
2023-04-06 17:40:08.107,2852.610107421875,583.9468994140625,5399.399871826172,-1.5999995470046997,3600,0.8,78.39999389648438,3.0868425369262695,37,732,3,0,0,15.84347152709961,34.41631317138672,2320,1,0.24957553609999997,15.59389599099961,2879.83955078125,27.229443359375182
2023-04-06 17:40:10.117,2851.21142578125,583.338623046875,5395.800018310547,-1.5000004768371582,3600,0.8,78.39999389648438,3.213580369949341,37,729,3,0,0,15.834617614746094,34.44964599609375,2322,1,0.2485433263,15.586074288446094,2882.03681640625,30.825390625000182
2023-04-06 17:40:12.119,2851.21142578125,582.7304077148438,5399.399871826172,-1.5000004768371582,3600,0.8,78.39999389648438,3.2403173446655273,37,728,3,0,0,15.870031356811523,34.48297882080078,2324,1,0.2481992633,15.621832093511523,2887.52998046875,36.31855468750018
2023-04-06 17:40:14.121,2852.610107421875,582.7304077148438,5398.800201416016,-1.5000004768371582,3600,0.8,78.5,3.2403173446655273,37,729,3,0,0,15.861177444458008,34.51631164550781,2326,1,0.2485433263,15.612634118158008,2885.88203125,33.27192382812518
2023-04-06 17:40:16.122,2852.610107421875,583.338623046875,5396.400146484375,-1.5000004768371582,3600,0.8,78.5,3.213580369949341,37,732,3,0,0,15.878884315490723,34.549644470214844,2328,1,0.24957553609999997,15.629308779390723,2890.82587890625,38.21577148437518
2023-04-06 17:40:18.141,2855.40673828125,582.7304077148438,5394.000091552734,-1.5000004768371582,3600,0.8,78.5,3.2403173446655273,37,728,3,0,0,15.870031356811523,34.582977294921875,2330,1,0.2481992633,15.621832093511523,2891.92451171875,36.51777343750018
2023-04-06 17:40:20.142,2856.80517578125,584.5552368164062,5401.7999267578125,-1.5999995470046997,3600,0.8,78.5,3.0600993633270264,37,732,3,0,0,15.887739181518555,34.616310119628906,2332,1,0.24957553609999997,15.638163645418555,2886.9806640625,30.175488281250182
2023-04-06 17:40:22.136,2858.203369140625,585.1633911132812,5401.199798583984,-1.5999995470046997,3600,0.8,78.5,3.0333657264709473,37,730,3,0,0,15.887739181518555,34.64964294433594,2334,1,0.2488914253,15.638847756218555,2886.9806640625,28.777294921875182
2023-04-06 17:40:24.138,2858.203369140625,584.5552368164062,5403.000183105469,-1.6999996900558472,3600,0.8,78.5,2.960099220275879,37,732,3,0,0,15.896592140197754,34.68297576904297,2336,1,0.24957553609999997,15.647016604097754,2888.079296875,29.875927734375182
2023-04-06 17:40:26.139,2859.601806640625,584.5552368164062,5396.400146484375,-1.6999996900558472,3600,0.8,78.39999389648438,2.960099220275879,37,728,3,0,0,15.896592140197754,34.71630859375,2338,1,0.2481992633,15.648392876897754,2894.12177734375,34.51997070312518
2023-04-06 17:40:28.141,2859.601806640625,583.9468994140625,5398.2000732421875,-1.9000000953674316,3600,0.8,78.5,2.786841869354248,37,729,3,0,0,15.887739181518555,34.74964141845703,2340,1,0.2485433263,15.639195855218555,2890.82587890625,31.224072265625182
2023-04-06 17:40:30.143,2859.601806640625,583.9468994140625,5402.400054931641,-1.7999998331069946,3600,0.8,78.39999389648438,2.8868420124053955,37,728,3,0,0,15.887739181518555,34.78297424316406,2342,1,0.2481992633,15.639539918218555,2887.52998046875,27.928173828125182
2023-04-06 17:40:32.154,2859.601806640625,582.1220092773438,5398.2000732421875,-1.7999998331069946,3600,0.8,78.5,2.9670610427856445,37,729,3,0,0,15.870031356811523,34.816307067871094,2344,1,0.2485433263,15.621488030511523,2888.903271484375,29.301464843750182
2023-04-06 17:40:34.156,2858.203369140625,582.1220092773438,5398.800201416016,-1.6999996900558472,3600,0.8,78.5,3.067061185836792,37,730,3,0,0,15.861177444458008,34.849639892578125,2346,1,0.2488914253,15.612286019158008,2886.43134765625,28.227978515625182
2023-04-06 17:40:36.156,2859.601806640625,582.7304077148438,5399.399871826172,-1.5000004768371582,3600,0.8,78.39999389648438,3.2403173446655273,37,731,3,0,0,15.852324485778809,34.882972717285156,2348,1,0.2492354883,15.603088997478809,2883.13544921875,23.533642578125182
2023-04-06 17:40:38.159,2858.203369140625,582.1220092773438,5401.199798583984,-1.3000000715255737,3600,0.8,78.5999984741211,3.4670608043670654,37,731,3,0,0,15.887739181518555,34.91630554199219,2350,1,0.2492354883,15.638503693218555,2890.001904296875,31.798535156250182
2023-04-06 17:40:40.179,2862.3984375,583.338623046875,5398.2000732421875,-1.1999999284744263,3600,0.8,78.5,3.5135810375213623,37,731,3,0,0,15.878884315490723,34.94963836669922,2352,1,0.2492354883,15.629648827190723,2889.452587890625,27.054150390625182
2023-04-06 17:40:42.180,2862.3984375,583.9468994140625,5399.399871826172,-1.0999997854232788,3600,0.8,78.5,3.5868422985076904,37,728,3,0,0,15.878884315490723,34.98297119140625,2354,1,0.2481992633,15.630685052190723,2888.079296875,25.680859375000182
2023-04-06 17:40:44.193,2862.3984375,583.338623046875,5396.999816894531,-0.9999995827674866,3600,0.8,78.5,3.7135813236236572,37,730,3,0,0,15.905444145202637,35.01630401611328,2356,1,0.2488914253,15.656552719902637,2896.31904296875,33.92060546875018
2023-04-06 17:40:46.195,2861.000244140625,583.338623046875,5395.800018310547,-0.9999995827674866,3600,0.8,78.39999389648438,3.7135813236236572,37,731,3,0,0,15.887739181518555,35.04963684082031,2358,1,0.2492354883,15.638503693218555,2893.5724609375,32.57221679687518
2023-04-06 17:40:48.197,2861.000244140625,582.7304077148438,5400.0,-0.9999995827674866,3600,0.8,78.5,3.7403180599212646,37,728,3,0,0,15.878884315490723,35.082969665527344,2360,1,0.2481992633,15.630685052190723,2888.62861328125,27.628369140625182
2023-04-06 17:40:50.197,2862.3984375,582.7304077148438,5396.999816894531,-0.9999995827674866,3600,0.8,78.5,3.7403180599212646,37,731,3,0,0,15.887739181518555,35.116302490234375,2362,1,0.2492354883,15.638503693218555,2893.02314453125,30.624707031250182
2023-04-06 17:40:52.199,2862.3984375,583.9468994140625,5401.7999267578125,-0.9999995827674866,3600,0.8,78.39999389648438,3.686842441558838,37,728,3,0,0,15.887739181518555,35.149635314941406,2364,1,0.2481992633,15.639539918218555,2888.079296875,25.680859375000182
2023-04-06 17:40:54.201,2862.3984375,583.338623046875,5398.800201416016,-0.9999995827674866,3600,0.8,78.39999389648438,3.7135813236236572,37,734,3,0,0,15.896592140197754,35.18296813964844,2366,1,0.2502676981,15.646324442097754,2892.473828125,30.075390625000182
2023-04-06 17:40:56.195,2861.000244140625,583.338623046875,5394.6002197265625,-0.9000004529953003,3600,0.8,78.39999389648438,3.8135805130004883,37,730,3,0,0,15.896592140197754,35.21630096435547,2368,1,0.2488914253,15.647700714897754,2896.593701171875,35.59345703125018
2023-04-06 17:40:58.196,2862.3984375,583.9468994140625,5400.0,-0.8000003099441528,3600,0.8,78.5,3.8868417739868164,37,732,3,0,0,15.932005882263184,35.2496337890625,2370,1,0.24957553609999997,15.682430346163184,2899.065625,36.66718750000018
2023-04-06 17:41:00.218,2861.000244140625,582.7304077148438,5400.600128173828,-0.7000001072883606,3600,0.8,78.5,4.040317535400391,37,730,3,0,0,15.878884315490723,35.28296661376953,2372,1,0.2488914253,15.629992890190723,2888.079296875,27.079052734375182
2023-04-06 17:41:02.217,2859.601806640625,580.905517578125,5397.599945068359,-0.4999997913837433,3600,0.8,78.5,4.3205366134643555,37,729,3,0,0,15.861177444458008,35.31629943847656,2374,1,0.2485433263,15.612634118158008,2888.62861328125,29.026806640625182
2023-04-06 17:41:04.231,2861.000244140625,582.7304077148438,5397.599945068359,-0.39999961853027344,3600,0.8,78.5,4.340318202972412,37,731,3,0,0,15.861177444458008,35.349632263183594,2376,1,0.2492354883,15.611941956158008,2886.706005859375,25.705761718750182
2023-04-06 17:41:06.244,2861.000244140625,584.5552368164062,5398.2000732421875,-0.30000051856040955,3600,0.8,78.5,4.360098361968994,37,732,3,0,0,15.896592140197754,35.382965087890625,2378,1,0.24957553609999997,15.647016604097754,2891.92451171875,30.924267578125182
2023-04-06 17:41:08.268,2863.796630859375,584.5552368164062,5399.399871826172,-0.2000003457069397,3600,0.8,78.5,4.4600982666015625,37,727,3,0,0,15.896592140197754,35.416297912597656,2380,1,0.24785921549999998,15.648732924697754,2891.3751953125,27.578564453125182
2023-04-06 17:41:10.282,2862.3984375,583.9468994140625,5402.400054931641,-0.2000003457069397,3600,0.8,78.39999389648438,4.486841678619385,37,730,3,0,0,15.878884315490723,35.44963073730469,2382,1,0.2488914253,15.629992890190723,2885.33271484375,22.934277343750182
2023-04-06 17:41:12.296,2862.3984375,584.5552368164062,5401.7999267578125,-0.2000003457069397,3600,0.8,78.5,4.4600982666015625,37,732,3,0,0,15.923151969909668,35.48296356201172,2384,1,0.24957553609999997,15.673576433809668,2894.67109375,32.27265625000018
2023-04-06 17:41:14.299,2862.3984375,585.1633911132812,5398.2000732421875,-0.2000003457069397,3600,0.8,78.5999984741211,4.4333648681640625,37,731,3,0,0,15.896592140197754,35.51629638671875,2386,1,0.2492354883,15.647356651897754,2891.3751953125,28.976757812500182
2023-04-06 17:41:16.313,2862.3984375,583.338623046875,5401.199798583984,-0.30000051856040955,3600,0.8,78.5999984741211,4.413580417633057,37,729,3,0,0,15.896592140197754,35.54962921142578,2388,1,0.2485433263,15.648048813897754,2890.82587890625,28.427441406250182
2023-04-06 17:41:18.328,2862.3984375,583.338623046875,5400.0,-0.30000051856040955,3600,0.8,78.5,4.413580417633057,37,729,3,0,0,15.896592140197754,35.58296203613281,2390,1,0.2485433263,15.648048813897754,2891.92451171875,29.526074218750182
2023-04-06 17:41:20.350,2862.3984375,582.7304077148438,5401.7999267578125,-0.2000003457069397,3600,0.8,78.5,4.540317535400391,37,731,3,0,0,15.878884315490723,35.616294860839844,2392,1,0.2492354883,15.629648827190723,2886.9806640625,24.582226562500182
2023-04-06 17:41:22.366,2859.601806640625,581.5137939453125,5394.000091552734,-0.2000003457069397,3600,0.8,78.5,4.593797206878662,37,729,3,0,0,15.878884315490723,35.649627685546875,2394,1,0.2485433263,15.630340989190723,2895.22041015625,35.61860351562518
2023-04-06 17:41:24.380,2859.601806640625,582.1220092773438,5403.599853515625,-0.2000003457069397,3600,0.8,78.5,4.567060470581055,37,732,3,0,0,15.870031356811523,35.682960510253906,2396,1,0.24957553609999997,15.620455820711523,2884.23408203125,24.632275390625182
2023-04-06 17:41:27.921,2862.3984375,583.338623046875,5398.2000732421875,0.0,3600,0.8,78.5999984741211,4.713581085205078,37,729,3,0,0,15.878884315490723,35.74962615966797,2399,1,0.2485433263,15.630340989190723,2889.72724609375,27.328808593750182
2023-04-06 17:41:29.954,2861.000244140625,582.7304077148438,5401.199798583984,0.0,3600,0.8,78.5999984741211,4.7403178215026855,37,731,3,0,0,15.887739181518555,35.782958984375,2401,1,0.2492354883,15.638503693218555,2889.452587890625,28.452343750000182
2023-04-06 17:41:31.980,2862.3984375,582.1220092773438,5400.600128173828,0.0,3600,0.8,78.5,4.76706075668335,37,731,3,0,0,15.887739181518555,35.81629180908203,2403,1,0.2492354883,15.638503693218555,2890.551220703125,28.152783203125182
2023-04-06 17:41:33.996,2861.000244140625,582.1220092773438,5398.2000732421875,0.0,3600,0.8,78.5999984741211,4.76706075668335,37,729,3,0,0,15.861177444458008,35.84962463378906,2405,1,0.2485433263,15.612634118158008,2886.9806640625,25.980419921875182
2023-04-06 17:41:35.003,2861.000244140625,582.1220092773438,5402.400054931641,-0.10000017285346985,3600,0.8,78.69999694824219,4.667060852050781,37,730,3,0,0,15.878884315490723,35.86629104614258,2406,1,0.2488914253,15.629992890190723,2886.9806640625,25.980419921875182
2023-04-06 17:41:37.028,2861.000244140625,582.7304077148438,5397.599945068359,-0.2000003457069397,3600,0.8,78.69999694824219,4.540317535400391,37,732,3,0,0,15.905444145202637,35.89962387084961,2408,1,0.24957553609999997,15.655868609102637,2896.31904296875,35.31879882812518
2023-04-06 17:41:39.042,2861.000244140625,582.1220092773438,5404.199981689453,-0.30000051856040955,3600,0.8,78.5999984741211,4.467060089111328,37,729,3,0,0,15.896592140197754,35.93295669555664,2410,1,0.2485433263,15.648048813897754,2889.72724609375,28.727001953125182
2023-04-06 17:41:41.055,2862.3984375,582.1220092773438,5400.600128173828,-0.4999997913837433,3600,0.8,78.69999694824219,4.267061233520508,37,730,3,0,0,15.887739181518555,35.96628952026367,2413,1,0.2488914253,15.638847756218555,2890.82587890625,28.427441406250182
2023-04-06 17:41:43.070,2862.3984375,581.5137939453125,5398.2000732421875,-0.5999999642372131,3600,0.8,78.69999694824219,4.193797588348389,37,729,3,0,0,15.887739181518555,35.9996223449707,2415,1,0.2485433263,15.639195855218555,2893.5724609375,31.174023437500182
2023-04-06 17:41:45.091,2861.000244140625,581.5137939453125,5404.199981689453,-0.8000003099441528,3600,0.8,78.69999694824219,3.9937973022460938,37,733,3,0,0,15.905444145202637,36.032955169677734,2417,1,0.24991959909999997,15.655524546102637,2891.92451171875,30.924267578125182
2023-04-06 17:41:47.108,2861.000244140625,580.905517578125,5401.7999267578125,-0.9999995827674866,3600,0.8,78.69999694824219,3.8205368518829346,37,731,3,0,0,15.878884315490723,36.066287994384766,2419,1,0.2492354883,15.629648827190723,2888.62861328125,27.628369140625182
2023-04-06 17:41:49.103,2862.3984375,581.5137939453125,5397.599945068359,-1.0999997854232788,3600,0.8,78.69999694824219,3.6937978267669678,37,731,3,0,0,15.896592140197754,36.0996208190918,2421,1,0.2492354883,15.647356651897754,2895.7697265625,33.37128906250018
2023-04-06 17:41:51.127,2861.000244140625,581.5137939453125,5400.0,-1.1999999284744263,3600,0.8,78.5999984741211,3.5937976837158203,37,729,3,0,0,15.914299011230469,36.13295364379883,2423,1,0.2485433263,15.665755684930469,2897.692333984375,36.69208984375018
2023-04-06 17:41:53.141,2861.000244140625,580.905517578125,5400.600128173828,-1.4000002145767212,3600,0.8,78.69999694824219,3.4205362796783447,37,728,3,0,0,15.870031356811523,36.16628646850586,2425,1,0.2481992633,15.621832093511523,2888.079296875,27.079052734375182
2023-04-06 17:41:55.155,2862.3984375,581.5137939453125,5398.800201416016,-1.5000004768371582,3600,0.8,78.69999694824219,3.293797254562378,37,730,3,0,0,15.896592140197754,36.19961929321289,2427,1,0.2488914253,15.647700714897754,2894.67109375,32.27265625000018
2023-04-06 17:41:57.177,2861.000244140625,582.1220092773438,5398.800201416016,-1.5000004768371582,3600,0.8,78.69999694824219,3.2670602798461914,37,729,3,0,0,15.887739181518555,36.23295211791992,2429,1,0.2485433263,15.639195855218555,2892.473828125,31.473583984375182
2023-04-06 17:41:59.192,2859.601806640625,580.2972412109375,5393.399963378906,-1.5999995470046997,3600,0.8,78.80000305175781,3.247284412384033,37,732,3,0,0,15.896592140197754,36.26628494262695,2431,1,0.24957553609999997,15.647016604097754,2900.438916015625,40.83710937500018
2023-04-06 17:42:01.193,2861.000244140625,579.6890258789062,5394.6002197265625,-1.6999996900558472,3600,0.8,78.69999694824219,3.1744120121002197,37,729,3,0,0,15.878884315490723,36.299617767333984,2433,1,0.2485433263,15.630340989190723,2896.31904296875,35.31879882812518
2023-04-06 17:42:03.208,2859.601806640625,579.0806274414062,5401.199798583984,-1.6999996900558472,3600,0.8,78.80000305175781,3.2015461921691895,37,729,3,0,0,15.896592140197754,36.332950592041016,2435,1,0.2485433263,15.648048813897754,2895.22041015625,35.61860351562518
2023-04-06 17:42:05.224,2858.203369140625,579.0806274414062,5398.800201416016,-1.7999998331069946,3600,0.8,78.69999694824219,3.101546049118042,37,731,3,0,0,15.852324485778809,36.36628341674805,2437,1,0.2492354883,15.603088997478809,2887.52998046875,29.326611328125182
2023-04-06 17:42:07.241,2858.203369140625,577.8641357421875,5403.000183105469,-1.7999998331069946,3600,0.8,78.5999984741211,3.1558027267456055,37,730,3,0,0,15.852324485778809,36.39961624145508,2439,1,0.2488914253,15.603433060478809,2885.058056640625,26.854687500000182
2023-04-06 17:42:09.276,2855.40673828125,580.2972412109375,5394.000091552734,-1.6999996900558472,3600,0.8,78.80000305175781,3.1472842693328857,37,730,3,0,0,15.878884315490723,36.43294906616211,2441,1,0.2488914253,15.629992890190723,2896.31904296875,40.91230468750018
2023-04-06 17:42:11.275,2858.203369140625,582.1220092773438,5399.399871826172,-1.5999995470046997,3600,0.8,78.69999694824219,3.1670613288879395,37,731,3,0,0,15.852324485778809,36.46628189086914,2443,1,0.2492354883,15.603088997478809,2883.684765625,25.481396484375182
2023-04-06 17:42:13.289,2858.203369140625,582.1220092773438,5403.000183105469,-1.5000004768371582,3600,0.8,78.69999694824219,3.2670602798461914,37,730,3,0,0,15.861177444458008,36.49961471557617,2445,1,0.2488914253,15.612286019158008,2882.5861328125,24.382763671875182
2023-04-06 17:42:15.304,2858.203369140625,580.905517578125,5402.400054931641,-1.4000002145767212,3600,0.8,78.69999694824219,3.4205362796783447,37,729,3,0,0,15.84347152709961,36.5329475402832,2447,1,0.2485433263,15.59492820079961,2880.663525390625,22.460156250000182
2023-04-06 17:42:17.319,2856.80517578125,579.6890258789062,5400.600128173828,-1.3000000715255737,3600,0.8,78.5999984741211,3.574411630630493,37,729,3,0,0,15.834617614746094,36.566280364990234,2449,1,0.2485433263,15.586074288446094,2881.4875,24.682324218750182
2023-04-06 17:42:19.341,2854.008544921875,579.6890258789062,5395.199890136719,-1.3000000715255737,3600,0.8,78.69999694824219,3.574411630630493,37,732,3,0,0,15.834617614746094,36.599613189697266,2451,1,0.24957553609999997,15.585042078646094,2885.88203125,31.873486328125182
2023-04-06 17:42:21.358,2855.40673828125,580.905517578125,5395.199890136719,-1.1999999284744263,3600,0.8,78.80000305175781,3.6205365657806396,37,729,3,0,0,15.825764656066895,36.6329460144043,2453,1,0.2485433263,15.577221329766894,2883.13544921875,27.728710937500182
2023-04-06 17:42:23.373,2854.008544921875,580.905517578125,5400.600128173828,-1.0999997854232788,3600,0.8,78.69999694824219,3.720536708831787,37,732,3,0,0,15.825764656066895,36.66627883911133,2455,1,0.24957553609999997,15.576189119966894,2878.1916015625,24.183056640625182
2023-04-06 17:42:25.388,2854.008544921875,580.905517578125,5399.399871826172,-0.9999995827674866,3600,0.8,78.80000305175781,3.8205368518829346,37,732,3,0,0,15.825764656066895,36.69961166381836,2457,1,0.24957553609999997,15.576189119966894,2879.290234375,25.281689453125182
2023-04-06 17:42:27.391,2854.008544921875,580.2972412109375,5396.400146484375,-0.9000004529953003,3600,0.8,78.69999694824219,3.9472835063934326,37,729,3,0,0,15.808056831359863,36.73294448852539,2459,1,0.2485433263,15.559513505059863,2878.74091796875,24.732373046875182
2023-04-06 17:42:29.407,2852.610107421875,580.905517578125,5402.400054931641,-0.8000003099441528,3600,0.8,78.69999694824219,4.020536422729492,37,732,3,0,0,15.816909790039062,36.76627731323242,2461,1,0.24957553609999997,15.567334253939062,2874.621044921875,22.010937500000182
2023-04-06 17:42:31.422,2851.21142578125,580.2972412109375,5402.400054931641,-0.5999999642372131,3600,0.8,78.69999694824219,4.247283935546875,37,731,3,0,0,15.825764656066895,36.79961013793945,2463,1,0.2492354883,15.576529167766894,2877.09296875,25.881542968750182
2023-04-06 17:42:33.436,2852.610107421875,579.6890258789062,5401.7999267578125,-0.4999997913837433,3600,0.8,78.69999694824219,4.3744120597839355,37,729,3,0,0,15.816909790039062,36.832942962646484,2465,1,0.2485433263,15.568366463739062,2876.54365234375,23.933544921875182
2023-04-06 17:42:35.458,2851.21142578125,579.6890258789062,5403.000183105469,-0.39999961853027344,3600,0.8,78.80000305175781,4.474411964416504,37,729,3,0,0,15.790349960327148,36.866275787353516,2467,1,0.2485433263,15.541806634027148,2869.95185546875,18.740429687500182
2023-04-06 17:42:37.475,2849.8134765625,579.6890258789062,5403.599853515625,-0.39999961853027344,3600,0.8,78.69999694824219,4.474411964416504,37,732,3,0,0,15.816909790039062,36.89960861206055,2469,1,0.24957553609999997,15.567334253939062,2874.895703125,25.082226562500182
2023-04-06 17:42:39.488,2848.414794921875,579.0806274414062,5401.199798583984,-0.39999961853027344,3600,0.8,78.69999694824219,4.501546382904053,37,731,3,0,0,15.790349960327148,36.93294143676758,2471,1,0.2492354883,15.541114472027148,2871.5998046875,23.185009765625182
2023-04-06 17:42:41.502,2849.8134765625,580.2972412109375,5398.800201416016,-0.39999961853027344,3600,0.8,78.80000305175781,4.44728422164917,37,728,3,0,0,15.825764656066895,36.96627426147461,2473,1,0.2481992633,15.577565392766894,2880.3888671875,30.575390625000182
2023-04-06 17:42:43.517,2849.8134765625,579.6890258789062,5404.800109863281,-0.4999997913837433,3600,0.8,78.69999694824219,4.3744120597839355,37,729,3,0,0,15.816909790039062,36.99960708618164,2475,1,0.2485433263,15.568366463739062,2874.071728515625,24.258251953125182
2023-04-06 17:42:45.539,2849.8134765625,579.6890258789062,5399.399871826172,-0.5999999642372131,3600,0.8,78.80000305175781,4.274411678314209,37,728,3,0,0,15.808056831359863,37.03293991088867,2477,1,0.2481992633,15.559857568059863,2876.818310546875,27.004833984375182
2023-04-06 17:42:47.556,2847.016845703125,579.6890258789062,5396.999816894531,-0.8000003099441528,3600,0.8,78.80000305175781,4.074411392211914,37,731,3,0,0,15.816909790039062,37.0662727355957,2479,1,0.2492354883,15.567674301739062,2880.3888671875,33.37202148437518
2023-04-06 17:42:49.570,2847.016845703125,581.5137939453125,5401.199798583984,-0.9000004529953003,3600,0.8,78.80000305175781,3.8937971591949463,37,729,3,0,0,15.816909790039062,37.099605560302734,2481,1,0.2485433263,15.568366463739062,2875.44501953125,28.428173828125182
2023-04-06 17:42:51.574,2848.414794921875,582.1220092773438,5398.800201416016,-0.9999995827674866,3600,0.8,78.9000015258789,3.767061233520508,37,730,3,0,0,15.816909790039062,37.132938385009766,2483,1,0.2488914253,15.568018364739062,2876.54365234375,28.128857421875182
2023-04-06 17:42:53.588,2847.016845703125,581.5137939453125,5392.200164794922,-1.0999997854232788,3600,0.8,78.80000305175781,3.6937978267669678,37,726,3,0,0,15.825764656066895,37.1662712097168,2485,1,0.2475151525,15.578249503566894,2885.33271484375,38.31586914062518
2023-04-06 17:42:55.603,2848.414794921875,580.2972412109375,5401.7999267578125,-1.1999999284744263,3600,0.8,78.80000305175781,3.6472840309143066,37,730,3,0,0,15.816909790039062,37.19960403442383,2487,1,0.2488914253,15.568018364739062,2875.9943359375,27.579541015625182
2023-04-06 17:42:57.617,2848.414794921875,579.6890258789062,5398.800201416016,-1.3000000715255737,3600,0.8,78.69999694824219,3.574411630630493,37,728,3,0,0,15.825764656066895,37.23293685913086,2489,1,0.2481992633,15.577565392766894,2881.212841796875,32.79804687500018
2023-04-06 17:42:59.641,2847.016845703125,581.5137939453125,5402.400054931641,-1.4000002145767212,3600,0.8,78.9000015258789,3.3937973976135254,37,732,3,0,0,15.808056831359863,37.26626968383789,2491,1,0.24957553609999997,15.558481295259863,2872.14912109375,25.132275390625182
2023-04-06 17:43:01.655,2847.016845703125,580.905517578125,5399.399871826172,-1.4000002145767212,3600,0.8,78.69999694824219,3.4205362796783447,37,728,3,0,0,15.834617614746094,37.29960250854492,2493,1,0.2481992633,15.586418351446094,2881.4875,34.47065429687518
2023-04-06 17:43:03.659,2847.016845703125,582.7304077148438,5399.399871826172,-1.3000000715255737,3600,0.8,78.9000015258789,3.4403176307678223,37,731,3,0,0,15.84347152709961,37.33293533325195,2495,1,0.2492354883,15.59423603879961,2881.4875,34.47065429687518
2023-04-06 17:43:05.673,2848.414794921875,584.5552368164062,5397.599945068359,-1.3000000715255737,3600,0.8,78.80000305175781,3.3600988388061523,37,730,3,0,0,15.861177444458008,37.366268157958984,2497,1,0.2488914253,15.612286019158008,2885.058056640625,36.64326171875018
2023-04-06 17:43:07.684,2849.8134765625,585.1633911132812,5394.6002197265625,-1.3000000715255737,3600,0.8,78.80000305175781,3.3333652019500732,37,729,3,0,0,15.870031356811523,37.399600982666016,2499,1,0.2485433263,15.621488030511523,2889.1779296875,39.36445312500018
2023-04-06 17:43:09.706,2848.414794921875,583.9468994140625,5400.0,-1.3000000715255737,3600,0.8,78.80000305175781,3.3868417739868164,37,727,3,0,0,15.878884315490723,37.43293380737305,2501,1,0.24785921549999998,15.631025099990723,2887.52998046875,39.11518554687518
2023-04-06 17:43:11.706,2849.8134765625,582.1220092773438,5395.800018310547,-1.3000000715255737,3600,0.8,78.69999694824219,3.4670608043670654,37,732,3,0,0,15.870031356811523,37.46626663208008,2503,1,0.24957553609999997,15.620455820711523,2890.82587890625,41.01240234375018
2023-04-06 17:43:13.722,2851.21142578125,581.5137939453125,5396.999816894531,-1.4000002145767212,3600,0.8,78.80000305175781,3.3937973976135254,37,728,3,0,0,15.816909790039062,37.49959945678711,2505,1,0.2481992633,15.568710526739062,2879.015576171875,27.804150390625182
2023-04-06 17:43:15.737,2848.414794921875,582.1220092773438,5399.399871826172,-1.3000000715255737,3600,0.8,78.80000305175781,3.4670608043670654,37,730,3,0,0,15.825764656066895,37.53293228149414,2507,1,0.2488914253,15.576873230766894,2878.1916015625,29.776806640625182
2023-04-06 17:43:17.751,2848.414794921875,581.5137939453125,5395.199890136719,-1.3000000715255737,3600,0.8,78.5999984741211,3.493797540664673,37,728,3,0,0,15.834617614746094,37.56626510620117,2509,1,0.2481992633,15.586418351446094,2884.23408203125,35.81928710937518
2023-04-06 17:43:19.773,2849.8134765625,582.1220092773438,5398.2000732421875,-1.1999999284744263,3600,0.8,78.69999694824219,3.567060947418213,37,728,3,0,0,15.834617614746094,37.5995979309082,2511,1,0.2481992633,15.586418351446094,2881.212841796875,31.399365234375182
2023-04-06 17:43:21.788,2848.414794921875,582.7304077148438,5404.199981689453,-1.0999997854232788,3600,0.8,78.69999694824219,3.640317916870117,37,730,3,0,0,15.84347152709961,37.632930755615234,2513,1,0.2488914253,15.59458010179961,2877.09296875,28.678173828125182
2023-04-06 17:43:23.805,2849.8134765625,582.7304077148438,5396.400146484375,-1.0999997854232788,3600,0.8,78.69999694824219,3.640317916870117,37,729,3,0,0,15.84347152709961,37.666263580322266,2515,1,0.2485433263,15.59492820079961,2884.23408203125,34.42060546875018
2023-04-06 17:43:25.819,2851.21142578125,583.9468994140625,5399.399871826172,-0.9999995827674866,3600,0.8,78.69999694824219,3.686842441558838,37,730,3,0,0,15.834617614746094,37.6995964050293,2517,1,0.2488914253,15.585726189446094,2878.1916015625,26.980175781250182
2023-04-06 17:43:27.834,2849.8134765625,584.5552368164062,5394.000091552734,-0.9999995827674866,3600,0.8,78.69999694824219,3.6600992679595947,37,729,3,0,0,15.852324485778809,37.73292922973633,2519,1,0.2485433263,15.603781159478809,2886.43134765625,36.61787109375018
2023-04-06 17:43:29.856,2851.21142578125,583.9468994140625,5400.0,-0.9999995827674866,3600,0.8,78.69999694824219,3.686842441558838,37,733,3,0,0,15.861177444458008,37.76626205444336,2521,1,0.24991959909999997,15.611257845358008,2883.13544921875,31.924023437500182
2023-04-06 17:43:31.871,2852.610107421875,584.5552368164062,5398.2000732421875,-1.0999997854232788,3600,0.8,78.69999694824219,3.5600991249084473,37,732,3,0,0,15.870031356811523,37.816261291503906,2523,1,0.24957553609999997,15.620455820711523,2886.43134765625,33.82124023437518
2023-04-06 17:43:33.885,2852.610107421875,583.338623046875,5398.800201416016,-0.9999995827674866,3600,0.8,78.69999694824219,3.7135813236236572,37,729,3,0,0,15.852324485778809,37.84959411621094,2525,1,0.2485433263,15.603781159478809,2883.13544921875,30.525341796875182
2023-04-06 17:43:35.887,2852.610107421875,583.338623046875,5403.000183105469,-1.0999997854232788,3600,0.8,78.69999694824219,3.6135811805725098,37,730,3,0,0,15.84347152709961,37.88292694091797,2527,1,0.2488914253,15.59458010179961,2877.64228515625,25.032177734375182
2023-04-06 17:43:38.786,2852.610107421875,582.7304077148438,5403.000183105469,-1.0999997854232788,3600,0.8,78.69999694824219,3.640317916870117,37,730,3,0,0,15.861177444458008,37.916259765625,2530,1,0.2488914253,15.612286019158008,2882.03681640625,29.426708984375182
2023-04-06 17:43:40.802,2851.21142578125,581.5137939453125,5398.800201416016,-0.9999995827674866,3600,0.8,78.69999694824219,3.7937979698181152,37,730,3,0,0,15.834617614746094,37.94959259033203,2532,1,0.2488914253,15.585726189446094,2881.212841796875,30.001416015625182
2023-04-06 17:43:42.818,2849.8134765625,582.1220092773438,5401.7999267578125,-0.9999995827674866,3600,0.8,78.69999694824219,3.767061233520508,37,729,3,0,0,15.834617614746094,37.98292541503906,2534,1,0.2485433263,15.586074288446094,2878.1916015625,28.378125000000182
2023-04-06 17:43:44.832,2849.8134765625,583.9468994140625,5401.7999267578125,-0.9000004529953003,3600,0.8,78.69999694824219,3.78684139251709,37,732,3,0,0,15.84347152709961,38.016258239746094,2536,1,0.24957553609999997,15.59389599099961,2878.1916015625,28.378125000000182
2023-04-06 17:43:46.846,2852.610107421875,585.771728515625,5399.399871826172,-0.8000003099441528,3600,0.8,78.69999694824219,3.8066227436065674,37,731,3,0,0,15.84347152709961,38.049591064453125,2538,1,0.2492354883,15.59423603879961,2878.1916015625,25.581494140625182
2023-04-06 17:43:48.867,2852.610107421875,585.1633911132812,5400.0,-0.7000001072883606,3600,0.8,78.69999694824219,3.9333651065826416,37,732,3,0,0,15.870031356811523,38.09959030151367,2540,1,0.24957553609999997,15.620455820711523,2884.23408203125,31.623974609375182
2023-04-06 17:43:50.883,2851.21142578125,585.1633911132812,5404.199981689453,-0.5999999642372131,3600,0.8,78.5,4.033365249633789,37,727,3,0,0,15.870031356811523,38.1329231262207,2542,1,0.24785921549999998,15.622172141311523,2880.93818359375,29.726757812500182
2023-04-06 17:43:52.898,2852.610107421875,586.3800048828125,5397.599945068359,-0.5999999642372131,3600,0.8,78.5999984741211,3.9798853397369385,37,731,3,0,0,15.870031356811523,38.166255950927734,2544,1,0.2492354883,15.620795868511523,2885.058056640625,32.44794921875018
2023-04-06 17:43:54.913,2852.610107421875,585.771728515625,5399.399871826172,-0.5999999642372131,3600,0.8,78.5,4.006623268127441,37,729,3,0,0,15.852324485778809,38.199588775634766,2546,1,0.2485433263,15.603781159478809,2880.3888671875,27.778759765625182
2023-04-06 17:43:56.936,2851.21142578125,585.1633911132812,5401.199798583984,-0.4999997913837433,3600,0.8,78.5,4.133365631103516,37,727,3,0,0,15.852324485778809,38.2329216003418,2548,1,0.24785921549999998,15.604465270278808,2879.83955078125,28.628125000000182
2023-04-06 17:43:58.952,2852.610107421875,584.5552368164062,5399.399871826172,-0.4999997913837433,3600,0.8,78.5999984741211,4.160099029541016,37,731,3,0,0,15.852324485778809,38.26625442504883,2550,1,0.2492354883,15.603088997478809,2881.4875,28.877392578125182
2023-04-06 17:44:00.966,2851.21142578125,587.5966186523438,5400.0,-0.39999961853027344,3600,0.8,78.5999984741211,4.126402378082275,37,731,3,0,0,15.861177444458008,38.29958724975586,2552,1,0.2492354883,15.611941956158008,2879.83955078125,28.628125000000182
2023-04-06 17:44:02.981,2852.610107421875,588.2047729492188,5400.600128173828,-0.39999961853027344,3600,0.8,78.5999984741211,4.099670886993408,37,730,3,0,0,15.887739181518555,38.33292007446289,2554,1,0.2488914253,15.638847756218555,2884.7833984375,32.17329101562518
2023-04-06 17:44:04.985,2852.610107421875,586.3800048828125,5400.0,-0.30000051856040955,3600,0.8,78.5999984741211,4.2798848152160645,37,730,3,0,0,15.878884315490723,38.36625289916992,2556,1,0.2488914253,15.629992890190723,2885.058056640625,32.44794921875018
2023-04-06 17:44:07.000,2852.610107421875,583.9468994140625,5401.7999267578125,-0.2000003457069397,3600,0.8,78.5999984741211,4.486841678619385,37,731,3,0,0,15.84347152709961,38.39958572387695,2558,1,0.2492354883,15.59423603879961,2878.1916015625,25.581494140625182
2023-04-06 17:44:09.014,2852.610107421875,584.5552368164062,5398.2000732421875,-0.10000017285346985,3600,0.8,78.5999984741211,4.560098648071289,37,730,3,0,0,15.84347152709961,38.432918548583984,2560,1,0.2488914253,15.59458010179961,2880.663525390625,28.053417968750182
2023-04-06 17:44:11.029,2852.610107421875,587.5966186523438,5402.400054931641,0.0,3600,0.8,78.69999694824219,4.526401996612549,37,728,3,0,0,15.870031356811523,38.466251373291016,2562,1,0.2481992633,15.621832093511523,2880.114208984375,27.504101562500182
2023-04-06 17:44:13.051,2854.008544921875,588.2047729492188,5396.999816894531,0.0,3600,0.8,78.80000305175781,4.499670505523682,37,731,3,0,0,15.878884315490723,38.49958419799805,2565,1,0.2492354883,15.629648827190723,2885.88203125,31.873486328125182
2023-04-06 17:44:15.066,2852.610107421875,587.5966186523438,5398.800201416016,0.10000017285346985,3600,0.8,78.80000305175781,4.626402378082275,37,727,3,0,0,15.878884315490723,38.53291702270508,2567,1,0.24785921549999998,15.631025099990723,2885.33271484375,32.72260742187518
2023-04-06 17:44:17.082,2854.008544921875,586.98828125,5401.7999267578125,0.10000017285346985,3600,0.8,78.80000305175781,4.653146743774414,37,733,3,0,0,15.896592140197754,38.56624984741211,2569,1,0.24991959909999997,15.646672541097754,2886.43134765625,32.42280273437518
2023-04-06 17:44:19.084,2854.008544921875,586.98828125,5400.0,0.10000017285346985,3600,0.8,78.80000305175781,4.653146743774414,37,731,3,0,0,15.870031356811523,38.59958267211914,2571,1,0.2492354883,15.620795868511523,2882.5861328125,28.577587890625182
2023-04-06 17:44:21.101,2854.008544921875,585.1633911132812,5393.399963378906,0.10000017285346985,3600,0.8,78.9000015258789,4.733365535736084,37,732,3,0,0,15.870031356811523,38.63291549682617,2573,1,0.24957553609999997,15.620455820711523,2889.72724609375,35.71870117187518
2023-04-06 17:44:23.114,2852.610107421875,584.5552368164062,5400.600128173828,0.2000003457069397,3600,0.8,78.5999984741211,4.8600993156433105,37,728,3,0,0,15.852324485778809,38.6662483215332,2575,1,0.2481992633,15.604125222478809,2880.663525390625,28.053417968750182
2023-04-06 17:44:25.128,2851.21142578125,583.9468994140625,5395.800018310547,0.30000051856040955,3600,0.8,78.80000305175781,4.986842632293701,37,730,3,0,0,15.825764656066895,38.699581146240234,2577,1,0.2488914253,15.576873230766894,2879.290234375,28.078808593750182
2023-04-06 17:44:27.152,2851.21142578125,585.1633911132812,5400.0,0.30000051856040955,3600,0.8,78.80000305175781,4.933365821838379,37,728,3,0,0,15.84347152709961,38.732913970947266,2579,1,0.2481992633,15.59527226379961,2878.74091796875,27.529492187500182
2023-04-06 17:44:29.168,2851.21142578125,585.771728515625,5396.999816894531,0.4000006914138794,3600,0.8,78.69999694824219,5.0066237449646,38,730,3,0,0,15.825764656066895,38.7662467956543,2581,1,0.2488914253,15.576873230766894,2876.54365234375,25.332226562500182
2023-04-06 17:44:31.169,2852.610107421875,586.3800048828125,5400.0,0.5000008344650269,3600,0.8,78.69999694824219,5.079885959625244,38,731,3,0,0,15.861177444458008,38.79957962036133,2583,1,0.2492354883,15.611941956158008,2880.93818359375,28.328076171875182
2023-04-06 17:44:33.183,2854.008544921875,587.5966186523438,5402.400054931641,0.5000008344650269,3600,0.8,78.80000305175781,5.026402950286865,38,731,3,0,0,15.861177444458008,38.83291244506836,2585,1,0.2492354883,15.611941956158008,2877.916943359375,23.908398437500182
2023-04-06 17:44:35.197,2852.610107421875,587.5966186523438,5401.7999267578125,0.6000010371208191,3600,0.8,78.80000305175781,5.126403331756592,38,731,3,0,0,15.861177444458008,38.86624526977539,2587,1,0.2492354883,15.611941956158008,2878.466259765625,25.856152343750182
2023-04-06 17:44:37.211,2851.21142578125,586.98828125,5399.399871826172,0.6000010371208191,3600,0.8,78.80000305175781,5.153147220611572,38,733,3,0,0,15.861177444458008,38.89957809448242,2589,1,0.24991959909999997,15.611257845358008,2880.93818359375,29.726757812500182
2023-04-06 17:44:39.233,2852.610107421875,587.5966186523438,5398.2000732421875,0.6000010371208191,3600,0.8,78.80000305175781,5.126403331756592,38,733,3,0,0,15.861177444458008,38.93291091918945,2591,1,0.24991959909999997,15.611257845358008,2881.4875,28.877392578125182
2023-04-06 17:44:41.235,2852.610107421875,586.98828125,5395.800018310547,0.6000010371208191,3600,0.8,78.80000305175781,5.153147220611572,38,730,3,0,0,15.861177444458008,38.966243743896484,2593,1,0.2488914253,15.612286019158008,2884.23408203125,31.623974609375182
2023-04-06 17:44:43.248,2854.008544921875,586.98828125,5404.199981689453,0.6000010371208191,3600,0.8,78.80000305175781,5.153147220611572,38,731,3,0,0,15.878884315490723,38.999576568603516,2595,1,0.2492354883,15.629648827190723,2880.93818359375,26.929638671875182
2023-04-06 17:44:45.262,2852.610107421875,586.98828125,5400.0,0.6000010371208191,3600,0.8,78.9000015258789,5.153147220611572,38,729,3,0,0,15.870031356811523,39.03290939331055,2597,1,0.2485433263,15.621488030511523,2882.5861328125,29.976025390625182
2023-04-06 17:44:47.284,2854.008544921875,587.5966186523438,5396.400146484375,0.6000010371208191,3600,0.8,79.0,5.126403331756592,38,731,3,0,0,15.905444145202637,39.06624221801758,2599,1,0.2492354883,15.656208656902637,2892.473828125,38.46528320312518
2023-04-06 17:44:49.297,2854.008544921875,587.5966186523438,5399.399871826172,0.6000010371208191,3600,0.8,78.9000015258789,5.126403331756592,38,726,3,0,0,15.861177444458008,39.09957504272461,2601,1,0.2475151525,15.613662291958008,2880.93818359375,26.929638671875182
2023-04-06 17:44:51.302,2854.008544921875,587.5966186523438,5400.0,0.6000010371208191,3600,0.8,78.80000305175781,5.126403331756592,38,733,3,0,0,15.905444145202637,39.13290786743164,2603,1,0.24991959909999997,15.655524546102637,2889.452587890625,35.44404296875018
2023-04-06 17:44:53.318,2852.610107421875,586.98828125,5396.999816894531,0.5000008344650269,3600,0.8,79.0,5.053147315979004,38,732,3,0,0,15.896592140197754,39.16624069213867,2605,1,0.24957553609999997,15.647016604097754,2890.82587890625,38.21577148437518
2023-04-06 17:44:55.332,2855.40673828125,586.98828125,5396.999816894531,0.5000008344650269,3600,0.8,79.0,5.053147315979004,38,729,3,0,0,15.905444145202637,39.1995735168457,2607,1,0.2485433263,15.656900818902637,2893.02314453125,37.61640625000018
2023-04-06 17:44:57.346,2854.008544921875,588.2047729492188,5399.399871826172,0.4000006914138794,3600,0.8,79.0,4.89967155456543,38,730,3,0,0,15.887739181518555,39.232906341552734,2609,1,0.2488914253,15.638847756218555,2885.88203125,31.873486328125182
2023-04-06 17:44:59.369,2855.40673828125,588.2047729492188,5398.2000732421875,0.4000006914138794,3600,0.8,78.80000305175781,4.89967155456543,38,729,3,0,0,15.905444145202637,39.266239166259766,2611,1,0.2485433263,15.656900818902637,2890.82587890625,35.41914062500018
2023-04-06 17:45:01.384,2854.008544921875,588.2047729492188,5400.600128173828,0.30000051856040955,3600,0.8,78.9000015258789,4.799671173095703,38,730,3,0,0,15.905444145202637,39.2995719909668,2613,1,0.2488914253,15.656552719902637,2888.62861328125,34.62006835937518
2023-04-06 17:45:03.396,2854.008544921875,588.2047729492188,5402.400054931641,0.30000051856040955,3600,0.8,79.0,4.799671173095703,38,730,3,0,0,15.905444145202637,39.33290481567383,2615,1,0.2488914253,15.656552719902637,2886.9806640625,32.97211914062518
2023-04-06 17:45:05.400,2855.40673828125,588.8131103515625,5398.800201416016,0.2000003457069397,3600,0.8,78.9000015258789,4.6729278564453125,38,729,3,0,0,15.896592140197754,39.36623764038086,2617,1,0.2485433263,15.648048813897754,2887.52998046875,32.12324218750018
2023-04-06 17:45:07.415,2856.80517578125,588.8131103515625,5398.2000732421875,0.2000003457069397,3600,0.8,79.0,4.6729278564453125,38,728,3,0,0,15.905444145202637,39.39957046508789,2619,1,0.2481992633,15.657244881902637,2890.2765625,33.47138671875018
2023-04-06 17:45:09.430,2855.40673828125,588.2047729492188,5396.400146484375,0.10000017285346985,3600,0.8,79.10000610351562,4.599670886993408,38,730,3,0,0,15.878884315490723,39.43290328979492,2621,1,0.2488914253,15.629992890190723,2886.43134765625,31.024609375000182
2023-04-06 17:45:11.452,2856.80517578125,588.2047729492188,5401.199798583984,0.10000017285346985,3600,0.8,79.0,4.599670886993408,38,731,3,0,0,15.896592140197754,39.46623611450195,2623,1,0.2492354883,15.647356651897754,2885.88203125,29.076855468750182
2023-04-06 17:45:13.466,2855.40673828125,587.5966186523438,5396.999816894531,0.10000017285346985,3600,0.8,79.0,4.626402378082275,38,729,3,0,0,15.905444145202637,39.499568939208984,2625,1,0.2485433263,15.656900818902637,2892.473828125,37.06708984375018
2023-04-06 17:45:15.468,2856.80517578125,588.8131103515625,5401.7999267578125,0.10000017285346985,3600,0.8,78.9000015258789,4.572927474975586,38,731,3,0,0,15.914299011230469,39.532901763916016,2627,1,0.2492354883,15.665063522930469,2888.62861328125,31.823437500000182
2023-04-06 17:45:17.483,2856.80517578125,589.42138671875,5396.400146484375,0.10000017285346985,3600,0.8,79.0,4.546188831329346,38,727,3,0,0,15.914299011230469,39.56623458862305,2629,1,0.24785921549999998,15.666439795730469,2893.02314453125,36.21796875000018
2023-04-06 17:45:19.497,2856.80517578125,589.42138671875,5402.400054931641,0.10000017285346985,3600,0.8,79.0,4.546188831329346,38,729,3,0,0,15.896592140197754,39.59956741333008,2631,1,0.2485433263,15.648048813897754,2884.23408203125,27.428906250000182
2023-04-06 17:45:21.512,2856.80517578125,588.2047729492188,5403.599853515625,0.2000003457069397,3600,0.8,79.0,4.699670791625977,38,730,3,0,0,15.896592140197754,39.63290023803711,2633,1,0.2488914253,15.647700714897754,2884.23408203125,27.428906250000182
2023-04-06 17:45:24.239,2855.40673828125,587.5966186523438,5400.0,0.2000003457069397,3600,0.8,79.0,4.726402282714844,38,733,3,0,0,15.878884315490723,39.682899475097656,2636,1,0.24991959909999997,15.628964716390723,2883.684765625,28.278027343750182
2023-04-06 17:45:26.254,2855.40673828125,587.5966186523438,5401.199798583984,0.2000003457069397,3600,0.8,78.9000015258789,4.726402282714844,38,731,3,0,0,15.861177444458008,39.71623229980469,2638,1,0.2492354883,15.611941956158008,2878.74091796875,23.334179687500182
2023-04-06 17:45:28.268,2855.40673828125,588.2047729492188,5400.600128173828,0.2000003457069397,3600,0.8,78.9000015258789,4.699670791625977,38,729,3,0,0,15.914299011230469,39.74956512451172,2640,1,0.2485433263,15.665755684930469,2890.551220703125,35.14448242187518
