,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 17:45:30.273,2855.40673828125,588.2047729492188,5403.000183105469,0.30000051856040955,3600,0.8,79.10000610351562,4.799671173095703,38,732,3,0,0,15.887739181518555,39.78289794921875,2642,1,0.24957553609999997,15.638163645418555,2882.5861328125,27.179394531250182
2023-04-06 17:45:32.287,2855.40673828125,587.5966186523438,5398.800201416016,0.30000051856040955,3600,0.8,79.0,4.82640266418457,38,732,3,0,0,15.870031356811523,39.81623077392578,2644,1,0.24957553609999997,15.620455820711523,2882.860791015625,27.454052734375182
2023-04-06 17:45:34.301,2854.008544921875,588.8131103515625,5401.7999267578125,0.30000051856040955,3600,0.8,79.0,4.772928237915039,38,730,3,0,0,15.887739181518555,39.84956359863281,2646,1,0.2488914253,15.638847756218555,2883.13544921875,29.126904296875182
2023-04-06 17:45:36.323,2855.40673828125,591.2462158203125,5403.000183105469,0.30000051856040955,3600,0.8,79.0,4.6659722328186035,38,730,3,0,0,15.914299011230469,39.882896423339844,2648,1,0.2488914253,15.665407585930469,2885.33271484375,29.925976562500182
2023-04-06 17:45:38.339,2855.40673828125,590.6380004882812,5398.800201416016,0.30000051856040955,3600,0.8,79.0,4.692708969116211,38,732,3,0,0,15.940858840942383,39.916229248046875,2650,1,0.24957553609999997,15.691283304842383,2895.22041015625,39.81367187500018
2023-04-06 17:45:40.353,2855.40673828125,589.42138671875,5398.2000732421875,0.30000051856040955,3600,0.8,78.9000015258789,4.746189117431641,38,729,3,0,0,15.878884315490723,39.949562072753906,2652,1,0.2485433263,15.630340989190723,2883.684765625,28.278027343750182
2023-04-06 17:45:42.368,2856.80517578125,588.8131103515625,5396.999816894531,0.2000003457069397,3600,0.8,79.0,4.6729278564453125,38,731,3,0,0,15.896592140197754,39.98289489746094,2654,1,0.2492354883,15.647356651897754,2889.1779296875,32.37275390625018
2023-04-06 17:45:44.369,2854.008544921875,588.8131103515625,5402.400054931641,0.10000017285346985,3600,0.8,79.0,4.572927474975586,38,730,3,0,0,15.887739181518555,40.01622772216797,2656,1,0.2488914253,15.638847756218555,2882.5861328125,28.577587890625182
2023-04-06 17:45:46.384,2854.008544921875,587.5966186523438,5407.200164794922,0.10000017285346985,3600,0.8,79.0,4.626402378082275,38,729,3,0,0,15.870031356811523,40.049560546875,2658,1,0.2485433263,15.621488030511523,2875.9943359375,21.985791015625182
2023-04-06 17:45:48.398,2854.008544921875,586.98828125,5401.7999267578125,0.10000017285346985,3600,0.8,79.0,4.653146743774414,38,730,3,0,0,15.861177444458008,40.08289337158203,2660,1,0.2488914253,15.612286019158008,2879.290234375,25.281689453125182
2023-04-06 17:45:50.422,2854.008544921875,588.2047729492188,5400.0,0.2000003457069397,3600,0.8,79.0,4.699670791625977,38,731,3,0,0,15.870031356811523,40.11622619628906,2662,1,0.2492354883,15.620795868511523,2881.4875,27.478955078125182
2023-04-06 17:45:52.437,2854.008544921875,590.0296020507812,5397.599945068359,0.2000003457069397,3600,0.8,79.0,4.619451999664307,38,731,3,0,0,15.878884315490723,40.149559020996094,2664,1,0.2492354883,15.629648827190723,2883.684765625,29.676220703125182
2023-04-06 17:45:56.038,2858.203369140625,590.6380004882812,5398.800201416016,0.30000051856040955,3600,0.8,79.0,4.692708969116211,38,730,3,0,0,15.878884315490723,40.216224670410156,2667,1,0.2488914253,15.629992890190723,2882.03681640625,23.833447265625182
2023-04-06 17:45:58.053,2855.40673828125,590.0296020507812,5394.6002197265625,0.4000006914138794,3600,0.8,79.0,4.819452285766602,38,730,3,0,0,15.878884315490723,40.24955749511719,2670,1,0.2488914253,15.629992890190723,2886.156689453125,30.749951171875182
2023-04-06 17:46:00.073,2855.40673828125,590.6380004882812,5397.599945068359,0.4000006914138794,3600,0.8,78.9000015258789,4.7927093505859375,38,728,3,0,0,15.878884315490723,40.28289031982422,2672,1,0.2481992633,15.630685052190723,2883.13544921875,27.728710937500182
2023-04-06 17:46:02.088,2855.40673828125,590.0296020507812,5398.800201416016,0.4000006914138794,3600,0.8,79.10000610351562,4.819452285766602,38,729,3,0,0,15.870031356811523,40.31622314453125,2674,1,0.2485433263,15.621488030511523,2880.93818359375,25.531445312500182
2023-04-06 17:46:04.103,2855.40673828125,588.8131103515625,5404.199981689453,0.4000006914138794,3600,0.8,79.0,4.872928142547607,38,731,3,0,0,15.896592140197754,40.34955596923828,2676,1,0.2492354883,15.647356651897754,2882.860791015625,27.454052734375182
2023-04-06 17:46:06.104,2854.008544921875,589.42138671875,5399.399871826172,0.30000051856040955,3600,0.8,79.0,4.746189117431641,38,730,3,0,0,15.887739181518555,40.38288879394531,2678,1,0.2488914253,15.638847756218555,2884.7833984375,30.774853515625182
2023-04-06 17:46:08.699,2858.203369140625,590.6380004882812,5396.999816894531,0.30000051856040955,3600,0.8,79.10000610351562,4.692708969116211,38,730,3,0,0,15.914299011230469,40.416221618652344,2680,1,0.2488914253,15.665407585930469,2891.3751953125,33.17182617187518
2023-04-06 17:46:10.713,2856.80517578125,591.2462158203125,5400.600128173828,0.2000003457069397,3600,0.8,79.0,4.565972328186035,38,730,3,0,0,15.914299011230469,40.449554443359375,2682,1,0.2488914253,15.665407585930469,2887.52998046875,30.724804687500182
2023-04-06 17:46:12.731,2856.80517578125,592.4627685546875,5401.199798583984,0.10000017285346985,3600,0.8,79.0,4.412492275238037,38,733,3,0,0,15.940858840942383,40.482887268066406,2684,1,0.24991959909999997,15.690939241842383,2891.3751953125,34.57001953125018
2023-04-06 17:46:14.732,2856.80517578125,591.8544921875,5400.600128173828,0.10000017285346985,3600,0.8,79.10000610351562,4.439230918884277,38,731,3,0,0,15.932005882263184,40.51622009277344,2686,1,0.2492354883,15.682770393963184,2890.82587890625,34.02070312500018
2023-04-06 17:46:16.745,2858.203369140625,591.2462158203125,5399.399871826172,0.0,3600,0.8,79.10000610351562,4.36597204208374,38,731,3,0,0,15.932005882263184,40.54955291748047,2688,1,0.2492354883,15.682770393963184,2892.473828125,34.27045898437518
2023-04-06 17:46:21.308,2856.80517578125,589.42138671875,5403.000183105469,0.0,3600,0.8,79.19999694824219,4.446188449859619,38,731,3,0,0,15.887739181518555,40.63288497924805,2693,1,0.2492354883,15.638503693218555,2881.4875,24.682324218750182
2023-04-06 17:46:23.320,2854.008544921875,588.2047729492188,5400.0,0.0,3600,0.8,79.0,4.499670505523682,38,730,3,0,0,15.905444145202637,40.66621780395508,2695,1,0.2488914253,15.656552719902637,2889.1779296875,35.16938476562518
2023-04-06 17:46:25.343,2854.008544921875,588.2047729492188,5401.199798583984,0.0,3600,0.8,79.0,4.499670505523682,38,730,3,0,0,15.887739181518555,40.69955062866211,2697,1,0.2488914253,15.638847756218555,2884.23408203125,30.225537109375182
2023-04-06 17:46:27.352,2852.610107421875,588.8131103515625,5401.199798583984,0.10000017285346985,3600,0.8,79.10000610351562,4.572927474975586,38,727,3,0,0,15.878884315490723,40.73288345336914,2699,1,0.24785921549999998,15.631025099990723,2882.03681640625,29.426708984375182
2023-04-06 17:46:29.375,2852.610107421875,590.0296020507812,5400.0,0.30000051856040955,3600,0.8,79.10000610351562,4.719452381134033,38,731,3,0,0,15.878884315490723,40.76621627807617,2701,1,0.2492354883,15.629648827190723,2881.4875,28.877392578125182
2023-04-06 17:46:31.389,2852.610107421875,591.8544921875,5401.7999267578125,0.30000051856040955,3600,0.8,79.10000610351562,4.639231204986572,38,731,3,0,0,15.896592140197754,40.7995491027832,2703,1,0.2492354883,15.647356651897754,2882.03681640625,29.426708984375182
2023-04-06 17:46:33.390,2854.008544921875,591.2462158203125,5395.199890136719,0.4000006914138794,3600,0.8,79.10000610351562,4.76597261428833,38,731,3,0,0,15.932005882263184,40.832881927490234,2705,1,0.2492354883,15.682770393963184,2896.044384765625,42.03583984375018
2023-04-06 17:46:35.409,2855.40673828125,591.2462158203125,5402.400054931641,0.5000008344650269,3600,0.8,79.10000610351562,4.865972518920898,38,730,3,0,0,15.914299011230469,40.866214752197266,2707,1,0.2488914253,15.665407585930469,2885.88203125,30.475292968750182
2023-04-06 17:46:37.424,2854.008544921875,591.2462158203125,5395.800018310547,0.5000008344650269,3600,0.8,79.0,4.865972518920898,38,732,3,0,0,15.923151969909668,40.8995475769043,2709,1,0.24957553609999997,15.673576433809668,2893.5724609375,39.56391601562518
2023-04-06 17:46:40.320,2854.008544921875,591.8544921875,5401.199798583984,0.6000010371208191,3600,0.8,79.19999694824219,4.939231872558594,38,730,3,0,0,15.914299011230469,40.949546813964844,2712,1,0.2488914253,15.665407585930469,2886.43134765625,32.42280273437518
2023-04-06 17:46:42.353,2852.610107421875,591.8544921875,5396.400146484375,0.6000010371208191,3600,0.8,79.10000610351562,4.939231872558594,38,729,3,0,0,15.896592140197754,40.982879638671875,2714,1,0.2485433263,15.648048813897754,2886.9806640625,34.37055664062518
2023-04-06 17:46:44.351,2852.610107421875,591.2462158203125,5398.800201416016,0.6000010371208191,3600,0.8,79.19999694824219,4.965972900390625,38,729,3,0,0,15.896592140197754,41.016212463378906,2716,1,0.2485433263,15.648048813897754,2885.33271484375,32.72260742187518
2023-04-06 17:46:46.365,2852.610107421875,591.2462158203125,5398.2000732421875,0.6000010371208191,3600,0.8,79.19999694824219,4.965972900390625,38,730,3,0,0,15.896592140197754,41.04954528808594,2718,1,0.2488914253,15.647700714897754,2885.88203125,33.27192382812518
2023-04-06 17:46:48.389,2851.21142578125,591.2462158203125,5403.599853515625,0.6999990940093994,3600,0.8,79.0,5.0659708976745605,38,729,3,0,0,15.905444145202637,41.08287811279297,2720,1,0.2485433263,15.656900818902637,2883.13544921875,31.924023437500182
2023-04-06 17:46:52.195,2852.610107421875,592.4627685546875,5401.7999267578125,0.7999992370605469,3600,0.8,79.19999694824219,5.112491130828857,38,730,3,0,0,15.878884315490723,41.14954376220703,2724,1,0.2488914253,15.629992890190723,2877.64228515625,25.032177734375182
2023-04-06 17:46:54.230,2852.610107421875,592.4627685546875,5403.000183105469,0.8999993801116943,3600,0.8,79.10000610351562,5.212491512298584,38,731,3,0,0,15.887739181518555,41.18287658691406,2726,1,0.2492354883,15.638503693218555,2878.74091796875,26.130810546875182
2023-04-06 17:46:56.245,2851.21142578125,591.8544921875,5403.599853515625,0.9999995827674866,3600,0.8,79.10000610351562,5.339230537414551,38,730,3,0,0,15.878884315490723,41.216209411621094,2728,1,0.2488914253,15.629992890190723,2876.818310546875,25.606884765625182
2023-04-06 17:46:58.261,2851.21142578125,592.4627685546875,5396.999816894531,0.9999995827674866,3600,0.8,79.10000610351562,5.312491416931152,38,729,3,0,0,15.887739181518555,41.249542236328125,2730,1,0.2485433263,15.639195855218555,2883.684765625,32.47333984375018
2023-04-06 17:47:00.262,2851.21142578125,591.8544921875,5401.199798583984,1.0999997854232788,3600,0.8,79.19999694824219,5.439230442047119,38,728,3,0,0,15.870031356811523,41.282875061035156,2732,1,0.2481992633,15.621832093511523,2877.09296875,25.881542968750182
2023-04-06 17:47:02.297,2851.21142578125,590.6380004882812,5401.199798583984,1.1999999284744263,3600,0.8,79.30000305175781,5.592708587646484,38,730,3,0,0,15.861177444458008,41.31620788574219,2734,1,0.2488914253,15.612286019158008,2875.9943359375,24.782910156250182
2023-04-06 17:47:04.311,2851.21142578125,591.8544921875,5396.999816894531,1.3000000715255737,3600,0.8,79.19999694824219,5.639230728149414,38,730,3,0,0,15.896592140197754,41.34954071044922,2736,1,0.2488914253,15.647700714897754,2886.43134765625,35.21992187500018
2023-04-06 17:47:06.327,2852.610107421875,593.6793823242188,5401.7999267578125,1.3000000715255737,3600,0.8,79.30000305175781,5.559207916259766,38,729,3,0,0,15.878884315490723,41.38287353515625,2738,1,0.2485433263,15.630340989190723,2876.54365234375,23.933544921875182
2023-04-06 17:47:08.339,2854.008544921875,594.8958740234375,5396.999816894531,1.4000002145767212,3600,0.8,79.30000305175781,5.606488227844238,38,732,3,0,0,15.905444145202637,41.41620635986328,2740,1,0.24957553609999997,15.655868609102637,2885.33271484375,31.324169921875182
2023-04-06 17:47:10.344,2854.008544921875,594.28759765625,5399.399871826172,1.4000002145767212,3600,0.8,79.30000305175781,5.632848739624023,38,730,3,0,0,15.887739181518555,41.44953918457031,2742,1,0.2488914253,15.638847756218555,2879.83955078125,25.831005859375182
2023-04-06 17:47:12.359,2852.610107421875,593.0709838867188,5401.7999267578125,1.4000002145767212,3600,0.8,79.30000305175781,5.685755252838135,38,730,3,0,0,15.870031356811523,41.482872009277344,2744,1,0.2488914253,15.621139931511523,2875.44501953125,22.834912109375182
2023-04-06 17:47:14.373,2854.008544921875,594.28759765625,5400.0,1.4000002145767212,3600,0.8,79.19999694824219,5.632848739624023,39,731,3,0,0,15.914299011230469,41.516204833984375,2746,1,0.2492354883,15.665063522930469,2885.33271484375,31.324169921875182
2023-04-06 17:47:16.390,2852.610107421875,593.6793823242188,5403.599853515625,1.4000002145767212,3600,0.8,79.30000305175781,5.659208297729492,39,729,3,0,0,15.914299011230469,41.549537658691406,2748,1,0.2485433263,15.665755684930469,2882.860791015625,30.250683593750182
2023-04-06 17:47:18.412,2854.008544921875,594.28759765625,5409.000091552734,1.4000002145767212,3600,0.8,79.30000305175781,5.632848739624023,39,729,3,0,0,15.923151969909668,41.58287048339844,2750,1,0.2485433263,15.674608643609668,2879.564892578125,25.556347656250182
2023-04-06 17:47:20.426,2852.610107421875,594.28759765625,5396.400146484375,1.4000002145767212,3600,0.8,79.19999694824219,5.632848739624023,38,731,3,0,0,15.896592140197754,41.61620330810547,2752,1,0.2492354883,15.647356651897754,2884.23408203125,31.623974609375182
2023-04-06 17:47:22.443,2852.610107421875,594.28759765625,5398.2000732421875,1.4000002145767212,3600,0.8,79.30000305175781,5.632848739624023,38,729,3,0,0,15.914299011230469,41.6495361328125,2754,1,0.2485433263,15.665755684930469,2886.9806640625,34.37055664062518
2023-04-06 17:47:29.210,2855.40673828125,593.6793823242188,5402.400054931641,1.4000002145767212,3600,0.8,79.30000305175781,5.659208297729492,39,728,3,0,0,15.896592140197754,41.76620101928711,2761,1,0.2481992633,15.648392876897754,2880.114208984375,24.707470703125182
2023-04-06 17:47:31.225,2855.40673828125,596.1123657226562,5398.800201416016,1.5000004768371582,3600,0.8,79.30000305175781,5.653767108917236,39,729,3,0,0,15.914299011230469,41.79953384399414,2763,1,0.2485433263,15.665755684930469,2884.7833984375,29.376660156250182
2023-04-06 17:47:33.249,2856.80517578125,596.720703125,5398.2000732421875,1.5000004768371582,3600,0.8,79.4000015258789,5.627401351928711,39,731,3,0,0,15.932005882263184,41.83286666870117,2765,1,0.2492354883,15.682770393963184,2888.353955078125,31.548779296875182
2023-04-06 17:47:35.263,2858.203369140625,596.1123657226562,5400.600128173828,1.5000004768371582,3600,0.8,79.4000015258789,5.653767108917236,39,725,3,0,0,15.932005882263184,41.8661994934082,2767,1,0.2471670535,15.684838828763183,2887.255322265625,29.051953125000182
2023-04-06 17:47:37.277,2856.80517578125,596.1123657226562,5401.7999267578125,1.5000004768371582,3600,0.8,79.4000015258789,5.653767108917236,39,730,3,0,0,15.940858840942383,41.899532318115234,2769,1,0.2488914253,15.691967415642383,2887.804638671875,30.999462890625182
2023-04-06 17:47:39.290,2856.80517578125,596.1123657226562,5396.400146484375,1.5000004768371582,3600,0.8,79.30000305175781,5.653767108917236,39,731,3,0,0,15.940858840942383,41.932865142822266,2771,1,0.2492354883,15.691623352642383,2892.473828125,35.66865234375018
2023-04-06 17:47:41.293,2856.80517578125,595.504150390625,5396.999816894531,1.5000004768371582,3600,0.8,79.4000015258789,5.680126667022705,39,730,3,0,0,15.932005882263184,41.9661979675293,2773,1,0.2488914253,15.683114456963184,2890.551220703125,33.74604492187518
2023-04-06 17:47:43.307,2856.80517578125,596.720703125,5396.400146484375,1.4000002145767212,3600,0.8,79.5,5.527400970458984,39,729,3,0,0,15.949711799621582,41.99953079223633,2775,1,0.2485433263,15.701168473321582,2893.847119140625,37.04194335937518
2023-04-06 17:47:45.327,2858.203369140625,596.720703125,5400.0,1.4000002145767212,3600,0.8,79.30000305175781,5.527400970458984,39,731,3,0,0,15.949711799621582,42.03286361694336,2777,1,0.2492354883,15.700476311321582,2890.551220703125,32.34785156250018
2023-04-06 17:47:47.332,2859.601806640625,598.5455322265625,5398.2000732421875,1.4000002145767212,3600,0.8,79.30000305175781,5.448317050933838,39,729,3,0,0,15.967418670654297,42.06619644165039,2779,1,0.2485433263,15.718875344354297,2894.396435546875,34.79462890625018
2023-04-06 17:47:49.346,2859.601806640625,597.937255859375,5395.199890136719,1.4000002145767212,3600,0.8,79.5,5.4746785163879395,39,732,3,0,0,15.985126495361328,42.09952926635742,2781,1,0.24957553609999997,15.735550959261328,2901.262890625,41.66108398437518
2023-04-06 17:47:51.362,2859.601806640625,598.5455322265625,5397.599945068359,1.3000000715255737,3600,0.8,79.4000015258789,5.348316669464111,39,730,3,0,0,15.967418670654297,42.13286209106445,2783,1,0.2488914253,15.718527245354297,2894.67109375,35.06928710937518
2023-04-06 17:47:53.397,2859.601806640625,597.937255859375,5398.2000732421875,1.4000002145767212,3600,0.8,79.30000305175781,5.4746785163879395,39,730,3,0,0,15.958565711975098,42.166194915771484,2785,1,0.2488914253,15.709674286675098,2893.02314453125,33.42133789062518
2023-04-06 17:47:55.410,2861.000244140625,598.5455322265625,5400.600128173828,1.4000002145767212,3600,0.8,79.4000015258789,5.448317050933838,39,731,3,0,0,15.958565711975098,42.199527740478516,2787,1,0.2492354883,15.709330223675098,2890.2765625,29.276318359375182
2023-04-06 17:47:57.426,2861.000244140625,599.1537475585938,5403.599853515625,1.4000002145767212,3600,0.8,79.4000015258789,5.4219584465026855,39,732,3,0,0,15.967418670654297,42.23286056518555,2789,1,0.24957553609999997,15.717843134554297,2889.1779296875,28.177685546875182
2023-04-06 17:47:59.429,2862.3984375,598.5455322265625,5401.7999267578125,1.4000002145767212,3600,0.8,79.4000015258789,5.448317050933838,39,731,3,0,0,15.976273536682129,42.26619338989258,2791,1,0.2492354883,15.727038048382129,2893.02314453125,30.624707031250182
2023-04-06 17:48:01.441,2861.000244140625,598.5455322265625,5396.400146484375,1.4000002145767212,3600,0.8,79.4000015258789,5.448317050933838,39,728,3,0,0,15.940858840942383,42.29952621459961,2793,1,0.2481992633,15.692659577642383,2890.2765625,29.276318359375182
2023-04-06 17:48:03.455,2862.3984375,598.5455322265625,5399.399871826172,1.4000002145767212,3600,0.8,79.5,5.448317050933838,39,732,3,0,0,16.011686325073242,42.33285903930664,2795,1,0.24957553609999997,15.762110788973242,2902.91083984375,40.51240234375018
2023-04-06 17:48:05.479,2862.3984375,599.1537475585938,5400.600128173828,1.4000002145767212,3600,0.8,79.5999984741211,5.4219584465026855,39,730,3,0,0,15.967418670654297,42.36619186401367,2797,1,0.2488914253,15.718527245354297,2891.92451171875,29.526074218750182
2023-04-06 17:48:07.490,2863.796630859375,598.5455322265625,5398.2000732421875,1.5000004768371582,3600,0.8,79.5,5.548316955566406,39,727,3,0,0,15.985126495361328,42.3995246887207,2799,1,0.24785921549999998,15.737267279861328,2898.51630859375,34.71967773437518
2023-04-06 17:48:09.494,2862.3984375,599.1537475585938,5398.2000732421875,1.5000004768371582,3600,0.8,79.5,5.521958827972412,39,730,3,0,0,15.993979454040527,42.432857513427734,2801,1,0.2488914253,15.745088028740527,2899.61494140625,37.21650390625018
2023-04-06 17:48:11.508,2862.3984375,599.1537475585938,5403.599853515625,1.5000004768371582,3600,0.8,79.5,5.521958827972412,39,730,3,0,0,15.985126495361328,42.466190338134766,2803,1,0.2488914253,15.736235070061328,2893.02314453125,30.624707031250182
2023-04-06 17:48:13.523,2862.3984375,599.1537475585938,5404.800109863281,1.5000004768371582,3600,0.8,79.5,5.521958827972412,39,729,3,0,0,16.011686325073242,42.4995231628418,2805,1,0.2485433263,15.763142998773242,2897.9669921875,35.56855468750018
2023-04-06 17:48:15.544,2862.3984375,599.1537475585938,5402.400054931641,1.5000004768371582,3600,0.8,79.5,5.521958827972412,39,730,3,0,0,15.985126495361328,42.53285598754883,2807,1,0.2488914253,15.736235070061328,2894.12177734375,31.723339843750182
2023-04-06 17:48:17.559,2862.3984375,600.370361328125,5396.999816894531,1.5000004768371582,3600,0.8,79.5,5.469231128692627,39,732,3,0,0,15.993979454040527,42.56618881225586,2809,1,0.24957553609999997,15.744403917940527,2899.340283203125,36.94184570312518
2023-04-06 17:48:19.572,2862.3984375,600.370361328125,5403.599853515625,1.5000004768371582,3600,0.8,79.4000015258789,5.469231128692627,39,733,3,0,0,15.993979454040527,42.59952163696289,2811,1,0.24991959909999997,15.744059854940527,2893.5724609375,31.174023437500182
2023-04-06 17:48:21.596,2862.3984375,599.7620849609375,5401.199798583984,1.5000004768371582,3600,0.8,79.5,5.4955925941467285,39,727,3,0,0,15.985126495361328,42.63285446166992,2813,1,0.24785921549999998,15.737267279861328,2894.67109375,32.27265625000018
2023-04-06 17:48:23.611,2863.796630859375,599.7620849609375,5399.399871826172,1.5000004768371582,3600,0.8,79.5,5.4955925941467285,39,730,3,0,0,15.993979454040527,42.66618728637695,2815,1,0.2488914253,15.745088028740527,2897.9669921875,34.17036132812518
2023-04-06 17:48:25.614,2861.000244140625,600.9786987304688,5400.0,1.5000004768371582,3600,0.8,79.5999984741211,5.442867279052734,39,729,3,0,0,15.993979454040527,42.699520111083984,2817,1,0.2485433263,15.745436127740527,2896.31904296875,35.31879882812518
2023-04-06 17:48:27.627,2863.796630859375,601.5869140625,5399.399871826172,1.5000004768371582,3600,0.8,79.5,5.416508674621582,39,731,3,0,0,15.993979454040527,42.732852935791016,2819,1,0.2492354883,15.744743965740527,2896.31904296875,32.52241210937518
2023-04-06 17:48:29.641,2862.3984375,601.5869140625,5396.999816894531,1.5000004768371582,3600,0.8,79.5999984741211,5.416508674621582,39,731,3,0,0,16.011686325073242,42.76618576049805,2821,1,0.2492354883,15.762450836773242,2902.086865234375,39.68842773437518
2023-04-06 17:48:31.661,2863.796630859375,600.370361328125,5399.399871826172,1.5000004768371582,3600,0.8,79.5999984741211,5.469231128692627,39,730,3,0,0,15.985126495361328,42.79951858520508,2823,1,0.2488914253,15.736235070061328,2895.495068359375,31.698437500000182
2023-04-06 17:48:33.678,2863.796630859375,601.5869140625,5398.2000732421875,1.5000004768371582,3600,0.8,79.5,5.416508674621582,39,728,3,0,0,16.00283432006836,42.83285140991211,2825,1,0.2481992633,15.75463505676836,2899.340283203125,35.54365234375018
2023-04-06 17:48:35.692,2863.796630859375,601.5869140625,5400.600128173828,1.4000002145767212,3600,0.8,79.5,5.316508769989014,39,731,3,0,0,16.020540237426758,42.86618423461914,2827,1,0.2492354883,15.771304749126758,2900.71357421875,36.91694335937518
2023-04-06 17:48:37.696,2862.3984375,600.370361328125,5402.400054931641,1.4000002145767212,3600,0.8,79.5,5.3692307472229,39,728,3,0,0,16.00283432006836,42.89951705932617,2829,1,0.2481992633,15.75463505676836,2896.868359375,34.46992187500018
2023-04-06 17:48:39.710,2862.3984375,601.5869140625,5395.800018310547,1.4000002145767212,3600,0.8,79.5,5.316508769989014,39,731,3,0,0,15.993979454040527,42.9328498840332,2831,1,0.2492354883,15.744743965740527,2899.065625,36.66718750000018
2023-04-06 17:48:41.723,2866.59326171875,601.5869140625,5400.600128173828,1.4000002145767212,3600,0.8,79.5,5.316508769989014,39,729,3,0,0,16.00283432006836,42.966182708740234,2833,1,0.2485433263,15.75429099376836,2897.41767578125,30.824414062500182
2023-04-06 17:48:43.737,2865.195068359375,601.5869140625,5403.599853515625,1.4000002145767212,3600,0.8,79.5999984741211,5.316508769989014,39,731,3,0,0,16.011686325073242,42.999515533447266,2835,1,0.2492354883,15.762450836773242,2896.31904296875,31.123974609375182
2023-04-06 17:48:45.761,2866.59326171875,601.5869140625,5395.800018310547,1.5000004768371582,3600,0.8,79.5999984741211,5.416508674621582,39,731,3,0,0,16.00283432006836,43.0328483581543,2837,1,0.2492354883,15.75359883176836,2901.262890625,34.66962890625018
2023-04-06 17:48:47.776,2866.59326171875,600.9786987304688,5396.400146484375,1.5000004768371582,3600,0.8,79.5999984741211,5.442867279052734,39,729,3,0,0,16.00283432006836,43.06618118286133,2839,1,0.2485433263,15.75429099376836,2901.262890625,34.66962890625018
2023-04-06 17:48:49.777,2866.59326171875,601.5869140625,5397.599945068359,1.4000002145767212,3600,0.8,79.5,5.316508769989014,39,729,3,0,0,16.00283432006836,43.09951400756836,2841,1,0.2485433263,15.75429099376836,2899.61494140625,33.02167968750018
2023-04-06 17:48:51.794,2867.991943359375,601.5869140625,5395.800018310547,1.5000004768371582,3600,0.8,79.5,5.416508674621582,39,732,3,0,0,16.011686325073242,43.13284683227539,2843,1,0.24957553609999997,15.762110788973242,2902.91083984375,34.91889648437518
2023-04-06 17:48:53.827,2869.389892578125,602.803466796875,5400.600128173828,1.4000002145767212,3600,0.8,79.5999984741211,5.263785362243652,39,729,3,0,0,16.029394149780273,43.16617965698242,2845,1,0.2485433263,15.780850823480273,2901.81220703125,32.42231445312518
2023-04-06 17:48:55.844,2870.78857421875,603.4117431640625,5400.0,1.5000004768371582,3600,0.8,79.5999984741211,5.337421417236328,39,732,3,0,0,16.047100067138672,43.19951248168945,2847,1,0.24957553609999997,15.797524531038672,2905.382763671875,34.59418945312518
2023-04-06 17:48:57.859,2872.186767578125,604.0200805664062,5396.999816894531,1.5000004768371582,3600,0.8,79.5999984741211,5.31105899810791,39,732,3,0,0,16.038246154785156,43.232845306396484,2849,1,0.24957553609999997,15.788670618685156,2905.657421875,33.47065429687518
2023-04-06 17:48:59.873,2873.585205078125,605.2365112304688,5407.200164794922,1.5000004768371582,3600,0.8,79.5,5.258339881896973,39,729,3,0,0,16.064807891845703,43.266178131103516,2851,1,0.2485433263,15.816264565545703,2901.81220703125,28.227001953125182
2023-04-06 17:49:01.874,2873.585205078125,604.6282958984375,5396.400146484375,1.5000004768371582,3600,0.8,79.5999984741211,5.284699440002441,39,729,3,0,0,16.073659896850586,43.29951095581055,2853,1,0.2485433263,15.825116570550586,2913.3478515625,39.76264648437518
2023-04-06 17:49:03.886,2874.983642578125,604.6282958984375,5402.400054931641,1.5000004768371582,3600,0.8,79.5999984741211,5.284699440002441,39,732,3,0,0,16.047100067138672,43.33284378051758,2855,1,0.24957553609999997,15.797524531038672,2902.3615234375,27.377880859375182
2023-04-06 17:49:05.891,2876.3818359375,604.6282958984375,5395.800018310547,1.4000002145767212,3600,0.8,79.5999984741211,5.184699058532715,39,729,3,0,0,16.064807891845703,43.36617660522461,2857,1,0.2485433263,15.816264565545703,2911.974560546875,35.59272460937518
2023-04-06 17:49:07.904,2876.3818359375,605.2365112304688,5398.2000732421875,1.5000004768371582,3600,0.8,79.5,5.258339881896973,39,731,3,0,0,16.064807891845703,43.39950942993164,2859,1,0.2492354883,15.815572403545703,2909.227978515625,32.84614257812518
2023-04-06 17:49:09.920,2877.7802734375,605.8448486328125,5396.400146484375,1.5000004768371582,3600,0.8,79.5999984741211,5.2319769859313965,39,728,3,0,0,16.091367721557617,43.43284225463867,2861,1,0.2481992633,15.843168458257617,2916.09443359375,38.31416015625018
2023-04-06 17:49:11.943,2879.17822265625,605.8448486328125,5403.599853515625,1.5000004768371582,3600,0.8,79.5,5.2319769859313965,39,728,3,0,0,16.100221633911133,43.4661750793457,2863,1,0.2481992633,15.852022370611133,2911.69990234375,32.52167968750018
2023-04-06 17:49:13.957,2879.17822265625,606.453125,5398.2000732421875,1.5000004768371582,3600,0.8,79.5999984741211,5.205615520477295,39,728,3,0,0,16.091367721557617,43.499507904052734,2865,1,0.2481992633,15.843168458257617,2913.89716796875,34.71894531250018
2023-04-06 17:49:15.958,2879.17822265625,605.8448486328125,5395.800018310547,1.5000004768371582,3600,0.8,79.5,5.2319769859313965,39,730,3,0,0,16.10907554626465,43.532840728759766,2867,1,0.2488914253,15.860184120964648,2920.48896484375,41.31074218750018
2023-04-06 17:49:17.972,2880.576904296875,604.6282958984375,5404.800109863281,1.5000004768371582,3600,0.8,79.5999984741211,5.284699440002441,39,729,3,0,0,16.091367721557617,43.5661735534668,2869,1,0.2485433263,15.842824395257617,2910.051953125,29.475048828125182
2023-04-06 17:49:19.986,2879.17822265625,605.2365112304688,5395.199890136719,1.5000004768371582,3600,0.8,79.5,5.258339881896973,39,732,3,0,0,16.100221633911133,43.59950637817383,2871,1,0.24957553609999997,15.850646097811133,2919.39033203125,40.21210937500018
2023-04-06 17:49:21.002,2879.17822265625,605.8448486328125,5403.000183105469,1.5000004768371582,3600,0.8,79.5,5.2319769859313965,39,728,3,0,0,16.100221633911133,43.616172790527344,2872,1,0.2481992633,15.852022370611133,2912.24921875,33.07099609375018
2023-04-06 17:49:23.017,2880.576904296875,605.2365112304688,5404.199981689453,1.5000004768371582,3600,0.8,79.5,5.258339881896973,39,731,3,0,0,16.100221633911133,43.649505615234375,2874,1,0.2492354883,15.850986145611133,2911.69990234375,31.122998046875182
2023-04-06 17:49:25.033,2880.576904296875,604.0200805664062,5404.800109863281,1.5000004768371582,3600,0.8,79.5,5.31105899810791,39,730,3,0,0,16.091367721557617,43.682838439941406,2876,1,0.2488914253,15.842476296257617,2910.60126953125,30.024365234375182
2023-04-06 17:49:27.035,2880.576904296875,604.6282958984375,5400.600128173828,1.6000006198883057,3600,0.8,79.5999984741211,5.38469934463501,39,728,3,0,0,16.091367721557617,43.71617126464844,2878,1,0.2481992633,15.843168458257617,2913.622509765625,33.04560546875018
2023-04-06 17:49:29.051,2880.576904296875,604.6282958984375,5400.0,1.6000006198883057,3600,0.8,79.5999984741211,5.38469934463501,39,729,3,0,0,16.11792755126953,43.74950408935547,2881,1,0.2485433263,15.869384224969531,2919.9396484375,39.36274414062518
2023-04-06 17:49:31.065,2880.576904296875,604.0200805664062,5400.600128173828,1.6000006198883057,3600,0.8,79.5999984741211,5.4110589027404785,40,730,3,0,0,16.091367721557617,43.799503326416016,2883,1,0.2488914253,15.842476296257617,2913.89716796875,33.32026367187518
2023-04-06 17:49:33.079,2879.17822265625,604.6282958984375,5396.400146484375,1.6000006198883057,3600,0.8,79.5999984741211,5.38469934463501,40,729,3,0,0,16.091367721557617,43.83283615112305,2885,1,0.2485433263,15.842824395257617,2917.19306640625,38.01484375000018
2023-04-06 17:49:35.101,2881.97509765625,604.6282958984375,5401.199798583984,1.6000006198883057,3600,0.8,79.5,5.38469934463501,40,728,3,0,0,16.091367721557617,43.86616897583008,2887,1,0.2481992633,15.843168458257617,2913.073193359375,31.098095703125182
2023-04-06 17:49:37.116,2880.576904296875,604.6282958984375,5399.399871826172,1.6000006198883057,3600,0.8,79.5999984741211,5.38469934463501,40,729,3,0,0,16.091367721557617,43.89950180053711,2889,1,0.2485433263,15.842824395257617,2914.446484375,33.86958007812518
2023-04-06 17:49:39.133,2880.576904296875,604.0200805664062,5400.0,1.6000006198883057,3600,0.8,79.5,5.4110589027404785,40,730,3,0,0,16.0825138092041,43.93283462524414,2891,1,0.2488914253,15.833622383904101,2912.79853515625,32.22163085937518
2023-04-06 17:49:41.147,2879.17822265625,603.4117431640625,5399.399871826172,1.6000006198883057,3600,0.8,79.5,5.437421798706055,40,731,3,0,0,16.091367721557617,43.96616744995117,2893,1,0.2492354883,15.842132233257617,2915.5451171875,36.36689453125018
2023-04-06 17:49:43.150,2880.576904296875,605.2365112304688,5397.599945068359,1.6000006198883057,3600,0.8,79.5999984741211,5.358339786529541,40,731,3,0,0,16.100221633911133,43.9995002746582,2895,1,0.2492354883,15.850986145611133,2917.19306640625,36.61616210937518
2023-04-06 17:49:47.712,2881.97509765625,604.0200805664062,5396.999816894531,1.6000006198883057,3600,0.8,79.5,5.4110589027404785,40,729,3,0,0,16.100221633911133,44.066165924072266,2899,1,0.2485433263,15.851678307611133,2919.115673828125,37.14057617187518
2023-04-06 17:49:49.728,2881.97509765625,604.0200805664062,5400.600128173828,1.6000006198883057,3600,0.8,79.5999984741211,5.4110589027404785,40,730,3,0,0,16.11792755126953,44.0994987487793,2901,1,0.2488914253,15.869036125969531,2919.9396484375,37.96455078125018
2023-04-06 17:49:51.743,2880.576904296875,603.4117431640625,5402.400054931641,1.5000004768371582,3600,0.8,79.5999984741211,5.337421417236328,40,730,3,0,0,16.091367721557617,44.13283157348633,2903,1,0.2488914253,15.842476296257617,2913.073193359375,32.49628906250018
2023-04-06 17:49:53.778,2880.576904296875,602.1951293945312,5397.599945068359,1.5000004768371582,3600,0.8,79.5999984741211,5.390149116516113,40,730,3,0,0,16.100221633911133,44.16616439819336,2905,1,0.2488914253,15.851330208611133,2920.214306640625,39.63740234375018
2023-04-06 17:49:55.794,2880.576904296875,602.1951293945312,5397.599945068359,1.4000002145767212,3600,0.8,79.5,5.290149211883545,40,731,3,0,0,16.10907554626465,44.19949722290039,2907,1,0.2492354883,15.859840057964648,2922.1369140625,41.56000976562518
2023-04-06 17:49:57.808,2880.576904296875,602.803466796875,5397.599945068359,1.4000002145767212,3600,0.8,79.5999984741211,5.263785362243652,40,730,3,0,0,16.126781463623047,44.23283004760742,2909,1,0.2488914253,15.877890038323047,2925.4328125,44.85590820312518
2023-04-06 17:49:59.812,2880.576904296875,602.803466796875,5398.800201416016,1.3000000715255737,3600,0.8,79.5999984741211,5.163784980773926,40,728,3,0,0,16.10907554626465,44.26616287231445,2911,1,0.2481992633,15.860876282964648,2920.48896484375,39.91206054687518
2023-04-06 17:50:01.826,2880.576904296875,601.5869140625,5393.399963378906,1.3000000715255737,3600,0.8,79.5,5.216508388519287,40,730,3,0,0,16.100221633911133,44.299495697021484,2913,1,0.2488914253,15.851330208611133,2924.3341796875,43.75727539062518
2023-04-06 17:50:03.841,2881.97509765625,601.5869140625,5396.999816894531,1.1999999284744263,3600,0.8,79.5999984741211,5.116508483886719,40,730,3,0,0,16.091367721557617,44.332828521728516,2915,1,0.2488914253,15.842476296257617,2919.39033203125,37.41523437500018
2023-04-06 17:50:05.855,2880.576904296875,601.5869140625,5400.0,1.1999999284744263,3600,0.8,79.69999694824219,5.116508483886719,40,730,3,0,0,16.091367721557617,44.36616134643555,2917,1,0.2488914253,15.842476296257617,2916.64375,36.06684570312518
2023-04-06 17:50:07.862,2879.17822265625,601.5869140625,5398.2000732421875,1.0999997854232788,3600,0.8,79.5999984741211,5.016508102416992,40,729,3,0,0,16.100221633911133,44.39949417114258,2919,1,0.2485433263,15.851678307611133,2920.48896484375,41.31074218750018
2023-04-06 17:50:09.892,2881.97509765625,602.1951293945312,5404.800109863281,1.0999997854232788,3600,0.8,79.5,4.990148544311523,40,729,3,0,0,16.100221633911133,44.43282699584961,2921,1,0.2485433263,15.851678307611133,2913.89716796875,31.922070312500182
2023-04-06 17:50:11.906,2880.576904296875,601.5869140625,5398.2000732421875,1.0999997854232788,3600,0.8,79.5999984741211,5.016508102416992,40,729,3,0,0,16.100221633911133,44.46615982055664,2923,1,0.2485433263,15.851678307611133,2920.48896484375,39.91206054687518
2023-04-06 17:50:13.928,2881.97509765625,600.9786987304688,5398.800201416016,0.9999995827674866,3600,0.8,79.5,4.942866325378418,40,729,3,0,0,16.10907554626465,44.49949264526367,2925,1,0.2485433263,15.860532219964648,2922.1369140625,40.16181640625018
2023-04-06 17:50:15.941,2880.576904296875,600.9786987304688,5400.600128173828,0.9999995827674866,3600,0.8,79.4000015258789,4.942866325378418,40,730,3,0,0,16.091367721557617,44.5328254699707,2927,1,0.2488914253,15.842476296257617,2916.64375,36.06684570312518
2023-04-06 17:50:17.944,2881.97509765625,600.370361328125,5401.199798583984,0.9999995827674866,3600,0.8,79.5999984741211,4.9692301750183105,40,728,3,0,0,16.073659896850586,44.566158294677734,2929,1,0.2481992633,15.825460633550586,2913.3478515625,31.372753906250182
2023-04-06 17:50:19.959,2880.576904296875,600.370361328125,5398.800201416016,0.9999995827674866,3600,0.8,79.5999984741211,4.9692301750183105,40,731,3,0,0,16.073659896850586,44.599491119384766,2931,1,0.2492354883,15.824424408550586,2914.99580078125,34.41889648437518
2023-04-06 17:50:21.973,2880.576904296875,599.7620849609375,5400.600128173828,0.9999995827674866,3600,0.8,79.5,4.99559211730957,40,732,3,0,0,16.091367721557617,44.6328239440918,2933,1,0.24957553609999997,15.841792185457617,2917.7423828125,37.16547851562518
2023-04-06 17:50:23.987,2879.17822265625,598.5455322265625,5399.399871826172,0.9999995827674866,3600,0.8,79.5999984741211,5.048316478729248,40,726,3,0,0,16.064807891845703,44.66615676879883,2935,1,0.2475151525,15.817292739345703,2914.721142578125,35.54291992187518
2023-04-06 17:50:26.006,2879.17822265625,599.1537475585938,5400.0,0.9999995827674866,3600,0.8,79.5999984741211,5.021957874298096,40,731,3,0,0,16.055953979492188,44.69948959350586,2937,1,0.2492354883,15.806718491192187,2911.1505859375,31.972363281250182
2023-04-06 17:50:28.011,2880.576904296875,599.1537475585938,5403.000183105469,1.0999997854232788,3600,0.8,79.5,5.121957778930664,40,726,3,0,0,16.055953979492188,44.73282241821289,2939,1,0.2475151525,15.808438826992187,2908.9533203125,28.376416015625182
2023-04-06 17:50:30.026,2877.7802734375,597.937255859375,5396.999816894531,1.0999997854232788,3600,0.8,79.5,5.174678325653076,40,729,3,0,0,16.038246154785156,44.76615524291992,2941,1,0.2485433263,15.789702828485156,2911.1505859375,33.37031250000018
2023-04-06 17:50:32.041,2877.7802734375,597.3289794921875,5401.7999267578125,1.0999997854232788,3600,0.8,79.5,5.201039791107178,40,730,3,0,0,16.047100067138672,44.79948806762695,2943,1,0.2488914253,15.798208641838672,2909.50263671875,31.722363281250182
2023-04-06 17:50:35.965,2879.17822265625,597.3289794921875,5395.199890136719,1.0999997854232788,3600,0.8,79.5,5.201039791107178,40,731,3,0,0,16.047100067138672,44.866153717041016,2947,1,0.2492354883,15.797864578838672,2915.270458984375,36.09223632812518
2023-04-06 17:50:37.992,2877.7802734375,596.720703125,5401.199798583984,1.0999997854232788,3600,0.8,79.5,5.227400302886963,40,730,3,0,0,16.047100067138672,44.89948654174805,2949,1,0.2488914253,15.798208641838672,2910.60126953125,32.82099609375018
2023-04-06 17:50:39.996,2877.7802734375,596.720703125,5397.599945068359,1.0999997854232788,3600,0.8,79.5,5.227400302886963,39,731,3,0,0,16.020540237426758,44.93281936645508,2951,1,0.2492354883,15.771304749126758,2907.8546875,30.074414062500182
2023-04-06 17:50:41.003,2877.7802734375,597.3289794921875,5398.800201416016,0.9999995827674866,3600,0.8,79.5,5.101039886474609,39,728,3,0,0,16.029394149780273,44.949485778808594,2952,1,0.2481992633,15.781194886480273,2908.40400390625,30.623730468750182
2023-04-06 17:50:43.025,2877.7802734375,597.3289794921875,5398.800201416016,0.9999995827674866,3600,0.8,79.4000015258789,5.101039886474609,39,729,3,0,0,16.055953979492188,44.982818603515625,2954,1,0.2485433263,15.807410653192187,2914.171826171875,36.39155273437518
2023-04-06 17:50:45.039,2877.7802734375,597.3289794921875,5402.400054931641,0.9999995827674866,3600,0.8,79.5,5.101039886474609,39,728,3,0,0,16.047100067138672,45.016151428222656,2956,1,0.2481992633,15.798900803838672,2909.227978515625,31.447705078125182
2023-04-06 17:50:47.053,2877.7802734375,596.720703125,5398.2000732421875,0.8999993801116943,3600,0.8,79.5,5.027400016784668,39,729,3,0,0,16.038246154785156,45.04948425292969,2959,1,0.2485433263,15.789702828485156,2911.425244140625,33.64497070312518
2023-04-06 17:50:49.057,2876.3818359375,594.8958740234375,5402.400054931641,0.8999993801116943,3600,0.8,79.5,5.106487274169922,39,731,3,0,0,16.047100067138672,45.08281707763672,2961,1,0.2492354883,15.797864578838672,2911.1505859375,34.76875000000018
2023-04-06 17:50:51.072,2877.7802734375,595.504150390625,5398.800201416016,0.8999993801116943,3600,0.8,79.5,5.08012580871582,39,729,3,0,0,16.038246154785156,45.132816314697266,2963,1,0.2485433263,15.789702828485156,2912.24921875,34.46894531250018
2023-04-06 17:50:53.087,2876.3818359375,594.28759765625,5403.000183105469,0.7999992370605469,3600,0.8,79.4000015258789,5.032847881317139,39,730,3,0,0,16.047100067138672,45.1661491394043,2965,1,0.2488914253,15.798208641838672,2911.425244140625,35.04340820312518
2023-04-06 17:50:55.122,2879.17822265625,594.28759765625,5400.600128173828,0.7999992370605469,3600,0.8,79.5,5.032847881317139,39,731,3,0,0,16.055953979492188,45.19948196411133,2967,1,0.2492354883,15.806718491192187,2915.5451171875,36.36689453125018
2023-04-06 17:50:57.136,2880.576904296875,594.28759765625,5396.400146484375,0.7999992370605469,3600,0.8,79.5,5.032847881317139,39,731,3,0,0,16.055953979492188,45.23281478881836,2969,1,0.2492354883,15.806718491192187,2918.841015625,38.26411132812518
2023-04-06 17:50:59.151,2883.37353515625,594.28759765625,5395.199890136719,0.6999990940093994,3600,0.8,79.5,4.932847499847412,39,730,3,0,0,16.073659896850586,45.26614761352539,2971,1,0.2488914253,15.824768471550586,2924.059521484375,40.68598632812518
2023-04-06 17:51:01.158,2886.170166015625,594.8958740234375,5401.7999267578125,0.6000010371208191,3600,0.8,79.4000015258789,4.806488990783691,39,732,3,0,0,16.073659896850586,45.29948043823242,2973,1,0.24957553609999997,15.824084360750586,2917.7423828125,31.572216796875182
2023-04-06 17:51:04.947,2894.559814453125,594.28759765625,5398.800201416016,0.5000008344650269,3600,0.8,79.4000015258789,4.73284912109375,39,731,3,0,0,16.091367721557617,45.34947967529297,2976,1,0.2492354883,15.842132233257617,2924.88349609375,30.323681640625182
2023-04-06 17:51:06.950,2898.75537109375,594.28759765625,5398.800201416016,0.4000006914138794,3600,0.8,79.4000015258789,4.632849216461182,39,730,3,0,0,16.135635375976562,45.3828125,2978,1,0.2488914253,15.886743950676562,2934.221875,35.46650390625018
2023-04-06 17:51:08.966,2901.5517578125,594.8958740234375,5400.0,0.4000006914138794,3600,0.8,79.4000015258789,4.6064887046813965,39,728,3,0,0,16.17104721069336,45.41614532470703,2980,1,0.2481992633,15.92284794739336,2940.813671875,39.26191406250018
2023-04-06 17:51:10.981,2907.145263671875,595.504150390625,5400.600128173828,0.30000051856040955,3600,0.8,79.5,4.480126857757568,39,731,3,0,0,16.17104721069336,45.44947814941406,2982,1,0.2492354883,15.92181172239336,2939.16572265625,32.02045898437518
2023-04-06 17:51:12.995,2911.34033203125,596.1123657226562,5398.800201416016,0.2000003457069397,3600,0.8,79.4000015258789,4.353766918182373,39,731,3,0,0,16.18875503540039,45.482810974121094,2984,1,0.2492354883,15.93951954710039,2944.1095703125,32.76923828125018
2023-04-06 17:51:14.002,2915.534912109375,596.720703125,5403.000183105469,0.2000003457069397,3600,0.8,79.4000015258789,4.327401161193848,39,727,3,0,0,16.233022689819336,45.49947738647461,2985,1,0.24785921549999998,15.985163474319336,2949.877392578125,34.34248046875018
2023-04-06 17:51:16.024,2921.12841796875,597.3289794921875,5402.400054931641,0.10000017285346985,3600,0.8,79.4000015258789,4.201040267944336,39,730,3,0,0,16.25958251953125,45.53281021118164,2987,1,0.2488914253,16.01069109423125,2955.370556640625,34.24213867187518
2023-04-06 17:51:18.037,2926.72216796875,598.5455322265625,5401.7999267578125,0.0,3600,0.8,79.5,4.048316955566406,39,730,3,0,0,16.27729034423828,45.56614303588867,2989,1,0.2488914253,16.028398918938283,2958.391796875,31.669628906250182
2023-04-06 17:51:20.041,2932.3154296875,597.3289794921875,5402.400054931641,-0.10000017285346985,3600,0.8,79.4000015258789,4.001039981842041,39,729,3,0,0,16.303850173950195,45.5994758605957,2991,1,0.2485433263,16.055306847650197,2964.98359375,32.66816406250018
2023-04-06 17:51:22.055,2936.510009765625,598.5455322265625,5396.400146484375,-0.2000003457069397,3600,0.8,79.5,3.8483164310455322,39,731,3,0,0,16.34811782836914,45.632808685302734,2994,1,0.2492354883,16.098882340069142,2978.71650390625,42.20649414062518
2023-04-06 17:51:24.070,2942.103515625,599.1537475585938,5395.199890136719,-0.39999961853027344,3600,0.8,79.5,3.6219587326049805,39,729,3,0,0,16.374677658081055,45.68280792236328,2996,1,0.2485433263,16.126134331781056,2985.30830078125,43.20478515625018
2023-04-06 17:51:26.085,2949.09521484375,599.7620849609375,5395.199890136719,-0.4999997913837433,3600,0.8,79.5,3.4955925941467285,39,731,3,0,0,16.392383575439453,45.71614074707031,2998,1,0.2492354883,16.143148087139455,2988.329541015625,39.23432617187518
2023-04-06 17:51:28.107,2951.8916015625,599.1537475585938,5401.7999267578125,-0.5999999642372131,3600,0.8,79.5,3.4219582080841064,39,726,3,0,0,16.427799224853516,45.749473571777344,3000,1,0.2475151525,16.180284072353516,2991.35078125,39.45917968750018
2023-04-06 17:51:30.124,2956.087158203125,600.370361328125,5394.6002197265625,-0.7000001072883606,3600,0.8,79.5,3.269230604171753,39,730,3,0,0,16.4366512298584,45.782806396484375,3002,1,0.2488914253,16.1877598045584,2997.942578125,41.85541992187518
2023-04-06 17:51:32.139,2960.281982421875,601.5869140625,5403.000183105469,-0.8000003099441528,3600,0.8,79.5,3.1165080070495605,39,730,3,0,0,16.47206687927246,45.816139221191406,3004,1,0.2488914253,16.223175453972463,2997.118603515625,36.83662109375018
2023-04-06 17:51:34.133,2963.078857421875,601.5869140625,5401.7999267578125,-0.9999995827674866,3600,0.8,79.5,2.916508674621582,38,730,3,0,0,16.498626708984375,45.84947204589844,3006,1,0.2488914253,16.249735283684377,3003.98505859375,40.90620117187518
2023-04-06 17:51:36.175,2965.875244140625,600.9786987304688,5396.400146484375,-1.0999997854232788,3600,0.8,79.5,2.842867136001587,38,731,3,0,0,16.47206687927246,45.88280487060547,3008,1,0.2492354883,16.222831390972463,3003.4357421875,37.56049804687518
2023-04-06 17:51:38.189,2967.273681640625,599.1537475585938,5401.7999267578125,-1.0999997854232788,3600,0.8,79.5,2.9219584465026855,38,732,3,0,0,16.480918884277344,45.9161376953125,3010,1,0.24957553609999997,16.231343348177344,3002.337109375,35.06342773437518
2023-04-06 17:51:40.206,2968.672119140625,599.7620849609375,5401.199798583984,-1.1999999284744263,3600,0.8,79.5,2.7955923080444336,38,730,3,0,0,16.47206687927246,45.94947052001953,3012,1,0.2488914253,16.223175453972463,3000.68916015625,32.01704101562518
2023-04-06 17:51:42.207,2970.0703125,600.9786987304688,5398.800201416016,-1.1999999284744263,3600,0.8,79.5,2.7428669929504395,38,730,3,0,0,16.480918884277344,45.98280334472656,3014,1,0.2488914253,16.232027458977345,3003.4357421875,33.36542968750018
2023-04-06 17:51:44.222,2970.0703125,599.7620849609375,5403.000183105469,-1.1999999284744263,3600,0.8,79.4000015258789,2.7955923080444336,38,730,3,0,0,16.47206687927246,46.016136169433594,3016,1,0.2488914253,16.223175453972463,2999.0412109375,28.970898437500182
2023-04-06 17:51:46.236,2968.672119140625,598.5455322265625,5395.800018310547,-1.0999997854232788,3600,0.8,79.5999984741211,2.948317050933838,38,730,3,0,0,16.498626708984375,46.049468994140625,3018,1,0.2488914253,16.249735283684377,3012.77412109375,44.10200195312518
2023-04-06 17:51:48.257,2968.672119140625,597.3289794921875,5400.600128173828,-1.1999999284744263,3600,0.8,79.5,2.9010400772094727,38,731,3,0,0,16.48977279663086,46.082801818847656,3020,1,0.2492354883,16.24053730833086,3007.28095703125,38.60883789062518
2023-04-06 17:51:50.273,2967.273681640625,598.5455322265625,5397.599945068359,-1.1999999284744263,3600,0.8,79.5,2.8483169078826904,38,730,3,0,0,16.47206687927246,46.11613464355469,3022,1,0.2488914253,16.223175453972463,3005.08369140625,37.81000976562518
2023-04-06 17:51:52.287,2967.273681640625,599.1537475585938,5400.0,-1.0999997854232788,3600,0.8,79.5,2.9219584465026855,38,731,3,0,0,16.47206687927246,46.14946746826172,3024,1,0.2492354883,16.222831390972463,3002.337109375,35.06342773437518
2023-04-06 17:51:54.292,2965.875244140625,596.720703125,5400.0,-1.1999999284744263,3600,0.8,79.5,2.927400827407837,37,728,3,0,0,16.45435905456543,46.18280029296875,3026,1,0.2481992633,16.20615979126543,3001.2384765625,35.36323242187518
2023-04-06 17:51:56.306,2964.476806640625,596.1123657226562,5398.2000732421875,-1.1999999284744263,3600,0.8,79.5,2.9537668228149414,37,731,3,0,0,16.4366512298584,46.21613311767578,3028,1,0.2492354883,16.1874157415584,2999.0412109375,34.56440429687518
2023-04-06 17:51:58.324,2963.078857421875,595.504150390625,5402.400054931641,-1.1999999284744263,3600,0.8,79.4000015258789,2.98012638092041,37,730,3,0,0,16.45435905456543,46.24946594238281,3030,1,0.2488914253,16.20546762926543,3000.13984375,37.06098632812518
