,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 17:52:00.335,2961.68017578125,594.8958740234375,5400.0,-1.1999999284744263,3600,0.8,79.4000015258789,3.0064878463745117,37,729,3,0,0,16.427799224853516,46.282798767089844,3032,1,0.2485433263,16.179255898553517,2996.8439453125,35.16376953125018
2023-04-06 17:52:02.357,2958.88330078125,593.0709838867188,5402.400054931641,-1.1999999284744263,3600,0.8,79.4000015258789,3.0857553482055664,37,730,3,0,0,16.392383575439453,46.316131591796875,3034,1,0.2488914253,16.143492150139455,2988.878857421875,29.995556640625182
2023-04-06 17:52:04.373,2958.88330078125,594.8958740234375,5402.400054931641,-1.0999997854232788,3600,0.8,79.5,3.1064882278442383,37,728,3,0,0,16.374677658081055,46.349464416503906,3036,1,0.2481992633,16.126478394781056,2983.11103515625,24.227734375000182
2023-04-06 17:52:06.387,2956.087158203125,596.720703125,5398.2000732421875,-1.0999997854232788,3600,0.8,79.4000015258789,3.0274009704589844,37,733,3,0,0,16.4012393951416,46.38279724121094,3038,1,0.24991959909999997,16.1513197960416,2990.526806640625,34.43964843750018
2023-04-06 17:52:08.390,2956.087158203125,597.3289794921875,5401.199798583984,-0.9999995827674866,3600,0.8,79.30000305175781,3.1010406017303467,37,729,3,0,0,16.410091400146484,46.41613006591797,3040,1,0.2485433263,16.161548073846486,2989.70283203125,33.61567382812518
2023-04-06 17:52:10.406,2954.688720703125,594.28759765625,5399.399871826172,-0.9999995827674866,3600,0.8,79.4000015258789,3.232848882675171,37,730,3,0,0,16.4012393951416,46.449462890625,3042,1,0.2488914253,16.152347969841603,2992.4494140625,37.76069335937518
2023-04-06 17:52:12.420,2951.8916015625,591.8544921875,5399.399871826172,-0.9999995827674866,3600,0.8,79.4000015258789,3.339231252670288,37,731,3,0,0,16.38353157043457,46.48279571533203,3044,1,0.2492354883,16.134296082134572,2990.80146484375,38.90986328125018
2023-04-06 17:52:14.435,2949.09521484375,592.4627685546875,5403.599853515625,-1.0999997854232788,3600,0.8,79.4000015258789,3.2124922275543213,37,729,3,0,0,16.34811782836914,46.51612854003906,3046,1,0.2485433263,16.099574502069142,2978.71650390625,29.621289062500182
2023-04-06 17:52:16.457,2946.298583984375,592.4627685546875,5399.399871826172,-1.0999997854232788,3600,0.8,79.30000305175781,3.2124922275543213,37,732,3,0,0,16.339263916015625,46.549461364746094,3048,1,0.24957553609999997,16.089688379915625,2980.364453125,34.06586914062518
2023-04-06 17:52:18.472,2946.298583984375,591.8544921875,5401.7999267578125,-0.9999995827674866,3600,0.8,79.4000015258789,3.339231252670288,37,729,3,0,0,16.321557998657227,46.582794189453125,3050,1,0.2485433263,16.07301467235723,2975.145947265625,28.847363281250182
2023-04-06 17:52:20.487,2943.501708984375,591.2462158203125,5399.399871826172,-0.9999995827674866,3600,0.8,79.19999694824219,3.3659722805023193,37,730,3,0,0,16.321557998657227,46.616127014160156,3052,1,0.2488914253,16.07266657335723,2977.61787109375,34.11616210937518
2023-04-06 17:52:22.491,2943.501708984375,590.6380004882812,5398.800201416016,-0.9999995827674866,3600,0.8,79.30000305175781,3.3927090167999268,37,730,3,0,0,16.29499626159668,46.64945983886719,3054,1,0.2488914253,16.04610483629668,2973.22333984375,29.721630859375182
2023-04-06 17:52:24.503,2942.103515625,589.42138671875,5403.599853515625,-0.9999995827674866,3600,0.8,79.10000610351562,3.4461889266967773,37,729,3,0,0,16.268436431884766,46.68279266357422,3056,1,0.2485433263,16.019893105584767,2964.43427734375,22.330761718750182
2023-04-06 17:52:26.517,2939.306884765625,588.2047729492188,5396.400146484375,-0.9999995827674866,3600,0.8,79.30000305175781,3.49967098236084,37,730,3,0,0,16.24187660217285,46.71612548828125,3058,1,0.2488914253,15.992985176872851,2966.0822265625,26.775341796875182
2023-04-06 17:52:30.076,2936.510009765625,588.2047729492188,5401.7999267578125,-1.1999999284744263,3600,0.8,79.30000305175781,3.299670696258545,37,729,3,0,0,16.25958251953125,46.78279113769531,3062,1,0.2485433263,16.01103919323125,2965.258251953125,28.748242187500182
2023-04-06 17:52:32.103,2936.510009765625,588.2047729492188,5398.2000732421875,-1.3000000715255737,3600,0.8,79.19999694824219,3.1996705532073975,37,731,3,0,0,16.24187660217285,46.816123962402344,3064,1,0.2492354883,15.992641113872851,2964.43427734375,27.924267578125182
2023-04-06 17:52:34.125,2933.713623046875,587.5966186523438,5397.599945068359,-1.4000002145767212,3600,0.8,79.30000305175781,3.126401901245117,37,729,3,0,0,16.22416877746582,46.849456787109375,3066,1,0.2485433263,15.97562545116582,2961.6876953125,27.974072265625182
2023-04-06 17:52:36.120,2932.3154296875,587.5966186523438,5398.2000732421875,-1.5000004768371582,3600,0.8,79.30000305175781,3.0264017581939697,37,731,3,0,0,16.22416877746582,46.882789611816406,3068,1,0.2492354883,15.97493328916582,2961.13837890625,28.822949218750182
2023-04-06 17:52:38.155,2929.5185546875,586.98828125,5399.399871826172,-1.5000004768371582,3600,0.8,79.4000015258789,3.0531458854675293,37,729,3,0,0,16.215314865112305,46.91612243652344,3070,1,0.2485433263,15.966771538812305,2958.94111328125,29.422558593750182
2023-04-06 17:52:40.159,2929.5185546875,584.5552368164062,5398.800201416016,-1.5999995470046997,3600,0.8,79.4000015258789,3.0600993633270264,37,733,3,0,0,16.17104721069336,46.94945526123047,3072,1,0.24991959909999997,15.92112761159336,2951.8,22.281445312500182
2023-04-06 17:52:42.174,2925.32373046875,580.2972412109375,5395.199890136719,-1.5999995470046997,3600,0.8,79.30000305175781,3.247284412384033,37,729,3,0,0,16.126781463623047,46.9827880859375,3074,1,0.2485433263,15.878238137323047,2950.15205078125,24.828320312500182
2023-04-06 17:52:44.189,2921.12841796875,581.5137939453125,5397.599945068359,-1.5000004768371582,3600,0.8,79.30000305175781,3.293797254562378,37,731,3,0,0,16.10907554626465,47.01612091064453,3076,1,0.2492354883,15.859840057964648,2942.46162109375,21.333203125000182
2023-04-06 17:52:46.202,2921.12841796875,583.9468994140625,5401.7999267578125,-1.4000002145767212,3600,0.8,79.30000305175781,3.286841630935669,37,728,3,0,0,16.0825138092041,47.04945373535156,3078,1,0.2481992633,15.834314545904101,2930.651318359375,9.522900390625182
2023-04-06 17:52:48.225,2921.12841796875,585.1633911132812,5405.999908447266,-1.1999999284744263,3600,0.8,79.30000305175781,3.4333653450012207,37,728,3,0,0,16.100221633911133,47.082786560058594,3080,1,0.2481992633,15.852022370611133,2929.82734375,8.698925781250182
2023-04-06 17:52:50.237,2916.93359375,584.5552368164062,5396.999816894531,-1.0999997854232788,3600,0.8,79.30000305175781,3.5600991249084473,37,732,3,0,0,16.0825138092041,47.116119384765625,3082,1,0.24957553609999997,15.832938273104102,2933.947216796875,17.013623046875182
2023-04-06 17:52:52.243,2915.534912109375,584.5552368164062,5400.0,-0.9000004529953003,3600,0.8,79.30000305175781,3.760098457336426,37,730,3,0,0,16.091367721557617,47.149452209472656,3084,1,0.2488914253,15.842476296257617,2933.397900390625,17.862988281250182
2023-04-06 17:52:54.269,2914.136962890625,583.9468994140625,5398.2000732421875,-0.7000001072883606,3600,0.8,79.30000305175781,3.986841917037964,37,731,3,0,0,16.0825138092041,47.18278503417969,3086,1,0.2492354883,15.833278320904101,2933.67255859375,19.535595703125182
2023-04-06 17:52:56.284,2912.738525390625,583.9468994140625,5400.600128173828,-0.4999997913837433,3600,0.8,79.30000305175781,4.18684196472168,37,730,3,0,0,16.064807891845703,47.21611785888672,3088,1,0.2488914253,15.815916466545703,2927.630078125,14.891552734375182
2023-04-06 17:52:58.308,2911.34033203125,583.9468994140625,5398.800201416016,-0.39999961853027344,3600,0.8,79.4000015258789,4.286842346191406,37,729,3,0,0,16.055953979492188,47.24945068359375,3090,1,0.2485433263,15.807410653192187,2927.355419921875,16.015087890625182
2023-04-06 17:53:00.322,2909.941650390625,582.7304077148438,5396.999816894531,-0.2000003457069397,3600,0.8,79.4000015258789,4.540317535400391,37,730,3,0,0,16.038246154785156,47.28278350830078,3092,1,0.2488914253,15.789354729485156,2926.256787109375,16.315136718750182
2023-04-06 17:53:02.335,2907.145263671875,582.1220092773438,5402.400054931641,0.0,3600,0.8,79.30000305175781,4.76706075668335,37,731,3,0,0,16.038246154785156,47.31611633300781,3094,1,0.2492354883,15.789010666485156,2922.1369140625,14.991650390625182
2023-04-06 17:53:04.350,2904.348876953125,582.1220092773438,5400.600128173828,0.10000017285346985,3600,0.8,79.30000305175781,4.867061138153076,37,729,3,0,0,15.967418670654297,47.349449157714844,3096,1,0.2485433263,15.718875344354297,2908.129345703125,3.780468750000182
2023-04-06 17:53:08.097,2907.145263671875,586.3800048828125,5398.2000732421875,0.5000008344650269,3600,0.8,79.4000015258789,5.079885959625244,37,731,3,0,0,16.020540237426758,47.416114807128906,3100,1,0.2492354883,15.771304749126758,2917.467724609375,10.322460937500182
2023-04-06 17:53:10.101,2905.746826171875,585.1633911132812,5401.7999267578125,0.6999990940093994,3600,0.8,79.4000015258789,5.333364486694336,37,731,3,0,0,15.985126495361328,47.44944763183594,3102,1,0.2492354883,15.735891007061328,2907.8546875,2.107861328125182
2023-04-06 17:53:12.117,2902.949951171875,585.1633911132812,5398.800201416016,0.7999992370605469,3600,0.8,79.5,5.433364391326904,37,730,3,0,0,15.976273536682129,47.48278045654297,3104,1,0.2488914253,15.727382111382129,2908.40400390625,5.454052734375182
2023-04-06 17:53:14.132,2901.5517578125,585.771728515625,5401.199798583984,0.9999995827674866,3600,0.8,79.5,5.606622695922852,38,729,3,0,0,15.993979454040527,47.51611328125,3106,1,0.2485433263,15.745436127740527,2909.777294921875,8.225537109375182
2023-04-06 17:53:16.146,2900.1533203125,586.3800048828125,5404.199981689453,1.0999997854232788,3600,0.8,79.5,5.679884910583496,38,728,3,0,0,15.985126495361328,47.54944610595703,3108,1,0.2481992633,15.736927232061328,2904.5587890625,4.405468750000182
2023-04-06 17:53:18.167,2900.1533203125,586.98828125,5397.599945068359,1.1999999284744263,3600,0.8,79.5999984741211,5.753146171569824,38,731,3,0,0,15.958565711975098,47.58277893066406,3110,1,0.2492354883,15.709330223675098,2904.00947265625,3.856152343750182
2023-04-06 17:53:20.168,2900.1533203125,586.98828125,5401.199798583984,1.3000000715255737,3600,0.8,79.69999694824219,5.853146553039551,38,730,3,0,0,15.993979454040527,47.616111755371094,3112,1,0.2488914253,15.745088028740527,2908.40400390625,8.250683593750182
2023-04-06 17:53:22.183,2898.75537109375,588.8131103515625,5401.199798583984,1.4000002145767212,3600,0.8,79.69999694824219,5.872927665710449,38,731,3,0,0,15.976273536682129,47.649444580078125,3114,1,0.2492354883,15.727038048382129,2902.91083984375,4.155468750000182
2023-04-06 17:53:24.197,2898.75537109375,588.8131103515625,5395.199890136719,1.5000004768371582,3600,0.8,79.69999694824219,5.972928047180176,38,730,3,0,0,15.993979454040527,47.682777404785156,3116,1,0.2488914253,15.745088028740527,2911.974560546875,13.219189453125182
2023-04-06 17:53:26.213,2895.95849609375,588.2047729492188,5398.2000732421875,1.7000007629394531,3600,0.8,79.80000305175781,6.199671268463135,38,731,3,0,0,16.00283432006836,47.71611022949219,3118,1,0.2492354883,15.75359883176836,2911.69990234375,15.741406250000182
2023-04-06 17:53:28.236,2895.95849609375,588.8131103515625,5401.199798583984,1.7000007629394531,3600,0.8,79.80000305175781,6.172928333282471,38,728,3,0,0,16.00283432006836,47.74944305419922,3120,1,0.2481992633,15.75463505676836,2908.9533203125,12.994824218750182
2023-04-06 17:53:30.249,2895.95849609375,589.42138671875,5399.399871826172,1.8000009059906006,3600,0.8,79.69999694824219,6.246189594268799,38,730,3,0,0,15.993979454040527,47.78277587890625,3122,1,0.2488914253,15.745088028740527,2907.8546875,11.896191406250182
2023-04-06 17:53:32.251,2895.95849609375,590.0296020507812,5399.399871826172,1.8999990224838257,3600,0.8,79.9000015258789,6.319450855255127,38,730,3,0,0,16.00283432006836,47.81610870361328,3124,1,0.2488914253,15.75394289476836,2908.9533203125,12.994824218750182
2023-04-06 17:53:34.267,2894.559814453125,589.42138671875,5395.800018310547,1.9999991655349731,3600,0.8,80.0,6.446187973022461,38,731,3,0,0,16.011686325073242,47.84944152832031,3126,1,0.2492354883,15.762450836773242,2914.446484375,19.886669921875182
2023-04-06 17:53:38.810,2895.95849609375,591.2462158203125,5402.400054931641,2.1999995708465576,3600,0.8,79.9000015258789,6.565971374511719,38,730,3,0,0,16.047100067138672,47.916107177734375,3130,1,0.2488914253,15.798208641838672,2914.99580078125,19.037304687500182
2023-04-06 17:53:40.825,2894.559814453125,591.8544921875,5399.399871826172,2.299999713897705,3600,0.8,80.0999984741211,6.639230728149414,38,732,3,0,0,16.029394149780273,47.949440002441406,3132,1,0.24957553609999997,15.779818613680273,2912.79853515625,18.238720703125182
2023-04-06 17:53:42.860,2894.559814453125,592.4627685546875,5408.399963378906,2.3999998569488525,3600,0.8,80.0,6.712491989135742,38,731,3,0,0,16.020540237426758,47.98277282714844,3134,1,0.2492354883,15.771304749126758,2902.91083984375,8.351025390625182
2023-04-06 17:53:44.874,2893.161865234375,591.2462158203125,5403.000183105469,2.3999998569488525,3600,0.8,80.19999694824219,6.765971660614014,39,733,3,0,0,16.020540237426758,48.01610565185547,3136,1,0.24991959909999997,15.770620638326758,2908.40400390625,15.242138671875182
2023-04-06 17:53:46.896,2891.763671875,590.0296020507812,5396.999816894531,2.6000001430511475,3600,0.8,80.0999984741211,7.019452095031738,39,731,3,0,0,16.00283432006836,48.0494384765625,3138,1,0.2492354883,15.75359883176836,2911.1505859375,19.386914062500182
2023-04-06 17:53:49.664,2893.161865234375,592.4627685546875,5398.800201416016,2.6000001430511475,3600,0.8,80.19999694824219,6.912492275238037,39,729,3,0,0,16.011686325073242,48.09943771362305,3141,1,0.2485433263,15.763142998773242,2909.227978515625,16.066113281250182
2023-04-06 17:53:51.679,2893.161865234375,594.8958740234375,5398.2000732421875,2.700000286102295,3600,0.8,80.19999694824219,6.906488418579102,39,730,3,0,0,16.055953979492188,48.13277053833008,3143,1,0.2488914253,15.807062554192187,2916.918408203125,23.756542968750182
2023-04-06 17:53:53.693,2893.161865234375,596.1123657226562,5398.800201416016,2.700000286102295,3600,0.8,80.19999694824219,6.853766918182373,39,730,3,0,0,16.091367721557617,48.16610336303711,3145,1,0.2488914253,15.842476296257617,2922.960888671875,29.799023437500182
2023-04-06 17:53:55.707,2893.161865234375,595.504150390625,5404.199981689453,2.700000286102295,3600,0.8,80.4000015258789,6.880126476287842,39,730,3,0,0,16.064807891845703,48.19943618774414,3147,1,0.2488914253,15.815916466545703,2913.073193359375,19.911328125000182
2023-04-06 17:53:57.711,2893.161865234375,596.1123657226562,5398.2000732421875,2.700000286102295,3600,0.8,80.30000305175781,6.853766918182373,39,732,3,0,0,16.0825138092041,48.23276901245117,3149,1,0.24957553609999997,15.832938273104102,2921.58759765625,28.425732421875182
2023-04-06 17:53:59.725,2894.559814453125,595.504150390625,5403.599853515625,2.6000001430511475,3600,0.8,80.4000015258789,6.780126571655273,39,732,3,0,0,16.064807891845703,48.2661018371582,3151,1,0.24957553609999997,15.815232355745703,2913.3478515625,18.788037109375182
2023-04-06 17:54:01.748,2894.559814453125,596.1123657226562,5396.999816894531,2.5,3600,0.8,80.4000015258789,6.653766632080078,39,727,3,0,0,16.091367721557617,48.299434661865234,3153,1,0.24785921549999998,15.843508506057617,2924.88349609375,30.323681640625182
2023-04-06 17:54:03.763,2893.161865234375,596.1123657226562,5401.199798583984,2.5,3600,0.8,80.4000015258789,6.653766632080078,39,729,3,0,0,16.10907554626465,48.332767486572266,3155,1,0.2485433263,15.860532219964648,2924.88349609375,31.721630859375182
2023-04-06 17:54:05.778,2893.161865234375,596.720703125,5400.0,2.3999998569488525,3600,0.8,80.5999984741211,6.527400493621826,39,731,3,0,0,16.100221633911133,48.3661003112793,3157,1,0.2492354883,15.850986145611133,2923.235546875,30.073681640625182
2023-04-06 17:54:07.781,2893.161865234375,596.1123657226562,5398.2000732421875,2.3999998569488525,3600,0.8,80.5999984741211,6.553766250610352,39,730,3,0,0,16.11792755126953,48.39943313598633,3159,1,0.2488914253,15.869036125969531,2929.27802734375,36.11616210937518
2023-04-06 17:54:09.797,2893.161865234375,596.1123657226562,5404.199981689453,2.299999713897705,3600,0.8,80.5,6.453766345977783,39,729,3,0,0,16.10907554626465,48.43276596069336,3161,1,0.2485433263,15.860532219964648,2922.1369140625,28.975048828125182
2023-04-06 17:54:11.812,2891.763671875,596.720703125,5392.200164794922,2.299999713897705,3600,0.8,80.69999694824219,6.427400588989258,39,729,3,0,0,16.100221633911133,48.46609878540039,3163,1,0.2485433263,15.851678307611133,2930.102001953125,38.33833007812518
2023-04-06 17:54:13.827,2891.763671875,597.3289794921875,5400.0,2.299999713897705,3600,0.8,80.5999984741211,6.4010396003723145,39,732,3,0,0,16.10907554626465,48.49943161010742,3165,1,0.24957553609999997,15.859500010164648,2924.3341796875,32.57050781250018
2023-04-06 17:54:15.842,2891.763671875,597.3289794921875,5399.399871826172,2.299999713897705,3600,0.8,80.69999694824219,6.4010396003723145,39,727,3,0,0,16.11792755126953,48.53276443481445,3167,1,0.24785921549999998,15.870068335769531,2927.355419921875,35.59174804687518
2023-04-06 17:54:17.864,2891.763671875,597.937255859375,5401.199798583984,2.299999713897705,3600,0.8,80.69999694824219,6.374678134918213,39,729,3,0,0,16.126781463623047,48.566097259521484,3169,1,0.2485433263,15.878238137323047,2927.08076171875,35.31708984375018
2023-04-06 17:54:19.878,2891.763671875,597.3289794921875,5398.2000732421875,2.299999713897705,3600,0.8,80.69999694824219,6.4010396003723145,39,728,3,0,0,16.126781463623047,48.599430084228516,3171,1,0.2481992633,15.878582200323047,2930.37666015625,38.61298828125018
2023-04-06 17:54:21.880,2893.161865234375,597.3289794921875,5402.400054931641,2.1999995708465576,3600,0.8,80.5999984741211,6.301039695739746,39,731,3,0,0,16.126781463623047,48.63276290893555,3173,1,0.2492354883,15.877545975323047,2926.5314453125,33.36958007812518
2023-04-06 17:54:23.897,2890.365234375,597.937255859375,5397.599945068359,2.1999995708465576,3600,0.8,80.80000305175781,6.274677753448486,39,730,3,0,0,16.126781463623047,48.66609573364258,3175,1,0.2488914253,15.877890038323047,2929.82734375,39.46210937500018
2023-04-06 17:54:25.911,2887.568115234375,597.937255859375,5400.0,2.1999995708465576,3600,0.8,80.80000305175781,6.274677753448486,39,728,3,0,0,16.11792755126953,48.69942855834961,3177,1,0.2481992633,15.869728287969531,2925.98212890625,38.41401367187518
2023-04-06 17:54:27.926,2891.763671875,598.5455322265625,5404.199981689453,2.1999995708465576,3600,0.8,80.80000305175781,6.248316287994385,39,731,3,0,0,16.135635375976562,48.73276138305664,3179,1,0.2492354883,15.886399887676562,2925.4328125,33.66914062500018
2023-04-06 17:54:29.947,2890.365234375,598.5455322265625,5397.599945068359,2.1999995708465576,3600,0.8,80.89999389648438,6.248316287994385,39,730,3,0,0,16.100221633911133,48.76609420776367,3181,1,0.2488914253,15.851330208611133,2923.78486328125,33.41962890625018
2023-04-06 17:54:31.964,2890.365234375,598.5455322265625,5400.0,2.1999995708465576,3600,0.8,80.80000305175781,6.248316287994385,39,728,3,0,0,16.135635375976562,48.7994270324707,3183,1,0.2481992633,15.887436112676562,2929.27802734375,38.91279296875018
2023-04-06 17:54:33.978,2891.763671875,599.1537475585938,5400.0,2.1999995708465576,3600,0.8,80.89999389648438,6.221957683563232,39,729,3,0,0,16.144487380981445,48.832759857177734,3185,1,0.2485433263,15.895944054681445,2930.651318359375,38.88764648437518
2023-04-06 17:54:35.981,2890.365234375,599.1537475585938,5395.800018310547,2.1999995708465576,3600,0.8,80.80000305175781,6.221957683563232,39,729,3,0,0,16.11792755126953,48.866092681884766,3187,1,0.2485433263,15.869384224969531,2928.7287109375,38.36347656250018
2023-04-06 17:54:39.534,2890.365234375,599.1537475585938,5403.599853515625,2.09999942779541,3600,0.8,80.80000305175781,6.121957778930664,40,732,3,0,0,16.126781463623047,48.93275833129883,3191,1,0.24957553609999997,15.877205927523047,2923.510205078125,33.14497070312518
2023-04-06 17:54:41.549,2888.967041015625,598.5455322265625,5400.600128173828,2.09999942779541,3600,0.8,80.89999389648438,6.148315906524658,40,731,3,0,0,16.144487380981445,48.96609115600586,3193,1,0.2492354883,15.895251892681445,2930.37666015625,41.40961914062518
2023-04-06 17:54:43.564,2890.365234375,599.1537475585938,5398.2000732421875,1.9999991655349731,3600,0.8,80.89999389648438,6.0219573974609375,40,730,3,0,0,16.135635375976562,48.99942398071289,3195,1,0.2488914253,15.886743950676562,2930.37666015625,40.01142578125018
2023-04-06 17:54:45.598,2890.365234375,599.1537475585938,5401.199798583984,1.9999991655349731,3600,0.8,80.80000305175781,6.0219573974609375,40,727,3,0,0,16.135635375976562,49.03275680541992,3197,1,0.24785921549999998,15.887776160476562,2927.904736328125,37.53950195312518
2023-04-06 17:54:47.601,2888.967041015625,599.1537475585938,5398.2000732421875,1.9999991655349731,3600,0.8,80.80000305175781,6.0219573974609375,40,726,3,0,0,16.153343200683594,49.06608963012695,3199,1,0.2475151525,15.905828048183594,2934.221875,45.25483398437518
2023-04-06 17:54:49.633,2888.967041015625,598.5455322265625,5406.600036621094,1.9999991655349731,3600,0.8,80.80000305175781,6.04831600189209,39,732,3,0,0,16.153343200683594,49.099422454833984,3201,1,0.24957553609999997,15.903767664583594,2927.08076171875,38.11372070312518
2023-04-06 17:54:51.647,2888.967041015625,598.5455322265625,5403.599853515625,1.8999990224838257,3600,0.8,80.80000305175781,5.948315620422363,39,731,3,0,0,16.144487380981445,49.132755279541016,3203,1,0.2492354883,15.895251892681445,2928.17939453125,39.21235351562518
2023-04-06 17:54:53.650,2887.568115234375,598.5455322265625,5405.3997802734375,1.8000009059906006,3600,0.8,80.80000305175781,5.848317623138428,39,730,3,0,0,16.17104721069336,49.16608810424805,3205,1,0.2488914253,15.92215578539336,2932.299267578125,44.73115234375018
2023-04-06 17:54:55.667,2888.967041015625,599.1537475585938,5402.400054931641,1.8000009059906006,3600,0.8,80.69999694824219,5.821959018707275,40,730,3,0,0,16.126781463623047,49.19942092895508,3207,1,0.2488914253,15.877890038323047,2924.88349609375,35.91645507812518
2023-04-06 17:54:57.682,2888.967041015625,599.1537475585938,5395.800018310547,1.7000007629394531,3600,0.8,80.69999694824219,5.721959114074707,40,728,3,0,0,16.162195205688477,49.23275375366211,3209,1,0.2481992633,15.913995942388476,2938.06708984375,49.10004882812518
2023-04-06 17:54:59.695,2887.568115234375,598.5455322265625,5405.3997802734375,1.7000007629394531,3600,0.8,80.80000305175781,5.748317718505859,39,731,3,0,0,16.144487380981445,49.26608657836914,3211,1,0.2492354883,15.895251892681445,2926.5314453125,38.96333007812518
2023-04-06 17:55:01.709,2888.967041015625,599.1537475585938,5397.599945068359,1.6000006198883057,3600,0.8,80.5999984741211,5.6219587326049805,39,730,3,0,0,16.144487380981445,49.29941940307617,3213,1,0.2488914253,15.895595955681445,2932.57392578125,43.60688476562518
2023-04-06 17:55:03.732,2890.365234375,599.1537475585938,5400.0,1.5000004768371582,3600,0.8,80.69999694824219,5.521958827972412,39,729,3,0,0,16.153343200683594,49.3327522277832,3215,1,0.2485433263,15.904799874383594,2932.57392578125,42.20869140625018
2023-04-06 17:55:05.748,2890.365234375,599.7620849609375,5401.7999267578125,1.4000002145767212,3600,0.8,80.69999694824219,5.39559268951416,39,731,3,0,0,16.17104721069336,49.366085052490234,3217,1,0.2492354883,15.92181172239336,2934.221875,43.85664062500018
2023-04-06 17:55:07.749,2893.161865234375,598.5455322265625,5400.600128173828,1.3000000715255737,3600,0.8,80.69999694824219,5.348316669464111,39,728,3,0,0,16.179903030395508,49.399417877197266,3219,1,0.2481992633,15.931703767095508,2938.61640625,45.45454101562518
2023-04-06 17:55:09.763,2894.559814453125,598.5455322265625,5397.599945068359,1.1999999284744263,3600,0.8,80.5999984741211,5.248316764831543,39,729,3,0,0,16.162195205688477,49.4327507019043,3221,1,0.2485433263,15.913651879388476,2937.243115234375,42.68330078125018
2023-04-06 17:55:11.776,2898.75537109375,599.1537475585938,5399.399871826172,1.0999997854232788,3600,0.8,80.5999984741211,5.121957778930664,39,730,3,0,0,16.179903030395508,49.46608352661133,3223,1,0.2488914253,15.931011605095508,2938.61640625,39.86103515625018
2023-04-06 17:55:13.801,2901.5517578125,599.1537475585938,5404.199981689453,0.9999995827674866,3600,0.8,80.5999984741211,5.021957874298096,39,729,3,0,0,16.206462860107422,49.49941635131836,3225,1,0.2485433263,15.957919533807422,2940.539013671875,38.98725585937518
2023-04-06 17:55:15.815,2904.348876953125,598.5455322265625,5405.999908447266,0.9999995827674866,3600,0.8,80.5999984741211,5.048316478729248,39,730,3,0,0,16.206462860107422,49.53274917602539,3227,1,0.2488914253,15.957571434807422,2939.440380859375,35.09150390625018
2023-04-06 17:55:17.829,2909.941650390625,598.5455322265625,5403.599853515625,0.8999993801116943,3600,0.8,80.5,4.9483160972595215,39,733,3,0,0,16.233022689819336,49.56608200073242,3229,1,0.24991959909999997,15.983103090719336,2947.130810546875,37.18916015625018
2023-04-06 17:55:19.850,2915.534912109375,599.1537475585938,5401.199798583984,0.7999992370605469,3600,0.8,80.5,4.821957588195801,39,730,3,0,0,16.25958251953125,49.59941482543945,3231,1,0.2488914253,16.01069109423125,2954.54658203125,39.01166992187518
2023-04-06 17:55:21.849,2919.73046875,599.1537475585938,5398.2000732421875,0.7999992370605469,3600,0.8,80.5999984741211,4.821957588195801,39,731,3,0,0,16.268436431884766,49.632747650146484,3233,1,0.2492354883,16.019200943584767,2958.94111328125,39.21064453125018
2023-04-06 17:55:23.860,2926.72216796875,600.370361328125,5396.400146484375,0.6999990940093994,3600,0.8,80.4000015258789,4.669229507446289,39,727,3,0,0,16.303850173950195,49.666080474853516,3235,1,0.24785921549999998,16.055990958450195,2967.73017578125,41.00800781250018
2023-04-06 17:55:25.883,2933.713623046875,601.5869140625,5396.999816894531,0.6999990940093994,3600,0.8,80.19999694824219,4.616507530212402,39,729,3,0,0,16.339263916015625,49.69941329956055,3237,1,0.2485433263,16.090720589715627,2973.22333984375,39.50971679687518
2023-04-06 17:55:27.884,2940.70556640625,602.803466796875,5398.2000732421875,0.6999990940093994,3600,0.8,80.5,4.563784122467041,39,730,3,0,0,16.392383575439453,49.73274612426758,3239,1,0.2488914253,16.143492150139455,2982.56171875,41.85615234375018
2023-04-06 17:55:29.896,2947.697265625,602.1951293945312,5401.199798583984,0.6000010371208191,3600,0.8,80.4000015258789,4.490149974822998,39,729,3,0,0,16.392383575439453,49.76607894897461,3241,1,0.2485433263,16.143840249139455,2980.91376953125,33.21650390625018
2023-04-06 17:55:31.917,2953.29052734375,602.803466796875,5399.399871826172,0.6000010371208191,3600,0.8,80.4000015258789,4.4637861251831055,39,731,3,0,0,16.445505142211914,49.79941177368164,3243,1,0.2492354883,16.196269653911916,2992.99873046875,39.70820312500018
2023-04-06 17:55:33.928,2960.281982421875,603.4117431640625,5397.599945068359,0.5000008344650269,3600,0.8,80.4000015258789,4.337421894073486,39,729,3,0,0,16.498626708984375,49.83274459838867,3245,1,0.2485433263,16.250083382684377,3006.18232421875,45.90034179687518
2023-04-06 17:55:35.930,2965.875244140625,603.4117431640625,5405.3997802734375,0.5000008344650269,3600,0.8,80.4000015258789,4.337421894073486,39,730,3,0,0,16.498626708984375,49.8660774230957,3247,1,0.2488914253,16.249735283684377,2999.0412109375,33.16596679687518
2023-04-06 17:55:37.943,2972.86669921875,603.4117431640625,5398.2000732421875,0.4000006914138794,3600,0.8,80.4000015258789,4.237421989440918,39,725,3,0,0,16.534040451049805,49.899410247802734,3249,1,0.2471670535,16.286873397549805,3013.598095703125,40.73139648437518
2023-04-06 17:55:39.966,2977.06201171875,604.0200805664062,5396.999816894531,0.30000051856040955,3600,0.8,80.4000015258789,4.111059188842773,39,731,3,0,0,16.551748275756836,49.932743072509766,3251,1,0.2492354883,16.302512787456838,3017.443310546875,40.38129882812518
2023-04-06 17:55:41.984,2984.053955078125,605.2365112304688,5401.199798583984,0.2000003457069397,3600,0.8,80.30000305175781,3.9583396911621094,39,729,3,0,0,16.613719940185547,49.9660758972168,3253,1,0.2485433263,16.36517661388555,3026.232373046875,42.17841796875018
2023-04-06 17:55:43.984,2989.647216796875,604.6282958984375,5395.800018310547,0.0,3600,0.8,80.4000015258789,3.784698963165283,39,729,3,0,0,16.640281677246094,49.99940872192383,3255,1,0.2485433263,16.391738350946095,3037.493359375,47.84614257812518
2023-04-06 17:55:46.001,2992.443603515625,606.453125,5394.000091552734,-0.10000017285346985,3600,0.8,80.30000305175781,3.60561466217041,39,732,3,0,0,16.666841506958008,50.03274154663086,3257,1,0.24957553609999997,16.417265970858008,3042.9865234375,50.54291992187518
2023-04-06 17:55:48.014,2998.037109375,606.453125,5402.400054931641,-0.30000051856040955,3600,0.8,80.30000305175781,3.4056143760681152,39,731,3,0,0,16.693403244018555,50.06607437133789,3259,1,0.2492354883,16.444167755718556,3041.33857421875,43.30146484375018
2023-04-06 17:55:50.033,3000.83349609375,606.453125,5403.599853515625,-0.39999961853027344,3600,0.8,80.30000305175781,3.3056154251098633,38,730,3,0,0,16.693403244018555,50.09940719604492,3261,1,0.2488914253,16.444511818718556,3040.23994140625,39.40644531250018
2023-04-06 17:55:52.033,3003.63037109375,605.2365112304688,5404.199981689453,-0.4999997913837433,3600,0.8,80.4000015258789,3.2583396434783936,38,731,3,0,0,16.693403244018555,50.13274002075195,3263,1,0.2492354883,16.444167755718556,3040.7892578125,37.15888671875018
2023-04-06 17:55:56.580,3007.8251953125,605.2365112304688,5393.399963378906,-0.5999999642372131,3600,0.8,80.19999694824219,3.158339500427246,38,730,3,0,0,16.693403244018555,50.21607208251953,3268,1,0.2488914253,16.444511818718556,3050.676953125,42.85175781250018
2023-04-06 17:55:58.591,3005.029052734375,605.2365112304688,5403.000183105469,-0.5999999642372131,3600,0.8,80.30000305175781,3.158339500427246,38,731,3,0,0,16.711109161376953,50.24940490722656,3270,1,0.2492354883,16.461873673076955,3045.73310546875,40.70405273437518
2023-04-06 17:56:00.611,3006.427001953125,606.453125,5396.400146484375,-0.5999999642372131,3600,0.8,80.30000305175781,3.1056149005889893,38,731,3,0,0,16.711109161376953,50.282737731933594,3272,1,0.2492354883,16.461873673076955,3050.676953125,44.24995117187518
2023-04-06 17:56:02.622,3006.427001953125,605.8448486328125,5398.800201416016,-0.5999999642372131,3600,0.8,80.19999694824219,3.13197660446167,38,729,3,0,0,16.702255249023438,50.316070556640625,3274,1,0.2485433263,16.45371192272344,3047.3810546875,40.95405273437518
2023-04-06 17:56:04.644,3003.63037109375,605.2365112304688,5394.000091552734,-0.5999999642372131,3600,0.8,80.30000305175781,3.158339500427246,38,731,3,0,0,16.702255249023438,50.349403381347656,3276,1,0.2492354883,16.45301976072344,3052.32490234375,48.69453125000018
2023-04-06 17:56:06.656,3002.232421875,604.0200805664062,5401.7999267578125,-0.5999999642372131,3600,0.8,80.19999694824219,3.2110586166381836,38,731,3,0,0,16.675695419311523,50.38273620605469,3278,1,0.2492354883,16.426459931011525,3040.514599609375,38.28217773437518
2023-04-06 17:56:08.660,2998.037109375,604.0200805664062,5403.599853515625,-0.5999999642372131,3600,0.8,80.30000305175781,3.2110586166381836,38,730,3,0,0,16.675695419311523,50.41606903076172,3280,1,0.2488914253,16.426803994011525,3038.866650390625,40.82954101562518
2023-04-06 17:56:10.679,2996.638671875,605.2365112304688,5403.599853515625,-0.5999999642372131,3600,0.8,80.19999694824219,3.158339500427246,38,730,3,0,0,16.657987594604492,50.44940185546875,3282,1,0.2488914253,16.409096169304494,3033.64814453125,37.00947265625018
2023-04-06 17:56:12.695,2996.638671875,605.8448486328125,5399.399871826172,-0.7000001072883606,3600,0.8,80.19999694824219,3.0319764614105225,38,731,3,0,0,16.657987594604492,50.48273468017578,3284,1,0.2492354883,16.408752106304494,3036.94404296875,40.30537109375018
2023-04-06 17:56:14.710,2992.443603515625,604.6282958984375,5398.2000732421875,-0.7000001072883606,3600,0.8,80.0,3.0846986770629883,38,734,3,0,0,16.64913558959961,50.51606750488281,3286,1,0.2502676981,16.39886789149961,3036.94404296875,44.50043945312518
2023-04-06 17:56:18.229,2988.248779296875,600.9786987304688,5400.600128173828,-0.7000001072883606,3600,0.8,80.19999694824219,3.2428667545318604,38,729,3,0,0,16.57830810546875,50.582733154296875,3290,1,0.2485433263,16.32976477916875,3023.2111328125,34.96235351562518
2023-04-06 17:56:20.249,2984.053955078125,599.7620849609375,5395.199890136719,-0.7000001072883606,3600,0.8,80.19999694824219,3.2955923080444336,38,731,3,0,0,16.587160110473633,50.616065979003906,3292,1,0.2492354883,16.337924622173635,3031.45087890625,47.39692382812518
2023-04-06 17:56:22.283,2982.6552734375,599.1537475585938,5402.400054931641,-0.7000001072883606,3600,0.8,80.0999984741211,3.321958065032959,38,729,3,0,0,16.542892456054688,50.64939880371094,3294,1,0.2485433263,16.29434912975469,3015.795361328125,33.14008789062518
2023-04-06 17:56:24.297,2978.460205078125,598.5455322265625,5401.199798583984,-0.7000001072883606,3600,0.8,80.0999984741211,3.3483166694641113,38,731,3,0,0,16.534040451049805,50.68273162841797,3296,1,0.2492354883,16.284804962749806,3015.520703125,37.06049804687518
2023-04-06 17:56:27.065,2977.06201171875,598.5455322265625,5403.000183105469,-0.5999999642372131,3600,0.8,80.0999984741211,3.448316812515259,38,731,3,0,0,16.50748062133789,50.732730865478516,3299,1,0.2492354883,16.258245133037892,3007.8302734375,30.768261718750182
2023-04-06 17:56:29.067,2972.86669921875,597.3289794921875,5401.199798583984,-0.5999999642372131,3600,0.8,80.0,3.50104022026062,38,729,3,0,0,16.47206687927246,50.76606369018555,3301,1,0.2485433263,16.223523552972463,3003.161083984375,30.294384765625182
2023-04-06 17:56:31.084,2968.672119140625,597.3289794921875,5401.199798583984,-0.7000001072883606,3600,0.8,80.0,3.4010400772094727,38,732,3,0,0,16.463212966918945,50.79939651489258,3303,1,0.24957553609999997,16.213637430818945,3000.963818359375,32.29169921875018
2023-04-06 17:56:33.098,2965.875244140625,596.1123657226562,5397.599945068359,-0.8000003099441528,3600,0.8,80.0999984741211,3.353766441345215,38,730,3,0,0,16.48977279663086,50.83272933959961,3305,1,0.2488914253,16.24088137133086,3011.67548828125,45.80024414062518
2023-04-06 17:56:35.112,2964.476806640625,595.504150390625,5399.399871826172,-0.9000004529953003,3600,0.8,80.0,3.280125617980957,38,729,3,0,0,16.4366512298584,50.86606216430664,3307,1,0.2485433263,16.1881079035584,2999.0412109375,34.56440429687518
2023-04-06 17:56:37.135,2961.68017578125,594.28759765625,5399.399871826172,-0.9999995827674866,3600,0.8,80.0,3.232848882675171,38,731,3,0,0,16.410091400146484,50.89939498901367,3309,1,0.2492354883,16.160855911846486,2994.09736328125,32.41718750000018
2023-04-06 17:56:39.151,2957.485107421875,594.28759765625,5405.3997802734375,-0.9999995827674866,3600,0.8,80.0,3.232848882675171,38,729,3,0,0,16.4012393951416,50.9327278137207,3311,1,0.2485433263,16.152696068841603,2986.95625,29.471142578125182
2023-04-06 17:56:41.166,2954.688720703125,591.8544921875,5400.600128173828,-1.0999997854232788,3600,0.8,79.9000015258789,3.2392311096191406,38,728,3,0,0,16.356971740722656,50.966060638427734,3313,1,0.2481992633,16.108772477422658,2984.20966796875,29.520947265625182
2023-04-06 17:56:43.180,2951.8916015625,589.42138671875,5401.199798583984,-1.0999997854232788,3600,0.8,79.9000015258789,3.34618878364563,38,729,3,0,0,16.330411911010742,50.999393463134766,3315,1,0.2485433263,16.081868584710744,2980.089794921875,28.198193359375182
2023-04-06 17:56:45.184,2947.697265625,588.8131103515625,5400.600128173828,-0.9999995827674866,3600,0.8,80.0,3.472928047180176,38,730,3,0,0,16.31270408630371,51.0327262878418,3317,1,0.2488914253,16.063812661003713,2977.343212890625,29.645947265625182
2023-04-06 17:56:47.197,2944.900146484375,590.6380004882812,5398.800201416016,-0.9999995827674866,3600,0.8,80.0,3.3927090167999268,38,730,3,0,0,16.27729034423828,51.06605911254883,3319,1,0.2488914253,16.028398918938283,2969.378125,24.477978515625182
2023-04-06 17:56:49.212,2943.501708984375,590.6380004882812,5396.400146484375,-0.8000003099441528,3600,0.8,79.9000015258789,3.5927083492279053,38,732,3,0,0,16.250730514526367,51.09939193725586,3321,1,0.24957553609999997,16.001154978426367,2965.53291015625,22.031201171875182
2023-04-06 17:56:51.233,2940.70556640625,589.42138671875,5396.400146484375,-0.8000003099441528,3600,0.8,80.0,3.646188259124756,38,733,3,0,0,16.250730514526367,51.13272476196289,3323,1,0.24991959909999997,16.000810915426367,2966.63154296875,25.925976562500182
2023-04-06 17:56:53.251,2936.510009765625,588.8131103515625,5401.7999267578125,-0.5999999642372131,3600,0.8,79.9000015258789,3.872927665710449,38,730,3,0,0,16.215314865112305,51.16605758666992,3325,1,0.2488914253,15.966423439812305,2954.54658203125,18.036572265625182
2023-04-06 17:56:55.266,2932.3154296875,588.2047729492188,5402.400054931641,-0.39999961853027344,3600,0.8,79.9000015258789,4.099670886993408,38,730,3,0,0,16.17104721069336,51.19939041137695,3327,1,0.2488914253,15.92215578539336,2945.208203125,12.892773437500182
2023-04-06 17:56:57.280,2930.916748046875,586.98828125,5396.400146484375,-0.30000051856040955,3600,0.8,79.9000015258789,4.253145694732666,38,728,3,0,0,16.144487380981445,51.232723236083984,3329,1,0.2481992633,15.896288117681445,2945.75751953125,14.840771484375182
2023-04-06 17:56:59.285,2928.1201171875,585.771728515625,5401.199798583984,-0.2000003457069397,3600,0.8,79.9000015258789,4.406622886657715,38,728,3,0,0,16.135635375976562,51.266056060791016,3331,1,0.2481992633,15.887436112676562,2940.813671875,12.693554687500182
2023-04-06 17:57:01.299,2923.925048828125,585.1633911132812,5401.7999267578125,0.0,3600,0.8,79.80000305175781,4.633365154266357,38,730,3,0,0,16.100221633911133,51.29938888549805,3333,1,0.2488914253,15.851330208611133,2933.1232421875,9.198193359375182
2023-04-06 17:57:03.311,2922.52685546875,586.3800048828125,5400.0,0.2000003457069397,3600,0.8,79.9000015258789,4.779885768890381,38,730,3,0,0,16.100221633911133,51.33272171020508,3335,1,0.2488914253,15.851330208611133,2933.67255859375,11.145703125000182
2023-04-06 17:57:05.334,2919.73046875,586.98828125,5395.800018310547,0.30000051856040955,3600,0.8,80.0,4.853147029876709,38,728,3,0,0,16.064807891845703,51.36605453491211,3337,1,0.2481992633,15.816608628545703,2928.7287109375,8.998242187500182
2023-04-06 17:57:07.350,2918.331787109375,587.5966186523438,5401.7999267578125,0.5000008344650269,3600,0.8,79.80000305175781,5.026402950286865,38,730,3,0,0,16.064807891845703,51.39938735961914,3339,1,0.2488914253,15.815916466545703,2922.960888671875,4.629101562500182
2023-04-06 17:57:09.366,2915.534912109375,588.2047729492188,5397.599945068359,0.6000010371208191,3600,0.8,79.9000015258789,5.099671840667725,38,732,3,0,0,16.064807891845703,51.43272018432617,3341,1,0.24957553609999997,15.815232355745703,2925.98212890625,10.447216796875182
2023-04-06 17:57:13.912,2912.738525390625,588.8131103515625,5398.800201416016,0.9999995827674866,3600,0.8,80.0,5.472927093505859,38,729,3,0,0,16.055953979492188,51.499385833740234,3345,1,0.2485433263,15.807410653192187,2922.411572265625,9.673046875000182
2023-04-06 17:57:15.941,2909.941650390625,589.42138671875,5397.599945068359,1.0999997854232788,3600,0.8,79.9000015258789,5.5461883544921875,38,731,3,0,0,16.038246154785156,51.532718658447266,3347,1,0.2492354883,15.789010666485156,2918.841015625,8.899365234375182
2023-04-06 17:57:17.976,2909.941650390625,589.42138671875,5400.600128173828,1.1999999284744263,3600,0.8,80.0999984741211,5.646188735961914,38,732,3,0,0,16.029394149780273,51.5660514831543,3349,1,0.24957553609999997,15.779818613680273,2914.446484375,4.504833984375182
2023-04-06 17:57:19.991,2908.54345703125,590.0296020507812,5401.199798583984,1.4000002145767212,3600,0.8,80.0,5.819452285766602,39,730,3,0,0,16.047100067138672,51.59938430786133,3351,1,0.2488914253,15.798208641838672,2917.19306640625,8.649609375000182
2023-04-06 17:57:21.992,2907.145263671875,589.42138671875,5400.0,1.5000004768371582,3600,0.8,80.0999984741211,5.946188926696777,39,730,3,0,0,16.047100067138672,51.63271713256836,3353,1,0.2488914253,15.798208641838672,2918.841015625,11.695751953125182
2023-04-06 17:57:23.000,2904.348876953125,590.0296020507812,5396.999816894531,1.6000006198883057,3600,0.8,80.0,6.0194525718688965,39,733,3,0,0,16.029394149780273,51.649383544921875,3354,1,0.24991959909999997,15.779474550680273,2916.64375,12.294873046875182
2023-04-06 17:57:25.035,2901.5517578125,590.0296020507812,5398.2000732421875,1.7000007629394531,3600,0.8,80.0999984741211,6.119452476501465,39,730,3,0,0,16.011686325073242,51.682716369628906,3356,1,0.2488914253,15.762794899773242,2911.974560546875,10.422802734375182
2023-04-06 17:57:27.050,2901.5517578125,591.2462158203125,5403.000183105469,1.8000009059906006,3600,0.8,80.19999694824219,6.165972709655762,39,731,3,0,0,16.038246154785156,51.71604919433594,3359,1,0.2492354883,15.789010666485156,2912.24921875,10.697460937500182
2023-04-06 17:57:29.065,2900.1533203125,591.8544921875,5403.000183105469,1.8999990224838257,3600,0.8,80.19999694824219,6.239229679107666,39,732,3,0,0,16.029394149780273,51.766048431396484,3361,1,0.24957553609999997,15.779818613680273,2909.777294921875,9.623974609375182
2023-04-06 17:57:31.069,2898.75537109375,591.8544921875,5396.999816894531,1.9999991655349731,3600,0.8,80.0999984741211,6.339230060577393,39,729,3,0,0,16.029394149780273,51.799381256103516,3363,1,0.2485433263,15.780850823480273,2915.270458984375,16.515087890625182
2023-04-06 17:57:33.085,2898.75537109375,592.4627685546875,5399.399871826172,2.09999942779541,3600,0.8,80.19999694824219,6.412491321563721,39,730,3,0,0,16.073659896850586,51.83271408081055,3365,1,0.2488914253,15.824768471550586,2922.1369140625,23.381542968750182
2023-04-06 17:57:39.759,2895.95849609375,594.28759765625,5398.800201416016,2.299999713897705,3600,0.8,80.4000015258789,6.532848358154297,39,729,3,0,0,16.047100067138672,51.93271255493164,3371,1,0.2485433263,15.798556740838672,2914.99580078125,19.037304687500182
2023-04-06 17:57:41.803,2894.559814453125,595.504150390625,5400.600128173828,2.299999713897705,3600,0.8,80.30000305175781,6.480125904083252,39,730,3,0,0,16.064807891845703,51.96604537963867,3373,1,0.2488914253,15.815916466545703,2916.09443359375,21.534619140625182
2023-04-06 17:57:43.825,2894.559814453125,596.720703125,5398.2000732421875,2.299999713897705,3600,0.8,80.4000015258789,6.427400588989258,39,728,3,0,0,16.064807891845703,51.9993782043457,3375,1,0.2481992633,15.816608628545703,2917.19306640625,22.633251953125182
2023-04-06 17:57:45.841,2894.559814453125,597.937255859375,5405.3997802734375,2.3999998569488525,3600,0.8,80.5,6.474678039550781,39,732,3,0,0,16.0825138092041,52.032711029052734,3377,1,0.24957553609999997,15.832938273104102,2913.3478515625,18.788037109375182
2023-04-06 17:57:47.855,2893.161865234375,597.3289794921875,5403.000183105469,2.3999998569488525,3600,0.8,80.5,6.501039981842041,39,731,3,0,0,16.091367721557617,52.066043853759766,3379,1,0.2492354883,15.842132233257617,2918.29169921875,25.129833984375182
2023-04-06 17:57:49.870,2894.559814453125,599.1537475585938,5404.199981689453,2.3999998569488525,3600,0.8,80.5999984741211,6.421957969665527,40,732,3,0,0,16.091367721557617,52.0993766784668,3381,1,0.24957553609999997,15.841792185457617,2915.270458984375,20.710644531250182
2023-04-06 17:57:51.871,2893.161865234375,599.1537475585938,5400.0,2.299999713897705,3600,0.8,80.5999984741211,6.321958065032959,40,731,3,0,0,16.091367721557617,52.13270950317383,3383,1,0.2492354883,15.842132233257617,2918.841015625,25.679150390625182
2023-04-06 17:57:53.885,2893.161865234375,599.1537475585938,5401.7999267578125,2.299999713897705,3600,0.8,80.5999984741211,6.321958065032959,40,729,3,0,0,16.126781463623047,52.16604232788086,3385,1,0.2485433263,15.878238137323047,2925.4328125,32.27094726562518
2023-04-06 17:57:55.900,2893.161865234375,600.370361328125,5399.399871826172,2.299999713897705,3600,0.8,80.5999984741211,6.269230365753174,40,729,3,0,0,16.100221633911133,52.19937515258789,3387,1,0.2485433263,15.851678307611133,2920.48896484375,27.327099609375182
2023-04-06 17:57:57.923,2893.161865234375,600.9786987304688,5395.199890136719,2.299999713897705,3600,0.8,80.5999984741211,6.242866516113281,40,730,3,0,0,16.126781463623047,52.23270797729492,3389,1,0.2488914253,15.877890038323047,2929.27802734375,36.11616210937518
2023-04-06 17:57:59.936,2893.161865234375,602.1951293945312,5398.800201416016,2.299999713897705,3600,0.8,80.69999694824219,6.19014835357666,40,731,3,0,0,16.144487380981445,52.26604080200195,3391,1,0.2492354883,15.895251892681445,2928.7287109375,35.56684570312518
2023-04-06 17:58:01.939,2893.161865234375,602.1951293945312,5398.2000732421875,2.299999713897705,3600,0.8,80.69999694824219,6.19014835357666,40,729,3,0,0,16.11792755126953,52.299373626708984,3393,1,0.2485433263,15.869384224969531,2923.78486328125,30.622998046875182
2023-04-06 17:58:03.953,2893.161865234375,602.1951293945312,5398.800201416016,2.299999713897705,3600,0.8,80.80000305175781,6.19014835357666,40,730,3,0,0,16.126781463623047,52.332706451416016,3395,1,0.2488914253,15.877890038323047,2924.88349609375,31.721630859375182
2023-04-06 17:58:05.967,2893.161865234375,602.1951293945312,5399.399871826172,2.299999713897705,3600,0.8,80.80000305175781,6.19014835357666,40,728,3,0,0,16.135635375976562,52.36603927612305,3397,1,0.2481992633,15.887436112676562,2926.5314453125,33.36958007812518
2023-04-06 17:58:07.987,2893.161865234375,602.803466796875,5398.800201416016,2.299999713897705,3600,0.8,80.89999389648438,6.163784503936768,40,735,3,0,0,16.144487380981445,52.39937210083008,3399,1,0.2506117611,15.893875619881445,2927.630078125,34.46821289062518
2023-04-06 17:58:10.001,2891.763671875,603.4117431640625,5399.399871826172,2.299999713897705,3600,0.8,80.89999389648438,6.137420654296875,40,728,3,0,0,16.153343200683594,52.43270492553711,3401,1,0.2481992633,15.905143937383594,2929.27802734375,37.51435546875018
2023-04-06 17:58:12.005,2893.161865234375,604.6282958984375,5397.599945068359,2.299999713897705,3600,0.8,80.89999389648438,6.084698677062988,40,731,3,0,0,16.153343200683594,52.46603775024414,3403,1,0.2492354883,15.904107712383594,2929.27802734375,36.11616210937518
2023-04-06 17:58:14.019,2893.161865234375,605.2365112304688,5404.199981689453,2.299999713897705,3600,0.8,80.89999389648438,6.0583391189575195,40,729,3,0,0,16.153343200683594,52.49937057495117,3405,1,0.2485433263,15.904799874383594,2923.235546875,30.073681640625182
2023-04-06 17:58:16.034,2893.161865234375,607.0614624023438,5398.800201416016,2.3999998569488525,3600,0.8,80.89999389648438,6.079527378082275,40,725,3,0,0,16.162195205688477,52.5327033996582,3407,1,0.2471670535,15.915028152188476,2928.454052734375,35.29218750000018
2023-04-06 17:58:18.056,2894.559814453125,607.669677734375,5399.399871826172,2.299999713897705,3600,0.8,80.69999694824219,5.953542709350586,40,728,3,0,0,16.18875503540039,52.58270263671875,3410,1,0.2481992633,15.94055577210039,2932.848583984375,38.28876953125018
2023-04-06 17:58:20.072,2894.559814453125,607.669677734375,5404.199981689453,2.299999713897705,3600,0.8,81.0,5.953542709350586,41,730,3,0,0,16.18875503540039,52.61603546142578,3412,1,0.2488914253,15.93986361010039,2928.7287109375,34.16889648437518
2023-04-06 17:58:22.073,2894.559814453125,607.669677734375,5400.0,2.3999998569488525,3600,0.8,80.89999389648438,6.0535430908203125,41,731,3,0,0,16.179903030395508,52.64936828613281,3414,1,0.2492354883,15.930667542095508,2930.37666015625,35.81684570312518
2023-04-06 17:58:24.088,2894.559814453125,608.88623046875,5403.599853515625,2.299999713897705,3600,0.8,80.89999389648438,5.901569843292236,41,730,3,0,0,16.197608947753906,52.682701110839844,3416,1,0.2488914253,15.948717522453906,2929.82734375,35.26752929687518
2023-04-06 17:58:26.122,2895.95849609375,608.88623046875,5396.999816894531,2.299999713897705,3600,0.8,80.80000305175781,5.901569843292236,41,731,3,0,0,16.206462860107422,52.716033935546875,3418,1,0.2492354883,15.957227371807422,2937.5177734375,41.55927734375018
