,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 17:58:28.137,2894.559814453125,609.4945068359375,5402.400054931641,2.299999713897705,3600,0.8,80.80000305175781,5.875583171844482,41,731,3,0,0,16.22416877746582,52.749366760253906,3420,1,0.2492354883,15.97493328916582,2935.86982421875,41.31000976562518
2023-04-06 17:58:30.152,2895.95849609375,610.1028442382812,5403.000183105469,2.299999713897705,3600,0.8,80.89999389648438,5.849591255187988,41,730,3,0,0,16.215314865112305,52.78269958496094,3422,1,0.2488914253,15.966423439812305,2933.1232421875,37.16474609375018
2023-04-06 17:58:32.167,2897.357177734375,611.3192749023438,5397.599945068359,2.299999713897705,3600,0.8,80.89999389648438,5.7976226806640625,41,731,3,0,0,16.24187660217285,52.81603240966797,3424,1,0.2492354883,15.992641113872851,2942.46162109375,45.10444335937518
2023-04-06 17:58:34.189,2897.357177734375,610.7110595703125,5404.199981689453,2.299999713897705,3600,0.8,80.89999389648438,5.823606967926025,41,729,3,0,0,16.233022689819336,52.849365234375,3426,1,0.2485433263,15.984479363519336,2935.3205078125,37.96333007812518
2023-04-06 17:58:36.206,2895.95849609375,610.7110595703125,5397.599945068359,2.299999713897705,3600,0.8,80.69999694824219,5.823606967926025,41,728,3,0,0,16.215314865112305,52.88269805908203,3428,1,0.2481992633,15.967115601812305,2937.5177734375,41.55927734375018
2023-04-06 17:58:38.220,2895.95849609375,612.535888671875,5398.800201416016,2.299999713897705,3600,0.8,80.69999694824219,5.745647430419922,41,729,3,0,0,16.233022689819336,52.91603088378906,3430,1,0.2485433263,15.984479363519336,2938.61640625,42.65791015625018
2023-04-06 17:58:40.221,2897.357177734375,613.1442260742188,5403.000183105469,2.299999713897705,3600,0.8,80.80000305175781,5.7196574211120605,41,730,3,0,0,16.233022689819336,52.949363708496094,3432,1,0.2488914253,15.984131264519336,2934.221875,36.86469726562518
2023-04-06 17:58:42.235,2897.357177734375,613.1442260742188,5400.600128173828,2.299999713897705,3600,0.8,80.89999389648438,5.7196574211120605,41,728,3,0,0,16.206462860107422,52.982696533203125,3434,1,0.2481992633,15.958263596807422,2930.651318359375,33.29414062500018
2023-04-06 17:58:44.250,2897.357177734375,613.1442260742188,5396.999816894531,2.299999713897705,3600,0.8,80.80000305175781,5.7196574211120605,41,731,3,0,0,16.24187660217285,53.016029357910156,3436,1,0.2492354883,15.992641113872851,2941.36298828125,44.00581054687518
2023-04-06 17:58:46.265,2897.357177734375,614.3607177734375,5399.399871826172,2.299999713897705,3600,0.8,80.89999389648438,5.667686462402344,41,731,3,0,0,16.24187660217285,53.04936218261719,3438,1,0.2492354883,15.992641113872851,2938.06708984375,40.70991210937518
2023-04-06 17:58:48.288,2897.357177734375,614.3607177734375,5396.999816894531,2.299999713897705,3600,0.8,80.80000305175781,5.667686462402344,41,728,3,0,0,16.250730514526367,53.08269500732422,3440,1,0.2481992633,16.00253125122637,2942.186962890625,44.82978515625018
2023-04-06 17:58:50.304,2897.357177734375,614.968994140625,5403.000183105469,2.3999998569488525,3600,0.8,80.80000305175781,5.741697788238525,41,730,3,0,0,16.25958251953125,53.11602783203125,3442,1,0.2488914253,16.01069109423125,2938.06708984375,40.70991210937518
2023-04-06 17:58:52.319,2897.357177734375,614.968994140625,5400.0,2.3999998569488525,3600,0.8,80.80000305175781,5.741697788238525,41,730,3,0,0,16.25958251953125,53.14936065673828,3444,1,0.2488914253,16.01069109423125,2940.813671875,43.45649414062518
2023-04-06 17:58:54.321,2897.357177734375,616.1856079101562,5400.600128173828,2.3999998569488525,3600,0.8,80.69999694824219,5.689722537994385,42,731,3,0,0,16.268436431884766,53.18269348144531,3446,1,0.2492354883,16.019200943584767,2941.088330078125,43.73115234375018
2023-04-06 17:58:56.336,2897.357177734375,616.1856079101562,5406.600036621094,2.3999998569488525,3600,0.8,80.80000305175781,5.689722537994385,42,729,3,0,0,16.250730514526367,53.216026306152344,3448,1,0.2485433263,16.00218718822637,2932.299267578125,34.94208984375018
2023-04-06 17:58:58.351,2898.75537109375,616.1856079101562,5395.800018310547,2.3999998569488525,3600,0.8,80.5999984741211,5.689722537994385,42,731,3,0,0,16.250730514526367,53.249359130859375,3450,1,0.2492354883,16.00149502622637,2941.36298828125,42.60761718750018
2023-04-06 17:59:00.364,2895.95849609375,615.5772705078125,5401.7999267578125,2.3999998569488525,3600,0.8,80.5999984741211,5.71571159362793,42,730,3,0,0,16.24187660217285,53.282691955566406,3452,1,0.2488914253,15.992985176872851,2934.77119140625,38.81269531250018
2023-04-06 17:59:02.387,2895.95849609375,615.5772705078125,5396.999816894531,2.5,3600,0.8,80.69999694824219,5.815711498260498,42,730,3,0,0,16.268436431884766,53.31602478027344,3454,1,0.2488914253,16.019545006584767,2944.65888671875,48.70039062500018
2023-04-06 17:59:04.403,2898.75537109375,617.402099609375,5400.0,2.3999998569488525,3600,0.8,80.5999984741211,5.637750625610352,42,729,3,0,0,16.250730514526367,53.34935760498047,3456,1,0.2485433263,16.00218718822637,2936.96845703125,38.21308593750018
2023-04-06 17:59:06.417,2898.75537109375,616.1856079101562,5401.7999267578125,2.5,3600,0.8,80.5999984741211,5.789722919464111,42,729,3,0,0,16.24187660217285,53.3826904296875,3458,1,0.2485433263,15.993333275872851,2934.496533203125,35.74116210937518
2023-04-06 17:59:08.422,2897.357177734375,616.7938232421875,5400.600128173828,2.5,3600,0.8,80.5999984741211,5.763738632202148,42,733,3,0,0,16.286144256591797,53.41602325439453,3460,1,0.24991959909999997,16.036224657491797,2944.1095703125,46.75239257812518
2023-04-06 17:59:10.435,2897.357177734375,616.7938232421875,5402.400054931641,2.5,3600,0.8,80.5,5.763738632202148,42,729,3,0,0,16.250730514526367,53.44935607910156,3462,1,0.2485433263,16.00218718822637,2935.3205078125,37.96333007812518
2023-04-06 17:59:14.953,2901.5517578125,618.6185913085938,5404.199981689453,2.5,3600,0.8,80.5,5.685779571533203,42,731,3,0,0,16.268436431884766,53.516021728515625,3466,1,0.2492354883,16.019200943584767,2935.86982421875,34.31806640625018
2023-04-06 17:59:16.998,2898.75537109375,619.2269897460938,5396.400146484375,2.5,3600,0.8,80.5999984741211,5.659786701202393,42,729,3,0,0,16.27729034423828,53.549354553222656,3468,1,0.2485433263,16.028747017938283,2944.1095703125,45.35419921875018
2023-04-06 17:59:18.005,2900.1533203125,620.4434814453125,5402.400054931641,2.5,3600,0.8,80.5999984741211,5.608056545257568,42,731,3,0,0,16.286144256591797,53.56602096557617,3469,1,0.2492354883,16.0369087682918,2939.7150390625,39.56171875000018
2023-04-06 17:59:20.019,2900.1533203125,619.2269897460938,5403.599853515625,2.5,3600,0.8,80.5,5.659786701202393,42,732,3,0,0,16.27729034423828,53.5993537902832,3471,1,0.24957553609999997,16.02771480813828,2937.5177734375,37.36445312500018
2023-04-06 17:59:22.042,2900.1533203125,619.835205078125,5403.000183105469,2.5,3600,0.8,80.5,5.633801460266113,42,733,3,0,0,16.29499626159668,53.64935302734375,3473,1,0.24991959909999997,16.04507666249668,2941.36298828125,41.20966796875018
2023-04-06 17:59:24.057,2901.5517578125,621.0517578125,5402.400054931641,2.5,3600,0.8,80.5999984741211,5.582435607910156,42,729,3,0,0,16.286144256591797,53.68268585205078,3476,1,0.2485433263,16.0376009302918,2939.16572265625,37.61396484375018
2023-04-06 17:59:26.071,2901.5517578125,621.6599731445312,5398.2000732421875,2.5,3600,0.8,80.5999984741211,5.556816577911377,42,734,3,0,0,16.330411911010742,53.71601867675781,3478,1,0.2502676981,16.080144212910742,2951.25068359375,49.69892578125018
2023-04-06 17:59:28.106,2902.949951171875,621.6599731445312,5401.7999267578125,2.5,3600,0.8,80.5,5.556816577911377,42,730,3,0,0,16.321557998657227,53.749351501464844,3480,1,0.2488914253,16.07266657335723,2946.85615234375,43.90620117187518
2023-04-06 17:59:30.120,2904.348876953125,622.268310546875,5401.7999267578125,2.5,3600,0.8,80.5,5.531190395355225,42,730,3,0,0,16.330411911010742,53.782684326171875,3482,1,0.2488914253,16.081520485710744,2947.95478515625,43.60590820312518
2023-04-06 17:59:32.122,2905.746826171875,622.268310546875,5401.7999267578125,2.5,3600,0.8,80.5,5.531190395355225,42,731,3,0,0,16.330411911010742,53.816017150878906,3484,1,0.2492354883,16.081176422710744,2947.95478515625,42.20795898437518
2023-04-06 17:59:34.137,2904.348876953125,622.268310546875,5400.600128173828,2.5,3600,0.8,80.4000015258789,5.531190395355225,42,728,3,0,0,16.321557998657227,53.84934997558594,3486,1,0.2481992633,16.07335873535723,2947.40546875,43.05659179687518
2023-04-06 17:59:36.151,2907.145263671875,622.268310546875,5397.599945068359,2.5,3600,0.8,80.5,5.531190395355225,42,730,3,0,0,16.330411911010742,53.88268280029297,3488,1,0.2488914253,16.081520485710744,2951.8,44.65473632812518
2023-04-06 17:59:38.173,2907.145263671875,622.268310546875,5401.199798583984,2.5,3600,0.8,80.5,5.531190395355225,42,732,3,0,0,16.356971740722656,53.916015625,3490,1,0.24957553609999997,16.107396204622656,2953.997265625,46.85200195312518
2023-04-06 17:59:40.190,2907.145263671875,623.48486328125,5398.800201416016,2.5,3600,0.8,80.4000015258789,5.479948043823242,43,731,3,0,0,16.339263916015625,53.94934844970703,3492,1,0.2492354883,16.090028427715627,2951.25068359375,44.10541992187518
2023-04-06 17:59:42.204,2908.54345703125,623.48486328125,5395.199890136719,2.5,3600,0.8,80.5,5.479948043823242,43,732,3,0,0,16.356971740722656,53.98268127441406,3494,1,0.24957553609999997,16.107396204622656,2958.391796875,49.84833984375018
2023-04-06 17:59:44.207,2908.54345703125,623.48486328125,5400.600128173828,2.5,3600,0.8,80.30000305175781,5.479948043823242,43,731,3,0,0,16.34811782836914,54.016014099121094,3496,1,0.2492354883,16.098882340069142,2951.8,43.25654296875018
2023-04-06 17:59:46.223,2911.34033203125,624.0932006835938,5398.800201416016,2.6000001430511475,3600,0.8,80.4000015258789,5.554325103759766,43,728,3,0,0,16.356971740722656,54.049346923828125,3498,1,0.2481992633,16.108772477422658,2954.821240234375,43.48090820312518
2023-04-06 17:59:48.236,2911.34033203125,623.48486328125,5400.0,2.6000001430511475,3600,0.8,80.4000015258789,5.579948425292969,43,731,3,0,0,16.374677658081055,54.082679748535156,3500,1,0.2492354883,16.125442169781056,2957.84248046875,46.50214843750018
2023-04-06 17:59:50.250,2912.738525390625,622.8765869140625,5396.999816894531,2.6000001430511475,3600,0.8,80.30000305175781,5.605569362640381,43,732,3,0,0,16.356971740722656,54.11601257324219,3502,1,0.24957553609999997,16.107396204622656,2957.2931640625,44.55463867187518
2023-04-06 17:59:52.272,2912.738525390625,623.48486328125,5401.199798583984,2.6000001430511475,3600,0.8,80.4000015258789,5.579948425292969,43,732,3,0,0,16.374677658081055,54.14934539794922,3504,1,0.24957553609999997,16.125102121981055,2956.74384765625,44.00532226562518
2023-04-06 17:59:54.286,2912.738525390625,624.7013549804688,5401.7999267578125,2.6000001430511475,3600,0.8,80.30000305175781,5.528708457946777,43,729,3,0,0,16.34811782836914,54.18267822265625,3506,1,0.2485433263,16.099574502069142,2949.602734375,36.86420898437518
2023-04-06 17:59:56.301,2914.136962890625,623.48486328125,5398.800201416016,2.6000001430511475,3600,0.8,80.4000015258789,5.579948425292969,43,729,3,0,0,16.34811782836914,54.21601104736328,3508,1,0.2485433263,16.099574502069142,2953.44794921875,39.31098632812518
2023-04-06 17:59:58.323,2914.136962890625,622.8765869140625,5400.600128173828,2.700000286102295,3600,0.8,80.4000015258789,5.705569744110107,43,730,3,0,0,16.36582374572754,54.24934387207031,3510,1,0.2488914253,16.11693232042754,2956.19453125,42.05756835937518
2023-04-06 18:00:00.338,2912.738525390625,622.8765869140625,5396.999816894531,2.700000286102295,3600,0.8,80.30000305175781,5.705569744110107,43,729,3,0,0,16.34811782836914,54.282676696777344,3512,1,0.2485433263,16.099574502069142,2955.64521484375,42.90668945312518
2023-04-06 18:00:02.340,2914.136962890625,622.8765869140625,5400.600128173828,2.700000286102295,3600,0.8,80.30000305175781,5.705569744110107,43,727,3,0,0,16.36582374572754,54.316009521484375,3514,1,0.24785921549999998,16.11796453022754,2956.19453125,42.05756835937518
2023-04-06 18:00:04.367,2915.534912109375,624.0932006835938,5398.2000732421875,2.700000286102295,3600,0.8,80.4000015258789,5.654325485229492,43,729,3,0,0,16.374677658081055,54.349342346191406,3516,1,0.2485433263,16.126134331781056,2958.94111328125,43.40620117187518
2023-04-06 18:00:06.372,2915.534912109375,624.0932006835938,5398.2000732421875,2.700000286102295,3600,0.8,80.30000305175781,5.654325485229492,43,729,3,0,0,16.38353157043457,54.38267517089844,3518,1,0.2485433263,16.134988244134572,2961.13837890625,45.60346679687518
2023-04-06 18:00:08.384,2915.534912109375,624.0932006835938,5395.800018310547,2.700000286102295,3600,0.8,80.30000305175781,5.654325485229492,43,729,3,0,0,16.356971740722656,54.41600799560547,3520,1,0.2485433263,16.108428414422658,2957.2931640625,41.75825195312518
2023-04-06 18:00:12.311,2918.331787109375,624.0932006835938,5401.199798583984,2.700000286102295,3600,0.8,80.30000305175781,5.654325485229492,43,730,3,0,0,16.392383575439453,54.48267364501953,3524,1,0.2488914253,16.143492150139455,2960.03974609375,41.70795898437518
2023-04-06 18:00:14.328,2916.93359375,622.8765869140625,5396.999816894531,2.8000004291534424,3600,0.8,80.30000305175781,5.805569648742676,44,731,3,0,0,16.36582374572754,54.51600646972656,3526,1,0.2492354883,16.11658825742754,2959.215771484375,42.28217773437518
2023-04-06 18:00:16.343,2916.93359375,622.268310546875,5398.800201416016,2.8000004291534424,3600,0.8,80.19999694824219,5.831190586090088,44,731,3,0,0,16.339263916015625,54.549339294433594,3528,1,0.2492354883,16.090028427715627,2952.34931640625,35.41572265625018
2023-04-06 18:00:18.358,2915.534912109375,622.268310546875,5396.999816894531,2.700000286102295,3600,0.8,80.19999694824219,5.7311906814575195,44,729,3,0,0,16.34811782836914,54.582672119140625,3530,1,0.2485433263,16.099574502069142,2956.19453125,40.65961914062518
2023-04-06 18:00:20.372,2915.534912109375,622.268310546875,5403.599853515625,2.700000286102295,3600,0.8,80.19999694824219,5.7311906814575195,44,731,3,0,0,16.34811782836914,54.616004943847656,3532,1,0.2492354883,16.098882340069142,2950.15205078125,34.61713867187518
2023-04-06 18:00:22.377,2915.534912109375,622.268310546875,5396.999816894531,2.700000286102295,3600,0.8,80.0999984741211,5.7311906814575195,44,728,3,0,0,16.36582374572754,54.64933776855469,3534,1,0.2481992633,16.11762448242754,2960.03974609375,44.50483398437518
2023-04-06 18:00:24.390,2915.534912109375,624.0932006835938,5395.800018310547,2.700000286102295,3600,0.8,80.19999694824219,5.654325485229492,43,732,3,0,0,16.36582374572754,54.68267059326172,3536,1,0.24957553609999997,16.11624820962754,2958.94111328125,43.40620117187518
2023-04-06 18:00:26.405,2915.534912109375,624.0932006835938,5403.599853515625,2.700000286102295,3600,0.8,80.19999694824219,5.654325485229492,43,729,3,0,0,16.374677658081055,54.71600341796875,3538,1,0.2485433263,16.126134331781056,2954.54658203125,39.01166992187518
2023-04-06 18:00:28.426,2915.534912109375,623.48486328125,5398.800201416016,2.700000286102295,3600,0.8,80.0999984741211,5.679948806762695,43,731,3,0,0,16.356971740722656,54.74933624267578,3540,1,0.2492354883,16.107736252422658,2955.0958984375,39.56098632812518
2023-04-06 18:00:30.443,2915.534912109375,625.3096923828125,5400.0,2.700000286102295,3600,0.8,80.19999694824219,5.603085517883301,43,730,3,0,0,16.374677658081055,54.78266906738281,3542,1,0.2488914253,16.125786232781056,2956.469189453125,40.93427734375018
2023-04-06 18:00:32.458,2915.534912109375,624.7013549804688,5395.800018310547,2.700000286102295,3600,0.8,80.0999984741211,5.628708839416504,43,731,3,0,0,16.374677658081055,54.816001892089844,3544,1,0.2492354883,16.125442169781056,2960.5890625,45.05415039062518
2023-04-06 18:00:34.472,2916.93359375,625.3096923828125,5397.599945068359,2.6000001430511475,3600,0.8,80.19999694824219,5.503085613250732,43,731,3,0,0,16.374677658081055,54.849334716796875,3546,1,0.2492354883,16.125442169781056,2958.391796875,41.45820312500018
2023-04-06 18:00:36.476,2916.93359375,626.5262451171875,5401.7999267578125,2.6000001430511475,3600,0.8,80.30000305175781,5.451841354370117,43,731,3,0,0,16.38353157043457,54.882667541503906,3548,1,0.2492354883,16.134296082134572,2955.64521484375,38.71162109375018
2023-04-06 18:00:38.509,2915.534912109375,626.5262451171875,5396.999816894531,2.6000001430511475,3600,0.8,80.19999694824219,5.451841354370117,43,730,3,0,0,16.4366512298584,54.91600036621094,3550,1,0.2488914253,16.1877598045584,2971.02607421875,55.49116210937518
2023-04-06 18:00:40.526,2915.534912109375,624.7013549804688,5402.400054931641,2.6000001430511475,3600,0.8,80.19999694824219,5.528708457946777,44,727,3,0,0,16.392383575439453,54.94933319091797,3552,1,0.24785921549999998,16.144524359939453,2958.94111328125,43.40620117187518
2023-04-06 18:00:42.540,2914.136962890625,624.7013549804688,5402.400054931641,2.6000001430511475,3600,0.8,80.19999694824219,5.528708457946777,44,729,3,0,0,16.374677658081055,54.982666015625,3554,1,0.2485433263,16.126134331781056,2955.0958984375,40.95893554687518
2023-04-06 18:00:44.543,2915.534912109375,624.0932006835938,5402.400054931641,2.5,3600,0.8,80.19999694824219,5.454325199127197,44,730,3,0,0,16.392383575439453,55.01599884033203,3556,1,0.2488914253,16.143492150139455,2959.215771484375,43.68085937500018
2023-04-06 18:00:46.559,2914.136962890625,624.7013549804688,5403.000183105469,2.6000001430511475,3600,0.8,80.0999984741211,5.528708457946777,44,730,3,0,0,16.392383575439453,55.04933166503906,3558,1,0.2488914253,16.143492150139455,2958.117138671875,43.98017578125018
2023-04-06 18:00:48.573,2911.34033203125,624.7013549804688,5399.399871826172,2.6000001430511475,3600,0.8,80.19999694824219,5.528708457946777,44,731,3,0,0,16.38353157043457,55.082664489746094,3560,1,0.2492354883,16.134296082134572,2959.4904296875,48.15009765625018
2023-04-06 18:00:50.593,2912.738525390625,625.3096923828125,5400.600128173828,2.6000001430511475,3600,0.8,80.19999694824219,5.503085613250732,44,730,3,0,0,16.374677658081055,55.115997314453125,3562,1,0.2488914253,16.125786232781056,2955.919873046875,43.18134765625018
2023-04-06 18:00:52.609,2915.534912109375,625.91796875,5398.800201416016,2.5,3600,0.8,80.0999984741211,5.377462387084961,44,729,3,0,0,16.392383575439453,55.149330139160156,3564,1,0.2485433263,16.143840249139455,2960.5890625,45.05415039062518
2023-04-06 18:00:54.623,2914.136962890625,627.7427978515625,5401.199798583984,2.6000001430511475,3600,0.8,80.0999984741211,5.400598526000977,44,731,3,0,0,16.392383575439453,55.18266296386719,3566,1,0.2492354883,16.143148087139455,2957.018505859375,42.88154296875018
2023-04-06 18:00:56.626,2914.136962890625,627.1345825195312,5397.599945068359,2.6000001430511475,3600,0.8,80.0999984741211,5.426218032836914,44,729,3,0,0,16.392383575439453,55.21599578857422,3568,1,0.2485433263,16.143840249139455,2960.5890625,46.45209960937518
2023-04-06 18:00:58.642,2914.136962890625,627.1345825195312,5404.199981689453,2.6000001430511475,3600,0.8,80.0999984741211,5.426218032836914,44,727,3,0,0,16.4189453125,55.24932861328125,3570,1,0.24785921549999998,16.171086097,2960.863720703125,46.72675781250018
2023-04-06 18:01:00.656,2914.136962890625,627.1345825195312,5396.400146484375,2.5,3600,0.8,79.9000015258789,5.326218128204346,44,731,3,0,0,16.4012393951416,55.28266143798828,3572,1,0.2492354883,16.152003906841603,2963.610302734375,49.47333984375018
2023-04-06 18:01:03.428,2914.136962890625,627.7427978515625,5399.399871826172,2.5,3600,0.8,80.0999984741211,5.30059814453125,44,732,3,0,0,16.392383575439453,55.33266067504883,3575,1,0.24957553609999997,16.142808039339453,2958.391796875,44.25483398437518
2023-04-06 18:01:05.474,2912.738525390625,627.7427978515625,5400.0,2.5,3600,0.8,80.0999984741211,5.30059814453125,44,728,3,0,0,16.410091400146484,55.36599349975586,3577,1,0.2481992633,16.161892136846486,2962.23701171875,49.49848632812518
2023-04-06 18:01:07.476,2912.738525390625,627.7427978515625,5404.800109863281,2.5,3600,0.8,80.0999984741211,5.30059814453125,44,729,3,0,0,16.4012393951416,55.39932632446289,3579,1,0.2485433263,16.152696068841603,2955.919873046875,43.18134765625018
2023-04-06 18:01:09.489,2911.34033203125,627.1345825195312,5403.599853515625,2.5,3600,0.8,80.0,5.326218128204346,44,730,3,0,0,16.392383575439453,55.43265914916992,3581,1,0.2488914253,16.143492150139455,2955.64521484375,44.30488281250018
2023-04-06 18:01:11.503,2911.34033203125,627.1345825195312,5400.0,2.5,3600,0.8,80.0999984741211,5.326218128204346,44,731,3,0,0,16.410091400146484,55.46599197387695,3583,1,0.2492354883,16.160855911846486,2962.23701171875,50.89667968750018
2023-04-06 18:01:13.526,2909.941650390625,627.1345825195312,5399.399871826172,2.5,3600,0.8,80.0,5.326218128204346,44,729,3,0,0,16.4189453125,55.499324798583984,3585,1,0.2485433263,16.1704019862,2964.98359375,55.04194335937518
2023-04-06 18:01:16.294,2911.34033203125,627.1345825195312,5397.599945068359,2.6000001430511475,3600,0.8,80.0999984741211,5.426218032836914,44,731,3,0,0,16.38353157043457,55.54932403564453,3588,1,0.2492354883,16.134296082134572,2958.94111328125,47.60078125000018
2023-04-06 18:01:18.309,2909.941650390625,627.1345825195312,5399.399871826172,2.5,3600,0.8,79.9000015258789,5.326218128204346,44,730,3,0,0,16.410091400146484,55.58265686035156,3590,1,0.2488914253,16.161199974846486,2962.786328125,52.84467773437518
2023-04-06 18:01:20.311,2908.54345703125,627.7427978515625,5397.599945068359,2.5,3600,0.8,80.0,5.30059814453125,44,729,3,0,0,16.392383575439453,55.615989685058594,3592,1,0.2485433263,16.143840249139455,2960.03974609375,51.49628906250018
2023-04-06 18:01:22.328,2907.145263671875,627.7427978515625,5403.599853515625,2.5,3600,0.8,79.9000015258789,5.30059814453125,44,731,3,0,0,16.4189453125,55.649322509765625,3594,1,0.2492354883,16.1697098242,2960.5890625,53.44379882812518
2023-04-06 18:01:24.342,2907.145263671875,627.1345825195312,5403.599853515625,2.5,3600,0.8,80.0,5.326218128204346,44,730,3,0,0,16.392383575439453,55.682655334472656,3596,1,0.2488914253,16.143492150139455,2955.64521484375,48.49995117187518
2023-04-06 18:01:26.356,2907.145263671875,627.7427978515625,5405.999908447266,2.5,3600,0.8,80.0,5.30059814453125,44,729,3,0,0,16.38353157043457,55.71598815917969,3598,1,0.2485433263,16.134988244134572,2951.25068359375,44.10541992187518
2023-04-06 18:01:28.370,2905.746826171875,628.35107421875,5404.800109863281,2.5,3600,0.8,80.0,5.274977207183838,44,729,3,0,0,16.38353157043457,55.74932098388672,3600,1,0.2485433263,16.134988244134572,2951.8,46.05317382812518
2023-04-06 18:01:30.395,2905.746826171875,627.7427978515625,5403.599853515625,2.5,3600,0.8,79.9000015258789,5.30059814453125,44,731,3,0,0,16.38353157043457,55.78265380859375,3602,1,0.2492354883,16.134296082134572,2952.8986328125,47.15180664062518
2023-04-06 18:01:32.409,2904.348876953125,627.7427978515625,5398.800201416016,2.5,3600,0.8,80.0,5.30059814453125,44,730,3,0,0,16.38353157043457,55.81598663330078,3604,1,0.2488914253,16.134640145134572,2957.2931640625,52.94428710937518
2023-04-06 18:01:34.423,2904.348876953125,627.7427978515625,5401.199798583984,2.5,3600,0.8,80.0,5.30059814453125,44,729,3,0,0,16.374677658081055,55.84931945800781,3606,1,0.2485433263,16.126134331781056,2953.44794921875,49.09907226562518
2023-04-06 18:01:36.438,2902.949951171875,627.7427978515625,5398.800201416016,2.3999998569488525,3600,0.8,79.9000015258789,5.200597763061523,44,732,3,0,0,16.392383575439453,55.882652282714844,3608,1,0.24957553609999997,16.142808039339453,2958.94111328125,55.99116210937518
2023-04-06 18:01:38.442,2901.5517578125,627.1345825195312,5405.999908447266,2.3999998569488525,3600,0.8,79.9000015258789,5.226217746734619,44,730,3,0,0,16.36582374572754,55.915985107421875,3610,1,0.2488914253,16.11693232042754,2947.95478515625,46.40302734375018
2023-04-06 18:01:40.457,2902.949951171875,627.1345825195312,5397.599945068359,2.3999998569488525,3600,0.8,79.9000015258789,5.226217746734619,44,730,3,0,0,16.356971740722656,55.949317932128906,3612,1,0.2488914253,16.108080315422658,2953.173291015625,50.22333984375018
2023-04-06 18:01:42.471,2901.5517578125,625.91796875,5398.800201416016,2.3999998569488525,3600,0.8,79.80000305175781,5.277462005615234,44,730,3,0,0,16.374677658081055,55.98265075683594,3614,1,0.2488914253,16.125786232781056,2956.74384765625,55.19208984375018
2023-04-06 18:01:44.494,2900.1533203125,625.91796875,5401.199798583984,2.3999998569488525,3600,0.8,79.69999694824219,5.277462005615234,44,731,3,0,0,16.356971740722656,56.01598358154297,3616,1,0.2492354883,16.107736252422658,2950.976025390625,50.82270507812518
2023-04-06 18:01:46.509,2898.75537109375,625.3096923828125,5400.0,2.3999998569488525,3600,0.8,79.9000015258789,5.3030853271484375,44,729,3,0,0,16.339263916015625,56.04931640625,3618,1,0.2485433263,16.090720589715627,2949.05341796875,50.29804687500018
2023-04-06 18:01:48.525,2900.1533203125,625.91796875,5398.2000732421875,2.3999998569488525,3600,0.8,79.69999694824219,5.277462005615234,44,730,3,0,0,16.36582374572754,56.08264923095703,3620,1,0.2488914253,16.11693232042754,2955.64521484375,55.49189453125018
2023-04-06 18:01:50.539,2900.1533203125,626.5262451171875,5401.7999267578125,2.3999998569488525,3600,0.8,79.80000305175781,5.251841068267822,44,732,3,0,0,16.339263916015625,56.11598205566406,3622,1,0.24957553609999997,16.089688379915625,2946.3068359375,46.15351562500018
2023-04-06 18:01:52.543,2897.357177734375,626.5262451171875,5401.7999267578125,2.3999998569488525,3600,0.8,79.69999694824219,5.251841068267822,44,729,3,0,0,16.330411911010742,56.149314880371094,3624,1,0.2485433263,16.081868584710744,2944.65888671875,47.30170898437518
2023-04-06 18:01:54.556,2898.75537109375,626.5262451171875,5398.800201416016,2.3999998569488525,3600,0.8,79.69999694824219,5.251841068267822,44,730,3,0,0,16.339263916015625,56.182647705078125,3626,1,0.2488914253,16.090372490715627,2949.05341796875,50.29804687500018
2023-04-06 18:01:56.569,2898.75537109375,627.7427978515625,5396.999816894531,2.3999998569488525,3600,0.8,79.69999694824219,5.200597763061523,44,729,3,0,0,16.330411911010742,56.215980529785156,3628,1,0.2485433263,16.081868584710744,2947.40546875,48.65009765625018
2023-04-06 18:01:58.593,2898.75537109375,628.35107421875,5396.999816894531,2.3999998569488525,3600,0.8,79.5999984741211,5.174976825714111,44,730,3,0,0,16.36582374572754,56.24931335449219,3630,1,0.2488914253,16.11693232042754,2954.54658203125,55.79121093750018
2023-04-06 18:02:00.606,2897.357177734375,628.9593505859375,5396.999816894531,2.3999998569488525,3600,0.8,79.5,5.149355888366699,44,729,3,0,0,16.34811782836914,56.28264617919922,3632,1,0.2485433263,16.099574502069142,2950.15205078125,52.79487304687518
2023-04-06 18:02:02.610,2898.75537109375,628.35107421875,5400.600128173828,2.299999713897705,3600,0.8,79.69999694824219,5.074976921081543,44,728,3,0,0,16.34811782836914,56.31597900390625,3634,1,0.2481992633,16.099918565069142,2947.95478515625,49.19941406250018
2023-04-06 18:02:04.624,2898.75537109375,628.9593505859375,5395.800018310547,2.299999713897705,3600,0.8,79.5999984741211,5.049355983734131,44,731,3,0,0,16.356971740722656,56.34931182861328,3636,1,0.2492354883,16.107736252422658,2952.8986328125,54.14326171875018
2023-04-06 18:02:06.639,2898.75537109375,628.9593505859375,5403.000183105469,2.299999713897705,3600,0.8,79.5,5.049355983734131,44,731,3,0,0,16.38353157043457,56.38264465332031,3638,1,0.2492354883,16.134296082134572,2952.34931640625,53.59394531250018
2023-04-06 18:02:08.656,2900.1533203125,628.35107421875,5398.2000732421875,2.299999713897705,3600,0.8,79.5999984741211,5.074976921081543,44,730,3,0,0,16.34811782836914,56.415977478027344,3640,1,0.2488914253,16.099226403069142,2949.602734375,49.44941406250018
2023-04-06 18:02:10.659,2898.75537109375,629.5675659179688,5401.199798583984,2.299999713897705,3600,0.8,79.5,5.023736953735352,44,730,3,0,0,16.36582374572754,56.449310302734375,3642,1,0.2488914253,16.11693232042754,2949.877392578125,51.12202148437518
2023-04-06 18:02:12.675,2900.1533203125,629.5675659179688,5401.7999267578125,2.299999713897705,3600,0.8,79.5,5.023736953735352,44,731,3,0,0,16.356971740722656,56.482643127441406,3644,1,0.2492354883,16.107736252422658,2947.40546875,47.25214843750018
2023-04-06 18:02:14.690,2898.75537109375,628.35107421875,5400.0,2.299999713897705,3600,0.8,79.5999984741211,5.074976921081543,44,730,3,0,0,16.34811782836914,56.51597595214844,3646,1,0.2488914253,16.099226403069142,2947.95478515625,49.19941406250018
2023-04-06 18:02:16.704,2898.75537109375,628.35107421875,5396.999816894531,2.299999713897705,3600,0.8,79.5,5.074976921081543,44,727,3,0,0,16.34811782836914,56.54930877685547,3648,1,0.24785921549999998,16.10025861286914,2950.976025390625,52.22065429687518
2023-04-06 18:02:18.718,2897.357177734375,628.35107421875,5398.800201416016,2.299999713897705,3600,0.8,79.5,5.074976921081543,44,730,3,0,0,16.356971740722656,56.5826416015625,3650,1,0.2488914253,16.108080315422658,2951.25068359375,53.89350585937518
2023-04-06 18:02:20.742,2897.357177734375,627.1345825195312,5397.599945068359,2.299999713897705,3600,0.8,79.5,5.126217842102051,44,731,3,0,0,16.34811782836914,56.61597442626953,3652,1,0.2492354883,16.098882340069142,2951.25068359375,53.89350585937518
2023-04-06 18:02:22.758,2897.357177734375,628.35107421875,5399.399871826172,2.299999713897705,3600,0.8,79.5,5.074976921081543,44,731,3,0,0,16.374677658081055,56.64930725097656,3654,1,0.2492354883,16.125442169781056,2954.271923828125,56.91474609375018
2023-04-06 18:02:24.771,2898.75537109375,627.1345825195312,5402.400054931641,2.299999713897705,3600,0.8,79.5,5.126217842102051,44,731,3,0,0,16.374677658081055,56.682640075683594,3656,1,0.2492354883,16.125442169781056,2952.8986328125,54.14326171875018
2023-04-06 18:02:26.776,2897.357177734375,625.91796875,5397.599945068359,2.299999713897705,3600,0.8,79.4000015258789,5.177461624145508,44,731,3,0,0,16.330411911010742,56.715972900390625,3658,1,0.2492354883,16.081176422710744,2948.5041015625,51.14692382812518
2023-04-06 18:02:28.789,2895.95849609375,627.1345825195312,5403.599853515625,2.299999713897705,3600,0.8,79.5,5.126217842102051,44,730,3,0,0,16.34811782836914,56.749305725097656,3660,1,0.2488914253,16.099226403069142,2946.032177734375,50.07368164062518
2023-04-06 18:02:30.803,2897.357177734375,626.5262451171875,5394.6002197265625,2.299999713897705,3600,0.8,79.4000015258789,5.151840686798096,44,730,3,0,0,16.34811782836914,56.78263854980469,3662,1,0.2488914253,16.099226403069142,2954.54658203125,57.18940429687518
2023-04-06 18:02:32.825,2895.95849609375,625.91796875,5396.400146484375,2.3999998569488525,3600,0.8,79.4000015258789,5.277462005615234,44,729,3,0,0,16.321557998657227,56.81597137451172,3664,1,0.2485433263,16.07301467235723,2947.680126953125,51.72163085937518
2023-04-06 18:02:34.841,2895.95849609375,625.91796875,5398.800201416016,2.3999998569488525,3600,0.8,79.4000015258789,5.277462005615234,44,730,3,0,0,16.31270408630371,56.84930419921875,3666,1,0.2488914253,16.063812661003713,2943.56025390625,47.60175781250018
2023-04-06 18:02:36.834,2897.357177734375,625.91796875,5401.199798583984,2.3999998569488525,3600,0.8,79.4000015258789,5.277462005615234,44,730,3,0,0,16.31270408630371,56.88263702392578,3668,1,0.2488914253,16.063812661003713,2941.637646484375,44.28046875000018
2023-04-06 18:02:38.859,2897.357177734375,626.5262451171875,5399.399871826172,2.3999998569488525,3600,0.8,79.4000015258789,5.251841068267822,44,731,3,0,0,16.330411911010742,56.91596984863281,3670,1,0.2492354883,16.081176422710744,2946.3068359375,48.94965820312518
2023-04-06 18:02:40.872,2895.95849609375,627.1345825195312,5396.999816894531,2.3999998569488525,3600,0.8,79.30000305175781,5.226217746734619,44,730,3,0,0,16.31270408630371,56.949302673339844,3672,1,0.2488914253,16.063812661003713,2944.1095703125,48.15107421875018
2023-04-06 18:02:42.887,2897.357177734375,627.1345825195312,5402.400054931641,2.3999998569488525,3600,0.8,79.4000015258789,5.226217746734619,44,731,3,0,0,16.31270408630371,56.982635498046875,3674,1,0.2492354883,16.063468598003713,2939.440380859375,42.08320312500018
2023-04-06 18:02:44.910,2897.357177734375,626.5262451171875,5404.199981689453,2.3999998569488525,3600,0.8,79.30000305175781,5.251841068267822,44,730,3,0,0,16.339263916015625,57.015968322753906,3676,1,0.2488914253,16.090372490715627,2944.1095703125,46.75239257812518
2023-04-06 18:02:46.925,2897.357177734375,626.5262451171875,5395.800018310547,2.3999998569488525,3600,0.8,79.4000015258789,5.251841068267822,44,730,3,0,0,16.339263916015625,57.04930114746094,3678,1,0.2488914253,16.090372490715627,2951.25068359375,53.89350585937518
2023-04-06 18:02:48.941,2898.75537109375,626.5262451171875,5398.800201416016,2.3999998569488525,3600,0.8,79.4000015258789,5.251841068267822,44,731,3,0,0,16.36582374572754,57.08263397216797,3680,1,0.2492354883,16.11658825742754,2954.54658203125,55.79121093750018
2023-04-06 18:02:50.956,2898.75537109375,627.1345825195312,5400.600128173828,2.3999998569488525,3600,0.8,79.19999694824219,5.226217746734619,44,731,3,0,0,16.34811782836914,57.115966796875,3682,1,0.2492354883,16.098882340069142,2948.5041015625,49.74873046875018
2023-04-06 18:02:52.957,2898.75537109375,627.1345825195312,5402.400054931641,2.3999998569488525,3600,0.8,79.30000305175781,5.226217746734619,44,730,3,0,0,16.356971740722656,57.14929962158203,3684,1,0.2488914253,16.108080315422658,2949.05341796875,50.29804687500018
2023-04-06 18:02:54.974,2900.1533203125,627.7427978515625,5398.800201416016,2.299999713897705,3600,0.8,79.4000015258789,5.100597858428955,44,730,3,0,0,16.356971740722656,57.18263244628906,3686,1,0.2488914253,16.108080315422658,2951.525341796875,51.37202148437518
2023-04-06 18:02:56.988,2898.75537109375,628.35107421875,5402.400054931641,2.299999713897705,3600,0.8,79.19999694824219,5.074976921081543,44,731,3,0,0,16.356971740722656,57.215965270996094,3688,1,0.2492354883,16.107736252422658,2947.95478515625,49.19941406250018
2023-04-06 18:02:59.002,2900.1533203125,628.35107421875,5401.7999267578125,2.299999713897705,3600,0.8,79.4000015258789,5.074976921081543,44,732,3,0,0,16.374677658081055,57.249298095703125,3690,1,0.24957553609999997,16.125102121981055,2952.074658203125,51.92133789062518
2023-04-06 18:03:01.024,2901.5517578125,628.35107421875,5401.7999267578125,2.299999713897705,3600,0.8,79.30000305175781,5.074976921081543,45,729,3,0,0,16.339263916015625,57.282630920410156,3692,1,0.2485433263,16.090720589715627,2944.65888671875,43.10712890625018
2023-04-06 18:03:03.038,2900.1533203125,628.35107421875,5401.7999267578125,2.299999713897705,3600,0.8,79.30000305175781,5.074976921081543,45,731,3,0,0,16.374677658081055,57.3326301574707,3694,1,0.2492354883,16.125442169781056,2952.34931640625,52.19599609375018
2023-04-06 18:03:05.040,2900.1533203125,628.35107421875,5397.599945068359,2.1999995708465576,3600,0.8,79.30000305175781,4.974976539611816,45,731,3,0,0,16.410091400146484,57.365962982177734,3696,1,0.2492354883,16.160855911846486,2963.33564453125,63.18232421875018
2023-04-06 18:03:07.807,2901.5517578125,629.5675659179688,5401.199798583984,2.1999995708465576,3600,0.8,79.4000015258789,4.923736572265625,45,731,3,0,0,16.38353157043457,57.399295806884766,3699,1,0.2492354883,16.134296082134572,2953.44794921875,51.89619140625018
2023-04-06 18:03:09.822,2901.5517578125,628.9593505859375,5400.600128173828,2.1999995708465576,3600,0.8,79.30000305175781,4.949355602264404,45,728,3,0,0,16.38353157043457,57.4326286315918,3701,1,0.2481992633,16.135332307134572,2954.821240234375,53.26948242187518
2023-04-06 18:03:11.837,2901.5517578125,629.5675659179688,5395.199890136719,2.09999942779541,3600,0.8,79.19999694824219,4.823736667633057,45,730,3,0,0,16.392383575439453,57.46596145629883,3703,1,0.2488914253,16.143492150139455,2960.5890625,59.03730468750018
2023-04-06 18:03:13.852,2901.5517578125,630.1759643554688,5398.2000732421875,2.09999942779541,3600,0.8,79.19999694824219,4.79810905456543,45,729,3,0,0,16.410091400146484,57.49929428100586,3705,1,0.2485433263,16.161548073846486,2961.413037109375,59.86127929687518
2023-04-06 18:03:15.868,2901.5517578125,630.7841796875,5396.400146484375,2.09999942779541,3600,0.8,79.30000305175781,4.772490501403809,44,729,3,0,0,16.410091400146484,57.53262710571289,3707,1,0.2485433263,16.161548073846486,2962.511669921875,60.95991210937518
2023-04-06 18:03:17.892,2902.949951171875,630.1759643554688,5394.6002197265625,2.09999942779541,3600,0.8,79.10000610351562,4.79810905456543,44,731,3,0,0,16.410091400146484,57.56595993041992,3709,1,0.2492354883,16.160855911846486,2964.43427734375,61.48432617187518
2023-04-06 18:03:19.907,2904.348876953125,630.1759643554688,5401.7999267578125,2.09999942779541,3600,0.8,79.30000305175781,4.79810905456543,45,732,3,0,0,16.410091400146484,57.59929275512695,3711,1,0.24957553609999997,16.160515864046484,2958.117138671875,53.76826171875018
2023-04-06 18:03:21.909,2902.949951171875,630.1759643554688,5397.599945068359,2.09999942779541,3600,0.8,79.10000610351562,4.79810905456543,45,728,3,0,0,16.4012393951416,57.632625579833984,3713,1,0.2481992633,16.153040131841603,2960.03974609375,57.08979492187518
2023-04-06 18:03:23.936,2902.949951171875,631.3924560546875,5398.2000732421875,1.9999991655349731,3600,0.8,79.0,4.64686918258667,45,729,3,0,0,16.427799224853516,57.665958404541016,3715,1,0.2485433263,16.179255898553517,2964.159619140625,61.20966796875018
2023-04-06 18:03:25.956,2904.348876953125,630.7841796875,5400.0,1.9999991655349731,3600,0.8,79.0,4.672490119934082,44,729,3,0,0,16.4189453125,57.69929122924805,3717,1,0.2485433263,16.1704019862,2961.13837890625,56.78950195312518
2023-04-06 18:03:27.956,2904.348876953125,629.5675659179688,5398.2000732421875,1.9999991655349731,3600,0.8,79.19999694824219,4.72373628616333,44,731,3,0,0,16.410091400146484,57.73262405395508,3719,1,0.2492354883,16.160855911846486,2961.6876953125,57.33881835937518
2023-04-06 18:03:29.971,2901.5517578125,628.9593505859375,5400.0,1.9999991655349731,3600,0.8,79.19999694824219,4.749355316162109,45,733,3,0,0,16.410091400146484,57.76595687866211,3721,1,0.24991959909999997,16.160171801046484,2960.5890625,59.03730468750018
2023-04-06 18:03:31.985,2904.348876953125,630.1759643554688,5400.0,1.9999991655349731,3600,0.8,79.10000610351562,4.698109149932861,45,728,3,0,0,16.4012393951416,57.79928970336914,3723,1,0.2481992633,16.153040131841603,2957.84248046875,53.49360351562518
2023-04-06 18:03:33.000,2904.348876953125,629.5675659179688,5404.199981689453,1.9999991655349731,3600,0.8,79.10000610351562,4.72373628616333,45,730,3,0,0,16.392383575439453,57.815956115722656,3724,1,0.2488914253,16.143492150139455,2952.8986328125,48.54975585937518
2023-04-06 18:03:35.016,2904.348876953125,629.5675659179688,5394.6002197265625,1.9999991655349731,3600,0.8,79.0,4.72373628616333,45,729,3,0,0,16.392383575439453,57.84928894042969,3726,1,0.2485433263,16.143840249139455,2961.13837890625,56.78950195312518
2023-04-06 18:03:37.032,2904.348876953125,628.9593505859375,5399.399871826172,1.9999991655349731,3600,0.8,79.10000610351562,4.749355316162109,45,729,3,0,0,16.374677658081055,57.88262176513672,3728,1,0.2485433263,16.126134331781056,2953.997265625,49.64838867187518
2023-04-06 18:03:39.046,2902.949951171875,628.9593505859375,5397.599945068359,1.9999991655349731,3600,0.8,79.10000610351562,4.749355316162109,44,730,3,0,0,16.38353157043457,57.932621002197266,3730,1,0.2488914253,16.134640145134572,2957.2931640625,54.34321289062518
2023-04-06 18:03:41.061,2902.949951171875,629.5675659179688,5398.2000732421875,1.9999991655349731,3600,0.8,79.0,4.72373628616333,44,730,3,0,0,16.38353157043457,57.9659538269043,3733,1,0.2488914253,16.134640145134572,2956.19453125,53.24458007812518
2023-04-06 18:03:43.063,2904.348876953125,630.1759643554688,5401.199798583984,1.9999991655349731,3600,0.8,79.10000610351562,4.698109149932861,44,731,3,0,0,16.4189453125,57.99928665161133,3735,1,0.2492354883,16.1697098242,2960.5890625,56.24018554687518
2023-04-06 18:03:45.083,2904.348876953125,630.1759643554688,5402.400054931641,2.09999942779541,3600,0.8,79.0,4.79810905456543,45,728,3,0,0,16.4012393951416,58.03261947631836,3737,1,0.2481992633,16.153040131841603,2956.19453125,51.84565429687518
2023-04-06 18:03:47.099,2902.949951171875,629.5675659179688,5401.7999267578125,2.09999942779541,3600,0.8,79.0,4.823736667633057,45,732,3,0,0,16.38353157043457,58.06595230102539,3739,1,0.24957553609999997,16.13395603433457,2952.8986328125,49.94868164062518
2023-04-06 18:03:49.114,2904.348876953125,630.1759643554688,5395.199890136719,2.09999942779541,3600,0.8,79.0,4.79810905456543,45,732,3,0,0,16.392383575439453,58.09928512573242,3741,1,0.24957553609999997,16.142808039339453,2960.03974609375,55.69086914062518
2023-04-06 18:03:51.116,2905.746826171875,630.7841796875,5398.2000732421875,2.09999942779541,3600,0.8,79.10000610351562,4.772490501403809,45,731,3,0,0,16.4189453125,58.13261795043945,3743,1,0.2492354883,16.1697098242,2962.786328125,57.03950195312518
2023-04-06 18:03:53.133,2904.348876953125,630.7841796875,5400.0,2.09999942779541,3600,0.8,79.0,4.772490501403809,45,732,3,0,0,16.410091400146484,58.165950775146484,3745,1,0.24957553609999997,16.160515864046484,2958.94111328125,54.59223632812518
2023-04-06 18:03:55.148,2905.746826171875,630.1759643554688,5404.800109863281,2.09999942779541,3600,0.8,79.0,4.79810905456543,44,727,3,0,0,16.4012393951416,58.199283599853516,3747,1,0.24785921549999998,16.1533801796416,2953.997265625,48.25043945312518
2023-04-06 18:03:57.160,2904.348876953125,629.5675659179688,5404.800109863281,2.09999942779541,3600,0.8,78.80000305175781,4.823736667633057,44,731,3,0,0,16.4012393951416,58.23261642456055,3749,1,0.2492354883,16.152003906841603,2953.997265625,49.64838867187518
2023-04-06 18:03:59.183,2904.348876953125,630.7841796875,5403.599853515625,2.09999942779541,3600,0.8,79.0,4.772490501403809,44,731,3,0,0,16.410091400146484,58.26594924926758,3751,1,0.2492354883,16.160855911846486,2956.19453125,51.84565429687518
2023-04-06 18:04:01.195,2904.348876953125,629.5675659179688,5400.0,2.09999942779541,3600,0.8,79.0,4.823736667633057,44,730,3,0,0,16.4012393951416,58.29928207397461,3753,1,0.2488914253,16.152347969841603,2958.391796875,54.04291992187518
2023-04-06 18:04:03.209,2904.348876953125,629.5675659179688,5401.7999267578125,2.09999942779541,3600,0.8,78.9000015258789,4.823736667633057,44,731,3,0,0,16.392383575439453,58.33261489868164,3755,1,0.2492354883,16.143148087139455,2955.0958984375,50.74702148437518
2023-04-06 18:04:05.967,2905.746826171875,630.7841796875,5405.3997802734375,2.09999942779541,3600,0.8,78.9000015258789,4.772490501403809,44,731,3,0,0,16.374677658081055,58.36594772338867,3757,1,0.2492354883,16.125442169781056,2946.85615234375,41.10932617187518
2023-04-06 18:04:07.985,2907.145263671875,631.3924560546875,5405.3997802734375,2.09999942779541,3600,0.8,79.0,4.7468695640563965,44,734,3,0,0,16.4012393951416,58.3992805480957,3759,1,0.2502676981,16.1509716970416,2951.8,44.65473632812518
2023-04-06 18:04:09.999,2907.145263671875,630.7841796875,5395.199890136719,2.09999942779541,3600,0.8,78.9000015258789,4.772490501403809,45,728,3,0,0,16.410091400146484,58.432613372802734,3761,1,0.2481992633,16.161892136846486,2963.610302734375,56.46503906250018
2023-04-06 18:04:11.006,2907.145263671875,629.5675659179688,5400.600128173828,2.09999942779541,3600,0.8,79.0,4.823736667633057,45,730,3,0,0,16.410091400146484,58.44927978515625,3762,1,0.2488914253,16.161199974846486,2959.765087890625,52.61982421875018
2023-04-06 18:04:13.020,2907.145263671875,630.1759643554688,5400.600128173828,2.09999942779541,3600,0.8,78.9000015258789,4.79810905456543,45,730,3,0,0,16.4012393951416,58.48261260986328,3764,1,0.2488914253,16.152347969841603,2957.2931640625,50.14790039062518
2023-04-06 18:04:15.043,2907.145263671875,630.1759643554688,5401.7999267578125,2.09999942779541,3600,0.8,78.9000015258789,4.79810905456543,44,731,3,0,0,16.4012393951416,58.53261184692383,3766,1,0.2492354883,16.152003906841603,2956.19453125,49.04926757812518
2023-04-06 18:04:17.059,2905.746826171875,630.1759643554688,5393.399963378906,2.09999942779541,3600,0.8,78.80000305175781,4.79810905456543,44,730,3,0,0,16.392383575439453,58.56594467163086,3769,1,0.2488914253,16.143492150139455,2961.6876953125,55.94086914062518
2023-04-06 18:04:19.073,2905.746826171875,629.5675659179688,5407.200164794922,2.09999942779541,3600,0.8,78.9000015258789,4.823736667633057,44,730,3,0,0,16.4012393951416,58.59927749633789,3771,1,0.2488914253,16.152347969841603,2952.34931640625,46.60249023437518
2023-04-06 18:04:21.076,2907.145263671875,629.5675659179688,5397.599945068359,2.09999942779541,3600,0.8,78.80000305175781,4.823736667633057,44,729,3,0,0,16.4012393951416,58.63261032104492,3773,1,0.2485433263,16.152696068841603,2960.5890625,53.44379882812518
2023-04-06 18:04:23.093,2905.746826171875,629.5675659179688,5400.600128173828,2.09999942779541,3600,0.8,78.5999984741211,4.823736667633057,44,731,3,0,0,16.4366512298584,58.66594314575195,3775,1,0.2492354883,16.1874157415584,2965.53291015625,59.78608398437518
2023-04-06 18:04:25.107,2905.746826171875,628.9593505859375,5398.800201416016,2.09999942779541,3600,0.8,78.80000305175781,4.849355697631836,45,730,3,0,0,16.4012393951416,58.699275970458984,3777,1,0.2488914253,16.152347969841603,2960.03974609375,54.29291992187518
2023-04-06 18:04:27.140,2905.746826171875,629.5675659179688,5402.400054931641,2.09999942779541,3600,0.8,78.80000305175781,4.823736667633057,45,731,3,0,0,16.38353157043457,58.732608795166016,3779,1,0.2492354883,16.134296082134572,2952.34931640625,46.60249023437518
2023-04-06 18:04:29.142,2907.145263671875,629.5675659179688,5402.400054931641,2.09999942779541,3600,0.8,78.9000015258789,4.823736667633057,45,729,3,0,0,16.392383575439453,58.76594161987305,3781,1,0.2485433263,16.143840249139455,2954.54658203125,47.40131835937518
2023-04-06 18:04:31.175,2907.145263671875,628.9593505859375,5399.399871826172,2.09999942779541,3600,0.8,78.9000015258789,4.849355697631836,45,730,3,0,0,16.38353157043457,58.79927444458008,3783,1,0.2488914253,16.134640145134572,2955.64521484375,48.49995117187518
2023-04-06 18:04:33.190,2905.746826171875,628.9593505859375,5393.399963378906,2.1999995708465576,3600,0.8,78.80000305175781,4.949355602264404,45,730,3,0,0,16.392383575439453,58.83260726928711,3785,1,0.2488914253,16.143492150139455,2962.786328125,57.03950195312518
2023-04-06 18:04:35.207,2905.746826171875,628.9593505859375,5401.7999267578125,2.1999995708465576,3600,0.8,78.80000305175781,4.949355602264404,45,730,3,0,0,16.374677658081055,58.86594009399414,3787,1,0.2488914253,16.125786232781056,2951.8,46.05317382812518
2023-04-06 18:04:37.222,2907.145263671875,628.9593505859375,5398.800201416016,2.1999995708465576,3600,0.8,78.80000305175781,4.949355602264404,45,731,3,0,0,16.38353157043457,58.89927291870117,3789,1,0.2492354883,16.134296082134572,2956.19453125,49.04926757812518
2023-04-06 18:04:39.224,2905.746826171875,628.9593505859375,5400.600128173828,2.1999995708465576,3600,0.8,78.80000305175781,4.949355602264404,44,728,3,0,0,16.4012393951416,58.9326057434082,3791,1,0.2481992633,16.153040131841603,2958.391796875,52.64497070312518
2023-04-06 18:04:41.240,2905.746826171875,628.35107421875,5400.0,2.1999995708465576,3600,0.8,78.9000015258789,4.974976539611816,44,731,3,0,0,16.38353157043457,58.965938568115234,3793,1,0.2492354883,16.134296082134572,2955.64521484375,49.89838867187518
2023-04-06 18:04:43.257,2905.746826171875,628.35107421875,5398.2000732421875,2.1999995708465576,3600,0.8,78.80000305175781,4.974976539611816,44,731,3,0,0,16.4012393951416,58.999271392822266,3795,1,0.2492354883,16.152003906841603,2961.13837890625,55.39155273437518
2023-04-06 18:04:45.256,2904.348876953125,627.7427978515625,5396.999816894531,2.1999995708465576,3600,0.8,78.80000305175781,5.0005974769592285,45,734,3,0,0,16.392383575439453,59.0326042175293,3797,1,0.2502676981,16.142115877339453,2960.5890625,56.24018554687518
2023-04-06 18:04:47.275,2905.746826171875,627.7427978515625,5401.199798583984,2.1999995708465576,3600,0.8,78.69999694824219,5.0005974769592285,45,729,3,0,0,16.38353157043457,59.06593704223633,3799,1,0.2485433263,16.134988244134572,2955.0958984375,49.34907226562518
