,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 18:04:49.272,2905.746826171875,627.1345825195312,5397.599945068359,2.09999942779541,3600,0.8,78.80000305175781,4.926217555999756,45,734,3,0,0,16.374677658081055,59.09926986694336,3801,1,0.2502676981,16.124409959981055,2956.74384765625,50.99702148437518
2023-04-06 18:04:51.291,2904.348876953125,625.91796875,5398.800201416016,2.09999942779541,3600,0.8,78.80000305175781,4.977461338043213,45,726,3,0,0,16.36582374572754,59.13260269165039,3803,1,0.2475151525,16.11830859322754,2955.370556640625,51.02167968750018
2023-04-06 18:04:53.293,2904.348876953125,625.3096923828125,5398.2000732421875,2.09999942779541,3600,0.8,78.69999694824219,5.003084659576416,45,731,3,0,0,16.374677658081055,59.16593551635742,3805,1,0.2492354883,16.125442169781056,2957.84248046875,53.49360351562518
2023-04-06 18:04:55.290,2901.5517578125,625.91796875,5401.199798583984,2.09999942779541,3600,0.8,78.69999694824219,4.977461338043213,44,729,3,0,0,16.392383575439453,59.19926834106445,3807,1,0.2485433263,16.143840249139455,2958.666455078125,57.11469726562518
2023-04-06 18:04:57.293,2904.348876953125,627.1345825195312,5406.600036621094,2.09999942779541,3600,0.8,78.80000305175781,4.926217555999756,44,728,3,0,0,16.374677658081055,59.232601165771484,3809,1,0.2481992633,16.126478394781056,2949.328076171875,44.97919921875018
2023-04-06 18:04:59.311,2904.348876953125,627.1345825195312,5396.400146484375,2.09999942779541,3600,0.8,78.69999694824219,4.926217555999756,45,729,3,0,0,16.36582374572754,59.265933990478516,3811,1,0.2485433263,16.11728041942754,2956.19453125,51.84565429687518
2023-04-06 18:05:01.305,2905.746826171875,627.1345825195312,5405.3997802734375,2.09999942779541,3600,0.8,78.80000305175781,4.926217555999756,45,730,3,0,0,16.38353157043457,59.29926681518555,3813,1,0.2488914253,16.134640145134572,2952.074658203125,46.32783203125018
2023-04-06 18:05:03.312,2905.746826171875,626.5262451171875,5397.599945068359,2.09999942779541,3600,0.8,78.80000305175781,4.951840400695801,45,732,3,0,0,16.4012393951416,59.33259963989258,3815,1,0.24957553609999997,16.1516638590416,2962.786328125,57.03950195312518
2023-04-06 18:05:05.328,2905.746826171875,627.1345825195312,5398.800201416016,2.09999942779541,3600,0.8,78.80000305175781,4.926217555999756,44,730,3,0,0,16.356971740722656,59.36593246459961,3817,1,0.2488914253,16.108080315422658,2952.074658203125,46.32783203125018
2023-04-06 18:05:07.324,2905.746826171875,626.5262451171875,5401.7999267578125,2.09999942779541,3600,0.8,78.80000305175781,4.951840400695801,44,731,3,0,0,16.38353157043457,59.39926528930664,3819,1,0.2492354883,16.134296082134572,2955.64521484375,49.89838867187518
2023-04-06 18:05:09.347,2904.348876953125,625.91796875,5402.400054931641,1.9999991655349731,3600,0.8,78.80000305175781,4.8774614334106445,44,731,3,0,0,16.36582374572754,59.43259811401367,3821,1,0.2492354883,16.11658825742754,2951.8,47.45112304687518
2023-04-06 18:05:11.361,2904.348876953125,625.3096923828125,5397.599945068359,1.9999991655349731,3600,0.8,78.80000305175781,4.9030842781066895,44,728,3,0,0,16.374677658081055,59.4659309387207,3823,1,0.2481992633,16.126478394781056,2958.666455078125,54.31757812500018
2023-04-06 18:05:13.375,2902.949951171875,625.91796875,5398.800201416016,1.9999991655349731,3600,0.8,78.80000305175781,4.8774614334106445,44,731,3,0,0,16.374677658081055,59.499263763427734,3825,1,0.2492354883,16.125442169781056,2956.74384765625,53.79389648437518
2023-04-06 18:05:15.389,2904.348876953125,626.5262451171875,5398.800201416016,1.9999991655349731,3600,0.8,78.69999694824219,4.851840496063232,44,731,3,0,0,16.38353157043457,59.532596588134766,3827,1,0.2492354883,16.134296082134572,2958.391796875,54.04291992187518
2023-04-06 18:05:17.391,2904.348876953125,627.1345825195312,5400.0,1.9999991655349731,3600,0.8,78.9000015258789,4.826217174530029,44,731,3,0,0,16.392383575439453,59.5659294128418,3829,1,0.2492354883,16.143148087139455,2958.391796875,54.04291992187518
2023-04-06 18:05:19.412,2902.949951171875,627.7427978515625,5402.400054931641,1.9999991655349731,3600,0.8,78.69999694824219,4.800597190856934,44,730,3,0,0,16.374677658081055,59.59926223754883,3831,1,0.2488914253,16.125786232781056,2952.34931640625,49.39936523437518
2023-04-06 18:05:21.427,2904.348876953125,627.7427978515625,5400.0,1.9999991655349731,3600,0.8,78.69999694824219,4.800597190856934,44,730,3,0,0,16.392383575439453,59.63259506225586,3833,1,0.2488914253,16.143492150139455,2958.117138671875,53.76826171875018
2023-04-06 18:05:23.443,2902.949951171875,627.7427978515625,5400.600128173828,1.9999991655349731,3600,0.8,78.5999984741211,4.800597190856934,44,731,3,0,0,16.410091400146484,59.66592788696289,3835,1,0.2492354883,16.160855911846486,2961.13837890625,58.18842773437518
2023-04-06 18:05:25.459,2902.949951171875,628.35107421875,5400.600128173828,1.9999991655349731,3600,0.8,78.80000305175781,4.7749762535095215,44,729,3,0,0,16.392383575439453,59.69926071166992,3837,1,0.2485433263,16.143840249139455,2957.2931640625,54.34321289062518
2023-04-06 18:05:27.460,2905.746826171875,628.35107421875,5404.800109863281,1.9999991655349731,3600,0.8,78.69999694824219,4.7749762535095215,44,729,3,0,0,16.410091400146484,59.73259353637695,3839,1,0.2485433263,16.161548073846486,2957.2931640625,51.54633789062518
2023-04-06 18:05:29.474,2907.145263671875,628.9593505859375,5398.800201416016,1.9999991655349731,3600,0.8,78.69999694824219,4.749355316162109,44,727,3,0,0,16.38353157043457,59.765926361083984,3841,1,0.24785921549999998,16.13567235493457,2956.469189453125,49.32392578125018
2023-04-06 18:05:31.489,2902.949951171875,627.7427978515625,5395.800018310547,1.9999991655349731,3600,0.8,78.69999694824219,4.800597190856934,44,732,3,0,0,16.410091400146484,59.799259185791016,3843,1,0.24957553609999997,16.160515864046484,2965.53291015625,62.58295898437518
2023-04-06 18:05:33.504,2902.949951171875,627.7427978515625,5405.999908447266,1.9999991655349731,3600,0.8,78.69999694824219,4.800597190856934,44,730,3,0,0,16.4012393951416,59.83259201049805,3845,1,0.2488914253,16.152347969841603,2954.821240234375,51.87128906250018
2023-04-06 18:05:35.528,2904.348876953125,627.7427978515625,5398.2000732421875,1.9999991655349731,3600,0.8,78.69999694824219,4.800597190856934,44,730,3,0,0,16.38353157043457,59.86592483520508,3847,1,0.2488914253,16.134640145134572,2957.84248046875,53.49360351562518
2023-04-06 18:05:37.543,2902.949951171875,628.9593505859375,5404.800109863281,1.9999991655349731,3600,0.8,78.5999984741211,4.749355316162109,44,730,3,0,0,16.4012393951416,59.89925765991211,3849,1,0.2488914253,16.152347969841603,2954.821240234375,51.87128906250018
2023-04-06 18:05:39.559,2900.1533203125,628.35107421875,5400.600128173828,1.9999991655349731,3600,0.8,78.80000305175781,4.7749762535095215,44,730,3,0,0,16.38353157043457,59.93259048461914,3851,1,0.2488914253,16.134640145134572,2955.0958984375,54.94257812500018
2023-04-06 18:05:41.561,2902.949951171875,627.1345825195312,5397.599945068359,1.9999991655349731,3600,0.8,78.69999694824219,4.826217174530029,44,731,3,0,0,16.374677658081055,59.96592330932617,3853,1,0.2492354883,16.125442169781056,2956.74384765625,53.79389648437518
2023-04-06 18:05:43.588,2901.5517578125,627.7427978515625,5398.800201416016,1.9999991655349731,3600,0.8,78.80000305175781,4.800597190856934,44,730,3,0,0,16.38353157043457,59.9992561340332,3855,1,0.2488914253,16.134640145134572,2957.2931640625,55.74140625000018
2023-04-06 18:05:45.592,2901.5517578125,627.7427978515625,5401.199798583984,1.9999991655349731,3600,0.8,78.80000305175781,4.800597190856934,44,728,3,0,0,16.36582374572754,60.032588958740234,3857,1,0.2481992633,16.11762448242754,2951.525341796875,49.97358398437518
2023-04-06 18:05:47.606,2901.5517578125,627.1345825195312,5395.800018310547,2.09999942779541,3600,0.8,78.69999694824219,4.926217555999756,44,733,3,0,0,16.38353157043457,60.065921783447266,3859,1,0.24991959909999997,16.13361197133457,2960.03974609375,58.48798828125018
2023-04-06 18:05:51.165,2901.5517578125,627.7427978515625,5399.399871826172,2.09999942779541,3600,0.8,78.69999694824219,4.90059757232666,45,730,3,0,0,16.36582374572754,60.13258743286133,3863,1,0.2488914253,16.11693232042754,2952.8986328125,51.34687500000018
2023-04-06 18:05:53.197,2898.75537109375,626.5262451171875,5397.599945068359,2.09999942779541,3600,0.8,78.80000305175781,4.951840400695801,45,730,3,0,0,16.356971740722656,60.16592025756836,3865,1,0.2488914253,16.108080315422658,2953.44794921875,54.69257812500018
2023-04-06 18:05:55.213,2898.75537109375,626.5262451171875,5398.2000732421875,2.09999942779541,3600,0.8,78.80000305175781,4.951840400695801,45,731,3,0,0,16.34811782836914,60.19925308227539,3867,1,0.2492354883,16.098882340069142,2951.25068359375,52.49531250000018
2023-04-06 18:05:57.227,2898.75537109375,626.5262451171875,5397.599945068359,2.09999942779541,3600,0.8,78.69999694824219,4.951840400695801,45,730,3,0,0,16.34811782836914,60.23258590698242,3869,1,0.2488914253,16.099226403069142,2951.8,53.04462890625018
2023-04-06 18:05:59.229,2900.1533203125,627.1345825195312,5400.0,2.1999995708465576,3600,0.8,78.69999694824219,5.026217460632324,44,732,3,0,0,16.356971740722656,60.26591873168945,3871,1,0.24957553609999997,16.107396204622656,2950.976025390625,50.82270507812518
2023-04-06 18:06:01.242,2897.357177734375,627.7427978515625,5401.199798583984,2.1999995708465576,3600,0.8,78.69999694824219,5.0005974769592285,44,731,3,0,0,16.34811782836914,60.299251556396484,3873,1,0.2492354883,16.098882340069142,2947.40546875,50.04829101562518
2023-04-06 18:06:03.257,2898.75537109375,627.1345825195312,5400.600128173828,2.1999995708465576,3600,0.8,78.5999984741211,5.026217460632324,44,727,3,0,0,16.339263916015625,60.332584381103516,3875,1,0.24785921549999998,16.091404700515625,2946.85615234375,48.10078125000018
2023-04-06 18:06:05.279,2898.75537109375,627.1345825195312,5403.000183105469,2.1999995708465576,3600,0.8,78.69999694824219,5.026217460632324,44,730,3,0,0,16.34811782836914,60.36591720581055,3877,1,0.2488914253,16.099226403069142,2946.581494140625,47.82612304687518
2023-04-06 18:06:07.293,2897.357177734375,627.1345825195312,5399.399871826172,2.1999995708465576,3600,0.8,78.69999694824219,5.026217460632324,44,731,3,0,0,16.36582374572754,60.39925003051758,3879,1,0.2492354883,16.11658825742754,2953.44794921875,56.09077148437518
2023-04-06 18:06:09.307,2898.75537109375,627.1345825195312,5403.000183105469,2.1999995708465576,3600,0.8,78.5999984741211,5.026217460632324,45,728,3,0,0,16.36582374572754,60.43258285522461,3881,1,0.2481992633,16.11762448242754,2950.7013671875,51.94599609375018
2023-04-06 18:06:11.313,2898.75537109375,626.5262451171875,5399.399871826172,2.1999995708465576,3600,0.8,78.5999984741211,5.051840782165527,45,732,3,0,0,16.34811782836914,60.46591567993164,3883,1,0.24957553609999997,16.09854229226914,2950.15205078125,51.39667968750018
2023-04-06 18:06:13.346,2898.75537109375,626.5262451171875,5399.399871826172,2.1999995708465576,3600,0.8,78.5999984741211,5.051840782165527,45,731,3,0,0,16.330411911010742,60.49924850463867,3885,1,0.2492354883,16.081176422710744,2946.3068359375,47.55146484375018
2023-04-06 18:06:15.362,2898.75537109375,626.5262451171875,5401.199798583984,2.09999942779541,3600,0.8,78.69999694824219,4.951840400695801,45,732,3,0,0,16.356971740722656,60.5325813293457,3887,1,0.24957553609999997,16.107396204622656,2950.426708984375,51.67133789062518
2023-04-06 18:06:17.376,2900.1533203125,626.5262451171875,5396.400146484375,2.1999995708465576,3600,0.8,78.5,5.051840782165527,45,727,3,0,0,16.339263916015625,60.565914154052734,3889,1,0.24785921549999998,16.091404700515625,2951.25068359375,51.09736328125018
2023-04-06 18:06:19.378,2898.75537109375,627.7427978515625,5401.7999267578125,2.09999942779541,3600,0.8,78.5999984741211,4.90059757232666,44,729,3,0,0,16.356971740722656,60.599246978759766,3891,1,0.2485433263,16.108428414422658,2949.05341796875,50.29804687500018
2023-04-06 18:06:21.395,2898.75537109375,628.35107421875,5398.800201416016,2.09999942779541,3600,0.8,78.5,4.874976634979248,44,729,3,0,0,16.34811782836914,60.6325798034668,3893,1,0.2485433263,16.099574502069142,2949.05341796875,50.29804687500018
2023-04-06 18:06:23.409,2900.1533203125,628.9593505859375,5395.199890136719,2.09999942779541,3600,0.8,78.5999984741211,4.849355697631836,44,731,3,0,0,16.392383575439453,60.66591262817383,3895,1,0.2492354883,16.143148087139455,2961.13837890625,60.98505859375018
2023-04-06 18:06:25.424,2900.1533203125,628.9593505859375,5400.600128173828,2.09999942779541,3600,0.8,78.5999984741211,4.849355697631836,44,729,3,0,0,16.36582374572754,60.69924545288086,3897,1,0.2485433263,16.11728041942754,2950.976025390625,50.82270507812518
2023-04-06 18:06:27.439,2901.5517578125,627.7427978515625,5400.0,2.09999942779541,3600,0.8,78.5,4.90059757232666,44,729,3,0,0,16.374677658081055,60.73257827758789,3899,1,0.2485433263,16.126134331781056,2954.54658203125,52.99482421875018
2023-04-06 18:06:29.460,2901.5517578125,627.7427978515625,5400.600128173828,1.9999991655349731,3600,0.8,78.69999694824219,4.800597190856934,44,730,3,0,0,16.374677658081055,60.76591110229492,3901,1,0.2488914253,16.125786232781056,2953.997265625,52.44550781250018
2023-04-06 18:06:31.476,2901.5517578125,627.7427978515625,5399.399871826172,1.9999991655349731,3600,0.8,78.5,4.800597190856934,44,731,3,0,0,16.374677658081055,60.79924392700195,3903,1,0.2492354883,16.125442169781056,2954.821240234375,53.26948242187518
2023-04-06 18:06:33.479,2902.949951171875,627.7427978515625,5402.400054931641,1.9999991655349731,3600,0.8,78.69999694824219,4.800597190856934,44,730,3,0,0,16.392383575439453,60.832576751708984,3905,1,0.2488914253,16.143492150139455,2956.19453125,53.24458007812518
2023-04-06 18:06:35.493,2901.5517578125,627.7427978515625,5395.199890136719,1.8999990224838257,3600,0.8,78.69999694824219,4.700597286224365,44,730,3,0,0,16.374677658081055,60.865909576416016,3907,1,0.2488914253,16.125786232781056,2958.391796875,56.84003906250018
2023-04-06 18:06:37.527,2901.5517578125,627.7427978515625,5403.000183105469,1.9999991655349731,3600,0.8,78.69999694824219,4.800597190856934,44,732,3,0,0,16.4012393951416,60.89924240112305,3909,1,0.24957553609999997,16.1516638590416,2957.2931640625,55.74140625000018
2023-04-06 18:06:39.542,2900.1533203125,628.35107421875,5398.2000732421875,1.8999990224838257,3600,0.8,78.5999984741211,4.674976348876953,44,727,3,0,0,16.34811782836914,60.93257522583008,3911,1,0.24785921549999998,16.10025861286914,2949.877392578125,49.72407226562518
2023-04-06 18:06:41.558,2901.5517578125,627.7427978515625,5397.599945068359,1.8999990224838257,3600,0.8,78.5,4.700597286224365,44,729,3,0,0,16.356971740722656,60.96590805053711,3913,1,0.2485433263,16.108428414422658,2952.8986328125,51.34687500000018
2023-04-06 18:06:43.573,2901.5517578125,627.7427978515625,5400.0,1.8999990224838257,3600,0.8,78.5999984741211,4.700597286224365,44,729,3,0,0,16.4012393951416,60.99924087524414,3915,1,0.2485433263,16.152696068841603,2960.03974609375,58.48798828125018
2023-04-06 18:06:45.588,2902.949951171875,628.35107421875,5398.800201416016,1.9999991655349731,3600,0.8,78.5999984741211,4.7749762535095215,44,729,3,0,0,16.356971740722656,61.03257369995117,3917,1,0.2485433263,16.108428414422658,2951.25068359375,48.30073242187518
2023-04-06 18:06:48.487,2902.949951171875,628.9593505859375,5400.0,1.9999991655349731,3600,0.8,78.5999984741211,4.749355316162109,44,728,3,0,0,16.38353157043457,61.08257293701172,3920,1,0.2481992633,16.135332307134572,2955.370556640625,52.42060546875018
2023-04-06 18:06:50.502,2901.5517578125,628.35107421875,5403.000183105469,1.9999991655349731,3600,0.8,78.69999694824219,4.7749762535095215,44,731,3,0,0,16.392383575439453,61.11590576171875,3922,1,0.2492354883,16.143148087139455,2955.0958984375,53.54414062500018
2023-04-06 18:06:52.505,2902.949951171875,627.7427978515625,5401.199798583984,1.9999991655349731,3600,0.8,78.5,4.800597190856934,44,732,3,0,0,16.36582374572754,61.14923858642578,3924,1,0.24957553609999997,16.11624820962754,2951.25068359375,48.30073242187518
2023-04-06 18:06:54.540,2901.5517578125,626.5262451171875,5401.199798583984,2.09999942779541,3600,0.8,78.69999694824219,4.951840400695801,44,731,3,0,0,16.36582374572754,61.18257141113281,3926,1,0.2492354883,16.11658825742754,2952.34931640625,50.79755859375018
2023-04-06 18:06:56.554,2901.5517578125,627.1345825195312,5400.600128173828,2.09999942779541,3600,0.8,78.5999984741211,4.926217555999756,44,730,3,0,0,16.374677658081055,61.215904235839844,3928,1,0.2488914253,16.125786232781056,2954.271923828125,52.72016601562518
2023-04-06 18:06:58.555,2902.949951171875,626.5262451171875,5400.0,2.09999942779541,3600,0.8,78.5999984741211,4.951840400695801,44,730,3,0,0,16.392383575439453,61.249237060546875,3930,1,0.2488914253,16.143492150139455,2958.94111328125,55.99116210937518
2023-04-06 18:07:00.568,2901.5517578125,625.91796875,5403.000183105469,2.09999942779541,3600,0.8,78.5999984741211,4.977461338043213,44,728,3,0,0,16.36582374572754,61.282569885253906,3932,1,0.2481992633,16.11762448242754,2951.525341796875,49.97358398437518
2023-04-06 18:07:02.583,2901.5517578125,626.5262451171875,5396.400146484375,2.09999942779541,3600,0.8,78.5999984741211,4.951840400695801,44,730,3,0,0,16.38353157043457,61.31590270996094,3934,1,0.2488914253,16.134640145134572,2960.314404296875,58.76264648437518
2023-04-06 18:07:04.606,2900.1533203125,627.1345825195312,5398.800201416016,2.09999942779541,3600,0.8,78.5999984741211,4.926217555999756,44,731,3,0,0,16.34811782836914,61.34923553466797,3936,1,0.2492354883,16.098882340069142,2950.15205078125,49.99873046875018
2023-04-06 18:07:06.622,2902.949951171875,627.1345825195312,5400.600128173828,2.1999995708465576,3600,0.8,78.69999694824219,5.026217460632324,44,732,3,0,0,16.339263916015625,61.382568359375,3938,1,0.24957553609999997,16.089688379915625,2946.581494140625,43.63154296875018
2023-04-06 18:07:08.633,2901.5517578125,627.1345825195312,5396.999816894531,2.1999995708465576,3600,0.8,78.5999984741211,5.026217460632324,44,729,3,0,0,16.374677658081055,61.41590118408203,3940,1,0.2485433263,16.126134331781056,2957.567822265625,56.01606445312518
2023-04-06 18:07:10.656,2902.949951171875,627.1345825195312,5395.800018310547,2.1999995708465576,3600,0.8,78.5,5.026217460632324,44,729,3,0,0,16.36582374572754,61.44923400878906,3942,1,0.2485433263,16.11728041942754,2956.74384765625,53.79389648437518
2023-04-06 18:07:12.655,2901.5517578125,627.1345825195312,5404.199981689453,2.1999995708465576,3600,0.8,78.5999984741211,5.026217460632324,44,731,3,0,0,16.356971740722656,61.482566833496094,3944,1,0.2492354883,16.107736252422658,2947.40546875,45.85371093750018
2023-04-06 18:07:16.416,2904.348876953125,627.1345825195312,5401.7999267578125,2.1999995708465576,3600,0.8,78.5,5.026217460632324,45,733,3,0,0,16.38353157043457,61.549232482910156,3948,1,0.24991959909999997,16.13361197133457,2955.0958984375,50.74702148437518
2023-04-06 18:07:18.431,2901.5517578125,625.91796875,5401.7999267578125,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,45,729,3,0,0,16.374677658081055,61.58256530761719,3950,1,0.2485433263,16.126134331781056,2954.54658203125,52.99482421875018
2023-04-06 18:07:20.432,2901.5517578125,626.5262451171875,5401.7999267578125,2.1999995708465576,3600,0.8,78.5,5.051840782165527,44,733,3,0,0,16.36582374572754,61.61589813232422,3952,1,0.24991959909999997,16.11590414662754,2951.8,50.24824218750018
2023-04-06 18:07:22.444,2901.5517578125,627.1345825195312,5402.400054931641,2.1999995708465576,3600,0.8,78.5999984741211,5.026217460632324,44,730,3,0,0,16.356971740722656,61.64923095703125,3954,1,0.2488914253,16.108080315422658,2949.05341796875,47.50166015625018
2023-04-06 18:07:24.467,2902.949951171875,626.5262451171875,5402.400054931641,2.1999995708465576,3600,0.8,78.5,5.051840782165527,44,731,3,0,0,16.36582374572754,61.68256378173828,3956,1,0.2492354883,16.11658825742754,2951.25068359375,48.30073242187518
2023-04-06 18:07:26.482,2901.5517578125,626.5262451171875,5401.7999267578125,2.1999995708465576,3600,0.8,78.5999984741211,5.051840782165527,44,731,3,0,0,16.34811782836914,61.71589660644531,3958,1,0.2492354883,16.098882340069142,2947.95478515625,46.40302734375018
2023-04-06 18:07:28.480,2902.949951171875,625.91796875,5398.2000732421875,2.1999995708465576,3600,0.8,78.5,5.0774617195129395,44,729,3,0,0,16.356971740722656,61.749229431152344,3960,1,0.2485433263,16.108428414422658,2953.722607421875,50.77265625000018
2023-04-06 18:07:30.498,2901.5517578125,625.91796875,5401.7999267578125,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,44,727,3,0,0,16.356971740722656,61.782562255859375,3962,1,0.24785921549999998,16.109112525222656,2950.7013671875,49.14960937500018
2023-04-06 18:07:32.501,2900.1533203125,625.91796875,5397.599945068359,2.1999995708465576,3600,0.8,78.5999984741211,5.0774617195129395,44,730,3,0,0,16.34811782836914,61.815895080566406,3964,1,0.2488914253,16.099226403069142,2952.34931640625,52.19599609375018
2023-04-06 18:07:34.517,2900.1533203125,625.3096923828125,5397.599945068359,2.1999995708465576,3600,0.8,78.5,5.103084564208984,44,730,3,0,0,16.356971740722656,61.84922790527344,3966,1,0.2488914253,16.108080315422658,2954.54658203125,54.39326171875018
2023-04-06 18:07:36.519,2900.1533203125,626.5262451171875,5401.199798583984,2.1999995708465576,3600,0.8,78.5999984741211,5.051840782165527,44,730,3,0,0,16.374677658081055,61.88256072998047,3968,1,0.2488914253,16.125786232781056,2954.271923828125,54.11860351562518
2023-04-06 18:07:38.546,2901.5517578125,626.5262451171875,5401.7999267578125,2.1999995708465576,3600,0.8,78.5,5.051840782165527,44,731,3,0,0,16.36582374572754,61.9158935546875,3970,1,0.2492354883,16.11658825742754,2951.8,50.24824218750018
2023-04-06 18:07:40.551,2901.5517578125,626.5262451171875,5398.800201416016,2.1999995708465576,3600,0.8,78.5999984741211,5.051840782165527,44,729,3,0,0,16.36582374572754,61.94922637939453,3972,1,0.2485433263,16.11728041942754,2954.54658203125,52.99482421875018
2023-04-06 18:07:42.571,2898.75537109375,628.35107421875,5400.0,2.09999942779541,3600,0.8,78.5,4.874976634979248,44,730,3,0,0,16.36582374572754,61.98255920410156,3974,1,0.2488914253,16.11693232042754,2951.8,53.04462890625018
2023-04-06 18:07:44.577,2901.5517578125,627.7427978515625,5398.800201416016,2.09999942779541,3600,0.8,78.5,4.90059757232666,44,730,3,0,0,16.374677658081055,62.015892028808594,3976,1,0.2488914253,16.125786232781056,2955.370556640625,53.81879882812518
2023-04-06 18:07:50.359,2904.348876953125,628.9593505859375,5399.399871826172,1.9999991655349731,3600,0.8,78.5999984741211,4.749355316162109,44,732,3,0,0,16.392383575439453,62.11589050292969,3982,1,0.24957553609999997,16.142808039339453,2957.2931640625,52.94428710937518
2023-04-06 18:07:52.373,2902.949951171875,628.9593505859375,5399.399871826172,1.9999991655349731,3600,0.8,78.5,4.749355316162109,44,731,3,0,0,16.4012393951416,62.14922332763672,3984,1,0.2492354883,16.152003906841603,2959.4904296875,56.54047851562518
2023-04-06 18:07:54.406,2904.348876953125,629.5675659179688,5394.000091552734,1.9999991655349731,3600,0.8,78.5999984741211,4.72373628616333,44,731,3,0,0,16.392383575439453,62.18255615234375,3986,1,0.2492354883,16.143148087139455,2961.6876953125,57.33881835937518
2023-04-06 18:07:56.427,2904.348876953125,628.35107421875,5397.599945068359,1.9999991655349731,3600,0.8,78.5,4.7749762535095215,44,730,3,0,0,16.392383575439453,62.21588897705078,3988,1,0.2488914253,16.143492150139455,2959.4904296875,55.14155273437518
2023-04-06 18:07:59.325,2904.348876953125,629.5675659179688,5397.599945068359,1.9999991655349731,3600,0.8,78.5999984741211,4.72373628616333,44,731,3,0,0,16.4012393951416,62.26588821411133,3991,1,0.2492354883,16.152003906841603,2960.5890625,56.24018554687518
2023-04-06 18:08:01.341,2902.949951171875,628.35107421875,5404.199981689453,1.9999991655349731,3600,0.8,78.5999984741211,4.7749762535095215,44,734,3,0,0,16.4012393951416,62.29922103881836,3993,1,0.2502676981,16.1509716970416,2955.64521484375,52.69526367187518
2023-04-06 18:08:03.354,2902.949951171875,628.35107421875,5402.400054931641,1.9999991655349731,3600,0.8,78.5,4.7749762535095215,44,727,3,0,0,16.392383575439453,62.33255386352539,3995,1,0.24785921549999998,16.144524359939453,2955.64521484375,52.69526367187518
2023-04-06 18:08:05.358,2901.5517578125,627.7427978515625,5402.400054931641,1.9999991655349731,3600,0.8,78.5999984741211,4.800597190856934,44,730,3,0,0,16.36582374572754,62.36588668823242,3997,1,0.2488914253,16.11693232042754,2950.15205078125,48.60029296875018
2023-04-06 18:08:07.385,2900.1533203125,627.1345825195312,5394.000091552734,1.9999991655349731,3600,0.8,78.5999984741211,4.826217174530029,44,730,3,0,0,16.36582374572754,62.39921951293945,3999,1,0.2488914253,16.11693232042754,2958.117138671875,57.96381835937518
2023-04-06 18:08:09.388,2901.5517578125,627.7427978515625,5401.7999267578125,1.9999991655349731,3600,0.8,78.5,4.800597190856934,44,728,3,0,0,16.36582374572754,62.432552337646484,4001,1,0.2481992633,16.11762448242754,2950.976025390625,49.42426757812518
2023-04-06 18:08:11.403,2901.5517578125,626.5262451171875,5401.199798583984,2.09999942779541,3600,0.8,78.5,4.951840400695801,44,730,3,0,0,16.36582374572754,62.465885162353516,4003,1,0.2488914253,16.11693232042754,2952.34931640625,50.79755859375018
2023-04-06 18:08:13.418,2898.75537109375,626.5262451171875,5398.800201416016,2.09999942779541,3600,0.8,78.5,4.951840400695801,44,729,3,0,0,16.34811782836914,62.49921798706055,4005,1,0.2485433263,16.099574502069142,2950.7013671875,51.94599609375018
2023-04-06 18:08:15.433,2900.1533203125,625.91796875,5399.399871826172,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,44,730,3,0,0,16.356971740722656,62.53255081176758,4007,1,0.2488914253,16.108080315422658,2952.623974609375,52.47065429687518
2023-04-06 18:08:17.456,2898.75537109375,626.5262451171875,5396.400146484375,2.09999942779541,3600,0.8,78.5999984741211,4.951840400695801,44,730,3,0,0,16.321557998657227,62.56588363647461,4009,1,0.2488914253,16.07266657335723,2947.130810546875,48.37543945312518
2023-04-06 18:08:19.472,2900.1533203125,626.5262451171875,5400.0,2.09999942779541,3600,0.8,78.39999389648438,4.951840400695801,44,728,3,0,0,16.34811782836914,62.59921646118164,4011,1,0.2481992633,16.099918565069142,2949.877392578125,49.72407226562518
2023-04-06 18:08:21.487,2898.75537109375,627.1345825195312,5398.800201416016,2.09999942779541,3600,0.8,78.5999984741211,4.926217555999756,44,730,3,0,0,16.339263916015625,62.63254928588867,4013,1,0.2488914253,16.090372490715627,2948.5041015625,49.74873046875018
2023-04-06 18:08:23.489,2898.75537109375,626.5262451171875,5400.600128173828,2.09999942779541,3600,0.8,78.39999389648438,4.951840400695801,44,730,3,0,0,16.356971740722656,62.6658821105957,4015,1,0.2488914253,16.108080315422658,2951.25068359375,52.49531250000018
2023-04-06 18:08:25.506,2900.1533203125,626.5262451171875,5404.199981689453,2.09999942779541,3600,0.8,78.5999984741211,4.951840400695801,44,729,3,0,0,16.356971740722656,62.699214935302734,4017,1,0.2485433263,16.108428414422658,2947.95478515625,47.80146484375018
2023-04-06 18:08:27.516,2898.75537109375,625.91796875,5400.0,2.09999942779541,3600,0.8,78.5,4.977461338043213,44,731,3,0,0,16.356971740722656,62.732547760009766,4019,1,0.2492354883,16.107736252422658,2952.074658203125,53.31928710937518
2023-04-06 18:08:29.549,2898.75537109375,625.3096923828125,5397.599945068359,2.09999942779541,3600,0.8,78.39999389648438,5.003084659576416,44,729,3,0,0,16.34811782836914,62.7658805847168,4021,1,0.2485433263,16.099574502069142,2952.8986328125,54.14326171875018
2023-04-06 18:08:31.553,2898.75537109375,625.3096923828125,5399.399871826172,2.09999942779541,3600,0.8,78.39999389648438,5.003084659576416,44,729,3,0,0,16.339263916015625,62.79921340942383,4023,1,0.2485433263,16.090720589715627,2949.602734375,50.84736328125018
2023-04-06 18:08:33.569,2897.357177734375,624.7013549804688,5405.3997802734375,2.09999942779541,3600,0.8,78.5,5.028707504272461,44,731,3,0,0,16.356971740722656,62.83254623413086,4025,1,0.2492354883,16.107736252422658,2948.5041015625,51.14692382812518
2023-04-06 18:08:35.588,2897.357177734375,625.3096923828125,5396.400146484375,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,44,731,3,0,0,16.34811782836914,62.86587905883789,4027,1,0.2492354883,16.098882340069142,2953.722607421875,56.36542968750018
2023-04-06 18:08:37.587,2897.357177734375,625.91796875,5403.599853515625,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,44,730,3,0,0,16.339263916015625,62.89921188354492,4029,1,0.2488914253,16.090372490715627,2945.208203125,47.85102539062518
2023-04-06 18:08:39.600,2897.357177734375,625.91796875,5400.0,2.09999942779541,3600,0.8,78.39999389648438,4.977461338043213,44,731,3,0,0,16.339263916015625,62.93254470825195,4031,1,0.2492354883,16.090028427715627,2948.229443359375,50.87226562500018
2023-04-06 18:08:41.623,2898.75537109375,625.91796875,5400.0,1.9999991655349731,3600,0.8,78.5999984741211,4.8774614334106445,44,728,3,0,0,16.34811782836914,62.965877532958984,4033,1,0.2481992633,16.099918565069142,2950.426708984375,51.67133789062518
2023-04-06 18:08:43.638,2898.75537109375,625.91796875,5398.800201416016,1.9999991655349731,3600,0.8,78.5,4.8774614334106445,44,728,3,0,0,16.330411911010742,62.999210357666016,4035,1,0.2481992633,16.082212647710744,2947.680126953125,48.92475585937518
2023-04-06 18:08:45.655,2897.357177734375,626.5262451171875,5394.000091552734,1.9999991655349731,3600,0.8,78.5,4.851840496063232,44,728,3,0,0,16.339263916015625,63.03254318237305,4037,1,0.2481992633,16.091064652715627,2953.173291015625,55.81611328125018
2023-04-06 18:08:47.670,2897.357177734375,626.5262451171875,5393.399963378906,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,44,730,3,0,0,16.321557998657227,63.06587600708008,4039,1,0.2488914253,16.07266657335723,2949.602734375,52.24555664062518
2023-04-06 18:08:49.685,2898.75537109375,627.1345825195312,5396.999816894531,1.9999991655349731,3600,0.8,78.5,4.826217174530029,44,731,3,0,0,16.36582374572754,63.09920883178711,4041,1,0.2492354883,16.11658825742754,2955.64521484375,56.88984375000018
2023-04-06 18:08:51.686,2898.75537109375,627.1345825195312,5397.599945068359,1.8999990224838257,3600,0.8,78.5,4.726217269897461,44,730,3,0,0,16.36582374572754,63.13254165649414,4043,1,0.2488914253,16.11693232042754,2955.0958984375,56.34052734375018
2023-04-06 18:08:53.705,2898.75537109375,627.7427978515625,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.700597286224365,44,731,3,0,0,16.410091400146484,63.16587448120117,4045,1,0.2492354883,16.160855911846486,2962.786328125,64.03095703125018
2023-04-06 18:08:55.720,2900.1533203125,628.35107421875,5395.800018310547,1.8999990224838257,3600,0.8,78.39999389648438,4.674976348876953,44,728,3,0,0,16.38353157043457,63.1992073059082,4047,1,0.2481992633,16.135332307134572,2959.4904296875,59.33710937500018
2023-04-06 18:08:57.735,2901.5517578125,628.35107421875,5395.800018310547,1.8999990224838257,3600,0.8,78.39999389648438,4.674976348876953,44,729,3,0,0,16.374677658081055,63.232540130615234,4049,1,0.2485433263,16.126134331781056,2957.2931640625,55.74140625000018
2023-04-06 18:08:59.736,2900.1533203125,628.9593505859375,5397.599945068359,1.8999990224838257,3600,0.8,78.5,4.649354934692383,44,731,3,0,0,16.374677658081055,63.265872955322266,4051,1,0.2492354883,16.125442169781056,2955.0958984375,54.94257812500018
2023-04-06 18:09:01.756,2901.5517578125,629.5675659179688,5401.199798583984,1.8999990224838257,3600,0.8,78.5,4.623736381530762,44,732,3,0,0,16.38353157043457,63.2992057800293,4053,1,0.24957553609999997,16.13395603433457,2953.44794921875,51.89619140625018
2023-04-06 18:09:05.309,2905.746826171875,628.9593505859375,5395.800018310547,1.8000009059906006,3600,0.8,78.5,4.549356937408447,44,731,3,0,0,16.36582374572754,63.36587142944336,4057,1,0.2492354883,16.11658825742754,2955.0958984375,49.34907226562518
2023-04-06 18:09:07.340,2902.949951171875,629.5675659179688,5398.800201416016,1.8999990224838257,3600,0.8,78.5,4.623736381530762,44,730,3,0,0,16.4012393951416,63.39920425415039,4059,1,0.2488914253,16.152347969841603,2959.4904296875,56.54047851562518
2023-04-06 18:09:09.356,2902.949951171875,630.1759643554688,5398.2000732421875,1.8999990224838257,3600,0.8,78.5,4.598108768463135,44,730,3,0,0,16.410091400146484,63.43253707885742,4061,1,0.2488914253,16.161199974846486,2961.13837890625,58.18842773437518
2023-04-06 18:09:11.371,2902.949951171875,628.35107421875,5401.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.674976348876953,44,729,3,0,0,16.374677658081055,63.46586990356445,4063,1,0.2485433263,16.126134331781056,2952.8986328125,49.94868164062518
2023-04-06 18:09:13.375,2902.949951171875,628.35107421875,5401.7999267578125,1.8000009059906006,3600,0.8,78.5,4.574977874755859,44,730,3,0,0,16.4012393951416,63.499202728271484,4065,1,0.2488914253,16.152347969841603,2957.84248046875,54.89252929687518
2023-04-06 18:09:15.390,2901.5517578125,627.7427978515625,5400.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.700597286224365,44,727,3,0,0,16.392383575439453,63.532535552978516,4067,1,0.24785921549999998,16.144524359939453,2957.84248046875,56.29072265625018
2023-04-06 18:09:17.405,2902.949951171875,626.5262451171875,5398.800201416016,1.8999990224838257,3600,0.8,78.30000305175781,4.751840114593506,44,730,3,0,0,16.374677658081055,63.56586837768555,4069,1,0.2488914253,16.125786232781056,2956.19453125,53.24458007812518
2023-04-06 18:09:19.438,2901.5517578125,625.91796875,5405.999908447266,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,44,731,3,0,0,16.36582374572754,63.59920120239258,4071,1,0.2492354883,16.11658825742754,2948.778759765625,47.22700195312518
2023-04-06 18:09:21.466,2900.1533203125,625.91796875,5398.2000732421875,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,44,730,3,0,0,16.34811782836914,63.63253402709961,4073,1,0.2488914253,16.099226403069142,2951.8,51.64667968750018
2023-04-06 18:09:25.217,2901.5517578125,625.91796875,5399.399871826172,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,45,729,3,0,0,16.339263916015625,63.682533264160156,4077,1,0.2485433263,16.090720589715627,2949.05341796875,47.50166015625018
2023-04-06 18:09:27.232,2900.1533203125,625.3096923828125,5401.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,4.9030842781066895,45,730,3,0,0,16.330411911010742,63.7325325012207,4079,1,0.2488914253,16.081520485710744,2945.208203125,45.05488281250018
2023-04-06 18:09:29.252,2898.75537109375,624.7013549804688,5403.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,44,730,3,0,0,16.339263916015625,63.765865325927734,4081,1,0.2488914253,16.090372490715627,2946.85615234375,48.10078125000018
2023-04-06 18:09:31.261,2898.75537109375,624.7013549804688,5398.2000732421875,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,44,729,3,0,0,16.321557998657227,63.799198150634766,4083,1,0.2485433263,16.07301467235723,2947.40546875,48.65009765625018
2023-04-06 18:09:33.278,2898.75537109375,625.3096923828125,5404.199981689453,1.9999991655349731,3600,0.8,78.30000305175781,4.9030842781066895,44,727,3,0,0,16.330411911010742,63.8325309753418,4085,1,0.24785921549999998,16.082552695510742,2943.56025390625,44.80488281250018
2023-04-06 18:09:35.281,2898.75537109375,625.91796875,5400.0,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,44,729,3,0,0,16.34811782836914,63.86586380004883,4087,1,0.2485433263,16.099574502069142,2950.15205078125,51.39667968750018
2023-04-06 18:09:37.300,2898.75537109375,626.5262451171875,5391.600036621094,1.9999991655349731,3600,0.8,78.39999389648438,4.851840496063232,44,728,3,0,0,16.330411911010742,63.89919662475586,4089,1,0.2481992633,16.082212647710744,2953.44794921875,54.69257812500018
2023-04-06 18:09:39.298,2900.1533203125,627.7427978515625,5396.999816894531,1.9999991655349731,3600,0.8,78.30000305175781,4.800597190856934,44,729,3,0,0,16.339263916015625,63.93252944946289,4091,1,0.2485433263,16.090720589715627,2949.602734375,49.44941406250018
2023-04-06 18:09:41.309,2900.1533203125,627.7427978515625,5400.0,1.9999991655349731,3600,0.8,78.39999389648438,4.800597190856934,44,731,3,0,0,16.374677658081055,63.96586227416992,4093,1,0.2492354883,16.125442169781056,2954.271923828125,54.11860351562518
2023-04-06 18:09:43.329,2898.75537109375,628.9593505859375,5403.599853515625,1.9999991655349731,3600,0.8,78.19999694824219,4.749355316162109,44,730,3,0,0,16.374677658081055,63.99919509887695,4095,1,0.2488914253,16.125786232781056,2950.15205078125,51.39667968750018
2023-04-06 18:09:45.334,2900.1533203125,627.1345825195312,5400.600128173828,1.9999991655349731,3600,0.8,78.19999694824219,4.826217174530029,44,731,3,0,0,16.356971740722656,64.03253173828125,4097,1,0.2492354883,16.107736252422658,2950.426708984375,50.27338867187518
2023-04-06 18:09:47.344,2901.5517578125,627.1345825195312,5398.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.726217269897461,44,731,3,0,0,16.34811782836914,64.06587219238281,4099,1,0.2492354883,16.098882340069142,2950.7013671875,49.14960937500018
2023-04-06 18:09:49.349,2900.1533203125,627.1345825195312,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.726217269897461,44,730,3,0,0,16.374677658081055,64.09921264648438,4101,1,0.2488914253,16.125786232781056,2955.919873046875,55.76655273437518
2023-04-06 18:09:51.367,2901.5517578125,627.7427978515625,5401.7999267578125,1.8999990224838257,3600,0.8,78.30000305175781,4.700597286224365,44,730,3,0,0,16.374677658081055,64.13255310058594,4103,1,0.2488914253,16.125786232781056,2952.8986328125,51.34687500000018
2023-04-06 18:09:53.366,2901.5517578125,627.7427978515625,5400.0,1.8999990224838257,3600,0.8,78.30000305175781,4.700597286224365,44,730,3,0,0,16.38353157043457,64.1658935546875,4105,1,0.2488914253,16.134640145134572,2956.19453125,54.64277343750018
2023-04-06 18:09:55.384,2901.5517578125,627.1345825195312,5395.800018310547,1.8000009059906006,3600,0.8,78.30000305175781,4.626218795776367,44,730,3,0,0,16.374677658081055,64.19923400878906,4107,1,0.2488914253,16.125786232781056,2958.391796875,56.84003906250018
2023-04-06 18:09:57.384,2901.5517578125,627.7427978515625,5404.800109863281,1.8000009059906006,3600,0.8,78.30000305175781,4.60059928894043,44,731,3,0,0,16.392383575439453,64.23257446289062,4109,1,0.2492354883,16.143148087139455,2953.997265625,52.44550781250018
2023-04-06 18:09:59.402,2900.1533203125,626.5262451171875,5396.999816894531,1.8000009059906006,3600,0.8,78.39999389648438,4.65184211730957,44,728,3,0,0,16.36582374572754,64.26591491699219,4111,1,0.2481992633,16.11762448242754,2956.19453125,56.04121093750018
2023-04-06 18:10:01.402,2900.1533203125,626.5262451171875,5398.800201416016,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,44,730,3,0,0,16.36582374572754,64.29925537109375,4113,1,0.2488914253,16.11693232042754,2954.54658203125,54.39326171875018
2023-04-06 18:10:03.419,2900.1533203125,626.5262451171875,5402.400054931641,1.8000009059906006,3600,0.8,78.19999694824219,4.65184211730957,44,731,3,0,0,16.374677658081055,64.33259582519531,4115,1,0.2492354883,16.125442169781056,2953.173291015625,53.01997070312518
2023-04-06 18:10:05.418,2901.5517578125,627.7427978515625,5394.6002197265625,1.8000009059906006,3600,0.8,78.39999389648438,4.60059928894043,44,731,3,0,0,16.36582374572754,64.36593627929688,4117,1,0.2492354883,16.11658825742754,2957.018505859375,55.46674804687518
2023-04-06 18:10:07.434,2901.5517578125,627.7427978515625,5404.800109863281,1.8000009059906006,3600,0.8,78.39999389648438,4.60059928894043,44,730,3,0,0,16.38353157043457,64.39927673339844,4119,1,0.2488914253,16.134640145134572,2952.074658203125,50.52290039062518
2023-04-06 18:10:09.448,2901.5517578125,627.7427978515625,5398.800201416016,1.8000009059906006,3600,0.8,78.30000305175781,4.60059928894043,44,731,3,0,0,16.38353157043457,64.4326171875,4121,1,0.2492354883,16.134296082134572,2957.2931640625,55.74140625000018
2023-04-06 18:10:11.451,2901.5517578125,627.1345825195312,5398.800201416016,1.8000009059906006,3600,0.8,78.30000305175781,4.626218795776367,44,729,3,0,0,16.34811782836914,64.46595764160156,4123,1,0.2485433263,16.099574502069142,2950.15205078125,48.60029296875018
2023-04-06 18:10:13.466,2900.1533203125,626.5262451171875,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,44,729,3,0,0,16.38353157043457,64.49929809570312,4125,1,0.2485433263,16.134988244134572,2958.94111328125,58.78779296875018
2023-04-06 18:10:15.481,2901.5517578125,626.5262451171875,5400.0,1.8000009059906006,3600,0.8,78.39999389648438,4.65184211730957,44,732,3,0,0,16.38353157043457,64.53263854980469,4127,1,0.24957553609999997,16.13395603433457,2957.2931640625,55.74140625000018
2023-04-06 18:10:17.502,2900.1533203125,625.91796875,5402.400054931641,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,44,729,3,0,0,16.356971740722656,64.56597900390625,4129,1,0.2485433263,16.108428414422658,2950.15205078125,49.99873046875018
2023-04-06 18:10:19.518,2900.1533203125,626.5262451171875,5398.2000732421875,1.8999990224838257,3600,0.8,78.30000305175781,4.751840114593506,44,729,3,0,0,16.356971740722656,64.59931945800781,4131,1,0.2485433263,16.108428414422658,2953.173291015625,53.01997070312518
2023-04-06 18:10:21.519,2901.5517578125,626.5262451171875,5403.599853515625,1.8000009059906006,3600,0.8,78.19999694824219,4.65184211730957,44,730,3,0,0,16.34811782836914,64.63265991210938,4133,1,0.2488914253,16.099226403069142,2946.581494140625,45.02973632812518
2023-04-06 18:10:23.534,2900.1533203125,625.91796875,5403.000183105469,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,44,727,3,0,0,16.339263916015625,64.66600036621094,4135,1,0.24785921549999998,16.091404700515625,2945.75751953125,45.60419921875018
2023-04-06 18:10:25.550,2900.1533203125,625.3096923828125,5401.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,44,732,3,0,0,16.339263916015625,64.6993408203125,4137,1,0.24957553609999997,16.089688379915625,2947.680126953125,47.52680664062518
2023-04-06 18:10:27.563,2898.75537109375,625.91796875,5397.599945068359,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,44,731,3,0,0,16.356971740722656,64.73268127441406,4139,1,0.2492354883,16.107736252422658,2953.997265625,55.24189453125018
2023-04-06 18:10:29.578,2900.1533203125,625.91796875,5396.400146484375,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,44,730,3,0,0,16.339263916015625,64.76602172851562,4141,1,0.2488914253,16.090372490715627,2951.25068359375,51.09736328125018
2023-04-06 18:10:31.601,2900.1533203125,625.3096923828125,5396.400146484375,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,44,729,3,0,0,16.330411911010742,64.79936218261719,4143,1,0.2485433263,16.081868584710744,2950.15205078125,49.99873046875018
2023-04-06 18:10:33.615,2900.1533203125,625.91796875,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,44,729,3,0,0,16.339263916015625,64.83270263671875,4145,1,0.2485433263,16.090720589715627,2949.602734375,49.44941406250018
2023-04-06 18:10:35.619,2900.1533203125,626.5262451171875,5397.599945068359,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,44,731,3,0,0,16.34811782836914,64.86604309082031,4147,1,0.2492354883,16.098882340069142,2951.8,51.64667968750018
2023-04-06 18:10:37.633,2900.1533203125,626.5262451171875,5400.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,44,733,3,0,0,16.36582374572754,64.89938354492188,4149,1,0.24991959909999997,16.11590414662754,2952.8986328125,52.74531250000018
2023-04-06 18:10:39.646,2898.75537109375,625.91796875,5396.999816894531,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,44,727,3,0,0,16.330411911010742,64.93272399902344,4151,1,0.24785921549999998,16.082552695510742,2949.05341796875,50.29804687500018
2023-04-06 18:10:41.668,2900.1533203125,625.91796875,5403.599853515625,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,44,731,3,0,0,16.339263916015625,64.966064453125,4153,1,0.2492354883,16.090028427715627,2945.208203125,45.05488281250018
2023-04-06 18:10:43.684,2898.75537109375,625.91796875,5399.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,44,729,3,0,0,16.36582374572754,64.99940490722656,4155,1,0.2485433263,16.11728041942754,2954.54658203125,55.79121093750018
2023-04-06 18:10:45.685,2898.75537109375,625.91796875,5401.7999267578125,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,44,730,3,0,0,16.339263916015625,65.03274536132812,4157,1,0.2488914253,16.090372490715627,2946.85615234375,48.10078125000018
2023-04-06 18:10:47.697,2898.75537109375,625.91796875,5398.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,44,729,3,0,0,16.339263916015625,65.06608581542969,4159,1,0.2485433263,16.090720589715627,2950.15205078125,51.39667968750018
2023-04-06 18:10:49.719,2900.1533203125,625.91796875,5402.400054931641,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,44,729,3,0,0,16.321557998657227,65.09942626953125,4161,1,0.2485433263,16.07301467235723,2942.46162109375,42.30830078125018
2023-04-06 18:10:51.732,2895.95849609375,625.91796875,5394.6002197265625,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,44,729,3,0,0,16.321557998657227,65.13276672363281,4163,1,0.2485433263,16.07301467235723,2949.328076171875,53.36958007812518
2023-04-06 18:10:53.735,2898.75537109375,625.91796875,5403.000183105469,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,44,728,3,0,0,16.34811782836914,65.16610717773438,4165,1,0.2481992633,16.099918565069142,2947.95478515625,49.19941406250018
2023-04-06 18:10:55.750,2897.357177734375,625.91796875,5399.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,44,729,3,0,0,16.330411911010742,65.19944763183594,4167,1,0.2485433263,16.081868584710744,2946.85615234375,49.49897460937518
2023-04-06 18:10:57.762,2897.357177734375,625.3096923828125,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,44,734,3,0,0,16.339263916015625,65.2327880859375,4169,1,0.2502676981,16.088996217915625,2949.602734375,52.24555664062518
2023-04-06 18:10:59.785,2897.357177734375,625.3096923828125,5396.400146484375,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,44,727,3,0,0,16.339263916015625,65.26612854003906,4171,1,0.24785921549999998,16.091404700515625,2952.34931640625,54.99213867187518
2023-04-06 18:11:01.799,2897.357177734375,624.7013549804688,5400.0,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,44,728,3,0,0,16.321557998657227,65.29946899414062,4173,1,0.2481992633,16.07335873535723,2945.75751953125,48.40034179687518
2023-04-06 18:11:03.813,2897.357177734375,624.7013549804688,5401.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,731,3,0,0,16.356971740722656,65.33280944824219,4175,1,0.2492354883,16.107736252422658,2952.074658203125,54.71748046875018
2023-04-06 18:11:05.828,2897.357177734375,624.0932006835938,5398.800201416016,1.9999991655349731,3600,0.8,78.5,4.954324245452881,44,727,3,0,0,16.330411911010742,65.36614990234375,4177,1,0.24785921549999998,16.082552695510742,2949.05341796875,51.69624023437518
2023-04-06 18:11:07.847,2897.357177734375,624.0932006835938,5396.400146484375,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,730,3,0,0,16.330411911010742,65.39949035644531,4179,1,0.2488914253,16.081520485710744,2951.25068359375,53.89350585937518
2023-04-06 18:11:09.868,2897.357177734375,624.7013549804688,5399.399871826172,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,44,729,3,0,0,16.321557998657227,65.43283081054688,4181,1,0.2485433263,16.07301467235723,2946.3068359375,48.94965820312518
