,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 18:11:11.885,2897.357177734375,623.48486328125,5405.3997802734375,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,731,3,0,0,16.321557998657227,65.46617126464844,4183,1,0.2492354883,16.07232251035723,2941.9123046875,44.55512695312518
2023-04-06 18:11:13.899,2895.95849609375,624.0932006835938,5398.2000732421875,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,728,3,0,0,16.339263916015625,65.49951171875,4185,1,0.2481992633,16.091064652715627,2951.8,55.84150390625018
2023-04-06 18:11:16.637,2898.75537109375,625.3096923828125,5395.800018310547,1.9999991655349731,3600,0.8,78.19999694824219,4.9030842781066895,44,732,3,0,0,16.31270408630371,65.54952239990234,4188,1,0.24957553609999997,16.06312855020371,2946.85615234375,48.10078125000018
2023-04-06 18:11:18.655,2897.357177734375,624.7013549804688,5401.199798583984,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,44,730,3,0,0,16.321557998657227,65.5828628540039,4190,1,0.2488914253,16.07266657335723,2944.65888671875,47.30170898437518
2023-04-06 18:11:20.669,2897.357177734375,625.3096923828125,5401.199798583984,1.9999991655349731,3600,0.8,78.39999389648438,4.9030842781066895,44,730,3,0,0,16.34811782836914,65.61620330810547,4192,1,0.2488914253,16.099226403069142,2949.602734375,52.24555664062518
2023-04-06 18:11:22.672,2897.357177734375,625.3096923828125,5396.999816894531,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,44,732,3,0,0,16.339263916015625,65.64954376220703,4194,1,0.24957553609999997,16.089688379915625,2951.25068359375,53.89350585937518
2023-04-06 18:11:24.704,2897.357177734375,625.91796875,5398.800201416016,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,44,729,3,0,0,16.34811782836914,65.6828842163086,4196,1,0.2485433263,16.099574502069142,2951.25068359375,53.89350585937518
2023-04-06 18:11:26.720,2897.357177734375,625.91796875,5397.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,44,730,3,0,0,16.330411911010742,65.71622467041016,4198,1,0.2488914253,16.081520485710744,2948.5041015625,51.14692382812518
2023-04-06 18:11:28.734,2900.1533203125,626.5262451171875,5398.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,44,730,3,0,0,16.374677658081055,65.74956512451172,4200,1,0.2488914253,16.125786232781056,2956.74384765625,56.59052734375018
2023-04-06 18:11:30.737,2898.75537109375,626.5262451171875,5397.599945068359,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,44,729,3,0,0,16.339263916015625,65.78290557861328,4202,1,0.2485433263,16.090720589715627,2950.15205078125,51.39667968750018
2023-04-06 18:11:32.751,2900.1533203125,626.5262451171875,5402.400054931641,1.8999990224838257,3600,0.8,78.5,4.751840114593506,44,729,3,0,0,16.36582374572754,65.81624603271484,4204,1,0.2485433263,16.11728041942754,2951.525341796875,51.37202148437518
2023-04-06 18:11:34.766,2898.75537109375,625.91796875,5395.800018310547,1.8999990224838257,3600,0.8,78.5,4.777461051940918,44,729,3,0,0,16.36582374572754,65.8495864868164,4206,1,0.2485433263,16.11728041942754,2957.84248046875,59.08710937500018
2023-04-06 18:11:36.780,2898.75537109375,625.91796875,5403.000183105469,1.8999990224838257,3600,0.8,78.5,4.777461051940918,44,730,3,0,0,16.34811782836914,65.88292694091797,4208,1,0.2488914253,16.099226403069142,2947.680126953125,48.92475585937518
2023-04-06 18:11:38.815,2898.75537109375,625.3096923828125,5399.399871826172,1.8999990224838257,3600,0.8,78.5,4.803084373474121,44,730,3,0,0,16.356971740722656,65.91626739501953,4210,1,0.2488914253,16.108080315422658,2953.173291015625,54.41791992187518
2023-04-06 18:11:40.818,2898.75537109375,626.5262451171875,5400.600128173828,1.8999990224838257,3600,0.8,78.5,4.751840114593506,44,732,3,0,0,16.36582374572754,65.9496078491211,4212,1,0.24957553609999997,16.11624820962754,2952.8986328125,54.14326171875018
2023-04-06 18:11:42.831,2898.75537109375,625.91796875,5403.000183105469,1.8999990224838257,3600,0.8,78.30000305175781,4.777461051940918,44,730,3,0,0,16.36582374572754,65.98294830322266,4214,1,0.2488914253,16.11693232042754,2951.25068359375,52.49531250000018
2023-04-06 18:11:44.846,2900.1533203125,625.3096923828125,5400.0,1.8999990224838257,3600,0.8,78.5,4.803084373474121,44,730,3,0,0,16.34811782836914,66.01628875732422,4216,1,0.2488914253,16.099226403069142,2950.7013671875,50.54804687500018
2023-04-06 18:11:46.868,2898.75537109375,625.91796875,5394.6002197265625,1.9999991655349731,3600,0.8,78.39999389648438,4.8774614334106445,44,731,3,0,0,16.36582374572754,66.04962921142578,4218,1,0.2492354883,16.11658825742754,2958.391796875,59.63642578125018
2023-04-06 18:11:48.885,2900.1533203125,625.91796875,5401.7999267578125,1.8999990224838257,3600,0.8,78.5,4.777461051940918,44,730,3,0,0,16.374677658081055,66.08296966552734,4220,1,0.2488914253,16.125786232781056,2954.271923828125,54.11860351562518
2023-04-06 18:11:50.899,2898.75537109375,626.5262451171875,5401.199798583984,1.8999990224838257,3600,0.8,78.5,4.751840114593506,44,733,3,0,0,16.36582374572754,66.1163101196289,4222,1,0.24991959909999997,16.11590414662754,2952.34931640625,53.59394531250018
2023-04-06 18:11:52.914,2898.75537109375,625.91796875,5396.400146484375,1.8999990224838257,3600,0.8,78.5,4.777461051940918,44,730,3,0,0,16.356971740722656,66.14965057373047,4224,1,0.2488914253,16.108080315422658,2955.0958984375,56.34052734375018
2023-04-06 18:11:54.919,2898.75537109375,625.91796875,5405.999908447266,1.8999990224838257,3600,0.8,78.5,4.777461051940918,44,729,3,0,0,16.356971740722656,66.18299102783203,4226,1,0.2485433263,16.108428414422658,2946.85615234375,48.10078125000018
2023-04-06 18:11:56.932,2897.357177734375,625.91796875,5399.399871826172,1.8999990224838257,3600,0.8,78.5,4.777461051940918,44,731,3,0,0,16.339263916015625,66.2163314819336,4228,1,0.2492354883,16.090028427715627,2948.778759765625,51.42158203125018
2023-04-06 18:11:58.946,2898.75537109375,625.3096923828125,5402.400054931641,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,44,729,3,0,0,16.374677658081055,66.24967193603516,4230,1,0.2485433263,16.126134331781056,2954.54658203125,55.79121093750018
2023-04-06 18:12:00.964,2898.75537109375,624.7013549804688,5401.7999267578125,1.8999990224838257,3600,0.8,78.5,4.828707218170166,44,729,3,0,0,16.34811782836914,66.28301239013672,4232,1,0.2485433263,16.099574502069142,2949.602734375,50.84736328125018
2023-04-06 18:12:02.967,2898.75537109375,625.3096923828125,5394.6002197265625,1.8999990224838257,3600,0.8,78.5,4.803084373474121,44,729,3,0,0,16.36582374572754,66.31635284423828,4234,1,0.2485433263,16.11728041942754,2959.215771484375,60.46040039062518
2023-04-06 18:12:04.981,2900.1533203125,626.5262451171875,5404.199981689453,1.8999990224838257,3600,0.8,78.30000305175781,4.751840114593506,44,729,3,0,0,16.34811782836914,66.34969329833984,4236,1,0.2485433263,16.099574502069142,2946.3068359375,46.15351562500018
2023-04-06 18:12:07.003,2900.1533203125,626.5262451171875,5403.000183105469,1.8999990224838257,3600,0.8,78.39999389648438,4.751840114593506,44,730,3,0,0,16.339263916015625,66.3830337524414,4238,1,0.2488914253,16.090372490715627,2945.208203125,45.05488281250018
2023-04-06 18:12:09.017,2898.75537109375,625.3096923828125,5401.7999267578125,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,727,3,0,0,16.34811782836914,66.41637420654297,4240,1,0.24785921549999998,16.10025861286914,2949.602734375,50.84736328125018
2023-04-06 18:12:11.019,2900.1533203125,625.91796875,5401.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.777461051940918,44,732,3,0,0,16.339263916015625,66.44971466064453,4242,1,0.24957553609999997,16.089688379915625,2946.581494140625,46.42817382812518
2023-04-06 18:12:13.035,2898.75537109375,624.7013549804688,5398.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,727,3,0,0,16.330411911010742,66.4830551147461,4244,1,0.24785921549999998,16.082552695510742,2949.05341796875,50.29804687500018
2023-04-06 18:12:15.048,2898.75537109375,624.0932006835938,5398.800201416016,1.8999990224838257,3600,0.8,78.5,4.8543243408203125,44,731,3,0,0,16.34811782836914,66.51639556884766,4246,1,0.2492354883,16.098882340069142,2952.8986328125,54.14326171875018
2023-04-06 18:12:17.063,2898.75537109375,623.48486328125,5399.399871826172,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,44,730,3,0,0,16.321557998657227,66.54973602294922,4249,1,0.2488914253,16.07266657335723,2947.130810546875,48.37543945312518
2023-04-06 18:12:19.078,2897.357177734375,624.0932006835938,5400.600128173828,1.8999990224838257,3600,0.8,78.5,4.8543243408203125,44,729,3,0,0,16.339263916015625,66.58307647705078,4251,1,0.2485433263,16.090720589715627,2949.602734375,52.24555664062518
2023-04-06 18:12:21.101,2897.357177734375,624.0932006835938,5400.0,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,729,3,0,0,16.321557998657227,66.61641693115234,4253,1,0.2485433263,16.07301467235723,2946.3068359375,48.94965820312518
2023-04-06 18:12:23.115,2895.95849609375,624.0932006835938,5401.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,731,3,0,0,16.321557998657227,66.6497573852539,4255,1,0.2492354883,16.07232251035723,2944.65888671875,48.70039062500018
2023-04-06 18:12:25.117,2897.357177734375,624.0932006835938,5401.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,731,3,0,0,16.339263916015625,66.68309783935547,4257,1,0.2492354883,16.090028427715627,2948.229443359375,50.87226562500018
2023-04-06 18:12:27.134,2897.357177734375,624.0932006835938,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,731,3,0,0,16.330411911010742,66.71643829345703,4259,1,0.2492354883,16.081176422710744,2949.05341796875,51.69624023437518
2023-04-06 18:12:29.148,2894.559814453125,623.48486328125,5396.999816894531,1.8999990224838257,3600,0.8,78.30000305175781,4.879947185516357,44,732,3,0,0,16.31270408630371,66.7497787475586,4261,1,0.24957553609999997,16.06312855020371,2947.40546875,52.84565429687518
2023-04-06 18:12:31.163,2897.357177734375,623.48486328125,5398.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,732,3,0,0,16.303850173950195,66.78311920166016,4263,1,0.24957553609999997,16.054274637850195,2944.1095703125,46.75239257812518
2023-04-06 18:12:33.184,2897.357177734375,623.48486328125,5397.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,731,3,0,0,16.303850173950195,66.81645965576172,4265,1,0.2492354883,16.054614685650197,2944.65888671875,47.30170898437518
2023-04-06 18:12:35.185,2894.559814453125,622.8765869140625,5397.599945068359,1.9999991655349731,3600,0.8,78.30000305175781,5.005568504333496,44,731,3,0,0,16.303850173950195,66.84980010986328,4267,1,0.2492354883,16.054614685650197,2945.208203125,50.64838867187518
2023-04-06 18:12:37.212,2894.559814453125,622.8765869140625,5396.999816894531,1.9999991655349731,3600,0.8,78.30000305175781,5.005568504333496,44,731,3,0,0,16.286144256591797,66.88314056396484,4269,1,0.2492354883,16.0369087682918,2941.9123046875,47.35249023437518
2023-04-06 18:12:39.216,2894.559814453125,623.48486328125,5400.0,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,730,3,0,0,16.29499626159668,66.9164810180664,4271,1,0.2488914253,16.04610483629668,2940.813671875,46.25385742187518
2023-04-06 18:12:41.230,2895.95849609375,623.48486328125,5396.999816894531,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,731,3,0,0,16.303850173950195,66.96649169921875,4273,1,0.2492354883,16.054614685650197,2945.208203125,49.24970703125018
2023-04-06 18:12:43.243,2895.95849609375,623.48486328125,5401.199798583984,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,730,3,0,0,16.321557998657227,66.99983215332031,4275,1,0.2488914253,16.07266657335723,2945.75751953125,49.79902343750018
2023-04-06 18:12:45.267,2894.559814453125,623.48486328125,5404.800109863281,1.9999991655349731,3600,0.8,78.30000305175781,4.979947566986084,44,730,3,0,0,16.303850173950195,67.03317260742188,4277,1,0.2488914253,16.054958748650197,2938.61640625,44.05659179687518
2023-04-06 18:12:47.281,2895.95849609375,624.7013549804688,5401.199798583984,1.9999991655349731,3600,0.8,78.5,4.928707599639893,44,730,3,0,0,16.303850173950195,67.06651306152344,4279,1,0.2488914253,16.054958748650197,2940.813671875,44.85517578125018
2023-04-06 18:12:49.284,2895.95849609375,625.3096923828125,5400.600128173828,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,44,731,3,0,0,16.31270408630371,67.099853515625,4281,1,0.2492354883,16.063468598003713,2942.46162109375,46.50312500000018
2023-04-06 18:12:51.300,2895.95849609375,624.7013549804688,5395.199890136719,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,731,3,0,0,16.330411911010742,67.13319396972656,4283,1,0.2492354883,16.081176422710744,2951.525341796875,55.56684570312518
2023-04-06 18:12:53.315,2895.95849609375,624.0932006835938,5401.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,731,3,0,0,16.374677658081055,67.16653442382812,4285,1,0.2492354883,16.125442169781056,2955.64521484375,59.68671875000018
2023-04-06 18:12:55.329,2895.95849609375,624.7013549804688,5398.800201416016,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,730,3,0,0,16.330411911010742,67.19987487792969,4287,1,0.2488914253,16.081520485710744,2948.5041015625,52.54560546875018
2023-04-06 18:12:57.343,2895.95849609375,624.7013549804688,5401.7999267578125,1.8999990224838257,3600,0.8,78.5,4.828707218170166,44,728,3,0,0,16.321557998657227,67.23321533203125,4289,1,0.2481992633,16.07335873535723,2944.1095703125,48.15107421875018
2023-04-06 18:12:59.366,2895.95849609375,625.3096923828125,5398.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,730,3,0,0,16.330411911010742,67.26655578613281,4291,1,0.2488914253,16.081520485710744,2948.5041015625,52.54560546875018
2023-04-06 18:13:01.367,2894.559814453125,625.3096923828125,5398.800201416016,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,734,3,0,0,16.34811782836914,67.29989624023438,4293,1,0.2502676981,16.09785013026914,2951.525341796875,56.96552734375018
2023-04-06 18:13:03.377,2895.95849609375,624.7013549804688,5400.0,1.8000009059906006,3600,0.8,78.5,4.7287092208862305,44,730,3,0,0,16.330411911010742,67.33323669433594,4295,1,0.2488914253,16.081520485710744,2947.40546875,51.44697265625018
2023-04-06 18:13:05.400,2897.357177734375,625.3096923828125,5401.7999267578125,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,730,3,0,0,16.34811782836914,67.3665771484375,4297,1,0.2488914253,16.099226403069142,2949.05341796875,51.69624023437518
2023-04-06 18:13:07.417,2895.95849609375,625.3096923828125,5395.199890136719,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,728,3,0,0,16.339263916015625,67.39991760253906,4299,1,0.2481992633,16.091064652715627,2953.173291015625,57.21479492187518
2023-04-06 18:13:09.431,2895.95849609375,625.91796875,5395.800018310547,1.8000009059906006,3600,0.8,78.5,4.677463054656982,44,731,3,0,0,16.356971740722656,67.43325805664062,4301,1,0.2492354883,16.107736252422658,2955.64521484375,59.68671875000018
2023-04-06 18:13:11.434,2895.95849609375,626.5262451171875,5400.0,1.8000009059906006,3600,0.8,78.5,4.65184211730957,44,727,3,0,0,16.339263916015625,67.46659851074219,4303,1,0.24785921549999998,16.091404700515625,2947.95478515625,51.99628906250018
2023-04-06 18:13:13.450,2895.95849609375,626.5262451171875,5402.400054931641,1.7000007629394531,3600,0.8,78.39999389648438,4.551841735839844,44,729,3,0,0,16.321557998657227,67.49993896484375,4305,1,0.2485433263,16.07301467235723,2941.9123046875,45.95380859375018
2023-04-06 18:13:15.465,2895.95849609375,625.91796875,5398.2000732421875,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,730,3,0,0,16.339263916015625,67.53327941894531,4307,1,0.2488914253,16.090372490715627,2949.877392578125,53.91889648437518
2023-04-06 18:13:17.480,2893.161865234375,624.7013549804688,5403.000183105469,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,729,3,0,0,16.339263916015625,67.56661987304688,4309,1,0.2485433263,16.090720589715627,2946.85615234375,53.69428710937518
2023-04-06 18:13:19.492,2893.161865234375,625.3096923828125,5394.6002197265625,1.7000007629394531,3600,0.8,78.19999694824219,4.603085994720459,44,728,3,0,0,16.321557998657227,67.59996032714844,4311,1,0.2481992633,16.07335873535723,2949.877392578125,56.71552734375018
2023-04-06 18:13:21.510,2894.559814453125,625.91796875,5407.200164794922,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,731,3,0,0,16.36582374572754,67.63330078125,4313,1,0.2492354883,16.11658825742754,2947.680126953125,53.12031250000018
2023-04-06 18:13:23.530,2894.559814453125,625.91796875,5395.199890136719,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,730,3,0,0,16.330411911010742,67.66664123535156,4315,1,0.2488914253,16.081520485710744,2950.7013671875,56.14155273437518
2023-04-06 18:13:25.545,2894.559814453125,625.3096923828125,5400.0,1.7000007629394531,3600,0.8,78.5,4.603085994720459,44,729,3,0,0,16.356971740722656,67.69998168945312,4317,1,0.2485433263,16.108428414422658,2952.8986328125,58.33881835937518
2023-04-06 18:13:27.549,2893.161865234375,624.0932006835938,5402.400054931641,1.7000007629394531,3600,0.8,78.39999389648438,4.65432596206665,44,732,3,0,0,16.339263916015625,67.73332214355469,4319,1,0.24957553609999997,16.089688379915625,2947.680126953125,54.51826171875018
2023-04-06 18:13:29.563,2894.559814453125,623.48486328125,5399.399871826172,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,731,3,0,0,16.31270408630371,67.76666259765625,4321,1,0.2492354883,16.063468598003713,2945.208203125,50.64838867187518
2023-04-06 18:13:31.576,2891.763671875,624.7013549804688,5394.000091552734,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,44,732,3,0,0,16.303850173950195,67.80000305175781,4323,1,0.24957553609999997,16.054274637850195,2946.85615234375,55.09248046875018
2023-04-06 18:13:33.599,2891.763671875,623.48486328125,5400.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,730,3,0,0,16.339263916015625,67.83334350585938,4325,1,0.2488914253,16.090372490715627,2949.877392578125,58.11372070312518
2023-04-06 18:13:35.614,2891.763671875,623.48486328125,5399.399871826172,1.7000007629394531,3600,0.8,78.39999389648438,4.679948806762695,44,730,3,0,0,16.303850173950195,67.86668395996094,4327,1,0.2488914253,16.054958748650197,2943.56025390625,51.79658203125018
2023-04-06 18:13:37.629,2893.161865234375,623.48486328125,5401.7999267578125,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,731,3,0,0,16.330411911010742,67.9000244140625,4329,1,0.2492354883,16.081176422710744,2946.85615234375,53.69428710937518
2023-04-06 18:13:39.632,2893.161865234375,624.0932006835938,5398.2000732421875,1.7000007629394531,3600,0.8,78.39999389648438,4.65432596206665,44,730,3,0,0,16.330411911010742,67.93336486816406,4331,1,0.2488914253,16.081520485710744,2949.602734375,56.44086914062518
2023-04-06 18:13:41.646,2893.161865234375,623.48486328125,5401.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,728,3,0,0,16.29499626159668,67.96670532226562,4333,1,0.2481992633,16.04679699829668,2940.26435546875,47.10249023437518
2023-04-06 18:13:43.661,2891.763671875,623.48486328125,5394.000091552734,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,731,3,0,0,16.27729034423828,68.00004577636719,4335,1,0.2492354883,16.028054855938283,2942.46162109375,50.69794921875018
2023-04-06 18:13:45.674,2891.763671875,622.8765869140625,5402.400054931641,1.7000007629394531,3600,0.8,78.39999389648438,4.705570220947266,44,728,3,0,0,16.286144256591797,68.03338623046875,4337,1,0.2481992633,16.0379449932918,2937.5177734375,45.75410156250018
2023-04-06 18:13:47.693,2891.763671875,622.8765869140625,5402.400054931641,1.7000007629394531,3600,0.8,78.19999694824219,4.705570220947266,44,729,3,0,0,16.31270408630371,68.06672668457031,4339,1,0.2485433263,16.064160760003713,2943.285595703125,51.52192382812518
2023-04-06 18:13:49.693,2891.763671875,624.0932006835938,5397.599945068359,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,44,728,3,0,0,16.29499626159668,68.10006713867188,4341,1,0.2481992633,16.04679699829668,2942.46162109375,50.69794921875018
2023-04-06 18:13:51.715,2891.763671875,624.7013549804688,5400.0,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,729,3,0,0,16.29499626159668,68.13340759277344,4343,1,0.2485433263,16.04645293529668,2939.989697265625,48.22602539062518
2023-04-06 18:13:53.730,2894.559814453125,624.7013549804688,5403.599853515625,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,729,3,0,0,16.330411911010742,68.166748046875,4345,1,0.2485433263,16.081868584710744,2944.65888671875,50.09907226562518
2023-04-06 18:13:55.747,2894.559814453125,625.3096923828125,5395.199890136719,1.6000006198883057,3600,0.8,78.19999694824219,4.503086090087891,44,730,3,0,0,16.303850173950195,68.20008850097656,4347,1,0.2488914253,16.054958748650197,2945.482861328125,50.92304687500018
2023-04-06 18:13:57.763,2894.559814453125,624.0932006835938,5395.199890136719,1.6000006198883057,3600,0.8,78.19999694824219,4.554325580596924,44,730,3,0,0,16.31270408630371,68.23342895507812,4349,1,0.2488914253,16.063812661003713,2948.5041015625,53.94428710937518
2023-04-06 18:13:59.764,2895.95849609375,624.7013549804688,5400.0,1.6000006198883057,3600,0.8,78.19999694824219,4.5287089347839355,44,727,3,0,0,16.330411911010742,68.26676940917969,4351,1,0.24785921549999998,16.082552695510742,2947.680126953125,51.72163085937518
2023-04-06 18:14:01.777,2897.357177734375,624.0932006835938,5399.399871826172,1.6000006198883057,3600,0.8,78.30000305175781,4.554325580596924,44,732,3,0,0,16.321557998657227,68.30010986328125,4353,1,0.24957553609999997,16.071982462557227,2946.3068359375,48.94965820312518
2023-04-06 18:14:03.798,2897.357177734375,624.7013549804688,5400.0,1.6000006198883057,3600,0.8,78.19999694824219,4.5287089347839355,44,727,3,0,0,16.330411911010742,68.33345031738281,4355,1,0.24785921549999998,16.082552695510742,2947.680126953125,50.32294921875018
2023-04-06 18:14:05.815,2897.357177734375,623.48486328125,5399.399871826172,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,731,3,0,0,16.31270408630371,68.36679077148438,4357,1,0.2492354883,16.063468598003713,2945.208203125,47.85102539062518
2023-04-06 18:14:07.827,2895.95849609375,624.7013549804688,5396.999816894531,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,44,731,3,0,0,16.34811782836914,68.40013122558594,4359,1,0.2492354883,16.098882340069142,2953.997265625,58.03876953125018
2023-04-06 18:14:09.842,2897.357177734375,624.0932006835938,5401.7999267578125,1.6000006198883057,3600,0.8,78.19999694824219,4.554325580596924,44,731,3,0,0,16.330411911010742,68.4334716796875,4361,1,0.2492354883,16.081176422710744,2946.3068359375,48.94965820312518
2023-04-06 18:14:11.856,2895.95849609375,624.0932006835938,5397.599945068359,1.6000006198883057,3600,0.8,78.30000305175781,4.554325580596924,44,730,3,0,0,16.339263916015625,68.46681213378906,4363,1,0.2488914253,16.090372490715627,2951.8,55.84150390625018
2023-04-06 18:14:13.880,2895.95849609375,623.48486328125,5400.0,1.6000006198883057,3600,0.8,78.19999694824219,4.579948902130127,44,728,3,0,0,16.356971740722656,68.50015258789062,4365,1,0.2481992633,16.108772477422658,2954.54658203125,58.58808593750018
2023-04-06 18:14:15.894,2898.75537109375,624.0932006835938,5400.600128173828,1.5000004768371582,3600,0.8,78.30000305175781,4.4543256759643555,44,729,3,0,0,16.321557998657227,68.53349304199219,4367,1,0.2485433263,16.07301467235723,2945.75751953125,47.00214843750018
2023-04-06 18:14:17.896,2895.95849609375,624.0932006835938,5400.0,1.6000006198883057,3600,0.8,78.30000305175781,4.554325580596924,44,730,3,0,0,16.321557998657227,68.56683349609375,4369,1,0.2488914253,16.07266657335723,2946.3068359375,50.34833984375018
2023-04-06 18:14:19.912,2895.95849609375,624.0932006835938,5399.399871826172,1.6000006198883057,3600,0.8,78.19999694824219,4.554325580596924,44,728,3,0,0,16.330411911010742,68.60017395019531,4371,1,0.2481992633,16.082212647710744,2948.5041015625,52.54560546875018
2023-04-06 18:14:21.926,2898.75537109375,624.7013549804688,5401.199798583984,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,44,728,3,0,0,16.34811782836914,68.63351440429688,4373,1,0.2481992633,16.099918565069142,2950.426708984375,51.67133789062518
2023-04-06 18:14:23.941,2897.357177734375,624.0932006835938,5401.199798583984,1.7000007629394531,3600,0.8,78.0,4.65432596206665,44,729,3,0,0,16.339263916015625,68.66685485839844,4375,1,0.2485433263,16.090720589715627,2949.05341796875,51.69624023437518
2023-04-06 18:14:25.962,2895.95849609375,622.8765869140625,5403.599853515625,1.7000007629394531,3600,0.8,78.19999694824219,4.705570220947266,44,731,3,0,0,16.31270408630371,68.7001953125,4377,1,0.2492354883,16.063468598003713,2941.9123046875,45.95380859375018
2023-04-06 18:14:27.979,2895.95849609375,621.6599731445312,5402.400054931641,1.7000007629394531,3600,0.8,78.30000305175781,4.75681734085083,44,732,3,0,0,16.339263916015625,68.73353576660156,4379,1,0.24957553609999997,16.089688379915625,2949.602734375,53.64423828125018
2023-04-06 18:14:29.993,2894.559814453125,621.6599731445312,5401.7999267578125,1.7000007629394531,3600,0.8,78.30000305175781,4.75681734085083,44,729,3,0,0,16.303850173950195,68.76687622070312,4381,1,0.2485433263,16.055306847650197,2943.0109375,48.45112304687518
2023-04-06 18:14:31.001,2895.95849609375,621.6599731445312,5398.2000732421875,1.7000007629394531,3600,0.8,78.30000305175781,4.75681734085083,44,730,3,0,0,16.303850173950195,68.7835464477539,4382,1,0.2488914253,16.054958748650197,2946.032177734375,50.07368164062518
2023-04-06 18:14:33.003,2894.559814453125,621.0517578125,5398.2000732421875,1.7000007629394531,3600,0.8,78.19999694824219,4.782436370849609,44,730,3,0,0,16.286144256591797,68.81688690185547,4384,1,0.2488914253,16.0372528312918,2942.736279296875,48.17646484375018
2023-04-06 18:14:35.017,2894.559814453125,621.0517578125,5394.000091552734,1.7000007629394531,3600,0.8,78.30000305175781,4.782436370849609,44,729,3,0,0,16.27729034423828,68.85022735595703,4386,1,0.2485433263,16.028747017938283,2944.65888671875,50.09907226562518
2023-04-06 18:14:37.031,2894.559814453125,620.4434814453125,5398.2000732421875,1.7000007629394531,3600,0.8,78.30000305175781,4.8080573081970215,44,730,3,0,0,16.25958251953125,68.8835678100586,4388,1,0.2488914253,16.01069109423125,2937.5177734375,42.95795898437518
2023-04-06 18:14:39.052,2893.161865234375,620.4434814453125,5397.599945068359,1.7000007629394531,3600,0.8,78.30000305175781,4.8080573081970215,44,731,3,0,0,16.268436431884766,68.91690826416016,4391,1,0.2492354883,16.019200943584767,2939.7150390625,46.55317382812518
2023-04-06 18:14:41.068,2893.161865234375,621.0517578125,5399.399871826172,1.7000007629394531,3600,0.8,78.30000305175781,4.782436370849609,44,731,3,0,0,16.286144256591797,68.95024871826172,4393,1,0.2492354883,16.0369087682918,2941.637646484375,48.47578125000018
2023-04-06 18:14:43.071,2893.161865234375,621.0517578125,5400.0,1.7000007629394531,3600,0.8,78.30000305175781,4.782436370849609,44,731,3,0,0,16.27729034423828,68.98358917236328,4395,1,0.2492354883,16.028054855938283,2939.16572265625,46.00385742187518
2023-04-06 18:14:45.082,2891.763671875,622.268310546875,5398.2000732421875,1.7000007629394531,3600,0.8,78.19999694824219,4.731191158294678,44,731,3,0,0,16.27729034423828,69.01692962646484,4397,1,0.2492354883,16.028054855938283,2939.7150390625,47.95136718750018
2023-04-06 18:14:47.104,2891.763671875,622.8765869140625,5401.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.705570220947266,44,731,3,0,0,16.303850173950195,69.0502700805664,4399,1,0.2492354883,16.054614685650197,2942.46162109375,50.69794921875018
2023-04-06 18:14:50.880,2894.559814453125,624.7013549804688,5404.199981689453,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,730,3,0,0,16.29499626159668,69.11695098876953,4402,1,0.2488914253,16.04610483629668,2936.419140625,41.85932617187518
2023-04-06 18:14:52.894,2893.161865234375,624.0932006835938,5401.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,44,729,3,0,0,16.27729034423828,69.1502914428711,4404,1,0.2485433263,16.028747017938283,2935.86982421875,42.70795898437518
2023-04-06 18:14:54.897,2893.161865234375,622.8765869140625,5401.199798583984,1.7000007629394531,3600,0.8,78.19999694824219,4.705570220947266,44,731,3,0,0,16.286144256591797,69.18363189697266,4406,1,0.2492354883,16.0369087682918,2938.61640625,45.45454101562518
2023-04-06 18:14:56.914,2893.161865234375,622.8765869140625,5400.0,1.6000006198883057,3600,0.8,78.30000305175781,4.605569839477539,44,728,3,0,0,16.321557998657227,69.21697235107422,4408,1,0.2481992633,16.07335873535723,2947.40546875,54.24360351562518
2023-04-06 18:14:58.931,2894.559814453125,623.48486328125,5398.2000732421875,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,730,3,0,0,16.286144256591797,69.25031280517578,4410,1,0.2488914253,16.0372528312918,2940.813671875,46.25385742187518
2023-04-06 18:15:00.946,2894.559814453125,622.8765869140625,5400.0,1.6000006198883057,3600,0.8,78.30000305175781,4.605569839477539,44,731,3,0,0,16.31270408630371,69.28365325927734,4412,1,0.2492354883,16.063468598003713,2945.208203125,50.64838867187518
2023-04-06 18:15:02.963,2894.559814453125,622.8765869140625,5400.600128173828,1.6000006198883057,3600,0.8,78.30000305175781,4.605569839477539,44,730,3,0,0,16.303850173950195,69.3169937133789,4414,1,0.2488914253,16.054958748650197,2943.0109375,48.45112304687518
2023-04-06 18:15:04.977,2893.161865234375,622.268310546875,5399.399871826172,1.6000006198883057,3600,0.8,78.30000305175781,4.631190776824951,44,727,3,0,0,16.321557998657227,69.35033416748047,4416,1,0.24785921549999998,16.073698783157226,2948.5041015625,55.34223632812518
2023-04-06 18:15:06.992,2893.161865234375,622.8765869140625,5403.000183105469,1.6000006198883057,3600,0.8,78.30000305175781,4.605569839477539,44,730,3,0,0,16.31270408630371,69.38367462158203,4418,1,0.2488914253,16.063812661003713,2942.736279296875,49.57441406250018
2023-04-06 18:15:08.002,2893.161865234375,623.48486328125,5398.800201416016,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,730,3,0,0,16.321557998657227,69.40034484863281,4419,1,0.2488914253,16.07266657335723,2947.680126953125,54.51826171875018
2023-04-06 18:15:10.017,2894.559814453125,623.48486328125,5398.800201416016,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,731,3,0,0,16.29499626159668,69.43368530273438,4421,1,0.2492354883,16.04576077329668,2941.9123046875,47.35249023437518
2023-04-06 18:15:12.031,2894.559814453125,622.8765869140625,5396.999816894531,1.6000006198883057,3600,0.8,78.30000305175781,4.605569839477539,44,731,3,0,0,16.321557998657227,69.46702575683594,4423,1,0.2492354883,16.07232251035723,2949.602734375,55.04291992187518
2023-04-06 18:15:14.055,2894.559814453125,623.48486328125,5398.800201416016,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,728,3,0,0,16.330411911010742,69.5003662109375,4426,1,0.2481992633,16.082212647710744,2949.602734375,55.04291992187518
2023-04-06 18:15:16.070,2894.559814453125,622.268310546875,5395.800018310547,1.7000007629394531,3600,0.8,78.19999694824219,4.731191158294678,44,729,3,0,0,16.303850173950195,69.53370666503906,4428,1,0.2485433263,16.055306847650197,2947.40546875,52.84565429687518
2023-04-06 18:15:18.085,2894.559814453125,621.6599731445312,5403.000183105469,1.7000007629394531,3600,0.8,78.30000305175781,4.75681734085083,44,729,3,0,0,16.303850173950195,69.56704711914062,4430,1,0.2485433263,16.055306847650197,2941.9123046875,47.35249023437518
2023-04-06 18:15:20.087,2894.559814453125,622.268310546875,5406.600036621094,1.7000007629394531,3600,0.8,78.39999389648438,4.731191158294678,44,730,3,0,0,16.303850173950195,69.60038757324219,4432,1,0.2488914253,16.054958748650197,2938.06708984375,43.50727539062518
2023-04-06 18:15:22.104,2893.161865234375,622.268310546875,5400.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.731191158294678,44,730,3,0,0,16.29499626159668,69.63372802734375,4434,1,0.2488914253,16.04610483629668,2941.36298828125,48.20112304687518
2023-04-06 18:15:24.118,2893.161865234375,621.6599731445312,5400.600128173828,1.7000007629394531,3600,0.8,78.19999694824219,4.75681734085083,44,730,3,0,0,16.286144256591797,69.66706848144531,4436,1,0.2488914253,16.0372528312918,2940.26435546875,47.10249023437518
2023-04-06 18:15:26.132,2891.763671875,621.6599731445312,5401.199798583984,1.7000007629394531,3600,0.8,78.39999389648438,4.75681734085083,44,732,3,0,0,16.25958251953125,69.70040893554688,4438,1,0.24957553609999997,16.01000698343125,2933.67255859375,41.90888671875018
2023-04-06 18:15:28.147,2890.365234375,621.6599731445312,5398.2000732421875,1.7000007629394531,3600,0.8,78.39999389648438,4.75681734085083,44,730,3,0,0,16.27729034423828,69.73374938964844,4440,1,0.2488914253,16.028398918938283,2940.26435546875,49.89912109375018
2023-04-06 18:15:30.171,2890.365234375,621.0517578125,5403.000183105469,1.7000007629394531,3600,0.8,78.30000305175781,4.782436370849609,44,731,3,0,0,16.25958251953125,69.76708984375,4442,1,0.2492354883,16.01034703123125,2932.848583984375,42.48334960937518
2023-04-06 18:15:32.185,2890.365234375,620.4434814453125,5401.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.8080573081970215,44,729,3,0,0,16.25958251953125,69.80043029785156,4444,1,0.2485433263,16.01103919323125,2935.045849609375,44.68061523437518
2023-04-06 18:15:34.201,2888.967041015625,619.835205078125,5394.000091552734,1.7000007629394531,3600,0.8,78.30000305175781,4.833802223205566,44,729,3,0,0,16.268436431884766,69.83377075195312,4446,1,0.2485433263,16.019893105584767,2943.56025390625,54.59321289062518
2023-04-06 18:15:36.214,2890.365234375,620.4434814453125,5400.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.90805721282959,44,730,3,0,0,16.250730514526367,69.86711120605469,4448,1,0.2488914253,16.00183908922637,2933.67255859375,43.30732421875018
2023-04-06 18:15:38.236,2888.967041015625,621.0517578125,5400.600128173828,1.8000009059906006,3600,0.8,78.39999389648438,4.882436275482178,44,730,3,0,0,16.250730514526367,69.91712188720703,4450,1,0.2488914253,16.00183908922637,2933.1232421875,44.15620117187518
2023-04-06 18:15:40.251,2890.365234375,621.0517578125,5400.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.882436275482178,44,731,3,0,0,16.286144256591797,69.9504623413086,4452,1,0.2492354883,16.0369087682918,2940.539013671875,50.17377929687518
2023-04-06 18:15:42.266,2888.967041015625,620.4434814453125,5400.600128173828,1.7000007629394531,3600,0.8,78.19999694824219,4.8080573081970215,44,733,3,0,0,16.25958251953125,69.98380279541016,4454,1,0.24991959909999997,16.00966292043125,2935.3205078125,46.35346679687518
2023-04-06 18:15:44.270,2887.568115234375,620.4434814453125,5394.000091552734,1.8000009059906006,3600,0.8,78.19999694824219,4.90805721282959,44,729,3,0,0,16.250730514526367,70.01714324951172,4456,1,0.2485433263,16.00218718822637,2939.16572265625,51.59760742187518
2023-04-06 18:15:46.286,2890.365234375,621.0517578125,5400.0,1.7000007629394531,3600,0.8,78.30000305175781,4.782436370849609,44,730,3,0,0,16.286144256591797,70.05048370361328,4458,1,0.2488914253,16.0372528312918,2941.36298828125,50.99775390625018
2023-04-06 18:15:48.300,2888.967041015625,622.268310546875,5403.000183105469,1.7000007629394531,3600,0.8,78.30000305175781,4.731191158294678,44,730,3,0,0,16.268436431884766,70.08382415771484,4460,1,0.2488914253,16.019545006584767,2933.67255859375,44.70551757812518
2023-04-06 18:15:50.313,2888.967041015625,623.48486328125,5398.800201416016,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,729,3,0,0,16.27729034423828,70.1171646118164,4462,1,0.2485433263,16.028747017938283,2938.341748046875,49.37470703125018
2023-04-06 18:15:52.335,2890.365234375,623.48486328125,5398.2000732421875,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,731,3,0,0,16.303850173950195,70.15050506591797,4464,1,0.2492354883,16.054614685650197,2944.384228515625,54.01899414062518
2023-04-06 18:15:54.350,2891.763671875,624.0932006835938,5400.0,1.6000006198883057,3600,0.8,78.30000305175781,4.554325580596924,44,730,3,0,0,16.29499626159668,70.18384552001953,4466,1,0.2488914253,16.04610483629668,2940.26435546875,48.50068359375018
2023-04-06 18:15:56.364,2890.365234375,624.0932006835938,5400.0,1.6000006198883057,3600,0.8,78.19999694824219,4.554325580596924,44,730,3,0,0,16.303850173950195,70.2171859741211,4468,1,0.2488914253,16.054958748650197,2942.46162109375,52.09638671875018
2023-04-06 18:15:58.369,2891.763671875,624.0932006835938,5400.600128173828,1.6000006198883057,3600,0.8,78.19999694824219,4.554325580596924,44,731,3,0,0,16.321557998657227,70.25052642822266,4470,1,0.2492354883,16.07232251035723,2945.482861328125,53.71918945312518
2023-04-06 18:16:00.386,2895.95849609375,625.3096923828125,5399.399871826172,1.6000006198883057,3600,0.8,78.39999389648438,4.503086090087891,44,731,3,0,0,16.31270408630371,70.28386688232422,4472,1,0.2492354883,16.063468598003713,2943.56025390625,47.60175781250018
2023-04-06 18:16:02.403,2894.559814453125,625.3096923828125,5399.399871826172,1.6000006198883057,3600,0.8,78.19999694824219,4.503086090087891,44,731,3,0,0,16.339263916015625,70.31720733642578,4474,1,0.2492354883,16.090028427715627,2949.328076171875,54.76826171875018
2023-04-06 18:16:04.418,2895.95849609375,625.3096923828125,5393.399963378906,1.6000006198883057,3600,0.8,78.30000305175781,4.503086090087891,44,730,3,0,0,16.34811782836914,70.35054779052734,4476,1,0.2488914253,16.099226403069142,2956.469189453125,60.51069335937518
2023-04-06 18:16:06.421,2897.357177734375,624.7013549804688,5398.800201416016,1.6000006198883057,3600,0.8,78.19999694824219,4.5287089347839355,44,731,3,0,0,16.34811782836914,70.3838882446289,4478,1,0.2492354883,16.098882340069142,2952.34931640625,54.99213867187518
2023-04-06 18:16:08.432,2897.357177734375,624.7013549804688,5407.799835205078,1.6000006198883057,3600,0.8,78.0999984741211,4.5287089347839355,44,731,3,0,0,16.374677658081055,70.41722869873047,4480,1,0.2492354883,16.125442169781056,2950.15205078125,52.79487304687518
2023-04-06 18:16:10.454,2895.95849609375,624.0932006835938,5401.7999267578125,1.5000004768371582,3600,0.8,78.39999389648438,4.4543256759643555,44,731,3,0,0,16.330411911010742,70.45056915283203,4482,1,0.2492354883,16.081176422710744,2946.3068359375,50.34833984375018
2023-04-06 18:16:12.470,2895.95849609375,624.0932006835938,5401.199798583984,1.5000004768371582,3600,0.8,78.30000305175781,4.4543256759643555,44,729,3,0,0,16.339263916015625,70.4839096069336,4484,1,0.2485433263,16.090720589715627,2949.05341796875,53.09492187500018
2023-04-06 18:16:14.485,2897.357177734375,624.0932006835938,5404.199981689453,1.5000004768371582,3600,0.8,78.30000305175781,4.4543256759643555,44,731,3,0,0,16.34811782836914,70.51725006103516,4486,1,0.2492354883,16.098882340069142,2947.95478515625,50.59760742187518
2023-04-06 18:16:16.501,2897.357177734375,624.0932006835938,5400.0,1.5000004768371582,3600,0.8,78.30000305175781,4.4543256759643555,44,729,3,0,0,16.330411911010742,70.55059051513672,4488,1,0.2485433263,16.081868584710744,2947.95478515625,50.59760742187518
2023-04-06 18:16:18.503,2898.75537109375,624.0932006835938,5403.599853515625,1.5000004768371582,3600,0.8,78.30000305175781,4.4543256759643555,44,729,3,0,0,16.34811782836914,70.58393096923828,4490,1,0.2485433263,16.099574502069142,2948.778759765625,50.02338867187518
2023-04-06 18:16:20.519,2898.75537109375,623.48486328125,5397.599945068359,1.5000004768371582,3600,0.8,78.19999694824219,4.4799485206604,44,733,3,0,0,16.34811782836914,70.61727142333984,4492,1,0.24991959909999997,16.09819822926914,2953.997265625,55.24189453125018
2023-04-06 18:16:22.533,2898.75537109375,622.8765869140625,5400.0,1.5000004768371582,3600,0.8,78.39999389648438,4.5055694580078125,44,731,3,0,0,16.321557998657227,70.6506118774414,4494,1,0.2492354883,16.07232251035723,2947.130810546875,48.37543945312518
2023-04-06 18:16:24.547,2897.357177734375,621.6599731445312,5407.799835205078,1.5000004768371582,3600,0.8,78.39999389648438,4.556817054748535,44,729,3,0,0,16.330411911010742,70.68395233154297,4496,1,0.2485433263,16.081868584710744,2943.56025390625,46.20307617187518
2023-04-06 18:16:28.342,2900.1533203125,622.8765869140625,5394.6002197265625,1.6000006198883057,3600,0.8,78.30000305175781,4.605569839477539,44,730,3,0,0,16.31270408630371,70.7506332397461,4500,1,0.2488914253,16.063812661003713,2950.15205078125,49.99873046875018
2023-04-06 18:16:30.356,2897.357177734375,621.6599731445312,5398.800201416016,1.6000006198883057,3600,0.8,78.39999389648438,4.6568169593811035,44,731,3,0,0,16.31270408630371,70.78397369384766,4502,1,0.2492354883,16.063468598003713,2947.40546875,50.04829101562518
2023-04-06 18:16:32.379,2895.95849609375,621.6599731445312,5398.2000732421875,1.6000006198883057,3600,0.8,78.30000305175781,4.6568169593811035,44,731,3,0,0,16.330411911010742,70.81731414794922,4504,1,0.2492354883,16.081176422710744,2951.8,55.84150390625018
2023-04-06 18:16:34.395,2897.357177734375,621.6599731445312,5403.000183105469,1.6000006198883057,3600,0.8,78.30000305175781,4.6568169593811035,44,730,3,0,0,16.31270408630371,70.85065460205078,4506,1,0.2488914253,16.063812661003713,2943.56025390625,46.20307617187518
2023-04-06 18:16:36.406,2897.357177734375,622.268310546875,5402.400054931641,1.6000006198883057,3600,0.8,78.19999694824219,4.631190776824951,44,729,3,0,0,16.303850173950195,70.88399505615234,4508,1,0.2485433263,16.055306847650197,2941.9123046875,44.55512695312518
2023-04-06 18:16:38.410,2897.357177734375,622.268310546875,5403.000183105469,1.6000006198883057,3600,0.8,78.19999694824219,4.631190776824951,44,730,3,0,0,16.303850173950195,70.9173355102539,4510,1,0.2488914253,16.054958748650197,2941.36298828125,44.00581054687518
2023-04-06 18:16:40.425,2897.357177734375,622.8765869140625,5404.800109863281,1.6000006198883057,3600,0.8,78.0999984741211,4.605569839477539,44,730,3,0,0,16.321557998657227,70.95067596435547,4512,1,0.2488914253,16.07266657335723,2943.0109375,45.65375976562518
2023-04-06 18:16:42.439,2898.75537109375,623.48486328125,5403.000183105469,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,729,3,0,0,16.29499626159668,70.98401641845703,4514,1,0.2485433263,16.04645293529668,2938.61640625,39.86103515625018
2023-04-06 18:16:44.454,2897.357177734375,623.48486328125,5395.800018310547,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,730,3,0,0,16.31270408630371,71.0173568725586,4516,1,0.2488914253,16.063812661003713,2948.5041015625,51.14692382812518
2023-04-06 18:16:46.478,2897.357177734375,623.48486328125,5403.599853515625,1.6000006198883057,3600,0.8,78.19999694824219,4.579948902130127,44,733,3,0,0,16.321557998657227,71.05069732666016,4518,1,0.24991959909999997,16.071638399557227,2943.285595703125,45.92841796875018
2023-04-06 18:16:48.495,2898.75537109375,623.48486328125,5398.2000732421875,1.6000006198883057,3600,0.8,78.19999694824219,4.579948902130127,44,730,3,0,0,16.330411911010742,71.08403778076172,4520,1,0.2488914253,16.081520485710744,2950.15205078125,51.39667968750018
2023-04-06 18:16:50.507,2897.357177734375,622.8765869140625,5396.400146484375,1.6000006198883057,3600,0.8,78.30000305175781,4.605569839477539,44,730,3,0,0,16.303850173950195,71.11737823486328,4522,1,0.2488914253,16.054958748650197,2946.3068359375,48.94965820312518
2023-04-06 18:16:52.512,2898.75537109375,623.48486328125,5403.000183105469,1.6000006198883057,3600,0.8,78.0999984741211,4.579948902130127,44,730,3,0,0,16.34811782836914,71.15071868896484,4524,1,0.2488914253,16.099226403069142,2949.602734375,50.84736328125018
2023-04-06 18:16:54.526,2900.1533203125,623.48486328125,5400.0,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,729,3,0,0,16.330411911010742,71.1840591430664,4526,1,0.2485433263,16.081868584710744,2948.5041015625,48.35078125000018
2023-04-06 18:16:56.540,2898.75537109375,624.7013549804688,5401.199798583984,1.6000006198883057,3600,0.8,78.30000305175781,4.5287089347839355,44,728,3,0,0,16.321557998657227,71.21739959716797,4528,1,0.2481992633,16.07335873535723,2944.65888671875,45.90351562500018
2023-04-06 18:16:58.555,2897.357177734375,624.0932006835938,5396.999816894531,1.6000006198883057,3600,0.8,78.30000305175781,4.554325580596924,44,731,3,0,0,16.374677658081055,71.25074005126953,4530,1,0.2492354883,16.125442169781056,2960.03974609375,62.68256835937518
2023-04-06 18:17:00.578,2898.75537109375,624.0932006835938,5394.6002197265625,1.6000006198883057,3600,0.8,78.19999694824219,4.554325580596924,44,728,3,0,0,16.339263916015625,71.2840805053711,4532,1,0.2481992633,16.091064652715627,2954.54658203125,55.79121093750018
2023-04-06 18:17:02.592,2897.357177734375,623.48486328125,5401.7999267578125,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,732,3,0,0,16.339263916015625,71.31742095947266,4534,1,0.24957553609999997,16.089688379915625,2948.778759765625,51.42158203125018
2023-04-06 18:17:04.606,2900.1533203125,622.8765869140625,5400.600128173828,1.6000006198883057,3600,0.8,78.30000305175781,4.605569839477539,44,730,3,0,0,16.321557998657227,71.35076141357422,4536,1,0.2488914253,16.07266657335723,2946.85615234375,46.70283203125018
2023-04-06 18:17:06.606,2898.75537109375,622.8765869140625,5395.199890136719,1.6000006198883057,3600,0.8,78.19999694824219,4.605569839477539,44,728,3,0,0,16.321557998657227,71.38410186767578,4538,1,0.2481992633,16.07335873535723,2951.525341796875,52.76997070312518
2023-04-06 18:17:08.628,2898.75537109375,622.8765869140625,5403.599853515625,1.7000007629394531,3600,0.8,78.39999389648438,4.705570220947266,44,729,3,0,0,16.321557998657227,71.41744232177734,4540,1,0.2485433263,16.07301467235723,2944.1095703125,45.35419921875018
2023-04-06 18:17:10.645,2897.357177734375,623.48486328125,5401.199798583984,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,730,3,0,0,16.339263916015625,71.4507827758789,4542,1,0.2488914253,16.090372490715627,2949.602734375,52.24555664062518
2023-04-06 18:17:12.660,2895.95849609375,623.48486328125,5401.7999267578125,1.6000006198883057,3600,0.8,78.39999389648438,4.579948902130127,44,730,3,0,0,16.356971740722656,71.48412322998047,4544,1,0.2488914253,16.108080315422658,2952.623974609375,56.66547851562518
2023-04-06 18:17:14.675,2897.357177734375,624.0932006835938,5403.000183105469,1.6000006198883057,3600,0.8,78.39999389648438,4.554325580596924,44,729,3,0,0,16.330411911010742,71.51746368408203,4546,1,0.2485433263,16.081868584710744,2945.482861328125,48.12568359375018
2023-04-06 18:17:16.678,2897.357177734375,623.48486328125,5399.399871826172,1.6000006198883057,3600,0.8,78.39999389648438,4.579948902130127,44,728,3,0,0,16.330411911010742,71.5508041381836,4548,1,0.2481992633,16.082212647710744,2949.05341796875,51.69624023437518
2023-04-06 18:17:18.692,2898.75537109375,623.48486328125,5401.7999267578125,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,731,3,0,0,16.34811782836914,71.58414459228516,4550,1,0.2492354883,16.098882340069142,2950.7013671875,51.94599609375018
2023-04-06 18:17:20.707,2895.95849609375,623.48486328125,5396.999816894531,1.6000006198883057,3600,0.8,78.30000305175781,4.579948902130127,44,729,3,0,0,16.31270408630371,71.61748504638672,4552,1,0.2485433263,16.064160760003713,2947.40546875,51.44697265625018
