,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 18:23:34.211,2898.75537109375,626.5262451171875,5396.999816894531,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,44,728,3,0,0,16.356971740722656,77.8521499633789,4926,1,0.2481992633,16.108772477422658,2954.271923828125,55.51655273437518
2023-04-06 18:23:36.225,2900.1533203125,625.91796875,5401.199798583984,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,730,3,0,0,16.356971740722656,77.88549041748047,4928,1,0.2488914253,16.108080315422658,2951.25068359375,51.09736328125018
2023-04-06 18:23:38.240,2898.75537109375,625.3096923828125,5404.199981689453,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,44,728,3,0,0,16.34811782836914,77.91883087158203,4930,1,0.2481992633,16.099918565069142,2947.40546875,48.65009765625018
2023-04-06 18:23:40.263,2897.357177734375,624.0932006835938,5397.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,730,3,0,0,16.34811782836914,77.9521713256836,4932,1,0.2488914253,16.099226403069142,2953.997265625,56.64008789062518
2023-04-06 18:23:42.277,2897.357177734375,624.0932006835938,5394.6002197265625,1.8000009059906006,3600,0.8,78.39999389648438,4.754325866699219,44,730,3,0,0,16.321557998657227,77.98551177978516,4934,1,0.2488914253,16.07266657335723,2950.7013671875,53.34418945312518
2023-04-06 18:23:44.292,2895.95849609375,623.48486328125,5401.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,730,3,0,0,16.321557998657227,78.01885223388672,4936,1,0.2488914253,16.07266657335723,2945.75751953125,49.79902343750018
2023-04-06 18:23:46.296,2897.357177734375,622.8765869140625,5396.999816894531,1.7000007629394531,3600,0.8,78.39999389648438,4.705570220947266,44,732,3,0,0,16.31270408630371,78.05219268798828,4938,1,0.24957553609999997,16.06312855020371,2947.680126953125,50.32294921875018
2023-04-06 18:23:48.310,2895.95849609375,624.0932006835938,5397.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,732,3,0,0,16.321557998657227,78.08553314208984,4940,1,0.24957553609999997,16.071982462557227,2947.95478515625,51.99628906250018
2023-04-06 18:23:50.323,2897.357177734375,624.0932006835938,5396.400146484375,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,731,3,0,0,16.330411911010742,78.1188735961914,4942,1,0.2492354883,16.081176422710744,2951.25068359375,53.89350585937518
2023-04-06 18:23:52.338,2897.357177734375,625.3096923828125,5407.799835205078,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,44,731,3,0,0,16.339263916015625,78.15221405029297,4944,1,0.2492354883,16.090028427715627,2941.9123046875,44.55512695312518
2023-04-06 18:23:54.362,2895.95849609375,624.7013549804688,5395.199890136719,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,729,3,0,0,16.339263916015625,78.18555450439453,4946,1,0.2485433263,16.090720589715627,2953.44794921875,57.48945312500018
2023-04-06 18:23:56.377,2895.95849609375,625.91796875,5401.7999267578125,1.8000009059906006,3600,0.8,78.30000305175781,4.677463054656982,44,730,3,0,0,16.356971740722656,78.2188949584961,4948,1,0.2488914253,16.108080315422658,2950.7013671875,54.74287109375018
2023-04-06 18:23:58.391,2898.75537109375,625.3096923828125,5400.0,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,44,733,3,0,0,16.339263916015625,78.25223541259766,4950,1,0.24991959909999997,16.089344316915625,2948.5041015625,49.74873046875018
2023-04-06 18:24:00.391,2898.75537109375,625.91796875,5400.600128173828,1.7000007629394531,3600,0.8,78.19999694824219,4.577463150024414,44,728,3,0,0,16.321557998657227,78.28557586669922,4952,1,0.2481992633,16.07335873535723,2944.1095703125,45.35419921875018
2023-04-06 18:24:02.406,2897.357177734375,626.5262451171875,5401.199798583984,1.7000007629394531,3600,0.8,78.19999694824219,4.551841735839844,44,730,3,0,0,16.34811782836914,78.31891632080078,4954,1,0.2488914253,16.099226403069142,2948.5041015625,51.14692382812518
2023-04-06 18:24:04.430,2897.357177734375,627.1345825195312,5398.800201416016,1.7000007629394531,3600,0.8,78.30000305175781,4.526218891143799,44,728,3,0,0,16.356971740722656,78.35225677490234,4956,1,0.2481992633,16.108772477422658,2952.34931640625,54.99213867187518
2023-04-06 18:24:06.443,2898.75537109375,626.5262451171875,5401.7999267578125,1.7000007629394531,3600,0.8,78.19999694824219,4.551841735839844,44,729,3,0,0,16.36582374572754,78.3855972290039,4958,1,0.2485433263,16.11728041942754,2951.8,53.04462890625018
2023-04-06 18:24:08.446,2898.75537109375,626.5262451171875,5400.0,1.7000007629394531,3600,0.8,78.30000305175781,4.551841735839844,44,730,3,0,0,16.392383575439453,78.41893768310547,4960,1,0.2488914253,16.143492150139455,2958.94111328125,60.18574218750018
2023-04-06 18:24:10.447,2898.75537109375,626.5262451171875,5405.999908447266,1.7000007629394531,3600,0.8,78.0999984741211,4.551841735839844,44,732,3,0,0,16.36582374572754,78.45227813720703,4962,1,0.24957553609999997,16.11624820962754,2947.95478515625,49.19941406250018
2023-04-06 18:24:12.460,2900.1533203125,627.1345825195312,5401.199798583984,1.7000007629394531,3600,0.8,78.19999694824219,4.526218891143799,44,728,3,0,0,16.36582374572754,78.4856185913086,4964,1,0.2481992633,16.11762448242754,2952.074658203125,51.92133789062518
2023-04-06 18:24:14.463,2897.357177734375,627.1345825195312,5403.599853515625,1.7000007629394531,3600,0.8,78.30000305175781,4.526218891143799,44,730,3,0,0,16.36582374572754,78.51895904541016,4966,1,0.2488914253,16.11693232042754,2949.877392578125,52.52021484375018
2023-04-06 18:24:16.464,2900.1533203125,627.1345825195312,5404.199981689453,1.7000007629394531,3600,0.8,78.30000305175781,4.526218891143799,44,727,3,0,0,16.356971740722656,78.55229949951172,4968,1,0.24785921549999998,16.109112525222656,2947.680126953125,47.52680664062518
2023-04-06 18:24:18.475,2901.5517578125,627.1345825195312,5403.599853515625,1.7000007629394531,3600,0.8,78.19999694824219,4.526218891143799,44,732,3,0,0,16.36582374572754,78.58563995361328,4970,1,0.24957553609999997,16.11624820962754,2949.602734375,48.05097656250018
2023-04-06 18:24:20.498,2901.5517578125,626.5262451171875,5398.2000732421875,1.7000007629394531,3600,0.8,78.19999694824219,4.551841735839844,44,730,3,0,0,16.356971740722656,78.61898040771484,4972,1,0.2488914253,16.108080315422658,2953.173291015625,51.62153320312518
2023-04-06 18:24:22.498,2898.75537109375,625.91796875,5400.600128173828,1.7000007629394531,3600,0.8,78.0999984741211,4.577463150024414,44,730,3,0,0,16.356971740722656,78.6523208618164,4974,1,0.2488914253,16.108080315422658,2951.8,53.04462890625018
2023-04-06 18:24:24.510,2898.75537109375,625.91796875,5400.0,1.7000007629394531,3600,0.8,78.19999694824219,4.577463150024414,44,729,3,0,0,16.356971740722656,78.68566131591797,4976,1,0.2485433263,16.108428414422658,2952.34931640625,53.59394531250018
2023-04-06 18:24:26.512,2898.75537109375,625.91796875,5405.999908447266,1.7000007629394531,3600,0.8,78.19999694824219,4.577463150024414,44,730,3,0,0,16.339263916015625,78.71900177001953,4978,1,0.2488914253,16.090372490715627,2943.0109375,44.25556640625018
2023-04-06 18:24:28.512,2898.75537109375,625.3096923828125,5399.399871826172,1.7000007629394531,3600,0.8,78.19999694824219,4.603085994720459,44,730,3,0,0,16.330411911010742,78.7523422241211,4980,1,0.2488914253,16.081520485710744,2947.40546875,48.65009765625018
2023-04-06 18:24:30.514,2900.1533203125,625.91796875,5398.800201416016,1.7000007629394531,3600,0.8,78.0999984741211,4.577463150024414,44,732,3,0,0,16.36582374572754,78.78568267822266,4982,1,0.24957553609999997,16.11624820962754,2955.0958984375,54.94257812500018
2023-04-06 18:24:32.515,2898.75537109375,625.91796875,5398.800201416016,1.7000007629394531,3600,0.8,78.19999694824219,4.577463150024414,44,729,3,0,0,16.356971740722656,78.81902313232422,4984,1,0.2485433263,16.108428414422658,2953.173291015625,54.41791992187518
2023-04-06 18:24:34.517,2900.1533203125,625.91796875,5394.6002197265625,1.7000007629394531,3600,0.8,78.30000305175781,4.577463150024414,44,731,3,0,0,16.34811782836914,78.85236358642578,4986,1,0.2492354883,16.098882340069142,2954.821240234375,54.66791992187518
2023-04-06 18:24:36.528,2898.75537109375,625.91796875,5398.2000732421875,1.7000007629394531,3600,0.8,78.19999694824219,4.577463150024414,44,730,3,0,0,16.339263916015625,78.88570404052734,4988,1,0.2488914253,16.090372490715627,2949.877392578125,51.12202148437518
2023-04-06 18:24:38.529,2897.357177734375,624.7013549804688,5399.399871826172,1.7000007629394531,3600,0.8,78.0999984741211,4.628709316253662,44,730,3,0,0,16.34811782836914,78.9190444946289,4990,1,0.2488914253,16.099226403069142,2951.8,54.44282226562518
2023-04-06 18:24:40.531,2898.75537109375,625.3096923828125,5403.599853515625,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,44,731,3,0,0,16.31270408630371,78.95238494873047,4992,1,0.2492354883,16.063468598003713,2939.989697265625,41.23432617187518
2023-04-06 18:24:42.530,2898.75537109375,625.3096923828125,5400.600128173828,1.7000007629394531,3600,0.8,78.19999694824219,4.603085994720459,44,730,3,0,0,16.31270408630371,78.98572540283203,4994,1,0.2488914253,16.063812661003713,2942.46162109375,43.70625000000018
2023-04-06 18:24:44.531,2898.75537109375,624.7013549804688,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,44,730,3,0,0,16.31270408630371,79.0190658569336,4996,1,0.2488914253,16.063812661003713,2945.208203125,46.45283203125018
2023-04-06 18:24:46.533,2898.75537109375,625.3096923828125,5403.000183105469,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,44,730,3,0,0,16.321557998657227,79.05240631103516,4998,1,0.2488914253,16.07266657335723,2942.46162109375,43.70625000000018
2023-04-06 18:24:48.534,2900.1533203125,624.7013549804688,5399.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,44,730,3,0,0,16.321557998657227,79.08574676513672,5000,1,0.2488914253,16.07266657335723,2946.3068359375,46.15351562500018
2023-04-06 18:24:50.547,2895.95849609375,624.0932006835938,5399.399871826172,1.8000009059906006,3600,0.8,78.0999984741211,4.754325866699219,44,730,3,0,0,16.321557998657227,79.11908721923828,5002,1,0.2488914253,16.07266657335723,2946.581494140625,50.62299804687518
2023-04-06 18:24:52.570,2895.95849609375,624.7013549804688,5404.800109863281,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,44,730,3,0,0,16.303850173950195,79.15242767333984,5004,1,0.2488914253,16.054958748650197,2937.5177734375,41.55927734375018
2023-04-06 18:24:54.582,2895.95849609375,622.8765869140625,5398.2000732421875,1.8000009059906006,3600,0.8,78.19999694824219,4.805570125579834,44,730,3,0,0,16.29499626159668,79.1857681274414,5006,1,0.2488914253,16.04610483629668,2943.0109375,47.05244140625018
2023-04-06 18:24:56.586,2895.95849609375,622.268310546875,5402.400054931641,1.8000009059906006,3600,0.8,78.30000305175781,4.831191062927246,44,731,3,0,0,16.286144256591797,79.21910858154297,5008,1,0.2492354883,16.0369087682918,2938.06708984375,42.10859375000018
2023-04-06 18:24:58.600,2894.559814453125,621.6599731445312,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.856817245483398,44,731,3,0,0,16.303850173950195,79.25244903564453,5010,1,0.2492354883,16.054614685650197,2945.75751953125,51.19770507812518
2023-04-06 18:25:00.619,2894.559814453125,621.6599731445312,5396.999816894531,1.8999990224838257,3600,0.8,78.30000305175781,4.956815719604492,44,730,3,0,0,16.27729034423828,79.2857894897461,5012,1,0.2488914253,16.028398918938283,2941.36298828125,46.80317382812518
2023-04-06 18:25:04.375,2894.559814453125,622.268310546875,5398.800201416016,1.8999990224838257,3600,0.8,78.30000305175781,4.931189060211182,44,729,3,0,0,16.25958251953125,79.35247039794922,5016,1,0.2485433263,16.01103919323125,2935.595166015625,41.03535156250018
2023-04-06 18:25:06.397,2894.559814453125,621.6599731445312,5396.999816894531,1.8999990224838257,3600,0.8,78.30000305175781,4.956815719604492,44,730,3,0,0,16.286144256591797,79.38581085205078,5018,1,0.2488914253,16.0372528312918,2943.285595703125,48.72578125000018
2023-04-06 18:25:08.412,2893.161865234375,621.6599731445312,5399.399871826172,1.8999990224838257,3600,0.8,78.19999694824219,4.956815719604492,44,728,3,0,0,16.25958251953125,79.41915130615234,5020,1,0.2481992633,16.01138325623125,2935.595166015625,42.43330078125018
2023-04-06 18:25:10.414,2893.161865234375,621.6599731445312,5400.600128173828,1.8000009059906006,3600,0.8,78.0999984741211,4.856817245483398,44,730,3,0,0,16.268436431884766,79.4524917602539,5022,1,0.2488914253,16.019545006584767,2936.419140625,43.25727539062518
2023-04-06 18:25:12.428,2893.161865234375,622.8765869140625,5400.0,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,729,3,0,0,16.303850173950195,79.48583221435547,5024,1,0.2485433263,16.055306847650197,2943.56025390625,50.39838867187518
2023-04-06 18:25:14.443,2894.559814453125,623.48486328125,5400.0,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,731,3,0,0,16.29499626159668,79.51917266845703,5026,1,0.2492354883,16.04576077329668,2940.813671875,46.25385742187518
2023-04-06 18:25:16.457,2894.559814453125,624.0932006835938,5400.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,731,3,0,0,16.321557998657227,79.5525131225586,5028,1,0.2492354883,16.07232251035723,2945.482861328125,50.92304687500018
2023-04-06 18:25:18.479,2894.559814453125,625.3096923828125,5399.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,44,730,3,0,0,16.330411911010742,79.58585357666016,5030,1,0.2488914253,16.081520485710744,2947.40546875,52.84565429687518
2023-04-06 18:25:20.497,2895.95849609375,625.3096923828125,5402.400054931641,1.8000009059906006,3600,0.8,78.19999694824219,4.7030863761901855,44,730,3,0,0,16.321557998657227,79.61919403076172,5032,1,0.2488914253,16.07266657335723,2943.0109375,47.05244140625018
2023-04-06 18:25:22.497,2895.95849609375,625.91796875,5396.400146484375,1.8000009059906006,3600,0.8,78.30000305175781,4.677463054656982,44,729,3,0,0,16.330411911010742,79.65253448486328,5034,1,0.2485433263,16.081868584710744,2949.602734375,53.64423828125018
2023-04-06 18:25:24.511,2895.95849609375,625.91796875,5400.0,1.8000009059906006,3600,0.8,78.0999984741211,4.677463054656982,44,729,3,0,0,16.321557998657227,79.68587493896484,5036,1,0.2485433263,16.07301467235723,2944.65888671875,48.70039062500018
2023-04-06 18:25:28.050,2897.357177734375,624.7013549804688,5398.800201416016,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,44,733,3,0,0,16.31270408630371,79.73588562011719,5040,1,0.24991959909999997,16.06278448720371,2944.65888671875,47.30170898437518
2023-04-06 18:25:30.066,2895.95849609375,622.8765869140625,5397.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,727,3,0,0,16.330411911010742,79.76922607421875,5042,1,0.24785921549999998,16.082552695510742,2951.25068359375,55.29218750000018
2023-04-06 18:25:32.079,2895.95849609375,622.8765869140625,5403.000183105469,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,732,3,0,0,16.29499626159668,79.80256652832031,5044,1,0.24957553609999997,16.04542072549668,2938.61640625,42.65791015625018
2023-04-06 18:25:34.114,2895.95849609375,622.268310546875,5395.800018310547,1.8000009059906006,3600,0.8,78.19999694824219,4.831191062927246,44,731,3,0,0,16.303850173950195,79.83590698242188,5046,1,0.2492354883,16.054614685650197,2947.40546875,51.44697265625018
2023-04-06 18:25:36.116,2894.559814453125,622.268310546875,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.831191062927246,44,729,3,0,0,16.303850173950195,79.86924743652344,5048,1,0.2485433263,16.055306847650197,2945.482861328125,50.92304687500018
2023-04-06 18:25:39.089,2895.95849609375,622.8765869140625,5400.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,731,3,0,0,16.31270408630371,79.91925811767578,5051,1,0.2492354883,16.063468598003713,2944.65888671875,48.70039062500018
2023-04-06 18:25:41.093,2894.559814453125,622.8765869140625,5396.999816894531,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,729,3,0,0,16.29499626159668,79.95259857177734,5053,1,0.2485433263,16.04645293529668,2944.1095703125,49.54975585937518
2023-04-06 18:25:43.124,2895.95849609375,622.268310546875,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.831191062927246,44,730,3,0,0,16.321557998657227,79.9859390258789,5055,1,0.2488914253,16.07266657335723,2949.05341796875,53.09492187500018
2023-04-06 18:25:45.139,2894.559814453125,621.6599731445312,5397.599945068359,1.7000007629394531,3600,0.8,78.39999389648438,4.75681734085083,44,730,3,0,0,16.31270408630371,80.01927947998047,5057,1,0.2488914253,16.063812661003713,2948.5041015625,53.94428710937518
2023-04-06 18:25:47.143,2894.559814453125,622.8765869140625,5400.0,1.7000007629394531,3600,0.8,78.30000305175781,4.705570220947266,44,729,3,0,0,16.330411911010742,80.05261993408203,5059,1,0.2485433263,16.081868584710744,2949.05341796875,54.49360351562518
2023-04-06 18:25:49.158,2897.357177734375,624.0932006835938,5404.199981689453,1.7000007629394531,3600,0.8,78.19999694824219,4.65432596206665,44,730,3,0,0,16.339263916015625,80.0859603881836,5061,1,0.2488914253,16.090372490715627,2946.3068359375,48.94965820312518
2023-04-06 18:25:51.173,2895.95849609375,623.48486328125,5396.999816894531,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,729,3,0,0,16.34811782836914,80.11930084228516,5063,1,0.2485433263,16.099574502069142,2955.0958984375,59.13740234375018
2023-04-06 18:25:54.938,2897.357177734375,624.0932006835938,5402.400054931641,1.6000006198883057,3600,0.8,78.30000305175781,4.554325580596924,44,731,3,0,0,16.330411911010742,80.18598175048828,5066,1,0.2492354883,16.081176422710744,2945.75751953125,48.40034179687518
2023-04-06 18:25:56.952,2895.95849609375,623.48486328125,5402.400054931641,1.5000004768371582,3600,0.8,78.30000305175781,4.4799485206604,44,732,3,0,0,16.356971740722656,80.21932220458984,5068,1,0.24957553609999997,16.107396204622656,2951.8,55.84150390625018
2023-04-06 18:25:58.965,2897.357177734375,625.3096923828125,5400.0,1.5000004768371582,3600,0.8,78.30000305175781,4.403085708618164,44,729,3,0,0,16.36582374572754,80.2526626586914,5070,1,0.2485433263,16.11728041942754,2954.54658203125,57.18940429687518
2023-04-06 18:26:00.988,2898.75537109375,624.7013549804688,5400.600128173828,1.5000004768371582,3600,0.8,78.19999694824219,4.428709030151367,44,730,3,0,0,16.356971740722656,80.28600311279297,5072,1,0.2488914253,16.108080315422658,2952.623974609375,53.86860351562518
2023-04-06 18:26:03.003,2897.357177734375,624.0932006835938,5401.7999267578125,1.4000002145767212,3600,0.8,78.30000305175781,4.354325294494629,44,731,3,0,0,16.374677658081055,80.31934356689453,5074,1,0.2492354883,16.125442169781056,2955.64521484375,58.28803710937518
2023-04-06 18:26:05.018,2898.75537109375,624.7013549804688,5403.000183105469,1.4000002145767212,3600,0.8,78.19999694824219,4.328708648681641,44,731,3,0,0,16.36582374572754,80.3526840209961,5076,1,0.2492354883,16.11658825742754,2952.34931640625,53.59394531250018
2023-04-06 18:26:07.033,2897.357177734375,624.0932006835938,5401.7999267578125,1.4000002145767212,3600,0.8,78.30000305175781,4.354325294494629,44,729,3,0,0,16.34811782836914,80.38602447509766,5078,1,0.2485433263,16.099574502069142,2950.15205078125,52.79487304687518
2023-04-06 18:26:09.035,2897.357177734375,624.7013549804688,5404.800109863281,1.4000002145767212,3600,0.8,78.30000305175781,4.328708648681641,44,729,3,0,0,16.339263916015625,80.41936492919922,5080,1,0.2485433263,16.090720589715627,2945.208203125,47.85102539062518
2023-04-06 18:26:11.049,2897.357177734375,624.0932006835938,5400.0,1.4000002145767212,3600,0.8,78.19999694824219,4.354325294494629,44,730,3,0,0,16.31270408630371,80.45270538330078,5083,1,0.2488914253,16.063812661003713,2944.1095703125,46.75239257812518
2023-04-06 18:26:13.070,2897.357177734375,622.8765869140625,5401.199798583984,1.4000002145767212,3600,0.8,78.19999694824219,4.405569553375244,44,729,3,0,0,16.330411911010742,80.48604583740234,5085,1,0.2485433263,16.081868584710744,2947.95478515625,50.59760742187518
2023-04-06 18:26:15.086,2895.95849609375,623.48486328125,5403.599853515625,1.4000002145767212,3600,0.8,78.19999694824219,4.379948616027832,44,729,3,0,0,16.303850173950195,80.5193862915039,5087,1,0.2485433263,16.055306847650197,2939.7150390625,43.75654296875018
2023-04-06 18:26:17.101,2895.95849609375,624.0932006835938,5401.7999267578125,1.4000002145767212,3600,0.8,78.0999984741211,4.354325294494629,44,728,3,0,0,16.339263916015625,80.55272674560547,5089,1,0.2481992633,16.091064652715627,2948.5041015625,52.54560546875018
2023-04-06 18:26:19.104,2895.95849609375,624.0932006835938,5398.2000732421875,1.5000004768371582,3600,0.8,78.19999694824219,4.4543256759643555,44,728,3,0,0,16.31270408630371,80.58606719970703,5091,1,0.2481992633,16.064504823003713,2945.75751953125,49.79902343750018
2023-04-06 18:26:21.119,2895.95849609375,622.8765869140625,5396.999816894531,1.5000004768371582,3600,0.8,78.19999694824219,4.5055694580078125,44,729,3,0,0,16.321557998657227,80.6194076538086,5093,1,0.2485433263,16.07301467235723,2949.877392578125,53.91889648437518
2023-04-06 18:26:23.133,2897.357177734375,624.0932006835938,5395.800018310547,1.5000004768371582,3600,0.8,78.19999694824219,4.4543256759643555,44,731,3,0,0,16.303850173950195,80.65274810791016,5095,1,0.2492354883,16.054614685650197,2945.75751953125,48.40034179687518
2023-04-06 18:26:26.946,2897.357177734375,622.8765869140625,5401.199798583984,1.6000006198883057,3600,0.8,78.19999694824219,4.605569839477539,44,729,3,0,0,16.268436431884766,80.71942901611328,5098,1,0.2485433263,16.019893105584767,2934.77119140625,37.41401367187518
2023-04-06 18:26:28.963,2894.559814453125,622.268310546875,5400.0,1.6000006198883057,3600,0.8,78.19999694824219,4.631190776824951,44,732,3,0,0,16.27729034423828,80.75276947021484,5100,1,0.24957553609999997,16.02771480813828,2938.06708984375,43.50727539062518
2023-04-06 18:26:30.978,2894.559814453125,622.8765869140625,5395.800018310547,1.7000007629394531,3600,0.8,78.0999984741211,4.705570220947266,44,731,3,0,0,16.268436431884766,80.7861099243164,5102,1,0.2492354883,16.019200943584767,2939.16572265625,44.60590820312518
2023-04-06 18:26:32.993,2894.559814453125,621.6599731445312,5400.0,1.7000007629394531,3600,0.8,78.19999694824219,4.75681734085083,44,729,3,0,0,16.27729034423828,80.81945037841797,5104,1,0.2485433263,16.028747017938283,2938.891064453125,44.33125000000018
2023-04-06 18:26:34.000,2893.161865234375,621.6599731445312,5396.999816894531,1.7000007629394531,3600,0.8,78.19999694824219,4.75681734085083,44,733,3,0,0,16.268436431884766,80.83612060546875,5105,1,0.24991959909999997,16.018516832784766,2939.16572265625,46.00385742187518
2023-04-06 18:26:36.014,2894.559814453125,622.268310546875,5395.199890136719,1.7000007629394531,3600,0.8,78.0999984741211,4.731191158294678,44,731,3,0,0,16.27729034423828,80.86946105957031,5107,1,0.2492354883,16.028054855938283,2942.46162109375,47.90180664062518
2023-04-06 18:26:38.802,2894.559814453125,622.268310546875,5400.600128173828,1.7000007629394531,3600,0.8,78.0999984741211,4.731191158294678,44,727,3,0,0,16.250730514526367,80.91947174072266,5110,1,0.24785921549999998,16.002871299026367,2932.299267578125,37.73945312500018
2023-04-06 18:26:40.817,2893.161865234375,622.268310546875,5400.600128173828,1.8000009059906006,3600,0.8,78.0999984741211,4.831191062927246,44,730,3,0,0,16.27729034423828,80.95281219482422,5112,1,0.2488914253,16.028398918938283,2937.5177734375,44.35590820312518
2023-04-06 18:26:42.830,2895.95849609375,622.268310546875,5404.800109863281,1.8000009059906006,3600,0.8,78.0999984741211,4.831191062927246,44,728,3,0,0,16.27729034423828,80.98615264892578,5114,1,0.2481992633,16.029091080938283,2934.221875,38.26337890625018
2023-04-06 18:26:44.854,2894.559814453125,622.268310546875,5401.7999267578125,1.8000009059906006,3600,0.8,78.19999694824219,4.831191062927246,44,730,3,0,0,16.25958251953125,81.01949310302734,5116,1,0.2488914253,16.01069109423125,2933.1232421875,38.56342773437518
2023-04-06 18:26:46.868,2893.161865234375,622.268310546875,5401.7999267578125,1.8999990224838257,3600,0.8,78.30000305175781,4.931189060211182,44,730,3,0,0,16.268436431884766,81.0528335571289,5118,1,0.2488914253,16.019545006584767,2934.77119140625,41.60932617187518
2023-04-06 18:26:48.884,2893.161865234375,622.8765869140625,5398.2000732421875,1.8999990224838257,3600,0.8,78.19999694824219,4.9055681228637695,44,728,3,0,0,16.31270408630371,81.08617401123047,5120,1,0.2481992633,16.064504823003713,2946.85615234375,53.69428710937518
2023-04-06 18:26:50.899,2893.161865234375,622.8765869140625,5398.2000732421875,1.8999990224838257,3600,0.8,78.19999694824219,4.9055681228637695,44,730,3,0,0,16.29499626159668,81.11951446533203,5122,1,0.2488914253,16.04610483629668,2943.0109375,49.84907226562518
2023-04-06 18:26:52.913,2893.161865234375,622.8765869140625,5399.399871826172,1.8999990224838257,3600,0.8,78.0999984741211,4.9055681228637695,44,730,3,0,0,16.31270408630371,81.1528549194336,5124,1,0.2488914253,16.063812661003713,2945.75751953125,52.59565429687518
2023-04-06 18:26:54.936,2894.559814453125,623.48486328125,5401.7999267578125,1.8999990224838257,3600,0.8,78.19999694824219,4.879947185516357,44,730,3,0,0,16.286144256591797,81.18619537353516,5126,1,0.2488914253,16.0372528312918,2937.5177734375,42.95795898437518
2023-04-06 18:26:56.951,2895.95849609375,622.8765869140625,5397.599945068359,1.9999991655349731,3600,0.8,78.19999694824219,5.005568504333496,44,729,3,0,0,16.31270408630371,81.21953582763672,5128,1,0.2485433263,16.064160760003713,2947.40546875,51.44697265625018
2023-04-06 18:26:58.967,2894.559814453125,623.48486328125,5400.0,1.8999990224838257,3600,0.8,78.30000305175781,4.879947185516357,44,730,3,0,0,16.321557998657227,81.25287628173828,5130,1,0.2488914253,16.07266657335723,2946.85615234375,52.29633789062518
2023-04-06 18:27:00.969,2894.559814453125,623.48486328125,5399.399871826172,1.9999991655349731,3600,0.8,78.30000305175781,4.979947566986084,44,730,3,0,0,16.303850173950195,81.28621673583984,5132,1,0.2488914253,16.054958748650197,2943.56025390625,49.00043945312518
2023-04-06 18:27:02.983,2894.559814453125,624.0932006835938,5400.0,1.9999991655349731,3600,0.8,78.19999694824219,4.954324245452881,44,730,3,0,0,16.31270408630371,81.3195571899414,5134,1,0.2488914253,16.063812661003713,2944.1095703125,49.54975585937518
2023-04-06 18:27:04.997,2894.559814453125,623.48486328125,5399.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,731,3,0,0,16.29499626159668,81.35289764404297,5136,1,0.2492354883,16.04576077329668,2941.36298828125,46.80317382812518
2023-04-06 18:27:06.012,2893.161865234375,623.48486328125,5393.399963378906,1.8999990224838257,3600,0.8,78.30000305175781,4.879947185516357,44,729,3,0,0,16.303850173950195,81.36956787109375,5137,1,0.2485433263,16.055306847650197,2948.5041015625,55.34223632812518
2023-04-06 18:27:08.023,2894.559814453125,623.48486328125,5401.7999267578125,1.9999991655349731,3600,0.8,78.19999694824219,4.979947566986084,44,728,3,0,0,16.31270408630371,81.40290832519531,5139,1,0.2481992633,16.064504823003713,2943.56025390625,49.00043945312518
2023-04-06 18:27:10.028,2893.161865234375,623.48486328125,5401.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,4.979947566986084,44,731,3,0,0,16.321557998657227,81.43624877929688,5141,1,0.2492354883,16.07232251035723,2945.208203125,52.04633789062518
2023-04-06 18:27:12.043,2894.559814453125,624.0932006835938,5401.199798583984,1.9999991655349731,3600,0.8,78.30000305175781,4.954324245452881,44,729,3,0,0,16.339263916015625,81.46958923339844,5143,1,0.2485433263,16.090720589715627,2949.05341796875,54.49360351562518
2023-04-06 18:27:14.056,2894.559814453125,624.0932006835938,5401.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,4.954324245452881,44,732,3,0,0,16.321557998657227,81.5029296875,5146,1,0.24957553609999997,16.071982462557227,2944.384228515625,49.82441406250018
2023-04-06 18:27:16.078,2895.95849609375,624.7013549804688,5401.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,44,728,3,0,0,16.330411911010742,81.53627014160156,5148,1,0.2481992633,16.082212647710744,2946.032177734375,50.07368164062518
2023-04-06 18:27:18.094,2895.95849609375,622.8765869140625,5403.599853515625,1.9999991655349731,3600,0.8,78.39999389648438,5.005568504333496,44,731,3,0,0,16.34811782836914,81.56961059570312,5150,1,0.2492354883,16.098882340069142,2949.602734375,53.64423828125018
2023-04-06 18:27:20.108,2895.95849609375,624.0932006835938,5397.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,730,3,0,0,16.31270408630371,81.60295104980469,5152,1,0.2488914253,16.063812661003713,2946.3068359375,50.34833984375018
2023-04-06 18:27:22.123,2894.559814453125,624.7013549804688,5399.399871826172,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,44,731,3,0,0,16.31270408630371,81.63629150390625,5154,1,0.2492354883,16.063468598003713,2944.1095703125,49.54975585937518
2023-04-06 18:27:24.137,2894.559814453125,624.0932006835938,5402.400054931641,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,731,3,0,0,16.321557998657227,81.66963195800781,5156,1,0.2492354883,16.07232251035723,2944.1095703125,49.54975585937518
2023-04-06 18:27:26.153,2895.95849609375,624.0932006835938,5397.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,730,3,0,0,16.31270408630371,81.70297241210938,5158,1,0.2488914253,16.063812661003713,2946.3068359375,50.34833984375018
2023-04-06 18:27:28.178,2895.95849609375,624.7013549804688,5396.400146484375,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,44,731,3,0,0,16.339263916015625,81.73631286621094,5160,1,0.2492354883,16.090028427715627,2952.34931640625,56.39082031250018
2023-04-06 18:27:30.192,2894.559814453125,624.7013549804688,5397.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,44,730,3,0,0,16.330411911010742,81.7696533203125,5162,1,0.2488914253,16.081520485710744,2949.602734375,55.04291992187518
2023-04-06 18:27:32.207,2894.559814453125,624.7013549804688,5401.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,44,728,3,0,0,16.31270408630371,81.81966400146484,5164,1,0.2481992633,16.064504823003713,2942.46162109375,47.90180664062518
2023-04-06 18:27:34.209,2897.357177734375,624.0932006835938,5403.000183105469,1.9999991655349731,3600,0.8,78.30000305175781,4.954324245452881,44,732,3,0,0,16.34811782836914,81.8530044555664,5166,1,0.24957553609999997,16.09854229226914,2949.05341796875,51.69624023437518
2023-04-06 18:27:36.225,2894.559814453125,624.7013549804688,5399.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.928707599639893,44,730,3,0,0,16.339263916015625,81.88634490966797,5168,1,0.2488914253,16.090372490715627,2949.877392578125,55.31757812500018
2023-04-06 18:27:38.240,2897.357177734375,624.7013549804688,5397.599945068359,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,730,3,0,0,16.330411911010742,81.91968536376953,5170,1,0.2488914253,16.081520485710744,2949.602734375,52.24555664062518
2023-04-06 18:27:40.254,2894.559814453125,624.0932006835938,5395.800018310547,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,731,3,0,0,16.330411911010742,81.9530258178711,5172,1,0.2492354883,16.081176422710744,2951.525341796875,56.96552734375018
2023-04-06 18:27:42.269,2897.357177734375,624.7013549804688,5399.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,731,3,0,0,16.339263916015625,81.98636627197266,5174,1,0.2492354883,16.090028427715627,2949.877392578125,52.52021484375018
2023-04-06 18:27:44.292,2895.95849609375,624.7013549804688,5395.800018310547,1.8999990224838257,3600,0.8,78.5,4.828707218170166,44,731,3,0,0,16.339263916015625,82.01970672607422,5176,1,0.2492354883,16.090028427715627,2952.8986328125,56.94013671875018
2023-04-06 18:27:46.307,2897.357177734375,624.7013549804688,5395.199890136719,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,44,730,3,0,0,16.330411911010742,82.05304718017578,5178,1,0.2488914253,16.081520485710744,2951.8,54.44282226562518
2023-04-06 18:27:48.308,2895.95849609375,624.7013549804688,5402.400054931641,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,729,3,0,0,16.356971740722656,82.08638763427734,5180,1,0.2485433263,16.108428414422658,2951.25068359375,55.29218750000018
2023-04-06 18:27:50.325,2895.95849609375,624.7013549804688,5400.0,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,44,731,3,0,0,16.339263916015625,82.1197280883789,5182,1,0.2492354883,16.090028427715627,2949.328076171875,53.36958007812518
2023-04-06 18:27:52.339,2895.95849609375,624.7013549804688,5401.199798583984,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,44,730,3,0,0,16.330411911010742,82.15306854248047,5184,1,0.2488914253,16.081520485710744,2946.3068359375,50.34833984375018
2023-04-06 18:27:54.354,2897.357177734375,624.0932006835938,5395.199890136719,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.321557998657227,82.18640899658203,5186,1,0.2488914253,16.07266657335723,2950.15205078125,52.79487304687518
2023-04-06 18:27:56.376,2897.357177734375,624.7013549804688,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,730,3,0,0,16.34811782836914,82.2197494506836,5188,1,0.2488914253,16.099226403069142,2952.34931640625,54.99213867187518
2023-04-06 18:27:58.391,2897.357177734375,624.0932006835938,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,729,3,0,0,16.34811782836914,82.25308990478516,5190,1,0.2485433263,16.099574502069142,2952.8986328125,55.54145507812518
2023-04-06 18:28:00.405,2897.357177734375,624.0932006835938,5400.600128173828,1.8999990224838257,3600,0.8,78.30000305175781,4.8543243408203125,44,733,3,0,0,16.339263916015625,82.28643035888672,5192,1,0.24991959909999997,16.089344316915625,2949.05341796875,51.69624023437518
2023-04-06 18:28:02.409,2897.357177734375,624.0932006835938,5400.0,1.8999990224838257,3600,0.8,78.30000305175781,4.8543243408203125,44,730,3,0,0,16.356971740722656,82.31977081298828,5194,1,0.2488914253,16.108080315422658,2953.722607421875,56.36542968750018
2023-04-06 18:28:04.423,2897.357177734375,624.7013549804688,5399.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,730,3,0,0,16.34811782836914,82.35311126708984,5196,1,0.2488914253,16.099226403069142,2951.8,54.44282226562518
2023-04-06 18:28:06.437,2900.1533203125,624.7013549804688,5396.999816894531,1.8999990224838257,3600,0.8,78.19999694824219,4.828707218170166,44,729,3,0,0,16.330411911010742,82.3864517211914,5198,1,0.2485433263,16.081868584710744,2950.15205078125,49.99873046875018
2023-04-06 18:28:08.825,2897.357177734375,624.7013549804688,5393.399963378906,1.8999990224838257,3600,0.8,78.19999694824219,4.828707218170166,44,730,3,0,0,16.356971740722656,82.41979217529297,5200,1,0.2488914253,16.108080315422658,2958.94111328125,61.58393554687518
2023-04-06 18:28:10.841,2897.357177734375,624.7013549804688,5401.7999267578125,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,44,729,3,0,0,16.330411911010742,82.45313262939453,5202,1,0.2485433263,16.081868584710744,2946.032177734375,48.67500000000018
2023-04-06 18:28:14.380,2900.1533203125,625.3096923828125,5397.599945068359,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,44,732,3,0,0,16.34811782836914,82.50314331054688,5206,1,0.24957553609999997,16.09854229226914,2952.623974609375,52.47065429687518
2023-04-06 18:28:16.411,2900.1533203125,625.3096923828125,5394.000091552734,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,44,733,3,0,0,16.321557998657227,82.55315399169922,5208,1,0.24991959909999997,16.071638399557227,2950.15205078125,49.99873046875018
2023-04-06 18:28:18.427,2897.357177734375,624.7013549804688,5397.599945068359,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,44,728,3,0,0,16.303850173950195,82.58649444580078,5210,1,0.2481992633,16.055650910650197,2944.1095703125,46.75239257812518
2023-04-06 18:28:20.442,2897.357177734375,624.7013549804688,5401.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,732,3,0,0,16.34811782836914,82.61983489990234,5212,1,0.24957553609999997,16.09854229226914,2949.602734375,52.24555664062518
2023-04-06 18:28:22.476,2897.357177734375,625.3096923828125,5402.400054931641,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,44,725,3,0,0,16.321557998657227,82.6531753540039,5214,1,0.2471670535,16.074390945157226,2943.56025390625,46.20307617187518
2023-04-06 18:28:24.494,2897.357177734375,625.3096923828125,5405.3997802734375,1.8999990224838257,3600,0.8,78.19999694824219,4.803084373474121,44,731,3,0,0,16.330411911010742,82.68651580810547,5216,1,0.2492354883,16.081176422710744,2942.186962890625,44.82978515625018
2023-04-06 18:28:26.505,2897.357177734375,624.7013549804688,5399.399871826172,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,44,731,3,0,0,16.330411911010742,82.71985626220703,5218,1,0.2492354883,16.081176422710744,2947.95478515625,50.59760742187518
2023-04-06 18:28:28.509,2895.95849609375,624.0932006835938,5398.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.330411911010742,82.7531967163086,5220,1,0.2488914253,16.081520485710744,2949.602734375,53.64423828125018
2023-04-06 18:28:30.524,2897.357177734375,625.3096923828125,5400.600128173828,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,44,729,3,0,0,16.321557998657227,82.78653717041016,5222,1,0.2485433263,16.07301467235723,2944.65888671875,47.30170898437518
2023-04-06 18:28:32.538,2897.357177734375,624.0932006835938,5398.2000732421875,1.8999990224838257,3600,0.8,78.19999694824219,4.8543243408203125,44,732,3,0,0,16.31270408630371,82.81987762451172,5224,1,0.24957553609999997,16.06312855020371,2945.75751953125,48.40034179687518
2023-04-06 18:28:34.560,2895.95849609375,625.3096923828125,5401.199798583984,1.8999990224838257,3600,0.8,78.19999694824219,4.803084373474121,44,731,3,0,0,16.321557998657227,82.85321807861328,5226,1,0.2492354883,16.07232251035723,2944.1095703125,48.15107421875018
2023-04-06 18:28:36.576,2897.357177734375,625.3096923828125,5400.0,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,44,730,3,0,0,16.339263916015625,82.88655853271484,5228,1,0.2488914253,16.090372490715627,2949.05341796875,51.69624023437518
2023-04-06 18:28:38.578,2895.95849609375,625.3096923828125,5398.800201416016,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,44,730,3,0,0,16.339263916015625,82.9198989868164,5230,1,0.2488914253,16.090372490715627,2949.877392578125,53.91889648437518
2023-04-06 18:28:40.605,2895.95849609375,624.7013549804688,5399.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,731,3,0,0,16.321557998657227,82.95323944091797,5232,1,0.2492354883,16.07232251035723,2946.032177734375,50.07368164062518
2023-04-06 18:28:42.609,2895.95849609375,624.0932006835938,5396.999816894531,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,732,3,0,0,16.31270408630371,82.98657989501953,5234,1,0.24957553609999997,16.06312855020371,2946.85615234375,50.89765625000018
2023-04-06 18:28:44.621,2894.559814453125,624.0932006835938,5400.0,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.330411911010742,83.0199203491211,5236,1,0.2488914253,16.081520485710744,2947.95478515625,53.39497070312518
2023-04-06 18:28:46.636,2895.95849609375,624.7013549804688,5403.599853515625,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,44,732,3,0,0,16.339263916015625,83.05326080322266,5238,1,0.24957553609999997,16.089688379915625,2946.3068359375,50.34833984375018
2023-04-06 18:28:48.660,2893.161865234375,625.3096923828125,5396.400146484375,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,44,731,3,0,0,16.339263916015625,83.08660125732422,5240,1,0.2492354883,16.090028427715627,2951.8,58.63813476562518
2023-04-06 18:28:50.675,2894.559814453125,624.7013549804688,5403.000183105469,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,729,3,0,0,16.31270408630371,83.11994171142578,5242,1,0.2485433263,16.064160760003713,2941.36298828125,46.80317382812518
2023-04-06 18:28:52.689,2895.95849609375,624.0932006835938,5395.199890136719,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,731,3,0,0,16.321557998657227,83.15328216552734,5244,1,0.2492354883,16.07232251035723,2950.15205078125,54.19355468750018
2023-04-06 18:28:54.703,2895.95849609375,624.0932006835938,5396.400146484375,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.330411911010742,83.1866226196289,5246,1,0.2488914253,16.081520485710744,2951.25068359375,55.29218750000018
2023-04-06 18:28:56.707,2893.161865234375,623.48486328125,5395.800018310547,1.8999990224838257,3600,0.8,78.5,4.879947185516357,44,728,3,0,0,16.286144256591797,83.21996307373047,5248,1,0.2481992633,16.0379449932918,2943.0109375,49.84907226562518
2023-04-06 18:28:58.742,2891.763671875,624.0932006835938,5396.400146484375,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,731,3,0,0,16.29499626159668,83.25330352783203,5250,1,0.2492354883,16.04576077329668,2943.56025390625,51.79658203125018
2023-04-06 18:29:00.742,2893.161865234375,624.7013549804688,5400.600128173828,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,731,3,0,0,16.31270408630371,83.2866439819336,5252,1,0.2492354883,16.063468598003713,2943.0109375,49.84907226562518
2023-04-06 18:29:02.759,2893.161865234375,624.0932006835938,5400.600128173828,1.9999991655349731,3600,0.8,78.30000305175781,4.954324245452881,44,734,3,0,0,16.303850173950195,83.31998443603516,5254,1,0.2502676981,16.053582475850195,2941.36298828125,48.20112304687518
2023-04-06 18:29:04.773,2891.763671875,624.0932006835938,5400.0,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,730,3,0,0,16.29499626159668,83.35332489013672,5256,1,0.2488914253,16.04610483629668,2940.26435546875,48.50068359375018
2023-04-06 18:29:06.787,2893.161865234375,624.7013549804688,5401.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,730,3,0,0,16.31270408630371,83.38666534423828,5258,1,0.2488914253,16.063812661003713,2942.186962890625,49.02509765625018
2023-04-06 18:29:08.807,2893.161865234375,623.48486328125,5398.2000732421875,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,731,3,0,0,16.330411911010742,83.42000579833984,5260,1,0.2492354883,16.081176422710744,2950.15205078125,56.99018554687518
2023-04-06 18:29:10.822,2893.161865234375,624.0932006835938,5402.400054931641,1.9999991655349731,3600,0.8,78.30000305175781,4.954324245452881,44,733,3,0,0,16.31270408630371,83.4533462524414,5262,1,0.24991959909999997,16.06278448720371,2941.9123046875,48.75043945312518
2023-04-06 18:29:12.836,2893.161865234375,622.8765869140625,5398.800201416016,1.9999991655349731,3600,0.8,78.39999389648438,5.005568504333496,44,730,3,0,0,16.303850173950195,83.48668670654297,5264,1,0.2488914253,16.054958748650197,2944.384228515625,51.22236328125018
2023-04-06 18:29:14.857,2893.161865234375,624.0932006835938,5398.2000732421875,1.9999991655349731,3600,0.8,78.39999389648438,4.954324245452881,44,731,3,0,0,16.29499626159668,83.52002716064453,5266,1,0.2492354883,16.04576077329668,2941.9123046875,48.75043945312518
2023-04-06 18:29:16.873,2890.365234375,624.7013549804688,5401.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,4.928707599639893,44,729,3,0,0,16.29499626159668,83.5533676147461,5268,1,0.2485433263,16.04645293529668,2938.61640625,48.25117187500018
2023-04-06 18:29:18.874,2891.763671875,623.48486328125,5400.0,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,729,3,0,0,16.31270408630371,83.58670806884766,5270,1,0.2485433263,16.064160760003713,2944.65888671875,52.89521484375018
2023-04-06 18:29:20.888,2890.365234375,623.48486328125,5401.7999267578125,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,730,3,0,0,16.286144256591797,83.62004852294922,5272,1,0.2488914253,16.0372528312918,2937.5177734375,47.15253906250018
2023-04-06 18:29:22.903,2891.763671875,624.0932006835938,5402.400054931641,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.303850173950195,83.65338897705078,5274,1,0.2488914253,16.054958748650197,2940.26435546875,48.50068359375018
2023-04-06 18:29:24.927,2890.365234375,624.0932006835938,5395.800018310547,1.9999991655349731,3600,0.8,78.5,4.954324245452881,44,729,3,0,0,16.286144256591797,83.68672943115234,5276,1,0.2485433263,16.0376009302918,2942.186962890625,51.82172851562518
2023-04-06 18:29:26.941,2891.763671875,624.0932006835938,5404.199981689453,1.8999990224838257,3600,0.8,78.30000305175781,4.8543243408203125,44,728,3,0,0,16.29499626159668,83.7200698852539,5278,1,0.2481992633,16.04679699829668,2936.96845703125,45.20478515625018
2023-04-06 18:29:28.955,2893.161865234375,624.7013549804688,5401.7999267578125,1.8999990224838257,3600,0.8,78.5,4.828707218170166,44,731,3,0,0,16.34811782836914,83.75341033935547,5280,1,0.2492354883,16.098882340069142,2949.602734375,56.44086914062518
2023-04-06 18:29:30.959,2894.559814453125,624.7013549804688,5401.7999267578125,1.9999991655349731,3600,0.8,78.5,4.928707599639893,44,730,3,0,0,16.31270408630371,83.78675079345703,5282,1,0.2488914253,16.063812661003713,2942.186962890625,47.62714843750018
2023-04-06 18:29:32.973,2894.559814453125,624.0932006835938,5399.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,731,3,0,0,16.330411911010742,83.8200912475586,5284,1,0.2492354883,16.081176422710744,2948.5041015625,53.94428710937518
2023-04-06 18:29:34.988,2893.161865234375,622.268310546875,5401.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,5.031189441680908,44,730,3,0,0,16.31270408630371,83.85343170166016,5286,1,0.2488914253,16.063812661003713,2944.1095703125,50.94770507812518
2023-04-06 18:29:37.010,2891.763671875,622.268310546875,5402.400054931641,1.9999991655349731,3600,0.8,78.39999389648438,5.031189441680908,44,731,3,0,0,16.303850173950195,83.88677215576172,5288,1,0.2492354883,16.054614685650197,2941.9123046875,50.14863281250018
2023-04-06 18:29:39.025,2891.763671875,621.6599731445312,5400.0,1.9999991655349731,3600,0.8,78.39999389648438,5.0568156242370605,44,730,3,0,0,16.286144256591797,83.92011260986328,5290,1,0.2488914253,16.0372528312918,2940.813671875,49.05000000000018
2023-04-06 18:29:41.040,2893.161865234375,621.6599731445312,5404.199981689453,1.9999991655349731,3600,0.8,78.39999389648438,5.0568156242370605,44,730,3,0,0,16.29499626159668,83.95345306396484,5292,1,0.2488914253,16.04610483629668,2938.891064453125,45.72919921875018
2023-04-06 18:29:43.042,2890.365234375,621.6599731445312,5404.800109863281,1.8999990224838257,3600,0.8,78.39999389648438,4.956815719604492,44,730,3,0,0,16.303850173950195,83.9867935180664,5294,1,0.2488914253,16.054958748650197,2940.26435546875,49.89912109375018
2023-04-06 18:29:45.058,2893.161865234375,621.6599731445312,5401.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.956815719604492,44,730,3,0,0,16.286144256591797,84.02013397216797,5297,1,0.2488914253,16.0372528312918,2939.16572265625,46.00385742187518
2023-04-06 18:29:47.071,2893.161865234375,622.268310546875,5404.199981689453,1.8999990224838257,3600,0.8,78.5,4.931189060211182,44,730,3,0,0,16.303850173950195,84.05347442626953,5299,1,0.2488914253,16.054958748650197,2940.26435546875,47.10249023437518
