,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-04-06 18:29:49.085,2893.161865234375,621.6599731445312,5400.0,1.8999990224838257,3600,0.8,78.39999389648438,4.956815719604492,44,731,3,0,0,16.286144256591797,84.0868148803711,5301,1,0.2492354883,16.0369087682918,2940.539013671875,47.37714843750018
2023-04-06 18:29:51.107,2894.559814453125,622.8765869140625,5398.800201416016,1.8999990224838257,3600,0.8,78.30000305175781,4.9055681228637695,44,731,3,0,0,16.303850173950195,84.12015533447266,5303,1,0.2492354883,16.054614685650197,2944.384228515625,49.82441406250018
2023-04-06 18:29:53.124,2894.559814453125,624.0932006835938,5398.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.754325866699219,44,730,3,0,0,16.339263916015625,84.15349578857422,5305,1,0.2488914253,16.090372490715627,2951.25068359375,56.69086914062518
2023-04-06 18:29:55.139,2895.95849609375,624.7013549804688,5398.800201416016,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,44,728,3,0,0,16.321557998657227,84.18683624267578,5307,1,0.2481992633,16.07335873535723,2946.85615234375,50.89765625000018
2023-04-06 18:29:57.141,2897.357177734375,624.7013549804688,5398.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,730,3,0,0,16.34811782836914,84.22017669677734,5309,1,0.2488914253,16.099226403069142,2952.8986328125,55.54145507812518
2023-04-06 18:29:59.157,2897.357177734375,625.3096923828125,5402.400054931641,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,44,728,3,0,0,16.339263916015625,84.2535171508789,5311,1,0.2481992633,16.091064652715627,2946.85615234375,49.49897460937518
2023-04-06 18:30:01.170,2897.357177734375,625.91796875,5396.400146484375,1.8000009059906006,3600,0.8,78.39999389648438,4.677463054656982,44,730,3,0,0,16.339263916015625,84.28685760498047,5313,1,0.2488914253,16.090372490715627,2951.25068359375,53.89350585937518
2023-04-06 18:30:03.191,2897.357177734375,625.3096923828125,5400.600128173828,1.8000009059906006,3600,0.8,78.5,4.7030863761901855,44,729,3,0,0,16.36582374572754,84.32019805908203,5315,1,0.2485433263,16.11728041942754,2953.997265625,56.64008789062518
2023-04-06 18:30:05.206,2898.75537109375,625.3096923828125,5400.0,1.7000007629394531,3600,0.8,78.5,4.603085994720459,44,729,3,0,0,16.356971740722656,84.3535385131836,5317,1,0.2485433263,16.108428414422658,2952.8986328125,54.14326171875018
2023-04-06 18:30:07.208,2900.1533203125,625.91796875,5404.800109863281,1.7000007629394531,3600,0.8,78.5,4.577463150024414,44,729,3,0,0,16.392383575439453,84.38687896728516,5319,1,0.2485433263,16.143840249139455,2955.64521484375,55.49189453125018
2023-04-06 18:30:09.221,2900.1533203125,624.7013549804688,5400.0,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,44,731,3,0,0,16.36582374572754,84.42021942138672,5321,1,0.2492354883,16.11658825742754,2955.0958984375,54.94257812500018
2023-04-06 18:30:11.241,2898.75537109375,624.7013549804688,5400.0,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,44,729,3,0,0,16.34811782836914,84.45355987548828,5323,1,0.2485433263,16.099574502069142,2951.25068359375,52.49531250000018
2023-04-06 18:30:13.258,2898.75537109375,625.3096923828125,5401.7999267578125,1.7000007629394531,3600,0.8,78.5,4.603085994720459,44,732,3,0,0,16.356971740722656,84.48690032958984,5325,1,0.24957553609999997,16.107396204622656,2950.976025390625,52.22065429687518
2023-04-06 18:30:15.258,2900.1533203125,625.3096923828125,5403.000183105469,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,728,3,0,0,16.36582374572754,84.5202407836914,5327,1,0.2481992633,16.11762448242754,2952.074658203125,51.92133789062518
2023-04-06 18:30:17.291,2901.5517578125,625.91796875,5396.400146484375,1.7000007629394531,3600,0.8,78.30000305175781,4.577463150024414,44,729,3,0,0,16.356971740722656,84.55358123779297,5329,1,0.2485433263,16.108428414422658,2955.0958984375,53.54414062500018
2023-04-06 18:30:19.305,2901.5517578125,625.91796875,5400.0,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,731,3,0,0,16.356971740722656,84.58692169189453,5331,1,0.2492354883,16.107736252422658,2952.074658203125,50.52290039062518
2023-04-06 18:30:21.308,2901.5517578125,625.3096923828125,5400.0,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,731,3,0,0,16.339263916015625,84.6202621459961,5333,1,0.2492354883,16.090028427715627,2948.778759765625,47.22700195312518
2023-04-06 18:30:23.324,2901.5517578125,625.3096923828125,5398.800201416016,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,731,3,0,0,16.339263916015625,84.65360260009766,5335,1,0.2492354883,16.090028427715627,2949.602734375,48.05097656250018
2023-04-06 18:30:25.339,2901.5517578125,625.91796875,5398.2000732421875,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,730,3,0,0,16.339263916015625,84.68694305419922,5337,1,0.2488914253,16.090372490715627,2949.877392578125,48.32563476562518
2023-04-06 18:30:27.354,2900.1533203125,624.7013549804688,5398.2000732421875,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,44,731,3,0,0,16.34811782836914,84.72028350830078,5339,1,0.2492354883,16.098882340069142,2952.8986328125,52.74531250000018
2023-04-06 18:30:29.368,2900.1533203125,624.0932006835938,5400.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,730,3,0,0,16.330411911010742,84.75362396240234,5341,1,0.2488914253,16.081520485710744,2947.40546875,47.25214843750018
2023-04-06 18:30:31.391,2900.1533203125,625.3096923828125,5401.7999267578125,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,730,3,0,0,16.330411911010742,84.7869644165039,5343,1,0.2488914253,16.081520485710744,2945.208203125,45.05488281250018
2023-04-06 18:30:33.408,2901.5517578125,626.5262451171875,5401.199798583984,1.8000009059906006,3600,0.8,78.5,4.65184211730957,44,731,3,0,0,16.356971740722656,84.83697509765625,5345,1,0.2492354883,16.107736252422658,2950.426708984375,48.87495117187518
2023-04-06 18:30:35.422,2900.1533203125,625.91796875,5400.600128173828,1.8000009059906006,3600,0.8,78.5,4.677463054656982,44,729,3,0,0,16.34811782836914,84.87031555175781,5347,1,0.2485433263,16.099574502069142,2949.602734375,49.44941406250018
2023-04-06 18:30:37.424,2900.1533203125,625.3096923828125,5401.199798583984,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,44,728,3,0,0,16.339263916015625,84.90365600585938,5349,1,0.2481992633,16.091064652715627,2947.95478515625,47.80146484375018
2023-04-06 18:30:39.440,2901.5517578125,625.3096923828125,5400.0,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,731,3,0,0,16.356971740722656,84.93699645996094,5351,1,0.2492354883,16.107736252422658,2952.34931640625,50.79755859375018
2023-04-06 18:30:41.455,2900.1533203125,624.7013549804688,5401.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,731,3,0,0,16.321557998657227,84.9703369140625,5353,1,0.2492354883,16.07232251035723,2944.1095703125,43.95625000000018
2023-04-06 18:30:43.469,2898.75537109375,624.0932006835938,5401.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,728,3,0,0,16.31270408630371,85.00367736816406,5355,1,0.2481992633,16.064504823003713,2943.285595703125,44.53022460937518
2023-04-06 18:30:45.490,2898.75537109375,624.7013549804688,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,732,3,0,0,16.303850173950195,85.03701782226562,5357,1,0.24957553609999997,16.054274637850195,2942.736279296875,43.98090820312518
2023-04-06 18:30:47.506,2897.357177734375,624.0932006835938,5398.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,729,3,0,0,16.330411911010742,85.07035827636719,5359,1,0.2485433263,16.081868584710744,2949.602734375,52.24555664062518
2023-04-06 18:30:49.522,2897.357177734375,624.0932006835938,5401.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.339263916015625,85.10369873046875,5361,1,0.2488914253,16.090372490715627,2949.05341796875,51.69624023437518
2023-04-06 18:30:51.537,2898.75537109375,624.0932006835938,5399.399871826172,1.9999991655349731,3600,0.8,78.30000305175781,4.954324245452881,44,731,3,0,0,16.330411911010742,85.13703918457031,5363,1,0.2492354883,16.081176422710744,2948.5041015625,49.74873046875018
2023-04-06 18:30:53.541,2895.95849609375,622.8765869140625,5400.600128173828,1.9999991655349731,3600,0.8,78.30000305175781,5.005568504333496,44,730,3,0,0,16.31270408630371,85.17037963867188,5365,1,0.2488914253,16.063812661003713,2944.65888671875,48.70039062500018
2023-04-06 18:30:55.555,2895.95849609375,622.268310546875,5395.199890136719,1.9999991655349731,3600,0.8,78.30000305175781,5.031189441680908,44,731,3,0,0,16.303850173950195,85.20372009277344,5367,1,0.2492354883,16.054614685650197,2947.95478515625,51.99628906250018
2023-04-06 18:30:57.570,2894.559814453125,622.268310546875,5406.600036621094,1.9999991655349731,3600,0.8,78.39999389648438,5.031189441680908,44,730,3,0,0,16.29499626159668,85.237060546875,5369,1,0.2488914253,16.04610483629668,2936.419140625,41.85932617187518
2023-04-06 18:30:59.585,2895.95849609375,622.8765869140625,5399.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,5.005568504333496,44,729,3,0,0,16.29499626159668,85.27040100097656,5371,1,0.2485433263,16.04645293529668,2941.9123046875,45.95380859375018
2023-04-06 18:31:01.606,2895.95849609375,623.48486328125,5398.2000732421875,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,731,3,0,0,16.303850173950195,85.30374145507812,5373,1,0.2492354883,16.054614685650197,2944.384228515625,48.42573242187518
2023-04-06 18:31:03.623,2893.161865234375,623.48486328125,5400.600128173828,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,731,3,0,0,16.31270408630371,85.33708190917969,5375,1,0.2492354883,16.063468598003713,2944.1095703125,50.94770507812518
2023-04-06 18:31:05.638,2893.161865234375,623.48486328125,5397.599945068359,1.9999991655349731,3600,0.8,78.30000305175781,4.979947566986084,44,729,3,0,0,16.286144256591797,85.37042236328125,5377,1,0.2485433263,16.0376009302918,2941.36298828125,48.20112304687518
2023-04-06 18:31:07.638,2893.161865234375,622.268310546875,5396.999816894531,2.09999942779541,3600,0.8,78.19999694824219,5.131189346313477,44,731,3,0,0,16.303850173950195,85.40376281738281,5379,1,0.2492354883,16.054614685650197,2946.3068359375,53.14497070312518
2023-04-06 18:31:09.653,2893.161865234375,622.268310546875,5405.3997802734375,1.9999991655349731,3600,0.8,78.19999694824219,5.031189441680908,44,731,3,0,0,16.27729034423828,85.43710327148438,5381,1,0.2492354883,16.028054855938283,2933.67255859375,40.51069335937518
2023-04-06 18:31:11.667,2893.161865234375,622.268310546875,5393.399963378906,1.9999991655349731,3600,0.8,78.39999389648438,5.031189441680908,44,731,3,0,0,16.27729034423828,85.47044372558594,5383,1,0.2492354883,16.028054855938283,2943.834912109375,50.67304687500018
2023-04-06 18:31:13.690,2891.763671875,621.6599731445312,5403.000183105469,1.9999991655349731,3600,0.8,78.5,5.0568156242370605,44,730,3,0,0,16.27729034423828,85.5037841796875,5385,1,0.2488914253,16.028398918938283,2936.144482421875,44.38081054687518
2023-04-06 18:31:15.705,2890.365234375,622.268310546875,5396.999816894531,1.9999991655349731,3600,0.8,78.19999694824219,5.031189441680908,44,728,3,0,0,16.27729034423828,85.53712463378906,5387,1,0.2481992633,16.029091080938283,2940.813671875,50.44843750000018
2023-04-06 18:31:17.719,2891.763671875,623.48486328125,5397.599945068359,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,731,3,0,0,16.29499626159668,85.57046508789062,5389,1,0.2492354883,16.04576077329668,2943.0109375,51.24726562500018
2023-04-06 18:31:19.722,2891.763671875,622.8765869140625,5396.400146484375,1.9999991655349731,3600,0.8,78.39999389648438,5.005568504333496,44,729,3,0,0,16.27729034423828,85.60380554199219,5391,1,0.2485433263,16.028747017938283,2940.813671875,49.05000000000018
2023-04-06 18:31:21.736,2890.365234375,623.48486328125,5399.399871826172,1.9999991655349731,3600,0.8,78.39999389648438,4.979947566986084,44,733,3,0,0,16.303850173950195,85.63714599609375,5393,1,0.24991959909999997,16.053930574850195,2943.0109375,52.64570312500018
2023-04-06 18:31:23.751,2890.365234375,624.0932006835938,5397.599945068359,1.9999991655349731,3600,0.8,78.5,4.954324245452881,44,728,3,0,0,16.286144256591797,85.67048645019531,5395,1,0.2481992633,16.0379449932918,2940.813671875,50.44843750000018
2023-04-06 18:31:25.786,2891.763671875,624.0932006835938,5404.199981689453,1.9999991655349731,3600,0.8,78.30000305175781,4.954324245452881,44,731,3,0,0,16.31270408630371,85.70382690429688,5397,1,0.2492354883,16.063468598003713,2940.539013671875,48.77534179687518
2023-04-06 18:31:27.789,2891.763671875,624.7013549804688,5403.599853515625,1.9999991655349731,3600,0.8,78.5,4.928707599639893,44,730,3,0,0,16.330411911010742,85.73716735839844,5399,1,0.2488914253,16.081520485710744,2944.384228515625,52.62055664062518
2023-04-06 18:31:29.816,2893.161865234375,625.3096923828125,5404.199981689453,1.9999991655349731,3600,0.8,78.5,4.9030842781066895,44,728,3,0,0,16.330411911010742,85.7705078125,5401,1,0.2481992633,16.082212647710744,2943.56025390625,50.39838867187518
2023-04-06 18:31:32.695,2897.357177734375,625.91796875,5401.199798583984,1.8999990224838257,3600,0.8,78.5,4.777461051940918,44,728,3,0,0,16.339263916015625,85.82051849365234,5404,1,0.2481992633,16.091064652715627,2947.40546875,50.04829101562518
2023-04-06 18:31:34.718,2894.559814453125,625.3096923828125,5398.2000732421875,1.8999990224838257,3600,0.8,78.39999389648438,4.803084373474121,44,730,3,0,0,16.34811782836914,85.8538589477539,5406,1,0.2488914253,16.099226403069142,2952.34931640625,57.78950195312518
2023-04-06 18:31:36.734,2894.559814453125,625.3096923828125,5401.7999267578125,1.8999990224838257,3600,0.8,78.5,4.803084373474121,44,729,3,0,0,16.321557998657227,85.88719940185547,5408,1,0.2485433263,16.07301467235723,2943.56025390625,49.00043945312518
2023-04-06 18:31:38.748,2895.95849609375,625.91796875,5404.199981689453,1.8999990224838257,3600,0.8,78.5,4.777461051940918,44,730,3,0,0,16.34811782836914,85.92053985595703,5410,1,0.2488914253,16.099226403069142,2946.581494140625,50.62299804687518
2023-04-06 18:31:40.750,2894.559814453125,625.3096923828125,5396.999816894531,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,730,3,0,0,16.34811782836914,85.9538803100586,5412,1,0.2488914253,16.099226403069142,2953.44794921875,58.88813476562518
2023-04-06 18:31:42.764,2895.95849609375,625.3096923828125,5399.399871826172,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,729,3,0,0,16.330411911010742,85.98722076416016,5414,1,0.2485433263,16.081868584710744,2947.40546875,51.44697265625018
2023-04-06 18:31:44.779,2895.95849609375,625.91796875,5394.6002197265625,1.8000009059906006,3600,0.8,78.30000305175781,4.677463054656982,44,730,3,0,0,16.330411911010742,86.02056121826172,5416,1,0.2488914253,16.081520485710744,2951.25068359375,55.29218750000018
2023-04-06 18:31:46.799,2897.357177734375,624.7013549804688,5401.199798583984,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,729,3,0,0,16.330411911010742,86.05390167236328,5418,1,0.2485433263,16.081868584710744,2946.581494140625,49.22431640625018
2023-04-06 18:31:48.814,2897.357177734375,624.7013549804688,5401.7999267578125,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,728,3,0,0,16.321557998657227,86.08724212646484,5420,1,0.2481992633,16.07335873535723,2944.1095703125,46.75239257812518
2023-04-06 18:31:50.835,2895.95849609375,623.48486328125,5398.800201416016,1.8999990224838257,3600,0.8,78.5,4.879947185516357,44,730,3,0,0,16.303850173950195,86.1205825805664,5422,1,0.2488914253,16.054958748650197,2943.834912109375,47.87641601562518
2023-04-06 18:31:52.852,2894.559814453125,623.48486328125,5400.0,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,730,3,0,0,16.31270408630371,86.15392303466797,5424,1,0.2488914253,16.063812661003713,2944.65888671875,50.09907226562518
2023-04-06 18:31:54.866,2895.95849609375,624.0932006835938,5396.999816894531,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,728,3,0,0,16.330411911010742,86.18726348876953,5426,1,0.2481992633,16.082212647710744,2950.7013671875,54.74287109375018
2023-04-06 18:31:56.869,2895.95849609375,624.0932006835938,5396.999816894531,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,731,3,0,0,16.339263916015625,86.2206039428711,5428,1,0.2492354883,16.090028427715627,2952.34931640625,56.39082031250018
2023-04-06 18:31:58.884,2895.95849609375,625.3096923828125,5400.600128173828,1.8999990224838257,3600,0.8,78.30000305175781,4.803084373474121,44,729,3,0,0,16.339263916015625,86.25394439697266,5430,1,0.2485433263,16.090720589715627,2948.5041015625,52.54560546875018
2023-04-06 18:32:00.897,2897.357177734375,624.0932006835938,5398.2000732421875,1.8999990224838257,3600,0.8,78.5,4.8543243408203125,44,731,3,0,0,16.31270408630371,86.28728485107422,5432,1,0.2492354883,16.063468598003713,2945.75751953125,48.40034179687518
2023-04-06 18:32:02.912,2895.95849609375,623.48486328125,5402.400054931641,1.8999990224838257,3600,0.8,78.5,4.879947185516357,44,732,3,0,0,16.34811782836914,86.32062530517578,5434,1,0.24957553609999997,16.09854229226914,2950.15205078125,54.19355468750018
2023-04-06 18:32:04.934,2895.95849609375,622.8765869140625,5396.999816894531,1.8999990224838257,3600,0.8,78.39999389648438,4.9055681228637695,44,730,3,0,0,16.321557998657227,86.35396575927734,5436,1,0.2488914253,16.07266657335723,2949.602734375,53.64423828125018
2023-04-06 18:32:06.951,2894.559814453125,622.8765869140625,5402.400054931641,1.8999990224838257,3600,0.8,78.39999389648438,4.9055681228637695,44,730,3,0,0,16.321557998657227,86.3873062133789,5438,1,0.2488914253,16.07266657335723,2945.208203125,50.64838867187518
2023-04-06 18:32:08.963,2895.95849609375,622.268310546875,5395.199890136719,1.8999990224838257,3600,0.8,78.39999389648438,4.931189060211182,44,730,3,0,0,16.34811782836914,86.42064666748047,5440,1,0.2488914253,16.099226403069142,2957.567822265625,61.60932617187518
2023-04-06 18:32:10.964,2894.559814453125,621.6599731445312,5402.400054931641,1.8999990224838257,3600,0.8,78.30000305175781,4.956815719604492,44,730,3,0,0,16.303850173950195,86.45398712158203,5442,1,0.2488914253,16.054958748650197,2942.46162109375,47.90180664062518
2023-04-06 18:32:12.979,2894.559814453125,622.268310546875,5399.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.931189060211182,44,730,3,0,0,16.303850173950195,86.4873275756836,5444,1,0.2488914253,16.054958748650197,2944.384228515625,49.82441406250018
2023-04-06 18:32:15.003,2895.95849609375,624.0932006835938,5402.400054931641,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,732,3,0,0,16.303850173950195,86.52066802978516,5446,1,0.24957553609999997,16.054274637850195,2940.26435546875,44.30585937500018
2023-04-06 18:32:17.013,2895.95849609375,623.48486328125,5397.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,730,3,0,0,16.303850173950195,86.55400848388672,5448,1,0.2488914253,16.054958748650197,2944.933544921875,48.97504882812518
2023-04-06 18:32:19.017,2895.95849609375,624.0932006835938,5401.7999267578125,1.8000009059906006,3600,0.8,78.5,4.754325866699219,44,730,3,0,0,16.303850173950195,86.58734893798828,5450,1,0.2488914253,16.054958748650197,2940.813671875,44.85517578125018
2023-04-06 18:32:21.032,2895.95849609375,624.7013549804688,5397.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.7287092208862305,44,731,3,0,0,16.330411911010742,86.62068939208984,5452,1,0.2492354883,16.081176422710744,2949.602734375,53.64423828125018
2023-04-06 18:32:23.047,2894.559814453125,624.7013549804688,5400.0,1.8000009059906006,3600,0.8,78.39999389648438,4.7287092208862305,44,732,3,0,0,16.339263916015625,86.6540298461914,5454,1,0.24957553609999997,16.089688379915625,2949.05341796875,54.49360351562518
2023-04-06 18:32:25.061,2895.95849609375,625.91796875,5399.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.677463054656982,44,729,3,0,0,16.34811782836914,86.68737030029297,5457,1,0.2485433263,16.099574502069142,2950.7013671875,54.74287109375018
2023-04-06 18:32:27.083,2897.357177734375,625.3096923828125,5402.400054931641,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,44,730,3,0,0,16.356971740722656,86.72071075439453,5459,1,0.2488914253,16.108080315422658,2950.7013671875,53.34418945312518
2023-04-06 18:32:29.100,2894.559814453125,624.7013549804688,5400.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,731,3,0,0,16.339263916015625,86.7540512084961,5461,1,0.2492354883,16.090028427715627,2948.778759765625,54.21894531250018
2023-04-06 18:32:31.115,2895.95849609375,624.7013549804688,5405.999908447266,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,44,728,3,0,0,16.339263916015625,86.78739166259766,5463,1,0.2481992633,16.091064652715627,2944.384228515625,48.42573242187518
2023-04-06 18:32:33.116,2895.95849609375,626.5262451171875,5398.800201416016,1.7000007629394531,3600,0.8,78.39999389648438,4.551841735839844,44,728,3,0,0,16.34811782836914,86.82073211669922,5465,1,0.2481992633,16.099918565069142,2950.7013671875,54.74287109375018
2023-04-06 18:32:35.865,2900.1533203125,625.3096923828125,5396.400146484375,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,729,3,0,0,16.330411911010742,86.87074279785156,5467,1,0.2485433263,16.081868584710744,2950.15205078125,49.99873046875018
2023-04-06 18:32:37.880,2897.357177734375,625.3096923828125,5397.599945068359,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,44,729,3,0,0,16.330411911010742,86.90408325195312,5469,1,0.2485433263,16.081868584710744,2949.05341796875,51.69624023437518
2023-04-06 18:32:39.903,2897.357177734375,625.3096923828125,5398.2000732421875,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,732,3,0,0,16.34811782836914,86.93742370605469,5471,1,0.24957553609999997,16.09854229226914,2952.34931640625,54.99213867187518
2023-04-06 18:32:41.920,2897.357177734375,624.7013549804688,5395.800018310547,1.7000007629394531,3600,0.8,78.19999694824219,4.628709316253662,44,730,3,0,0,16.339263916015625,86.97076416015625,5473,1,0.2488914253,16.090372490715627,2952.8986328125,55.54145507812518
2023-04-06 18:32:43.934,2897.357177734375,625.91796875,5400.600128173828,1.7000007629394531,3600,0.8,78.39999389648438,4.577463150024414,44,728,3,0,0,16.321557998657227,87.00410461425781,5475,1,0.2481992633,16.07335873535723,2944.1095703125,46.75239257812518
2023-04-06 18:32:45.948,2897.357177734375,624.7013549804688,5396.999816894531,1.7000007629394531,3600,0.8,78.39999389648438,4.628709316253662,44,731,3,0,0,16.330411911010742,87.03744506835938,5477,1,0.2492354883,16.081176422710744,2950.15205078125,52.79487304687518
2023-04-06 18:32:47.949,2897.357177734375,625.3096923828125,5396.400146484375,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,730,3,0,0,16.34811782836914,87.07078552246094,5479,1,0.2488914253,16.099226403069142,2953.997265625,56.64008789062518
2023-04-06 18:32:49.963,2897.357177734375,625.3096923828125,5399.399871826172,1.7000007629394531,3600,0.8,78.5,4.603085994720459,44,731,3,0,0,16.330411911010742,87.1041259765625,5481,1,0.2492354883,16.081176422710744,2947.40546875,50.04829101562518
2023-04-06 18:32:51.985,2897.357177734375,625.3096923828125,5402.400054931641,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,730,3,0,0,16.339263916015625,87.13746643066406,5483,1,0.2488914253,16.090372490715627,2946.85615234375,49.49897460937518
2023-04-06 18:32:54.001,2897.357177734375,625.3096923828125,5399.399871826172,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,731,3,0,0,16.321557998657227,87.17080688476562,5485,1,0.2492354883,16.07232251035723,2945.482861328125,48.12568359375018
2023-04-06 18:32:56.016,2895.95849609375,624.0932006835938,5402.400054931641,1.7000007629394531,3600,0.8,78.39999389648438,4.65432596206665,44,730,3,0,0,16.339263916015625,87.20414733886719,5487,1,0.2488914253,16.090372490715627,2947.95478515625,51.99628906250018
2023-04-06 18:32:58.018,2894.559814453125,624.0932006835938,5396.999816894531,1.7000007629394531,3600,0.8,78.39999389648438,4.65432596206665,44,731,3,0,0,16.356971740722656,87.23748779296875,5489,1,0.2492354883,16.107736252422658,2956.19453125,61.63471679687518
2023-04-06 18:33:00.034,2895.95849609375,625.91796875,5397.599945068359,1.6000006198883057,3600,0.8,78.39999389648438,4.4774627685546875,44,731,3,0,0,16.36582374572754,87.27082824707031,5491,1,0.2492354883,16.11658825742754,2956.19453125,60.23603515625018
2023-04-06 18:33:02.049,2895.95849609375,625.3096923828125,5401.199798583984,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,730,3,0,0,16.34811782836914,87.30416870117188,5494,1,0.2488914253,16.099226403069142,2949.602734375,53.64423828125018
2023-04-06 18:33:04.062,2897.357177734375,624.7013549804688,5399.399871826172,1.7000007629394531,3600,0.8,78.5,4.628709316253662,44,731,3,0,0,16.31270408630371,87.33750915527344,5496,1,0.2492354883,16.063468598003713,2944.1095703125,46.75239257812518
2023-04-06 18:33:06.084,2893.161865234375,623.48486328125,5402.400054931641,1.7000007629394531,3600,0.8,78.39999389648438,4.679948806762695,44,732,3,0,0,16.286144256591797,87.370849609375,5498,1,0.24957553609999997,16.036568720491797,2936.96845703125,43.80659179687518
2023-04-06 18:33:08.103,2894.559814453125,624.7013549804688,5403.000183105469,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,731,3,0,0,16.31270408630371,87.40419006347656,5500,1,0.2492354883,16.063468598003713,2941.088330078125,46.52851562500018
2023-04-06 18:33:10.096,2894.559814453125,624.0932006835938,5395.800018310547,1.7000007629394531,3600,0.8,78.39999389648438,4.65432596206665,44,731,3,0,0,16.31270408630371,87.43753051757812,5502,1,0.2492354883,16.063468598003713,2947.95478515625,53.39497070312518
2023-04-06 18:33:12.099,2895.95849609375,624.0932006835938,5400.0,1.7000007629394531,3600,0.8,78.39999389648438,4.65432596206665,44,731,3,0,0,16.31270408630371,87.47087097167969,5504,1,0.2492354883,16.063468598003713,2944.1095703125,48.15107421875018
2023-04-06 18:33:14.100,2891.763671875,622.268310546875,5401.199798583984,1.8000009059906006,3600,0.8,78.30000305175781,4.831191062927246,44,730,3,0,0,16.321557998657227,87.50421142578125,5506,1,0.2488914253,16.07266657335723,2946.85615234375,55.09248046875018
2023-04-06 18:33:16.102,2893.161865234375,621.6599731445312,5394.6002197265625,1.7000007629394531,3600,0.8,78.39999389648438,4.75681734085083,44,731,3,0,0,16.268436431884766,87.53755187988281,5508,1,0.2492354883,16.019200943584767,2941.36298828125,48.20112304687518
2023-04-06 18:33:18.102,2891.763671875,622.268310546875,5395.199890136719,1.8000009059906006,3600,0.8,78.39999389648438,4.831191062927246,44,732,3,0,0,16.29499626159668,87.57089233398438,5510,1,0.24957553609999997,16.04542072549668,2946.032177734375,54.26850585937518
2023-04-06 18:33:20.104,2891.763671875,622.8765869140625,5403.599853515625,1.8000009059906006,3600,0.8,78.39999389648438,4.805570125579834,44,730,3,0,0,16.286144256591797,87.60423278808594,5512,1,0.2488914253,16.0372528312918,2936.419140625,44.65546875000018
2023-04-06 18:33:22.103,2890.365234375,623.48486328125,5397.599945068359,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,44,732,3,0,0,16.29499626159668,87.6375732421875,5514,1,0.24957553609999997,16.04542072549668,2943.0109375,52.64570312500018
2023-04-06 18:33:24.118,2891.763671875,623.48486328125,5405.999908447266,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,44,730,3,0,0,16.286144256591797,87.67091369628906,5516,1,0.2488914253,16.0372528312918,2933.947216796875,42.18354492187518
2023-04-06 18:33:26.119,2891.763671875,623.48486328125,5401.199798583984,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,728,3,0,0,16.268436431884766,87.70425415039062,5518,1,0.2481992633,16.020237168584767,2934.221875,42.45820312500018
2023-04-06 18:33:28.118,2891.763671875,623.48486328125,5399.399871826172,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,732,3,0,0,16.303850173950195,87.73759460449219,5520,1,0.24957553609999997,16.054274637850195,2943.285595703125,51.52192382812518
2023-04-06 18:33:30.122,2891.763671875,623.48486328125,5403.599853515625,1.8000009059906006,3600,0.8,78.19999694824219,4.779949188232422,44,728,3,0,0,16.27729034423828,87.77093505859375,5522,1,0.2481992633,16.029091080938283,2934.221875,42.45820312500018
2023-04-06 18:33:32.136,2893.161865234375,624.7013549804688,5401.7999267578125,1.8000009059906006,3600,0.8,78.19999694824219,4.7287092208862305,44,729,3,0,0,16.29499626159668,87.80427551269531,5524,1,0.2485433263,16.04645293529668,2938.61640625,45.45454101562518
2023-04-06 18:33:34.149,2891.763671875,625.3096923828125,5396.999816894531,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,729,3,0,0,16.330411911010742,87.83761596679688,5526,1,0.2485433263,16.081868584710744,2949.602734375,57.83906250000018
2023-04-06 18:33:36.172,2891.763671875,624.7013549804688,5396.999816894531,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,730,3,0,0,16.303850173950195,87.87095642089844,5528,1,0.2488914253,16.054958748650197,2944.384228515625,52.62055664062518
2023-04-06 18:33:38.189,2891.763671875,624.0932006835938,5397.599945068359,1.7000007629394531,3600,0.8,78.19999694824219,4.65432596206665,44,728,3,0,0,16.321557998657227,87.904296875,5530,1,0.2481992633,16.07335873535723,2948.5041015625,56.74042968750018
2023-04-06 18:33:40.203,2891.763671875,623.48486328125,5401.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,730,3,0,0,16.321557998657227,87.93763732910156,5532,1,0.2488914253,16.07266657335723,2945.75751953125,53.99384765625018
2023-04-06 18:33:42.207,2893.161865234375,624.0932006835938,5404.800109863281,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,44,727,3,0,0,16.31270408630371,87.97097778320312,5534,1,0.24785921549999998,16.06484487080371,2940.26435546875,47.10249023437518
2023-04-06 18:33:44.222,2891.763671875,623.48486328125,5403.000183105469,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,729,3,0,0,16.321557998657227,88.00431823730469,5536,1,0.2485433263,16.07301467235723,2944.1095703125,52.34589843750018
2023-04-06 18:33:46.236,2891.763671875,623.48486328125,5400.0,1.7000007629394531,3600,0.8,78.39999389648438,4.679948806762695,44,730,3,0,0,16.321557998657227,88.03765869140625,5538,1,0.2488914253,16.07266657335723,2946.85615234375,55.09248046875018
2023-04-06 18:33:48.256,2891.763671875,623.48486328125,5396.999816894531,1.7000007629394531,3600,0.8,78.30000305175781,4.679948806762695,44,732,3,0,0,16.31270408630371,88.07099914550781,5540,1,0.24957553609999997,16.06312855020371,2947.40546875,55.64179687500018
2023-04-06 18:33:50.273,2890.365234375,623.48486328125,5400.600128173828,1.7000007629394531,3600,0.8,78.39999389648438,4.679948806762695,44,730,3,0,0,16.29499626159668,88.10433959960938,5542,1,0.2488914253,16.04610483629668,2940.26435546875,49.89912109375018
2023-04-06 18:33:52.274,2891.763671875,623.48486328125,5399.399871826172,1.7000007629394531,3600,0.8,78.0999984741211,4.679948806762695,44,731,3,0,0,16.303850173950195,88.13768005371094,5544,1,0.2492354883,16.054614685650197,2943.285595703125,51.52192382812518
2023-04-06 18:33:54.289,2891.763671875,624.0932006835938,5403.000183105469,1.7000007629394531,3600,0.8,78.39999389648438,4.65432596206665,44,728,3,0,0,16.321557998657227,88.1710205078125,5546,1,0.2481992633,16.07335873535723,2943.56025390625,51.79658203125018
2023-04-06 18:33:56.307,2893.161865234375,623.48486328125,5400.0,1.7000007629394531,3600,0.8,78.19999694824219,4.679948806762695,44,728,3,0,0,16.29499626159668,88.20436096191406,5548,1,0.2481992633,16.04679699829668,2941.088330078125,47.92646484375018
2023-04-06 18:33:58.322,2891.763671875,622.268310546875,5397.599945068359,1.7000007629394531,3600,0.8,78.30000305175781,4.731191158294678,44,729,3,0,0,16.321557998657227,88.23770141601562,5550,1,0.2485433263,16.07301467235723,2949.877392578125,58.11372070312518
2023-04-06 18:34:00.334,2891.763671875,622.268310546875,5402.400054931641,1.8000009059906006,3600,0.8,78.30000305175781,4.831191062927246,44,730,3,0,0,16.31270408630371,88.27104187011719,5552,1,0.2488914253,16.063812661003713,2943.56025390625,51.79658203125018
2023-04-06 18:34:02.356,2890.365234375,622.8765869140625,5398.800201416016,1.7000007629394531,3600,0.8,78.39999389648438,4.705570220947266,44,730,3,0,0,16.27729034423828,88.30438232421875,5554,1,0.2488914253,16.028398918938283,2938.61640625,48.25117187500018
2023-04-06 18:34:04.373,2891.763671875,624.0932006835938,5397.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.754325866699219,44,732,3,0,0,16.31270408630371,88.33772277832031,5556,1,0.24957553609999997,16.06312855020371,2946.3068359375,54.54316406250018
2023-04-06 18:34:06.388,2891.763671875,624.0932006835938,5401.199798583984,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,44,731,3,0,0,16.303850173950195,88.37106323242188,5558,1,0.2492354883,16.054614685650197,2941.36298828125,49.59931640625018
2023-04-06 18:34:08.388,2891.763671875,623.48486328125,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,729,3,0,0,16.321557998657227,88.42107391357422,5560,1,0.2485433263,16.07301467235723,2948.229443359375,56.46577148437518
2023-04-06 18:34:10.402,2891.763671875,623.48486328125,5392.799835205078,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,730,3,0,0,16.303850173950195,88.45441436767578,5562,1,0.2488914253,16.054958748650197,2949.05341796875,57.28974609375018
2023-04-06 18:34:12.422,2894.559814453125,623.48486328125,5403.000183105469,1.8000009059906006,3600,0.8,78.19999694824219,4.779949188232422,44,730,3,0,0,16.303850173950195,88.48775482177734,5564,1,0.2488914253,16.054958748650197,2940.26435546875,45.70454101562518
2023-04-06 18:34:14.438,2893.161865234375,622.8765869140625,5397.599945068359,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,729,3,0,0,16.303850173950195,88.5210952758789,5566,1,0.2485433263,16.055306847650197,2945.482861328125,52.32099609375018
2023-04-06 18:34:16.451,2893.161865234375,622.8765869140625,5398.2000732421875,1.8000009059906006,3600,0.8,78.30000305175781,4.805570125579834,44,730,3,0,0,16.27729034423828,88.55443572998047,5568,1,0.2488914253,16.028398918938283,2939.16572265625,46.00385742187518
2023-04-06 18:34:18.451,2893.161865234375,621.6599731445312,5400.600128173828,1.8000009059906006,3600,0.8,78.19999694824219,4.856817245483398,44,730,3,0,0,16.29499626159668,88.58777618408203,5570,1,0.2488914253,16.04610483629668,2941.9123046875,48.75043945312518
2023-04-06 18:34:20.465,2893.161865234375,622.268310546875,5397.599945068359,1.8000009059906006,3600,0.8,78.19999694824219,4.831191062927246,44,729,3,0,0,16.29499626159668,88.6211166381836,5572,1,0.2485433263,16.04645293529668,2944.1095703125,50.94770507812518
2023-04-06 18:34:22.488,2893.161865234375,622.268310546875,5400.0,1.8000009059906006,3600,0.8,78.30000305175781,4.831191062927246,44,733,3,0,0,16.29499626159668,88.65445709228516,5574,1,0.24991959909999997,16.04507666249668,2941.9123046875,48.75043945312518
2023-04-06 18:34:24.504,2893.161865234375,622.268310546875,5404.800109863281,1.8999990224838257,3600,0.8,78.30000305175781,4.931189060211182,44,731,3,0,0,16.31270408630371,88.68779754638672,5576,1,0.2492354883,16.063468598003713,2941.637646484375,48.47578125000018
2023-04-06 18:34:26.520,2894.559814453125,623.48486328125,5397.599945068359,1.8000009059906006,3600,0.8,78.19999694824219,4.779949188232422,44,729,3,0,0,16.303850173950195,88.72113800048828,5578,1,0.2485433263,16.055306847650197,2945.208203125,50.64838867187518
2023-04-06 18:34:28.522,2894.559814453125,622.8765869140625,5402.400054931641,1.8000009059906006,3600,0.8,78.19999694824219,4.805570125579834,44,730,3,0,0,16.31270408630371,88.75447845458984,5580,1,0.2488914253,16.063812661003713,2943.0109375,48.45112304687518
2023-04-06 18:34:30.539,2895.95849609375,623.48486328125,5396.999816894531,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,730,3,0,0,16.330411911010742,88.7878189086914,5582,1,0.2488914253,16.081520485710744,2951.25068359375,55.29218750000018
2023-04-06 18:34:32.553,2895.95849609375,624.0932006835938,5398.800201416016,1.8999990224838257,3600,0.8,78.19999694824219,4.8543243408203125,44,730,3,0,0,16.330411911010742,88.82115936279297,5584,1,0.2488914253,16.081520485710744,2949.05341796875,53.09492187500018
2023-04-06 18:34:34.567,2895.95849609375,623.48486328125,5393.399963378906,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,729,3,0,0,16.330411911010742,88.85449981689453,5586,1,0.2485433263,16.081868584710744,2954.271923828125,58.31342773437518
2023-04-06 18:34:36.581,2897.357177734375,623.48486328125,5398.2000732421875,1.8999990224838257,3600,0.8,78.19999694824219,4.879947185516357,44,729,3,0,0,16.29499626159668,88.8878402709961,5588,1,0.2485433263,16.04645293529668,2942.46162109375,45.10444335937518
2023-04-06 18:34:40.366,2897.357177734375,621.6599731445312,5400.600128173828,1.8999990224838257,3600,0.8,78.30000305175781,4.956815719604492,44,728,3,0,0,16.330411911010742,88.93785095214844,5592,1,0.2481992633,16.082212647710744,2949.602734375,52.24555664062518
2023-04-06 18:34:42.381,2895.95849609375,622.268310546875,5396.999816894531,1.8000009059906006,3600,0.8,78.30000305175781,4.831191062927246,44,730,3,0,0,16.29499626159668,88.97119140625,5594,1,0.2488914253,16.04610483629668,2944.65888671875,48.70039062500018
2023-04-06 18:34:44.396,2897.357177734375,622.268310546875,5396.999816894531,1.8999990224838257,3600,0.8,78.30000305175781,4.931189060211182,44,729,3,0,0,16.321557998657227,89.00453186035156,5596,1,0.2485433263,16.07301467235723,2950.426708984375,53.06953125000018
2023-04-06 18:34:46.399,2895.95849609375,622.8765869140625,5398.800201416016,1.8999990224838257,3600,0.8,78.30000305175781,4.9055681228637695,44,731,3,0,0,16.31270408630371,89.0545425415039,5598,1,0.2492354883,16.063468598003713,2946.3068359375,50.34833984375018
2023-04-06 18:34:50.171,2897.357177734375,624.7013549804688,5404.800109863281,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,44,733,3,0,0,16.321557998657227,89.10455322265625,5602,1,0.24991959909999997,16.071638399557227,2941.36298828125,44.00581054687518
2023-04-06 18:34:52.193,2897.357177734375,623.48486328125,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.879947185516357,44,728,3,0,0,16.31270408630371,89.13789367675781,5604,1,0.2481992633,16.064504823003713,2945.75751953125,48.40034179687518
2023-04-06 18:34:54.209,2897.357177734375,624.7013549804688,5403.000183105469,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,731,3,0,0,16.34811782836914,89.17123413085938,5606,1,0.2492354883,16.098882340069142,2948.5041015625,51.14692382812518
2023-04-06 18:34:56.224,2898.75537109375,624.0932006835938,5407.200164794922,1.8999990224838257,3600,0.8,78.30000305175781,4.8543243408203125,44,730,3,0,0,16.31270408630371,89.20457458496094,5608,1,0.2488914253,16.063812661003713,2938.06708984375,39.31171875000018
2023-04-06 18:34:58.226,2898.75537109375,624.0932006835938,5398.2000732421875,1.8999990224838257,3600,0.8,78.30000305175781,4.8543243408203125,44,730,3,0,0,16.31270408630371,89.2379150390625,5610,1,0.2488914253,16.063812661003713,2945.75751953125,47.00214843750018
2023-04-06 18:35:00.260,2897.357177734375,624.0932006835938,5397.599945068359,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.339263916015625,89.27125549316406,5612,1,0.2488914253,16.090372490715627,2951.8,54.44282226562518
2023-04-06 18:35:02.276,2900.1533203125,624.0932006835938,5397.599945068359,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.31270408630371,89.30459594726562,5614,1,0.2488914253,16.063812661003713,2946.3068359375,46.15351562500018
2023-04-06 18:35:04.291,2897.357177734375,624.7013549804688,5399.399871826172,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,729,3,0,0,16.339263916015625,89.33793640136719,5616,1,0.2485433263,16.090720589715627,2950.15205078125,52.79487304687518
2023-04-06 18:35:06.305,2898.75537109375,624.7013549804688,5398.800201416016,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,729,3,0,0,16.339263916015625,89.37127685546875,5618,1,0.2485433263,16.090720589715627,2950.426708984375,51.67133789062518
2023-04-06 18:35:08.305,2898.75537109375,624.0932006835938,5403.000183105469,1.8999990224838257,3600,0.8,78.39999389648438,4.8543243408203125,44,730,3,0,0,16.330411911010742,89.40461730957031,5620,1,0.2488914253,16.081520485710744,2945.482861328125,46.72749023437518
2023-04-06 18:35:10.320,2898.75537109375,624.7013549804688,5397.599945068359,1.8999990224838257,3600,0.8,78.5,4.828707218170166,44,731,3,0,0,16.31270408630371,89.43795776367188,5622,1,0.2492354883,16.063468598003713,2945.75751953125,47.00214843750018
2023-04-06 18:35:12.342,2900.1533203125,624.7013549804688,5400.0,1.8999990224838257,3600,0.8,78.30000305175781,4.828707218170166,44,728,3,0,0,16.34811782836914,89.47129821777344,5624,1,0.2481992633,16.099918565069142,2951.25068359375,51.09736328125018
2023-04-06 18:35:15.091,2901.5517578125,624.7013549804688,5405.999908447266,1.8999990224838257,3600,0.8,78.39999389648438,4.828707218170166,44,730,3,0,0,16.34811782836914,89.52130889892578,5627,1,0.2488914253,16.099226403069142,2946.032177734375,44.48041992187518
2023-04-06 18:35:17.107,2898.75537109375,625.3096923828125,5397.599945068359,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,728,3,0,0,16.356971740722656,89.55464935302734,5629,1,0.2481992633,16.108772477422658,2954.821240234375,56.06586914062518
2023-04-06 18:35:19.128,2900.1533203125,626.5262451171875,5396.400146484375,1.8000009059906006,3600,0.8,78.39999389648438,4.65184211730957,44,728,3,0,0,16.374677658081055,89.5879898071289,5631,1,0.2481992633,16.126478394781056,2958.666455078125,58.51313476562518
2023-04-06 18:35:21.143,2900.1533203125,625.3096923828125,5403.000183105469,1.8999990224838257,3600,0.8,78.5,4.803084373474121,44,730,3,0,0,16.339263916015625,89.62133026123047,5633,1,0.2488914253,16.090372490715627,2946.3068359375,46.15351562500018
2023-04-06 18:35:23.156,2900.1533203125,624.0932006835938,5394.000091552734,1.8000009059906006,3600,0.8,78.5,4.754325866699219,44,731,3,0,0,16.339263916015625,89.65467071533203,5635,1,0.2492354883,16.090028427715627,2955.0958984375,54.94257812500018
2023-04-06 18:35:25.171,2898.75537109375,624.0932006835938,5396.999816894531,1.8000009059906006,3600,0.8,78.39999389648438,4.754325866699219,44,729,3,0,0,16.339263916015625,89.6880111694336,5637,1,0.2485433263,16.090720589715627,2952.623974609375,53.86860351562518
2023-04-06 18:35:27.192,2897.357177734375,623.48486328125,5398.2000732421875,1.8000009059906006,3600,0.8,78.39999389648438,4.779949188232422,44,730,3,0,0,16.356971740722656,89.72135162353516,5639,1,0.2488914253,16.108080315422658,2955.64521484375,58.28803710937518
2023-04-06 18:35:29.206,2897.357177734375,623.48486328125,5400.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.779949188232422,44,731,3,0,0,16.31270408630371,89.75469207763672,5641,1,0.2492354883,16.063468598003713,2944.1095703125,46.75239257812518
2023-04-06 18:35:31.211,2897.357177734375,624.0932006835938,5400.0,1.8000009059906006,3600,0.8,78.39999389648438,4.754325866699219,44,729,3,0,0,16.321557998657227,89.78803253173828,5643,1,0.2485433263,16.07301467235723,2946.3068359375,48.94965820312518
2023-04-06 18:35:33.226,2897.357177734375,625.3096923828125,5400.600128173828,1.8000009059906006,3600,0.8,78.30000305175781,4.7030863761901855,44,730,3,0,0,16.356971740722656,89.82137298583984,5645,1,0.2488914253,16.108080315422658,2952.074658203125,54.71748046875018
2023-04-06 18:35:35.240,2897.357177734375,625.3096923828125,5402.400054931641,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,730,3,0,0,16.339263916015625,89.8547134399414,5647,1,0.2488914253,16.090372490715627,2946.85615234375,49.49897460937518
2023-04-06 18:35:37.260,2898.75537109375,625.3096923828125,5400.0,1.8000009059906006,3600,0.8,78.39999389648438,4.7030863761901855,44,729,3,0,0,16.339263916015625,89.88805389404297,5649,1,0.2485433263,16.090720589715627,2949.05341796875,50.29804687500018
2023-04-06 18:35:39.277,2900.1533203125,626.5262451171875,5404.800109863281,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,44,728,3,0,0,16.374677658081055,89.92139434814453,5651,1,0.2481992633,16.126478394781056,2951.25068359375,51.09736328125018
2023-04-06 18:35:41.292,2898.75537109375,626.5262451171875,5404.199981689453,1.8000009059906006,3600,0.8,78.30000305175781,4.65184211730957,44,731,3,0,0,16.356971740722656,89.9547348022461,5653,1,0.2492354883,16.107736252422658,2947.95478515625,49.19941406250018
2023-04-06 18:35:43.305,2900.1533203125,625.3096923828125,5398.800201416016,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,730,3,0,0,16.34811782836914,89.98807525634766,5655,1,0.2488914253,16.099226403069142,2951.8,51.64667968750018
2023-04-06 18:35:45.308,2900.1533203125,624.7013549804688,5400.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,732,3,0,0,16.34811782836914,90.02141571044922,5657,1,0.24957553609999997,16.09854229226914,2950.7013671875,50.54804687500018
2023-04-06 18:35:47.321,2898.75537109375,625.3096923828125,5398.800201416016,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,44,727,3,0,0,16.356971740722656,90.05475616455078,5659,1,0.24785921549999998,16.109112525222656,2953.997265625,55.24189453125018
2023-04-06 18:35:49.322,2898.75537109375,624.0932006835938,5399.399871826172,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,44,730,3,0,0,16.34811782836914,90.08809661865234,5661,1,0.2488914253,16.099226403069142,2952.34931640625,53.59394531250018
2023-04-06 18:35:51.337,2897.357177734375,624.0932006835938,5394.000091552734,1.7000007629394531,3600,0.8,78.30000305175781,4.65432596206665,44,731,3,0,0,16.339263916015625,90.1214370727539,5663,1,0.2492354883,16.090028427715627,2955.0958984375,57.73872070312518
2023-04-06 18:35:53.359,2898.75537109375,624.7013549804688,5398.2000732421875,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,732,3,0,0,16.34811782836914,90.15477752685547,5665,1,0.24957553609999997,16.09854229226914,2952.623974609375,53.86860351562518
2023-04-06 18:35:55.376,2898.75537109375,624.7013549804688,5400.600128173828,1.7000007629394531,3600,0.8,78.30000305175781,4.628709316253662,44,730,3,0,0,16.339263916015625,90.18811798095703,5667,1,0.2488914253,16.090372490715627,2949.05341796875,50.29804687500018
2023-04-06 18:35:57.391,2898.75537109375,625.91796875,5407.799835205078,1.7000007629394531,3600,0.8,78.19999694824219,4.577463150024414,44,732,3,0,0,16.34811782836914,90.2214584350586,5669,1,0.24957553609999997,16.09854229226914,2943.56025390625,44.80488281250018
2023-04-06 18:35:59.405,2898.75537109375,625.3096923828125,5400.0,1.7000007629394531,3600,0.8,78.30000305175781,4.603085994720459,44,730,3,0,0,16.36582374572754,90.27146911621094,5671,1,0.2488914253,16.11693232042754,2954.54658203125,55.79121093750018
2023-04-06 18:36:01.408,2898.75537109375,625.3096923828125,5396.999816894531,1.7000007629394531,3600,0.8,78.39999389648438,4.603085994720459,44,731,3,0,0,16.356971740722656,90.3048095703125,5673,1,0.2492354883,16.107736252422658,2955.0958984375,56.34052734375018
